"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-04-19,8,0,0,0,,,,,,,,,,,,,,,,,
2016-04-19,9,0,0,0,,,,,,,,,,,,,,,,,
2016-04-19,10,0,0,0,,,,,,,,,,,,65.31625,120.64875,,,,55.54625
2016-04-19,11,0,0,0,,,,,,,,,,,,65.1023333333333,120.598833333333,,,,56.0928333333333
2016-04-19,12,0,0,0,,,,124.132152726686,,,,121.988448275862,120.930172413793,125.24275862069,119.51275862069,66.2138333333333,120.876833333333,0.154758620689655,3.86206896551724,14.586,51.3763333333333
2016-04-19,13,0,0,0,,,,158.828504806564,,,56.39,122.0115,120.698,125.357,119.273833333333,67.2475,120.623666666667,0.1122,3.86666666666667,14.586,49.1621666666667
2016-04-19,14,0,0,0,,,,804.362983821807,,,57.66,121.6175,121.0005,124.693333333333,119.395666666667,66.8491666666667,120.6255,0.236866666666667,3.88333333333333,14.6109333333333,52.3746666666667
2016-04-19,15,0,0,0,,,,164.441530128958,,,,122.6725,120.809,125.9935,119.182666666667,68.0066666666667,120.732166666667,0.0623333333333333,3.85,14.586,50.0003333333333
2016-04-19,16,0,0,0,,,,658.716860961315,,,80.17,122.368833333333,120.841166666667,125.626779661017,119.098333333333,68.5266666666667,120.533,0.137133333333333,3.86666666666667,14.6109333333333,48.7446666666667
2016-04-19,17,0,0,0,,,,155.372928956624,,,,122.661166666667,120.837333333333,125.895333333333,119.234,68.135,120.764666666667,0.0498666666666667,3.85,14.586,49.058
2016-04-19,18,0,0,0,,,,160.10834771395,,,60.92,122.502881355932,120.6285,125.523333333333,119.164833333333,69.0563333333333,120.553833333333,0.1122,3.85,14.5984666666667,45.2266666666667
2016-04-19,19,0,0,0,,,,717.644485111368,,,58.405,122.154237288136,121.063666666667,125.4315,119.330333333333,67.58,120.728166666667,0.0748,3.86666666666667,14.5984666666667,48.5808333333333
2016-04-19,20,0,0,0,,,,169.981421570923,,,60.28,122.029333333333,120.75,125.232333333333,119.352833333333,68.7956666666667,120.670666666667,0.1122,3.86666666666667,14.6109333333333,51.3223333333333
2016-04-19,21,0,0,0,,,,865.064104572099,,,57.8266666666667,121.963833333333,121.086833333333,125.1395,119.3335,67.0396666666667,120.682833333333,0.124666666666667,3.86666666666667,14.6109333333333,56.0783333333333
2016-04-19,22,0,0,0,,,,120.378367174679,,,57.86,122.016949152542,120.881833333333,125.183,119.543333333333,67.427,120.825666666667,0.0997333333333333,3.86666666666667,14.6234,53.1656666666667
2016-04-19,23,0,0,0,,,,175.97839976553,,,57.68,122.550833333333,120.654666666667,125.8585,119.069,67.2165,120.572666666667,0.0498666666666667,3.85,14.6234,50.0415
2016-04-20,0,0,0,0,,,,740.926779899459,,,,122.893166666667,121.079322033898,126.211166666667,118.993333333333,65.4631666666667,120.737,0,3.86666666666667,14.6234,52.762
2016-04-20,1,0,0,0,,,,152.33787291911,,,85.47,122.879333333333,120.754333333333,126.182166666667,118.990666666667,66.4556666666667,120.683333333333,0.0374,3.85,14.6234,49.6908333333333
2016-04-20,2,0,0,0,,,,867.422672215708,,,,122.788666666667,121.062833333333,126.1415,118.893,65.2598333333333,120.658333333333,0.0124666666666667,3.86666666666667,14.6234,53.3935
2016-04-20,3,0,0,0,,,,103.758692848768,,,,122.8945,120.891666666667,126.260166666667,119.163333333333,66.2756666666667,120.843166666667,0,3.85,14.5984666666667,52.0086666666667
2016-04-20,4,0,0,0,,,,161.424757561546,,,,122.833166666667,120.649166666667,126.1865,118.906833333333,66.2043333333333,120.573833333333,0,3.85,14.5984666666667,51.497
2016-04-20,5,0,0,0,,,,767.7166050855,,,68.9033333333333,122.2515,121.23224137931,125.5905,119.248833333333,64.6973333333333,120.868833333333,0.0872666666666667,3.85,14.586,55.2716666666667
2016-04-20,6,0,0,0,,,,156.488220633059,,,,122.5865,120.763833333333,126.003666666667,119.076666666667,65.8585,120.690666666667,0.0124666666666667,3.85,14.586,52.8143333333333
2016-04-20,7,0,0,0,,,,1360.45472708089,,,55.745,119.813833333333,121.0585,122.041833333333,119.642666666667,64.2796666666667,120.424166666667,0.6358,3.85,14.6234,56.2631666666667
2016-04-20,8,0,0,0,,,,662.848925205158,,,55.9175,120.625333333333,121.269833333333,124.354,120.0435,64.7926666666667,120.959666666667,0.162066666666667,3.86666666666667,14.5984666666667,56.9941666666667
2016-04-20,9,0,0,0,,,,128.47794443142,,,,122.06,120.9115,125.254666666667,119.504333333333,66.6488333333333,120.8515,0.199466666666667,3.86666666666667,14.5984666666667,53.2693333333333
2016-04-20,10,0,0,0,,,,647.399392966,,,56.4885714285714,121.112666666667,120.8895,124.2825,119.508833333333,66.0663333333333,120.587,0.249333333333333,3.85,14.5984666666667,54.5953333333333
2016-04-20,11,0,0,0,,,,779.223212426728,,,55.88,120.642372881356,121.172166666667,123.572,119.9145,65.5013333333333,120.808833333333,0.2992,3.88333333333333,14.5984666666667,57.2846666666667
2016-04-20,12,0,0,0,,,,105.075102696366,,,62.31,122.1885,120.9405,125.504,119.511,67.7166666666667,120.8915,0.0748,3.85,14.6109333333333,52.9681666666667
2016-04-20,13,0,0,0,,,,173.272446189921,,,57.24,122.042881355932,120.744333333333,125.245,119.354666666667,68.4335,120.663333333333,0.124666666666667,3.86666666666667,14.586,51.9441666666667
2016-04-20,14,0,0,0,,,,717.699335521683,,,,122.283833333333,120.928833333333,125.493833333333,119.1725,67.6715,120.5935,0.0997333333333333,3.85,14.586,53.5481666666667
2016-04-20,15,0,0,0,,,,165.721373036342,,,59.19,121.915,120.8095,125.15,119.479333333333,68.7348333333333,120.732,0.199466666666667,3.86666666666667,14.586,50.3138333333333
2016-04-20,16,0,0,0,,,,161.132222039858,,,,123.031166666667,120.5995,126.197833333333,118.9605,69.1746666666667,120.524166666667,0.0124666666666667,3.85,14.586,50.1736666666667
2016-04-20,17,0,0,0,,,,643.541580773738,,,,122.717666666667,120.992833333333,125.877833333333,119.158833333333,68.5358333333333,120.692333333333,0.0498666666666667,3.83333333333333,14.5735333333333,48.1315
2016-04-20,18,0,0,0,,,,176.58175427902,,,,122.634333333333,120.6925,125.847,119.200166666667,70.0976666666667,120.609833333333,0.0748,3.85,14.5735333333333,44.218
2016-04-20,19,0,0,0,,,,682.320820867525,,,58.0416666666667,121.39406779661,120.875333333333,124.188833333333,119.509666666667,69.2925,120.556666666667,0.236866666666667,3.86666666666667,14.586,45.1615
2016-04-20,20,0,0,0,,,,192.744341852286,,,59.09,121.5995,120.6465,124.659833333333,119.530166666667,69.6636666666667,120.5565,0.162066666666667,3.86666666666667,14.6109333333333,48.6416666666667
2016-04-20,21,0,0,0,,,,935.839417350526,,,57.3225,121.529833333333,121.1435,124.6155,119.554833333333,67.8348333333333,120.708333333333,0.187,3.86666666666667,14.6234,54.5963333333333
2016-04-20,22,0,0,0,,,,151.240864712778,,,57.73,122.052,120.868,125.220166666667,119.543166666667,69.0131666666667,120.7975,0.1122,3.88333333333333,14.6234,51.6915
2016-04-20,23,0,0,0,,,,157.055008206332,,,,122.934333333333,120.651666666667,126.254,119.002333333333,68.7931666666667,120.578333333333,0,3.85,14.6109333333333,50.1868333333333
2016-04-21,0,0,0,0,,,,726.493684642438,,,,122.9465,121.066833333333,126.236833333333,119.032166666667,67.1475,120.728,0,3.85,14.6109333333333,52.1436666666667
2016-04-21,1,0,0,0,,,,150.930045720983,,,,122.821333333333,120.749666666667,126.125,119.031,67.6528333333333,120.679333333333,0,3.86666666666667,14.6234,51.7618333333333
2016-04-21,2,0,0,0,,,,875.357698241498,,,,122.718833333333,121.0115,126.061166666667,118.851166666667,66.2425,120.603166666667,0,3.85,14.6109333333333,56.1528333333333
2016-04-21,3,0,0,0,,,,111.748569284875,,,,122.834833333333,120.9005,126.192166666667,119.186166666667,66.5408333333333,120.848333333333,0,3.86666666666667,14.6109333333333,55.4621666666667
2016-04-21,4,0,0,0,,,,157.109858616647,,,,122.834666666667,120.673166666667,126.179166666667,118.924166666667,66.7311666666667,120.599833333333,0,3.85,14.6109333333333,54.2218333333333
2016-04-21,5,0,0,0,,,,882.963621805395,,,,122.625333333333,121.212666666667,126.004333333333,119.07,64.4981666666667,120.8,0.0124666666666667,3.85,14.5735333333333,57.8645
2016-04-21,6,0,0,0,,,,139.228624853459,,,76.722,122.321166666667,120.8165,125.557333333333,119.2475,66.3505,120.7515,0.137133333333333,3.85,14.5984666666667,53.3581666666667
2016-04-21,7,0,0,0,,,,869.45213739742,,,56.5423076923077,120.4235,121.081666666667,123.419666666667,119.792666666667,64.8746666666667,120.676,0.324133333333333,3.88333333333333,14.6109333333333,56.1011666666667
2016-04-21,8,0,0,0,,,,164.459813599061,,,57.14,121.787333333333,120.7565,124.945833333333,119.4735,66.087,120.679666666667,0.137133333333333,3.86666666666667,14.5984666666667,53.1665
2016-04-21,9,0,0,0,,,,866.252530128956,,,,122.03,121.2685,125.453166666667,119.373833333333,64.425,120.863666666667,0.0872666666666667,3.85,14.5735333333333,56.8058333333333
2016-04-21,10,0,0,0,,,,863.199190621338,,,56.4591666666667,120.781833333333,121.127833333333,123.837333333333,119.658166666667,65.7828333333333,120.724833333333,0.324133333333333,3.83333333333333,14.6109333333333,54.3088333333333
2016-04-21,11,0,0,0,,,,107.287402579133,,,56.56,121.963050847458,120.970166666667,125.3035,119.5955,66.1606666666667,120.92,0.0997333333333333,3.85,14.6109333333333,55.2913333333333
2016-04-21,12,0,0,0,,,,162.704600468934,,,61.17,122.408166666667,120.746333333333,125.796833333333,119.1365,66.9456666666667,120.670166666667,0.0872666666666667,3.83333333333333,14.586,53.623
2016-04-21,13,0,0,0,,,,806.611850644784,,,61.5466666666667,122.338,121.1175,125.494666666667,119.208666666667,66.239,120.7395,0.137133333333333,3.83333333333333,14.586,53.163
2016-04-21,14,0,0,0,,,,149.668486283705,,,65.17,122.475666666667,120.830333333333,125.992833333333,119.243833333333,67.7086666666667,120.760333333333,0.0872666666666667,3.83333333333333,14.5735333333333,47.3735
2016-04-21,15,0,0,0,,,,180.988070574441,,,,122.536101694915,120.628333333333,125.674833333333,119.0895,68.7381666666667,120.543666666667,0.0872666666666667,3.81666666666667,14.5735333333333,43.6951666666667
2016-04-21,16,0,0,0,,,,668.992171160608,,,58.66,122.468166666667,121.03,125.841166666667,119.234833333333,68.5788333333333,120.717333333333,0.0374,3.83333333333333,14.5984666666667,42.4868333333333
2016-04-21,17,0,0,0,,,,187.734671043376,,,,122.687833333333,120.670166666667,125.851166666667,119.1135,69.6511666666667,120.582333333333,0.0997333333333333,3.83333333333333,14.5735333333333,44.0013333333333
2016-04-21,18,0,0,0,,,,1008.53449449004,,,58.86125,121.427666666667,121.120333333333,124.494166666667,119.521166666667,67.9723333333333,120.648833333333,0.187,3.83333333333333,14.5984666666667,48.9918333333333
2016-04-21,19,0,0,0,,,,115.003026963657,,,,122.76,120.908,125.992542372881,119.307333333333,69.2816666666667,120.854166666667,0.0374,3.83333333333333,14.5735333333333,47.3061666666667
2016-04-21,20,0,0,0,,,,184.242528253225,,,59.0175,121.433,120.6755,124.457333333333,119.5045,69.0558333333333,120.589333333333,0.199466666666667,3.85,14.586,48.9426666666667
2016-04-21,21,0,0,0,,,,748.872652051585,,,57.8833333333333,121.886,121.077,125.211666666667,119.441333333333,67.0975,120.7275,0.0872666666666667,3.83333333333333,14.5984666666667,51.8153333333333
2016-04-21,22,0,0,0,,,,154.093086049237,,,,122.6885,120.748666666667,125.999666666667,119.120333333333,67.958,120.676666666667,0.0374,3.83333333333333,14.5984666666667,49.3505
2016-04-21,23,0,0,0,,,,822.481902696364,,,,122.839166666667,120.9385,126.1645,118.838666666667,67.2231666666667,120.555166666667,0,3.83333333333333,14.6109333333333,50.7726666666667
2016-04-22,0,0,0,0,,,,129.593236107855,,,,122.6945,120.882,126.046,119.164166666667,67.1546666666667,120.8215,0,3.85,14.6109333333333,51.4643333333333
2016-04-22,1,0,0,0,,,,164.770632590854,,,,122.744166666667,120.655666666667,126.117,118.933166666667,67.4378333333333,120.578666666667,0,3.81666666666667,14.6109333333333,51.0843333333333
2016-04-22,2,0,0,0,,,,865.118954982414,,,,122.793166666667,121.199333333333,126.152666666667,119.035,65.9325,120.7955,0,3.83333333333333,14.6109333333333,54.8948333333333
2016-04-22,3,0,0,0,,,,143.580090738569,,,,122.583166666667,120.825333333333,125.947166666667,119.095666666667,67.0986666666667,120.758333333333,0,3.83333333333333,14.6109333333333,52.0941666666667
2016-04-22,4,0,0,0,,,,568.725621101992,,,,122.6045,120.781333333333,125.9875,118.835833333333,66.7205,120.515,0,3.81666666666667,14.5984666666667,53.838
2016-04-22,5,0,0,0,,,,480.526161313014,,,,122.463220338983,121.147166666667,125.866166666667,119.235833333333,65.4948333333333,120.923166666667,0.0124666666666667,3.83333333333333,14.586,57.2701666666667
2016-04-22,6,0,0,0,,,,166.745247362248,,,69.52,122.726101694915,120.769333333333,126.074833333333,119.043,66.7766666666667,120.691333333333,0.0249333333333333,3.81666666666667,14.5735333333333,54.4428333333333
2016-04-22,7,0,0,0,,,,887.863591793665,,,64.5271428571428,122.1195,121.063666666667,125.188166666667,119.129,65.4791666666667,120.649,0.174533333333333,3.83333333333333,14.5984666666667,57.5338333333333
2016-04-22,8,0,0,0,,,,836.217746974786,,,57.6494117647059,119.659833333333,121.237796610169,122.541525423729,120.296666666667,65.156,120.843166666667,0.4114,3.85,14.6109333333333,58.6215
2016-04-22,9,0,0,0,,,,128.733913012889,,,60.3733333333333,121.891333333333,120.8915,125.194,119.661,66.9246666666667,120.831333333333,0.1496,3.83333333333333,14.586,54.5343333333333
2016-04-22,10,0,0,0,,,,168.043373739741,,,,122.424745762712,120.6615,126.028166666667,119.0675,67.2581666666667,120.583,0,3.83333333333333,14.586,53.0506666666667
2016-04-22,11,0,0,0,,,,874.699493317705,,,58.655,122.122033898305,121.192666666667,125.343333333333,119.3245,65.8493333333333,120.784166666667,0.0997333333333333,3.83333333333333,14.586,57.568
2016-04-22,12,0,0,0,,,,151.789368815943,,,58.272,121.310508474576,120.751,124.474166666667,119.581166666667,67.0198333333333,120.680166666667,0.2244,3.85,14.5984666666667,54.1896666666667
2016-04-22,13,0,0,0,,,,894.829593903868,,,58.57,121.850166666667,121.028,125.013666666667,119.271833333333,65.6775,120.610166666667,0.1496,3.83333333333333,14.5984666666667,55.55
2016-04-22,14,0,0,0,,,,161.077371629543,,,57.8666666666667,121.039833333333,120.816333333333,124.095666666667,119.758166666667,66.23,120.741166666667,0.236866666666667,3.85,14.5984666666667,54.5468333333333
2016-04-22,15,0,0,0,,,,912.107473153576,,,58.54,122.051333333333,121.024833333333,125.508333333333,119.142333333333,65.6428333333333,120.599166666667,0.137133333333333,3.83333333333333,14.586,56.2516666666667
2016-04-22,16,0,0,0,,,,121.51194232122,,,,122.1345,120.940166666667,125.5395,119.442333333333,65.9645,120.883333333333,0.0748,3.83333333333333,14.586,55.5545
2016-04-22,17,0,0,0,,,,918.579821570924,,,58.06,120.970166666667,121.049166666667,123.711833333333,119.61,65.5503333333333,120.62,0.2992,3.83333333333333,14.586,58.913
2016-04-22,18,0,0,0,,,,128.349960140678,,,58.1242857142857,121.161833333333,120.939666666667,124.353166666667,119.8535,65.1645,120.879833333333,0.236866666666667,3.85,14.5984666666667,59.64
2016-04-22,19,0,0,0,,,,169.231799296597,,,58.834,121.7205,120.695666666667,125.036,119.324166666667,66.3461666666667,120.6165,0.1496,3.83333333333333,14.586,55.7421666666667
2016-04-22,20,0,0,0,,,,892.507593200471,,,58.03,120.750833333333,121.128833333333,123.477833333333,119.751666666667,64.821,120.712,0.3366,3.83333333333333,14.586,58.5191666666667
2016-04-22,21,0,0,0,,,,156.634488393905,,,58.688,121.486333333333,120.632166666667,124.867666666667,119.536166666667,66.3963333333333,120.559,0.124666666666667,3.83333333333333,14.5984666666667,54.3185
2016-04-22,22,0,0,0,,,,880.897589683469,,,59.95,121.813333333333,121.315166666667,125.240166666667,119.500333333333,64.5038333333333,120.904333333333,0.0872666666666667,3.83333333333333,14.5984666666667,58.2556666666667
2016-04-22,23,0,0,0,,,,139.228624853457,,,83.47,122.511666666667,120.806,125.991,119.102833333333,66.3265,120.741,0.0498666666666667,3.83333333333333,14.6109333333333,53.7661666666667
2016-04-23,0,0,0,0,,,,871.97525627198,,,,122.550333333333,121.000166666667,126.052833333333,118.812666666667,64.9316666666667,120.592833333333,0,3.81666666666667,14.6109333333333,56.097
2016-04-23,1,0,0,0,,,,96.829257678779,,,,122.668833333333,120.917666666667,126.139333333333,119.165166666667,65.0376666666667,120.8725,0,3.83333333333333,14.6109333333333,55.594
2016-04-23,2,0,0,0,,,,142.263680890975,,,,122.471666666667,120.665333333333,125.9235,118.885166666667,65.9031666666667,120.599,0,3.83333333333333,14.6109333333333,53.6056666666667
2016-04-23,3,0,0,0,,,,864.314482297773,,,,122.535333333333,121.194333333333,126.051833333333,119.011833333333,64.1373333333333,120.791333333333,0,3.81666666666667,14.6109333333333,57.827
2016-04-23,4,0,0,0,,,,132.006654161782,,,,122.568666666667,120.8145,126.0805,119.050333333333,65.5251666666667,120.752833333333,0,3.83333333333333,14.586,54.7141666666667
2016-04-23,5,0,0,0,,,,1089.44070904286,,,59.0666666666667,120.422333333333,121.205762711864,123.3765,119.665333333333,63.3735,120.689333333333,0.349066666666667,3.83333333333333,14.5984666666667,58.9246666666667
2016-04-23,6,0,0,0,,,,112.589608909731,,,,122.3155,120.94,125.821166666667,119.287,65.1603333333333,120.887333333333,0.0498666666666667,3.83333333333333,14.5735333333333,54.7111666666667
2016-04-23,7,0,0,0,,,,848.864950058617,,,58.6742857142857,121.319666666667,121.192833333333,124.554833333333,119.415333333333,63.6256666666667,120.795166666667,0.174533333333333,3.81666666666667,14.5610666666667,57.7728333333333
2016-04-23,8,0,0,0,,,,822.628170457212,,,58.335652173913,118.9995,121.104333333333,121.6045,120.344333333333,63.5813333333333,120.719,0.5984,3.83333333333333,14.5735333333333,58.1498333333333
2016-04-23,9,0,0,0,,,,651.549740679953,,,58.4492857142857,120.132333333333,120.785833333333,122.915,120.023833333333,64.9458333333333,120.4815,0.386466666666667,3.83333333333333,14.5735333333333,54.8408333333333
2016-04-23,10,0,0,0,,,,771.745273153577,,,59.0042857142857,120.403,121.279,123.863833333333,120.035,63.3805,120.917666666667,0.3366,3.83333333333333,14.586,57.6755
2016-04-23,11,0,0,0,,,,142.903602344665,,,59.33,121.482,120.749833333333,124.763333333333,119.535166666667,65.1345,120.683,0.187,3.83333333333333,14.586,53.6625
2016-04-23,12,0,0,0,,,,912.601126846425,,,59.13,121.577931034483,121.176833333333,124.9595,119.404,63.407,120.75,0.124666666666667,3.81666666666667,14.586,57.0215
2016-04-23,13,0,0,0,,,,125.077218991792,,,61.08,122.278333333333,120.878666666667,125.779,119.2585,65.3255,120.820166666667,0.0623333333333333,3.83333333333333,14.586,51.8555
2016-04-23,14,0,0,0,,,,473.541875732708,,,69.1033333333333,122.244833333333,120.7725,125.722833333333,118.964333333333,65.0371666666667,120.55,0.0748,3.81666666666667,14.5735333333333,51.4538333333333
2016-04-23,15,0,0,0,,,,516.087510668229,,,75.3,122.569,121.167833333333,126.0685,119.179,64.1416666666667,120.926833333333,0.0498666666666667,3.8,14.586,53.1153333333333
2016-04-23,16,0,0,0,,,,164.002726846427,,,60.3425,121.9945,120.742333333333,125.332666666667,119.265666666667,65.9136666666667,120.665666666667,0.174533333333333,3.81666666666667,14.5735333333333,50.2533333333333
2016-04-23,17,0,0,0,,,,880.696471512312,,,63.0833333333333,122.404,121.130666666667,125.601166666667,119.076833333333,64.5695,120.719166666667,0.0872666666666667,3.81666666666667,14.5610666666667,55.8973333333333
2016-04-23,18,0,0,0,,,,148.480060726845,,,59.495,121.682333333333,120.824166666667,124.892,119.519833333333,65.8196666666667,120.754666666667,0.174533333333333,3.81666666666667,14.5610666666667,56.1863333333333
2016-04-23,19,0,0,0,,,,862.28501711606,,,,122.201,121.0335,125.728666666667,118.962333333333,64.8176666666667,120.629333333333,0.0374,3.81666666666667,14.5486,57.8285
2016-04-23,20,0,0,0,,,,148.041257444312,,,58.7,121.403220338983,120.865666666667,124.648666666667,119.610166666667,65.5326666666667,120.796333333333,0.162066666666667,3.81666666666667,14.5610666666667,56.0986666666667
2016-04-23,21,0,0,0,,,,873.419650410317,,,58.8666666666667,121.7825,121.0805,125.190666666667,119.215833333333,64.8653333333333,120.672666666667,0.0997333333333333,3.81666666666667,14.5984666666667,56.3728333333333
2016-04-23,22,0,0,0,,,,110.907529660024,,,59.94,121.966,120.937833333333,125.269166666667,119.490833333333,65.1955,120.886,0.124666666666667,3.81666666666667,14.586,55.3306666666667
2016-04-23,23,0,0,0,,,,216.000915826493,,,,122.526666666667,120.713666666667,126.067666666667,118.997833333333,65.653,120.612833333333,0.0124666666666667,3.81666666666667,14.5984666666667,53.9003333333333
2016-04-24,0,0,0,0,,,,914.703725908557,,,,122.523,121.213333333333,126.017333333333,119.029,64.2746666666667,120.785666666667,0,3.81666666666667,14.5984666666667,57.0961666666667
2016-04-24,1,0,0,0,,,,184.279095193435,,,,122.555666666667,120.834,126.075833333333,119.085,65.7515,120.747833333333,0.0124666666666667,3.81666666666667,14.586,53.662
2016-04-24,2,0,0,0,,,,984.180912309498,,,,122.566,121.0465,126.091,118.826333333333,64.7493333333333,120.5875,0.0249333333333333,3.81666666666667,14.5984666666667,55.5416666666667
2016-04-24,3,0,0,0,,,,137.436844783118,,,,122.548666666667,120.975,126.0915,119.2155,64.5465,120.910833333333,0,3.81666666666667,14.5984666666667,55.5398333333333
2016-04-24,4,0,0,0,,,,188.319742086751,,,,122.542,120.723166666667,126.073166666667,118.961,65.266,120.635166666667,0.0124666666666667,3.81666666666667,14.586,53.183
2016-04-24,5,0,0,0,,,,874.717776787807,,,,122.488,121.198166666667,126.041666666667,118.992,63.3061666666667,120.7885,0,3.8,14.5735333333333,56.4303333333333
2016-04-24,6,0,0,0,,,,124.96751817116,,,63.32,122.176166666667,120.8065,125.689833333333,119.180166666667,65.007,120.748,0.0498666666666667,3.81666666666667,14.5610666666667,52.488
2016-04-24,7,0,0,0,,,,897.718382180541,,,58.4657142857143,121.6615,121.245666666667,124.824666666667,119.389666666667,62.8741666666667,120.824833333333,0.211933333333333,3.81666666666667,14.5610666666667,56.6883333333333
2016-04-24,8,0,0,0,,,,946.059877139507,,,58.4346153846154,120.152666666667,121.349166666667,123.523166666667,120.031,62.0915,120.907333333333,0.349066666666667,3.83333333333333,14.5735333333333,57.0376666666667
2016-04-24,9,0,0,0,,,,108.128442203986,,,,122.057288135593,120.926,125.584666666667,119.461666666667,63.944,120.875333333333,0.0374,3.81666666666667,14.5486,53.5778333333333
2016-04-24,10,0,0,0,,,,892.580727080892,,,58.802,121.137627118644,121.165333333333,124.304666666667,119.527333333333,62.7028333333333,120.747666666667,0.211933333333333,3.83333333333333,14.5735333333333,57.2853333333333
2016-04-24,11,0,0,0,,,,119.317925908562,,,58.205,121.782833333333,120.891833333333,125.341666666667,119.478666666667,64.2651666666667,120.836,0.0623333333333333,3.81666666666667,14.5610666666667,54.2693333333333
2016-04-24,12,0,0,0,,,,822.975556389217,,,,122.169333333333,120.9815,125.664,118.977833333333,63.5988333333333,120.597166666667,0.0748,3.83333333333333,14.5735333333333,55.132
2016-04-24,13,0,0,0,,,,191.080546072683,,,67.75,122.1015,120.989,125.682833333333,119.298833333333,62.9995,120.899,0.0623333333333333,3.81666666666667,14.5984666666667,55.2653333333333
2016-04-24,14,0,0,0,,,,186.217143024619,,,58.716,121.705254237288,120.655833333333,124.962833333333,119.2045,64.3108333333333,120.568833333333,0.162066666666667,3.81666666666667,14.5984666666667,52.3573333333333
2016-04-24,15,0,0,0,,,,864.131647596718,,,58.55,122.058,121.298333333333,125.798833333333,119.298833333333,62.6661666666667,120.894666666667,0.0623333333333333,3.81666666666667,14.5984666666667,55.2793333333333
2016-04-24,16,0,0,0,,,,162.028112075034,,,58.6,122.057833333333,120.7355,125.531,119.141666666667,64.5126666666667,120.659666666667,0.0748,3.81666666666667,14.5735333333333,50.2953333333333
2016-04-24,17,0,0,0,,,,861.974198124266,,,,122.331166666667,121.200333333333,125.8765,119.0835,62.5473333333333,120.796833333333,0.0249333333333333,3.81666666666667,14.5486,54.5856666666667
2016-04-24,18,0,0,0,,,,135.626781242676,,,61.05,122.133050847458,120.802166666667,125.655333333333,119.173333333333,64.2238333333333,120.738666666667,0.0498666666666667,3.8,14.5486,52.1908333333333
2016-04-24,19,0,0,0,,,,943.189372332943,,,58.91,122.007288135593,121.1345,125.484833333333,119.088166666667,62.6075,120.6925,0.0623333333333333,3.81666666666667,14.5610666666667,55.7925
2016-04-24,20,0,0,0,,,,121.749627432593,,,58.23,121.624,120.885666666667,125.005833333333,119.499,63.8853333333333,120.8285,0.162066666666667,3.81666666666667,14.5361333333333,53.8298333333333
2016-04-24,21,0,0,0,,,,878.904691441968,,,58.47,121.851333333333,120.999333333333,125.223333333333,119.1425,63.4893333333333,120.588833333333,0.1122,3.81666666666667,14.586,54.9758333333333
2016-04-24,22,0,0,0,,,,546.035834701057,,,57.854,120.815666666667,121.163833333333,124.035333333333,119.815166666667,61.819,120.907833333333,0.2618,3.86666666666667,14.5984666666667,58.3728333333333
2016-04-24,23,0,0,0,,,,102.405716060962,,,,122.076379310345,120.851833333333,125.672166666667,119.227,64.3066666666667,120.804,0.0249333333333333,3.88333333333333,14.586,52.805
2016-04-25,0,0,0,0,,,,975.953350762017,,,,122.3965,121.065666666667,125.979666666667,118.816166666667,63.25,120.609333333333,0,3.86666666666667,14.586,54.7768333333333
2016-04-25,1,0,0,0,,,,69.2760682297756,,,,122.404166666667,121.003666666667,126.0135,119.2205,62.973,120.971333333333,0,3.88333333333333,14.5984666666667,55.4633333333333
2016-04-25,2,0,0,0,,,,116.356003751467,,,,122.445333333333,120.73,126.063833333333,118.931,64.168,120.675666666667,0,3.86666666666667,14.586,52.7363333333333
2016-04-25,3,0,0,0,,,,858.591756154747,,,,122.373,121.191166666667,125.984333333333,118.971166666667,61.9055,120.789666666667,0,3.86666666666667,14.5735333333333,56.9405
2016-04-25,4,0,0,0,,,,131.951803751466,,,,122.295,120.809666666667,125.908166666667,119.039166666667,64.0245,120.747833333333,0,3.86666666666667,14.5486,51.7923333333333
2016-04-25,5,0,0,0,,,,902.161265416179,,,61.7033333333333,122.152166666667,121.137166666667,125.477833333333,118.966833333333,61.702,120.7145,0.0748,3.86666666666667,14.5486,55.6265
2016-04-25,6,0,0,0,,,,134.785741617822,,,,121.905833333333,120.832833333333,125.776666666667,119.283,63.196,120.769666666667,0.0124666666666667,3.86666666666667,14.5486,52.0536666666667
2016-04-25,7,0,0,0,,,,1036.20792099668,,,57.36,120.540833333333,120.933728813559,123.759166666667,119.334166666667,62.3778333333333,120.449333333333,0.3366,3.88333333333333,14.5735333333333,54.0181666666667
2016-04-25,8,0,0,0,,,,190.330923798359,,,59.745,121.2235,120.963333333333,124.326166666667,119.683166666667,61.9668333333333,120.873666666667,0.2618,3.88333333333333,14.586,55.523
2016-04-25,9,0,0,0,,,,848.353012895661,,,58.475,121.366833333333,121.3175,125.153333333333,119.578833333333,61.696,120.920833333333,0.0748,3.88333333333333,14.5735333333333,57.4298333333333
2016-04-25,10,0,0,0,,,,156.79903962485,,,61.16,122.136,120.852333333333,125.618,119.2745,63.7423333333333,120.778833333333,0.0997333333333333,3.88333333333333,14.5610666666667,52.1183333333333
2016-04-25,11,0,0,0,,,,910.535094724501,,,,121.765333333333,121.089333333333,125.394333333333,119.1045,61.7095,120.663,0.0623333333333333,3.88333333333333,14.5610666666667,55.1276666666667
2016-04-25,12,0,0,0,,,,145.115902227433,,,61.58,121.644237288136,120.857,125.043166666667,119.333166666667,62.7548333333333,120.789,0.124666666666667,3.86666666666667,14.5610666666667,53.0073333333333
2016-04-25,13,0,0,0,,,,976.319020164123,,,,121.852033898305,121.107,125.411833333333,119.155,61.99,120.651166666667,0.0748,3.86666666666667,14.586,53.5245
2016-04-25,14,0,0,0,,,,115.16757819461,,,58.54,121.959,120.9065,125.388,119.406333333333,62.6056666666667,120.852666666667,0.0872666666666667,3.88333333333333,14.586,48.7896666666667
2016-04-25,15,0,0,0,,,,812.362466826952,,,,122.139666666667,120.963559322034,125.813,118.879,62.4816666666667,120.581666666667,0.0249333333333333,3.86666666666667,14.5610666666667,46.8776666666667
2016-04-25,16,0,0,0,,,,196.419319343493,,,59.245,121.958983050847,120.961333333333,125.425,119.380166666667,62.402,120.868666666667,0.0623333333333333,3.86666666666667,14.5486,47.3071666666667
2016-04-25,17,0,0,0,,,,775.987038218053,,,81.47,122.2775,120.958166666667,125.784,118.926333333333,62.9541666666667,120.594,0.0623333333333333,3.86666666666667,14.5361333333333,45.8155
2016-04-25,18,0,0,0,,,,321.697656506446,,,58.275,121.117166666667,120.911833333333,124.4,119.694,62.4218333333333,120.761333333333,0.199466666666667,3.86666666666667,14.5486,45.6398333333333
2016-04-25,19,0,0,0,,,,926.734249237984,,,,121.709666666667,121.164666666667,125.148666666667,119.410166666667,62.6208333333333,120.729833333333,0.0997333333333333,3.86666666666667,14.5361333333333,47.4723333333333
2016-04-25,20,0,0,0,,,,129.867488159439,,,58.785,121.386140350877,120.88,124.7385,119.601166666667,63.5398333333333,120.819166666667,0.1496,3.88333333333333,14.5610666666667,47.7346666666667
2016-04-25,21,0,0,0,,,,891.063199062132,,,58.225,121.171333333333,121.170833333333,124.541333333333,119.5175,63.163,120.754166666667,0.211933333333333,3.88333333333333,14.586,49.5473333333333
2016-04-25,22,0,0,0,,,,113.028412192264,,,,121.926,120.866333333333,125.377166666667,119.3945,64.197,120.8135,0.0623333333333333,3.88333333333333,14.5735333333333,48.5283333333333
2016-04-25,23,0,0,0,,,,894.207955920283,,,,122.341333333333,121.013833333333,125.933166666667,118.863333333333,63.6546666666667,120.5955,0.0124666666666667,3.86666666666667,14.586,50.0991666666667
2016-04-26,0,0,0,0,,,,102.222881359905,,,,122.0845,120.978,125.600666666667,119.361333333333,63.5176666666667,120.930333333333,0.0498666666666667,3.88333333333333,14.586,50.674
2016-04-26,1,0,0,0,,,,133.32306400938,,,,122.112931034483,120.685666666667,125.673,119.035833333333,64.1806666666667,120.623333333333,0.0374,3.86666666666667,14.586,48.6955
2016-04-26,2,0,0,0,,,,793.378646849604,,,,122.354,121.198983050847,125.954666666667,119.012333333333,62.732,120.822333333333,0,3.88333333333333,14.586,51.0313333333333
2016-04-26,3,0,0,0,,,,137.839081125442,,,,122.160333333333,120.7325,125.797166666667,118.974166666667,63.9376666666667,120.668,0,3.88333333333333,14.5610666666667,47.8136666666667
2016-04-26,4,0,0,0,,,,920.097349589681,,,,122.3685,121.204,126.019833333333,118.954833333333,62.3171666666667,120.772833333333,0,3.86666666666667,14.5361333333333,50.1788333333333
2016-04-26,5,0,0,0,,,,139.009223212192,,,,122.274,120.83,125.9205,119.07,63.5311666666667,120.764833333333,0.0124666666666667,3.86666666666667,14.5486,47.5995
2016-04-26,6,0,0,0,,,,977.799981242672,,,,122.306333333333,121.111333333333,125.999333333333,118.8695,62.2081666666667,120.652833333333,0.0249333333333333,3.86666666666667,14.5361333333333,49.2178333333333
2016-04-26,7,0,0,0,,,,600.429158264948,,,58.594375,119.792166666667,120.9,122.830508474576,119.905833333333,62.1845,120.618833333333,0.436333333333333,3.86666666666667,14.5735333333333,49.0668333333333
2016-04-26,8,0,0,0,,,,1119.78941008206,,,58.794,120.0435,121.465166666667,123.3485,120.059833333333,60.3405,120.941666666667,0.4114,3.88333333333333,14.5735333333333,52.9035
2016-04-26,9,0,0,0,,,,139.612577725672,,,60.274,121.269666666667,120.887833333333,124.566,119.772,63.1038333333333,120.822333333333,0.249333333333333,3.86666666666667,14.5486,47.0896666666667
2016-04-26,10,0,0,0,,,,1047.46000234467,,,58.68,121.796034482759,121.1045,125.456833333333,119.174833333333,62.402,120.613666666667,0.0997333333333333,3.88333333333333,14.5610666666667,47.2545
2016-04-26,11,0,0,0,,,,117.92838218054,,,57.906,121.323333333333,120.927666666667,124.774666666667,119.744333333333,62.4378333333333,120.8725,0.187,3.86666666666667,14.5610666666667,47.2783333333333
2016-04-26,12,0,0,0,,,,372.617120750293,,,58.79,121.974576271186,120.752166666667,125.577166666667,119.169333333333,63.179,120.577333333333,0.0498666666666667,3.88333333333333,14.5610666666667,45.0481666666667
2016-04-26,13,0,0,0,,,,707.277757561547,,,62.15,122.1875,121.279833333333,125.731333333333,119.269,61.7658333333333,120.949666666667,0.1496,3.86666666666667,14.5735333333333,47.9131666666667
2016-04-26,14,0,0,0,,,,172.833642907385,,,60.745,121.957457627119,120.732833333333,125.531,119.148166666667,63.1335,120.651666666667,0.0498666666666667,3.86666666666667,14.5236666666667,45.1066666666667
2016-04-26,15,0,0,0,,,,962.844102696365,,,67.4416666666667,121.844210526316,121.284,125.157666666667,119.276666666667,61.2201666666667,120.832833333333,0.187,3.86666666666667,14.5486,46.6995
2016-04-26,16,0,0,0,,,,167.769121688157,,,58.34875,121.693833333333,120.781666666667,124.859,119.463666666667,63.3443333333333,120.703,0.174533333333333,3.88333333333333,14.5486,42.575
2016-04-26,17,0,0,0,,,,879.471479015242,,,,121.552666666667,121.279333333333,125.243,119.431333333333,62.1253333333333,120.867166666667,0.0997333333333333,3.86666666666667,14.5361333333333,45.8378333333333
2016-04-26,18,0,0,0,,,,342.861547876886,,,58.058,120.972833333333,120.781186440678,124.283833333333,119.573666666667,63.1548333333333,120.619833333333,0.199466666666667,3.9,14.5236666666667,43.787
2016-04-26,19,0,0,0,,,,666.505619226262,,,58.4533333333333,121.201754385965,121.198833333333,124.345666666667,119.642166666667,61.9455,120.885666666667,0.211933333333333,3.88333333333333,14.5486,47.3453333333333
2016-04-26,20,0,0,0,,,,922.894720515824,,,63.3,121.410833333333,121.131333333333,124.869491525424,119.556166666667,62.2108333333333,120.6985,0.211933333333333,3.9,14.5361333333333,48.7601666666667
2016-04-26,21,0,0,0,,,,108.804930597891,,,58.085,121.722542372881,120.910833333333,125.283333333333,119.5,63.1618333333333,120.86,0.0748,3.88333333333333,14.5610666666667,47.7598333333333
2016-04-26,22,0,0,0,,,,274.380035873387,,,,122.231525423729,120.697833333333,125.758333333333,118.984666666667,63.5796666666667,120.569666666667,0.0249333333333333,3.9,14.5735333333333,46.8871666666667
2016-04-26,23,0,0,0,,,,735.562285814772,,,,122.497666666667,121.2605,126.112166666667,119.101333333333,62.2915,120.9165,0.0124666666666667,3.9,14.5735333333333,50.1166666666667
2016-04-27,0,0,0,0,,,,207.206566705743,,,,122.337666666667,120.7465,125.908166666667,118.950166666667,63.6905,120.649666666667,0,3.9,14.586,48.0566666666667
2016-04-27,1,0,0,0,,,,962.972086987104,,,,122.382833333333,121.2625,125.9525,119.009666666667,61.8935,120.812333333333,0,3.88333333333333,14.5610666666667,51.8345
2016-04-27,2,0,0,0,,,,188.338025556858,,,,122.413333333333,120.834333333333,126.024833333333,119.074833333333,63.3986666666667,120.746166666667,0.0374,3.9,14.5610666666667,49.2361666666667
2016-04-27,3,0,0,0,,,,990.36072520516,,,,122.443666666667,121.121666666667,126.0525,118.8585,61.8438333333333,120.657666666667,0,3.86666666666667,14.5486,52.5163333333333
2016-04-27,4,0,0,0,,,,122.224997655333,,,,122.399333333333,120.902,126.0335,119.131333333333,62.4611666666667,120.844666666667,0,3.86666666666667,14.5361333333333,51.6693333333333
2016-04-27,5,0,0,0,,,,965.842591793668,,,,122.336166666667,121.05,125.963333333333,118.813166666667,61.8633333333333,120.598,0.0374,3.86666666666667,14.5361333333333,52.9808333333333
2016-04-27,6,0,0,0,,,,205.012550293082,,,88.83,122.326833333333,121.086333333333,125.7775,119.2425,61.3635,120.989833333333,0.0872666666666667,3.85,14.5486,54.5815
2016-04-27,7,0,0,0,,,,1093.82688253224,,,57.3729411764706,119.812833333333,121.247333333333,122.772833333333,119.985166666667,61.14,120.736,0.386466666666667,3.9,14.5610666666667,55.2108333333333
2016-04-27,8,0,0,0,,,,136.303269636574,,,57.39,121.724406779661,120.9085,125.516166666667,119.606,62.5216666666667,120.844666666667,0.0374,3.9,14.5610666666667,53.2035
2016-04-27,9,0,0,0,,,,811.530104103162,,,57.99,121.988305084746,120.9895,125.312833333333,119.199666666667,62.3168333333333,120.610166666667,0.124666666666667,3.9,14.5610666666667,52.9731666666667
2016-04-27,10,0,0,0,,,,560.754028135991,,,56.78,121.699,121.318166666667,125.3765,119.667166666667,60.8355,121.0555,0.1122,3.9,14.5486,56.112
2016-04-27,11,0,0,0,,,,159.194174208679,,,57.79,122.072033898305,120.817,125.6455,119.237,62.797,120.7425,0.0498666666666667,3.88333333333333,14.5735333333333,50.5423333333333
2016-04-27,12,0,0,0,,,,959.04114091442,,,,122.215254237288,121.223833333333,125.7295,119.023333333333,61.3495,120.775666666667,0.0498666666666667,3.9,14.5610666666667,52.8186666666667
2016-04-27,13,0,0,0,,,,108.786647127784,,,58.31,122.015333333333,120.8885,125.435166666667,119.304,63.043,120.837666666667,0.0623333333333333,3.9,14.586,49.2246666666667
2016-04-27,14,0,0,0,,,,970.486593200469,,,58.57,121.93593220339,121.101333333333,125.561833333333,119.012666666667,62.3673333333333,120.6475,0.0872666666666667,3.9,14.5610666666667,50.0566666666667
2016-04-27,15,0,0,0,,,,113.704900586166,,,73.735,122.3035,120.964666666667,125.888,119.275833333333,62.8696666666667,120.9115,0.0872666666666667,3.9,14.5610666666667,49.1746666666667
2016-04-27,16,0,0,0,,,,246.954830715124,,,71.3566666666667,122.115166666667,120.726666666667,125.596333333333,119.009833333333,63.5645,120.610666666667,0.0872666666666667,3.91666666666667,14.5486,46.8241666666667
2016-04-27,17,0,0,0,,,,736.970113012896,,,58.24,121.367118644068,121.1755,124.581833333333,119.540833333333,62.7768333333333,120.831,0.211933333333333,3.9,14.5610666666667,48.6141666666667
2016-04-27,18,0,0,0,,,,978.732438218054,,,58.1544444444444,120.647333333333,121.1395,123.870666666667,119.6935,62.7446666666667,120.6815,0.249333333333333,3.91666666666667,14.5610666666667,47.6946666666667
2016-04-27,19,0,0,0,,,,126.667880890973,,,77.18,122.303833333333,120.931166666667,125.858833333333,119.268333333333,63.6096666666667,120.871833333333,0.0748,3.9,14.5361333333333,47.816
2016-04-27,20,0,0,0,,,,945.456522626026,,,58.1642857142857,120.862166666667,121.090666666667,123.8365,119.535333333333,62.9498333333333,120.647,0.2618,3.9,14.5361333333333,50.7658333333333
2016-04-27,21,0,0,0,,,,106.519496834702,,,58.11,121.988,120.921333333333,125.663333333333,119.373333333333,63.4245,120.871333333333,0.0498666666666667,3.91666666666667,14.5361333333333,51.0341666666667
2016-04-27,22,0,0,0,,,,141.770027198124,,,,122.306949152542,120.6565,125.859,118.965666666667,64.1608333333333,120.590166666667,0.0374,3.9,14.5610666666667,50.2558333333333
2016-04-27,23,0,0,0,,,,865.265222743258,,,,122.45,121.247166666667,126.052,119.037333333333,62.5753333333333,120.841833333333,0,3.91666666666667,14.5610666666667,53.796
2016-04-28,0,0,0,0,,,,124.528714888626,,,,122.447,120.759166666667,126.022166666667,118.975833333333,64.0663333333333,120.700833333333,0,3.9,14.5735333333333,50.7691666666667
2016-04-28,1,0,0,0,,,,898.595988745602,,,,122.450333333333,121.130666666667,126.0535,118.885833333333,62.6076666666667,120.71,0,3.9,14.5486,53.8128333333333
2016-04-28,2,0,0,0,,,,118.714571395075,,,,122.4595,120.868,126.0715,119.092,63.4293333333333,120.8125,0,3.9,14.5735333333333,52.1
2016-04-28,3,0,0,0,,,,900.991123329427,,,,122.468833333333,121.055833333333,126.082166666667,118.808,62.8805,120.634333333333,0.0124666666666667,3.91666666666667,14.5735333333333,52.975
2016-04-28,4,0,0,0,,,,95.2203123094951,,,,122.427833333333,120.959666666667,126.051166666667,119.1825,62.9988333333333,120.915,0,3.9,14.5361333333333,53.1606666666667
2016-04-28,5,0,0,0,,,,147.017383118408,,,61.4366666666667,122.288166666667,120.684,125.523666666667,118.9375,63.8441666666667,120.615,0.0872666666666667,3.88333333333333,14.5236666666667,51.4545
2016-04-28,6,0,0,0,,,,908.213094021101,,,58.015,121.563,121.256833333333,125.215,119.3385,61.8058333333333,120.831333333333,0.0872666666666667,3.91666666666667,14.5486,56.0016666666667
2016-04-28,7,0,0,0,,,,864.405899648299,,,57.1976923076923,120.297333333333,121.240166666667,123.483,119.8975,61.1551666666667,120.835666666667,0.2992,3.91666666666667,14.5610666666667,57.5633333333333
2016-04-28,8,0,0,0,,,,576.368111606097,,,58.0630769230769,120.364833333333,120.8415,123.380333333333,120.011333333333,62.236,120.572333333333,0.324133333333333,3.91666666666667,14.5735333333333,55.3741666666667
2016-04-28,9,0,0,0,,,,533.383673388043,,,57.695,121.483389830508,121.233666666667,125.285166666667,119.614166666667,61.5111666666667,120.984,0.1122,3.91666666666667,14.5361333333333,57.3625
2016-04-28,10,0,0,0,,,,152.630408440797,,,,121.768833333333,120.747166666667,125.198833333333,119.299333333333,63.3041666666667,120.6755,0.0997333333333333,3.91666666666667,14.5361333333333,54.1176666666667
2016-04-28,11,0,0,0,,,,882.195716060961,,,,122.144833333333,121.213166666667,125.728666666667,119.149,62.3213333333333,120.7995,0.0374,3.9,14.5486,56.4071666666667
2016-04-28,12,0,0,0,,,,158.499402344666,,,57.61,122.146,120.8135,125.380666666667,119.1605,63.8513333333333,120.739166666667,0.124666666666667,3.9,14.5610666666667,53.6788333333333
2016-04-28,13,0,0,0,,,,833.470268229778,,,59.05,121.707166666667,121.25,125.497166666667,119.285333333333,62.2445,120.8595,0.0374,3.91666666666667,14.5735333333333,56.9486666666667
2016-04-28,14,0,0,0,,,,147.383052520515,,,73.465,122.184166666667,120.8235,125.768333333333,119.114,64.0898333333333,120.7545,0.174533333333333,3.91666666666667,14.5610666666667,52.1393333333333
2016-04-28,15,0,0,0,,,,874.772627198121,,,59.8,122.095,121.065333333333,125.6265,118.977666666667,63.004,120.6555,0.0623333333333333,3.9,14.5486,51.746
2016-04-28,16,0,0,0,,,,143.031586635404,,,,122.266440677966,120.898833333333,125.796333333333,119.176666666667,63.7283333333333,120.831833333333,0.0374,3.91666666666667,14.5486,50.2615
2016-04-28,17,0,0,0,,,,897.535547479485,,,,122.305833333333,121.021666666667,125.809166666667,118.905666666667,63.6605,120.6005,0.0249333333333333,3.9,14.5361333333333,51.6441666666667
2016-04-28,18,0,0,0,,,,137.18087620164,,,58.23,121.855084745763,120.922833333333,125.268333333333,119.3795,63.6206666666667,120.8585,0.0872666666666667,3.9,14.5361333333333,54.8953333333333
2016-04-28,19,0,0,0,,,,911.979488862834,,,57.7925,121.059666666667,121.106333333333,124.265833333333,119.436666666667,62.9485,120.678333333333,0.199466666666667,3.91666666666667,14.5236666666667,55.323
2016-04-28,20,0,0,0,,,,136.81520679953,,,58.2033333333333,121.479666666667,120.870333333333,124.8535,119.533666666667,63.1368333333333,120.806166666667,0.1496,3.93333333333333,14.5361333333333,54.616
2016-04-28,21,0,0,0,,,,942.293482297773,,,60.44,121.6645,121.045666666667,125.118,119.185833333333,62.8195,120.604333333333,0.137133333333333,3.93333333333333,14.5610666666667,55.0588333333333
2016-04-28,22,0,0,0,,,,100.412817819461,,,,122.297627118644,120.940333333333,125.8935,119.238,63.2328333333333,120.893333333333,0.0124666666666667,3.93333333333333,14.5610666666667,54.4546666666667
2016-04-28,23,0,0,0,,,,147.639021101994,,,,122.465333333333,120.6695,126.079833333333,118.855833333333,63.8693333333333,120.600333333333,0,3.9,14.5610666666667,53.3181666666667
2016-04-29,0,0,0,0,,,,877.862533645953,,,,122.478666666667,121.296166666667,126.099,119.055333333333,62.2623333333333,120.885333333333,0,3.91666666666667,14.5610666666667,57.2435
2016-04-29,1,0,0,0,,,,132.865977256741,,,,122.402,120.777166666667,125.975666666667,118.985,63.8471666666667,120.715,0,3.91666666666667,14.5735333333333,54.2198333333333
2016-04-29,2,0,0,0,,,,881.446093786635,,,,122.099833333333,121.1295,125.675333333333,118.874666666667,62.471,120.716166666667,0,3.91666666666667,14.5610666666667,57.4826666666667
2016-04-29,3,0,0,0,,,,133.377914419696,,,,122.002807017544,120.815166666667,125.624333333333,119.0245,63.2455,120.752666666667,0,3.91666666666667,14.5486,55.6133333333333
2016-04-29,4,0,0,0,,,,888.174410785459,,,,122.3815,121.0675,126.02,118.8255,62.3141666666667,120.6505,0,3.91666666666667,14.5361333333333,56.6353333333333
2016-04-29,5,0,0,0,,,,231.450448065653,,,60.9385714285714,121.445166666667,120.8835,124.770833333333,119.384166666667,62.764,120.774833333333,0.174533333333333,3.91666666666667,14.5236666666667,54.0978333333333
2016-04-29,6,0,0,0,,,,739.420098007036,,,78.55,122.180166666667,121.357666666667,125.889833333333,119.264333333333,62.1781666666667,121.0105,0.0374,3.91666666666667,14.5236666666667,56.2251666666667
2016-04-29,7,0,0,0,,,,1150.28623821806,,,57.5869230769231,120.422203389831,121.195,123.471666666667,119.525166666667,61.3655,120.6575,0.3366,3.91666666666667,14.5610666666667,57.6258333333333
2016-04-29,8,0,0,0,,,,204.336061899179,,,57.74,121.495344827586,121.134833333333,125.001666666667,119.757833333333,60.5368333333333,121.038,0.1496,3.93333333333333,14.5236666666667,59.9265
2016-04-29,9,0,0,0,,,,194.755523563891,,,61.645,121.33186440678,120.728833333333,124.835833333333,119.496833333333,62.1881666666667,120.6375,0.174533333333333,3.93333333333333,14.5486,56.895
2016-04-29,10,0,0,0,,,,884.18861430246,,,58.145,121.470833333333,121.327333333333,124.7765,119.631666666667,60.717,120.913166666667,0.236866666666667,3.91666666666667,14.5610666666667,60.1785
2016-04-29,11,0,0,0,,,,148.297226025792,,,58.08,121.814237288136,120.699666666667,125.5115,119.277,62.7803333333333,120.630166666667,0.0498666666666667,3.93333333333333,14.5486,54.5123333333333
2016-04-29,12,0,0,0,,,,953.556099882767,,,58.74,121.947166666667,121.334333333333,125.505,119.3155,60.6661666666667,120.886833333333,0.0997333333333333,3.93333333333333,14.5361333333333,56.678
2016-04-29,13,0,0,0,,,,132.244339273154,,,66.105,121.513166666667,120.778166666667,124.861,119.446833333333,62.7958333333333,120.716166666667,0.174533333333333,3.91666666666667,14.5361333333333,51.3116666666667
2016-04-29,14,0,0,0,,,,984.93053458382,,,,122.005833333333,121.3275,125.641333333333,119.226666666667,60.5753333333333,120.8655,0.0374,3.91666666666667,14.5361333333333,52.5885
2016-04-29,15,0,0,0,,,,108.695229777256,,,,122.318833333333,120.884666666667,125.907,119.206666666667,63.244,120.833666666667,0.0249333333333333,3.91666666666667,14.5361333333333,46.3826666666667
2016-04-29,16,0,0,0,,,,875.302847831185,,,,122.495833333333,121.004,126.070333333333,118.829166666667,63.1433333333333,120.593333333333,0.0124666666666667,3.91666666666667,14.5486,46.3538333333333
2016-04-29,17,0,0,0,,,,169.268366236811,,,62.374,121.7635,120.959,125.132166666667,119.429833333333,62.5995,120.88,0.174533333333333,3.91666666666667,14.5486,47.9191666666667
2016-04-29,18,0,0,0,,,,483.37838264947,,,,121.969166666667,120.768333333333,125.516833333333,119.132333333333,63.3761666666667,120.542,0.0872666666666667,3.91666666666667,14.5486,47.1086666666667
2016-04-29,19,0,0,0,,,,1167.76523563892,,,58.23875,121.1355,121.4075,124.203333333333,119.551833333333,62.0958333333333,120.860333333333,0.249333333333333,3.93333333333333,14.5610666666667,51.0315
2016-04-29,20,0,0,0,,,,216.275167878077,,,58.2633333333333,120.908666666667,121.075333333333,124.237333333333,119.923333333333,62.5318333333333,120.973333333333,0.199466666666667,3.93333333333333,14.5361333333333,52.3548333333333
2016-04-29,21,0,0,0,,,,189.617868464245,,,58.785,121.855333333333,120.6975,125.316333333333,119.407833333333,63.2793333333333,120.608833333333,0.0748,3.93333333333333,14.5486,51.935
2016-04-29,22,0,0,0,,,,835.188914419695,,,58.7,121.861833333333,121.326,125.458833333333,119.4005,61.7426666666667,120.9345,0.0623333333333333,3.93333333333333,14.5486,54.8403333333333
2016-04-29,23,0,0,0,,,,133.889851582651,,,,122.252833333333,120.7505,125.816833333333,118.9595,63.5785,120.687833333333,0,3.93333333333333,14.5610666666667,51.4538333333333
2016-04-30,0,0,0,0,,,,883.841228370456,,,,122.235666666667,121.166666666667,125.846833333333,118.906166666667,61.8616666666667,120.753,0,3.93333333333333,14.5486,54.9738333333333
2016-04-30,1,0,0,0,,,,119.51904407972,,,,122.272333333333,120.814833333333,125.8685,119.022333333333,63.3265,120.758833333333,0,3.91666666666667,14.5610666666667,51.8693333333333
2016-04-30,2,0,0,0,,,,907.335487456037,,,,122.284333333333,121.1125,125.941,118.8495,61.8121666666667,120.686666666667,0,3.93333333333333,14.5486,54.7983333333333
2016-04-30,3,0,0,0,,,,91.6634685228609,,,,122.45,120.8955,126.094,119.1205,62.5968333333333,120.8525,0,3.93336666666667,14.54895,52.4086666666667
