"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-04-30,4,0,0,0,,,,995.955467057445,,,,122.315333333333,121.0945,125.944333333333,118.778333333333,61.5618333333333,120.626166666667,0,3.93333333333333,14.5361333333333,53.278
2016-04-30,5,0,0,0,,,,94.6900916764357,,,61.24,121.915,120.995166666667,125.3245,119.348333333333,60.9773333333333,120.950666666667,0.0872666666666667,3.91666666666667,14.5112,54.0891666666667
2016-04-30,6,0,0,0,,,,533.694492379833,,,57.928,121.365333333333,120.816666666667,125.1075,119.2465,61.7828333333333,120.564833333333,0.1122,3.93333333333333,14.4987333333333,51.7913333333333
2016-04-30,7,0,0,0,,,,710.989301992966,,,56.7866666666667,121.794833333333,121.338333333333,124.972666666667,119.541166666667,60.2753333333333,121.004166666667,0.1496,3.93333333333333,14.5112,56.313
2016-04-30,8,0,0,0,,,,800.925691441969,,,57.39,119.745,121.145833333333,123.156166666667,120.017833333333,60.8065,120.769833333333,0.3366,3.95,14.5361333333333,55.2181666666667
2016-04-30,9,0,0,0,,,,758.404537763029,,,58.0144444444444,120.763166666667,121.224745762712,124.107166666667,119.810666666667,60.5733333333333,120.864333333333,0.211933333333333,3.95,14.5486,54.7543333333333
2016-04-30,10,0,0,0,,,,127.380936225086,,,62.7133333333333,121.685833333333,120.828166666667,125.1885,119.438166666667,62.2665,120.7685,0.1122,3.93333333333333,14.5361333333333,51.7553333333333
2016-04-30,11,0,0,0,,,,993.1580961313,,,,122.078644067797,121.214666666667,125.673833333333,119.079833333333,60.7891666666667,120.749833333333,0.0498666666666667,3.95,14.5610666666667,55.6461666666667
2016-04-30,12,0,0,0,,,,116.941074794841,,,62.87,122.050689655172,120.910333333333,125.669833333333,119.2505,62.8786666666667,120.8555,0.0623333333333333,3.93333333333333,14.5486,53.1613333333333
2016-04-30,13,0,0,0,,,,687.860712309498,,,58.225,121.686,120.892833333333,124.592833333333,119.191333333333,63.2873333333333,120.570833333333,0.2618,3.93333333333333,14.5610666666667,51.5458333333333
2016-04-30,14,0,0,0,,,,762.585254630714,,,57.776,121.033666666667,121.346166666667,124.944,119.712333333333,62.044,120.989666666667,0.0997333333333333,3.93333333333333,14.5610666666667,54.0685
2016-04-30,15,0,0,0,,,,138.606986869873,,,59.4,121.893,120.848666666667,125.344833333333,119.393166666667,64.3338333333333,120.783666666667,0.0872666666666667,3.95,14.5486,49.0806666666667
2016-04-30,16,0,0,0,,,,891.081482532239,,,,122.442542372881,121.027833333333,126.030833333333,118.886833333333,63.8963333333333,120.610666666667,0.0124666666666667,3.93333333333333,14.5486,48.7033333333333
2016-04-30,17,0,0,0,,,,107.232552168813,,,,122.358620689655,120.926,125.844833333333,119.227666666667,64.329,120.875666666667,0.0498666666666667,3.91666666666667,14.5236666666667,46.6551666666667
2016-04-30,18,0,0,0,,,,157.512094958968,,,59.775,122.051166666667,120.651666666667,125.571666666667,119.0765,64.9573333333333,120.577666666667,0.0498666666666667,3.93333333333333,14.5112,43.645
2016-04-30,19,0,0,0,,,,1062.37931395076,,,59.19,121.439491525424,121.378333333333,124.756166666667,119.606,62.7508333333333,120.881166666667,0.162066666666667,3.93333333333333,14.5236666666667,48.907
2016-04-30,20,0,0,0,,,,138.899522391558,,,58.7575,121.818,120.810666666667,125.235833333333,119.411,64.2713333333333,120.745333333333,0.1122,3.93333333333333,14.4987333333333,46.6926666666667
2016-04-30,21,0,0,0,,,,871.247636139645,,,58.82,121.62,121.091525423729,124.949,119.2595,62.9083333333333,120.677666666667,0.162066666666667,3.91666666666667,14.5236666666667,49.1808333333333
2016-04-30,22,0,0,0,,,,121.822761313013,,,83.91,122.477166666667,120.879166666667,126.113,119.139,64.0596666666667,120.822,0.0249333333333333,3.93333333333333,14.5236666666667,47.8068333333333
2016-04-30,23,0,0,0,,,,880.586770691676,,,,122.427,121.006833333333,126.008166666667,118.804166666667,63.5656666666667,120.594333333333,0,3.93333333333333,14.5486,49.3628333333333
2016-05-01,0,0,0,0,,,,100.650502930832,,,,122.513833333333,120.967166666667,126.167833333333,119.161666666667,62.8188333333333,120.919833333333,0,3.93333333333333,14.5486,51.1888333333333
2016-05-01,1,0,0,0,,,,136.924907620165,,,,122.5035,120.689,126.153833333333,118.878333333333,63.5305,120.624833333333,0,3.93333333333333,14.5486,49.095
2016-05-01,2,0,0,0,,,,890.880364361081,,,,122.4565,121.268833333333,126.088666666667,119.002166666667,61.6798333333333,120.851666666667,0,3.93333333333333,14.5486,52.9883333333333
2016-05-01,3,0,0,0,,,,117.782114419695,,,,122.420666666667,120.784333333333,126.054333333333,118.984666666667,62.9978333333333,120.729166666667,0,3.93333333333333,14.5361333333333,50.4401666666667
2016-05-01,4,0,0,0,,,,945.383388745603,,,,122.433833333333,121.196833333333,126.096666666667,118.919333333333,61.2125,120.753333333333,0.0124666666666667,3.93333333333333,14.5361333333333,53.8455
2016-05-01,5,0,0,0,,,,121.365674560376,,,,122.367333333333,120.894,126.016666666667,119.161666666667,62.646,120.837,0.0374,3.91666666666667,14.5112,51.1258333333333
2016-05-01,6,0,0,0,,,,967.01273388042,,,,122.259,121.087833333333,125.871333333333,118.8355,61.9936666666667,120.632833333333,0.0498666666666667,3.91666666666667,14.5112,52.2235
2016-05-01,7,0,0,0,,,,104.252346541618,,,,122.2175,120.971166666667,125.890666666667,119.283333333333,62.2123333333333,120.922166666667,0.0124666666666667,3.93333333333333,14.5112,53.4913333333333
2016-05-01,8,0,0,0,,,,1080.66278405627,,,57.295,120.381333333333,121.353333333333,123.570508474576,119.905333333333,61.5845,120.847166666667,0.361533333333333,3.96666666666667,14.5361333333333,55.3541666666667
2016-05-01,9,0,0,0,,,,135.261111840561,,,57.93,121.323220338983,120.901666666667,124.698,119.829166666667,63.5108333333333,120.838333333333,0.187,3.93333333333333,14.5361333333333,53.5998333333333
2016-05-01,10,0,0,0,,,,898.687406096129,,,58.178,121.631166666667,121.075833333333,125.159333333333,119.347333333333,63.3205,120.654833333333,0.1122,3.95,14.5486,54.9461666666667
2016-05-01,11,0,0,0,,,,138.734971160609,,,,122.387118644068,120.925333333333,125.915,119.272,64.358,120.860333333333,0.0623333333333333,3.93333333333333,14.5486,53.4711666666667
2016-05-01,12,0,0,0,,,,520.786362485345,,,59.105,121.705666666667,120.833166666667,125.125833333333,119.217333333333,64.668,120.588666666667,0.1496,3.93333333333333,14.5486,55.4066666666667
2016-05-01,13,0,0,0,,,,458.549430246191,,,,122.482833333333,121.1215,126.042333333333,119.256833333333,64.5043333333333,120.906333333333,0.0374,3.95,14.5486,56.5531666666667
2016-05-01,14,0,0,0,,,,159.230741148886,,,60.66,122.286779661017,120.729166666667,125.7765,119.146,65.9365,120.6545,0.0623333333333333,3.93333333333333,14.5486,52.2631666666667
2016-05-01,15,0,0,0,,,,854.788794372802,,,91.92,122.693666666667,121.065666666667,126.248166666667,118.928666666667,64.8731666666667,120.665333333333,0.0374,3.93333333333333,14.5236666666667,53.4688333333333
2016-05-01,16,0,0,0,,,,162.942285580307,,,59.57,122.192,120.855,125.551333333333,119.351666666667,66.0778333333333,120.7785,0.0872666666666667,3.91666666666667,14.5236666666667,49.9043333333333
2016-05-01,17,0,0,0,,,,342.997899179365,,,,122.798666666667,120.686833333333,126.228,118.918166666667,66.0701666666667,120.524833333333,0.0124666666666667,3.93333333333333,14.4987333333333,50.5501666666667
2016-05-01,18,0,0,0,,,,671.679841266119,,,,122.124576271186,121.1965,125.435833333333,119.411166666667,65.0236666666667,120.881666666667,0.0872666666666667,3.91666666666667,14.5112,52.9551666666667
2016-05-01,19,0,0,0,,,,140.435333880422,,,59.49,122.029661016949,120.742333333333,125.348833333333,119.286833333333,66.3863333333333,120.676333333333,0.0748,3.93333333333333,14.5112,51.1941666666667
2016-05-01,20,0,0,0,,,,895.323247596716,,,59.685,121.978333333333,121.125666666667,125.203666666667,119.243833333333,64.5601666666667,120.705,0.0997333333333333,3.93333333333333,14.5112,57.214
2016-05-01,21,0,0,0,,,,142.446515592026,,,59.28,121.879333333333,120.851666666667,125.292833333333,119.4085,65.5218333333333,120.784833333333,0.124666666666667,3.93333333333333,14.5236666666667,56.2051666666667
2016-05-01,22,0,0,0,,,,601.160497069165,,,58.88,122.259,120.825666666667,125.590166666667,119.0495,65.0073333333333,120.544,0.1122,3.93333333333333,14.5486,55.7983333333333
2016-05-01,23,0,0,0,,,,424.560459320049,,,,122.469666666667,121.127333333333,125.9935,119.277,63.9648333333333,120.928166666667,0.0124666666666667,3.93333333333333,14.5486,55.1373333333333
2016-05-02,0,0,0,0,,,,146.834548417349,,,,122.751666666667,120.737666666667,126.2495,118.940833333333,64.7638333333333,120.668833333333,0,3.93333333333333,14.5361333333333,51.6215
2016-05-02,1,0,0,0,,,,854.441408440796,,,,122.7105,121.137,126.237833333333,118.8955,63.3395,120.737166666667,0,3.93333333333333,14.5486,53.2515
2016-05-02,2,0,0,0,,,,121.34739109027,,,,122.655333333333,120.844,126.196166666667,119.063166666667,64.663,120.787,0,3.93333333333333,14.5236666666667,50.4458333333333
2016-05-02,3,0,0,0,,,,818.294988042202,,,,122.635,120.945,126.188833333333,118.769166666667,64.1551666666667,120.561333333333,0,3.93333333333333,14.5361333333333,51.1975
2016-05-02,4,0,0,0,,,,161.443041031653,,,,122.581666666667,120.971,126.167666666667,119.153833333333,63.7265,120.894666666667,0,3.91666666666667,14.5112,52.0888333333333
2016-05-02,5,0,0,0,,,,150.71064407972,,,,122.528166666667,120.679,126.064,118.892833333333,64.6373333333333,120.608166666667,0,3.95,14.5112,49.3311666666667
2016-05-02,6,0,0,0,,,,889.65537186401,,,62.004,121.806166666667,121.212666666667,125.317333333333,119.271833333333,62.9048333333333,120.795333333333,0.1122,3.93333333333333,14.5361333333333,52.903
2016-05-02,7,0,0,0,,,,735.3246007034,,,57.5021428571429,120.3105,120.905166666667,123.198,119.6655,63.8511666666667,120.5605,0.4114,3.91666666666667,14.5236666666667,51.462
2016-05-02,8,0,0,0,,,,357.460124032824,,,,121.685084745763,121.043666666667,125.259,119.490666666667,63.5751666666667,120.875,0.0997333333333333,3.95,14.5112,55.1078333333333
2016-05-02,9,0,0,0,,,,840.436270339978,,,58.36,121.646440677966,121.079166666667,124.880833333333,119.349166666667,64.5183333333333,120.684833333333,0.162066666666667,3.93333333333333,14.5112,55.2976666666667
2016-05-02,10,0,0,0,,,,96.6281395076212,,,59.72,122.067543859649,120.9645,125.384,119.528166666667,64.6685,120.919166666667,0.0748,3.93333333333333,14.5112,57.3831666666667
2016-05-02,11,0,0,0,,,,153.380030715124,,,58.485,121.63,120.689833333333,125.018,119.3655,65.9811666666667,120.617666666667,0.174533333333333,3.95,14.4987333333333,56.4735
2016-05-02,12,0,0,0,,,,833.744520281364,,,65.595,122.343220338983,121.130333333333,125.735333333333,119.156,65.3161666666667,120.738,0.1122,3.93333333333333,14.4987333333333,54.3651666666667
2016-05-02,13,0,0,0,,,,123.79737608441,,,74.37,122.577166666667,120.848833333333,125.995333333333,119.200833333333,67.0298333333333,120.790666666667,0.0623333333333333,3.93333333333333,14.5112,47.547
2016-05-02,14,0,0,0,,,,156.597921453691,,,,122.608,120.621166666667,126.002333333333,118.957166666667,67.2495,120.5475,0.0374,3.95,14.4987333333333,44.0813333333333
2016-05-02,15,0,0,0,,,,783.37356014068,,,62.88,122.423333333333,121.131,125.760833333333,119.2,67.1466666666667,120.763166666667,0.0997333333333333,3.93333333333333,14.5112,43.5268333333333
2016-05-02,16,0,0,0,,,,153.508015005864,,,70.6033333333333,122.524915254237,120.805166666667,125.779833333333,119.287833333333,68.5698333333333,120.733,0.1122,3.93333333333333,14.5112,40.3638333333333
2016-05-02,17,0,0,0,,,,245.693271277843,,,61.025,122.132333333333,120.6455,125.304333333333,119.211166666667,69.4473333333333,120.530166666667,0.124666666666667,3.93333333333333,14.4987333333333,39.0931666666667
2016-05-02,18,0,0,0,,,,496.761882766703,,,60.965,122.177333333333,120.972166666667,125.339,119.394166666667,69.4393333333333,120.7385,0.124666666666667,3.93333333333333,14.4987333333333,39.844
2016-05-02,19,0,0,0,,,,158.097166002347,,,61.47,122.607457627119,120.626333333333,125.876333333333,119.1545,69.9288333333333,120.552,0.0374,3.93333333333333,14.4987333333333,41.6918333333333
2016-05-02,20,0,0,0,,,,756.460292145368,,,60.3433333333333,121.58,120.9865,124.554166666667,119.521666666667,68.01,120.631333333333,0.199466666666667,3.95,14.5236666666667,44.1831666666667
2016-05-02,21,0,0,0,,,,143.653224618994,,,60.02,121.776333333333,120.702166666667,124.910333333333,119.485833333333,69.5278333333333,120.634666666667,0.137133333333333,3.93333333333333,14.5236666666667,44.5193333333333
2016-05-02,22,0,0,0,,,,734.940647831186,,,,122.957333333333,120.8985,126.276833333333,118.958166666667,68.5183333333333,120.553666666667,0.0249333333333333,3.95,14.5236666666667,47.6306666666667
2016-05-02,23,0,0,0,,,,152.922943962486,,,,122.656,120.806333333333,125.9585,119.145333333333,68.3218644067797,120.7345,0.0124666666666667,3.91666666666667,14.5112,46.0945
2016-05-03,0,0,0,0,,,,294.747821570927,,,,122.601166666667,120.638833333333,125.957333333333,118.869166666667,68.3575,120.5005,0,3.93333333333333,14.5236666666667,45.9003333333333
2016-05-03,1,0,0,0,,,,607.94366447831,,,,122.808666666667,121.1165,126.1925,119.144833333333,66.7028333333333,120.831666666667,0.0124666666666667,3.93333333333333,14.5361333333333,49.9448333333333
2016-05-03,2,0,0,0,,,,162.576616178194,,,,123.0205,120.723333333333,126.3495,119.006,67.7758333333333,120.647166666667,0,3.93333333333333,14.5486,48.262
2016-05-03,3,0,0,0,,,,875.723367643609,,,,122.862166666667,121.072333333333,126.217333333333,118.893,66.007,120.661333333333,0,3.95,14.5361333333333,53.5863333333333
2016-05-03,4,0,0,0,,,,134.767458147714,,,,122.819166666667,120.885,126.217833333333,119.141666666667,66.6621666666667,120.821666666667,0,3.91666666666667,14.5112,54.0461666666667
2016-05-03,5,0,0,0,,,,186.418261195779,,,105.99,122.6,120.645333333333,125.983333333333,118.985,66.6711666666667,120.557666666667,0.0498666666666667,3.93333333333333,14.4987333333333,54.8598333333333
2016-05-03,6,0,0,0,,,,815.607317936693,,,62.702,122.031666666667,121.168166666667,125.300333333333,119.3225,65.2085,120.785,0.124666666666667,3.95,14.5236666666667,59.1343333333333
2016-05-03,7,0,0,0,,,,754.01650493771,,,59.0588888888889,121.184,121.192881355932,124.2275,119.6485,65.3963333333333,120.836333333333,0.236866666666667,3.95,14.5361333333333,59.2816666666667
2016-05-03,8,0,0,0,,,,155.720314888624,,,58.7508333333333,121.3205,120.869,124.111333333333,119.778,66.8525,120.795833333333,0.311666666666667,3.93333333333333,14.5236666666667,57.1701666666667
2016-05-03,9,0,0,0,,,,774.176974677609,,,57.92,121.828666666667,121.286166666667,125.455833333333,119.536,65.6845,120.921833333333,0.0748,3.96666666666667,14.5112,60.308
2016-05-03,10,0,0,0,,,,159.102756858146,,,59.455,121.790172413793,120.837833333333,125.041,119.4625,66.9085,120.763166666667,0.124666666666667,3.95,14.5112,56.9858333333333
2016-05-03,11,0,0,0,,,,328.535674325905,,,,122.3225,120.6665,125.757833333333,119.058166666667,67.1176666666667,120.511333333333,0.0374,3.93333333333333,14.4987333333333,56.0661666666667
2016-05-03,12,0,0,0,,,,634.363278780775,,,,122.835333333333,121.163,126.1825,119.152666666667,66.6113333333333,120.864833333333,0,3.93333333333333,14.5112,58.0816666666667
2016-05-03,13,0,0,0,,,,166.873231652988,,,60.045,121.883275862069,120.728833333333,125.143,119.333333333333,67.7098333333333,120.650333333333,0.1496,3.95,14.4987333333333,52.9516666666667
2016-05-03,14,0,0,0,,,,829.502755216881,,,,122.768166666667,121.100166666667,126.124833333333,118.995666666667,66.1861666666667,120.71,0,3.93333333333333,14.5112,51.7176666666667
2016-05-03,15,0,0,0,,,,128.935031184057,,,,122.576440677966,120.885,125.893050847458,119.319333333333,68.3355,120.8245,0.0623333333333333,3.93333333333333,14.5112,48.2196666666667
2016-05-03,16,0,0,0,,,,158.737087456039,,,,122.809,120.687333333333,126.092666666667,119.084166666667,68.9108333333333,120.612833333333,0.0249333333333333,3.93333333333333,14.5236666666667,50.2053333333333
2016-05-03,17,0,0,0,,,,655.608671043375,,,66.98,122.786833333333,120.9435,126.025833333333,119.012,68.0301666666667,120.636166666667,0.0498666666666667,3.93333333333333,14.5486,52.4933333333333
2016-05-03,18,0,0,0,,,,157.859480890975,,,,122.785666666667,120.7185,126.089666666667,119.060333333333,68.963,120.6445,0.0124666666666667,3.93333333333333,14.5361333333333,51.8848333333333
2016-05-03,19,0,0,0,,,,809.427505041032,,,61.94,122.722,121.0315,126.009833333333,119.0125,67.2905,120.6525,0.0374,3.95,14.5486,55.5061666666667
2016-05-03,20,0,0,0,,,,132.66485908558,,,60.04,121.922166666667,120.828666666667,125.105666666667,119.457,67.738,120.7665,0.124666666666667,3.95,14.5486,52.9023333333333
2016-05-03,21,0,0,0,,,,835.975103634233,,,59.59,121.8195,120.968,125.013166666667,119.170166666667,66.6528333333333,120.575833333333,0.137133333333333,3.93333333333333,14.5486,54.083
2016-05-03,22,0,0,0,,,,109.11574958968,,,,122.4285,120.899333333333,125.804333333333,119.339166666667,66.5965,120.848166666667,0.0623333333333333,3.91666666666667,14.5486,53.941
2016-05-03,23,0,0,0,,,,206.53007831184,,,,122.94,120.699666666667,126.318833333333,118.946166666667,67.1745,120.602833333333,0.0124666666666667,3.91666666666667,14.5486,49.9573333333333
2016-05-04,0,0,0,0,,,,911.55896905041,,,,122.913166666667,121.166,126.300333333333,118.9995,65.6091666666667,120.738833333333,0.0124666666666667,3.93333333333333,14.5486,52.5545
2016-05-04,1,0,0,0,,,,175.996683235637,,,,122.892333333333,120.835333333333,126.282666666667,119.064333333333,66.6021666666667,120.752833333333,0.0124666666666667,3.91666666666667,14.5361333333333,50.1753333333333
2016-05-04,2,0,0,0,,,,874.736060257911,,,,122.749666666667,121.056833333333,126.194,118.844333333333,65.2435,120.646833333333,0,3.93333333333333,14.5486,52.4386666666667
2016-05-04,3,0,0,0,,,,102.332582180541,,,,122.808333333333,120.912333333333,126.230666666667,119.1485,65.9003333333333,120.864333333333,0.0249333333333333,3.93333333333333,14.5486,50.219
2016-05-04,4,0,0,0,,,,199.015572098474,,,,122.775666666667,120.689166666667,126.237166666667,118.909833333333,66.2741666666667,120.595666666667,0.0249333333333333,3.93333333333333,14.5112,47.7533333333333
2016-05-04,5,0,0,0,,,,892.343041969518,,,,122.600666666667,121.225,126.0965,119.035166666667,64.6333333333333,120.8055,0.0249333333333333,3.95,14.5236666666667,50.579
2016-05-04,6,0,0,0,,,,170.69447690504,,,60.4125,122.375166666667,120.7755,125.452333333333,119.150666666667,66.0918333333333,120.695333333333,0.1496,3.93333333333333,14.5112,49.0156666666667
2016-05-04,7,0,0,0,,,,1813.12308851114,,,57.1,118.4765,121.6615,121.2455,120.447,62.661,120.813833333333,0.597983333333333,3.9667,14.561,58.4703333333333
2016-05-04,8,0,0,0,,,,121.018288628371,,,58.05,121.505666666667,120.947166666667,125.0735,120.132666666667,65.3451666666667,120.890333333333,0.124666666666667,3.96666666666667,14.5236666666667,53.5948333333333
2016-05-04,9,0,0,0,,,,150.966612661194,,,58.03,121.947666666667,120.720666666667,125.343,119.53,65.5773333333333,120.649833333333,0.1122,3.96666666666667,14.5361333333333,52.5953333333333
2016-05-04,10,0,0,0,,,,837.017261430246,,,62.3466666666667,122.3125,121.171833333333,125.4555,119.152,64.2606666666667,120.779166666667,0.1496,3.95,14.5361333333333,54.4565
2016-05-04,11,0,0,0,,,,151.368849003516,,,57.38,121.915833333333,120.764666666667,125.496833333333,119.2805,65.8238333333333,120.693666666667,0.0997333333333333,3.95,14.5361333333333,51.008
2016-05-04,12,0,0,0,,,,841.569845486517,,,59.05,122.0905,121.102833333333,125.532833333333,119.148833333333,64.3573333333333,120.7085,0.0623333333333333,3.96666666666667,14.5361333333333,56.1438333333333
2016-05-04,13,0,0,0,,,,3347.30113997656,,,58.53,121.899333333333,122.608666666667,125.330666666667,119.488333333333,63.3826666666667,121.035666666667,0.0997333333333333,3.95,14.3740666666667,57.565
2016-05-04,14,0,0,0,,,,596.150826260261,,,61.44,122.204915254237,123.7785,125.655666666667,121.722203389831,63.1943333333333,123.501,0.0748,3.95,14.5361333333333,56.4756666666667
2016-05-04,15,0,0,0,,,,82.2573320046906,,,59.44,122.200333333333,122.837,125.6735,121.675333333333,65.7678333333333,122.798333333333,0.0997333333333333,3.93333333333333,14.5236666666667,48.448
2016-05-04,16,0,0,0,,,,91.8236498632294,,,,122.557,122.235964912281,126.106166666667,121.178833333333,65.9325,122.189473684211,0.0249333333333333,3.91666666666667,14.5236666666667,47.1421666666667
2016-05-04,17,0,0,0,,,,119.116807737399,,,,122.573833333333,121.801,126.026833333333,120.766833333333,65.917,121.745166666667,0.0498666666666667,3.91666666666667,14.5361333333333,47.2953333333333
2016-05-04,18,0,0,0,,,,150.747211019927,,,58.85,121.846666666667,121.4315,125.238666666667,120.315666666667,66.0503333333333,121.360833333333,0.1122,3.93333333333333,14.5486,46.5208333333333
2016-05-04,19,0,0,0,,,,104.106078780774,,,64.82,122.409833333333,121.128166666667,125.721666666667,119.6455,66.0478333333333,121.079333333333,0.0748,3.95,14.5236666666667,46.608
2016-05-04,20,0,0,0,,,,165.282569753808,,,,122.346833333333,120.867,125.935166666667,119.245333333333,65.9181666666667,120.789333333333,0.0748,3.93333333333333,14.5112,48.3571666666667
2016-05-04,21,0,0,0,,,,863.601426963661,,,59.654,121.533,121.040333333333,124.824666666667,119.309333333333,64.9248333333333,120.634,0.1496,3.93333333333333,14.5112,51.8668333333333
2016-05-04,22,0,0,0,,,,128.002574208673,,,,122.237627118644,120.898833333333,125.632166666667,119.387333333333,65.324,120.838833333333,0.0498666666666667,3.93333333333333,14.5361333333333,53.3293333333333
2016-05-04,23,0,0,0,,,,177.203392262601,,,73.81,122.478474576271,120.653333333333,125.956166666667,118.926166666667,65.8273333333333,120.570166666667,0.0997333333333333,3.93333333333333,14.5361333333333,52.0781666666667
2016-05-05,0,0,0,0,,,,743.2961936694,,,,122.482,121.192166666667,126.021,119.069833333333,64.1933333333333,120.843833333333,0,3.91666666666667,14.5361333333333,55.112
2016-05-05,1,0,0,0,,,,145.664406330598,,,,122.5255,120.6925,126.09,118.91,65.6681666666667,120.624166666667,0,3.91666666666667,14.5361333333333,51.2178333333333
2016-05-05,2,0,0,0,,,,866.526782180541,,,,122.479666666667,121.199,126.0245,118.984,63.5951666666667,120.792833333333,0,3.91666666666667,14.5486,55.0415
2016-05-05,3,0,0,0,,,,130.068606330596,,,,122.450333333333,120.812166666667,125.971166666667,119.056,65.4151666666667,120.751166666667,0,3.91666666666667,14.5361333333333,51.1598333333333
2016-05-05,4,0,0,0,,,,849.011217819461,,,,122.436333333333,121.065666666667,126.010833333333,118.873833333333,64.0178333333333,120.666833333333,0.0124666666666667,3.91666666666667,14.5236666666667,54.0413333333333
2016-05-05,5,0,0,0,,,,130.763378194609,,,,122.5065,120.880833333333,126.121333333333,119.129,64.7648333333333,120.819333333333,0.0124666666666667,3.9,14.4987333333333,52.2505
2016-05-05,6,0,0,0,,,,761.17742743259,,,,122.399,120.9315,125.991666666667,118.868333333333,64.3111666666667,120.575166666667,0.0124666666666667,3.91666666666667,14.5112,52.4985
2016-05-05,7,0,0,0,,,,308.387290269634,,,59.103,121.080333333333,120.917,124.299333333333,119.7365,63.7073333333333,120.771,0.236866666666667,3.93333333333333,14.5361333333333,54.0288333333333
2016-05-05,8,0,0,0,,,,1323.3027158265,,,57.67,120.393103448276,121.0175,123.745833333333,119.621166666667,62.6376666666667,120.396666666667,0.4488,3.9,14.5361333333333,55.3826666666667
2016-05-05,9,0,0,0,,,,139.576010785463,,,59.3016666666667,121.799491525424,120.816333333333,125.265333333333,119.3895,64.9921666666667,120.750833333333,0.174533333333333,3.95,14.5486,49.8865
2016-05-05,10,0,0,0,,,,882.634519343495,,,58.165,121.609152542373,121.097666666667,124.955333333333,119.335166666667,63.8198333333333,120.684,0.124666666666667,3.93333333333333,14.5486,50.2823333333333
2016-05-05,11,0,0,0,,,,144.640532004685,,,68.56,121.964333333333,120.850166666667,125.3955,119.427666666667,65.1626666666667,120.782333333333,0.1122,3.95,14.5361333333333,48.117
2016-05-05,12,0,0,0,,,,831.221401406798,,,80.835,122.260833333333,121.029833333333,125.760166666667,118.961166666667,64.5318333333333,120.639333333333,0.0997333333333333,3.93333333333333,14.5361333333333,50.6361666666667
2016-05-05,13,0,0,0,,,,110.084773505275,,,,122.22,120.904666666667,125.645833333333,119.252166666667,65.2516666666667,120.853,0.0623333333333333,3.93333333333333,14.5361333333333,50.1708333333333
2016-05-05,14,0,0,0,,,,163.856459085581,,,,122.236842105263,120.637166666667,125.736166666667,118.999666666667,66.061,120.560166666667,0.0249333333333333,3.95,14.5236666666667,48.7865
2016-05-05,15,0,0,0,,,,854.733943962485,,,,122.463666666667,121.2235,125.972666666667,119.131333333333,64.9908333333333,120.821833333333,0.0498666666666667,3.95,14.5361333333333,52.297
2016-05-05,16,0,0,0,,,,167.622853927317,,,,122.355423728814,120.773,125.7835,119.161333333333,66.4013333333333,120.694333333333,0.0623333333333333,3.93333333333333,14.5361333333333,51.3355
2016-05-05,17,0,0,0,,,,857.622732239153,,,59.31,121.436440677966,121.162333333333,124.547166666667,119.4835,65.418,120.76,0.174533333333333,3.95,14.5236666666667,53.9451666666667
2016-05-05,18,0,0,0,,,,150.692360609612,,,59.0142857142857,121.385166666667,120.7615,124.617166666667,119.579833333333,66.851,120.690833333333,0.1496,3.95,14.5361333333333,52.0375
2016-05-05,19,0,0,0,,,,828.64343212192,,,60.5,122.365762711864,120.961666666667,125.691166666667,119.014,66.2601666666667,120.573333333333,0.0748,3.93333333333333,14.5236666666667,53.0128333333333
2016-05-05,20,0,0,0,,,,132.244339273154,,,59.47,121.66406779661,120.890833333333,124.7725,119.594333333333,66.249,120.828833333333,0.162066666666667,3.95,14.5361333333333,50.2758333333333
2016-05-05,21,0,0,0,,,,878.392754279014,,,59.47,121.798644067797,121.061833333333,125.3525,119.216666666667,65.7078333333333,120.649333333333,0.0748,3.93333333333333,14.5361333333333,50.533
2016-05-05,22,0,0,0,,,,128.843613833529,,,,122.327457627119,120.974833333333,125.765333333333,119.413,65.7648333333333,120.914333333333,0.0498666666666667,3.93333333333333,14.5236666666667,51.0311666666667
2016-05-05,23,0,0,0,,,,200.78906869871,,,,122.7045,120.751333333333,126.174833333333,118.9975,66.3268333333333,120.657166666667,0.0124666666666667,3.91666666666667,14.5361333333333,47.2913333333333
2016-05-06,0,0,0,0,,,,874.480091676438,,,,122.549333333333,121.1135,126.062833333333,118.96,64.2255,120.703333333333,0,3.91666666666667,14.5361333333333,51.5413333333333
2016-05-06,1,0,0,0,,,,184.845882766706,,,,122.629666666667,120.8325,126.1565,119.086833333333,65.4755,120.745833333333,0.0124666666666667,3.93333333333333,14.5486,48.7348333333333
2016-05-06,2,0,0,0,,,,955.512431184053,,,,122.613333333333,121.028166666667,126.1415,118.836166666667,64.4998333333333,120.5805,0.0124666666666667,3.93333333333333,14.5361333333333,50.1406666666667
2016-05-06,3,0,0,0,,,,157.603512309497,,,,122.511333333333,120.939,126.0515,119.198666666667,64.5008333333333,120.865,0,3.93333333333333,14.5236666666667,49.6995
2016-05-06,4,0,0,0,,,,221.467673388046,,,,122.4985,120.678833333333,126.027,118.911,65.2876666666667,120.574833333333,0,3.91666666666667,14.5236666666667,48.7095
2016-05-06,5,0,0,0,,,,920.737271043374,,,,122.432666666667,121.281,125.993,119.087833333333,63.3628333333333,120.847833333333,0.0124666666666667,3.91666666666667,14.4987333333333,51.6703333333333
2016-05-06,6,0,0,0,,,,193.768216178196,,,59.9955555555556,121.469,120.722,124.201,119.443333333333,65.118,120.631,0.2992,3.91666666666667,14.5112,48.2075
2016-05-06,7,0,0,0,,,,1165.62606963658,,,58.235,119.595833333333,121.168666666667,123.062166666667,119.858,63.0633333333333,120.6225,0.374,3.91666666666667,14.5361333333333,56.6568333333333
2016-05-06,8,0,0,0,,,,1078.96242133646,,,58.1535714285714,120.018305084746,121.402,123.314333333333,120.057666666667,63.1505,120.8945,0.2992,3.93333333333333,14.5236666666667,55.9281666666667
2016-05-06,9,0,0,0,,,,89.808405158264,,,81.71,122.091833333333,120.997666666667,125.624833333333,119.544,65.7353333333333,120.9555,0.0748,3.9,14.5236666666667,48.7373333333333
2016-05-06,10,0,0,0,,,,152.337872919107,,,,122.2735,120.754166666667,125.794166666667,119.155833333333,66.1945,120.682666666667,0.0374,3.91666666666667,14.5361333333333,47.11
2016-05-06,11,0,0,0,,,,848.334729425555,,,61.36,121.894833333333,121.138333333333,125.219666666667,119.293166666667,64.987,120.7405,0.1496,3.91666666666667,14.5236666666667,49.4638333333333
2016-05-06,12,0,0,0,,,,135.169694490035,,,,122.101694915254,120.824,125.6455,119.329833333333,66.5785,120.760666666667,0.0623333333333333,3.93333333333333,14.5361333333333,45.3083333333333
2016-05-06,13,0,0,0,,,,667.785462133643,,,,122.428,120.8855,125.862333333333,118.900333333333,66.468,120.5725,0.0124666666666667,3.9,14.5236666666667,43.9465
2016-05-06,14,0,0,0,,,,153.215479484174,,,60.12,122.066833333333,120.788666666667,125.455166666667,119.3215,67.0348333333333,120.716666666667,0.0872666666666667,3.91666666666667,14.5236666666667,42.4923333333333
2016-05-06,15,0,0,0,,,,603.610482063303,,,60.665,122.090166666667,120.784666666667,125.1615,119.097,67.5208333333333,120.5015,0.162066666666667,3.9,14.5361333333333,37.8521666666667
2016-05-06,16,0,0,0,,,,369.72833247362,,,,122.410833333333,121.027,126.050666666667,119.334166666667,67.4053333333333,120.853333333333,0,3.93333333333333,14.5361333333333,35.2058333333333
2016-05-06,17,0,0,0,,,,226.76987971864,,,,122.506,120.747333333333,125.916666666667,119.085,68.4498333333333,120.640833333333,0.0374,3.9,14.5236666666667,31.0376666666667
2016-05-06,18,0,0,0,,,,637.306917467759,,,,122.1355,120.877666666667,125.369166666667,119.224833333333,67.8925,120.577833333333,0.1122,3.9,14.5361333333333,35.4226666666667
2016-05-06,19,0,0,0,,,,185.412670339977,,,,122.1755,120.759333333333,125.575666666667,119.295,68.4951666666667,120.672333333333,0.0498666666666667,3.9,14.5236666666667,34.897
2016-05-06,20,0,0,0,,,,771.507588042205,,,60.3425,122.0395,120.892166666667,125.148305084746,119.188333333333,67.6401666666667,120.5305,0.137133333333333,3.9,14.5486,35.9771666666667
2016-05-06,21,0,0,0,,,,142.830468464247,,,60.442,121.500508474576,120.839666666667,124.925166666667,119.6175,67.09,120.772666666667,0.162066666666667,3.91666666666667,14.5361333333333,37.534
2016-05-06,22,0,0,0,,,,495.702821385121,,,,121.811698113208,120.825094339623,125.253396226415,119.318301886792,66.6975471698113,120.593018867925,0.0987924528301887,3.97558490566038,14.5507169811321,39.8058490566038
2016-05-06,23,0,0,0,,,,154.952409144198,,,,122.9895,120.6115,126.392,118.9525,67.2366666666667,120.538666666667,0,4,14.5112,39.7558333333333
2016-05-07,0,0,0,0,,,,859.432795779604,,,,122.789833333333,121.251666666667,126.209833333333,119.191,65.852,120.848333333333,0.0374,4,14.5361333333333,42.62
2016-05-07,1,0,0,0,,,,212.508773036344,,,,122.752833333333,120.7895,126.1825,119.056666666667,67.0086666666667,120.689833333333,0,4.01666666666667,14.5486,40.1423333333333
2016-05-07,2,0,0,0,,,,904.79408511137,,,,122.6815,121.045666666667,126.142833333333,118.901666666667,65.5053333333333,120.622,0,4,14.5486,42.32
2016-05-07,3,0,0,0,,,,177.422793903869,,,,122.747,120.906333333333,126.2295,119.187833333333,66.151,120.823166666667,0.0374,4,14.5361333333333,42.4491666666667
2016-05-07,4,0,0,0,,,,229.110163892144,,,,122.762666666667,120.674833333333,126.231,118.929,66.5563333333333,120.567333333333,0.0249333333333333,4,14.5361333333333,41.6805
2016-05-07,5,0,0,0,,,,863.107773270811,,,,122.715833333333,121.232833333333,126.2365,119.088333333333,64.765,120.828,0.0124666666666667,4,14.5361333333333,45.1578333333333
2016-05-07,6,0,0,0,,,,190.696593200468,,,,122.6785,120.784,126.149166666667,119.046833333333,66.3048333333333,120.6945,0.0374,4,14.5236666666667,43.488
2016-05-07,7,0,0,0,,,,1317.57998968347,,,59.433,119.5445,121.268666666667,122.388,120.0245,64.2423333333333,120.65,0.473733333333333,4.01666666666667,14.5361333333333,48.8421666666667
2016-05-07,8,0,0,0,,,,695.174100351704,,,58.3436363636364,120.626666666667,121.214833333333,123.850833333333,119.931,64.529,120.888833333333,0.311666666666667,4.01666666666667,14.5361333333333,49.9953333333333
2016-05-07,9,0,0,0,,,,111.565734583821,,,,122.332333333333,120.947833333333,125.772666666667,119.440166666667,66.831,120.8955,0.0748,4,14.5236666666667,44.7063333333333
2016-05-07,10,0,0,0,,,,178.885471512308,,,,122.196,120.7365,125.5445,119.2685,67.04,120.6525,0.0623333333333333,4,14.5236666666667,45.1748333333333
2016-05-07,11,0,0,0,,,,835.060930128957,,,,122.3585,121.106,125.768166666667,119.127333333333,65.6285,120.713833333333,0.0374,4,14.5112,49.7145
2016-05-07,12,0,0,0,,,,141.843161078546,,,59.63,121.889322033898,120.826166666667,125.172166666667,119.491666666667,67.4101666666667,120.7595,0.1122,4.01666666666667,14.5112,46.2243333333333
2016-05-07,13,0,0,0,,,,306.85147878077,,,,122.692833333333,120.676833333333,126.094,118.969,67.8915,120.5335,0.0124666666666667,4,14.5236666666667,45.3718333333333
2016-05-07,14,0,0,0,,,,516.544597420867,,,,122.921666666667,121.028833333333,126.302666666667,119.114833333333,67.3061666666667,120.785666666667,0,4,14.5112,47.415
2016-05-07,15,0,0,0,,,,166.087042438453,,,70.18,122.732,120.670833333333,125.996333333333,119.0525,68.3176666666667,120.592833333333,0.0374,3.98333333333333,14.5112,45.8738333333333
2016-05-07,16,0,0,0,,,,646.320668229777,,,61.115,122.094166666667,120.895166666667,125.2775,119.292333333333,68.673,120.591,0.124666666666667,4,14.5112,44.5426666666667
2016-05-07,17,0,0,0,,,,186.144009144196,,,60.72,121.934237288136,120.7365,125.109,119.448833333333,70.1871666666667,120.649,0.137133333333333,4,14.4987333333333,41.0281666666667
2016-05-07,18,0,0,0,,,,555.25070363423,,,60.05,122.075333333333,120.750666666667,124.8265,119.2485,69.8583333333333,120.490333333333,0.2618,3.98333333333333,14.5112,42.7293333333333
2016-05-07,19,0,0,0,,,,541.538101055101,,,59.515,121.45,121.0165,125.087,119.600833333333,68.5488333333333,120.763333333333,0.124666666666667,4.01666666666667,14.5361333333333,47.9073333333333
2016-05-07,20,0,0,0,,,,197.168941617822,,,61.47,122.3775,120.735666666667,125.737833333333,119.235833333333,69.2516666666667,120.643,0.0623333333333333,4,14.5112,47.9021666666667
2016-05-07,21,0,0,0,,,,783.81236342321,,,60.2885714285714,121.923898305085,120.950166666667,124.939666666667,119.2795,67.7151666666667,120.582666666667,0.162066666666667,3.98333333333333,14.5361333333333,52.4745
2016-05-07,22,0,0,0,,,,177.77017983587,,,59.2133333333333,121.645333333333,120.786666666667,124.798166666667,119.511166666667,67.8462711864407,120.703333333333,0.1496,4.01666666666667,14.5361333333333,52.3261666666667
2016-05-07,23,0,0,0,,,,795.440650410317,,,59.52,122.145166666667,120.8835,125.6205,119.0885,67.3015,120.510333333333,0.0498666666666667,4.01666666666667,14.5486,52.9828333333333
2016-05-08,0,0,0,0,,,,198.777886987104,,,,122.95,120.984333333333,126.3365,119.2045,66.471,120.892,0.0124666666666667,4,14.5486,54.6246666666667
2016-05-08,1,0,0,0,,,,157.512094958968,,,,122.815166666667,120.730333333333,126.191333333333,119.002666666667,67.2988333333333,120.6565,0,4,14.5486,51.8741666666667
2016-05-08,2,0,0,0,,,,890.094175146541,,,,122.778666666667,121.040666666667,126.193166666667,118.866333333333,66.0126666666667,120.6235,0,4,14.5610666666667,52.9735
2016-05-08,3,0,0,0,,,,119.829863071511,,,,122.839666666667,120.8905,126.260666666667,119.146333333333,66.5863333333333,120.834333333333,0,4,14.5486,47.5855
2016-05-08,4,0,0,0,,,,165.227719343493,,,,122.809166666667,120.648833333333,126.239833333333,118.8685,66.6456666666667,120.571333333333,0,4,14.5361333333333,47.4263333333333
2016-05-08,5,0,0,0,,,,868.099160609613,,,,122.716666666667,121.219833333333,126.182333333333,119.026833333333,64.5555,120.813166666667,0,4,14.5361333333333,53.5998333333333
2016-05-08,6,0,0,0,,,,145.499855099649,,,,122.629666666667,120.7825,126.094666666667,119.049,65.6821666666667,120.714166666667,0.0124666666666667,3.98333333333333,14.5236666666667,52.7905
2016-05-08,7,0,0,0,,,,932.914062133646,,,62.8814285714286,121.856166666667,121.015166666667,125.050333333333,119.1285,64.5638333333333,120.577,0.249333333333333,4,14.5236666666667,53.7438333333333
2016-05-08,8,0,0,0,,,,671.826109026963,,,58.9164285714286,120.1165,121.163666666667,123.228666666667,120.028666666667,63.7326666666667,120.848166666667,0.374,4,14.5361333333333,53.6763333333333
2016-05-08,9,0,0,0,,,,159.230741148883,,,59.198,121.342833333333,120.7285,124.484,119.635166666667,64.8498333333333,120.653666666667,0.211933333333333,4.01666666666667,14.5112,49.331
2016-05-08,10,0,0,0,,,,903.550809144198,,,58.7775,121.565254237288,121.2915,125.120166666667,119.497666666667,63.1746666666667,120.868666666667,0.124666666666667,4.03333333333333,14.5610666666667,51.4845
2016-05-08,11,0,0,0,,,,137.272293552171,,,59.8966666666667,121.692372881356,120.764333333333,125.000666666667,119.3585,64.8083333333333,120.7,0.124666666666667,4.03333333333333,14.5486,48.4056666666667
2016-05-08,12,0,0,0,,,,863.857395545133,,,,122.237666666667,121.097,125.627333333333,119.085,63.8456666666667,120.692666666667,0.0872666666666667,4,14.5486,51.1113333333333
2016-05-08,13,0,0,0,,,,124.400730597889,,,,122.423666666667,120.8635,125.919,119.1675,65.35,120.805166666667,0.0374,4,14.5486,47.8513333333333
2016-05-08,14,0,0,0,,,,420.574662837042,,,,122.522166666667,120.738333333333,125.939833333333,118.866,65.0563333333333,120.5405,0.0498666666666667,4,14.5486,46.7693333333333
2016-05-08,15,0,0,0,,,,594.432180070338,,,64.77,122.213166666667,121.200833333333,125.511166666667,119.324,64.265,120.923333333333,0.124666666666667,4,14.5610666666667,48.1631666666667
2016-05-08,16,0,0,0,,,,151.515116764361,,,71.67,122.486666666667,120.757166666667,125.922833333333,119.056666666667,65.867,120.686166666667,0.0623333333333333,3.98333333333333,14.5361333333333,46.0783333333333
2016-05-08,17,0,0,0,,,,924.229413833529,,,59.444,121.425666666667,121.0935,124.197,119.419166666667,64.7771666666667,120.660166666667,0.249333333333333,4,14.5361333333333,49.3233333333333
2016-05-08,18,0,0,0,,,,167.860539038689,,,59.28625,121.345517241379,120.830666666667,124.707666666667,119.642333333333,65.8313333333333,120.751833333333,0.187,4,14.5236666666667,46.2776666666667
2016-05-08,19,0,0,0,,,,742.107768112544,,,,122.653333333333,120.878666666667,126.203166666667,118.935666666667,65.937,120.53,0.0124666666666667,4,14.5112,47.2393333333333
2016-05-08,20,0,0,0,,,,337.878527549825,,,59.8728571428571,121.385333333333,120.984666666667,124.4675,119.596666666667,65.3321666666667,120.825833333333,0.2244,4,14.5112,48.6878333333333
2016-05-08,21,0,0,0,,,,905.269455334114,,,60.1575,121.710666666667,121.008,125.0535,119.349166666667,65.32,120.583333333333,0.1496,4,14.5361333333333,46.8753333333333
2016-05-08,22,0,0,0,,,,116.904507854629,,,,122.027666666667,120.930666666667,125.386,119.497,65.1528333333333,120.875833333333,0.0748,4.01666666666667,14.5486,49.6721666666667
2016-05-08,23,0,0,0,,,,150.710644079719,,,,122.806833333333,120.680333333333,126.2595,118.9,65.6871666666667,120.609666666667,0,3.98333333333333,14.5486,48.609
2016-05-09,0,0,0,0,,,,830.2340940211,,,,122.647,121.193166666667,126.173666666667,119.006666666667,64.0558333333333,120.8035,0,4,14.5361333333333,51.7198333333333
2016-05-09,1,0,0,0,,,,131.677551699882,,,,122.787333333333,120.784,126.271833333333,119.0165,65.2378333333333,120.722333333333,0,3.96666666666667,14.5486,48.6866666666667
2016-05-09,2,0,0,0,,,,869.397286987104,,,,122.733666666667,121.046333333333,126.243166666667,118.8185,64.11,120.6385,0,3.98333333333333,14.5486,49.7931666666667
2016-05-09,3,0,0,0,,,,117.59927971864,,,,122.61,120.895,126.154,119.139333333333,64.6645,120.839833333333,0,3.96666666666667,14.5361333333333,48.3163333333333
2016-05-09,4,0,0,0,,,,321.898774677606,,,,122.702833333333,120.706166666667,126.2635,118.837833333333,64.6443333333333,120.554333333333,0,3.95,14.4987333333333,47.9985
2016-05-09,5,0,0,0,,,,723.988849237981,,,,122.655833333333,121.2665,126.206,119.1205,63.3005,120.9265,0.0124666666666667,3.95,14.5112,51.1583333333333
2016-05-09,6,0,0,0,,,,153.050928253224,,,62.7833333333333,121.8345,120.6825,125.28,119.246833333333,64.3506666666667,120.610666666667,0.1122,3.96666666666667,14.5236666666667,48.7651666666667
2016-05-09,7,0,0,0,,,,1511.16537116061,,,58.65375,120.790833333333,121.45,123.998833333333,119.576166666667,62.1373333333333,120.741166666667,0.274266666666667,3.96666666666667,14.5361333333333,52.8093333333333
2016-05-09,8,0,0,0,,,,97.2497774912078,,,61.815,122.078103448276,121.081166666667,125.6085,119.603,64.0046666666667,121.0355,0.0872666666666667,3.96666666666667,14.5361333333333,49.4305
2016-05-09,9,0,0,0,,,,150.418108558031,,,59.63,122.420833333333,120.816166666667,125.780833333333,119.156166666667,64.5743333333333,120.7455,0.0748,3.96666666666667,14.5236666666667,48.317
2016-05-09,10,0,0,0,,,,936.241653692844,,,59.304,120.735,121.091833333333,124.002166666667,119.5175,63.2751666666667,120.652333333333,0.349066666666667,3.96666666666667,14.5236666666667,50.3506666666667
2016-05-09,11,0,0,0,,,,159.011339507622,,,,122.442,120.8195,125.944,119.287833333333,64.4825,120.745,0.0374,3.96666666666667,14.5361333333333,47.7585
2016-05-09,12,0,0,0,,,,855.66640093787,,,59.02,121.306833333333,121.052333333333,124.587,119.407833333333,63.7923333333333,120.651333333333,0.162066666666667,3.96666666666667,14.5361333333333,48.806
2016-05-09,13,0,0,0,,,,133.670449941385,,,,122.559166666667,120.871666666667,126.106166666667,119.183833333333,64.6986666666667,120.809,0.0498666666666667,3.96666666666667,14.5486,46.2083333333333
2016-05-09,14,0,0,0,,,,198.649902696366,,,59.62,122.455689655172,120.636333333333,125.676833333333,118.9795,65.172,120.543,0.0997333333333333,3.96666666666667,14.5361333333333,44.719
2016-05-09,15,0,0,0,,,,905.306022274327,,,59.96,121.225666666667,121.2605,124.571,119.711,63.0473333333333,120.836666666667,0.211933333333333,3.98333333333333,14.5486,47.7803333333333
2016-05-09,16,0,0,0,,,,165.849357327083,,,59.83,122.313166666667,120.754,125.7265,119.2325,65.7925,120.676166666667,0.0623333333333333,3.96666666666667,14.5361333333333,44.0453333333333
2016-05-09,17,0,0,0,,,,858.064944304251,,,,122.654833333333,121.068983050847,126.0665,118.884,63.9998333333333,120.6635,0.0124666666666667,3.95,14.5236666666667,47.6076666666667
2016-05-09,18,0,0,0,,,,138.789821570925,,,60.49,122.3675,120.8815,125.741166666667,119.329333333333,65.2833333333333,120.816333333333,0.0748,3.96666666666667,14.5236666666667,45.5565
2016-05-09,19,0,0,0,,,,196.035366471276,,,84.96,122.411,120.660166666667,125.608333333333,119.116166666667,66.0435,120.568166666667,0.124666666666667,3.95,14.5236666666667,44.4741666666667
2016-05-09,20,0,0,0,,,,836.254933693645,,,59.672,121.362,121.26,124.5995,119.638833333333,64.6271666666667,120.862833333333,0.187,3.95,14.5361333333333,48.4033333333333
2016-05-09,21,0,0,0,,,,156.2871024619,,,60.31,122.038833333333,120.764,125.312,119.342666666667,66.1983333333333,120.690833333333,0.1122,3.95,14.5486,46.7775
2016-05-09,22,0,0,0,,,,1246.65840914419,,,58.5561538461538,120.992666666667,121.277666666667,124.126833333333,119.596,63.9766666666667,120.695,0.2618,3.95,14.5486,51.4333333333333
2016-05-09,23,0,0,0,,,,91.252799296602,,,,122.796,121.015,126.305833333333,119.381166666667,65.282,120.972166666667,0,3.95,14.5361333333333,47.8115
2016-05-10,0,0,0,0,,,,139.941680187574,,,,122.82,120.786333333333,126.278833333333,119.024166666667,65.7828333333333,120.720666666667,0,3.93333333333333,14.5486,46.2591666666667
2016-05-10,1,0,0,0,,,,845.70190973036,,,,122.599166666667,121.014666666667,126.119333333333,118.863166666667,64.5058333333333,120.6185,0,3.93333333333333,14.5361333333333,48.8213333333333
2016-05-10,2,0,0,0,,,,123.120887690503,,,,122.531666666667,120.8715,126.060833333333,119.111166666667,64.7036666666667,120.813666666667,0,3.91666666666667,14.5361333333333,48.181
2016-05-10,3,0,0,0,,,,576.934899179367,,,,122.510333333333,120.823,126.0665,118.800333333333,64.7121666666667,120.552333333333,0,3.93333333333333,14.5361333333333,47.2885
2016-05-10,4,0,0,0,,,,394.740119577962,,,,122.715,121.082333333333,126.2675,119.139666666667,63.898,120.897333333333,0,3.91666666666667,14.5112,47.927
2016-05-10,5,0,0,0,,,,171.828052051581,,,65.63,122.411333333333,120.6965,125.9885,119.0185,64.8655,120.615666666667,0.0374,3.91666666666667,14.4987333333333,46.4606666666667
2016-05-10,6,0,0,0,,,,884.225181242669,,,60.4,122.047,121.242,125.574666666667,119.249,62.4633333333333,120.8265,0.124666666666667,3.91666666666667,14.5112,51.2753333333333
2016-05-10,7,0,0,0,,,,950.374776084404,,,58.4033333333333,120.520166666667,121.200333333333,123.713559322034,119.7385,63.2415,120.755333333333,0.3366,3.95,14.5361333333333,50.8276666666667
2016-05-10,8,0,0,0,,,,98.4747699882745,,,,122.2675,120.964666666667,125.807666666667,119.378833333333,64.5136666666667,120.9185,0.0498666666666667,3.91666666666667,14.5486,49.4391666666667
2016-05-10,9,0,0,0,,,,780.539622274326,,,58.4033333333333,121.246666666667,120.976833333333,124.471833333333,119.449,64.3286666666667,120.6105,0.236866666666667,3.95,14.5236666666667,49.3973333333333
2016-05-10,10,0,0,0,,,,200.130863774909,,,59.425,122.059666666667,121.023666666667,125.4865,119.463166666667,64.521,120.929166666667,0.0997333333333333,3.91666666666667,14.5112,46.5473333333333
2016-05-10,11,0,0,0,,,,141.623759437275,,,59.2833333333333,121.664333333333,120.695333333333,125.146333333333,119.342833333333,65.8106666666667,120.629,0.1496,3.95,14.5610666666667,43.9383333333333
2016-05-10,12,0,0,0,,,,872.779728956622,,,61.895,122.423,121.1535,125.941,119.0995,64.6958333333333,120.7445,0.0872666666666667,3.93333333333333,14.5361333333333,48.1713333333333
2016-05-10,13,0,0,0,,,,126.027959437278,,,62.1383333333333,122.275833333333,120.8445,125.596833333333,119.330333333333,66.4475,120.785333333333,0.137133333333333,3.93333333333333,14.5361333333333,45.0783333333333
2016-05-10,14,0,0,0,,,,468.440787573269,,,59.0871428571429,121.422,120.738,124.553166666667,119.356833333333,66.672,120.518333333333,0.187,3.95,14.5486,43.8683333333333
2016-05-10,15,0,0,0,,,,505.921901289564,,,,122.372333333333,121.114833333333,125.824666666667,119.322666666667,66.6358333333333,120.877666666667,0.0623333333333333,3.93333333333333,14.5361333333333,41.1856666666667
2016-05-10,16,0,0,0,,,,184.224244783115,,,62.995,122.054655172414,120.741666666667,125.378,119.3385,67.6345,120.655166666667,0.187,3.93333333333333,14.5361333333333,36.4405
2016-05-10,17,0,0,0,,,,667.163824150058,,,60.56,122.1095,120.869666666667,125.509,119.178,67.4783333333333,120.556833333333,0.137133333333333,3.91666666666667,14.5236666666667,32.308
2016-05-10,18,0,0,0,,,,787.298618316211,,,59.745,121.103166666667,121.054745762712,124.025666666667,119.601833333333,67.1591525423729,120.682166666667,0.286733333333333,3.93333333333333,14.5361333333333,30.7791666666667
2016-05-10,19,0,0,0,,,,100.833337631889,,,,122.527166666667,120.9665,125.947333333333,119.445166666667,67.2891666666667,120.919166666667,0.0498666666666667,3.93333333333333,14.5236666666667,31.2528333333333
2016-05-10,20,0,0,0,,,,162.869151699884,,,62.45,121.95,120.756333333333,125.1925,119.400833333333,67.255,120.68,0.174533333333333,3.93333333333333,14.5361333333333,35.0883333333333
2016-05-10,21,0,0,0,,,,753.571503868696,,,59.4475,121.65649122807,121.019333333333,124.876166666667,119.400333333333,65.4655,120.665833333333,0.162066666666667,3.95,14.5236666666667,40.498
2016-05-10,22,0,0,0,,,,151.44198288394,,,,122.194237288136,120.794166666667,125.65,119.307166666667,66.5013333333333,120.723166666667,0.0872666666666667,3.93333333333333,14.5361333333333,39.0071666666667
2016-05-10,23,0,0,0,,,,881.665495427901,,,,122.821333333333,120.971,126.2325,118.795166666667,65.866,120.5575,0.0249333333333333,3.93333333333333,14.5486,39.0121666666667
2016-05-11,0,0,0,0,,,,108.457544665887,,,,122.7705,120.929333333333,126.232333333333,119.168833333333,65.5046666666667,120.8785,0,3.91666666666667,14.5361333333333,39.5363333333333
