"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-05-11,1,0,0,0,,,,154.769574443142,,,,122.837,120.689,126.298666666667,118.898333333333,66.0678333333333,120.6165,0,3.93333333333333,14.5486,38.4013333333333
2016-05-11,2,0,0,0,,,,850.108226025789,,,,122.753166666667,121.216833333333,126.255166666667,119.013,63.9071666666667,120.817333333333,0.0124666666666667,3.93333333333333,14.5361333333333,41.9013333333333
2016-05-11,3,0,0,0,,,,131.311882297771,,,,122.734333333333,120.802666666667,126.231,119.045166666667,65.6031666666667,120.741,0,3.91666666666667,14.5236666666667,40.2775
2016-05-11,4,0,0,0,,,,900.113516764359,,,,122.6405,121.073333333333,126.202333333333,118.852333333333,64.0696666666667,120.651,0.0124666666666667,3.93333333333333,14.5361333333333,43.6871666666667
2016-05-11,5,0,0,0,,,,116.941074794844,,,,122.585333333333,120.907833333333,126.163,119.153,64.8596666666667,120.852833333333,0,3.91666666666667,14.4987333333333,43.2063333333333
2016-05-11,6,0,0,0,,,,811.182718171163,,,59.35,121.586833333333,121.1485,124.928666666667,119.344833333333,63.6918333333333,120.766833333333,0.162066666666667,3.93333333333333,14.5112,45.4913333333333
2016-05-11,7,0,0,0,,,,652.719882766704,,,59.0936363636364,120.829833333333,121.029666666667,123.918,119.613166666667,64.612,120.723333333333,0.324133333333333,3.93333333333333,14.5361333333333,44.268
2016-05-11,8,0,0,0,,,,373.019357092616,,,58.6266666666667,120.861,120.925666666667,124.2405,119.868,64.1516666666667,120.750333333333,0.199466666666667,3.95,14.5361333333333,45.3028333333333
2016-05-11,9,0,0,0,,,,895.670633528722,,,59.23,121.695,121.078166666667,124.973,119.504833333333,64.4965,120.657833333333,0.1496,3.93333333333333,14.5236666666667,43.8701666666667
2016-05-11,10,0,0,0,,,,113.960869167641,,,59.3,121.864,120.927666666667,125.205666666667,119.569333333333,64.7648333333333,120.874166666667,0.1122,3.95,14.5236666666667,42.7183333333333
2016-05-11,11,0,0,0,,,,152.721825791325,,,63.21,122.668333333333,120.699166666667,126.096666666667,119.017666666667,65.7026666666667,120.627333333333,0.0374,3.93333333333333,14.4987333333333,40.4491666666667
2016-05-11,12,0,0,0,,,,852.869030011723,,,60.072,121.744833333333,121.1685,124.925333333333,119.496166666667,65.4525,120.767833333333,0.199466666666667,3.95,14.5236666666667,40.5886666666667
2016-05-11,13,0,0,0,,,,138.131616647129,,,,122.33,120.837,125.7475,119.342166666667,67.0956666666667,120.772166666667,0.0872666666666667,3.93333333333333,14.5112,34.0205
2016-05-11,14,0,0,0,,,,652.098244783114,,,59.7225,121.606166666667,120.912666666667,124.824,119.376833333333,66.7085,120.606333333333,0.187,3.95,14.5112,33.8718333333333
2016-05-11,15,0,0,0,,,,155.007259554514,,,60.17,122.524406779661,120.816166666667,125.912833333333,119.265,67.2575,120.743333333333,0.0748,3.95,14.5112,33.436
2016-05-11,16,0,0,0,,,,151.953920046893,,,72.42,122.825,120.603833333333,126.1645,118.989666666667,68.0603333333333,120.5325,0.0498666666666667,3.93333333333333,14.4987333333333,29.191
2016-05-11,17,0,0,0,,,,648.130731770225,,,63.3533333333333,122.493166666667,121.0075,125.7945,119.203333333333,68.2294915254237,120.7025,0.0748,3.95,14.5112,31.6136666666667
2016-05-11,18,0,0,0,,,,157.14642555686,,,61.43,122.096949152542,120.6805,125.2075,119.3645,69.922,120.606666666667,0.137133333333333,3.95,14.5112,34.318
2016-05-11,19,0,0,0,,,,721.86858648439,,,60.89,122.331666666667,120.988474576271,125.684666666667,119.241333333333,68.6248333333333,120.6465,0.0872666666666667,3.95,14.5236666666667,33.48
2016-05-11,20,0,0,0,,,,148.571478077375,,,60.422,121.503666666667,120.821,124.543,119.675166666667,69.385,120.751333333333,0.199466666666667,3.96666666666667,14.5361333333333,34.1168333333333
2016-05-11,21,0,0,0,,,,157.274409847597,,,,122.405254237288,120.593833333333,125.719666666667,119.123,68.9591666666667,120.52,0.0623333333333333,3.96666666666667,14.5236666666667,36.3391666666667
2016-05-11,22,0,0,0,,,,740.224570691677,,,,122.425593220339,121.111,125.881333333333,119.256,67.1455,120.763166666667,0.0374,3.95,14.5361333333333,39.8183333333333
2016-05-11,23,0,0,0,,,,158.499402344665,,,,122.908333333333,120.718,126.299,119.029,67.9771666666667,120.643666666667,0,3.95,14.5361333333333,39.2865
2016-05-13,0,0,0,0,,,,2849.73478452521,,,67.1066666666667,114.951333333333,131.407,117.139166666667,130.361166666667,65.4455,130.073166666667,0.124666666666667,4.03333333333333,14.5610666666667,51.416
2016-05-13,1,0,0,0,,,,2711.76771910903,,,63.54,115.689333333333,131.6775,117.953166666667,130.2795,64.5918333333333,130.406166666667,0.0374,4.03333333333333,14.5486,53.3203333333333
2016-05-13,2,0,0,0,,,,1285.07197983588,,,,116.284666666667,130.398833333333,118.542833333333,130.27,65.63,129.7965,0,4.01666666666667,14.5486,51.1416666666667
2016-05-13,3,0,0,0,,,,87.0841681125421,,,,116.246166666667,126.606,118.507833333333,130.091833333333,67.3508333333333,126.565166666667,0,4.01666666666667,14.5361333333333,47.0086666666667
2016-05-13,4,0,0,0,,,,109.810521453693,,,,116.1625,123.7295,118.381166666667,129.818333333333,67.2223333333333,123.677833333333,0,4.01666666666667,14.5236666666667,46.8263333333333
2016-05-13,5,0,0,0,,,,6071.23387438154,,,,115.881166666667,127.8905,118.1375,128.9625,63.2458333333333,125.137457627119,0,4.01666666666667,14.5112,54.7536666666667
2016-05-13,6,0,0,0,,,,4339.19767667058,,,65.94,115.278333333333,131.487666666667,117.477666666667,128.895333333333,62.3341666666667,129.4495,0.0498666666666667,4.01666666666667,14.5112,56.5863333333333
2016-05-13,7,0,0,0,,,,1154.47315287222,,,59.14875,113.063166666667,127.769666666667,114.883,130.403333333333,64.499,127.228833333333,0.311666666666667,4.01666666666667,14.5486,53.0078333333333
2016-05-13,8,0,0,0,,,,8034.41496928487,,,59,109.516,128.518,112.337833333333,130.389333333333,61.4311666666667,124.752833333333,0.498666666666667,4,14.5486,61.1545
2016-05-13,9,0,0,0,,,,4794.30981453693,,,59.273,113.054833333333,131.012166666667,115.175,129.367166666667,62.4973333333333,128.7625,0.311666666666667,4.01666666666667,14.5361333333333,60.8768333333333
2016-05-13,10,0,0,0,,,,4412.47782485345,,,59.302,112.997166666667,131.516333333333,115.539833333333,130.092333333333,63.51,129.444666666667,0.187,4.03333333333333,14.5112,61.9486666666667
2016-05-13,11,0,0,0,,,,142.153980070336,,,59.99,115.176,127.126166666667,117.319166666667,130.270833333333,67.8430508474576,127.059166666667,0.124666666666667,4.01666666666667,14.5236666666667,53.194
2016-05-13,12,0,0,0,,,,262.544326070262,,,61.5833333333333,115.058166666667,123.493559322034,117.276833333333,130.075,68.9486666666667,123.366779661017,0.1496,4.03333333333333,14.5112,51.1268333333333
2016-05-13,13,0,0,0,,,,7348.72998991794,,,60.26,114.970666666667,130.528666666667,117.1695,129.256666666667,65.8188333333333,127.079,0.124666666666667,4.01666666666667,14.5236666666667,56.1983333333333
2016-05-13,14,0,0,0,,,,3665.19583470106,,,60.39,114.755333333333,131.629166666667,116.968333333333,129.9615,67.1365,129.906666666667,0.1122,4.03333333333333,14.5112,53.172
2016-05-13,15,0,0,0,,,,2833.73674818288,,,60.45,115.2035,131.469,117.3465,130.36,67.712,130.138333333333,0.1122,4.03333333333333,14.5236666666667,52.0561666666667
2016-05-13,16,0,0,0,,,,2235.77585838218,,,68.32,116.113,131.3045,118.189833333333,130.256333333333,67.9940677966102,130.254666666667,0.0623333333333333,4.01666666666667,14.5236666666667,51.2565
2016-05-13,17,0,0,0,,,,3552.99017866354,,,61.2633333333333,113.789666666667,131.179666666667,115.962,130.419,68.2263333333333,129.5125,0.236866666666667,4.01666666666667,14.5236666666667,50.0063333333333
2016-05-13,18,0,0,0,,,,2328.29021711606,,,,116.144,131.315333333333,118.3325,130.111166666667,69.0008333333333,130.221166666667,0.0249333333333333,4.01666666666667,14.5236666666667,47.2475
2016-05-13,19,0,0,0,,,,3309.27152215709,,,62.6275,114.359333333333,131.235666666667,116.343666666667,130.333333333333,68.6285,129.687166666667,0.211933333333333,4.01666666666667,14.5610666666667,47.3008333333333
2016-05-13,20,0,0,0,,,,175.649297303635,,,61.04,114.370333333333,126.652,116.360166666667,130.314833333333,71.6718333333333,126.570166666667,0.162066666666667,4.03333333333333,14.5361333333333,43.0546666666667
2016-05-13,21,0,0,0,,,,2140.63487773958,,,61.93,114.9945,123.931,117.157,129.971333333333,71.2595,122.957457627119,0.0997333333333333,4.01666666666667,14.5361333333333,44.88
2016-05-13,22,0,0,0,,,,6375.48259273153,,,60.88,114.818333333333,131.034833333333,116.911833333333,129.124166666667,66.1438333333333,128.049666666667,0.1122,4.05,14.5610666666667,54.5043333333333
2016-05-13,23,0,0,0,,,,3055.55180750293,,,,115.521666666667,131.528833333333,117.869333333333,129.9645,66.5518333333333,130.0985,0.0124666666666667,4.03333333333333,14.5610666666667,53.6865
2016-05-14,0,0,0,0,,,,2058.298214068,,,,116.242333333333,131.254,118.441166666667,130.134166666667,66.5518333333333,130.2905,0,4.01666666666667,14.5486,52.7718333333333
2016-05-14,1,0,0,0,,,,2188.86047409144,,,,116.208666666667,131.372166666667,118.403,130.114666666667,66.2143333333333,130.345333333333,0,4.03333333333333,14.5486,53.7401666666667
2016-05-14,2,0,0,0,,,,2419.3236147714,,,,116.241,131.472333333333,118.452833333333,130.129666666667,66.085,130.338666666667,0,4.01666666666667,14.5486,55.1673333333333
2016-05-14,3,0,0,0,,,,1286.58950785463,,,,116.1975,130.493833333333,118.388666666667,130.118,66.4138333333333,129.890833333333,0,4.01666666666667,14.5486,54.6303333333333
2016-05-14,4,0,0,0,,,,90.9054133645991,,,,116.189,126.889833333333,118.369166666667,130.010166666667,68.2649152542373,126.847166666667,0,4.01666666666667,14.5486,50.0816666666667
2016-05-14,5,0,0,0,,,,118.239201172331,,,69.02,115.650833333333,123.637833333333,117.839833333333,129.832666666667,67.7761666666667,123.582333333333,0.0374,4.03333333333333,14.5486,50.535
2016-05-14,6,0,0,0,,,,6241.6606069108,,,62.83,115.792166666667,127.919666666667,117.433,128.982666666667,64.0235,125.094745762712,0.0997333333333333,4,14.5486,59.1316666666667
2016-05-14,7,0,0,0,,,,5320.89203704573,,,60.1533333333333,112.177666666667,130.852333333333,114.6495,129.124833333333,63.6885,128.359166666667,0.236866666666667,4.01666666666667,14.5486,60.1018333333333
2016-05-14,8,0,0,0,,,,4866.73063962485,,,59.835,112.401666666667,131.0825,114.894333333333,129.896166666667,63.2226666666667,128.7985,0.286733333333333,4.01666666666667,14.5236666666667,61.4461666666667
2016-05-14,9,0,0,0,,,,2865.27573411489,,,59.6083333333333,113.593333333333,130.562166666667,115.398666666667,130.286833333333,64.2468333333333,129.217333333333,0.211933333333333,4.01666666666667,14.5236666666667,59.4058333333333
2016-05-14,10,0,0,0,,,,175.210494021103,,,64.07,114.178833333333,123.923,116.952666666667,130.252666666667,67.1905,123.841166666667,0.0997333333333333,4.03333333333333,14.5112,52.738
2016-05-14,11,0,0,0,,,,5775.8783598466,,,64.92,114.808333333333,127.534745762712,116.869666666667,129.9415,63.7798333333333,124.774,0.199466666666667,4.01666666666667,14.5112,60.756
2016-05-14,12,0,0,0,,,,5428.47197514654,,,59.15,110.864166666667,129.755666666667,113.215333333333,128.691166666667,62.4508333333333,127.211166666667,0.4114,4,14.5486,66.192
2016-05-14,13,0,0,0,,,,4011.0825221571,,,,115.266333333333,131.5865,117.614666666667,129.2465,62.6991666666667,129.705,0.0249333333333333,4.03333333333333,14.5361333333333,67.5811666666667
2016-05-14,14,0,0,0,,,,112.900427901525,,,,115.423666666667,127.7345,117.691833333333,130.0775,66.126,127.6815,0.0249333333333333,4.01666666666667,14.5236666666667,60.3781666666667
2016-05-14,15,0,0,0,,,,195.358878077374,,,,115.687333333333,124.288166666667,117.810333333333,129.832166666667,66.9418333333333,124.1965,0.0374,4.01666666666667,14.5361333333333,58.6175
2016-05-14,16,0,0,0,,,,6257.39058898802,,,60.0766666666667,114.036,127.2605,116.304,129.499333333333,63.3773333333333,124.413559322034,0.1122,4.01666666666667,14.5361333333333,69.113
2016-05-14,17,0,0,0,,,,4528.55957655334,,,60.36,114.598833333333,131.2575,116.889333333333,128.948333333333,63.091,129.131,0.0872666666666667,4.03333333333333,14.5236666666667,70.345
2016-05-14,18,0,0,0,,,,4772.62561899179,,,59.7688888888889,111.722,131.0765,113.903666666667,130.159333333333,63.1791666666667,128.837166666667,0.386466666666667,4,14.5361333333333,69.404
2016-05-14,19,0,0,0,,,,3611.5887003517,,,59.64,114.3485,131.452333333333,116.635666666667,130.079166666667,63.8105,129.757166666667,0.0997333333333333,4.01666666666667,14.5236666666667,67.4138333333333
2016-05-14,20,0,0,0,,,,978.165650644781,,,59.8366666666667,113.886833333333,128.267,116.0995,130.463,65.4151666666667,127.807333333333,0.137133333333333,4.03333333333333,14.5236666666667,63.8546666666667
2016-05-14,21,0,0,0,,,,2382.13503657679,,,59.9533333333333,114.075833333333,124.448166666667,116.293666666667,130.244166666667,66.0248333333333,123.330166666667,0.187,4,14.5236666666667,61.291
2016-05-14,22,0,0,0,,,,6073.60421781946,,,60.24,114.166666666667,130.891333333333,116.546166666667,129.461,62.3028333333333,128.046833333333,0.1122,4.05,14.5610666666667,70.2676666666667
2016-05-14,23,0,0,0,,,,3570.96282977726,,,60.745,114.744333333333,131.627,117.112,129.802833333333,63.0285,129.954666666667,0.0997333333333333,4.03333333333333,14.5610666666667,68.1301666666667
2016-05-15,0,0,0,0,,,,84.4147814771399,,,,115.833333333333,127.7495,118.156333333333,130.1945,66.2966666666667,127.709833333333,0,4.01666666666667,14.5361333333333,59.5073333333333
2016-05-15,1,0,0,0,,,,142.757334583821,,,,116.047,124.543,118.256666666667,129.926333333333,66.8053333333333,124.476166666667,0,4.03333333333333,14.5610666666667,57.2511666666667
2016-05-15,2,0,0,0,,,,4223.57456116995,,,,115.996666666667,125.404406779661,118.225833333333,129.519,63.9381666666667,123.4045,0,4.01666666666667,14.5610666666667,62.8141666666667
2016-05-15,3,0,0,0,,,,4665.02739742087,,,,115.807666666667,131.201333333333,118.090333333333,128.450333333333,61.9873333333333,129.017166666667,0,4.03333333333333,14.5610666666667,66.3445
2016-05-15,4,0,0,0,,,,3220.76124337631,,,,115.686666666667,131.7955,117.992333333333,129.8295,62.5235,130.284333333333,0.0249333333333333,4.01666666666667,14.5361333333333,64.5805
2016-05-15,5,0,0,0,,,,2309.58622719813,,,,115.8035,131.331833333333,118.104833333333,130.152166666667,63.0798333333333,130.248666666667,0.0124666666666667,4.03333333333333,14.5361333333333,63.602
2016-05-15,6,0,0,0,,,,2954.18824923798,,,62.7625,114.538666666667,131.233,116.7355,130.2945,63.0091666666667,129.847,0.1496,4.01666666666667,14.5236666666667,63.9776666666667
2016-05-15,7,0,0,0,,,,2458.04800445486,,,59.8952631578947,112.662666666667,128.6435,114.212833333333,130.632333333333,63.4028333333333,127.494333333333,0.436333333333333,3.98333333333333,14.5486,63.1245
2016-05-15,8,0,0,0,,,,7426.17876928488,,,59.9316666666667,110.315833333333,129.927666666667,113.062166666667,130.459166666667,60.5166666666667,126.445666666667,0.5236,3.98333333333333,14.5486,69.7731666666667
2016-05-15,9,0,0,0,,,,5119.59103118405,,,59.392,111.779333333333,130.919166666667,114.405,129.443333333333,60.864,128.5205,0.2618,4.03333333333333,14.5486,68.6116666666667
2016-05-15,10,0,0,0,,,,4399.75252966003,,,59.2966666666667,112.472833333333,131.193166666667,114.679666666667,129.927166666667,61.5513333333333,129.133333333333,0.2618,4.03333333333333,14.5610666666667,66.8041666666667
2016-05-15,11,0,0,0,,,,3758.53294958968,,,59.07,113.7925,131.341,116.475833333333,129.903833333333,62.1805,129.5795,0.0997333333333333,4.03333333333333,14.5486,66.0628333333333
2016-05-15,12,0,0,0,,,,1644.63470293083,,,59.8945,113.2165,127.104,114.7105,130.323833333333,64.3746666666667,126.336833333333,0.4862,3.98333333333333,14.5610666666667,61.0661666666667
2016-05-15,13,0,0,0,,,,6418.8144168816,,,59.54,112.673333333333,130.881333333333,115.703833333333,129.827,61.0411666666667,127.874666666667,0.124666666666667,4.05,14.5610666666667,69.0168333333333
2016-05-15,14,0,0,0,,,,3240.43425720985,,,,115.0755,131.358666666667,117.178166666667,129.840833333333,62.4188333333333,129.842333333333,0.137133333333333,4.03333333333333,14.5610666666667,66.0061666666667
2016-05-15,15,0,0,0,,,,2747.1828007034,,,61.29,113.684833333333,130.926666666667,116.191833333333,130.4645,63.4043333333333,129.640833333333,0.174533333333333,4.05,14.5610666666667,64.1826666666667
2016-05-15,16,0,0,0,,,,132.299189683471,,,,115.468333333333,126.190833333333,117.839333333333,130.297666666667,66.1896666666667,126.128833333333,0.0249333333333333,4.03333333333333,14.5361333333333,57.5641666666667
2016-05-15,17,0,0,0,,,,3281.46236412661,,,59.935,114.537833333333,124.854,116.746333333333,130.129,63.9795,123.316,0.124666666666667,4.03333333333333,14.5361333333333,62.758
2016-05-15,18,0,0,0,,,,6030.29067713951,,,60.81625,113.347,130.527166666667,115.4205,129.247333333333,61.483,127.695666666667,0.286733333333333,4,14.5236666666667,69.1743333333333
2016-05-15,19,0,0,0,,,,5029.34382274327,,,59.467,112.084833333333,130.859166666667,114.271833333333,129.530666666667,61.9141666666667,128.5015,0.274266666666667,4.01666666666667,14.5486,68.7026666666667
2016-05-15,20,0,0,0,,,,5104.4888848769,,,59.5566666666667,111.5115,131.123666666667,114.137166666667,129.775166666667,61.7048333333333,128.729666666667,0.2618,4.01666666666667,14.5361333333333,69.8943333333333
2016-05-15,21,0,0,0,,,,3097.82319038687,,,61.3675,114.472166666667,131.472833333333,116.8685,130.160833333333,62.4498333333333,130.020666666667,0.0997333333333333,4.03333333333333,14.5486,68.578
2016-05-15,22,0,0,0,,,,2948.02671981243,,,,113.888166666667,131.114,116.283166666667,130.496,63.0401666666667,129.733,0.124666666666667,4.03333333333333,14.5486,68.1921666666667
2016-05-15,23,0,0,0,,,,92.2401066822979,,,,115.868666666667,126.747833333333,118.204666666667,130.2235,66.2923333333333,126.704666666667,0,4.01666666666667,14.5486,59.8753333333333
2016-05-16,0,0,0,0,,,,111.748569284877,,,,115.976166666667,123.718,118.242333333333,129.9385,66.3325,123.665666666667,0,4.03333333333333,14.5610666666667,59.7728333333333
2016-05-16,1,0,0,0,,,,6082.18536308543,,,,115.813833333333,128.058644067797,118.134166666667,129.313666666667,62.2845,125.158333333333,0.0249333333333333,4.01666666666667,14.5610666666667,69.8123333333333
2016-05-16,2,0,0,0,,,,4182.23408581477,,,,115.771666666667,131.552333333333,118.116333333333,128.816833333333,62.0643333333333,129.594333333333,0,4.03333333333333,14.5610666666667,70.07
2016-05-16,3,0,0,0,,,,281.071785932004,,,,115.590833333333,128.576,117.877166666667,129.927833333333,64.384,128.445,0.0124666666666667,4.01666666666667,14.5610666666667,63.3813333333333
2016-05-16,4,0,0,0,,,,128.532794841735,,,,115.682333333333,124.7545,118.034,129.7945,65.5686666666667,124.694333333333,0,4.03333333333333,14.5486,59.4121666666667
2016-05-16,5,0,0,0,,,,4076.59219554513,,,,115.674666666667,125.242666666667,118,129.370333333333,63.53,123.328833333333,0.0124666666666667,4,14.5112,63.742
2016-05-16,6,0,0,0,,,,4726.89866025791,,,,115.399,131.031833333333,117.769333333333,128.5635,61.5585,128.812,0.0623333333333333,4.03333333333333,14.5236666666667,67.859
2016-05-16,7,0,0,0,,,,2481.56054701055,,,61.515,112.793,128.719833333333,114.769166666667,130.144666666667,62.7638333333333,127.557333333333,0.324133333333333,4,14.5610666666667,63.5236666666667
2016-05-16,8,0,0,0,,,,5202.92708792497,,,59.458,112.119666666667,125.6915,114.838833333333,130.352166666667,62.2251666666667,123.258,0.2244,4.03333333333333,14.5735333333333,64.6068333333333
2016-05-16,9,0,0,0,,,,4481.93672778429,,,59.0766666666667,114.7485,131.145166666667,116.680833333333,129.589,61.4361666666667,129.0445,0.174533333333333,4,14.5486,66.3718333333333
2016-05-16,10,0,0,0,,,,4160.95212661196,,,61.045,113.533166666667,131.7635,116.335333333333,129.988333333333,61.49,129.813666666667,0.137133333333333,4.05,14.5486,65.1575
2016-05-16,11,0,0,0,,,,1571.73850762017,,,60.72,113.2865,128.876333333333,115.757333333333,130.592166666667,62.9623333333333,128.141166666667,0.211933333333333,4.01666666666667,14.5610666666667,60.8595
2016-05-16,12,0,0,0,,,,2289.10874067995,,,59.78,114.562166666667,125.074333333333,116.885833333333,130.341333333333,64.0301666666667,123.9985,0.0872666666666667,4.03333333333333,14.5361333333333,58.3365
2016-05-16,13,0,0,0,,,,6049.47003728018,,,59.7054545454545,111.3915,129.902666666667,113.533833333333,129.789833333333,61.312,127.0685,0.374,4,14.5486,64.3706666666667
2016-05-16,14,0,0,0,,,,4403.53720797187,,,,114.5425,131.197833333333,117.237,128.827166666667,61.8211666666667,129.132166666667,0.0249333333333333,4.03333333333333,14.5361333333333,63.1658333333333
2016-05-16,15,0,0,0,,,,972.241806330599,,,,115.496,129.2535,117.636333333333,129.992166666667,63.6593333333333,128.797666666667,0.0872666666666667,4.01666666666667,14.5361333333333,60.1423333333333
2016-05-16,16,0,0,0,,,,165.520254865182,,,75.78,115.253666666667,124.525333333333,117.7385,129.894833333333,65.6956666666667,124.447666666667,0.0498666666666667,4.03333333333333,14.5236666666667,54.5531666666667
2016-05-16,17,0,0,0,,,,5222.36241664713,,,,115.314333333333,126.812666666667,117.513833333333,129.535333333333,62.8823333333333,124.3625,0.0374,4.01666666666667,14.5236666666667,60.3261666666667
2016-05-16,18,0,0,0,,,,4458.38761828839,,,60.625,114.855166666667,131.212333333333,116.973833333333,128.9015,62.1396666666667,129.119333333333,0.0997333333333333,4,14.5236666666667,62.3703333333333
2016-05-16,19,0,0,0,,,,2324.24957022274,,,60.65,114.182,130.360666666667,116.5765,130.1145,63.1086666666667,129.268833333333,0.0748,4.03333333333333,14.5236666666667,59.7585
2016-05-16,20,0,0,0,,,,858.195097820255,,,60.006,113.570166666667,124.667333333333,115.862333333333,130.2515,65.8111666666667,124.309152542373,0.174533333333333,4.01666666666667,14.5236666666667,54.0785
2016-05-16,21,0,0,0,,,,6624.08293575616,,,59.9066666666667,113.438666666667,130.500833333333,115.760833333333,129.559166666667,61.132,127.397166666667,0.211933333333333,4.01666666666667,14.5486,64.844
2016-05-16,22,0,0,0,,,,4411.34424970692,,,59.66,113.6405,131.413166666667,116.043166666667,129.5255,61.5653333333333,129.348,0.1122,4.01666666666667,14.5610666666667,64.2508333333333
2016-05-16,23,0,0,0,,,,2551.7142218054,,,,115.6745,131.535833333333,118.078,130.061166666667,62.3553333333333,130.3405,0,4.03333333333333,14.5610666666667,62.7388333333333
2016-05-17,0,0,0,0,,,,2784.22511113717,,,,115.932,131.632833333333,118.245166666667,130.205333333333,62.3986666666667,130.329166666667,0,4.01666666666667,14.5610666666667,63.0953333333333
2016-05-17,1,0,0,0,,,,2079.04995263775,,,,115.957166666667,131.254666666667,118.264833333333,130.212833333333,62.4015,130.282833333333,0,4.01666666666667,14.586,63.1473333333333
2016-05-17,2,0,0,0,,,,2306.35005298945,,,,115.911166666667,131.511166666667,118.207833333333,130.202166666667,62.0725,130.431666666667,0.0124666666666667,4.03333333333333,14.5735333333333,63.6498333333333
2016-05-17,3,0,0,0,,,,2748.88316342321,,,,115.789666666667,131.622,118.162333333333,130.224,62.069,130.333666666667,0,4.01666666666667,14.5486,63.3043333333333
2016-05-17,4,0,0,0,,,,3034.59895076202,,,61.932,114.309833333333,131.520833333333,116.617,130.3895,61.713,130.099166666667,0.1122,4.01666666666667,14.5486,63.8146666666667
2016-05-17,5,0,0,0,,,,150.875195310669,,,60.17,114.5995,127.391333333333,117.027666666667,130.433166666667,64.5936666666667,127.3205,0.0748,4.01666666666667,14.5361333333333,57.4568333333333
2016-05-17,6,0,0,0,,,,130.196590621336,,,,115.733166666667,123.635666666667,118.135833333333,130.025,65.4866666666667,123.574666666667,0,4,14.5486,54.6895
2016-05-17,7,0,0,0,,,,7371.24437896159,,,60.0875,112.164666666667,127.471,114.534333333333,129.689,60.9611666666667,124.109830508475,0.2618,4.01666666666667,14.5610666666667,64.2575
2016-05-17,8,0,0,0,,,,5174.33174067995,,,59.215,113.192666666667,130.6675,115.390333333333,128.588666666667,61.0178333333333,128.248333333333,0.249333333333333,4.01666666666667,14.586,63.7051666666667
2016-05-17,9,0,0,0,,,,4505.68695545135,,,59.3933333333333,113.2645,131.351166666667,115.774166666667,129.611833333333,61.7301666666667,129.247,0.1122,4.03333333333333,14.5984666666667,61.4716666666667
2016-05-17,10,0,0,0,,,,3384.52628511137,,,59.37,114.089666666667,131.604,116.528166666667,130.415833333333,62.3803333333333,130.021166666667,0.1122,4.03333333333333,14.586,59.3011666666667
2016-05-17,11,0,0,0,,,,129.264133645957,,,68.17,114.778166666667,126.900166666667,117.133,130.405666666667,65.3095,126.839833333333,0.137133333333333,4.03333333333333,14.5984666666667,54.5228333333333
2016-05-17,12,0,0,0,,,,131.257031887455,,,59.97,115.621333333333,123.412333333333,117.837666666667,130.037333333333,66.2965,123.350833333333,0.0748,4.03333333333333,14.586,52.4765
2016-05-17,13,0,0,0,,,,7402.44682508792,,,60.435,114.090666666667,129.608166666667,116.472333333333,129.356,62.3453333333333,126.151666666667,0.174533333333333,4.03333333333333,14.5984666666667,61.2096666666667
2016-05-17,14,0,0,0,,,,3543.2450890973,,,69.12,115.660166666667,131.360166666667,117.959333333333,129.1755,63.4891666666667,129.704,0.0623333333333333,4.03333333333333,14.586,59.5348333333333
2016-05-17,15,0,0,0,,,,102.899369753804,,,65.31,115.063166666667,127.0835,117.270833333333,130.073833333333,66.7878333333333,127.035666666667,0.0997333333333333,4.03333333333333,14.586,52.9366666666667
2016-05-17,16,0,0,0,,,,146.596863305978,,,,115.693833333333,123.495833333333,117.9435,129.767166666667,67.4361666666667,123.427333333333,0.0249333333333333,4.03333333333333,14.5984666666667,49.7518333333333
2016-05-17,17,0,0,0,,,,6754.52124005007,,,,115.587333333333,129.108166666667,117.787333333333,128.938,64.0085,126.07,0.0748,4.01666666666667,14.586,57.9301666666667
2016-05-17,18,0,0,0,,,,4661.05988440798,,,59.735,114.051333333333,131.428833333333,116.263833333333,129.4915,63.6195,129.2505,0.137133333333333,4.05,14.5984666666667,59.0691666666667
2016-05-17,19,0,0,0,,,,440.229393200469,,,60.0733333333333,114.4345,127.663166666667,116.608666666667,130.1535,66.3978333333333,127.458833333333,0.1122,4.03333333333333,14.6109333333333,52.6011666666667
2016-05-17,20,0,0,0,,,,4235.69743151788,,,59.6025,113.998333333333,126.314333333333,116.287,129.971833333333,64.8495,124.307118644068,0.137133333333333,4.03333333333333,14.6109333333333,55.9473333333333
2016-05-17,21,0,0,0,,,,5358.90337139508,,,59.3088888888889,112.327666666667,130.565166666667,114.5885,129.097333333333,62.1188333333333,128.065833333333,0.2618,4.03333333333333,14.6234,63.8983333333333
2016-05-17,22,0,0,0,,,,4551.90756787808,,,59.4644444444444,112.295333333333,130.51,114.557833333333,129.545166666667,62.4156666666667,128.3835,0.311666666666667,4,14.5984666666667,63.979
2016-05-17,23,0,0,0,,,,2087.55176623681,,,,115.744833333333,130.572333333333,118.105166666667,129.721333333333,63.3683333333333,129.597666666667,0,4.03333333333333,14.5984666666667,62.155
2016-05-18,0,0,0,0,,,,108.274709964831,,,,115.986166666667,126.356666666667,118.235333333333,129.865833333333,66.5286666666667,126.306166666667,0,4.01666666666667,14.6109333333333,54.9088333333333
2016-05-18,1,0,0,0,,,,123.559690973038,,,,115.889666666667,123.366666666667,118.155833333333,129.546666666667,66.504,123.309,0,4.03333333333333,14.5984666666667,54.496
2016-05-18,2,0,0,0,,,,6383.95558662348,,,,115.804,128.611666666667,118.1035,128.5885,61.8116666666667,125.651525423729,0,4.03333333333333,14.6109333333333,64.8303333333333
2016-05-18,3,0,0,0,,,,4191.284403517,,,,115.631166666667,131.694666666667,117.943833333333,129.016833333333,61.4193333333333,129.738166666667,0,4.01666666666667,14.6109333333333,64.9293333333333
2016-05-18,4,0,0,0,,,,236.898922157091,,,,115.729333333333,128.552166666667,118.052,130.029833333333,64.836,128.441833333333,0,4.03333333333333,14.5984666666667,57.437
2016-05-18,5,0,0,0,,,,138.223033997652,,,,115.695833333333,124.8805,118.016666666667,129.845166666667,66.3866666666667,124.815666666667,0,4.01666666666667,14.5735333333333,53.3343333333333
2016-05-18,6,0,0,0,,,,4945.8614982415,,,66.91,115.105333333333,126.078666666667,117.381166666667,129.552666666667,63.1411666666667,123.901724137931,0.0623333333333333,4.01666666666667,14.5610666666667,60.015
2016-05-18,7,0,0,0,,,,5297.2697936694,,,59.5442857142857,113.426,130.817833333333,115.584666666667,128.819666666667,60.7506666666667,128.342833333333,0.211933333333333,4,14.5984666666667,65.4546666666667
2016-05-18,8,0,0,0,,,,5576.6595003517,,,58.5871428571429,110.731,130.169,113.190333333333,129.649666666667,60.8441666666667,127.565166666667,0.473733333333333,4,14.6109333333333,64.8353333333333
2016-05-18,9,0,0,0,,,,5488.47832403282,,,58.644,111.493333333333,130.787333333333,113.962,129.434,60.8456666666667,128.227833333333,0.2992,4,14.6234,63.7836666666667
2016-05-18,10,0,0,0,,,,3194.92670011724,,,,114.870833333333,131.474166666667,117.3095,129.968666666667,61.9765,129.982833333333,0.0623333333333333,4.03333333333333,14.5984666666667,63.6956666666667
2016-05-18,11,0,0,0,,,,1271.15825908558,,,60.03,115.2395,129.892,117.547166666667,130.306166666667,63.3968333333333,129.298,0.0997333333333333,4.01666666666667,14.5984666666667,61.1391666666667
2016-05-18,12,0,0,0,,,,71.0312813599043,,,73.52,115.185666666667,124.897833333333,117.5255,130.229666666667,66.502,124.864,0.0748,4.03333333333333,14.586,53.9965
2016-05-18,13,0,0,0,,,,4990.27204712779,,,64.8466666666667,114.960166666667,126.623,116.961166666667,129.9715,63.88,124.294833333333,0.124666666666667,4.01666666666667,14.6109333333333,59.9595
2016-05-18,14,786878.34,55811.77,491977.44,0,278.571428571662,0,5175.02739249706,279.999999999935,0,63.665,113.563833333333,131.244833333333,115.9575,129.162166666667,62.6608333333333,128.836166666667,0.199266666666667,4.03336666666667,14.6482666666667,63.3075
2016-05-18,15,1573757.46,111636.92,952214.4,10.0000000002183,279.999999999973,0,3259.58919865182,277.999999999975,20.0000000004366,60.53,114.247,131.331833333333,116.693666666667,130.026333333333,62.8411666666667,129.810666666667,0.0997333333333333,4.03336666666667,14.6110833333333,63.3345
2016-05-18,16,1573758,111653.62,952214.4,0,279.999999999973,0,60.7742546307153,278.666666666641,0,,115.622333333333,127.425166666667,117.878833333333,130.097166666667,66.1675,127.396666666667,0.0498666666666667,4.01666666666667,14.6109333333333,56.2003333333333
2016-05-18,17,1573758,111670.32,952214.4,0,279.999999999973,0,866.841009954895,277.666666666649,0,58.68,114.323666666667,123.738474576271,116.212666666667,130.063333333333,66.1335,123.3135,0.199466666666667,4.03333333333333,14.6234,54.138
2016-05-18,18,1573759.46,111687,952214.4,20.0000000004366,279.999999999973,0,7440.09249003517,278.666666666686,40.0000000008731,58.5866666666667,113.793166666667,130.3455,116.385833333333,129.0595,60.9858333333333,126.877,0.124666666666667,4.01666666666667,14.6234,64.7286666666667
2016-05-18,19,1573760.9,111703.74,952214.4,10.0000000002183,279.999999999973,0,4249.3527045721,279.666666666693,20.0000000004366,,114.852666666667,131.668333333333,117.294166666667,129.357166666667,61.5763333333333,129.6885,0.0498666666666667,4.05,14.6358666666667,60.8686666666667
2016-05-18,20,1573761.6,111720.52,952214.4,0,280.0000000002,0,251.69024947245,279.333333333352,0,58.93,112.8625,126.003666666667,115.086666666667,130.446166666667,64.7055,125.887166666667,0.236866666666667,4.01666666666667,14.6358666666667,53.4281666666667
2016-05-18,21,1573762.4,111737.24,952214.4,20.0000000004366,269.999999999982,0,5692.41276936833,277.666666666687,40.0000000008731,59.1,113.9365,127.297666666667,116.227166666667,130.085666666667,61.7118333333333,124.734915254237,0.1122,4.03333333333333,14.6358666666667,58.981
2016-05-18,22,1573764.42,111753.94,952214.4,9.99999999839929,279.999999999973,0,4319.46981242673,279.66666666667,19.9999999967986,,115.043,131.4405,117.501166666667,129.226333333333,61.0728333333333,129.427333333333,0.0498666666666667,4.03333333333333,14.6358666666667,60.2106666666667
2016-05-18,23,1573765.2,111770.71,952214.4,0,279.999999999973,0,362.689196483,279.333333333307,0,,115.734166666667,128.7515,118.072833333333,129.9515,64.0405,128.582166666667,0,4.03333333333333,14.6234,54.3785
2016-05-19,0,1573765.2,111787.47,952214.4,0,279.999999999973,0,72.512242438452,279.333333333307,0,,115.7075,124.876166666667,118.050666666667,129.783,65.3165,124.842333333333,0,4.01666666666667,14.6234,53.9076666666667
2016-05-19,1,1573765.44,111804.29,952214.4,10.0000000002183,279.999999999973,0,3924.46318803028,280.666666666639,20.0000000004366,,115.689166666667,125.047833333333,118.0455,129.338833333333,62.7503333333333,123.271186440678,0,4.03333333333333,14.6358666666667,59.586
2016-05-19,2,1573767.08,111821.14,952214.4,10.0000000002183,279.999999999973,0,4659.46922250879,281.333333333343,20.0000000004366,,115.635666666667,130.981833333333,117.981833333333,128.437333333333,60.8475,128.811333333333,0,4.03333333333333,14.6358666666667,64.522
2016-05-19,3,1573768.44,111838,952214.4,10.0000000002183,279.999999999973,0,2011.91305041032,280.666666666684,20.0000000004366,,115.432833333333,130.520333333333,117.780666666667,129.677333333333,62.2161666666667,129.583666666667,0,4.01666666666667,14.6358666666667,62.1985
2016-05-19,4,1573768.8,111854.81,952214.4,0,280.0000000002,0,99.571778194606,279.000000000019,0,,115.453333333333,126.067666666667,117.8015,129.870833333333,64.9605,126.021166666667,0,4.03333333333333,14.6234,55.4665
2016-05-19,5,1573768.8,111871.41,952214.4,0,279.999999999973,0,1065.5057873388,274.333333333357,0,67.27,115.395833333333,123.389666666667,117.697833333333,129.629,64.283,122.893666666667,0.0374,4.01666666666667,14.586,55.5618333333333
2016-05-19,6,1573770.06,111887.84,952214.4,20.0000000004366,269.999999999982,0,6743.21802696366,274.333333333349,40.0000000008731,,115.397166666667,130.7385,117.8465,128.539833333333,59.2263333333333,127.588,0,4.01666666666667,14.5984666666667,65.8166666666667
2016-05-19,7,1573771.74,111904.29,952214.4,10.0000000002183,279.999999999973,0,4833.76554302462,273.66666666666,20.0000000004366,59.3573333333333,112.001833333333,130.452166666667,113.898166666667,129.599333333333,59.8065,128.198166666667,0.361533333333333,4,14.6234,64.6763333333333
2016-05-19,8,1573773.08,111920.71,952214.4,10.0000000002183,269.999999999982,0,5045.52469378663,273.999999999978,20.0000000004366,58.0508333333333,111.024666666667,130.766,113.408,129.853833333333,58.8268333333333,128.413333333333,0.374,4.01666666666667,14.6234,66.207
2016-05-19,9,1573774.16,111937.23,952214.4,10.0000000002183,279.999999999973,0,4266.17349706917,276.333333333309,20.0000000004366,59.9725,112.968666666667,130.993666666667,116.023833333333,129.469333333333,59.2116666666667,129.0045,0.1496,4.03333333333333,14.6234,64.1958333333333
2016-05-19,10,1573774.8,111953.81,952214.4,0,269.999999999982,0,1747.04041899179,276.999999999975,0,58.965,114.512166666667,129.731333333333,116.801666666667,130.1405,60.5591666666667,128.917333333333,0.1496,4.01666666666667,14.6234,58.6305
2016-05-19,11,1573774.92,111970.51,952214.4,9.99999999839929,279.999999999973,0,1712.30182579133,278.999999999989,19.9999999967986,58.825,113.783666666667,124.119333333333,116.200333333333,130.260333333333,62.909,123.322666666667,0.1496,4.03333333333333,14.6358666666667,53.8505
2016-05-19,12,1573776.9,111987.23,952214.4,10.0000000002183,279.999999999973,0,5494.93238898007,279.000000000019,20.0000000004366,85.69,115.587333333333,131.099666666667,117.973,129.41,59.7373333333333,128.541666666667,0.0374,4.03333333333333,14.6483333333333,58.9515
2016-05-19,13,1573778.3,112004.02,952214.4,10.0000000002183,279.999999999973,0,2173.52064267292,280.333333333359,20.0000000004366,,115.618833333333,130.8175,117.969,129.835666666667,61.5741666666667,129.805666666667,0.0124666666666667,4.03333333333333,14.6483333333333,54.0061666666667
2016-05-19,14,1573778.4,112020.84,952214.4,0,280.0000000002,0,86.883049941382,279.666666666685,0,,115.672166666667,126.376166666667,117.955333333333,129.9945,64.777,126.335666666667,0.0249333333333333,4.01666666666667,14.6234,45.078
2016-05-19,15,1573778.4,112037.62,952214.4,0,279.999999999973,0,152.130866850798,280.000000000026,0,,115.654833333333,123.158983050847,117.949666666667,129.7605,64.5873333333333,123.068833333333,0.0374,4.03333333333333,14.6358666666667,48.8236666666667
2016-05-19,16,1573779.84,112054.41,952214.4,20.0000000004366,279.999999999973,0,7175.4026933177,279.999999999988,40.0000000008731,,115.415833333333,130.29,117.579166666667,128.81,59.1765,126.952333333333,0.0872666666666667,4.03333333333333,14.6608,59.9088333333333
2016-05-19,17,1573781.28,112071.17,952214.4,10.0000000002183,279.999999999973,0,4288.62559835874,277.666666666642,20.0000000004366,59.405,113.7845,131.309166666667,116.181333333333,129.418833333333,59.6616666666667,129.311666666667,0.124666666666667,4.03333333333333,14.6358666666667,61.3031666666667
2016-05-19,18,1573782,112087.82,952214.4,0,279.999999999973,0,2420.38405603752,277.999999999975,0,59.425,114.192,130.6335,116.241166666667,130.333333333333,60.8495,129.507333333333,0.137133333333333,4.03333333333333,14.6483333333333,61.8436666666667
2016-05-19,19,1573782.28,112104.5,952214.4,10.0000000002183,269.999999999982,0,2814.8864905041,277.666666666642,20.0000000004366,59.25,113.129,125.829,115.735666666667,130.490833333333,62.935,124.5185,0.137133333333333,4.03333333333333,14.6358666666667,59.0455
2016-05-19,20,1573784.3,112121.15,952214.4,19.9999999986176,279.999999999973,0,4808.24181875733,277.666666666672,33.9999999981956,59.16,114.618,131.14,116.969833333333,129.796833333333,59.8241666666667,128.9005,0.137133333333333,4.03333333333333,14.6358666666667,67.3623333333333
2016-05-19,21,1573785.6,112137.75,952214.4,0,279.999999999973,0,3623.89347573271,276.000000000022,5.99999999903957,59.2666666666667,114.145333333333,131.725333333333,116.509666666667,130.1215,58.9361666666667,130.038333333333,0.0997333333333333,4.03333333333333,14.6483333333333,70.843
2016-05-19,22,1573785.6,112154.39,952214.4,0,280.0000000002,0,99.4072269636572,279.000000000019,0,58.92,113.857,125.702,116.329333333333,130.513,63.3843333333333,125.656166666667,0.1122,4.05,14.6483333333333,60.7608333333333
2016-05-19,23,1573785.94,112171.17,952214.4,10.0000000002183,279.999999999973,0,3212.78965041032,280.000000000018,26.0000000005675,,115.840333333333,124.763,118.229166666667,129.932666666667,61.3085,123.269166666667,0,4.03333333333333,14.6483333333333,64.8146666666667
2016-05-20,0,1573788.08,112187.99,952214.4,20.0000000004366,279.999999999973,0,4678.90455123095,280.000000000026,34.0000000007421,,115.827833333333,131.1845,118.204333333333,129.155333333333,58.1756666666667,129.008166666667,0,4.03333333333333,14.6608,72.0368333333333
2016-05-20,1,1573789.2,112204.79,952214.4,0,279.999999999973,0,1966.62489495896,280.666666666646,0,,115.6435,130.726333333333,117.995833333333,129.783833333333,59.6211666666667,129.810666666667,0,4.03333333333333,14.6483333333333,68.8781666666667
2016-05-20,2,1573789.2,112221.58,952214.4,0,279.999999999973,0,56.6787573270788,278.666666666641,0,,115.6405,126.160166666667,118.029333333333,129.980666666667,63.2961666666667,126.133833333333,0,4.03333333333333,14.6483333333333,59.808
2016-05-20,3,1573789.2,112238.28,952214.4,0,269.999999999982,0,667.07395624615,277.666666666642,10.0000000002183,,115.673333333333,123.2025,118.052,129.7,62.6591666666667,122.913559322034,0,4.03333333333333,14.6358666666667,60.6248333333333
2016-05-20,4,1573791.12,112254.88,952214.4,20.0000000004366,279.999999999973,0,6815.45601735053,275.33333333331,30.0000000006548,,115.6105,130.6335,117.99,128.580166666667,57.0921666666667,127.455166666667,0,4.01666666666667,14.6234,73.519
2016-05-20,5,1573792.58,112271.34,952214.4,10.0000000002183,269.999999999982,0,3972.12044736226,273.666666666675,26.0000000005675,64.22,114.919666666667,131.693,117.263833333333,129.353,58.103,129.8385,0.0374,4.03333333333333,14.6109333333333,71.3916666666667
2016-05-20,6,1573793.96,112287.79,952214.4,10.0000000002183,279.999999999973,0,664.604138335284,274.66666666669,14.0000000003056,,115.066833333333,128.9325,117.512666666667,130.266833333333,61.3121666666667,128.622166666667,0.0498666666666667,4.03333333333333,14.6109333333333,64.5571666666667
2016-05-20,7,1573794,112304.37,952214.4,0,280.0000000002,0,1882.04556225088,278.00000000002,1.99999999967986,58.6666666666667,113.4335,124.575166666667,115.237333333333,130.270833333333,62.0835,123.702833333333,0.286733333333333,4,14.6608,61.5558333333333
2016-05-20,8,1573795.76,112321.01,952214.4,19.9999999986176,269.999999999982,0,7726.92356905041,277.666666666687,37.9999999975553,58.3771428571429,111.3245,129.495166666667,114.222,129.297,58.0925,125.903666666667,0.311666666666667,4.01666666666667,14.6732666666667,70.602
2016-05-20,9,1573796.9,112337.7,952214.4,10.0000000002183,279.999999999973,0,4970.17851348183,277.666666666687,20.0000000004366,58.3583333333333,112.887166666667,130.618333333333,115.302833333333,128.571333333333,59.5058333333333,128.304,0.211933333333333,4.03333333333333,14.6483333333333,66.6026666666667
2016-05-20,10,1573798.34,112354.31,952214.4,10.0000000002183,279.999999999973,0,3726.00665627198,276.333333333325,20.0000000004366,78.27,114.848,131.629333333333,117.421166666667,129.526166666667,59.8018333333333,129.895,0.0498666666666667,4.03333333333333,14.6483333333333,64.3906666666667
2016-05-20,11,1573798.8,112370.96,952214.4,0,279.999999999973,0,100.412817819457,278.999999999974,0,60.62,114.869,127.528,117.215166666667,130.299833333333,62.6785,127.480833333333,0.0498666666666667,4.03333333333333,14.6483333333333,57.5211666666667
2016-05-20,12,1573798.8,112387.74,952214.4,0,279.999999999973,0,1183.63466791186,279.999999999973,10.0000000002183,59.5875,114.617666666667,123.437627118644,116.843166666667,130.099333333333,63.767,122.870333333333,0.0997333333333333,4.03333333333333,14.6608,51.5626666666667
2016-05-20,13,1573800.64,112404.58,952214.4,20.0000000004366,279.999999999973,0,7040.7824806565,281.333333333305,30.0000000006548,59.512,113.404166666667,130.343833333333,115.881833333333,129.262,60.3773333333333,127.078833333333,0.1496,4.03336666666667,14.6981333333333,59.3521666666667
2016-05-20,14,1573801.92,112421.42,952214.4,10.0000000002183,279.999999999973,0,4419.22941172332,280.333333333351,20.0000000004366,59.962,113.640333333333,131.023166666667,115.968166666667,129.190833333333,61.3281666666667,128.970166666667,0.171866666666667,4.0356,14.6737666666667,55.5785
2016-05-20,15,1573802.4,112438.27,952214.4,0,279.999999999973,0,1333.3564489449,280.000000000018,0,,115.6165,129.8315,117.861166666667,129.8995,63.3228333333333,129.2125,0.0498666666666667,4.03313333333333,14.6608833333333,50.6781666666667
2016-05-20,16,1573802.4,112454.89,952214.4,0,270.000000000209,0,121.292540679952,274.333333333349,0,60.43,114.917,124.674833333333,117.2055,130.017833333333,66.0821666666667,124.618166666667,0.0623333333333333,4.01666666666667,14.6234,46.4046666666667
2016-05-20,17,1573803.3,112471.29,952214.4,20.0000000004366,279.999999999973,0,5444.45172801876,273.33333333335,40.0000000008731,60.2,114.928833333333,126.749655172414,117.283333333333,129.591833333333,62.2988333333333,124.205084745763,0.0623333333333333,4.03333333333333,14.6109333333333,54.3836666666667
2016-05-20,18,1573805.06,112487.75,952214.4,9.99999999839929,269.999999999982,0,4431.30979906213,275.666666666689,19.9999999967986,,114.980333333333,131.362833333333,117.295333333333,128.955333333333,60.421,129.299,0.0498666666666667,4.01666666666667,14.6358666666667,54.4293333333333
2016-05-20,19,1573806.56,112504.28,952214.4,10.0000000002183,279.999999999973,0,4454.80405814772,275.333333333325,20.0000000004366,60.43375,112.766,131.638166666667,114.983666666667,130.207666666667,60.2785,129.565833333333,0.236866666666667,4.01666666666667,14.6483333333333,58.756
2016-05-20,20,1573807.2,112520.83,952214.4,0,269.999999999982,0,83.1166550996471,275.666666666643,0,59.75,114.465166666667,126.865166666667,116.694833333333,130.413,64.3188333333333,126.826833333333,0.1496,4.01666666666667,14.6358666666667,49.4758333333333
2016-05-20,21,1573807.7,112537.37,952214.4,10.0000000002183,279.999999999973,0,4812.59328464244,275.33333333331,20.0000000004366,60.0233333333333,114.273833333333,126.902166666667,116.922333333333,130.104166666667,61.7126666666667,124.660166666667,0.0623333333333333,4.01666666666667,14.6358666666667,56.818
2016-05-20,22,1573809.42,112553.95,952214.4,10.0000000002183,279.999999999973,0,4202.894407034,277.999999999975,20.0000000004366,59.34,115.0375,131.519333333333,117.189166666667,129.5015,59.9848333333333,129.5645,0.0872666666666667,4.01666666666667,14.6608,62.4591666666667
2016-05-20,23,1573810.66,112570.7,952214.4,10.0000000002183,279.999999999973,0,1341.75073716295,279.999999999995,20.0000000004366,,115.420166666667,130.091333333333,117.914166666667,130.020166666667,61.5991666666667,129.468333333333,0,4.01666666666667,14.6732666666667,58.5483333333333
2016-05-21,0,1573810.8,112587.5,952214.4,0,279.999999999973,0,60.7194042203962,280.000000000018,0,,115.845333333333,125.740166666667,118.1915,129.9325,63.8566666666667,125.711833333333,0,4.03333333333333,14.6608,52.5085
2016-05-21,1,1573810.8,112604.32,952214.4,0,280.0000000002,0,2279.21738335287,280.666666666692,10.0000000002183,,115.806666666667,124.057833333333,118.1525,129.606666666667,61.9301666666667,122.998166666667,0,4.01666666666667,14.6608,57.2541666666667
2016-05-21,2,1573812.42,112621.14,952214.4,20.0000000004366,279.999999999973,0,5714.33403024619,280.333333333351,30.0000000006548,,115.685,131.038166666667,118.047833333333,128.525,58.4381666666667,128.383333333333,0,4.03333333333333,14.6732666666667,64.3363333333333
2016-05-21,3,1573813.86,112637.99,952214.4,10.0000000002183,279.999999999973,0,2846.93741359906,281.000000000025,20.0000000004366,,115.508666666667,131.526166666667,117.8495,129.583166666667,59.0063333333333,130.2035,0,4.01666666666667,14.6732666666667,62.9015
2016-05-21,4,1573814.4,112654.88,952214.4,0,279.999999999973,0,-4.95482039859381,281.666666666645,0,,115.579,127.357666666667,117.9565,130.092333333333,63.0033333333333,127.360166666667,0,4.05,14.7480666666667,55.8291666666667
2016-05-21,5,1573814.4,112671.67,952214.4,0,279.999999999973,0,754.321126143025,277.999999999975,1.99999999967986,60.5444444444444,114.574,123.603666666667,116.210666666667,129.991666666667,62.8673333333333,123.2525,0.249333333333333,4,14.6608,56.3708333333333
2016-05-21,6,1573816.12,112688.29,952214.4,19.9999999986176,269.999999999982,0,7483.0037943728,275.666666666643,37.9999999975553,,114.132666666667,130.240333333333,117.201833333333,128.838666666667,57.0115,126.7595,0.0249333333333333,4.03333333333333,14.6483333333333,70.3921666666667
2016-05-21,7,1573817.58,112704.76,952214.4,10.0000000002183,279.999999999973,0,4055.8953073857,273.999999999978,20.0000000004366,60.1,114.9835,131.642666666667,117.398666666667,129.329666666667,58.0388333333333,129.752166666667,0.0498666666666667,4.01666666666667,14.6358666666667,69.0276666666667
2016-05-21,8,1573818.78,112721.17,952214.4,10.0000000002183,269.999999999982,0,2753.19806236812,274.000000000008,20.0000000004366,59.635,113.8655,131.138333333333,116.1815,130.350166666667,58.6841666666667,129.855166666667,0.124666666666667,4.01666666666667,14.6358666666667,69.0858333333333
2016-05-21,9,1573819.46,112737.62,952214.4,10.0000000002183,269.999999999982,0,3602.42868182884,273.000000000017,20.0000000004366,58.1866666666667,112.395666666667,127.067833333333,114.853,130.626166666667,60.3433333333333,125.3875,0.2244,4.01666666666667,14.6358666666667,67.1213333333333
2016-05-21,10,1573820.86,112754.01,952214.4,10.0000000002183,279.999999999973,0,4220.35512098476,274.000000000016,20.0000000004366,58.42,114.960833333333,131.450166666667,117.223166666667,129.772666666667,58.4755,129.484333333333,0.0748,4.01666666666667,14.6358666666667,73.4308333333333
