"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-05-21,11,1573822.36,112770.5,952214.4,10.0000000002183,270.000000000209,0,3803.40980029308,275.333333333356,20.0000000004366,57.72,113.893333333333,131.882333333333,116.539666666667,130.134833333333,58.4813333333333,130.1125,0.0748,4.03336666666667,14.6482666666667,75.359
2016-05-21,12,1573822.8,112787.1,952214.4,0,279.999999999973,0,334.166983118404,278.333333333353,0,58.19,114.670833333333,128.157833333333,117.0285,130.444833333333,61.8118333333333,128.002,0.0623333333333333,4.03333333333333,14.6608,69.7463333333333
2016-05-21,13,1573822.9,112803.86,952214.4,10.0000000002183,279.999999999973,0,1462.42163985932,279.66666666667,20.0000000004366,58.55,114.7345,124.306833333333,117.047,130.236166666667,62.8695,123.6255,0.0748,4.03333333333333,14.6608,68.0376666666667
2016-05-21,14,1573824.9,112820.57,952214.4,9.99999999839929,279.999999999973,0,5930.83827924971,277.666666666642,19.9999999967986,94.87,115.599166666667,131.136333333333,118.1,129.410166666667,58.8171666666667,128.379833333333,0.0498666666666667,4.03336666666667,14.6607333333333,80.0076666666667
2016-05-21,15,1573826.2,112837.25,952214.4,10.0000000002183,279.999999999973,0,2370.8907024619,278.666666666641,20.0000000004366,,115.762166666667,131.147333333333,118.091333333333,129.704333333333,60.1121666666667,130.044,0.0374,4.01666666666667,14.6608,75.5695
2016-05-21,16,1573826.4,112854,952214.4,0,279.999999999973,0,34.8665774912078,279.333333333307,0,,115.572833333333,126.685,117.918333333333,130.109333333333,63.771,126.6685,0.0124666666666667,4.03333333333333,14.6608,66.5885
2016-05-21,17,1573826.4,112870.71,952214.4,0,269.999999999982,0,50.5537948417353,276.999999999991,0,60.41,115.565,123.258833333333,117.7525,129.864,63.9551666666667,123.2355,0.0374,4.01666666666667,14.6483333333333,65.793
2016-05-21,18,1573827.88,112887.3,952214.4,20.0000000004366,279.999999999973,0,7275.66924337631,276.666666666688,40.0000000008731,,114.927333333333,130.153666666667,117.401833333333,128.971166666667,58.4698333333333,126.769,0.0498666666666667,4.03333333333333,14.6483333333333,77.8771666666667
2016-05-21,19,1573829.46,112903.9,952214.4,10.0000000002183,279.999999999973,0,4271.36600257913,277.333333333354,20.0000000004366,59.185,114.266833333333,131.407833333333,116.548833333333,129.338666666667,59.2046666666667,129.421333333333,0.1122,4.03333333333333,14.6608,76.0941666666667
2016-05-21,20,1573830.72,112920.61,952214.4,10.0000000002183,280.0000000002,0,4473.06924478312,279.000000000019,20.0000000004366,58.64,112.032,131.063666666667,114.349,130.227833333333,58.9221666666667,128.987166666667,0.2618,4.01666666666667,14.6982,75.9895
2016-05-21,21,1573832.24,112937.34,952214.4,10.0000000002183,279.999999999973,0,4395.05367784291,278.666666666686,22.0000000004802,58.47,112.849,132.068166666667,115.186333333333,130.438,58.5238333333333,130.028,0.211933333333333,4.05,14.6857333333333,76.0551666666667
2016-05-21,22,1573833.52,112954.1,952214.4,10.0000000002183,279.999999999973,0,1806.69938194608,280.000000000003,18.0000000003929,58.46,114.891166666667,130.860666666667,117.4815,130.445833333333,59.8815,130.022,0.0249333333333333,4.03333333333333,14.6857333333333,72.3898333333333
2016-05-21,23,1573833.6,112970.87,952214.4,0,279.999999999973,0,51.6325195779598,279.333333333307,0,59.15,115.470166666667,126.488666666667,117.6165,130.3445,63.2738333333333,126.465,0.0623333333333333,4.01666666666667,14.6608,63.0923333333333
2016-05-22,0,1573833.76,112987.66,952214.4,10.0000000002183,279.999999999973,0,2765.79940183202,280.333333333306,20.0000000004366,,115.22,124.347833333333,117.855333333333,130.017,61.273,123.103220338983,0.0249333333333333,4.03333333333333,14.6732666666667,65.3733333333333
2016-05-22,1,1573835.54,113004.5,952214.4,9.99999999839929,279.999999999973,0,5080.50097209848,280.666666666639,19.9999999967986,,115.8015,131.140333333333,118.222333333333,128.981166666667,57.785,128.781333333333,0,4.03333333333333,14.6857333333333,72.2658333333333
2016-05-22,2,1573836.98,113021.35,952214.4,10.0000000002183,279.999999999973,0,2516.50025838218,280.666666666677,20.0000000004366,,115.615166666667,131.225833333333,117.995166666667,129.687333333333,58.762,130.057,0.0249333333333333,4.03333333333333,14.6732666666667,69.4665
2016-05-22,3,1573837.2,113038.18,952214.4,0,279.999999999973,0,71.8357540445492,280.333333333359,0,,115.6445,126.778666666667,118.047666666667,130.07,62.2418333333333,126.745333333333,0,4.01666666666667,14.6732666666667,61.8323333333333
2016-05-22,4,1573837.2,113054.94,952214.4,0,280.0000000002,0,37.7014665686396,278.00000000002,0,,115.640166666667,123.297,118.032666666667,129.789666666667,62.1595,123.300169491525,0,4.03336666666667,14.6482666666667,61.2498333333333
2016-05-22,5,1573838.84,113071.52,952214.4,20.0000000004366,269.999999999982,0,7587.23785744431,275.333333333348,40.0000000008731,59.4966666666667,113.6245,129.631,116.056166666667,129.0235,56.8276666666667,126.102,0.1496,4.01666666666667,14.6608,72.8163333333333
2016-05-22,6,1573840.52,113088.04,952214.4,20.0000000004366,279.999999999973,0,6405.63203493552,275.666666666689,38.0000000008295,58.557,110.068,129.561333333333,111.6755,129.318833333333,56.73,126.591666666667,0.685666666666667,3.95,14.6982,73.3698333333333
2016-05-22,7,1573842.22,113104.58,952214.4,10.0000000002183,269.999999999982,0,5039.49410627198,275.999999999984,22.0000000004802,58.0066666666667,111.592833333333,130.186166666667,114.823666666667,128.7825,57.1866666666667,127.842166666667,0.1496,4.03336666666667,14.6607333333333,73.474
2016-05-22,8,1573843.54,113121.13,952214.4,10.0000000002183,279.999999999973,0,4273.79770410316,275.33333333331,20.0000000004366,58.4925,113.030666666667,130.908666666667,115.646333333333,129.192333333333,57.3303333333333,128.921166666667,0.187,4.03333333333333,14.6608,73.3736666666667
2016-05-22,9,1573844.88,113137.68,952214.4,9.99999999839929,269.999999999982,0,4169.60020797187,277.333333333308,19.9999999967986,58.69,114.464666666667,132.191666666667,116.873333333333,129.996833333333,57.4945,130.251666666667,0.0623333333333333,4.03333333333333,14.6608,71.0283333333333
2016-05-22,10,1573845.6,113154.48,952214.4,0,289.999999999964,0,117.800397889802,280.999999999972,0,57.836,112.825166666667,125.374,115.346666666667,130.804,62.355,125.320666666667,0.174533333333333,4.03333333333333,14.6982,60.4368333333333
2016-05-22,11,1573845.96,113171.33,952214.4,10.0000000002183,279.999999999973,0,4516.60218710434,281.00000000001,20.0000000004366,63.37,115.262333333333,126.127833333333,117.621,130.231,60.766,124.032833333333,0.0748,4.03333333333333,14.6857333333333,61.9543333333333
2016-05-22,12,1573847.64,113188.2,952214.4,10.0000000002183,279.999999999973,0,4323.18135685815,281.333333333358,20.0000000004366,58.72,114.842666666667,131.292833333333,117.3165,129.463833333333,59.6135,129.2875,0.0748,4.03333333333333,14.6982,63.1231666666667
2016-05-22,13,1573848,113205.07,952214.4,0,280.0000000002,0,1428.74348792497,281.333333333358,0,,114.956333333333,129.672166666667,117.2275,130.146,62.0633333333333,129.009166666667,0.0748,4.03333333333333,14.6982,57.1821666666667
2016-05-22,14,1573848,113221.96,952214.4,0,279.999999999973,0,67.0089179366926,281.666666666683,0,,114.5695,124.169666666667,116.966166666667,130.177666666667,65.0678333333333,124.139,0.0748,4.03333333333333,14.6857333333333,50.4896666666667
2016-05-22,15,1573849.32,113238.88,952214.4,20.0000000004366,279.999999999973,0,5922.54618780774,280.000000000011,40.0000000008731,70.15,114.678833333333,127.489333333333,117.034333333333,129.690166666667,60.9091666666667,124.739166666667,0.187,4.03333333333333,14.6857333333333,55.6088333333333
2016-05-22,16,1573851.04,113255.46,952214.4,10.0000000002183,279.999999999973,0,4808.73547245018,274.666666666644,20.0000000004366,63.165,114.168333333333,131.558166666667,116.326833333333,129.2465,60.2706666666667,129.3225,0.124666666666667,4.05,14.6608,59.1193333333333
2016-05-22,17,1573852.46,113271.95,952214.4,10.0000000002183,269.999999999982,0,2498.43618991794,274.999999999977,20.0000000004366,68.15,114.145333333333,130.7985,116.563,130.187166666667,61.3145,129.634833333333,0.124666666666667,4.03333333333333,14.6483333333333,59.297
2016-05-22,18,1573852.8,113288.42,952214.4,0,279.999999999973,0,163.98444337632,273.999999999978,0,58.9666666666667,113.267,124.554166666667,115.255666666667,130.421333333333,64.4471666666667,124.4785,0.236866666666667,4.01666666666667,14.6483333333333,58.0966666666667
2016-05-22,19,1573854.18,113304.92,952214.4,19.9999999986176,269.999999999982,0,7120.69855076202,276.333333333309,39.9999999972351,58.7,113.6545,130.147666666667,116.514166666667,129.779333333333,59.0946666666667,126.839,0.1122,4.03333333333333,14.6732666666667,70.6235
2016-05-22,20,1573855.56,113321.51,952214.4,10.0000000002183,279.999999999973,0,4115.33486869871,277.000000000013,20.0000000004366,58.5775,114.319333333333,131.553833333333,116.662666666667,129.610666666667,59.8131666666667,129.641833333333,0.1122,4.05,14.6732666666667,64.2416666666667
2016-05-22,21,1573856.4,113338.17,952214.4,0,279.999999999973,0,1725.74017631888,278.00000000002,0,58.63,114.714666666667,130.295166666667,117.027333333333,130.3995,61.3343333333333,129.4935,0.0748,4.03333333333333,14.6732666666667,58.1836666666667
2016-05-22,22,1573856.56,113354.9,952214.4,10.0000000002183,280.0000000002,0,2691.60105158265,279.666666666693,20.0000000004366,58.4366666666667,112.792333333333,125.438,114.9725,130.559166666667,62.411,124.191,0.2618,4.01666666666667,14.6982,54.0905
2016-05-22,23,1573858.5,113371.68,952214.4,10.0000000002183,279.999999999973,0,4872.30709800704,279.666666666685,28.0000000006112,,115.606333333333,131.067,118.132166666667,129.485666666667,58.5796666666667,128.804333333333,0.0124666666666667,4.05,14.6857333333333,61.6421666666667
2016-05-23,0,1573859.98,113388.51,952214.4,10.0000000002183,279.999999999973,0,2031.70901324736,281.000000000017,12.0000000002619,,115.794333333333,130.846166666667,118.167333333333,129.731,59.7273333333333,129.9025,0,4.03336666666667,14.6860833333333,61.5973333333333
2016-05-23,1,1573860,113405.39,952214.4,0,279.999999999973,0,17.9178007033982,281.666666666638,0,,115.648666666667,126.383833333333,118.006,129.939333333333,63.3911666666667,126.3755,0,4.03333333333333,14.6857333333333,54.6578333333333
2016-05-23,2,1573860,113422.29,952214.4,0,279.999999999973,0,278.310981946068,280.999999999972,0,,115.576,123.2395,117.9225,129.660166666667,62.825,123.108833333333,0,4.03333333333333,14.6857333333333,57.3978333333333
2016-05-23,3,1573861.62,113439.08,952214.4,20.0000000004366,279.999999999973,0,6953.91673645955,279.333333333307,40.0000000008731,,115.662333333333,130.528166666667,118.088833333333,128.659333333333,57.0946666666667,127.302666666667,0,4.03333333333333,14.6982,71.2975
2016-05-23,4,1573863.06,113455.8,952214.4,10.0000000002183,279.999999999973,0,3832.43473575616,276.999999999998,20.0000000004366,,115.544,131.805,117.930666666667,129.294666666667,57.715,130.022333333333,0.0124666666666667,4.03333333333333,14.6608,70.9915
2016-05-23,5,1573863.6,113472.32,952214.4,0,269.999999999982,0,192.927176553339,275.000000000015,0,,115.595666666667,128.474333333333,117.986,130.158833333333,61.3603333333333,128.384333333333,0.0374,4.03333333333333,14.6358666666667,63.7166666666667
2016-05-23,6,1573863.6,113488.86,952214.4,0,279.999999999973,0,54.9966780773727,277.333333333354,0,,115.558333333333,124.473,117.936833333333,129.94,62.5958333333333,124.447333333333,0.0124666666666667,4.03333333333333,14.6608,61.116
2016-05-23,7,1573864.36,113505.53,952214.4,19.9999999986176,270.000000000209,0,5857.18712063107,276.000000000022,39.9999999972351,60.7814285714286,114.502833333333,127.163333333333,116.389,129.684166666667,58.5731666666667,124.527796610169,0.249333333333333,4.01666666666667,14.6732666666667,71.238
2016-05-23,8,1573866.24,113522.08,952214.4,10.0000000002183,279.999999999973,0,5031.00761852285,276.66666666668,20.0000000004366,58.2061538461538,111.5705,130.157166666667,114.315666666667,128.646333333333,57.6836666666667,127.821166666667,0.349066666666667,4.03333333333333,14.6857333333333,73.9638333333333
2016-05-23,9,1573867.48,113538.66,952214.4,10.0000000002183,279.999999999973,0,4808.11383446658,277.000000000013,20.0000000004366,58.3,113.0165,131.175333333333,115.463666666667,129.157166666667,57.3411666666667,128.942833333333,0.162066666666667,4.03333333333333,14.6857333333333,74.709
2016-05-23,10,1573868.76,113555.31,952214.4,10.0000000002183,269.999999999982,0,3061.45736834701,276.999999999975,20.0000000004366,62.45,114.637833333333,131.406333333333,117.0635,129.956833333333,58.8495,129.982833333333,0.0872666666666667,4.05,14.6608,70.4553333333333
2016-05-23,11,1573869.6,113571.98,952214.4,0,279.999999999973,0,42.6370522860487,278.666666666641,0,64.48,114.8605,126.545666666667,117.299166666667,130.255166666667,63.4688333333333,126.525333333333,0.0872666666666667,4.03333333333333,14.6732666666667,60.3035
2016-05-23,12,1573869.6,113588.68,952214.4,0,279.999999999973,0,3019.39423108868,277.666666666642,6.00000000013097,70.785,114.769666666667,124.778,117.306166666667,129.975166666667,62.5091666666667,123.344237288136,0.0748,4.01666666666667,14.6732666666667,61.4106666666667
2016-05-23,13,1573870.86,113605.32,952214.4,20.0000000004366,279.999999999973,0,4814.64103329426,277.666666666649,34.0000000007421,83.9,115.782166666667,131.229,118.1575,129.0955,60.3791666666667,128.991333333333,0.0249333333333333,4.03333333333333,14.6732666666667,64.6383333333333
2016-05-23,14,1573872,113622.02,952214.4,0,279.999999999973,0,2747.65817092614,279.000000000027,0,59.86,115.037333333333,131.317833333333,117.354333333333,130.073166666667,60.7963333333333,130.041333333333,0.0623333333333333,4.03333333333333,14.6732666666667,60.9273333333333
2016-05-23,15,1573872,113638.81,952214.4,0,279.999999999973,0,62.9682710433765,279.666666666685,0,,115.772,126.821833333333,118.079833333333,130.252166666667,64.8103333333333,126.7925,0.0249333333333333,4.01666666666667,14.6857333333333,52.2411666666667
2016-05-23,16,1573872,113655.54,952214.4,0,280.0000000002,0,98.2005179366939,278.666666666686,0,60.14,115.4635,123.504666666667,117.719833333333,129.997166666667,64.9598333333333,123.459,0.0374,4.03333333333333,14.6608,52.8946666666667
2016-05-23,17,1573873.76,113672.21,952214.4,20.0000000004366,269.999999999982,0,7119.58325908558,277.000000000021,40.0000000008731,61.1525,115.386833333333,130.196166666667,117.369333333333,129.1565,60.1215,126.888833333333,0.0872666666666667,4.01666666666667,14.6857333333333,62.8213333333333
2016-05-23,18,1573875.18,113688.84,952214.4,9.99999999839929,279.999999999973,0,4549.55520879249,277.000000000006,19.9999999967986,60.198,112.553833333333,130.936333333333,115.1815,129.421833333333,60.5491666666667,128.821666666667,0.274266666666667,4.0331,14.6732,62.2246666666667
2016-05-23,19,1573876.4,113705.43,952214.4,10.0000000002183,279.999999999973,0,3623.2169873388,276.666666666642,20.0000000004366,61.2,114.1695,131.625333333333,116.446833333333,130.124833333333,60.4938333333333,129.942333333333,0.1122,4.01666666666667,14.6732666666667,63.0303333333333
2016-05-23,20,1573876.8,113722.06,952214.4,0,269.999999999982,0,215.000555803047,276.999999999975,0,58.9483333333333,112.6205,124.638666666667,114.906,130.6375,64.6246666666667,124.538833333333,0.2618,4.03336666666667,14.6734166666667,54.8911666666667
2016-05-23,21,1573878,113738.65,952214.4,20.0000000004366,279.999999999973,0,6643.71938264947,276.999999999975,40.0000000008731,59.01,115.280333333333,130.8435,117.492833333333,129.8645,59.2398333333333,127.757166666667,0.0748,4.01666666666667,14.6857333333333,65.8438333333333
2016-05-23,22,1573879.6,113755.3,952214.4,10.0000000002183,279.999999999973,0,3399.09865076201,276.66666666665,20.0000000004366,61.5,114.495333333333,131.608166666667,116.968,130.0055,59.58,130.028333333333,0.09995,4.03336666666667,14.6736166666667,66.9553333333333
2016-05-23,23,1573880.4,113771.82,952214.4,0,269.999999999982,0,57.3735291910916,276.000000000022,0,,114.8595,127.024,117.3065,130.303333333333,63.5006666666667,126.996833333333,0.0374,4.01666666666667,14.6608,59.7616666666667
2016-05-24,0,1573880.4,113788.5,952214.4,0,279.999999999973,0,84.6158996482976,278.666666666686,0,,115.856,123.518333333333,118.219,129.917666666667,63.9933333333333,123.479,0.0249333333333333,4.01666666666667,14.6732666666667,58.811
2016-05-24,1,1573881.08,113805.28,952214.4,10.0000000002183,280.0000000002,0,6407.27165934786,280.666666666684,24.0000000005239,,115.890666666667,128.907966101695,118.2405,129.119,59.1193333333333,125.870166666667,0,4.01666666666667,14.6982,70.09
2016-05-24,2,1573882.92,113822.08,952214.4,20.0000000004366,279.999999999973,0,4031.87082766705,279.000000000027,36.0000000007858,,115.720166666667,131.713833333333,118.0925,129.050666666667,58.9545,129.842333333333,0.0124666666666667,4.01666666666667,14.6857333333333,70.8811666666667
2016-05-24,3,1573884,113838.82,952214.4,0,279.999999999973,0,168.482177022269,279.333333333337,0,,115.679666666667,128.5335,118.051666666667,130.059333333333,62.6463333333333,128.454666666667,0,4.01666666666667,14.6732666666667,62.8021666666667
2016-05-24,4,1573884,113855.53,952214.4,0,279.999999999973,0,106.501213364593,276.999999999975,0,,115.695,124.701166666667,118.065333333333,129.882833333333,63.7465,124.651666666667,0.0124666666666667,4.01666666666667,14.6608,58.6985
2016-05-24,5,1573884.34,113872.05,952214.4,9.99999999839929,269.999999999982,0,4735.67286657261,274.333333333311,19.9999999967986,,115.683,125.972666666667,118.0645,129.450333333333,60.2876666666667,123.834915254237,0,4.01666666666667,14.6483333333333,66.6235
2016-05-24,6,1573885.9,113888.52,952214.4,10.0000000002183,279.999999999973,0,4507.13134958968,274.999999999977,20.0000000004366,,115.009333333333,131.078,117.384333333333,128.6235,58.5131666666667,128.981166666667,0.0374,4.01666666666667,14.6608,72.2126666666667
2016-05-24,7,1573887.12,113905,952214.4,10.0000000002183,269.999999999982,0,2623.78766096131,274.666666666644,20.0000000004366,59.665,114.654333333333,130.687,116.758,129.8675,59.6938333333333,129.466833333333,0.1122,4,14.6608,70.9181666666667
2016-05-24,8,1573888.06,113921.5,952214.4,10.0000000002183,279.999999999973,0,5141.49462837046,275.000000000015,20.0000000004366,58.7471428571429,111.969166666667,126.926833333333,114.727833333333,130.367666666667,60.2471666666667,124.538166666667,0.3366,3.98333333333333,14.6732666666667,69.7563333333333
2016-05-24,9,1573889.7,113937.96,952214.4,10.0000000002183,269.999999999982,0,4455.38912919109,273.666666666683,20.0000000004366,58.62125,113.776333333333,131.202666666667,115.832333333333,129.684166666667,59.5596666666667,129.131666666667,0.211933333333333,4.01666666666667,14.6732666666667,70.9315
2016-05-24,10,1573890.98,113954.4,952214.4,10.0000000002183,269.999999999982,0,4220.04430199296,274.000000000016,20.0000000004366,64.4028571428571,113.232666666667,131.480333333333,116.0105,129.924666666667,59.6418333333333,129.518166666667,0.211933333333333,4.01666666666667,14.6608,71.1858333333333
2016-05-24,11,1573891.2,113970.86,952214.4,0,280.0000000002,0,84.6707500586179,274.66666666669,0,60.64,115.084666666667,127.814333333333,117.3545,130.248166666667,63.4796666666667,127.774833333333,0.0748,4.01666666666667,14.6483333333333,62.7755
2016-05-24,12,1573891.2,113987.38,952214.4,0,279.999999999973,0,92.9531620164138,275.666666666681,6.00000000013097,59.5533333333333,114.915166666667,123.294833333333,117.131,130.041,65.009,123.251666666667,0.124666666666667,4.01666666666667,14.6608,58.5328333333333
2016-05-24,13,1573893.16,114003.9,952214.4,20.0000000004366,269.999999999982,0,7399.53975334115,275.333333333341,34.0000000007421,59.945,113.92,129.862166666667,116.091666666667,129.334833333333,59.8603333333333,126.424666666667,0.199466666666667,4.01666666666667,14.6732666666667,70.4575
2016-05-24,14,1573894.6,114020.42,952214.4,10.0000000002183,279.999999999973,0,5067.04433810082,275.33333333331,20.0000000004366,59.5133333333333,113.0085,131.407166666667,115.5875,129.324333333333,60.2903333333333,129.055,0.249333333333333,4.01666666666667,14.6857333333333,70.9113333333333
2016-05-24,15,1573895.72,114036.96,952214.4,9.99999999839929,269.999999999982,0,2851.65454888629,276.999999999975,19.9999999967986,,115.294333333333,131.492333333333,117.835666666667,129.975,61.1118333333333,130.167,0.0249333333333333,4.01666666666667,14.6732666666667,69.1021666666667
2016-05-24,16,1573896.7,114053.68,952214.4,10.0000000002183,279.999999999973,0,2657.80339712778,278.999999999974,20.0000000004366,60.4085714285714,115.072666666667,131.2605,116.808,130.332166666667,61.4105,130.027333333333,0.174533333333333,4.0167,14.6981333333333,67.662
2016-05-24,17,1573898.18,114070.39,952214.4,10.0000000002183,279.999999999973,0,1905.37527010551,278.999999999989,20.0000000004366,61.23,114.316,130.1395,117.066666666667,130.352166666667,62.6921666666667,129.255166666667,0.0748,4.01666666666667,14.6857333333333,64.026
2016-05-24,18,1573898.4,114087.18,952214.4,0,279.999999999973,0,121.274257209848,279.666666666685,0,60.16,114.606833333333,124.9945,116.965833333333,130.228666666667,66.17,124.9385,0.1496,4.01666666666667,14.6857333333333,57.2315
2016-05-24,19,1573898.82,114103.91,952214.4,10.0000000002183,279.999999999973,0,5677.38100770958,278.00000000002,20.0000000004366,59.4566666666667,113.522333333333,126.206440677966,115.721833333333,129.955666666667,62.4921666666667,123.541333333333,0.211933333333333,4.0167,14.69855,66.367
2016-05-24,20,1573900.5,114120.55,952214.4,10.0000000002183,270.000000000209,0,5185.55779132474,276.333333333355,20.0000000004366,59.14,113.761666666667,130.915333333333,116.1925,128.640666666667,60.3536666666667,128.5075,0.137133333333333,4.01666666666667,14.6857333333333,71.959
2016-05-24,21,1573901.74,114137.12,952214.4,10.0000000002183,279.999999999973,0,4183.56398827667,277.333333333354,20.0000000004366,59.31,114.022666666667,131.6345,116.321833333333,129.786666666667,60.5325,129.692333333333,0.1122,4.03336666666667,14.6856666666667,72.2503333333333
2016-05-24,22,1573902,114153.81,952214.4,0,279.999999999973,0,81.9830799531054,277.333333333339,0,,115.241333333333,127.7635,117.596666666667,130.238833333333,64.089,127.725333333333,0.0249333333333333,4.01666666666667,14.6857333333333,63.4816666666667
2016-05-24,23,1573902,114170.36,952214.4,0,269.999999999982,0,88.6199796014073,275.33333333331,0,,115.954166666667,124.2585,118.249833333333,129.8885,65.1581666666667,124.217333333333,0,4,14.6608,58.5205
2016-05-25,0,1573902.98,114186.9,952214.4,20.0000000004366,279.999999999973,0,5488.5365832257,276.333333333309,40.0000000008731,65.75,115.696833333333,127.009166666667,117.9755,129.500166666667,60.8565,124.541694915254,0.0498666666666667,4.01666666666667,14.6608,68.0505
2016-05-25,1,1573905.06,114203.51,952214.4,9.99999999839929,279.999999999973,0,4256.06273810082,277.333333333308,19.9999999967986,,115.7545,131.464166666667,118.125,128.756166666667,59.5215,129.488666666667,0,4,14.6857333333333,71.4045
2016-05-25,2,1573905.6,114220.16,952214.4,0,279.999999999973,0,1339.84925627198,277.666666666649,0,,115.736166666667,130.060833333333,118.079166666667,130.023166666667,61.4183333333333,129.439333333333,0,4.01666666666667,14.6857333333333,67.3351666666667
2016-05-25,3,1573905.6,114236.81,952214.4,0,269.999999999982,0,140.289066119579,277.000000000013,0,,115.804166666667,125.68,118.147166666667,129.983166666667,64.0701666666667,125.614833333333,0.0124666666666667,3.98333333333333,14.6608,60.5426666666667
2016-05-25,4,1573905.74,114253.41,952214.4,10.0000000002183,279.999999999973,0,1478.97511541416,275.666666666689,20.0000000004366,,115.765,123.476,118.115833333333,129.655666666667,63.1353333333333,122.736896551724,0,4,14.6608,62.71
2016-05-25,5,1573907.8,114269.94,952214.4,20.0000000004366,280.0000000002,0,6313.08110926143,276.000000000022,32.0000000006985,,115.7025,130.900333333333,118.063666666667,128.541666666667,58.3088333333333,127.967166666667,0,4,14.6732666666667,74.7101666666667
2016-05-25,6,1573909.4,114286.48,952214.4,10.0000000002183,269.999999999982,0,3594.39928083235,275.333333333348,28.0000000006112,,115.310166666667,131.769166666667,117.6665,129.543,58.2743333333333,130.097833333333,0.0374,4.00003333333333,14.6607333333333,74.5793333333333
2016-05-25,7,1573910.4,114303.04,952214.4,0,279.999999999973,0,1236.09056342321,277.000000000021,0,59.04125,112.745833333333,126.456333333333,114.866833333333,130.5465,61.9758333333333,125.882833333333,0.2992,3.98333333333333,14.6982,65.8863333333333
2016-05-25,8,1573911.76,114319.65,952214.4,20.0000000004366,269.999999999982,0,7933.03312754983,276.999999999983,40.0000000008731,58.6616666666667,109.39,129.602333333333,111.712,130.253666666667,57.3398333333333,125.928666666667,0.585933333333333,3.95,14.7231333333333,77.3101666666667
2016-05-25,9,1573913.6,114336.31,952214.4,10.0000000002183,279.999999999973,0,5050.3698133646,276.333333333309,20.0000000004366,59.08,112.745333333333,130.832833333333,115.294333333333,128.871833333333,58.1138333333333,128.492333333333,0.236866666666667,4,14.7106666666667,75.555
2016-05-25,10,1573914.84,114352.8,952214.4,9.99999999839929,279.999999999973,0,4777.48902203985,274.666666666644,19.9999999967986,58.8907142857143,111.641666666667,130.285,113.787333333333,129.815666666667,59.0165,128.068,0.361533333333333,3.98333333333333,14.6857333333333,74.2226666666667
2016-05-25,11,1573916.18,114369.28,952214.4,10.0000000002183,269.999999999982,0,4618.6788007034,274.999999999977,20.0000000004366,63.76,113.126666666667,131.457,115.866166666667,129.632666666667,59.1376666666667,129.3115,0.187,4.01666666666667,14.6857333333333,74.4995
2016-05-25,12,1573917.36,114385.81,952214.4,10.0000000002183,279.999999999973,0,3779.76005838218,275.666666666666,20.0000000004366,60.5622222222222,113.4995,131.409166666667,115.670666666667,130.294333333333,60.3543333333333,129.6545,0.211933333333333,4,14.6857333333333,69.5735
2016-05-25,13,1573918.6,114402.33,952214.4,10.0000000002183,269.999999999982,0,1371.55279343493,276.000000000014,20.0000000004366,59.425,113.023,128.213833333333,115.398333333333,130.467,62.7788333333333,127.576333333333,0.199466666666667,4,14.6857333333333,65.049
2016-05-25,14,1573919.2,114418.91,952214.4,10.0000000002183,279.999999999973,0,5202.63455240328,276.000000000022,20.0000000004366,59.61,112.823666666667,127.035,115.272166666667,130.350833333333,62.263,124.620833333333,0.236866666666667,4.01666666666667,14.6857333333333,65.3666666666667
2016-05-25,15,1573920.56,114435.51,952214.4,10.0000000002183,270.000000000209,0,4472.22820515826,277.000000000021,20.0000000004366,60.846,114.096833333333,131.3205,116.485,129.648333333333,61.6358333333333,129.2485,0.174533333333333,4,14.7106666666667,65.8345
2016-05-25,16,1573921.76,114452.16,952214.4,10.0000000002183,279.999999999973,0,2865.58655310668,277.666666666687,20.0000000004366,72.87,115.657,131.6575,117.903666666667,129.993666666667,61.8836666666667,130.326333333333,0.0872666666666667,4.01666666666667,14.6857333333333,65.864
2016-05-25,17,1573922.78,114468.75,952214.4,10.0000000002183,279.999999999973,0,2542.64562063306,275.333333333341,20.0000000004366,,115.8525,131.436833333333,118.155666666667,130.128666666667,62.252,130.255,0,4,14.6608,64.0561666666667
2016-05-25,18,1573923.6,114485.28,952214.4,0,269.999999999982,0,2205.50542262602,275.999999999976,0,61.3,114.674166666667,130.8095,116.878666666667,130.357166666667,62.2726666666667,129.785333333333,0.137133333333333,4.00015,14.68585,62.8761666666667
2016-05-25,19,1573923.6,114501.9,952214.4,0,279.999999999973,0,125.314904103166,277.999999999975,0,59.5833333333333,114.33,125.849,116.4365,130.382,65.608,125.790333333333,0.199466666666667,4,14.6857333333333,54.6225
2016-05-25,20,1573924.68,114518.54,952214.4,19.9999999986176,279.999999999973,0,6222.64665286817,276.666666666642,39.9999999972351,58.72,112.963666666667,127.500677966102,115.234833333333,130.138666666667,61.3113333333333,124.659830508475,0.2244,4.01666666666667,14.6982,61.4321666666667
2016-05-25,21,1573926.5,114535.13,952214.4,10.0000000002183,269.999999999982,0,4997.03693106682,276.333333333309,20.0000000004366,58.62,113.565666666667,131.069833333333,116.020833333333,128.928833333333,60.0643333333333,128.752166666667,0.1496,4,14.6982,62.6566666666667
2016-05-25,22,1573927.96,114551.78,952214.4,10.0000000002183,279.999999999973,0,3389.90162532239,278.333333333353,20.0000000004366,,114.586833333333,131.575666666667,116.9755,129.927,59.9216666666667,130.003166666667,0.0623333333333333,4.01666666666667,14.6982,60.5766666666667
2016-05-25,23,1573928.4,114568.44,952214.4,0,279.999999999973,0,23.0371723329431,277.666666666687,0,,115.716166666667,127.753833333333,118.052166666667,130.119166666667,63.0505,127.743166666667,0,4.01666666666667,14.6857333333333,53.5168333333333
2016-05-26,0,1573928.4,114585.17,952214.4,0,280.0000000002,0,128.733913012895,280.000000000026,0,,115.843666666667,124.308666666667,118.147833333333,129.885666666667,63.3203333333333,124.249,0.0124666666666667,4,14.6857333333333,51.4713333333333
2016-05-26,1,1573929,114601.98,952214.4,20.0000000004366,279.999999999973,0,5151.64195427902,280.333333333351,32.0000000006985,,115.773333333333,126.6425,118.090333333333,129.356666666667,59.5816666666667,124.255166666667,0.0249333333333333,4,14.7106666666667,57.3883333333333
2016-05-26,2,1573931.02,114618.85,952214.4,10.0000000002183,279.999999999973,0,4131.09521992966,281.666666666676,28.0000000006112,,115.8075,131.213166666667,118.157166666667,128.4865,58.3363333333333,129.300166666667,0,4.01666666666667,14.7231333333333,59.6898333333333
2016-05-26,3,1573932,114635.75,952214.4,0,279.999999999973,0,1793.09648018758,281.333333333305,0,,115.669333333333,130.536333333333,118.0275,129.892833333333,59.4436666666667,129.7055,0,4.01666666666667,14.7106666666667,57.5273333333333
2016-05-26,4,1573932,114652.57,952214.4,0,279.999999999973,0,61.5421603751465,278.999999999974,0,,115.719333333333,125.937,118.0675,129.9875,62.3705,125.908333333333,0,4,14.6982,52.9816666666667
2016-05-26,5,1573932.62,114669.2,952214.4,20.0000000004366,279.999999999973,0,5074.46742696366,275.33333333331,40.0000000008731,61.7514285714286,113.609,126.557666666667,115.903333333333,129.930333333333,58.7483333333333,124.201833333333,0.187,4,14.6732666666667,62.0616666666667
2016-05-26,6,1573934.6,114685.75,952214.4,9.99999999839929,269.999999999982,0,5027.11323939038,275.999999999992,19.9999999967986,58.9957142857143,113.2025,130.451333333333,115.6835,128.644166666667,57.3138333333333,128.117666666667,0.162066666666667,4,14.6857333333333,65.6486666666667
2016-05-26,7,1573935.6,114702.31,952214.4,0,279.999999999973,0,5104.96425509964,277.333333333354,8.00000000017462,59.035,111.503166666667,130.287,113.779166666667,129.6545,57.186,127.923833333333,0.374,4,14.7231333333333,66.397
2016-05-26,8,1573936.88,114718.94,952214.4,20.0000000004366,279.999999999973,0,4114.42069519343,276.666666666688,32.0000000006985,58.29,114.208333333333,131.499166666667,116.5635,129.629833333333,57.837,129.588666666667,0.1122,4.01666666666667,14.6857333333333,68.0755
2016-05-26,9,1573938.06,114735.56,952214.4,10.0000000002183,280.0000000002,0,4285.79166049237,277.333333333354,16.0000000003492,58.3366666666667,112.3775,131.108666666667,114.616666666667,130.291666666667,57.971,129.122833333333,0.311666666666667,4,14.7106666666667,68.502
2016-05-26,10,1573939.2,114752.25,952214.4,0,269.999999999982,0,2439.49028229777,278.666666666686,4.00000000008731,59.53,114.571833333333,130.905666666667,117.174666666667,130.191666666667,58.7436666666667,129.775,0.0623333333333333,4.01666666666667,14.7106666666667,66.8976666666667
2016-05-26,11,1573939.68,114768.95,952214.4,10.0000000002183,279.999999999973,0,4428.96257977928,278.666666666671,20.0000000004366,58.7418181818182,112.323166666667,126.395084745763,114.523,130.546666666667,60.1115,124.375423728814,0.324133333333333,3.98333333333333,14.7106666666667,64.8976666666667
2016-05-26,12,1573941.46,114785.69,952214.4,10.0000000002183,279.999999999973,0,5071.68833950762,278.999999999974,20.0000000004366,58.849,112.494,130.924166666667,114.743333333333,129.8195,58.7683333333333,128.5755,0.2992,4.01666666666667,14.7231333333333,69.0458333333333
2016-05-26,13,1573942.76,114802.42,952214.4,20.0000000004366,279.999999999973,0,4422.13149706917,278.666666666641,36.0000000007858,58.86375,112.498333333333,131.212333333333,115.059666666667,129.920166666667,59.2025,129.163666666667,0.187,4.01666666666667,14.7231333333333,67.2096666666667
2016-05-26,14,1573944,114819.2,952214.4,0,279.999999999973,0,2003.64892192263,280.333333333306,4.00000000008731,59.82,114.028333333333,129.991833333333,116.4725,130.206333333333,60.8668333333333,129.063666666667,0.1122,4.03333333333333,14.7106666666667,62.8401666666667
2016-05-26,15,1573944,114835.89,952214.4,0,279.999999999973,0,64.5406494724505,276.666666666665,0,,115.453166666667,124.910166666667,117.785166666667,130.040666666667,64.4223333333333,124.880166666667,0.0623333333333333,4.01666666666667,14.6857333333333,54.7946666666667
2016-05-26,16,1573944.56,114852.5,952214.4,9.99999999839929,269.999999999982,0,5276.73962596618,276.000000000022,19.9999999967986,,115.260666666667,127.035166666667,117.589,129.757833333333,61.2083333333333,124.67,0.0374,4.01666666666667,14.6857333333333,60.2103333333333
2016-05-26,17,1573946.12,114869.03,952214.4,10.0000000002183,279.999999999973,0,4171.88564173505,275.333333333348,20.0000000004366,,115.625833333333,131.470666666667,117.975,128.985833333333,60.628,129.5315,0.0124666666666667,4,14.6732666666667,60.2716666666667
2016-05-26,18,1573947.18,114885.56,952214.4,10.0000000002183,280.0000000002,0,3660.14791037515,275.666666666689,20.0000000004366,59.815,114.472833333333,131.977333333333,116.858666666667,130.247833333333,60.519,130.279,0.124666666666667,4.00003333333333,14.6858833333333,63.6465
2016-05-26,19,1573947.6,114902.09,952214.4,0,269.999999999982,0,71.7443366940199,275.000000000015,0,,115.285333333333,128.076666666667,117.544666666667,130.442833333333,63.9223333333333,128.0435,0.0498666666666667,4,14.6732666666667,57.7141666666667
2016-05-26,20,1573947.92,114918.53,952214.4,10.0000000002183,269.999999999982,0,3575.91207216802,274.000000000016,20.0000000004366,58.9,113.682166666667,125.525833333333,116.0945,130.328833333333,61.6793333333333,123.927966101695,0.162066666666667,4,14.6732666666667,62.6455
2016-05-26,21,1573949.86,114935.08,952214.4,10.0000000002183,279.999999999973,0,5361.35335638921,277.333333333308,20.0000000004366,58.664,113.869,130.933,116.227333333333,129.351833333333,58.8775,128.4465,0.1496,4.01666666666667,14.6982,68.6528333333333
2016-05-26,22,1573951.04,114951.78,952214.4,10.0000000002183,279.999999999973,0,3973.05290433764,279.999999999973,20.0000000004366,,114.8425,131.822666666667,117.099333333333,129.775,59.5195,129.982833333333,0.0748,4,14.7231333333333,65.5983333333333
2016-05-26,23,1573951.2,114968.61,952214.4,0,279.999999999973,0,30.2591430246166,280.333333333306,0,,115.5455,128.194333333333,118.035333333333,130.243833333333,62.3995,128.180333333333,0,4.01666666666667,14.7231333333333,57.0666666666667
2016-05-27,0,1573951.2,114985.43,952214.4,0,279.999999999973,0,46.5862818288393,280.666666666654,0,,115.885333333333,124.540166666667,118.239333333333,129.960333333333,62.959,124.5185,0,4,14.6982,50.9533333333333
2016-05-27,1,1573952.08,115002.3,952214.4,20.0000000004366,279.999999999973,0,4820.36375943728,281.666666666691,40.0000000008731,,115.806166666667,126.244666666667,118.176333333333,129.584166666667,59.6943333333333,124.014333333333,0.0249333333333333,4.01666666666667,14.7356,58.1606666666667
2016-05-27,2,1573954.06,115019.18,952214.4,10.0000000002183,279.999999999973,0,4324.6806014068,280.333333333351,20.0000000004366,,115.692166666667,131.233,118.072166666667,128.562,58.4491666666667,129.228666666667,0,4,14.7106666666667,64.222
2016-05-27,3,1573954.8,115035.95,952214.4,0,280.0000000002,0,1925.17626822977,279.000000000027,0,,115.499,130.718,117.868166666667,129.8965,60.1253333333333,129.825833333333,0,4,14.7106666666667,62.1115
2016-05-27,4,1573954.8,115052.65,952214.4,0,279.999999999973,0,66.1495948417347,276.66666666668,0,,115.683,126.105666666667,118.083833333333,130.023666666667,63.3121666666667,126.075,0,4,14.6732666666667,55.6065
2016-05-27,5,1573955.34,115069.15,952214.4,19.9999999986176,269.999999999982,0,4540.60838335287,274.333333333334,39.9999999972351,59.273,112.939666666667,125.202333333333,115.222,130.003,59.58,123.095166666667,0.249333333333333,3.98333333333333,14.6857333333333,63.5115
2016-05-27,6,1573957.64,115085.63,952214.4,10.0000000002183,279.999999999973,0,5136.31686207503,274.999999999977,20.0000000004366,63.4025,115.262166666667,130.778666666667,117.585166666667,128.375,57.1395,128.394666666667,0.0872666666666667,4.00018333333333,14.6857833333333,67.9313333333333
2016-05-27,7,1573958.86,115102.2,952214.4,10.0000000002183,279.999999999973,0,4801.09298194607,277.333333333308,20.0000000004366,58.4711111111111,112.587166666667,131.345666666667,114.7185,129.790666666667,57.073,129.121,0.2618,3.98333333333333,14.7106666666667,66.9371666666667
2016-05-27,8,1573959.8,115118.83,952214.4,10.0000000002183,269.999999999982,0,4510.58692543963,277.333333333308,20.0000000004366,58.1788888888889,111.713833333333,130.868333333333,114.684333333333,130.0195,57.519,128.778666666667,0.2618,4.01666666666667,14.7106666666667,65.8325
2016-05-27,9,1573961.2,115135.56,952214.4,10.0000000002183,279.999999999973,0,4298.64493997655,279.999999999988,20.0000000004366,58.2533333333333,113.180833333333,131.45,115.720166666667,129.947166666667,57.9873333333333,129.461333333333,0.187,4,14.7356,63.8008333333333
2016-05-27,10,1573962,115152.34,952214.4,0,279.999999999973,0,2706.75804830012,280.000000000026,0,58.6528571428571,113.415,130.472333333333,115.684166666667,130.429833333333,59.5076666666667,129.218833333333,0.187,4.01666666666667,14.7231333333333,60.947
2016-05-27,11,1573962,115169.21,952214.4,0,290.000000000191,0,56.6787573270824,281.666666666691,0,,115.0635,125.251833333333,117.737166666667,130.215,63.4433333333333,125.2255,0.0374,4.01666666666667,14.7231333333333,50.301
2016-05-27,12,1573962.74,115186.06,952214.4,20.0000000004366,279.999999999973,0,4965.34285087117,280.000000000018,40.0000000008731,58.94,114.425666666667,126.273050847458,116.759333333333,130.02,60.5921666666667,124.008983050847,0.0997333333333333,4.01666666666667,14.7231333333333,51.5148333333333
2016-05-27,13,1573964.7,115202.87,952214.4,9.99999999839929,279.999999999973,0,5052.03360914419,280.666666666692,19.9999999967986,63.6471428571429,114.089,131.1645,116.444833333333,129.162166666667,59.3795,128.826833333333,0.211933333333333,4.01666666666667,14.7356,48.8275
2016-05-27,14,1573965.78,115219.73,952214.4,10.0000000002183,279.999999999973,0,4113.57965556858,280.666666666646,20.0000000004366,60.3,113.9255,131.7595,116.191666666667,130.022333333333,59.7613333333333,129.855833333333,0.137133333333333,4.01666666666667,14.7356,47.264
2016-05-27,15,1573966.8,115236.54,952214.4,0,279.999999999973,0,2031.29352872216,279.999999999973,0,59.71,113.76,130.371,116.138,130.650833333333,61.1441666666667,129.431,0.1496,4.01666666666667,14.7231333333333,48.321
2016-05-27,16,1573966.8,115253.29,952214.4,0,269.999999999982,0,1223.84063845252,277.666666666642,8.00000000017462,60.2125,113.487166666667,124.183666666667,115.901,130.649333333333,63.9533333333333,123.618166666667,0.174533333333333,4,14.7106666666667,48.4176666666667
2016-05-27,17,1573968.22,115269.91,952214.4,20.0000000004366,279.999999999973,0,5954.15830762016,276.666666666642,32.0000000006985,,115.644833333333,131.140833333333,118.050166666667,129.775333333333,59.1585,128.377333333333,0.0623333333333333,4,14.6982,59.08
2016-05-27,18,1573969.68,115286.49,952214.4,10.0000000002183,279.999999999973,0,4723.97330504103,276.66666666668,20.0000000004366,59.5084615384615,112.683333333333,131.425833333333,115.025666666667,129.909833333333,59.4626666666667,129.235833333333,0.311666666666667,4,14.7106666666667,59.068
2016-05-27,19,1573970.4,115303.15,952214.4,0,279.999999999973,0,2718.6423038687,278.333333333353,0,58.97,114.606,131.301,117.034166666667,130.213,59.8931666666667,130.04,0.0748,4.01666666666667,14.7106666666667,57.7038333333333
2016-05-27,20,1573970.4,115319.83,952214.4,0,270.000000000209,0,106.044126611957,277.666666666687,0,59.0466666666667,114.6745,126.379166666667,116.944666666667,130.449166666667,63.6361666666667,126.329666666667,0.0748,4,14.6982,50.8541666666667
2016-05-27,21,1573970.8,115336.49,952214.4,20.0000000004366,279.999999999973,0,3511.79752051582,277.666666666687,32.0000000006985,59.0466666666667,114.499166666667,124.657833333333,116.469166666667,130.194666666667,61.497,123.032833333333,0.187,4.01666666666667,14.7106666666667,55.5273333333333
2016-05-27,22,1573973.4,115353.09,952214.4,10.0000000002183,279.999999999973,0,5885.2296253224,275.666666666689,28.0000000006112,58.755,113.301,130.7465,116.048333333333,129.041166666667,58.4345,128.016666666667,0.124666666666667,4,14.6982,63.6156666666667
2016-05-27,23,1573974.64,115369.74,952214.4,9.99999999839929,279.999999999973,0,3828.17468722158,279.666666666647,19.9999999967986,,115.320833333333,131.8705,117.805833333333,129.5365,58.6606666666667,130.097333333333,0.0124666666666667,4.01666666666667,14.7231333333333,62.3045
2016-05-28,0,1573975.2,115386.54,952214.4,0,279.999999999973,0,104.746000234464,280.333333333306,0,,115.706833333333,128.486833333333,118.103,130.222333333333,61.9673333333333,128.438666666667,0,4,14.7231333333333,55.7633333333333
2016-05-28,1,1573975.2,115403.41,952214.4,0,279.999999999973,0,42.4176506447829,280.999999999972,0,,115.78,124.6855,118.156,129.979,63.2158333333333,124.665833333333,0,4.01666666666667,14.7106666666667,51.7925
2016-05-28,2,1573975.66,115420.22,952214.4,10.0000000002183,279.999999999973,0,4748.36345416178,280.333333333313,20.0000000004366,,115.705833333333,126.157,118.091666666667,129.580666666667,59.3418333333333,123.959666666667,0.0124666666666667,4,14.7231333333333,59.4808333333333
2016-05-28,3,1573977.42,115437.06,952214.4,10.0000000002183,279.999999999973,0,4357.04234349355,280.666666666692,22.0000000004802,,115.669166666667,131.329166666667,118.0635,128.659166666667,57.4801666666667,129.311666666667,0,4.01666666666667,14.7231333333333,64.697
2016-05-28,4,1573978.72,115453.88,952214.4,10.0000000002183,279.999999999973,0,2744.95796148886,279.333333333352,18.0000000003929,,115.365,131.462,117.759,130.02,57.9038333333333,130.189833333333,0.0122666666666667,4.00003333333333,14.7108166666667,65.3058333333333
2016-05-28,5,1573978.8,115470.54,952214.4,0,270.000000000209,0,84.0491120750309,276.000000000022,0,,115.3005,126.584666666667,117.6995,130.299,62.1736666666667,126.545333333333,0.0124666666666667,4,14.6857333333333,57.0475
2016-05-28,6,1573978.8,115487.06,952214.4,0,279.999999999973,0,431.830772746239,275.000000000015,6.00000000013097,,115.647,123.206779661017,118.031166666667,129.941,61.761,122.987,0.0623333333333333,4,14.6732666666667,57.1351666666667
2016-05-28,7,1573980.84,115503.57,952214.4,30.0000000006548,269.999999999982,0,9325.77646283705,275.000000000015,54.0000000011787,58.5905263157895,110.512833333333,129.138666666667,112.585666666667,129.087,54.4716666666667,124.824666666667,0.585933333333333,3.95,14.7356,71.3498333333333
2016-05-28,8,1573983.02,115520.03,952275.22,10.0000000002183,279.999999999973,1120.0000000008,5107.01200375146,273.999999999978,20.0000000004366,59.5771428571429,113.436,130.6255,115.941166666667,128.265,55.9071666666667,128.2535,0.286733333333333,3.98333333333333,14.6857333333333,71.9428333333333
2016-05-28,9,1573983.98,115536.49,952281.6,10.0000000002183,269.999999999982,0,4840.40244267292,274.666666666644,20.0000000004366,58.39,111.600333333333,130.684,113.8945,129.490333333333,56.1753333333333,128.441833333333,0.374,4,14.7106666666667,72.9935
2016-05-28,10,1573984.92,115552.96,952281.6,9.99999999839929,279.999999999973,0,4817.93205791325,274.666666666644,19.9999999967986,61.59,112.2215,130.894333333333,115.109166666667,129.486,56.2225,128.66,0.236866666666667,4.01666666666667,14.6982,74.8421666666667
2016-05-28,11,1573986.3,115569.47,952281.6,10.0000000002183,269.999999999982,0,4353.86101969519,275.666666666643,20.0000000004366,58.358,112.908333333333,131.408666666667,115.310333333333,130.0845,57.1815,129.389666666667,0.211933333333333,4,14.7106666666667,72.5291666666667
2016-05-28,12,1573987.2,115586.1,952281.6,0,279.999999999973,0,2655.65574935522,279.333333333337,0,67.52,115.0295,131.538,117.511666666667,130.226333333333,58.0293333333333,130.3075,0.0748,4.01666666666667,14.7106666666667,72.5011666666667
2016-05-28,13,1573987.2,115602.9,952281.6,0,279.999999999973,0,102.003479718641,280.333333333359,0,58.83,114.903333333333,126.597333333333,117.269166666667,130.460833333333,62.594,126.550166666667,0.0997333333333333,4.01666666666667,14.7231333333333,62.1023333333333
2016-05-28,14,1573987.88,115619.74,952281.6,20.0000000004366,280.0000000002,0,4098.75383442288,280.333333333351,40.0000000008731,58.43,114.706333333333,125.756,117.129833333333,130.1585,60.2396666666667,123.922372881356,0.0872666666666667,4.0167,14.73575,69.2861666666667
2016-05-28,15,1573990.1,115636.53,952281.6,10.0000000002183,279.999999999973,0,6071.22736670574,279.000000000027,20.0000000004366,59.7380952380952,111.495666666667,129.833666666667,113.307833333333,129.0995,57.5378333333333,127.028833333333,0.610866666666667,3.98333333333333,14.7480666666667,77.6688333333333
2016-05-28,16,1573991.1,115653.19,952281.6,10.0000000002183,279.999999999973,0,4459.95999671747,276.333333333347,20.0000000004366,59.3825,113.1835,130.946666666667,116.107,128.932333333333,58.0145,128.879,0.1122,4.01666666666667,14.7106666666667,77.2946666666667
2016-05-28,17,1573992.18,115669.72,952281.6,10.0000000002183,269.999999999982,0,3970.91373833528,274.999999999985,20.0000000004366,58.64,113.907,131.481,116.3295,129.866333333333,58.517,129.638666666667,0.124666666666667,4.01666666666667,14.6982,76.9656666666667
2016-05-28,18,1573993.2,115686.25,952281.6,0,279.999999999973,0,1367.95094982415,276.333333333309,0,,115.516666666667,130.146333333333,117.8445,130.1805,60.3596666666667,129.511666666667,0.0374,4.01666666666667,14.6857333333333,72.4013333333333
2016-05-28,19,1573993.28,115702.83,952281.6,10.0000000002183,279.999999999973,0,2266.94917491208,276.333333333309,18.0000000003929,58.71,113.853166666667,125.9615,115.806,130.382666666667,62.3106666666667,124.911,0.187,4,14.7106666666667,66.979
2016-05-28,20,1573995.14,115719.41,952281.6,9.99999999839929,269.999999999982,0,5815.36848604923,276.333333333309,21.9999999968422,59.0675,113.051833333333,130.701,115.351333333333,129.722166666667,58.2961666666667,128.008666666667,0.211933333333333,4.01666666666667,14.7231333333333,77.7121666666667
2016-05-28,21,1573996.12,115735.96,952281.6,10.0000000002183,279.999999999973,0,3954.64144994138,275.666666666666,20.0000000004366,,114.6855,131.653333333333,117.532166666667,129.410833333333,58.8391666666667,129.818166666667,0,4.01666666666667,14.6982,77.1048333333333
2016-05-28,22,1573996.8,115752.62,952281.6,0,279.999999999973,0,608.181349589688,279.666666666693,0,59.56,114.984166666667,128.655833333333,117.3295,130.342166666667,61.7288333333333,128.374666666667,0.0748,4.01666666666667,14.7356,71.4676666666667
2016-05-28,23,1573996.8,115769.45,952281.6,0,280.0000000002,0,53.6437012895671,281.000000000017,0,,115.794833333333,124.445833333333,118.1765,130.03,63.5313333333333,124.421,0.0124666666666667,4.01666666666667,14.7231333333333,66.5996666666667
2016-05-29,0,1573997.36,115786.28,952281.6,10.0000000002183,279.999999999973,0,5122.85809815257,279.666666666693,22.0000000004802,,115.827166666667,126.649830508475,118.200833333333,129.631833333333,60.0763333333333,124.316610169492,0,4,14.7231333333333,74.446
