"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-05-29,1,1573999.12,115803.06,952281.6,10.0000000002183,279.999999999973,0,4165.30359249707,280.000000000018,28.0000000006112,,115.7075,131.391166666667,118.093333333333,128.765166666667,58.9088333333333,129.4615,0,4.01666666666667,14.7231333333333,78.4666666666667
2016-05-29,2,1574000.4,115819.9,952281.6,10.0000000002183,279.999999999973,0,1555.97815638922,281.333333333312,10.0000000002183,,115.553666666667,130.39,117.902333333333,129.942833333333,60.4125,129.671166666667,0,4,14.7356,74.6455
2016-05-29,3,1574000.4,115836.76,952281.6,0,279.999999999973,0,46.0926281359907,280.999999999972,0,,115.608333333333,125.901833333333,117.982833333333,129.977166666667,63.3988333333333,125.8805,0,4.01666666666667,14.7356,66.266
2016-05-29,4,1574000.4,115853.63,952281.6,0,279.999999999973,0,1578.1742890973,280.333333333306,2.00000000004366,,115.625166666667,123.576166666667,117.990833333333,129.667166666667,62.2201666666667,122.847833333333,0,4.01666666666667,14.7231333333333,66.82
2016-05-29,5,1574001.98,115870.38,952281.6,20.0000000004366,279.999999999973,0,6235.77859765533,277.999999999982,38.0000000008295,,115.346666666667,130.772666666667,117.626333333333,128.6375,57.611,127.8835,0.0498666666666667,4,14.7231333333333,77.786
2016-05-29,6,1574003.34,115886.99,952281.6,10.0000000002183,279.999999999973,0,3997.27850222743,275.666666666689,20.0000000004366,59.1575,114.799666666667,131.535333333333,116.786,129.515,58.24,129.682,0.137133333333333,4,14.6982,75.5323333333333
2016-05-29,7,1574004.52,115903.49,952281.6,9.99999999839929,269.999999999982,0,4224.19464970691,274.666666666682,19.9999999967986,59.07625,111.8555,130.883833333333,114.879166666667,130.182166666667,58.0628333333333,128.926166666667,0.199466666666667,4.01666666666667,14.7106666666667,75.2921666666667
2016-05-29,8,1574005.56,115919.94,952281.6,10.0000000002183,270.000000000209,0,4759.86375685815,273.666666666683,20.0000000004366,58.667,111.705,130.912166666667,114.158,130.052666666667,58.1433333333333,128.705,0.311666666666667,4,14.7106666666667,73.377
2016-05-29,9,1574006.76,115936.38,952281.6,10.0000000002183,279.999999999973,0,4921.74560117233,275.000000000023,20.0000000004366,58.1454545454545,111.301666666667,130.7875,113.908166666667,130.086166666667,57.5633333333333,128.509166666667,0.324133333333333,3.98333333333333,14.7231333333333,74.4405
2016-05-29,10,1574008.22,115952.94,952281.6,10.0000000002183,279.999999999973,0,4056.13299249707,277.000000000021,20.0000000004366,58.8233333333333,114.639166666667,131.712166666667,116.8215,129.785666666667,57.8431666666667,129.834,0.1122,4.01666666666667,14.7231333333333,74.7531666666667
2016-05-29,11,1574009.44,115969.54,952281.6,10.0000000002183,269.999999999982,0,3636.85645603751,276.333333333317,20.0000000004366,59.78,113.6785,131.961666666667,116.4455,130.508666666667,57.6236666666667,130.2765,0.1122,4.03333333333333,14.7106666666667,74.7408333333333
2016-05-29,12,1574010,115986.14,952281.6,0,279.999999999973,0,123.285438921456,276.999999999975,0,58.0866666666667,114.003666666667,126.549833333333,116.5145,130.649166666667,61.608,126.492833333333,0.124666666666667,4.01666666666667,14.7231333333333,65.0256666666667
2016-05-29,13,1574010,116002.82,952281.6,0,279.999999999973,0,1720.54767080891,278.666666666641,8.00000000017462,59.21,115.212666666667,123.720333333333,117.616,130.2675,61.9111666666667,122.924833333333,0.0498666666666667,4.03333333333333,14.7231333333333,61.2011666666667
2016-05-29,14,1574011.68,116019.55,952281.6,20.0000000004366,279.999999999973,0,6073.4030996483,279.333333333307,32.0000000006985,58.39,114.925,130.785166666667,117.277333333333,129.5125,58.2778333333333,127.977166666667,0.0872666666666667,4.03333333333333,14.7480666666667,66.5108333333333
2016-05-29,15,1574013.04,116036.34,952281.6,10.0000000002183,279.999999999973,0,3494.4465073857,280.000000000011,20.0000000004366,,115.496166666667,131.629,117.913833333333,129.470833333333,59.5276666666667,130.012166666667,0.0249333333333333,4.01666666666667,14.7356,61.4951666666667
2016-05-29,16,1574013.6,116053.14,952281.6,0,279.999999999973,0,48.3963453692842,280.000000000026,0,,115.440666666667,127.621333333333,117.827,130.1835,62.912,127.598833333333,0.0623333333333333,4.03333333333333,14.7356,52.9731666666667
2016-05-29,17,1574013.6,116069.92,952281.6,0,280.0000000002,0,544.573157092614,279.333333333352,0,59.23,114.9675,123.794,117.230833333333,130.028666666667,63.5566666666667,123.540333333333,0.0748,4.01666666666667,14.7231333333333,49.4206666666667
2016-05-29,18,1574014.7,116086.61,952281.6,19.9999999986176,269.999999999982,0,7051.02024618992,277.333333333354,39.9999999972351,59.235,114.420666666667,130.575833333333,116.847833333333,129.1675,58.6321666666667,127.314166666667,0.0872666666666667,4.05,14.7356,59.3851666666667
2016-05-29,19,1574016.42,116103.29,952281.6,10.0000000002183,279.999999999973,0,4811.14889050411,278.333333333353,20.0000000004366,59.076,113.031833333333,131.1145,115.164333333333,129.6035,59.5256666666667,128.891166666667,0.2244,4.01666666666667,14.7480666666667,58.2955
2016-05-29,20,1574017.7,116119.99,952281.6,10.0000000002183,279.999999999973,0,3994.29829660023,277.999999999975,20.0000000004366,59.065,113.791166666667,131.828166666667,116.303833333333,130.187,59.401,129.9805,0.1122,4.05,14.7356,60.0141666666667
2016-05-29,21,1574018.4,116136.64,952281.6,0,279.999999999973,0,589.934446424384,277.666666666642,0,58.945,112.674833333333,126.607,115.0295,130.697666666667,62.1505,126.333,0.236866666666667,4.05,14.7231333333333,57.454
2016-05-29,22,1574019.06,116153.35,952281.6,10.0000000002183,279.999999999973,0,5353.76571629543,278.999999999974,20.0000000004366,59.085,114.118,127.5565,116.692,130.293333333333,59.378,125.080166666667,0.1122,4.05,14.7480666666667,64.7515
2016-05-29,23,1574020.68,116170.11,952281.6,10.0000000002183,279.999999999973,0,3944.18330504103,279.666666666647,28.0000000006112,76,115.524,131.6575,117.9655,129.511166666667,57.7185,129.834333333333,0.0498666666666667,4.03333333333333,14.7480666666667,67.1795
2016-05-30,0,1574021.98,116186.86,952281.6,10.0000000002183,269.999999999982,0,908.761598124258,278.666666666686,12.0000000002619,,115.686833333333,129.641666666667,118.140166666667,130.1495,60.0321666666667,129.220833333333,0,4.03333333333333,14.7356,61.6706666666667
2016-05-30,1,1574022,116203.59,952281.6,0,279.999999999973,0,54.2653392731542,279.333333333352,0,,115.693,125.250833333333,118.136666666667,130.016666666667,62.4348333333333,125.225666666667,0,4.03333333333333,14.7231333333333,54.887
2016-05-30,2,1574022.16,116220.36,952281.6,10.0000000002183,280.0000000002,0,3939.44788628371,279.333333333352,20.0000000004366,,115.67,125.3615,118.109166666667,129.651,58.7791666666667,123.540833333333,0,4.03333333333333,14.7356,60.831
2016-05-30,3,1574023.74,116237.1,952281.6,10.0000000002183,279.999999999973,0,4961.4572982415,278.666666666694,20.0000000004366,,115.605666666667,131.326,118.041333333333,128.654333333333,55.3315,129.030166666667,0,4.03333333333333,14.7356,66.7653333333333
2016-05-30,4,1574025.06,116253.76,952281.6,9.99999999839929,279.999999999973,0,2866.86639601406,275.666666666674,19.9999999967986,,115.387333333333,131.654,117.846833333333,129.814833333333,56.0871666666667,130.3255,0,4.03333333333333,14.7106666666667,64.9973333333333
2016-05-30,5,1574025.6,116270.23,952281.6,0,269.999999999982,0,75.1450621336459,274.666666666644,0,63.72,114.814166666667,127.100166666667,117.276,130.321666666667,60.4165,127.065,0.0498666666666667,4.01666666666667,14.6982,56.5733333333333
2016-05-30,6,1574025.6,116286.72,952281.6,0,279.999999999973,0,2327.90626424385,273.333333333312,8.00000000017462,,115.126166666667,124.325166666667,117.638166666667,129.977166666667,59.0328333333333,123.243,0.0748,4.03336666666667,14.6858833333333,59.828
2016-05-30,7,1574027.3,116303.09,952281.6,20.0000000004366,269.999999999982,0,6452.65895328253,273.999999999978,32.0000000006985,58.2233333333333,113.219666666667,130.028166666667,114.880666666667,129.358,55.4788333333333,127.042666666667,0.398733333333333,3.98336666666667,14.7232833333333,68.5161666666667
2016-05-30,8,1574028.76,116319.52,952281.6,10.0000000002183,269.999999999982,0,5224.83068511137,273.999999999978,20.0000000004366,59.765,111.931166666667,130.535166666667,115.196833333333,128.8695,56.6198333333333,128.114333333333,0.162066666666667,4.03333333333333,14.7106666666667,65.7243333333333
2016-05-30,9,1574030.16,116336.05,952281.6,10.0000000002183,279.999999999973,0,4921.04877608441,276.33333333334,20.0000000004366,58.17,112.237333333333,130.541833333333,114.816333333333,129.416833333333,57.217,128.264,0.2618,4.03146666666667,14.7358666666667,65.1553333333333
2016-05-30,10,1574031.32,116352.62,952281.6,10.0000000002183,279.999999999973,0,3839.857824619,277.000000000013,20.0000000004366,59.745,114.7785,131.835,117.087,129.864333333333,58.2608333333333,130.0565,0.0997333333333333,4.03333333333333,14.7231333333333,64.259
2016-05-30,11,1574032.56,116369.3,952281.6,10.0000000002183,280.0000000002,0,2456.64017725674,278.333333333361,20.0000000004366,58.7375,113.8065,130.805833333333,115.989833333333,130.649833333333,59.2258333333333,129.6705,0.187,4.03333333333333,14.7356,63.2901666666667
2016-05-30,12,1574032.8,116386.06,952281.6,0,279.999999999973,0,71.9088879249707,280.333333333351,0,,114.148,124.339,117.028666666667,130.560833333333,63.6561666666667,124.306166666667,0.0374,4.05,14.7480666666667,54.8685
2016-05-30,13,1574033.32,116402.91,952281.6,10.0000000002183,279.999999999973,0,5318.97227268464,281.000000000025,20.0000000004366,58.84,115.342,126.858333333333,117.004,130.189333333333,61.1456666666667,124.401,0.187,4.01666666666667,14.7480666666667,59.0951666666667
2016-05-30,14,1574035.08,116419.75,952281.6,9.99999999839929,279.999999999973,0,5521.46170410317,280.666666666646,19.9999999967986,58.8309090909091,112.244333333333,130.096166666667,115.144,128.6575,60.8445,127.548666666667,0.249333333333333,4.01666666666667,14.773,58.0346666666667
2016-05-30,15,1574036.2,116436.59,952281.6,10.0000000002183,279.999999999973,0,3734.56332028136,280.333333333306,20.0000000004366,58.6775,114.502333333333,131.269333333333,116.867,129.5645,62.2986666666667,129.544166666667,0.0872666666666667,4.05,14.7480666666667,52.8293333333333
2016-05-30,16,1574036.4,116453.39,952281.6,0,279.999999999973,0,77.0282595545152,279.66666666664,0,67.54,115.428333333333,127.2835,117.530666666667,130.046833333333,65.5211666666667,127.247666666667,0.0748,4.01666666666667,14.7356,47.3983333333333
2016-05-30,17,1574036.9,116470.11,952281.6,10.0000000002183,269.999999999982,0,4934.88789636577,276.999999999975,20.0000000004366,62.368,113.312,126.673,115.690833333333,129.979333333333,62.5943333333333,124.387,0.199466666666667,4.03348333333333,14.7224166666667,48.889
2016-05-30,18,1574038.64,116486.72,952281.6,10.0000000002183,279.999999999973,0,4547.10977022274,277.333333333354,20.0000000004366,59.5833333333333,114.4065,131.264166666667,116.846333333333,129.243,61.5298333333333,129.16,0.0997333333333333,4.05021666666667,14.73645,46.681
2016-05-30,19,1574039.86,116503.34,952281.6,10.0000000002183,279.999999999973,0,1747.04406101993,277.000000000021,20.0000000004366,59.265,114.341,129.533166666667,116.635833333333,130.218833333333,62.662,128.723333333333,0.1122,4.0334,14.7232166666667,43.265
2016-05-30,20,1574040.06,116520.02,952281.6,10.0000000002183,280.0000000002,0,3653.15592520515,278.666666666686,16.0000000003492,59.0075,112.098,125.0945,114.198,130.432,63.2915,123.4065,0.360783333333333,4.0009,14.7472333333333,46.7181666666667
2016-05-30,21,1574041.62,116536.72,952281.6,10.0000000002183,279.999999999973,0,5596.04195855802,278.00000000002,24.0000000005239,58.96,114.306666666667,130.968833333333,116.737333333333,129.422166666667,59.7236666666667,128.382666666667,0.0997833333333333,4.04711666666667,14.7537833333333,55.2913333333333
2016-05-30,22,1574042.96,116553.42,952281.6,10.0000000002183,269.999999999982,0,3467.53147948417,279.333333333352,20.0000000004366,,115.008333333333,131.630166666667,117.463666666667,129.794666666667,59.8676666666667,130.026333333333,0.0372333333333333,4.03473333333333,14.7486166666667,58.7048333333333
2016-05-30,23,1574043.6,116570.22,952281.6,0,279.999999999973,0,57.7382208675237,280.333333333306,0,,115.872,127.852666666667,118.214666666667,130.154,63.9143333333333,127.826,0.02415,4.0305,14.7417333333333,52.6395
2016-05-31,0,1574043.6,116587.06,952281.6,0,289.999999999964,0,107.731974443142,280.333333333306,0,,115.997166666667,124.3785,118.287666666667,129.893166666667,64.619,124.328666666667,0,4.02885,14.7468666666667,50.7466666666667
2016-05-31,1,1574043.98,116603.88,952281.6,10.0000000002183,279.999999999973,0,5029.45582121922,280.666666666639,20.0000000004366,73.59,115.8405,126.457166666667,118.176666666667,129.378,59.89,124.133333333333,0.0250333333333333,4.05045,14.7512833333333,60.2436666666667
2016-05-31,2,1574045.48,116620.69,952281.6,9.99999999839929,279.999999999973,0,4263.8714908558,279.666666666662,19.9999999967986,,115.697333333333,131.239333333333,118.067333333333,128.496666666667,57.7703333333333,129.268666666667,0,4.02698333333333,14.7523166666667,63.9651666666667
2016-05-31,3,1574046.78,116637.47,952281.6,10.0000000002183,279.999999999973,0,1940.80157110199,279.333333333352,20.0000000004366,,115.466833333333,130.713,117.817,129.892166666667,59.4533333333333,129.8165,0,4.02081666666667,14.7526333333333,60.5401666666667
2016-05-31,4,1574047.2,116654.15,952281.6,0,269.999999999982,0,82.7446549237988,276.666666666688,0,,115.659,126.102,118.059833333333,130.069,63.41,126.063666666667,0.0505166666666667,4.03413333333333,14.7154,52.1103333333333
2016-05-31,5,1574047.2,116670.68,952281.6,0,280.0000000002,0,2005.33251747571,274.666666666682,2.00000000004366,58.3033333333333,115.007166666667,123.7425,117.011333333333,129.902666666667,61.865,122.843220338983,0.1249,4.01386666666667,14.7142666666667,54.6085
2016-05-31,6,1574048.86,116687.14,952281.6,20.0000000004366,269.999999999982,0,6885.30310181712,274.333333333349,38.0000000008295,58.2233333333333,113.043333333333,130.285666666667,115.394833333333,128.847166666667,56.7521666666667,127.1,0.22315,4.01845,14.7341666666667,65.9361666666667
2016-05-31,7,1574050.28,116703.63,952281.6,10.0000000002183,279.999999999973,0,5382.64717051582,274.666666666682,20.0000000004366,57.6377777777778,111.462833333333,130.258666666667,114.425166666667,128.762166666667,57.343,127.768166666667,0.223833333333333,4.01743333333333,14.7381666666667,68.2185
2016-05-31,8,1574051.46,116720.04,952281.6,10.0000000002183,269.999999999982,0,4594.82796506448,272.999999999979,20.0000000004366,57.748,111.683,130.3975,113.6745,129.7575,58.8743333333333,128.272333333333,0.36035,4.00083333333333,14.7351833333333,65.9525
2016-05-31,9,1574052.2,116736.48,952281.6,10.0000000002183,269.999999999982,0,4340.80808862837,274.333333333311,20.0000000004366,57.89,113.1915,130.986833333333,116.067,129.378,59.183,128.975,0.161566666666667,4.03215,14.70995,66.2191666666667
2016-05-31,10,1574053.42,116752.99,952281.6,10.0000000002183,279.999999999973,0,3989.30123845252,275.999999999976,20.0000000004366,58.7266666666667,113.915166666667,131.9545,116.0195,130.260333333333,60.1673333333333,130.110166666667,0.185966666666667,4.02891666666667,14.7491333333333,64.5981666666667
2016-05-31,11,1574054.4,116769.57,952281.6,0,279.999999999973,0,93.0894325322372,277.666666666642,0,58.47,113.5995,125.112833333333,116.259333333333,130.688333333333,64.958,125.069666666667,0.136716666666667,4.03353333333333,14.7357,54.815
2016-05-31,12,1574054.4,116786.19,952281.6,0,269.999999999982,0,2835.58372086753,276.000000000007,3.99999999935972,59.85,115.610333333333,124.171166666667,117.886,130.252833333333,64.884,122.860833333333,0.0498833333333333,4.0167,14.7232833333333,55.5755
2016-05-31,13,1574055.54,116802.74,952281.6,9.99999999839929,279.999999999973,0,6586.2323883939,275.333333333356,25.9999999976571,59.1193333333333,111.913166666667,130.065166666667,113.864166666667,129.4305,62.7053333333333,127.0205,0.361533333333333,4.00003333333333,14.748,60.5458333333333
2016-05-31,14,1574056.8,116819.26,952281.6,10.0000000002183,269.999999999982,0,4748.72912356389,275.333333333348,16.0000000003492,58.695,113.633833333333,131.231833333333,116.125666666667,129.233333333333,64.0996666666667,129.034666666667,0.187,4.01666666666667,14.7356,59.5475
2016-05-31,15,1574057.96,116835.84,952281.6,10.0000000002183,280.0000000002,0,3283.38770152403,277.000000000021,14.0000000003056,,115.054,131.512333333333,117.421166666667,130.027666666667,65.4653333333333,129.994333333333,0.0743833333333333,4.03561666666667,14.7484166666667,56.6273333333333
2016-05-31,16,1574058.74,116852.44,952281.6,10.0000000002183,279.999999999973,0,3013.9699412075,277.000000000021,20.0000000004366,59.91,114.806833333333,131.552666666667,117.1555,130.330833333333,65.7251666666667,130.1605,0.100466666666667,4.03426666666667,14.7532666666667,55.154
2016-05-31,17,1574059.5,116869.06,952281.6,10.0000000002183,269.999999999982,0,2670.65838763189,276.666666666665,20.0000000004366,68.42,115.734,131.409833333333,117.893333333333,130.285666666667,65.4708333333333,130.173833333333,0.0752833333333333,4.01125,14.7320333333333,55.4076666666667
2016-05-31,18,1574060.4,116885.68,952281.6,0,279.999999999973,0,2018.53459976554,277.333333333308,0,61.05,114.7445,130.6905,116.997666666667,130.3885,65.162,129.758333333333,0.0993833333333333,4.02005,14.75055,56.8596666666667
2016-05-31,19,1574060.4,116902.33,952281.6,0,279.999999999973,0,73.0334191090251,278.333333333308,0,60.5333333333333,114.583666666667,125.601666666667,116.818833333333,130.401666666667,67.8386440677966,125.568166666667,0.11345,4.03351666666667,14.7345,51.341
2016-05-31,20,1574061.54,116919.04,952281.6,20.0000000004366,279.999999999973,0,6570.6225000298,277.666666666642,40.0000000008731,59.203,112.709333333333,128.404406779661,114.727333333333,130.126333333333,63.243,125.3115,0.311833333333333,4.01743333333333,14.7656166666667,62.9826666666667
2016-05-31,21,1574063.1,116935.65,952281.6,10.0000000002183,269.999999999982,0,5160.08989519344,276.666666666658,20.0000000004366,58.5085714285714,113.661666666667,131.597,115.8455,129.337833333333,61.9115,129.211833333333,0.22485,4.01708333333333,14.7480833333333,68.3548333333333
2016-05-31,22,1574064.26,116952.34,952281.6,9.99999999839929,279.999999999973,0,3122.60059220398,279.666666666693,19.9999999967986,,114.550666666667,131.448166666667,116.956166666667,130.232333333333,61.9923333333333,130.0075,0.06255,4.04738333333333,14.7646,65.1973333333333
2016-05-31,23,1574065.2,116969.14,952281.6,0,279.999999999973,0,2260.35038212192,280.000000000018,0,,115.9855,131.337833333333,118.274,130.14,62.2,130.292666666667,0.0124666666666667,4.02506666666667,14.7598333333333,59.4326666666667
2016-06-01,0,1574066.26,116985.94,952281.6,10.0000000002183,280.0000000002,0,2041.38969513482,280.000000000026,20.0000000004366,,116.1275,131.242666666667,118.4105,130.097,62.0865,130.295666666667,0.01335,4.02083333333333,14.7102166666667,58.7568333333333
2016-06-01,1,1574066.66,117002.76,952281.6,10.0000000002183,279.999999999973,0,2539.87745926143,280.666666666684,20.0000000004366,,116.162833333333,131.521,118.441833333333,130.020833333333,61.5615,130.346333333333,0,4.01871666666667,14.7369,59.9705
2016-06-01,2,1574067.74,117019.63,952281.6,10.0000000002183,289.999999999964,0,2641.76346524033,281.33333333332,20.0000000004366,,116.1225,131.557,118.361666666667,130.098833333333,60.7743333333333,130.336,0,4.01533333333333,14.74705,61.4186666666667
2016-06-01,3,1574068.8,117036.52,952281.6,0,279.999999999973,0,1842.43515756155,281.999999999971,0,,116.069333333333,131.2055,118.309333333333,130.169166666667,60.8921666666667,130.354166666667,0.0131166666666667,4.01846666666667,14.7493333333333,61.9928333333333
2016-06-01,4,1574068.8,117053.43,952281.6,0,279.999999999973,0,123.948336928488,280.999999999972,0,60.105,113.7915,125.280833333333,115.9865,130.470333333333,64.7296666666667,125.223666666667,0.201483333333333,4.0165,14.73405,54.1495
2016-06-01,5,1574069.38,117070.19,952281.6,10.0000000002183,279.999999999973,0,4873.21634808354,277.666666666642,28.0000000006112,,115.486833333333,126.505166666667,117.745,129.949333333333,61.4678333333333,124.322542372881,0.0376166666666667,4.01641666666667,14.72385,61.173
2016-06-01,6,1574071.18,117086.75,952281.6,10.0000000002183,269.999999999982,0,4174.74292280188,275.666666666689,16.0000000003492,,115.629333333333,131.411833333333,118.053166666667,129.073666666667,59.7923333333333,129.477166666667,0.0124666666666667,4.01916666666667,14.71365,64.6225
2016-06-01,7,1574072.5,117103.33,952281.6,20.0000000004366,279.999999999973,0,4612.63652936694,276.666666666688,36.0000000007858,58.8766666666667,112.234333333333,129.098166666667,114.423333333333,130.454833333333,60.8401666666667,126.962666666667,0.425566666666667,3.97568333333333,14.7440833333333,63.4678333333333
2016-06-01,8,1574073.7,117119.9,952281.6,10.0000000002183,270.000000000209,0,4882.97146969519,275.333333333348,20.0000000004366,58.0633333333333,112.633333333333,130.525166666667,115.112833333333,130.025166666667,60.6523333333333,128.265333333333,0.337233333333333,4.00333333333333,14.7327166666667,62.6248333333333
2016-06-01,9,1574074.8,117136.4,952281.6,0,279.999999999973,0,1993.5936,275.000000000023,0,60.345,115.169333333333,130.1685,117.237166666667,129.8715,62.2195,129.2445,0.1251,4.02276666666667,14.7164,61.4738333333333
2016-06-01,10,1574074.8,117152.99,952281.6,0,279.999999999973,0,1142.95908868699,276.666666666688,1.99999999967986,58.655,113.3975,123.950666666667,115.7655,130.220333333333,65.4638333333333,123.420833333333,0.224616666666667,4.01673333333333,14.723,55.2591666666667
2016-06-01,11,1574076.32,117169.53,952281.6,19.9999999986176,269.999999999982,0,6641.823157034,275.666666666651,37.9999999975553,60.34,114.65,130.947,116.775666666667,129.514166666667,61.7155,127.875166666667,0.124466666666667,4.03281666666667,14.73575,64.5321666666667
2016-06-01,12,1574077.5,117186,952281.6,10.0000000002183,269.999999999982,0,4393.44639460726,273.999999999978,20.0000000004366,59.0975,113.3545,131.590333333333,115.9085,129.929,62.5611666666667,129.554166666667,0.17475,4.01676666666667,14.7106833333333,63.8843333333333
2016-06-01,13,1574078.4,117202.59,952281.6,0,279.999999999973,0,332.576321219227,386.999999999989,0,60.422,114.769833333333,127.9865,117.040833333333,130.379333333333,65.775,127.832666666667,0.162066666666667,4.03333333333333,14.7356,57.189
2016-06-01,14,314815.68,23442.53,190456.32,0,299.999999999727,0,144.987917936688,2440.00000000005,100.000000002183,,115.284166666667,125.193333333333,117.913333333333,130.194166666667,67.345,125.126666666667,0,4.08333333333333,14.773,53.3933333333333
2016-06-01,18,1442908.7,107512.94,872924.8,43.6363636373161,1461.81818181834,0,6636.70232548225,869.090909090921,65.4545454559742,58.331875,111.758727272727,128.362909090909,113.912727272727,130.426727272727,64.2490909090909,125.297636363636,0.4624,3.98185454545455,14.7695272727273,66.5725454545454
2016-06-01,19,1574083.48,117302.78,952281.6,10.0000000002183,269.999999999982,0,5321.05658827667,275.000000000023,20.0000000004366,58.6522222222222,112.7535,131.655333333333,114.81,129.918833333333,63.4361666666667,129.1935,0.2992,4.01666666666667,14.7356,67.0253333333333
2016-06-01,20,1574084.4,117319.31,952281.6,0,279.999999999973,0,1171.84244947245,275.666666666659,0,59.148,114.2535,129.047833333333,116.8315,130.38,65.42,128.5055,0.0872666666666667,4.03333333333333,14.7106666666667,63.1723333333333
2016-06-01,21,1574084.5,117335.91,952281.6,9.99999999839929,279.999999999973,0,2736.08721346394,277.999999999975,19.9999999967986,58.596,113.265833333333,125.152881355932,115.350166666667,130.3655,65.7901666666667,123.848166666667,0.211933333333333,4.01666666666667,14.7480666666667,64.4828333333333
2016-06-01,22,1574086.02,117352.63,952281.6,10.0000000002183,269.999999999982,0,5887.49677561548,279.333333333307,20.0000000004366,58.99,114.589,131.115,116.9325,129.478166666667,62.3725,128.3955,0.124666666666667,4.03333333333333,14.7605333333333,79.0016666666667
2016-06-01,23,1574087.14,117369.38,952281.6,10.0000000002183,279.999999999973,0,2879.82937631888,278.666666666641,20.0000000004366,,116.029333333333,131.513833333333,118.340833333333,129.760833333333,63.1023333333333,130.182833333333,0,4.01666666666667,14.7480666666667,75.625
2016-06-02,0,1574088,117386.14,952281.6,0,279.999999999973,0,2209.10027549824,280.333333333344,8.00000000017462,,116.200833333333,131.287,118.446333333333,130.044,63.0643333333333,130.264333333333,0,4.01666666666667,14.7356,73.609
2016-06-02,1,1574089.18,117402.98,952281.6,10.0000000002183,279.999999999973,0,2036.54088464244,280.333333333351,12.0000000002619,,116.133666666667,131.2415,118.311,130.061333333333,62.8983333333333,130.302333333333,0,4.01666666666667,14.7605333333333,74.0828333333333
2016-06-02,2,1574090.1,117419.81,952281.6,10.0000000002183,290.000000000191,0,2345.33041125439,281.333333333358,20.0000000004366,,116.156666666667,131.494,118.392166666667,130.0645,62.2668333333333,130.41,0,4.01666666666667,14.7480666666667,74.3001666666667
2016-06-02,3,1574090.72,117436.66,952281.6,10.0000000002183,279.999999999973,0,2572.9961810082,279.666666666685,20.0000000004366,,116.177333333333,131.5025,118.427333333333,130.066833333333,62.444,130.3125,0,4.01666666666667,14.7480666666667,72.9658333333333
2016-06-02,4,1574091.82,117453.41,952281.6,10.0000000002183,269.999999999982,0,3346.97203751465,278.666666666686,20.0000000004366,60.0971428571429,113.995333333333,131.342,116.0755,130.352833333333,61.9281666666667,129.794833333333,0.199466666666667,4,14.7480666666667,74.487
2016-06-02,5,1574093,117470.04,952281.6,10.0000000002183,279.999999999973,0,3116.67344806565,275.666666666643,20.0000000004366,60.0075,114.739666666667,131.446333333333,116.903833333333,130.312166666667,61.8291666666667,130.003166666667,0.0997333333333333,4.01666666666667,14.7231333333333,75.0525
2016-06-02,6,1574094,117486.59,952281.6,0,279.999999999973,0,921.125819226258,275.999999999976,0,59.3211111111111,113.415666666667,128.032,115.698333333333,130.507,64.3803333333333,127.606166666667,0.211933333333333,3.99546666666667,14.7246,68.4593333333333
2016-06-02,7,1574094.02,117503.19,952281.6,9.99999999839929,269.999999999982,0,2399.12038030481,277.999999999975,11.9999999980791,59.0416666666667,114.081333333333,123.547166666667,116.431666666667,130.2255,64.9226666666667,122.438666666667,0.1496,4.01666666666667,14.7356,64.7901666666667
2016-06-02,8,1574095.62,117519.88,952281.6,10.0000000002183,279.999999999973,0,6509.71983024619,276.666666666642,27.999999999156,58.5771428571429,112.372333333333,129.84,114.210833333333,129.404,60.7906666666667,126.8305,0.386466666666667,3.98333333333333,14.7480666666667,74.0591666666667
2016-06-02,9,1574096.88,117536.36,952281.6,10.0000000002183,269.999999999982,0,6549.2486926143,274.000000000008,20.0000000004366,58.3721052631579,109.466,129.512666666667,112.018666666667,128.669833333333,61.0681666666667,126.487333333333,0.498666666666667,3.96666666666667,14.7480666666667,68.6423333333333
2016-06-02,10,1574098.5,117552.82,952281.6,10.0000000002183,279.999999999973,0,5399.18185603751,274.000000000024,20.0000000004366,58.5466666666667,112.101666666667,130.698166666667,114.482166666667,128.789333333333,61.695,128.195333333333,0.2618,4,14.7106666666667,65.5896666666667
2016-06-02,11,1574099.68,117569.29,952281.6,10.0000000002183,269.999999999982,0,2951.75654771395,275.666666666681,20.0000000004366,,115.015833333333,131.224,117.4575,129.820666666667,62.3953333333333,129.8565,0.0498666666666667,4.01666666666667,14.7231333333333,66.716
2016-06-02,12,1574100,117585.83,952281.6,0,280.0000000002,0,68.2887608440748,275.333333333356,0,,115.808833333333,127.0355,118.058,130.080833333333,66.4961666666667,127.003833333333,0.0124666666666667,4,14.6982,57.6996666666667
2016-06-02,13,1574100,117602.36,952281.6,0,279.999999999973,0,449.82821500586,275.666666666681,0,60.27,115.218333333333,123.700666666667,117.1765,129.955833333333,67.0055,123.489833333333,0.0872666666666667,4,14.7106666666667,55.6418333333333
2016-06-02,14,1574101.16,117618.92,952281.6,20.0000000004366,269.999999999982,0,7239.13887010551,276.666666666673,40.0000000008731,,115.4035,130.776166666667,117.868,128.9715,63.226,127.427666666667,0.0124666666666667,4,14.7356,65.3551666666667
2016-06-02,15,1574102.54,117635.51,952281.6,10.0000000002183,279.999999999973,0,3228.23918264947,276.999999999975,20.0000000004366,,116.048333333333,131.564,118.1805,129.538333333333,64.6666666666667,130.0685,0.0374,4.01666666666667,14.7231333333333,61.521
2016-06-02,16,1574103.6,117652.17,952281.6,0,279.999999999973,0,2410.91321852286,277.999999999975,0,64.18,115.722833333333,131.4675,117.9235,130.178666666667,65.5955,130.3525,0.0249333333333333,4.01666666666667,14.7356,57.9925
2016-06-02,17,1574104.44,117668.84,952281.6,10.0000000002183,269.999999999982,0,2685.34810480656,277.333333333308,20.0000000004366,61.68,115.4935,131.388,117.515333333333,130.3315,65.8365,130.145,0.0997333333333333,4,14.7356,56.7131666666667
2016-06-02,18,1574105.44,117685.49,952281.6,9.99999999839929,279.999999999973,0,2531.83234132473,277.99999999999,19.9999999967986,61.3858333333333,112.935333333333,130.083833333333,115.1245,130.537,65.777,128.913333333333,0.2992,4.01425,14.7477833333333,56.2063333333333
2016-06-02,19,1574106,117702.2,952281.6,0,279.999999999973,0,108.183292614303,278.666666666686,0,,115.578833333333,125.1655,117.888,130.133833333333,68.2973333333333,125.115333333333,0.0498666666666667,4.01666666666667,14.7356,54.3426666666667
2016-06-02,20,1574106.62,117718.88,952281.6,10.0000000002183,279.999999999973,0,6707.63839413834,277.333333333354,20.0000000004366,60.05,112.362833333333,128.372,114.423333333333,130.060333333333,63.8608333333333,125.271666666667,0.3366,4,14.7480666666667,65.903
2016-06-02,21,1574108.2,117735.47,952281.6,10.0000000002183,270.000000000209,0,4421.21732356389,276.000000000022,20.0000000004366,62.85,115.084,131.504833333333,117.261,129.149166666667,63.4796666666667,129.458666666667,0.1122,4,14.7356,65.6581666666667
2016-06-02,22,1574109.46,117752.14,952281.6,10.0000000002183,279.999999999973,0,830.435212192263,279.666666666685,20.0000000004366,59.62,114.926333333333,128.5455,117.255833333333,130.146666666667,65.6378333333333,128.161666666667,0.0748,4.01666666666667,14.7480666666667,60.4105
2016-06-02,23,1574109.6,117768.94,952281.6,0,279.999999999973,0,55.9474185228621,280.000000000003,0,,115.955833333333,124.569666666667,118.157333333333,129.892833333333,67.0368333333333,124.543666666667,0.0124666666666667,4.01666666666667,14.7480666666667,57.4003333333333
2016-06-03,0,1574109.7,117785.75,952281.6,10.0000000002183,279.999999999973,0,4386.82233350851,280.666666666639,20.0000000004366,,116.187666666667,125.598644067797,118.4435,129.430833333333,64.2656666666667,123.604237288136,0,4.01666666666667,14.7480666666667,65.5953333333333
2016-06-03,1,1574111.2,117802.6,952281.6,10.0000000002183,279.999999999973,0,4642.61186307152,280.999999999972,20.0000000004366,,116.139,131.434666666667,118.345333333333,128.6205,62.1735,129.290166666667,0,4,14.7605333333333,70.066
2016-06-03,2,1574112.3,117819.47,952281.6,10.0000000002183,289.999999999964,0,2992.16301664713,281.333333333305,20.0000000004366,,115.900833333333,131.782333333333,118.136833333333,129.919833333333,61.7865,130.4,0,4.01666666666667,14.7605333333333,69.1111666666667
2016-06-03,3,1574113.2,117836.38,952281.6,0,279.999999999973,0,1758.12020187573,281.333333333343,0,62.3675,115.683,130.921333333333,117.4915,130.2835,62.0813333333333,130.109666666667,0.0997333333333333,4.01666666666667,14.7605333333333,68.3273333333333
2016-06-03,4,1574113.2,117853.17,952281.6,0,279.999999999973,0,67.7036898007044,278.333333333353,0,60.3366666666667,113.684833333333,124.272666666667,116.482833333333,130.441666666667,65.0915,124.241666666667,0.1122,4.01666666666667,14.7356,59.5035
2016-06-03,5,1574114.22,117869.74,952281.6,19.9999999986176,270.000000000209,0,5039.76918349032,275.000000000023,39.9999999972351,83.01,115.854166666667,126.961,118.086833333333,129.892666666667,60.9043333333333,124.726206896552,0.0498666666666667,4,14.7106666666667,68.3633333333333
2016-06-03,6,1574115.98,117886.24,952281.6,10.0000000002183,279.999999999973,0,4263.94249818289,274.666666666682,20.0000000004366,66.465,115.3175,131.4835,117.650333333333,129.217666666667,60.5465,129.5085,0.1122,4.00183333333333,14.7241166666667,70.7536666666667
2016-06-03,7,1574116.9,117902.74,952281.6,10.0000000002183,269.999999999982,0,3250.61815005862,275.666666666689,20.0000000004366,58.6964285714286,112.592833333333,128.447333333333,114.382833333333,130.3375,62.2765,126.944333333333,0.398933333333333,3.96666666666667,14.7356,69.6943333333333
2016-06-03,8,1574118.5,117919.23,952281.6,10.0000000002183,279.999999999973,0,6102.19956506448,273.66666666666,20.0000000004366,57.9154545454545,111.147,130.261333333333,113.829,129.9975,61.5498333333333,127.437333333333,0.361533333333333,3.98333333333333,14.7356,72.8186666666667
2016-06-03,9,1574119.66,117935.69,952281.6,10.0000000002183,269.999999999982,0,4552.3098042204,275.33333333331,20.0000000004366,58.86,113.294,131.312833333333,115.713833333333,129.5285,62.4573333333333,129.2035,0.236866666666667,3.98333333333333,14.7231333333333,70.1298333333333
2016-06-03,10,1574120.4,117952.2,952281.6,0,279.999999999973,0,921.998830480658,274.999999999977,0,61.3366666666667,115.460166666667,129.179333333333,117.512,130.078,65.5085,128.752833333333,0.0997333333333333,3.98333333333333,14.7231333333333,64.8216666666667
2016-06-03,11,1574120.46,117968.77,952281.6,10.0000000002183,269.999999999982,0,2240.36965771852,277.666666666642,16.0000000003492,60.6971428571429,113.623333333333,124.308305084746,116.1665,130.131,67.2581666666667,123.250666666667,0.211933333333333,4,14.7356,59.1313333333333
2016-06-03,12,1574122.1,117985.44,952281.6,10.0000000002183,279.999999999973,0,5637.92740867526,277.666666666657,24.0000000005239,60.9166666666667,114.902166666667,130.938,117.128666666667,129.358666666667,65.1261666666667,128.331666666667,0.0997333333333333,4,14.7480666666667,61.2868333333333
2016-06-03,13,1574123.34,118002.12,952281.6,10.0000000002183,279.999999999973,0,3435.70171793669,278.00000000002,20.0000000004366,60.01,115.021333333333,131.5385,117.0885,129.918833333333,65.4601666666667,129.951333333333,0.124666666666667,4,14.7480666666667,57.4575
2016-06-03,14,1574124.36,118018.8,952281.6,9.99999999839929,279.999999999973,0,2627.66375662368,277.666666666687,19.9999999967986,68.8766666666667,115.545166666667,131.359,117.923166666667,130.184333333333,66.6241666666667,130.142333333333,0.1122,4,14.7356,56.8093333333333
2016-06-03,15,1574125.2,118035.43,952281.6,0,270.000000000209,0,2852.18476951935,277.000000000021,0,60.32,115.227833333333,131.416833333333,117.1235,130.353666666667,67.2278333333333,130.096666666667,0.124666666666667,3.98333333333333,14.7356,53.0531666666667
2016-06-03,16,1574126.16,118052.04,952281.6,10.0000000002183,279.999999999973,0,3444.73375216881,276.66666666668,20.0000000004366,60.4025,113.949166666667,131.4195,116.356166666667,130.4575,67.7258333333333,129.8265,0.137133333333333,4,14.7356,53.7146666666667
2016-06-03,17,1574126.88,118068.61,952281.6,10.0000000002183,279.999999999973,0,3170.9022203986,276.333333333347,20.0000000004366,61.092,114.7115,131.337,116.886333333333,130.325333333333,68.4458333333333,129.87,0.174533333333333,3.98333333333333,14.7356,54.9608333333333
2016-06-03,18,1574128.02,118085.19,952281.6,10.0000000002183,269.999999999982,0,3142.52627479484,276.333333333309,20.0000000004366,62.09,114.582333333333,131.38,116.8355,130.282833333333,67.4971666666667,129.9255,0.162066666666667,3.98333333333333,14.7356,57.4098333333333
2016-06-03,19,1574128.92,118101.82,952281.6,10.0000000002183,279.999999999973,0,2880.06706143025,275.999999999976,20.0000000004366,64.3,114.952333333333,131.412333333333,116.903666666667,130.454333333333,67.0696666666667,130.080333333333,0.187,3.98333333333333,14.7356,57.5316666666667
2016-06-03,20,1574130,118118.34,952281.6,0,269.999999999982,0,4156.01558968347,275.666666666643,0,60.625,113.5495,131.807833333333,115.602,130.4805,65.9865,129.885333333333,0.211933333333333,3.98333333333333,14.7356,59.8686666666667
2016-06-03,21,1574130,118134.91,952281.6,0,279.999999999973,0,357.167588511138,276.666666666642,0,60.314,115.323166666667,128.339666666667,117.184166666667,130.519,68.5055,128.176,0.174533333333333,3.96666666666667,14.7356,55.5258333333333
2016-06-03,22,1574130.48,118151.51,952281.6,20.0000000004366,279.999999999973,0,4085.12616283301,277.333333333346,32.0000000006985,60.125,113.1385,125.3965,115.952833333333,130.441166666667,67.2988333333333,123.622413793103,0.124666666666667,4,14.7356,58.5775
2016-06-03,23,1574132.4,118168.14,952281.6,0,279.999999999973,0,3519.75083001172,277.333333333354,8.00000000017462,,116.457666666667,130.976,118.689333333333,129.481333333333,64.9181666666667,129.349166666667,0,3.98333333333333,14.7480666666667,64.9173333333333
2016-06-04,0,1574132.4,118184.86,952281.6,0,280.0000000002,0,51.5228187573242,279.666666666693,0,,116.3895,127.106,118.535333333333,129.586,67.9548333333333,127.082166666667,0.0124666666666667,3.98333333333333,14.7480666666667,57.3101666666667
2016-06-04,1,1574132.4,118201.66,952281.6,0,279.999999999973,0,81.2151742086737,280.000000000018,0,,116.2305,124.232333333333,118.388666666667,129.179666666667,67.8176666666667,124.194833333333,0,3.96666666666667,14.7356,57.2291666666667
2016-06-04,2,1574132.9,118218.47,952281.6,10.0000000002183,279.999999999973,0,4549.42101594373,280.666666666684,26.0000000005675,,116.080833333333,125.719,118.213666666667,128.736,65.2668333333333,123.619166666667,0,3.98333333333333,14.7605333333333,62.8098333333333
2016-06-04,3,1574134.76,118235.33,952281.6,10.0000000002183,279.999999999973,0,4701.42978640093,281.666666666638,19.9999999993452,,115.858666666667,131.228333333333,118.040666666667,128.184166666667,63.7841666666667,129.057,0,3.98333333333333,14.7605333333333,66.0691666666667
2016-06-04,4,1574135.96,118252.25,952281.6,9.99999999839929,279.999999999973,0,1358.29727760844,281.666666666638,13.999999997759,,115.935,130.0105,118.153166666667,129.879,65.23,129.382833333333,0.0124666666666667,4,14.7605333333333,63.1965
2016-06-04,5,1574136,118269.07,952281.6,0,279.999999999973,0,105.312787807736,278.999999999974,0,69.9,115.831166666667,125.833166666667,117.868666666667,129.950833333333,67.1666666666667,125.784666666667,0.0748,3.98333333333333,14.7480666666667,57.7293333333333
2016-06-04,6,1574136,118285.78,952281.6,0,279.999999999973,0,1785.34302793386,277.333333333331,2.00000000004366,61.88,115.471166666667,123.474745762712,117.6555,129.713,66.2333333333333,122.659661016949,0.0623333333333333,4,14.7231333333333,59.9295
2016-06-04,7,1574137.56,118302.31,952281.6,20.0000000004366,269.999999999982,0,8073.52331184056,275.000000000015,38.0000000008295,59.2690909090909,113.497833333333,129.85,115.108166666667,128.749166666667,61.9833333333333,126.117,0.461266666666667,3.93333333333333,14.7356,71.9781666666667
2016-06-04,8,1574139.4,118318.83,952281.6,10.0000000002183,279.999999999973,0,6345.91822157092,275.000000000015,20.0000000004366,58.3288235294118,109.9115,129.605666666667,112.4845,128.9185,63.5973333333333,126.675166666667,0.423866666666667,3.95,14.7605333333333,68.695
2016-06-04,9,1574140.66,118335.42,952281.6,10.0000000002183,270.000000000209,0,4952.51668135991,279.000000000027,28.0000000006112,58.2,112.812833333333,130.794166666667,115.271833333333,129.084,64.598,128.506333333333,0.174533333333333,4.01666666666667,14.7605333333333,67.264
2016-06-04,10,1574141.98,118352.18,952281.6,10.0000000002183,279.999999999973,0,3170.40856670575,278.666666666686,12.0000000002619,59.41,113.267833333333,130.613666666667,115.602666666667,130.271333333333,65.5463333333333,129.1505,0.174533333333333,4,14.7605333333333,66.571
2016-06-04,11,1574142,118368.88,952281.6,0,279.999999999973,0,139.55772731536,277.666666666672,0,61.2566666666667,115.0445,125.429166666667,117.15,130.352666666667,70.1353333333333,125.364666666667,0.137133333333333,4,14.7231333333333,57.8545
2016-06-04,12,1574142.5,118385.46,952281.6,10.0000000002183,279.999999999973,0,5318.38720164127,275.999999999976,20.0000000004366,60.685,114.335333333333,126.9705,116.5345,130.093833333333,68.3638333333333,124.511166666667,0.174533333333333,3.98333333333333,14.7356,62.1898333333333
2016-06-04,13,1574143.98,118402,952281.6,10.0000000002183,269.999999999982,0,4573.68318077374,274.999999999977,20.0000000004366,61.165,114.427166666667,130.914333333333,116.884166666667,129.0025,68.1891666666667,128.797333333333,0.0997333333333333,3.98333333333333,14.7231333333333,60.9165
2016-06-04,14,1574145.08,118418.5,952281.6,9.99999999839929,279.999999999973,0,3428.73571582649,274.666666666644,19.9999999967986,68.17,115.472333333333,131.634166666667,117.327666666667,130.036,68.88,130.047,0.162066666666667,3.98333333333333,14.7231333333333,59.6941666666667
2016-06-04,15,1574145.6,118434.96,952281.6,0,269.999999999982,0,3350.62873153576,274.333333333311,0,61.604,114.385666666667,131.587333333333,116.5905,130.452,69.673,130.036166666667,0.162066666666667,4,14.7106666666667,57.9808333333333
2016-06-04,16,1574146.68,118451.4,952281.6,10.0000000002183,269.999999999982,0,2184.49072473623,273.666666666683,20.0000000004366,61.13,115.3945,131.149666666667,117.661,130.403666666667,70.5696666666667,130.136666666667,0.0623333333333333,3.98333333333333,14.7106666666667,56.651
2016-06-04,17,1574147.36,118467.87,952281.6,10.0000000002183,279.999999999973,0,3035.12917139508,274.333333333349,20.0000000004366,62.005,115.216833333333,131.3245,117.2365,130.369333333333,71.6735,129.917166666667,0.1496,3.98333333333333,14.7106666666667,55.597
2016-06-04,18,1574148,118484.31,952281.6,0,269.999999999982,0,2890.01326916765,274.333333333349,8.00000000017462,61.785,114.580666666667,131.090833333333,116.810666666667,130.2285,70.9498333333333,129.752166666667,0.1496,3.98333333333333,14.7106666666667,56.76
2016-06-04,19,1574149.18,118498.04,952281.6,10.0000000002183,150.000000000091,0,1079.80346096131,152.999999999975,12.0000000002619,62.732,113.913,127.495833333333,115.653333333333,130.341333333333,72.2943333333333,119.507,0.199466666666667,3.95,4.3384,52.846
2016-06-04,20,1574149.98,118508.97,952281.6,10.0000000002183,269.999999999982,0,6098.72570574443,258.666666666659,20.0000000004366,60.8208333333333,112.622333333333,127.947833333333,115.041666666667,130.335833333333,68.1661666666667,124.311166666667,0.2618,3.98333333333333,13.6136,59.0396666666667
2016-06-04,21,1574150.4,118525.48,952281.6,0,269.999999999982,0,195.761114419696,274.333333333319,0,60.684,113.435833333333,125.573833333333,115.179833333333,130.0775,71.3228333333333,125.483,0.2618,3.98333333333333,14.7106666666667,54.0226666666667
2016-06-04,22,1574151.14,118541.98,952281.6,20.0000000004366,279.999999999973,0,5766.03968370457,276.666666666688,32.0000000006985,,115.104166666667,128.030333333333,117.5265,129.436166666667,67.5598333333333,125.364,0.0498666666666667,4,14.7356,59.8281666666667
2016-06-04,23,1574152.8,118558.65,952281.6,0,269.999999999982,0,3404.94892121923,267.666666666681,18.0000000003929,,116.291333333333,131.575666666667,118.485833333333,129.465833333333,66.953,129.999666666667,0.0124666666666667,3.98333333333333,14.7356,59.6946666666667
2016-06-05,0,1574154,118570.03,952281.6,10.0000000002183,110.000000000127,0,90.7591456037521,111.000000000043,10.0000000002183,,115.648666666667,125.890833333333,117.667166666667,129.836333333333,70.0685,112.646833333333,0.0249333333333333,3.96666666666667,0.349066666666667,52.6978333333333
2016-06-05,1,1574154,118579.61,952281.6,0,240.000000000009,0,3751.36582930832,247.333333333336,0,,116.1245,127.326666666667,118.319,129.732166666667,67.262,122.578833333333,0,4,12.0552666666667,57.9228333333333
2016-06-05,2,1574154,118596.29,952281.6,0,279.999999999973,0,80.0084651817116,280.666666666639,0,,116.478,127.623,118.5775,129.648,69.8198333333333,127.586,0.0124666666666667,4,14.7106666666667,51.9108333333333
2016-06-05,3,1574154,118613.13,952281.6,0,279.999999999973,0,140.545034701054,280.666666666639,0,,116.407833333333,124.804333333333,118.519166666667,129.3365,70.1293333333333,124.739333333333,0,4,14.7480666666667,51.2806666666667
2016-06-05,4,1574154.2,118629.99,952281.6,9.99999999839929,279.999999999973,0,1772.9883817434,281.666666666645,19.9999999967986,,116.197,123.372333333333,118.224333333333,128.9365,68.8601666666667,122.575762711864,0.0249333333333333,4,14.7480666666667,53.585
2016-06-05,5,1574156.12,118646.87,952281.6,10.0000000002183,289.999999999964,0,6791.92519132474,280.666666666684,20.0000000004366,,116.022,130.860166666667,118.2325,127.8985,64.4905,127.723,0,4,14.7605333333333,63.1438333333333
2016-06-05,6,1574157.46,118663.62,952281.6,20.0000000004366,269.999999999982,0,3944.96949425557,277.666666666687,36.0000000007858,64.1585714285714,114.522833333333,131.4245,116.3155,129.736,65.2895,129.603333333333,0.211933333333333,4,14.7605333333333,63.1896666666667
2016-06-05,7,1574158.8,118680.22,952281.6,0,280.0000000002,0,1120.75540304807,275.333333333356,4.00000000008731,,115.1975,129.436333333333,117.746833333333,130.145,67.7331666666667,128.9165,0.0249333333333333,3.9841,14.7107166666667,57.9685
2016-06-05,8,1574159.26,118696.74,952281.6,10.0000000002183,269.999999999982,0,6632.27393036343,276.000000000014,20.0000000004366,59.5688461538462,109.307166666667,125.958333333333,111.115666666667,130.513833333333,67.2108333333333,122.891833333333,0.698133333333333,3.91666666666667,14.7480666666667,60.485
2016-06-05,9,1574160.94,118713.38,952281.6,10.0000000002183,279.999999999973,0,5677.01746776084,278.333333333353,20.0000000004366,59.3325,112.790833333333,130.4955,115.209666666667,129.075666666667,66.8553333333333,127.872666666667,0.286733333333333,3.98333333333333,14.7605333333333,63.3756666666667
2016-06-05,10,1574162.24,118730,952281.6,10.0000000002183,279.999999999973,0,3090.78405439624,276.333333333309,20.0000000004366,60.3816666666667,114.424166666667,130.525,116.567,129.725,68.8995,129.093833333333,0.124666666666667,4,14.7356,61.8366666666667
2016-06-05,11,1574162.4,118746.65,952281.6,0,279.999999999973,0,116.849657444313,278.333333333308,0,61.415,115.180166666667,126.113,116.9835,129.975,73.4943333333333,126.058333333333,0.1496,3.98333333333333,14.7356,55.229
2016-06-05,12,1574162.84,118763.25,952281.6,10.0000000002183,269.999999999982,0,5083.08978750969,274.999999999977,20.0000000004366,61.765,114.193,126.269,116.366833333333,129.766666666667,71.2465,123.985084745763,0.162066666666667,4,14.7231333333333,60.1853333333333
2016-06-05,13,1574163.6,118779.74,952281.6,0,279.999999999973,0,2714.40053880422,275.666666666643,0,,116.075333333333,130.073166666667,118.254333333333,128.994833333333,71.7648333333333,128.814666666667,0.0249333333333333,3.98333333333333,14.7231333333333,59.0256666666667
2016-06-05,14,1574163.6,118796.34,952281.6,0,269.999999999982,0,125.570872684642,276.000000000014,0,62.87,115.939166666667,125.897833333333,117.968333333333,129.332166666667,75.5945,125.839666666667,0.0498666666666667,3.98333333333333,14.7106666666667,51.5023333333333
2016-06-05,15,1574163.6,118812.88,952281.6,0,279.999999999973,0,290.323221805391,275.333333333348,6.00000000013097,63.48,115.8595,123.406166666667,117.572833333333,129.0815,76.0956666666667,123.272666666667,0.124666666666667,3.98333333333333,14.7106666666667,49.2318333333333
2016-06-05,16,1574165.2,118829.31,952281.6,19.9999999986176,269.999999999982,0,8232.77233645955,273.000000000017,33.9999999971042,63.4244444444444,113.840166666667,130.186,115.902666666667,128.312333333333,71.7895,126.3755,0.236866666666667,4,14.7231333333333,56.5913333333333
