"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-06-05,17,1574166,118844.46,952281.6,0,190.000000000055,0,2552.09817467761,187.66666666661,0,62.04,114.896,130.378833333333,117.16,129.303333333333,74.8001666666667,124.666666666667,0.0748,3.96666666666667,7.76673333333333,52.7016666666667
2016-06-05,18,1574166.22,118852.25,952281.6,10.0000000002183,160.000000000082,0,2622.34326682298,156.000000000085,20.0000000004366,63.185,114.297666666667,123.958666666667,116.095166666667,129.726666666667,75.9448333333333,113.170166666667,0.187,3.95,4.94926666666667,49.0901666666667
2016-06-05,19,1574167.2,118866.33,952281.6,0,269.999999999982,0,1905.22137608441,273.999999999978,0,63.13,115.302833333333,129.0935,117.4135,129.559833333333,75.3669491525424,128.2085,0.0748,3.98441666666667,14.6985833333333,48.258
2016-06-05,20,1574167.2,118882.83,952281.6,0,279.999999999973,0,1043.63875709261,275.666666666643,8.00000000017462,62.13,114.016333333333,124.328333333333,115.983166666667,129.584833333333,77.1755,123.8455,0.187,3.98333333333333,14.7231333333333,44.612
2016-06-05,21,1574168.84,118899.3,952281.6,20.0000000004366,269.999999999982,0,7323.69991934349,270.999999999981,32.0000000006985,61.7633333333333,114.050166666667,130.76,115.973333333333,128.925,70.1573333333333,127.368166666667,0.199466666666667,3.96666666666667,14.7231333333333,57.782
2016-06-05,22,1574169.6,118911.77,952281.6,0,120.000000000118,0,1094.28396928488,136.333333333437,0,62,113.301333333333,127.133666666667,115.293833333333,129.795166666667,72.9596666666667,114.749,0.137133333333333,3.96666666666667,2.29386666666667,52.883
2016-06-05,23,1574170.46,118923.25,952281.6,10.0000000002183,279.999999999973,0,4104.0174007034,266.999999999985,20.0000000004366,,115.876666666667,129.034333333333,118.259333333333,129.530833333333,69.3588333333333,127.135833333333,0,4,14.7356,60.8178333333333
2016-06-06,0,1574170.8,118939.91,952281.6,0,279.999999999973,0,58.5436712778402,278.666666666641,0,,116.655,127.0725,118.691,129.396333333333,73.1961666666667,127.045333333333,0,3.98333333333333,14.7480666666667,51.8733333333333
2016-06-06,1,1574170.8,118956.63,952281.6,0,279.999999999973,0,115.24071207503,277.999999999975,0,,116.551,124.504833333333,118.5815,129.068333333333,72.8256666666667,124.4515,0,3.98333333333333,14.7231333333333,51.8421666666667
2016-06-06,2,1574170.86,118973.3,952281.6,10.0000000002183,279.999999999973,0,2707.0120923058,277.999999999975,16.0000000003492,,116.446,124.054576271186,118.517666666667,128.712833333333,70.5323333333333,122.78,0,3.98333333333333,14.7356,55.3716666666667
2016-06-06,3,1574172.4,118990,952281.6,10.0000000002183,269.999999999982,0,6261.15605416178,278.666666666641,24.0000000005239,,116.238666666667,131.1465,118.242166666667,127.85,65.8291666666667,128.254333333333,0.0249333333333333,3.98333333333333,14.7605333333333,64.6051666666667
2016-06-06,4,1574173.82,119006.66,952281.6,10.0000000002183,269.999999999982,0,3816.58296717468,259.999999999991,20.0000000004366,64.8316666666667,114.117666666667,131.227666666667,116.277833333333,129.949,66.1673333333333,129.374,0.162066666666667,3.98333333333333,14.025,63.6768333333333
2016-06-06,5,1574174.4,119017.28,952281.6,0,100.000000000136,0,0,111.000000000126,0,,115.4405,125.046833333333,117.517333333333,129.889833333333,69.5325,110.355,0.0249333333333333,3.96666666666667,0,56.519
2016-06-06,6,1574175.26,119027.99,952281.6,9.99999999839929,269.999999999982,0,3866.24087198125,260.333333333316,19.9999999967986,67.5,115.9085,128.445833333333,118.024166666667,129.86,66.5461666666667,125.7945,0.0498666666666667,3.96666666666667,13.9003333333333,63.2075
2016-06-06,7,1574175.98,119044.55,952281.6,10.0000000002183,269.999999999982,0,5717.7989922626,277.333333333316,20.0000000004366,60.72,110.100333333333,126.906833333333,111.945333333333,130.273,67.464,124.269166666667,0.68505,3.93348333333333,14.77415,61.3996666666667
2016-06-06,8,1574177.68,119061.11,952281.6,10.0000000002183,279.999999999973,0,5759.47591793669,274.666666666644,20.0000000004366,60.2616666666667,113.043166666667,131.031333333333,115.373333333333,129.521,67.3243333333333,128.3685,0.211933333333333,3.98333333333333,14.7480666666667,60.1846666666667
2016-06-06,9,1574178.66,119077.59,952281.6,10.0000000002183,269.999999999982,0,2585.9225943728,275.33333333331,20.0000000004366,,114.318,130.420333333333,116.563,129.988666666667,69.3016666666667,129.222833333333,0.137133333333333,3.98333333333333,14.7356,54.5538333333333
2016-06-06,10,1574179.2,119094.2,952281.6,0,279.999999999973,0,102.972503634232,277.333333333308,0,,115.762333333333,126.319333333333,117.847,129.9795,73.1193333333333,126.271333333333,0.0748,4,14.7480666666667,49.0888333333333
2016-06-06,11,1574179.2,119110.87,952281.6,0,279.999999999973,0,85.9505929660029,277.666666666664,0,,116.381,123.585666666667,118.446666666667,129.7035,73.8748333333333,123.545833333333,0.0249333333333333,3.98333333333333,14.7356,48.3368333333333
2016-06-06,12,1574179.58,119127.44,952281.6,10.0000000002183,269.999999999982,0,5830.41578194607,275.333333333348,20.0000000004366,64.15,115.733,126.908166666667,117.748833333333,129.036166666667,70.5755,124.212833333333,0.0872666666666667,3.96666666666667,14.7356,53.4853333333333
2016-06-06,13,1574180.58,119143.91,952281.6,10.0000000002183,279.999999999973,0,5317.25362649472,274.333333333357,20.0000000004366,62.2175,113.981166666667,131.095333333333,116.028333333333,128.896333333333,70.3296666666667,128.637666666667,0.187,4,14.7480666666667,54.7223333333333
2016-06-06,14,1574181.6,119160.34,952281.6,0,250,0,2994.33874958968,252.333333333339,0,62.0066666666667,115.384833333333,131.103666666667,117.451166666667,129.930166666667,72.3308333333333,129.798166666667,0.0997333333333333,3.96666666666667,13.2396,51.1686666666667
2016-06-06,15,1574181.6,119170.5,952281.6,0,120.000000000118,0,435.183155451348,127.333333333331,6.00000000013097,64.08,114.037833333333,122.7835,115.962166666667,130.110666666667,75.4523333333333,113.595666666667,0.124666666666667,3.96666666666667,1.96973333333333,44.821
2016-06-06,16,1574182.76,119183.1,952281.6,10.0000000002183,279.999999999973,0,3291.15260328253,274.333333333311,14.0000000003056,,116.4345,129.719666666667,118.6195,129.7855,72.634,128.2015,0,3.98333333333333,14.7480666666667,51.2561666666667
2016-06-06,17,1574182.8,119199.65,952281.6,0,279.999999999973,0,133.816717702229,274.999999999977,0,64.305,115.7115,126.157,117.281166666667,129.682666666667,76.2658333333333,126.095666666667,0.162066666666667,3.96666666666667,14.7356,43.889
2016-06-06,18,1574183.16,119216.17,952281.6,10.0000000002183,269.999999999982,0,4563.91350309253,276.33333333334,20.0000000004366,63.92,114.810166666667,125.640666666667,117.1855,129.340833333333,73.5388333333333,123.652586206897,0.0748,4,14.7480666666667,44.244
2016-06-06,19,1574184.62,119232.79,952281.6,9.99999999839929,279.999999999973,0,3388.73566301289,277.000000000021,19.9999999967986,,116.207,130.427666666667,118.289,128.8275,71.3991666666667,128.864333333333,0.0374,3.98178333333333,14.76195,46.5653333333333
2016-06-06,20,1574185.2,119249.44,952281.6,0,280.0000000002,0,149.997588745606,277.666666666687,0,63.6033333333333,114.611666666667,125.219833333333,116.665666666667,129.562166666667,75.0093333333333,125.151166666667,0.137133333333333,3.98333333333333,14.7480666666667,41.2985
2016-06-06,21,1574185.28,119266,952281.6,10.0000000002183,269.999999999982,0,4736.11910719892,274.333333333349,18.0000000003929,63.18,115.224,126.027288135593,117.285333333333,129.091166666667,71.0048333333333,123.806,0.0997333333333333,3.98333333333333,14.7356,47.2846666666667
2016-06-06,22,1574186.4,119282.45,952281.6,0,279.999999999973,0,4347.97374232122,275.666666666689,2.00000000004366,62.81,115.5335,131.088833333333,117.672666666667,128.869166666667,67.9171666666667,129.0785,0.0498666666666667,3.98333333333333,14.7480666666667,51.8615
2016-06-06,23,1574186.4,119299.06,952281.6,0,269.999999999982,0,65.7473584994162,275.999999999999,0,,116.333166666667,127.340166666667,118.4505,129.6655,72.0731666666667,127.309833333333,0,3.98333333333333,14.7480666666667,45.476
2016-06-07,0,1574186.4,119315.61,952281.6,0,279.999999999973,0,115.167578194605,275.999999999976,0,,116.434833333333,124.494166666667,118.549333333333,129.317666666667,71.9808333333333,124.440833333333,0,3.98333333333333,14.7231333333333,45.1516666666667
2016-06-07,1,1574186.66,119332.22,952281.6,10.0000000002183,279.999999999973,0,3182.8856405508,278.333333333308,20.0000000004366,,116.385666666667,124.276,118.512666666667,128.909,69.3551666666667,122.843898305085,0,3.98333333333333,14.7605333333333,49.2551666666667
2016-06-07,2,1574188.64,119348.96,952281.6,20.0000000004366,279.999999999973,0,5994.80246166471,279.333333333307,32.0000000006985,,116.248166666667,131.278,118.402,128.013666666667,65.4311666666667,128.511,0,4,14.773,56.8853333333333
2016-06-07,3,1574190,119365.73,952281.6,0,269.999999999982,0,2770.98787878077,263.666666666654,8.00000000017462,68.395,116.0005,131.515,117.710166666667,129.940166666667,66.1283333333333,130.1195,0.0872666666666667,3.98333333333333,14.2618666666667,55.8431666666667
2016-06-07,4,1574190.26,119377.26,952281.6,10.0000000002183,160.000000000082,0,2574.51370902696,169.333333333407,20.0000000004366,64.92,112.8785,125.295333333333,115.479833333333,130.356333333333,66.9636666666667,113.151833333333,0.124666666666667,3.96666666666667,5.09886666666667,54.166
2016-06-07,5,1574191.2,119391.58,952281.6,0,269.999999999982,0,1839.35365955451,274.999999999977,0,,116.136666666667,129.953166666667,118.286166666667,129.913333333333,66.6118333333333,129.102666666667,0.0249333333333333,3.98333333333333,14.7356,55.3898333333333
2016-06-07,6,1574191.2,119408.09,952281.6,0,279.999999999973,0,151.259148182883,275.666666666643,0,62.702,114.690833333333,124.800833333333,116.905166666667,129.929333333333,69.5426666666667,124.730833333333,0.1496,4,14.7356,50.5995
2016-06-07,7,1574192.1,119424.59,952281.6,20.0000000004366,269.999999999982,0,5657.50647135732,274.333333333311,40.0000000008731,61.155,113.551666666667,125.701355932203,115.475666666667,129.6625,66.305,123.063,0.31215,3.96801666666667,14.7484,59.0833333333333
2016-06-07,8,1574194.24,119441.08,952281.6,10.0000000002183,279.999999999973,0,6039.13987667058,275.666666666674,20.0000000004366,60.41,112.999,130.607333333333,115.5705,128.187,64.698,127.819333333333,0.187,3.98333333333333,14.7605333333333,61.8658333333333
2016-06-07,9,1574195.2,119457.56,952281.6,9.99999999839929,250,0,2706.83118218054,248.333333333305,19.9999999967986,73.49,116.070333333333,131.306,118.173833333333,129.5615,66.4138333333333,129.669333333333,0.0374,3.98333333333333,12.6287333333333,57.0943333333333
2016-06-07,10,1574196,119467.72,952281.6,0,150.000000000091,0,2128.56158968347,149.333333333425,0,62.775,113.892333333333,124.396,116.105166666667,130.0625,69.2918333333333,113.127833333333,0.1122,3.96666666666667,4.1514,50.0071666666667
2016-06-07,11,1574197.06,119481.52,952281.6,10.0000000002183,279.999999999973,0,2081.35366987105,277.333333333308,20.0000000004366,73.27,116.123166666667,129.873833333333,118.277666666667,129.818333333333,68.6755,128.909833333333,0.0623333333333333,3.98333333333333,14.7480666666667,52.2256666666667
2016-06-07,12,1574197.2,119498.2,952281.6,0,269.999999999982,0,97.2132105509993,277.666666666642,0,76.22,116.001,126.038833333333,118.026,129.720333333333,72.5755,125.993666666667,0.1122,3.96666666666667,14.7480666666667,44.5023333333333
2016-06-07,13,1574197.48,119514.84,952281.6,10.0000000002183,279.999999999973,0,4679.63589003517,276.999999999975,20.0000000004366,62.575,114.564166666667,126.5515,116.561333333333,129.5715,70.2373333333333,124.391333333333,0.162066666666667,4,14.7605333333333,48.5336666666667
2016-06-07,14,1574198.82,119531.42,952281.6,10.0000000002183,279.999999999973,0,4317.45863071512,276.000000000014,20.0000000004366,63.5275,114.651333333333,130.8315,116.909666666667,129.025166666667,68.623,128.837166666667,0.124666666666667,3.98333333333333,14.7605333333333,52.6585
2016-06-07,15,1574199.6,119548.01,952281.6,0,269.999999999982,0,67.7585402110203,277.666666666687,0,,116.032833333333,126.765666666667,118.219166666667,129.676,73.9765,126.734333333333,0.0249333333333333,3.98333333333333,14.7480666666667,45.292
2016-06-07,16,1574199.6,119564.69,952281.6,0,280.0000000002,0,112.991845252053,277.666666666687,0,,116.562666666667,124.265166666667,118.626666666667,129.284666666667,74.7088333333333,124.213,0.0124666666666667,3.98333333333333,14.7480666666667,44.1096666666667
2016-06-07,17,1574199.6,119581.34,952281.6,0,279.999999999973,0,2808.11788789318,277.000000000021,0,,116.4835,123.940666666667,118.5195,128.9165,73.172,122.675762711864,0,3.96666666666667,14.7605333333333,47.5006666666667
2016-06-07,18,1574200.56,119597.93,952281.6,10.0000000002183,269.999999999982,0,5806.2816014068,276.000000000014,20.0000000004366,,116.370333333333,130.975333333333,118.454333333333,127.999333333333,69.5491666666667,128.291166666667,0,3.98333333333333,14.7605333333333,48.8828333333333
2016-06-07,19,1574200.8,119614.51,952281.6,0,279.999999999973,0,58.0801070926148,275.666666666659,0,,116.352,127.636333333333,118.401333333333,129.324166666667,73.2768333333333,127.6095,0.0124666666666667,3.98118333333333,14.72755,40.1565
2016-06-07,20,1574200.8,119630.93,952281.6,0,269.999999999982,0,140.875872626025,273.666666666645,0,70.35,115.823166666667,124.2325,117.894166666667,129.179333333333,73.3021666666667,124.167333333333,0.0374333333333333,3.968,14.7314166666667,42.0048333333333
2016-06-07,21,1574201.18,119647.41,952281.6,10.0000000002183,279.999999999973,0,4702.89277389871,274.666666666644,20.0000000004366,67.612,114.408833333333,124.9275,116.244166666667,128.862833333333,69.9366666666667,122.802711864407,0.199466666666667,3.98333333333333,14.7480666666667,49.8276666666667
2016-06-07,22,1574203.02,119663.97,952281.6,10.0000000002183,279.999999999973,0,6051.31666776084,276.999999999975,20.0000000004366,,115.076833333333,131.054,117.367,127.877,66.7896666666667,128.260666666667,0.0623333333333333,4,14.773,54.5185
2016-06-07,23,1574204.22,119678.95,952281.6,10.0000000002183,180.000000000064,0,1627.13742203986,178.666666666732,20.0000000004366,,115.562166666667,129.9905,117.668833333333,129.8135,68.0938333333333,123.282833333333,0.0124666666666667,3.96666666666667,6.83173333333333,51.6736666666667
2016-06-08,0,1574204.56,119687,952281.6,9.99999999839929,170.000000000073,0,2943.34615146542,179.333333333314,19.9999999967986,,115.747833333333,124.459666666667,117.9835,129.887833333333,69.0885,113.070833333333,0,3.98333333333333,6.55746666666667,50.2226666666667
2016-06-08,1,1574205.6,119702.18,952281.6,0,279.999999999973,0,1165.73577045721,281.000000000025,0,,116.463333333333,129.497,118.603833333333,129.791833333333,67.823,128.959,0,3.98333333333333,14.773,51.7218333333333
2016-06-08,2,1574205.6,119719.01,952281.6,0,279.999999999973,0,102.881086283704,280.333333333336,0,,116.4635,125.848333333333,118.585166666667,129.6125,70.3653333333333,125.800833333333,0,3.98333333333333,14.773,47.9845
2016-06-08,3,1574205.6,119735.79,952281.6,0,279.999999999973,0,675.775648459079,279.333333333307,0,64.5633333333333,115.663333333333,123.296166666667,117.222,129.351,69.5255,123.005423728814,0.162066666666667,3.98333333333333,14.773,49.1415
2016-06-08,4,1574207.04,119752.55,952281.6,20.0000000004366,279.999999999973,0,7893.23001313013,278.333333333308,40.0000000008731,62.46,113.890666666667,130.154833333333,116.666,128.143666666667,63.8355,126.515666666667,0.0748,4,14.7854666666667,60.8646666666667
2016-06-08,5,1574208.34,119769.13,952281.6,10.0000000002183,279.999999999973,0,3547.43200375146,274.999999999977,20.0000000004366,,116.189333333333,131.423833333333,118.3895,129.158666666667,64.6866666666667,129.782333333333,0,3.96666666666667,14.7356,59.3678333333333
2016-06-08,6,1574209.2,119785.18,952281.6,0,220.000000000027,0,2142.42046002345,223.666666666691,0,69.3766666666667,115.9225,131.207333333333,117.719,130.037166666667,64.9501666666667,128.244,0.1122,3.98333333333333,10.6465333333333,59.4423333333333
2016-06-08,7,1574209.76,119795.32,952281.6,20.0000000004366,200.000000000045,0,4661.44383728019,194.666666666717,34.0000000007421,61.5073333333333,110.796666666667,124.327833333333,113.038,130.516,65.7366666666667,115.974833333333,0.423866666666667,3.93333333333333,7.9288,59.3621666666667
2016-06-08,8,1574211.62,119810.72,952281.6,10.0000000002183,269.999999999982,0,4982.37016600235,274.333333333311,18.0000000003929,60.822,112.681,130.929833333333,115.2615,130.095,64.468,128.6255,0.249333333333333,3.98348333333333,14.7481833333333,62.5858333333333
2016-06-08,9,1574212.8,119827.09,952281.6,0,259.999999999991,0,3277.95193786636,251.999999999998,8.00000000017462,64.2975,115.168,131.388,117.334333333333,129.934833333333,65.1363333333333,129.838333333333,0.124666666666667,3.98333333333333,13.4016666666667,61.009
2016-06-08,10,1574212.8,119837.22,952281.6,0,109.9999999999,0,81.7636783118406,119.999999999959,6.00000000013097,,115.0425,122.486,117.319,130.016166666667,68.7286666666667,109.815166666667,0.0498666666666667,3.96666666666667,1.0846,53.8328333333333
2016-06-08,11,1574213.96,119848.65,952281.6,10.0000000002183,220.000000000027,0,4376.40453833529,211.666666666633,14.0000000003056,63.78,115.2515,130.472833333333,117.285666666667,130.007666666667,65.8025,125.031666666667,0.0872666666666667,3.96666666666667,10.0232,59.1465
2016-06-08,12,1574214.32,119857.6,952281.6,9.99999999839929,160.000000000082,0,2545.35157420867,163.000000000079,19.9999999967986,62.85,114.886333333333,124.533666666667,117.217333333333,129.987666666667,68.7641666666667,112.253666666667,0.0498666666666667,3.98333333333333,5.32326666666667,51.5413333333333
2016-06-08,13,1574215.2,119872,952281.6,0,269.999999999982,0,1635.82207033998,275.666666666643,0,,116.105333333333,129.620166666667,118.254333333333,129.826666666667,67.832,128.864,0.0498666666666667,3.98333333333333,14.7480666666667,50.2316666666667
2016-06-08,14,1574215.52,119888.62,952281.6,10.0000000002183,279.999999999973,0,3069.48381172333,278.333333333308,20.0000000004366,63.3375,114.312166666667,126.646,116.3485,129.868666666667,68.7136666666667,125.230833333333,0.187,3.98333333333333,14.773,47.588
2016-06-08,15,1574216.4,119905.34,952281.6,0,279.999999999973,0,3632.74267526378,278.666666666648,0,,115.865833333333,130.8705,118.195666666667,129.3965,65.553,129.195166666667,0.0374,3.98333333333333,14.7854666666667,57.5823333333333
2016-06-08,16,1574216.4,119922.09,952281.6,0,279.999999999973,0,106.354945603751,279.33333333336,0,63.36,115.871333333333,126.798166666667,117.738,129.715666666667,71.3191666666667,126.749,0.1122,3.98333333333333,14.773,47.6316666666667
2016-06-08,17,1574216.44,119938.83,952281.6,10.0000000002183,279.999999999973,0,675.515341427067,278.333333333353,14.0000000003056,,115.139333333333,123.016779661017,117.506333333333,129.479166666667,70.9195,122.688333333333,0.0623333333333333,3.98333333333333,14.7605333333333,46.9815
2016-06-08,18,1574218.38,119955.46,952281.6,10.0000000002183,270.000000000209,0,7262.35887713951,276.666666666688,26.0000000005675,,116.049,130.848166666667,118.293833333333,128.431166666667,64.9586666666667,127.496666666667,0.0124666666666667,3.98333333333333,14.773,52.1105
2016-06-08,19,1574219.62,119972.12,952281.6,10.0000000002183,279.999999999973,0,4908.80090433764,279.000000000019,20.0000000004366,62.6009090909091,113.051333333333,131.171333333333,115.198166666667,129.908833333333,65.9738333333333,128.910166666667,0.286733333333333,3.96666666666667,14.7979333333333,50.0936666666667
2016-06-08,20,1574220.64,119988.86,952281.6,10.0000000002183,279.999999999973,0,3004.25692104337,278.333333333338,20.0000000004366,62.558,114.4815,131.1745,116.5515,130.245833333333,66.6321666666667,129.790333333333,0.17475,3.98078333333333,14.7851166666667,51.5936666666667
2016-06-08,21,1574221.2,120005.49,952281.6,0,279.999999999973,0,99.4255104337656,276.333333333309,0,62.4,114.945,126.659166666667,117.2605,130.263833333333,69.7908333333333,126.6135,0.0872666666666667,3.96666666666667,14.7605333333333,45.8273333333333
2016-06-08,22,1574221.2,120022.1,952281.6,0,279.999999999973,0,94.4524065650641,278.333333333308,0,,116.2235,123.363333333333,118.433833333333,129.8675,70.2093333333333,123.319666666667,0.0249333333333333,3.95,14.773,44.131
2016-06-08,23,1574221.94,120038.87,952281.6,10.0000000002183,279.999999999973,0,6429.26247435016,279.999999999973,30.0000000006548,68.84,116.291166666667,128.741355932203,118.488833333333,129.095166666667,64.911,125.747796610169,0.0249333333333333,3.96666666666667,14.7854666666667,53.9326666666667
2016-06-09,0,1574223.6,120055.67,952281.6,10.0000000002183,269.999999999982,0,3343.37019390387,278.999999999996,10.0000000002183,,116.1975,131.466166666667,118.4105,129.238333333333,64.5011666666667,129.9245,0,3.95,14.7854666666667,54.6961666666667
2016-06-09,1,1574224.6,120072.42,952281.6,10.0000000002183,279.999999999973,0,2595.61283352872,280.000000000018,20.0000000004366,,116.147,131.502166666667,118.379333333333,130.014166666667,63.9308333333333,130.306,0,3.96666666666667,14.7854666666667,54.5401666666667
2016-06-09,2,1574225.24,120089.21,952281.6,9.99999999839929,279.999999999973,0,2583.6188771395,280.000000000018,19.9999999967986,,116.305333333333,131.491166666667,118.537333333333,130.084,63.6523333333333,130.3005,0,3.96666666666667,14.7979333333333,54.6486666666667
2016-06-09,3,1574226.24,120106.02,952281.6,10.0000000002183,280.0000000002,0,2288.6150869871,280.000000000026,20.0000000004366,84.84,116.2275,131.274,118.384166666667,130.103833333333,63.5548333333333,130.2195,0.0498666666666667,3.95,14.7854666666667,55.2996666666667
2016-06-09,4,1574227.2,120122.78,952281.6,0,279.999999999973,0,1988.23595662368,278.333333333353,0,63.3928571428571,113.754666666667,129.690833333333,116.078166666667,130.458333333333,64.1176666666667,128.775,0.162066666666667,3.96666666666667,14.7854666666667,54.4545
2016-06-09,5,1574227.2,120139.39,952281.6,0,279.999999999973,0,149.851320984759,275.333333333325,0,62.71,115.7875,125.269,118.057666666667,130.1315,67.2023333333333,125.199666666667,0.0498666666666667,3.96666666666667,14.7480666666667,47.9131666666667
2016-06-09,6,1574227.46,120155.98,952281.6,10.0000000002183,279.999999999973,0,3526.55228089097,277.333333333308,20.0000000004366,62.4016666666667,115.1475,124.575,116.986666666667,129.949666666667,64.9013333333333,122.948666666667,0.174533333333333,3.95,14.773,52.3923333333333
2016-06-09,7,1574229.46,120172.51,952281.6,20.0000000004366,269.999999999982,0,6380.49226354044,274.666666666644,32.0000000006985,61.9466666666667,113.133,130.529,115.765666666667,128.680833333333,61.2891666666667,127.584333333333,0.187,3.96666666666667,14.773,60.0563333333333
2016-06-09,8,1574231.16,120188.95,952281.6,10.0000000002183,269.999999999982,0,5468.98794935522,272.999999999979,28.0000000006112,60.9744444444444,112.332,130.109,114.661833333333,129.780833333333,61.5028333333333,127.584833333333,0.4387,3.91556666666667,14.7616166666667,59.7491666666667
2016-06-09,9,1574232.32,120205.38,952281.6,10.0000000002183,279.999999999973,0,4603.1012841735,274.333333333319,20.0000000004366,62.0716666666667,113.354833333333,131.454166666667,115.749833333333,129.898166666667,61.7808333333333,129.329166666667,0.199466666666667,3.96666666666667,14.7605333333333,59.081
2016-06-09,10,1574233.2,120221.83,952281.6,0,269.999999999982,0,1414.73834982415,274.666666666682,0,63.6166666666667,114.4545,129.247333333333,116.762333333333,130.440333333333,65.0126666666667,128.594,0.174533333333333,3.96666666666667,14.7605333333333,52.0963333333333
2016-06-09,11,1574233.2,120238.36,952281.6,0,279.999999999973,0,90.1923580304792,275.666666666689,0,,116.0155,124.809166666667,118.256,130.145333333333,67.2938333333333,124.7675,0.0498666666666667,3.96666666666667,14.7480666666667,45.4283333333333
2016-06-09,12,1574233.66,120254.85,952281.6,10.0000000002183,270.000000000209,0,4718.57968135991,274.333333333349,20.0000000004366,62.63,115.612166666667,126.3025,117.859166666667,129.8885,64.907,124.122166666667,0.0374,3.95,14.7480666666667,49.8681666666667
2016-06-09,13,1574235.5,120271.32,952281.6,9.99999999839929,279.999999999973,0,4482.6314996483,275.000000000023,19.9999999967986,,116.211333333333,131.539,118.415,128.968666666667,63.653,129.467833333333,0.0124666666666667,3.96666666666667,14.7605333333333,50.1386666666667
2016-06-09,14,1574236.46,120287.89,952281.6,10.0000000002183,269.999999999982,0,2775.02852567409,261.333333333361,20.0000000004366,63.75,115.5305,131.509,117.7565,130.050666666667,64.0565,130.145833333333,0.0872666666666667,3.96666666666667,14.1122666666667,47.8755
2016-06-09,15,1574236.8,120298.62,952281.6,0,99.9999999999091,0,279.755376084408,118.333333333241,0,63.14,115.105333333333,124.5995,117.0655,130.021833333333,67.0073333333333,109.424,0.0872666666666667,3.93333333333333,0.137133333333333,40.7646666666667
2016-06-09,16,1574237.78,120310.1,952281.6,10.0000000002183,269.999999999982,0,6028.77314912075,267.333333333318,20.0000000004366,62.424,113.322,129.635166666667,115.7255,130.243666666667,63.9946666666667,126.8565,0.187,3.98333333333333,14.7979333333333,45.226
2016-06-09,17,1574239.02,120326.47,952281.6,10.0000000002183,250,0,2583.80171184056,239.666666666676,20.0000000004366,66.4933333333333,114.984,131.4825,116.972833333333,130.167833333333,64.8938333333333,128.7065,0.1496,3.95,11.9306,46.597
2016-06-09,18,1574239.46,120336.54,952281.6,10.0000000002183,160.000000000082,0,2766.0879087925,168.000000000075,20.0000000004366,62.29,113.749333333333,124.724166666667,116.233666666667,130.283,66.3181666666667,113.915833333333,0.124666666666667,3.95,5.77206666666667,48.022
2016-06-09,19,1574240.4,120351.13,952281.6,0,279.999999999973,0,1493.75950762016,275.666666666643,0,63.455,116.094,129.555666666667,117.9825,129.923,66.7473333333333,128.866333333333,0.0623333333333333,3.96666666666667,14.7605333333333,48.8175
2016-06-09,20,1574240.4,120367.69,952281.6,0,269.999999999982,0,111.418342438453,275.999999999976,0,62.24,114.066,123.747166666667,116.540166666667,129.949833333333,68.9626666666667,123.695333333333,0.124666666666667,3.96503333333333,14.7610833333333,48.1011666666667
2016-06-09,21,1574241.48,120384.23,952281.6,20.0000000004366,279.999999999973,0,6627.68856215386,274.999999999977,40.0000000008731,,115.771,129.110508474576,117.9645,129.044333333333,63.6088333333333,126.099491525424,0.0623333333333333,3.95,14.7605333333333,66.9316666666667
2016-06-09,22,1574243.08,120400.74,952281.6,10.0000000002183,279.999999999973,0,3626.91024830012,276.666666666665,20.0000000004366,,115.968166666667,131.742166666667,118.216666666667,129.5265,63.6003333333333,130.068,0.0124666666666667,3.96666666666667,14.773,68.458
2016-06-09,23,1574244,120417.43,952281.6,0,269.999999999982,0,2532.64456248534,279.333333333352,0,,116.263166666667,131.464,118.5185,130.065333333333,63.8178333333333,130.296833333333,0,3.96666666666667,14.7854666666667,66.5825
2016-06-10,0,1574245.02,120434.24,952281.6,9.99999999839929,290.000000000191,0,2386.17568347011,280.666666666692,19.9999999967986,,116.167333333333,131.3585,118.401,130.134166666667,63.7058333333333,130.259833333333,0.0124666666666667,3.95,14.7979333333333,65.7278333333333
2016-06-10,1,1574245.9,120451.07,952281.6,10.0000000002183,279.999999999973,0,2149.00250926143,280.000000000018,20.0000000004366,,116.249666666667,131.262,118.531333333333,130.107,63.5891666666667,130.271833333333,0.0124666666666667,3.96666666666667,14.7979333333333,65.4756666666667
2016-06-10,2,1574246.42,120467.83,952281.6,10.0000000002183,269.999999999982,0,2118.65194888628,279.333333333352,12.0000000002619,,116.260833333333,131.293833333333,118.541833333333,130.076833333333,62.7098333333333,130.3175,0,3.96666666666667,14.7854666666667,65.583
2016-06-10,3,1574247.6,120484.62,952281.6,0,279.999999999973,0,2704.85656740914,279.999999999988,8.00000000017462,,116.247833333333,131.687666666667,118.537833333333,130.118666666667,61.7336666666667,130.440166666667,0,3.95,14.7854666666667,63.0566666666667
2016-06-10,4,1574248.56,120501.37,952281.6,10.0000000002183,279.999999999973,0,2246.4534049238,278.333333333308,20.0000000004366,,116.214166666667,131.296,118.479666666667,130.168,61.4003333333333,130.259833333333,0.0124666666666667,3.96666666666667,14.7854666666667,61.7616666666667
2016-06-10,5,1574249.82,120517.98,952281.6,10.0000000002183,279.999999999973,0,2390.81968487691,274.999999999977,20.0000000004366,62.66,115.865,131.312,117.519666666667,130.265,61.4506666666667,130.208333333333,0.162066666666667,3.93333333333333,14.7605333333333,61.379
2016-06-10,6,1574250.88,120534.47,952281.6,10.0000000002183,269.999999999982,0,4965.58936248534,274.666666666644,20.0000000004366,61.8411111111111,112.572,130.6855,115.5185,130.499,60.7251666666667,128.395666666667,0.236866666666667,3.95,14.773,62.9943333333333
2016-06-10,7,1574251.92,120550.93,952281.6,10.0000000002183,279.999999999973,0,4124.87884009379,274.000000000001,20.0000000004366,61.0708333333333,112.7865,130.6525,114.945,130.350833333333,61.2175,128.749833333333,0.349066666666667,3.93333333333333,14.773,62.7798333333333
2016-06-10,8,1574253.46,120567.35,952281.6,10.0000000002183,269.999999999982,0,4862.39745720985,274.000000000016,20.0000000004366,60.5744444444444,112.581333333333,131.347,115.031333333333,130.160666666667,60.947,129.102166666667,0.286733333333333,3.96666666666667,14.7605333333333,63.0191666666667
2016-06-10,9,1574254.54,120583.78,952281.6,10.0000000002183,269.999999999982,0,2929.24959601407,273.33333333335,20.0000000004366,,115.7505,131.541,118.093666666667,130.005833333333,61.8026666666667,130.1865,0.0748,3.96666666666667,14.7480666666667,59.7625
2016-06-10,10,1574255.08,120600.19,952281.6,9.99999999839929,280.0000000002,0,2637.15287760844,273.33333333335,19.9999999967986,62.3,115.548,131.3405,117.703833333333,130.229,61.9303333333333,130.121,0.0623333333333333,3.95,14.7480666666667,58.5183333333333
2016-06-10,11,1574256,120616.61,952281.6,0,269.999999999982,0,999.886413130131,274.66666666669,0,65.11,114.972833333333,129.225833333333,117.348333333333,130.436,64.2761666666667,128.7645,0.1122,3.98333333333333,14.7605333333333,49.5326666666667
2016-06-10,12,1574256,120633.09,952281.6,0,279.999999999973,0,798.566194130387,275.000000000015,0,61.4416666666667,114.4705,124.546833333333,116.605666666667,130.360666666667,66.9098333333333,124.165762711864,0.174533333333333,3.95,14.7480666666667,44.618
2016-06-10,13,1574257.34,120649.61,952281.6,20.0000000004366,269.999999999982,0,6632.87728487691,275.333333333318,40.0000000008731,65.6333333333333,114.508666666667,130.732666666667,116.884166666667,129.599333333333,63.7445,127.6735,0.1496,3.98333333333333,14.7854666666667,50.6436666666667
2016-06-10,14,1574258.6,120666.15,952281.6,10.0000000002183,279.999999999973,0,4072.91721805393,275.999999999976,20.0000000004366,61.67,114.129666666667,131.212166666667,116.5115,129.601,64.6335,129.3345,0.1496,3.96666666666667,14.773,51.0585
2016-06-10,15,1574259.6,120682.08,952281.6,0,210.000000000036,0,1929.10721430246,212.666666666701,0,,115.738,130.815166666667,117.904166666667,129.930166666667,65.4353333333333,126.696666666667,0.0374,3.96666666666667,9.4996,53.7211666666667
2016-06-10,16,1574259.74,120690.79,952281.6,10.0000000002183,159.999999999854,0,2335.7133059789,159.333333333279,20.0000000004366,62.36,114.6535,123.754666666667,116.932,130.099333333333,66.6208333333333,111.4485,0.0872666666666667,3.96666666666667,4.92433333333333,49.8883333333333
2016-06-10,17,1574260.8,120705.12,952281.6,0,280.0000000002,0,2337.57821992966,279.000000000027,0,62.3066666666667,115.471833333333,129.987333333333,117.299833333333,130.028,65.388,128.908833333333,0.162066666666667,3.96666666666667,14.7854666666667,54.6955
2016-06-10,18,1574260.8,120721.91,952281.6,0,279.999999999973,0,302.445162485346,279.666666666685,4.00000000008731,62.1075,113.854666666667,123.528833333333,116.3155,130.0725,67.5748333333333,123.389666666667,0.137133333333333,3.98333333333333,14.7979333333333,51.2255
2016-06-10,19,1574262.4,120738.65,952281.6,20.0000000004366,279.999999999973,0,7266.91146119578,279.000000000012,36.0000000007858,62.32,114.612833333333,130.546,116.947166666667,129.345166666667,62.4741666666667,127.201166666667,0.137133333333333,3.98333333333333,14.8104,60.947
2016-06-10,20,1574263.7,120755.41,952281.6,10.0000000002183,279.999999999973,0,3488.12917737398,278.999999999974,20.0000000004366,61.79,115.2655,131.420666666667,117.296333333333,129.718166666667,63.4205,129.814166666667,0.112,3.96698333333333,14.7980833333333,58.09
2016-06-10,21,1574264.86,120772.1,952281.6,9.99999999839929,269.999999999982,0,4160.41738399766,277.666666666642,19.9999999967986,61.42,113.375833333333,131.3115,115.215333333333,130.397333333333,63.9823333333333,129.395666666667,0.311666666666667,3.98173333333333,14.79775,56.7205
2016-06-10,22,1574265.86,120788.78,952281.6,10.0000000002183,279.999999999973,0,4347.31553739743,278.666666666641,20.0000000004366,61.1466666666667,113.458666666667,130.9825,116.549166666667,130.078166666667,63.6141666666667,128.979166666667,0.137133333333333,3.96666666666667,14.7979333333333,58.4161666666667
2016-06-10,23,1574266.8,120804.41,952281.6,0,200.000000000045,0,1397.24106893318,197.666666666714,0,,115.889666666667,129.217,118.0705,129.953,64.921,125.148166666667,0.0124666666666667,3.96666666666667,8.1906,56.5815
2016-06-11,0,1574267,120812.69,952281.6,10.0000000002183,170.000000000073,0,2267.84506494725,164.000000000002,20.0000000004366,,115.569666666667,122.445166666667,117.916,129.9525,65.8693333333333,112.013666666667,0.0124666666666667,3.96666666666667,5.236,54.2546666666667
2016-06-11,1,1574268,120827.2,952281.6,0,269.999999999982,0,1916.72930504103,279.000000000019,0,,116.2285,130.2055,118.537666666667,129.884666666667,65.0811666666667,129.321166666667,0,3.96666666666667,14.7854666666667,56.3453333333333
2016-06-11,2,1574268,120843.98,952281.6,0,279.999999999973,0,63.2059561547459,280.000000000003,0,,116.218833333333,126.127666666667,118.5185,129.801166666667,67.3988333333333,126.0985,0,3.96666666666667,14.7854666666667,51.256
2016-06-11,3,1574268,120860.8,952281.6,0,279.999999999973,0,119.409343259088,280.666666666639,0,,116.1795,123.3185,118.459666666667,129.478833333333,67.3606666666667,123.2635,0.0124666666666667,3.98333333333333,14.7979333333333,51.66
2016-06-11,4,1574269.2,120877.62,952281.6,20.0000000004366,279.999999999973,0,6742.74202627643,279.66666666664,40.0000000008731,,116.0405,128.71,118.276,128.445166666667,63.1596666666667,125.65593220339,0.0498666666666667,3.96666666666667,14.7979333333333,61.5186666666667
2016-06-11,5,1574270.56,120894.36,952281.6,10.0000000002183,279.999999999973,0,5239.05522485346,278.666666666641,20.0000000004366,62.712,112.5815,130.8335,114.829666666667,129.088333333333,62.6168333333333,128.422333333333,0.286733333333333,3.96666666666667,14.8104,62.9185
2016-06-11,6,1574271.86,120910.99,952281.6,10.0000000002183,279.999999999973,0,4965.85899478312,275,20.0000000004366,61.6628571428571,112.279166666667,130.319,114.615833333333,129.487666666667,62.5643333333333,128.030166666667,0.398933333333333,3.95015,14.7855833333333,62.544
2016-06-11,7,1574273.02,120927.47,952281.6,10.0000000002183,269.999999999982,0,4445.05896858148,275.000000000023,20.0000000004366,60.786,113.729666666667,131.551,115.817833333333,129.869,62.6046666666667,129.502,0.211933333333333,3.96666666666667,14.7854666666667,61.4566666666667
2016-06-11,8,1574274.24,120943.98,952281.6,9.99999999839929,279.999999999973,0,6332.05935123095,275.000000000015,19.9999999967986,60.2296296296296,109.163666666667,129.844166666667,111.232166666667,130.654833333333,61.0251666666667,126.931833333333,0.7854,3.9,14.8104,63.219
2016-06-11,9,1574275.58,120960.46,952281.6,10.0000000002183,270.000000000209,0,5766.29919654162,274.666666666682,20.0000000004366,60.232,109.5625,129.495833333333,112.279833333333,130.1065,61.3743333333333,126.836666666667,0.549433333333333,3.93366666666667,14.78565,61.9148333333333
2016-06-11,10,1574276.66,120976.93,952281.6,10.0000000002183,279.999999999973,0,5394.68412239156,274.66666666669,20.0000000004366,61.051,112.906333333333,130.773666666667,115.177,129.011,61.863,128.286166666667,0.324133333333333,3.96666666666667,14.7854666666667,60.3721666666667
2016-06-11,11,1574277.74,120993.44,952281.6,10.0000000002183,269.999999999982,0,4719.8778077374,275.666666666681,20.0000000004366,60.7008333333333,111.902666666667,130.6755,114.554666666667,129.764833333333,62.478,128.498833333333,0.286733333333333,3.96666666666667,14.7854666666667,59.313
2016-06-11,12,1574278.86,121010.03,952281.6,10.0000000002183,279.999999999973,0,4232.16624267292,266.666666666652,16.0000000003492,60.76,113.858333333333,131.763,116.193333333333,130.096666666667,63.0668333333333,129.811166666667,0.199466666666667,4,14.7854666666667,58.649
2016-06-11,13,1574280,121021.75,952281.6,0,149.999999999864,0,1916.54647033998,155.999999999964,4.00000000008731,61.49875,113.076,124.763333333333,115.263666666667,130.355166666667,65.1441666666667,116.454333333333,0.2244,3.95,4.08906666666667,54.798
2016-06-11,14,1574280.68,121035.41,952281.6,10.0000000002183,270.000000000209,0,3068.53307127785,278.00000000002,20.0000000004366,,115.863,130.555166666667,118.261333333333,129.985666666667,64.4416666666667,129.1415,0.0498666666666667,4,14.7854666666667,56.9228333333333
2016-06-11,15,1574281.2,121052.09,952281.6,0,279.999999999973,0,130.562260023447,278.00000000002,0,65.825,115.3865,126.135833333333,117.568,129.974,67.834406779661,126.075666666667,0.137133333333333,3.98333333333333,14.7854666666667,51.1613333333333
2016-06-11,16,1574281.36,121068.79,952281.6,10.0000000002183,279.999999999973,0,4203.27835990621,278.666666666671,20.0000000004366,61.4566666666667,114.599666666667,125.584333333333,116.810833333333,129.753833333333,65.7151666666667,123.649,0.0997333333333333,4,14.7979333333333,60.0821666666667
2016-06-11,17,1574282.66,121085.5,952281.6,10.0000000002183,279.999999999973,0,5130.06745955451,277.999999999975,20.0000000004366,62.0255555555556,114.773166666667,131.000833333333,116.626666666667,128.932833333333,64.2526666666667,128.639666666667,0.211933333333333,4,14.8104,61.2715
2016-06-11,18,1574283.6,121102.2,952281.6,0,279.999999999973,0,3017.77815826495,278.666666666641,0,61.415,114.221833333333,130.790333333333,116.8725,129.887666666667,65.0388333333333,129.400833333333,0.0872666666666667,4,14.7979333333333,58.4411666666667
2016-06-11,19,1574283.6,121118.95,952281.6,0,279.999999999973,0,166.653830011722,279.66666666664,0,61.605,114.119333333333,125.1245,115.937166666667,130.204333333333,68.2803333333333,125.048,0.211933333333333,3.98333333333333,14.8104,49.6371666666667
2016-06-11,20,1574284.94,121135.75,952281.6,19.9999999986176,279.999999999973,0,6776.34767479485,279.999999999995,39.9999999972351,63.09,113.358,129.0305,115.900333333333,129.656666666667,64.047,125.911833333333,0.199466666666667,4.01666666666667,14.8104,56.8153333333333
2016-06-11,21,1574286.42,121152.44,952281.6,10.0000000002183,269.999999999982,0,4609.07714349355,276.333333333355,20.0000000004366,61.6433333333333,114.435666666667,131.547166666667,116.791833333333,129.415333333333,63.7868333333333,129.423,0.162083333333333,3.98058333333333,14.7860666666667,59.2603333333333
2016-06-11,22,1574287.2,121169.05,952281.6,0,279.999999999973,0,116.86794091442,278.333333333353,0,62.72,115.067,127.677,117.321666666667,130.080333333333,66.7318333333333,127.6235,0.0997333333333333,4,14.7854666666667,53.5345
2016-06-11,23,1574287.4,121185.82,952281.6,10.0000000002183,280.0000000002,0,3768.40602344666,280.000000000018,20.0000000004366,61.7114285714286,114.019,125.765166666667,116.253833333333,129.924166666667,65.5001666666667,124.031,0.174533333333333,3.98333333333333,14.8104,55.4675
2016-06-12,0,1574288.94,121202.63,952281.6,10.0000000002183,279.999999999973,0,4667.64193364595,280.666666666692,20.0000000004366,,116.1295,131.297166666667,118.4835,129.063333333333,63.4203333333333,129.148666666667,0,4,14.8104,60.5088333333333
2016-06-12,1,1574289.68,121219.43,952281.6,10.0000000002183,279.999999999973,0,2504.98167221571,278.999999999989,18.0000000003929,,116.168666666667,131.406333333333,118.424166666667,129.894333333333,63.911,130.252333333333,0.0374,3.98333333333333,14.7979333333333,59.5066666666667
2016-06-12,2,1574290.8,121236.18,952281.6,0,279.999999999973,0,2459.74836717468,279.66666666664,2.00000000004366,,116.195166666667,131.461833333333,118.503,130.1235,63.707,130.329833333333,0,4,14.8104,59.5575
2016-06-12,3,1574291.86,121253,952281.6,10.0000000002183,279.999999999973,0,2367.45341008206,280.999999999972,20.0000000004366,,116.192333333333,131.3465,118.506166666667,130.057,63.7121666666667,130.257833333333,0,3.98333333333333,14.8104,57.3488333333333
2016-06-12,4,1574292.38,121269.89,952281.6,10.0000000002183,279.999999999973,0,2433.6030049238,280.666666666639,20.0000000004366,,116.205,131.402,118.527833333333,130.087,63.5933333333333,130.280666666667,0,4,14.7979333333333,56.576
2016-06-12,5,1574293.32,121286.65,952281.6,10.0000000002183,279.999999999973,0,2660.06206565065,279.000000000019,20.0000000004366,,115.974833333333,131.448166666667,118.259666666667,130.110166666667,63.3401666666667,130.221833333333,0.0623333333333333,4,14.7979333333333,56.1798333333333
2016-06-12,6,1574294.52,121303.33,952281.6,9.99999999839929,279.999999999973,0,3513.26019812427,276.333333333355,19.9999999967986,62.10625,113.602166666667,130.668666666667,115.460833333333,130.4445,63.1206666666667,129.051666666667,0.398933333333333,3.95,14.7979333333333,57.0058333333333
2016-06-12,7,1574295.6,121319.86,952281.6,0,270.000000000209,0,5065.6365109027,275.333333333348,0,60.2613333333333,111.709666666667,130.337833333333,114.466,130.440666666667,62.2796666666667,128.004,0.349066666666667,3.98333333333333,14.7979333333333,58.5221666666667
2016-06-12,8,1574296.86,121336.4,952281.6,20.0000000004366,279.999999999973,0,6330.30413810081,275.666666666689,40.0000000008731,60.36125,109.941666666667,129.645,111.813833333333,130.067833333333,61.6543333333333,126.733,0.760466666666667,3.91666666666667,14.8104,59.2386666666667
2016-06-12,9,1574298.22,121352.9,952281.6,10.0000000002183,269.999999999982,0,4489.85872561548,275.000000000015,20.0000000004366,60.39,114.275666666667,131.06,117.019,129.256666666667,62.5968333333333,128.988333333333,0.10015,4.01543333333333,14.7727333333333,56.5745
2016-06-12,10,1574299.32,121369.54,952281.6,10.0000000002183,279.999999999973,0,4312.57694419695,279.666666666655,20.0000000004366,60.7657142857143,113.426833333333,131.683,115.573333333333,130.212,62.8946666666667,129.7,0.236866666666667,3.98333333333333,14.8228666666667,55.2011666666667
2016-06-12,11,1574300.4,121386.34,952281.6,0,279.999999999973,0,635.405436576785,279.999999999973,0,61.13,115.046833333333,128.604166666667,117.584666666667,130.323666666667,65.5598333333333,128.312666666667,0.0374,4.01666666666667,14.8104,48.476
2016-06-12,12,1574300.4,121403.13,952281.6,0,279.999999999973,0,75.5838654161767,279.333333333307,0,63.55,115.837333333333,124.659833333333,117.968833333333,130.057333333333,67.4185,124.625,0.0748,4,14.7979333333333,44.1791666666667
2016-06-12,13,1574300.82,121419.92,952281.6,10.0000000002183,279.999999999973,0,5680.65587831184,280.666666666639,20.0000000004366,61.68,114.843,127.246,117.1345,129.806166666667,64.0556666666667,124.6335,0.1122,4,14.8104,51.254
2016-06-12,14,1574302.16,121436.75,952281.6,10.0000000002183,279.999999999973,0,4114.07330926143,280.666666666692,20.0000000004366,,116.0255,131.344333333333,118.331,128.793,64.7526666666667,129.452,0,4,14.8228666666667,50.0933333333333
2016-06-12,15,1574303.28,121453.52,952281.6,10.0000000002183,279.999999999973,0,3163.47913153575,277.666666666687,20.0000000004366,64.68,115.527833333333,131.5195,117.664333333333,130.018333333333,65.2983333333333,130.062333333333,0.1122,4,14.7979333333333,49.7495
2016-06-12,16,1574304.22,121470.14,952281.6,9.99999999839929,280.0000000002,0,2511.81969003517,276.66666666668,19.9999999967986,67.44,115.873,131.391833333333,118.050666666667,130.2155,65.7016666666667,130.234,0.0623333333333333,4,14.7854666666667,48.8165
2016-06-12,17,1574305.2,121486.68,952281.6,0,269.999999999982,0,119.427626729187,274.333333333357,0,62.375,115.002666666667,127.640666666667,117.141,130.391833333333,68.0575,127.585666666667,0.124666666666667,4,14.7605333333333,44.6268333333333
2016-06-12,18,1574305.52,121503.13,952281.6,10.0000000002183,279.999999999973,0,5536.91123634232,274.000000000016,20.0000000004366,61.376,113.011,127.616833333333,115.213,130.2775,65.8778333333333,125.062666666667,0.274266666666667,3.98333333333333,14.7854666666667,48.4141666666667
2016-06-12,19,1574306.44,121519.56,952281.6,10.0000000002183,269.999999999982,0,4692.6902876905,274.666666666652,14.0000000003056,60.72,114.288833333333,131.592166666667,116.189166666667,129.789166666667,65.4745,129.4285,0.199466666666667,3.98333333333333,14.7854666666667,48.9821666666667
2016-06-12,20,1574307.6,121533.25,952281.6,0,149.999999999864,0,1550.83492328174,149.999999999924,6.00000000013097,60.6425,113.375166666667,128.572203389831,115.562333333333,130.174,66.8993333333333,117.108,0.211933333333333,3.98333333333333,4.20126666666667,46.4256666666667
2016-06-12,21,1574308.28,121543.78,952281.6,10.0000000002183,250,0,5557.93121395077,246.333333333375,20.0000000004366,60.765,113.427666666667,128.374333333333,115.892833333333,130.1745,65.3361666666667,124.819333333333,0.13755,4.00003333333333,13.252,50.3293333333333
2016-06-12,22,1574308.8,121555.71,952281.6,0,140.0000000001,0,813.011065181712,144.666666666664,4.00000000008731,60.83,112.817333333333,124.665666666667,114.806333333333,130.287,67.1766666666667,114.589833333333,0.199466666666667,3.98333333333333,3.19146666666667,47.5928333333333
2016-06-12,23,1574310.06,121568.51,952281.6,20.0000000004366,279.999999999973,0,5706.45385463072,273.333333333312,36.0000000007858,,115.0125,131.230833333333,117.651,129.981333333333,63.8885,128.606,0.0374,4,14.8228666666667,56.2246666666667
2016-06-13,0,1574311.2,121581.03,952281.6,0,120.000000000118,0,473.479897867945,123.666666666782,0,,115.603833333333,126.895166666667,117.809833333333,129.951,66.4933333333333,115.331525423729,0.0124666666666667,3.98333333333333,1.78273333333333,51.6675
2016-06-13,1,1574311.54,121590.04,952281.6,10.0000000002183,230.000000000018,0,3961.84513716295,232.999999999917,20.0000000004366,,115.960833333333,126.584,118.276,129.997833333333,65.1355,120.432,0,4,10.8834,54.2808333333333
2016-06-13,2,1574312.4,121606.51,952281.6,0,279.999999999973,0,58.3791200468943,281.000000000025,0,,116.289166666667,128.1485,118.551666666667,129.855,66.7716666666667,128.121666666667,0,4.01666666666667,14.8104,51.0195
2016-06-13,3,1574312.4,121623.3,952281.6,0,279.999999999973,0,177.605628604923,278.666666666686,0,62.1383333333333,115.185666666667,124.5135,116.895833333333,129.812833333333,67.4046666666667,124.432,0.174533333333333,3.98333333333333,14.8104,49.5978333333333
2016-06-13,4,1574313.32,121639.98,952281.6,10.0000000002183,279.999999999973,0,7384.41932356389,276.333333333309,20.0000000004366,61.5133333333333,113.547666666667,129.992666666667,116.428166666667,128.9425,62.7293333333333,126.589833333333,0.0872666666666667,4.01666666666667,14.7854666666667,60.022
2016-06-13,5,1574314.66,121656.52,952281.6,10.0000000002183,269.999999999982,0,4861.75753575615,274.999999999977,20.0000000004366,61.78,113.615833333333,130.7965,115.604833333333,129.4435,62.9811666666667,128.555333333333,0.2992,3.96666666666667,14.7854666666667,59.7548333333333
2016-06-13,6,1574315.88,121673,952281.6,9.99999999839929,279.999999999973,0,3381.93003235638,274.666666666644,19.9999999967986,,115.225666666667,131.489166666667,117.8385,129.807333333333,63.1638333333333,129.928666666667,0.0498666666666667,4,14.773,59.7515
