"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-06-13,7,1574316.92,121689.54,952281.6,10.0000000002183,279.999999999973,0,4673.89488042204,277.333333333308,20.0000000004366,60.9561538461538,112.705833333333,131.533166666667,114.729166666667,130.373833333333,63.202,129.3815,0.286733333333333,3.98333333333333,14.8104,59.6618333333333
2016-06-13,8,1574318.04,121706.14,952281.6,10.0000000002183,269.999999999982,0,3591.87911957796,276.33333333334,20.0000000004366,59.8325,114.119666666667,131.6445,116.4815,130.4155,63.4828333333333,129.9905,0.211933333333333,4.01666666666667,14.7979333333333,59.4155
2016-06-13,9,1574319.2,121722.7,952281.6,10.0000000002183,279.999999999973,0,4253.59446963658,275.000000000015,20.0000000004366,58.67625,112.780333333333,131.614833333333,115.184,130.5915,63.0116666666667,129.655666666667,0.2618,3.98333333333333,14.7979333333333,61.8883333333333
2016-06-13,10,1574320.22,121739.17,952281.6,10.0000000002183,269.999999999982,0,2457.34853950762,275.000000000023,20.0000000004366,60.32,113.932333333333,130.329666666667,116.367166666667,130.403,63.914,129.197166666667,0.2244,3.98336666666667,14.77315,62.4065
2016-06-13,11,1574320.8,121755.74,952281.6,0,280.0000000002,0,91.1796654161766,276.333333333355,0,59.83,114.537166666667,125.120166666667,116.783333333333,130.229333333333,67.3123333333333,125.078166666667,0.137133333333333,3.96666666666667,14.7854666666667,53.7913333333333
2016-06-13,12,1574320.92,121772.31,952281.6,10.0000000002183,269.999999999982,0,4130.52843235639,276.333333333347,20.0000000004366,66.2,115.456833333333,125.2675,117.672166666667,129.864666666667,65.8465,123.364166666667,0.174533333333333,3.98333333333333,14.7854666666667,54.5086666666667
2016-06-13,13,1574322,121788.92,952281.6,0,279.999999999973,0,5427.6675024619,277.333333333339,6.00000000013097,61.0325,114.291666666667,131.023166666667,116.396833333333,129.067,64.246,128.523666666667,0.137133333333333,4,14.8104,53.5511666666667
2016-06-13,14,1574323.16,121805.6,952281.6,10.0000000002183,279.999999999973,0,2833.18824407972,278.666666666641,14.0000000003056,64.395,114.429666666667,130.740333333333,116.7835,129.9685,65.1905,129.435166666667,0.1122,4,14.7979333333333,50.2435
2016-06-13,15,1574323.2,121822.38,952281.6,0,279.999999999973,0,97.7068642438428,280.333333333306,0,61.04,115.338666666667,125.833333333333,117.598666666667,130.151666666667,68.5993333333333,125.788333333333,0.1122,3.98333333333333,14.8104,41.7998333333333
2016-06-13,16,1574323.22,121839.18,952281.6,10.0000000002183,279.999999999973,0,1687.78369237984,279.999999999973,12.0000000002619,61.895,115.645833333333,123.503,117.672166666667,129.862166666667,68.2685,122.727833333333,0.0997333333333333,4,14.8104,42.4938333333333
2016-06-13,17,1574325.16,121855.92,952281.6,19.9999999986176,279.999999999973,0,10071.2849563892,277.666666666664,47.9999999974098,60.0512121212121,110.200833333333,129.118833333333,111.6915,129.1565,62.7308333333333,124.495333333333,0.8976,3.86666666666667,14.8478,54.3473333333333
2016-06-13,18,1574327.28,121872.5,952281.6,10.0000000002183,269.999999999982,0,6004.65725205158,274.66666666669,20.0000000004366,59.3833333333333,112.594166666667,130.833833333333,115.485666666667,128.513,63.9178333333333,128.0665,0.162066666666667,4,14.7854666666667,53.4146666666667
2016-06-13,19,1574328.14,121888.94,952281.6,10.0000000002183,279.999999999973,0,4896.58754630715,274.000000000016,20.0000000004366,61.52,112.780333333333,131.029666666667,114.421666666667,129.9685,64.2848333333333,128.774666666667,0.386466666666667,3.96666666666667,14.7979333333333,51.5296666666667
2016-06-13,20,1574329.36,121905.43,952281.6,10.0000000002183,270.000000000209,0,4025.94698335287,276.000000000014,20.0000000004366,60.4725,113.1035,131.050333333333,116.157666666667,129.992,64.6478333333333,129.195,0.124666666666667,3.98333333333333,14.7979333333333,49.4553333333333
2016-06-13,21,1574330.4,121920.83,952281.6,0,199.999999999818,0,2482.85867338804,192.666666666575,0,60.7233333333333,113.740333333333,130.271,115.8205,130.167666666667,65.0216666666667,123.998166666667,0.199466666666667,3.96666666666667,8.02853333333333,47.4398333333333
2016-06-13,22,1574330.88,121930.41,952281.6,10.0000000002183,210.000000000036,0,4183.69947661196,213.333333333367,20.0000000004366,60.645,113.203833333333,125.974833333333,115.5195,130.2815,65.0483333333333,118.714666666667,0.161866666666667,3.9668,9.40003333333333,46.3271666666667
2016-06-13,23,1574331.6,121944.29,952281.6,0,170.000000000073,0,1831.60146822978,165.33333333341,0,60.79,114.918833333333,127.920333333333,117.239833333333,129.952833333333,64.9641666666667,120.624666666667,0.0498666666666667,3.98333333333333,5.54766666666667,46.0773333333333
2016-06-14,0,1574332.14,121952.77,952281.6,10.0000000002183,200.000000000045,0,3337.31836529895,203.000000000005,20.0000000004366,,115.698,124.465666666667,118.069333333333,129.881166666667,64.9325,116.359333333333,0.0124666666666667,3.96666666666667,8.40253333333333,45.3085
2016-06-14,1,1574333.8,121968.62,952281.6,10.0000000002183,279.999999999973,0,1034.07650222743,281.333333333343,20.0000000004366,,116.191833333333,129.5075,118.502,129.8805,65.1151666666667,129.0305,0.0498666666666667,3.98333333333333,14.8104,46.4041666666667
2016-06-14,2,1574334,121985.51,952281.6,0,279.999999999973,0,87.3767036342341,281.333333333305,0,,116.172,125.609833333333,118.474333333333,129.769,67.0701666666667,125.569666666667,0,3.98333333333333,14.8228666666667,43.4856666666667
2016-06-14,3,1574334,122002.3,952281.6,0,279.999999999973,0,1869.70421992966,278.666666666641,0,,115.892666666667,123.797833333333,118.131666666667,129.435833333333,66.017,122.939833333333,0.0249333333333333,3.98333333333333,14.8104,45.6606666666667
2016-06-14,4,1574335.16,122018.98,952281.6,19.9999999986176,269.999999999982,0,7129.03581313013,275.999999999976,39.9999999972351,61.4255555555556,113.113166666667,130.259833333333,115.491333333333,128.370833333333,61.1513333333333,126.978,0.199466666666667,3.96666666666667,14.8104,54.4871666666667
2016-06-14,5,1574336.4,122035.49,952281.6,0,279.999999999973,0,4173.7139887456,275.999999999992,0,,115.551,131.659666666667,117.865,129.2155,62.109,129.734166666667,0.0374,3.98333333333333,14.7854666666667,53.0415
2016-06-14,6,1574336.4,122052.08,952281.6,0,279.999999999973,0,227.66576975381,276.66666666668,4.00000000008731,60.4058333333333,113.543,126.647166666667,115.174833333333,130.425666666667,64.6528333333333,126.5425,0.286733333333333,3.96666666666667,14.7979333333333,49.0288333333333
2016-06-14,7,1574338.32,122068.63,952281.6,20.0000000004366,269.999999999982,0,7747.83985885111,275.666666666689,36.0000000007858,58.8692857142857,110.798833333333,128.871166666667,113.730833333333,130.1975,60.1075,125.309666666667,0.374,3.95,14.8228666666667,56.9006666666667
2016-06-14,8,1574339.68,122085.19,952281.6,10.0000000002183,280.0000000002,0,5460.81543376319,275.333333333348,20.0000000004366,58.7445454545455,111.274666666667,129.834833333333,113.682,128.621833333333,61.0201666666667,127.323833333333,0.349066666666667,3.96666666666667,14.8228666666667,53.3458333333333
2016-06-14,9,1574340.6,122101.78,952281.6,10.0000000002183,279.999999999973,0,4613.24861008205,278.333333333353,20.0000000004366,59.398,113.870666666667,131.2925,115.892166666667,129.457833333333,60.9103333333333,129.1715,0.187,3.98333333333333,14.8228666666667,53.3033333333333
2016-06-14,10,1574342,122118.52,952281.6,10.0000000002183,279.999999999973,0,2784.76012262603,279.333333333352,20.0000000004366,59.44,114.231833333333,130.911166666667,116.737333333333,130.128833333333,60.7865,129.629166666667,0.0872666666666667,3.9834,14.82295,53.6298333333333
2016-06-14,11,1574342.64,122135.32,952281.6,10.0000000002183,279.999999999973,0,4009.67469495897,280.666666666639,20.0000000004366,59.58,112.1315,126.945333333333,114.629666666667,130.498166666667,62.4676666666667,125.104333333333,0.286733333333333,4,14.8353333333333,48.3293333333333
2016-06-14,12,1574343.7,122152.15,952281.6,10.0000000002183,279.999999999973,0,5329.06474818288,280.666666666639,20.0000000004366,59.470625,111.878333333333,130.358166666667,114.0715,129.8235,60.2815,127.911,0.436333333333333,3.96666666666667,14.8478,51.8115
2016-06-14,13,1574344.8,122169.01,952281.6,0,279.999999999973,0,4442.33473153576,280.999999999972,0,63.6375,113.634333333333,131.3835,116.230666666667,129.674,61.339,129.344,0.274266666666667,4.01666666666667,14.8478,49.5423333333333
2016-06-14,14,1574345.9,122185.82,952281.6,9.99999999839929,279.999999999973,0,4118.44305861665,279.666666666662,19.9999999967986,61.17,113.873166666667,131.766333333333,116.213833333333,130.161833333333,61.6375,129.873166666667,0.2244,4,14.8353333333333,51.3411666666667
2016-06-14,15,1574346.92,122202.64,952281.6,10.0000000002183,279.999999999973,0,1253.02105674091,280.666666666692,20.0000000004366,59.94,114.591166666667,129.535,116.899666666667,130.612,63.9353333333333,128.958666666667,0.1496,4,14.8228666666667,50.8455
2016-06-14,16,1574347.54,122219.46,952281.6,10.0000000002183,280.0000000002,0,5112.72760244004,279.666666666685,20.0000000004366,60.289,112.508333333333,127.81,114.824666666667,130.651,63.3158333333333,125.551016949153,0.3366,3.98333333333333,14.8353333333333,49.6133333333333
2016-06-14,17,1574348.86,122236.12,952281.6,10.0000000002183,269.999999999982,0,4275.97343704572,275.333333333356,20.0000000004366,62.4533333333333,115.050666666667,131.720166666667,117.239,129.906,62.7753333333333,129.749833333333,0.1122,4,14.7979333333333,50.3155
2016-06-14,18,1574349.6,122252.64,952281.6,0,279.999999999973,0,484.457107385699,276.000000000014,0,66.86,115.3805,128.700333333333,117.760166666667,130.260166666667,65.7225,128.4755,0.0498666666666667,3.98333333333333,14.773,45.9626666666667
2016-06-14,19,1574349.68,122269.23,952281.6,10.0000000002183,279.999999999973,0,3304.20700093787,276.666666666665,18.0000000003929,60.6685714285714,112.914833333333,125.3545,115.055666666667,130.309166666667,65.0286666666667,123.834833333333,0.324133333333333,3.98333333333333,14.8104,47.6416666666667
2016-06-14,20,1574351.38,122285.78,952281.6,10.0000000002183,269.999999999982,0,6219.81712825322,275.999999999976,22.0000000004802,60.3857142857143,112.173333333333,130.193,114.533833333333,129.230333333333,61.6556666666667,127.332666666667,0.311666666666667,4,14.8228666666667,55.0031666666667
2016-06-14,21,1574352.24,122302.35,952281.6,10.0000000002183,279.999999999973,0,4364.35573153575,275.33333333331,20.0000000004366,60.45,114.330833333333,131.4845,116.754666666667,129.434666666667,61.6203333333333,129.4725,0.0748,4,14.7854666666667,55.666
2016-06-14,22,1574353.2,122317.63,952281.6,0,190.000000000055,0,2480.48430138892,191.333333333387,0,60.5085714285714,112.706,129.48,114.609166666667,130.499166666667,62.6871666666667,121.7605,0.249166666666667,3.9663,7.7418,54.216
2016-06-14,23,1574354,122328.76,952281.6,10.0000000002183,250,0,5075.20961852286,249.000000000001,29.9999999988358,60.59,113.821333333333,127.55,116.7265,130.419166666667,62.2976666666667,122.924666666667,0.0623333333333333,4.0141,12.3349666666667,55.1706666666667
2016-06-15,0,1574355.6,122345.44,952281.6,9.99999999839929,279.999999999973,0,2541.36577772568,280.999999999972,9.99999999839929,,116.119333333333,131.567333333333,118.447666666667,130.109833333333,62.5135,130.3995,0,3.98333333333333,14.8353333333333,54.6585
2016-06-15,1,1574356.34,122362.32,952281.6,10.0000000002183,279.999999999973,0,2090.84279085581,281.333333333305,20.0000000004366,,116.135833333333,131.283,118.469,130.2005,62.278,130.321833333333,0,3.98333333333333,14.8228666666667,54.8155
2016-06-15,2,1574356.8,122379.2,952281.6,0,279.999999999973,0,1002.35468159437,281.333333333305,0,,116.126166666667,129.964166666667,118.4435,130.2145,63.8225,129.503,0.0124666666666667,3.98333333333333,14.8228666666667,51.1675
2016-06-15,3,1574356.8,122396.08,952281.6,0,279.999999999973,0,119.281358968349,281.000000000002,0,63.34,115.671333333333,125.627833333333,117.999833333333,130.1585,66.093,125.572666666667,0.0374,3.98333333333333,14.8228666666667,45.8293333333333
2016-06-15,4,1574357.98,122412.89,952281.6,20.0000000004366,279.999999999973,0,6180.16028159437,279.000000000019,40.0000000008731,60.7857142857143,113.669166666667,128.210333333333,116.032166666667,129.909833333333,61.9936666666667,125.3665,0.174533333333333,3.98333333333333,14.8228666666667,53.6766666666667
2016-06-15,5,1574359.5,122429.46,952281.6,10.0000000002183,280.0000000002,0,4258.25675451348,274.000000000024,20.0000000004366,61.785,115.5125,131.722,117.892833333333,129.329,61.8338333333333,129.758333333333,0.0498666666666667,3.96666666666667,14.7854666666667,54.0795
2016-06-15,6,1574360.4,122445.93,952281.6,0,269.999999999982,0,2608.70379812427,274.333333333349,8.00000000017462,61.17,115.285833333333,131.284666666667,117.382,130.226166666667,61.9811666666667,130.081166666667,0.1122,3.98333333333333,14.7854666666667,54.1121666666667
2016-06-15,7,1574361.74,122462.36,952281.6,20.0000000004366,269.999999999982,0,6925.12489079719,274.000000000016,32.0000000006985,59.4215789473684,110.612,129.122833333333,112.641,130.671333333333,59.5441666666667,125.940833333333,0.910066666666667,3.86556666666667,14.8187833333333,58.847
2016-06-15,8,1574363.72,122478.84,952281.6,10.0000000002183,279.999999999973,0,5928.0905767878,275.333333333341,20.0000000004366,59.1125,112.42,130.361666666667,115.250166666667,130.0775,59.5296666666667,127.629833333333,0.274483333333333,4.00113333333333,14.80195,58.7808333333333
2016-06-15,9,1574364.76,122495.4,952281.6,9.99999999839929,279.999999999973,0,4120.23483868698,276.999999999975,19.9999999967986,62.19,114.805833333333,131.778,117.307,129.718666666667,60.8598333333333,129.883166666667,0.0872666666666667,4.01666666666667,14.8228666666667,55.4685
2016-06-15,10,1574365.2,122512.08,952281.6,0,279.999999999973,0,691.59054021102,278.666666666641,0,59.8971428571429,112.933166666667,126.757333333333,115.246833333333,130.6905,62.9153333333333,126.438666666667,0.274266666666667,4.01666666666667,14.8228666666667,51.5748333333333
2016-06-15,11,1574365.56,122528.82,952281.6,10.0000000002183,269.999999999982,0,3994.53506635809,279.999999999973,20.0000000004366,,115.494166666667,125.458983050847,118.009,130.1945,62.9168333333333,123.654237288136,0.0498666666666667,4.05015,14.83545,51.3591666666667
2016-06-15,12,1574367.04,122545.69,952281.6,10.0000000002183,289.999999999964,0,5229.29185181711,281.333333333328,20.0000000004366,60.79,114.070166666667,131.290333333333,116.269,129.7375,61.3208333333333,128.891,0.199466666666667,4.03333333333333,14.8602666666667,52.2546666666667
2016-06-15,13,1574368.2,122562.53,952281.6,10.0000000002183,279.999999999973,0,4401.48945932005,280.333333333351,20.0000000004366,60.5933333333333,113.33,131.522,115.509833333333,130.1095,62.486,129.500833333333,0.211933333333333,4.03333333333333,14.8478,47.3891666666667
2016-06-15,14,1574369.02,122579.39,952281.6,10.0000000002183,280.0000000002,0,3192.45843165299,281.666666666691,20.0000000004366,61.9875,114.415666666667,131.553,116.984833333333,130.455333333333,63.9928333333333,130.0895,0.1496,4.03333333333333,14.8602666666667,43.813
2016-06-15,15,1574370,122596.24,952281.6,0,279.999999999973,0,2768.11737397421,280.000000000026,0,66.405,115.295166666667,131.368333333333,117.512,130.359166666667,64.5046666666667,130.096166666667,0.124666666666667,4.03333333333333,14.8353333333333,42.0608333333333
2016-06-15,16,1574370.9,122612.88,952281.6,10.0000000002183,269.999999999982,0,4534.13603493552,274.333333333349,24.0000000005239,61.2711111111111,112.599666666667,130.7335,114.793333333333,130.563333333333,64.2053333333333,128.649333333333,0.386466666666667,3.96666666666667,14.8228666666667,42.4256666666667
2016-06-15,17,1574372.34,122629.3,952281.6,10.0000000002183,279.999999999973,0,4283.72562837046,273.999999999993,16.0000000003492,60.7266666666667,112.7885,131.316,115.267166666667,130.277833333333,63.8628333333333,129.344333333333,0.249333333333333,4.01666666666667,14.7979333333333,41.9995
2016-06-15,18,1574372.4,122645.75,952281.6,0,269.999999999982,0,92.7886107854648,273.999999999978,0,60.88,115.233,126.958333333333,117.489833333333,130.212333333333,66.9785,126.916,0.0872666666666667,4.01666666666667,14.8104,39.6361666666667
2016-06-15,19,1574372.4,122662.22,952281.6,0,279.999999999973,0,102.277731770224,274.333333333311,0,,115.811166666667,123.449666666667,118.1475,129.880666666667,67.3381666666667,123.4025,0.0249333333333333,4.01666666666667,14.7854666666667,41.3523333333333
2016-06-15,20,1574373.82,122678.68,952281.6,20.0000000004366,269.999999999982,0,7159.35445490492,274.666666666644,40.0000000008731,61.15,114.528666666667,128.902,116.749,129.238,63.2921666666667,125.72406779661,0.137133333333333,4.01666666666667,14.8228666666667,49.6935
2016-06-15,21,1574375.02,122695.15,952281.6,9.99999999839929,269.999999999982,0,6476.33421383353,273.666666666645,19.9999999967986,60.2051851851852,111.661166666667,130.4535,113.128833333333,129.554666666667,62.2321666666667,127.479333333333,0.610866666666667,3.93333333333333,14.8353333333333,53.1076666666667
2016-06-15,22,1574376.9,122711.64,952281.6,10.0000000002183,279.999999999973,0,6511.49332684643,277.000000000021,20.0000000004366,59.6338095238095,110.591833333333,130.322,113.583666666667,129.658,61.8158333333333,127.330833333333,0.386466666666667,4,14.8478,55.0101666666667
2016-06-15,23,1574378.26,122728.33,952281.6,10.0000000002183,279.999999999973,0,3195.96932233294,279.000000000019,20.0000000004366,,115.615833333333,131.474,118.083333333333,129.728333333333,63.063,130.003833333333,0.0124666666666667,4.01765,14.8351666666667,53.3733333333333
2016-06-16,0,1574379.1,122745.07,952281.6,10.0000000002183,280.0000000002,0,2295.08743540445,279.333333333352,20.0000000004366,,116.105,131.340666666667,118.404833333333,130.079166666667,63.5121666666667,130.285833333333,0,4.01666666666667,14.8353333333333,53.4126666666667
2016-06-16,1,1574379.6,122761.87,952281.6,0,279.999999999973,0,2275.79837444315,280.666666666692,8.00000000017462,,116.11,131.292833333333,118.422166666667,130.095833333333,63.432,130.248,0,4.01666666666667,14.8478,53.5381666666667
2016-06-16,2,1574380.78,122778.72,952281.6,10.0000000002183,279.999999999973,0,2469.03636998827,281.00000000001,12.0000000002619,,116.133166666667,131.433,118.46,130.044333333333,63.088,130.299833333333,0,4,14.8602666666667,54.575
2016-06-16,3,1574381.7,122795.59,952281.6,10.0000000002183,279.999999999973,0,2543.98031395076,280.666666666639,20.0000000004366,64.4633333333333,116.074666666667,131.400666666667,118.0445,130.1895,63.0265,130.231666666667,0.0748,4.01666666666667,14.8478,54.5348333333333
2016-06-16,4,1574382.48,122812.27,952281.6,10.0000000002183,279.999999999973,0,4444.10822813599,275.666666666643,20.0000000004366,60.8471428571429,112.929833333333,131.346666666667,115.648666666667,130.4605,62.2863333333333,129.304166666667,0.174533333333333,4,14.8228666666667,56.214
2016-06-16,5,1574383.2,122828.76,952281.6,0,269.999999999982,0,2049.96095169988,274.999999999977,8.00000000017462,,116.067166666667,131.274833333333,118.356,130.305,63.121,130.331833333333,0.0249333333333333,4,14.8104,54.7085
2016-06-16,6,1574384.38,122845.32,952281.6,10.0000000002183,279.999999999973,0,2989.7678820633,276.999999999983,12.0000000002619,,115.857,131.7615,118.250166666667,130.229333333333,62.4688333333333,130.385166666667,0.0124666666666667,4,14.8228666666667,56.0381666666667
2016-06-16,7,1574385.34,122862,952281.6,9.99999999839929,279.999999999973,0,4540.13301313013,277.666666666687,19.9999999967986,60.4325,111.546,130.514,113.706333333333,130.727833333333,61.8541666666667,128.433166666667,0.423866666666667,3.96666666666667,14.8602666666667,57.191
2016-06-16,8,1574386.5,122878.63,952281.6,10.0000000002183,270.000000000209,0,4772.46106776085,277.666666666702,20.0000000004366,59.8128571428571,112.3185,131.22,114.793833333333,130.2135,61.1715,129.027333333333,0.2992,4,14.8478,58.3221666666667
2016-06-16,9,1574387.78,122895.34,952281.6,10.0000000002183,279.999999999745,0,5220.13183329425,278.666666666641,20.0000000004366,59.73,111.528833333333,131.007833333333,113.708833333333,130.158166666667,61.3256666666667,128.613,0.398933333333333,3.98333333333333,14.8602666666667,57.3938333333333
2016-06-16,10,1574388.64,122912.05,952281.6,10.0000000002183,280.0000000002,0,4469.83307057444,278.3333333333,20.0000000004366,60.3414285714286,113.029333333333,131.546833333333,115.726666666667,130.072,61.5485,129.4965,0.236866666666667,4.01666666666667,14.8602666666667,57.171
2016-06-16,11,1574389.92,122928.76,952281.6,10.0000000002183,279.999999999745,0,6346.03422872215,279.000000000012,20.0000000004366,59.3753333333333,111.078666666667,130.587333333333,113.465,130.7885,60.7476666666667,127.680833333333,0.585933333333333,3.96843333333333,14.8731166666667,58.0333333333333
2016-06-16,12,1574391.18,122945.55,952281.6,10.0000000002183,280.0000000002,0,3179.75141992966,280.666666666699,20.0000000004366,62.3825,114.327166666667,130.91,116.863833333333,130.4485,62.9183333333333,129.451833333333,0.211933333333333,4.01666666666667,14.8602666666667,51.9621666666667
2016-06-16,13,1574391.6,122962.39,952281.6,0,280.0000000002,0,171.224697538098,280.000000000003,0,60.3133333333333,117.134166666667,125.089666666667,119.271333333333,130.560833333333,67.0143333333333,125.011333333333,0.162066666666667,4.01666666666667,14.8602666666667,40.613
2016-06-16,14,1574392.22,122979.18,952281.6,10.0000000002183,279.999999999745,0,5915.03168159437,280.000000000048,20.0000000004366,60.22,116.922666666667,127.436666666667,119.610666666667,130.0745,64.1696666666667,124.723666666667,0.1122,4.03333333333333,14.8727333333333,43.2235
2016-06-16,15,1574393.74,122995.98,952281.6,10.0000000002183,280.0000000002,0,5296.66643915592,280.000000000003,20.0000000004366,61.175,117.1575,131.839333333333,119.283166666667,129.639833333333,63.8123333333333,129.411333333333,0.162066666666667,4.03333333333333,14.8727333333333,41.481
2016-06-16,16,1574394.88,123012.65,952281.6,9.99999999839929,279.999999999745,0,3088.49862063306,274.99999999997,19.9999999967986,60.8,117.640666666667,131.475833333333,120.082,130.518166666667,64.3228333333333,130.054666666667,0.0748,4.03333333333333,14.8228666666667,43.6381666666667
2016-06-16,17,1574395.2,123029.1,952281.6,0,269.999999999982,0,2931.55331324736,274.666666666644,0,61.6975,116.478166666667,130.800166666667,118.584166666667,130.681333333333,64.945,129.452333333333,0.211933333333333,4,14.8228666666667,43.1245
2016-06-16,18,1574395.2,123045.76,952281.6,0,280.0000000002,0,80.794654396249,280.666666666654,0,63.32,118.122333333333,126.4125,120.3675,130.5065,67.5928333333333,126.3755,0.0623333333333333,4.03333333333333,14.8602666666667,41.2963333333333
2016-06-16,19,1574395.56,123062.63,952281.6,10.0000000002183,279.999999999745,0,3750.57964009379,280.999999999964,22.0000000004802,60.711,115.381666666667,124.228833333333,117.5765,130.370166666667,66.0831666666667,122.513833333333,0.324133333333333,4,14.8852,48.451
2016-06-16,20,1574397.64,123079.48,952281.6,20.0000000004366,280.0000000002,0,6606.18341852286,281.333333333381,38.0000000008295,60.5833333333333,116.367666666667,130.215166666667,118.522166666667,128.215333333333,63.3431666666667,127.189166666667,0.199466666666667,4.01666666666667,14.8852,56.0226666666667
2016-06-16,21,1574398.8,123096.33,952281.6,0,279.999999999745,0,5349.79820328254,279.333333333337,0,60.5272727272727,114.523166666667,130.7675,116.769333333333,129.483,63.0236666666667,128.317166666667,0.286733333333333,3.98333333333333,14.8852,58.014
2016-06-16,22,1574399.62,123113.12,952281.6,10.0000000002183,280.0000000002,0,3546.70066494724,281.000000000025,20.0000000004366,,117.773,131.454333333333,120.352,130.026833333333,63.6588333333333,129.8285,0.0249333333333333,4.03333333333333,14.8727333333333,56.5306666666667
2016-06-16,23,1574400.44,123129.98,952281.6,10.0000000002183,280.0000000002,0,2575.28540345839,280.000000000003,20.0000000004366,,118.638666666667,131.450833333333,120.895833333333,130.468333333333,63.6125,130.27,0.0348,4.01636666666667,14.8622,55.9978333333333
2016-06-17,0,1574401.32,123146.74,952281.6,10.0000000002183,279.999999999745,0,2943.93806658851,280.000000000003,20.0000000004366,,118.533666666667,131.6015,120.877166666667,130.511833333333,62.774,130.250833333333,0,4.03426666666667,14.8605333333333,56.3303333333333
2016-06-17,1,1574402.4,123163.6,952281.6,0,280.0000000002,0,2652.51099249708,281.33333333332,0,,118.841333333333,131.428,121.145666666667,130.489666666667,63.0586666666667,130.212833333333,0,4.03333333333333,14.8727333333333,54.6346666666667
2016-06-17,2,1574403.26,123180.46,952281.6,10.0000000002183,289.999999999964,0,2405.15392543963,280.333333333298,20.0000000004366,,118.853833333333,131.327166666667,121.1775,130.485333333333,63.1373333333333,130.223666666667,0,4.01666666666667,14.8602666666667,54.6093333333333
2016-06-17,3,1574403.6,123197.24,952281.6,0,269.999999999982,0,2511.19805205158,279.333333333307,0,61.33625,117.608833333333,130.912833333333,119.317,130.634333333333,62.9528333333333,129.7605,0.187,4,14.8602666666667,54.8488333333333
2016-06-17,4,1574403.6,123213.97,952281.6,0,279.999999999745,0,48.8168651817148,278.000000000005,0,,116.997833333333,124.807833333333,119.951166666667,130.607833333333,65.9291666666667,124.7855,0.0124666666666667,4.01666666666667,14.8478,48.2621666666667
2016-06-17,5,1574403.82,123230.55,952281.6,10.0000000002183,280.0000000002,0,2213.2871901524,274.66666666669,20.0000000004366,73.65,118.5735,123.725833333333,120.8705,130.277833333333,65.3201666666667,122.706666666667,0.0623333333333333,4.01666666666667,14.8104,49.1706666666667
2016-06-17,6,1574405.96,123247.01,952281.6,19.9999999986176,269.999999999982,0,7074.27682016413,274.66666666669,39.9999999972351,60.812,115.8555,130.185666666667,118.0505,128.894833333333,61.278,126.938,0.2618,3.98333333333333,14.8478,57.3868333333333
2016-06-17,7,1574407.86,123263.62,952281.6,10.0000000002183,280.0000000002,0,7611.64629003517,279.000000000012,20.0000000004366,59.7655555555556,111.786833333333,128.858666666667,113.997833333333,129.1105,60.8113333333333,125.382166666667,0.723066666666667,3.86666666666667,14.9226,60.4783333333333
2016-06-17,8,1574409.24,123280.37,952281.6,10.0000000002183,279.999999999745,0,5727.991782415,278.666666666686,20.0000000004366,60.0945454545455,114.504833333333,130.025333333333,116.946333333333,128.867333333333,61.6351666666667,127.401666666667,0.3366,3.96666666666667,14.8852,59.4445
2016-06-17,9,1574410.24,123297.09,952281.6,10.0000000002183,280.0000000002,0,5696.7636154748,278.999999999996,20.0000000004366,60.0785714285714,114.366666666667,130.168333333333,116.68,129.3155,61.5638333333333,127.559333333333,0.4488,3.96666666666667,14.8852,60.1766666666667
2016-06-17,10,1574411.48,123313.85,952281.6,10.0000000002183,279.999999999745,0,4458.68015381008,279.333333333307,20.0000000004366,,116.844333333333,131.368666666667,119.3365,129.596333333333,62.5618333333333,129.322833333333,0.124666666666667,4.01666666666667,14.8602666666667,57.3808333333333
2016-06-17,11,1574412,123330.57,952281.6,0,280.0000000002,0,3460.07358358733,278.3333333333,0,,116.618666666667,131.3975,118.851166666667,130.5095,62.9285,129.811166666667,0.174533333333333,4.01666666666667,14.8727333333333,56.11
2016-06-17,12,1574412,123347.18,952281.6,0,269.999999999982,0,86.7647451348205,275.999999999976,0,,117.711,126.9955,119.996666666667,130.6235,66.149,126.9555,0.0752333333333333,4.00078333333333,14.8225833333333,46.7325
2016-06-17,13,1574412.9,123363.76,952281.6,20.0000000004366,279.999999999745,0,4801.73507262503,276.000000000007,40.0000000008731,63.43,116.250833333333,126.674333333333,118.419833333333,130.468666666667,64.5416666666667,124.456271186441,0.2618,4,14.8478,46.869
2016-06-17,14,1574414.76,123380.32,952281.6,9.99999999839929,269.999999999982,0,5751.90656131301,276.000000000022,19.9999999967986,60.7466666666667,115.6115,130.5385,117.759333333333,128.97,63.8081666666667,127.899666666667,0.274266666666667,3.96666666666667,14.8602666666667,48.1545
2016-06-17,15,1574415.6,123396.92,952281.6,0,280.0000000002,0,4343.00063845253,277.333333333369,0,61.455,116.687833333333,131.559833333333,119.267166666667,129.974833333333,63.3945,129.566166666667,0.0872666666666667,4.01666666666667,14.8478,50.9466666666667
2016-06-17,16,1574416.1,123413.6,952281.6,10.0000000002183,280.0000000002,0,3799.79874161782,278.333333333345,20.0000000004366,60.7875,115.420833333333,128.346166666667,117.6125,130.625,64.3075,126.602333333333,0.361533333333333,3.96666666666667,14.8727333333333,53.9816666666667
2016-06-17,17,1574417.82,123430.24,952281.6,10.0000000002183,279.999999999745,0,2432.45114630715,277.000000000013,20.0000000004366,,118.239666666667,130.428,120.6085,130.2415,64.5558333333333,129.311666666667,0.0623333333333333,4.01666666666667,14.8478,57.8525
2016-06-17,18,1574418,123446.91,952281.6,0,269.999999999982,0,124.40073059789,277.666666666664,0,60.62,117.496666666667,125.148,119.710666666667,130.260166666667,67.3856666666667,125.091,0.0872666666666667,4.01666666666667,14.8478,53.315
2016-06-17,19,1574418.26,123463.46,952281.6,10.0000000002183,280.0000000002,0,5045.81010185388,274.666666666644,20.0000000004366,61.2316666666667,116.712,125.90813559322,118.585166666667,129.895166666667,64.9043333333333,123.562333333333,0.2244,4,14.8353333333333,60.7308333333333
2016-06-17,20,1574420.08,123479.94,952281.6,10.0000000002183,269.999999999982,0,6067.68037350528,274.666666666644,20.0000000004366,60.565,114.864166666667,130.272166666667,117.229666666667,128.299666666667,63.2528333333333,127.488833333333,0.274266666666667,4,14.8602666666667,64.8311666666667
2016-06-17,21,1574420.78,123496.42,952281.6,10.0000000002183,279.999999999745,0,5310.23277397421,274.666666666644,20.0000000004366,60.4,115.086333333333,131.263666666667,117.371166666667,129.687166666667,63.1378333333333,128.825333333333,0.199466666666667,4,14.8478,65.5206666666667
2016-06-17,22,1574421.96,123512.97,952281.6,10.0000000002183,280.0000000002,0,3660.7346679953,278.333333333315,20.0000000004366,61.5,116.463333333333,131.523666666667,118.899833333333,130.456333333333,63.483,129.843833333333,0.124666666666667,4.03333333333333,14.8602666666667,64.9341666666667
2016-06-17,23,1574422.8,123529.79,952281.6,0,279.999999999745,0,2131.50522837045,281.00000000004,0,60.31,117.57,130.529166666667,119.927166666667,130.575333333333,64.342,129.552333333333,0.0498666666666667,4.05,14.8727333333333,63.5923333333333
2016-06-18,0,1574422.8,123546.59,952281.6,0,280.0000000002,0,54.3792932004704,279.000000000012,0,,118.791,126.375833333333,121.065666666667,130.4235,67.0398333333333,126.350833333333,0,4.03428333333333,14.8474666666667,57.134
2016-06-18,1,1574422.8,123563.37,952281.6,0,280.0000000002,0,61.3044752637759,280.333333333344,0,,118.888666666667,123.709666666667,121.169,130.072833333333,66.9301666666667,123.6815,0,4.03333333333333,14.8602666666667,57.5036666666667
2016-06-18,2,1574423.52,123580.22,952281.6,19.9999999986176,279.999999999745,0,5486.26819337533,281.333333333365,39.9999999972351,,118.805166666667,126.428813559322,121.053,128.776333333333,63.8135,123.884166666667,0,4.05,14.8727333333333,64.7926666666667
2016-06-18,3,1574425.28,123597.1,952281.6,10.0000000002183,280.0000000002,0,4600.61473223916,281.33333333332,18.0000000003929,,118.542833333333,130.8905,120.803833333333,128.439833333333,62.7753333333333,128.7815,0,4.03333333333333,14.8727333333333,67.295
2016-06-18,4,1574426.4,123613.96,952281.6,0,279.999999999745,0,4015.58025580305,280.999999999964,2.00000000004366,,117.751666666667,131.982666666667,120.0485,130.218333333333,62.5748333333333,130.143833333333,0.0249333333333333,4.03333333333333,14.8852,67.7538333333333
2016-06-18,5,1574427.3,123630.8,952281.6,10.0000000002183,280.0000000002,0,2913.7817803048,279.666666666647,20.0000000004366,68.9366666666667,117.9585,131.5545,120.1465,130.633666666667,62.895,130.218,0.124666666666667,4.03333333333333,14.8602666666667,66.8558333333333
2016-06-18,6,1574428.54,123647.55,952281.6,10.0000000002183,279.999999999745,0,5172.57652754982,277.999999999975,26.0000000005675,60.8288888888889,114.721166666667,130.226166666667,117.077166666667,130.810333333333,62.0013333333333,127.858166666667,0.386466666666667,3.96666666666667,14.8852,68.3823333333333
2016-06-18,7,1574429.96,123664.15,952281.6,10.0000000002183,269.999999999982,0,2649.51250339976,275.666666666681,14.0000000003056,60.4066666666667,115.949166666667,128.719333333333,117.891333333333,130.612666666667,63.1923333333333,127.500166666667,0.324133333333333,3.96666666666667,14.8478,65.4893333333333
2016-06-18,8,1574431.02,123680.68,952281.6,20.0000000004366,280.0000000002,0,7262.3588771395,275.666666666696,40.0000000008731,59.735,113.548833333333,129.885166666667,115.6675,130.434666666667,61.4286666666667,126.560166666667,0.548533333333333,3.91666666666667,14.8852,69.2223333333333
2016-06-18,9,1574433.28,123697.17,952281.6,10.0000000002183,269.999999999982,0,7508.20306451805,274.666666666675,20.0000000004366,59.42,113.626666666667,129.350666666667,116.5415,129.024166666667,60.0636666666667,125.917627118644,0.536066666666667,3.9,14.8602666666667,73.0263333333333
2016-06-18,10,1574434.36,123713.69,952281.6,10.0000000002183,280.0000000002,0,5693.87482719813,275.666666666696,20.0000000004366,60.7907692307692,114.337833333333,130.486333333333,116.483,129.76,61.8066666666667,127.8765,0.398933333333333,3.93333333333333,14.8727333333333,69.4998333333333
2016-06-18,11,1574435.44,123730.24,952281.6,9.99999999839929,279.999999999745,0,4417.96286588512,276.666666666673,19.9999999967986,59.86,116.207833333333,131.131,118.8045,129.768166666667,62.2443333333333,129.1015,0.124666666666667,4.01666666666667,14.8478,68.5853333333333
2016-06-18,12,1574436,123746.87,952281.6,0,269.999999999982,0,1107.67199138335,277.666666666664,0,60.68,117.3395,128.793,119.414666666667,130.438333333333,64.453,128.285166666667,0.137133333333333,4.0001,14.85985,63.0981666666667
2016-06-18,13,1574436,123763.65,952281.6,0,289.999999999964,0,112.24811087488,280.999999999979,0,60.25,116.8645,123.126440677966,119.431833333333,130.295,66.3535,123.0565,0.0748,4.01666666666667,14.8727333333333,57.562
2016-06-18,14,1574437.6,123780.5,952281.6,20.0000000004366,280.0000000002,0,7279.30765392732,280.333333333298,40.0000000008731,,118.078666666667,130.257166666667,120.409,129.3065,61.7351666666667,126.922333333333,0.0498666666666667,4.01666666666667,14.8727333333333,68.1696666666667
2016-06-18,15,1574438.9,123797.24,952281.6,10.0000000002183,269.999999999982,0,3409.08098546307,278.666666666641,20.0000000004366,,118.566333333333,131.541166666667,120.856666666667,129.858333333333,62.8488333333333,129.977333333333,0,4.01666666666667,14.8602666666667,65.8106666666667
2016-06-18,16,1574439.6,123814.01,952281.6,0,279.999999999745,0,3024.74416037514,279.333333333352,0,71.62,118.205666666667,131.617,120.434333333333,130.4815,63.2291666666667,130.230833333333,0.0623333333333333,4.01666666666667,14.8727333333333,65.87
2016-06-18,17,1574440.7,123830.72,952281.6,10.0000000002183,280.0000000002,0,2714.76620820634,277.666666666695,20.0000000004366,,118.434833333333,131.449833333333,120.714166666667,130.545833333333,63.6331666666667,130.2025,0.0249333333333333,4.01666666666667,14.8478,64.1395
2016-06-18,18,1574441.76,123847.34,952281.6,10.0000000002183,280.0000000002,0,2878.87863587338,276.666666666673,20.0000000004366,,118.516666666667,131.505666666667,120.649666666667,130.525333333333,64.1203333333333,130.183666666667,0.0374,4,14.8478,65.9936666666667
2016-06-18,19,1574442,123863.97,952281.6,0,279.999999999745,0,631.730459085582,277.666666666695,0,61.19,116.493166666667,127.963666666667,118.763166666667,130.784,66.0181666666667,127.6735,0.137133333333333,4,14.8602666666667,61.4603333333333
2016-06-18,20,1574442.08,123880.61,952281.6,10.0000000002183,269.999999999982,0,2094.1338154748,277.000000000013,18.0000000003929,61.37,116.9415,124.046666666667,119.1515,130.5515,67.0836666666667,123.086333333333,0.1496,4,14.8478,58.745
2016-06-18,21,1574443.96,123897.2,952281.6,10.0000000002183,280.0000000002,0,6498.62176389214,275.333333333325,22.0000000004802,61.2666666666667,116.998166666667,130.763666666667,119.336,129.412166666667,62.3198333333333,127.780166666667,0.1122,4,14.8478,69.7176666666667
2016-06-18,22,1574445.08,123913.75,952281.6,9.99999999839929,279.999999999745,0,3989.06922415006,277.333333333293,19.9999999967986,,117.369833333333,131.6565,119.693666666667,130.033833333333,62.9738333333333,129.827333333333,0.0498666666666667,4,14.8602666666667,65.6275
2016-06-18,23,1574445.6,123930.47,952281.6,0,280.0000000002,0,47.1165024619012,279.333333333322,0,63.62,118.0545,127.723333333333,120.339666666667,130.501,66.3706666666667,127.701666666667,0.0748,4.01666666666667,14.8727333333333,57.1125
2016-06-19,0,1574445.6,123947.2,952281.6,0,269.999999999982,0,114.339200117235,279.666666666632,0,61.01,117.750166666667,123.855833333333,120.035833333333,130.273,67.2495,123.803166666667,0.0623333333333333,4.00078333333333,14.8595833333333,53.6611666666667
2016-06-19,1,1574446.24,123964.04,952281.6,20.0000000004366,289.999999999964,0,6016.97845156675,280.666666666684,32.0000000006985,,118.626333333333,127.478474576271,120.964166666667,129.203166666667,63.159,124.675833333333,0,4.01666666666667,14.8727333333333,61.9318333333333
2016-06-19,2,1574448,123980.89,952281.6,0,279.999999999745,0,4372.54672614302,281.333333333365,8.00000000017462,,118.544666666667,131.297833333333,120.8235,129.0095,62.3203333333333,129.294166666667,0,4.01666666666667,14.8852,63.3741666666667
2016-06-19,3,1574448,123997.8,952281.6,0,280.0000000002,0,1107.85030410317,282.000000000016,0,,118.357833333333,129.4885,120.711,130.337166666667,64.5006666666667,128.979833333333,0,4.01666666666667,14.8727333333333,57.9796666666667
2016-06-19,4,1574448,124014.69,952281.6,0,280.0000000002,0,101.893778898006,280.333333333344,0,,118.5505,125.394666666667,120.862666666667,130.215333333333,66.6836666666667,125.348,0,4.01666666666667,14.8727333333333,51.7083333333333
2016-06-19,5,1574448.38,124031.46,952281.6,10.0000000002183,279.999999999745,0,3369.93607596717,278.666666666686,30.0000000006548,64.17,117.8785,124.673666666667,120.199,129.880166666667,64.4766666666667,123.1275,0.0623333333333333,4,14.8602666666667,55.415
2016-06-19,6,1574450.52,124048.09,952281.6,20.0000000004366,269.999999999982,0,6170.9454126612,275.999999999976,30.0000000006548,64.93,115.783666666667,129.924666666667,117.653333333333,128.3415,60.652,127.096166666667,0.3366,3.95,14.8727333333333,62.8818333333333
2016-06-19,7,1574451.62,124064.65,952281.6,10.0000000002183,280.0000000002,0,5180.52983704572,275.999999999976,12.0000000002619,60.4,114.847333333333,130.418666666667,117.6295,128.875333333333,60.4275,128.044333333333,0.1496,3.96666666666667,14.8727333333333,64.0786666666667
2016-06-19,8,1574453.04,124081.19,952281.6,10.0000000002183,279.999999999745,0,6354.01779882767,275.666666666621,28.0000000006112,60.0144444444444,113.691666666667,129.858333333333,115.9715,129.5035,60.2013333333333,126.945,0.461266666666667,3.91666666666667,14.8727333333333,64.6821666666667
2016-06-19,9,1574454.52,124097.73,952281.6,9.99999999839929,269.999999999982,0,6292.731607034,275.999999999992,19.9999999967986,60.04,114.3035,129.862666666667,116.762333333333,129.48,61.051,126.978,0.4862,3.93333333333333,14.8727333333333,63.2066666666667
2016-06-19,10,1574455.5,124114.31,952281.6,10.0000000002183,280.0000000002,0,3976.78273223915,277.333333333369,20.0000000004366,59.9,117.083166666667,131.291333333333,119.523666666667,129.804333333333,62.1338333333333,129.465833333333,0.1122,4.01666666666667,14.8602666666667,60.391
2016-06-19,11,1574456.4,124131.06,952281.6,0,279.999999999745,0,172.925060257912,280.000000000003,0,60.02625,116.9215,126.587166666667,118.679,130.541833333333,65.4991666666667,126.507666666667,0.236866666666667,4,14.8852,50.1121666666667
2016-06-19,12,1574457.1,124147.86,952281.6,10.0000000002183,280.0000000002,0,7088.97673012896,280.000000000033,20.0000000004366,59.5116666666667,115.113833333333,128.815,117.6445,130.020333333333,61.8916666666667,125.5685,0.311666666666667,3.98333333333333,14.8976666666667,54.7095
2016-06-19,13,1574458.36,124164.71,952281.6,10.0000000002183,280.0000000002,0,4691.20932661196,281.666666666676,20.0000000004366,59.6433333333333,115.843333333333,130.839,118.468666666667,129.4055,62.8768333333333,128.690833333333,0.174533333333333,4.01666666666667,14.8976666666667,51.909
2016-06-19,14,1574458.8,124181.63,952281.6,0,279.999999999745,0,1996.42695123096,282.333333333342,0,70.76,117.901166666667,130.044666666667,120.093666666667,130.207166666667,64.6486666666667,129.131,0.199466666666667,4.03333333333333,14.8976666666667,46.9598333333333
2016-06-19,15,1574458.8,124198.6,952281.6,0,289.999999999964,0,89.6987043376314,282.999999999978,0,,116.8705,124.404166666667,119.041833333333,130.355,67.5785,124.363,0.1122,4.03333333333333,14.8852,44.2496666666667
2016-06-19,16,1574460.32,124215.49,952281.6,20.0000000004366,280.0000000002,0,7004.79963376318,279.666666666632,40.0000000008731,63.935,116.538166666667,129.026,119.0315,129.5035,64.0846666666667,125.815166666667,0.187,4.03333333333333,14.8852,50.7708333333333
2016-06-19,17,1574461.6,124232.2,952281.6,10.0000000002183,269.999999999982,0,3590.19704032825,277.999999999975,20.0000000004366,61.87,118.040333333333,131.036833333333,120.073833333333,129.582666666667,64.5011666666667,129.391,0.0748,4.01666666666667,14.8727333333333,48.1723333333333
2016-06-19,18,1574462.4,124248.88,952281.6,0,279.999999999745,0,124.254462837045,278.000000000005,0,61.4166666666667,117.0945,125.6275,119.537,130.302,67.5808333333333,125.570666666667,0.137133333333333,4.01666666666667,14.8602666666667,42.6718333333333
2016-06-19,19,1574462.62,124265.53,952281.6,10.0000000002183,280.0000000002,0,4625.97204593955,276.000000000022,20.0000000004366,61.64,117.213166666667,125.989491525424,119.188,130.026666666667,65.3456666666667,123.833166666667,0.124666666666667,4.01666666666667,14.8602666666667,49.2995
2016-06-19,20,1574463.76,124282.02,952281.6,10.0000000002183,269.999999999982,0,5653.76089378663,274.66666666669,20.0000000004366,60.9457142857143,115.716166666667,130.576,118.003166666667,129.036833333333,63.9443333333333,127.982333333333,0.2244,3.98333333333333,14.8602666666667,53.4571666666667
2016-06-19,21,1574464.8,124298.46,952281.6,0,280.0000000002,0,4580.96000187573,273.666666666698,0,60.7725,116.308,131.381166666667,118.638,129.842166666667,64.0033333333333,129.277833333333,0.1496,4.01666666666667,14.8478,53.1436666666667
2016-06-19,22,1574465.84,124313.25,952281.6,9.99999999839929,169.999999999618,0,2241.02033001173,175.333333333219,19.9999999967986,60.55,116.4955,128.845833333333,118.863,130.517333333333,64.7688333333333,122.415666666667,0.12405,3.98336666666667,6.66981666666667,52.092
2016-06-19,23,1574466.34,124322.93,952281.6,10.0000000002183,230.000000000018,0,3929.65073531106,228.666666666701,20.0000000004366,,118.147666666667,126.660508474576,120.522833333333,130.485666666667,64.8561666666667,121.481166666667,0.0498666666666667,4.01666666666667,10.4595333333333,54.2728333333333
2016-06-20,0,1574467.2,124339.34,952281.6,0,280.0000000002,0,63.1328222743257,280.666666666684,0,,118.888166666667,128.242666666667,121.163166666667,130.271833333333,66.4675,128.213666666667,0,4.03333333333333,14.8727333333333,51.0128333333333
2016-06-20,1,1574467.2,124356.23,952281.6,0,279.999999999745,0,84.0788104923794,281.666666666676,0,,118.8675,125.014333333333,121.114666666667,129.9965,67.241,124.975833333333,0,4.03503333333333,14.872,47.0375
2016-06-20,2,1574467.2,124373.09,952281.6,0,280.0000000002,0,346.93349359191,281.333333333381,0,,118.769333333333,122.859830508475,120.995666666667,129.573166666667,66.928,122.6855,0.0124666666666667,4.03333333333333,14.8727333333333,48.1095
2016-06-20,3,1574468.54,124389.98,952281.6,20.0000000004366,280.0000000002,0,7754.05623868698,281.00000000001,40.0000000008731,63.742,118.384666666667,130.183,120.155666666667,127.754333333333,61.7515,126.635166666667,0.1122,4.01666666666667,14.8976666666667,59.393
2016-06-20,4,1574469.68,124406.79,952281.6,10.0000000002183,279.999999999745,0,4611.45683001172,279.333333333337,18.0000000003929,60.82,116.056666666667,130.939166666667,118.818666666667,129.277,62.196,128.8285,0.0498666666666667,4.03333333333333,14.8976666666667,59.9226666666667
2016-06-20,5,1574470.8,124423.46,952281.6,0,280.0000000002,0,1903.65662391559,276.333333333317,2.00000000004366,,118.225166666667,130.213333333333,120.5155,130.209833333333,63.805,129.338333333333,0.0872666666666667,4.05,14.8478,59.302
2016-06-20,6,1574470.8,124440.01,952281.6,0,279.999999999745,0,139.941680187573,275.33333333328,0,,118.2655,125.655333333333,120.636,130.255333333333,66.8348333333333,125.591,0.0498666666666667,4.01666666666667,14.8353333333333,54.0825
2016-06-20,7,1574471.4,124456.61,952281.6,10.0000000002183,269.999999999982,0,6134.2095827687,278.33333333333,20.0000000004366,58.895,115.791,126.086,117.729666666667,129.785333333333,63.106,123.23,0.436333333333333,3.95,14.8852,62.7453333333333
2016-06-20,8,1574473.42,124473.28,952281.6,20.0000000004366,280.0000000002,0,8067.6908848769,276.999999999983,40.0000000008731,58.6073913043478,112.174166666667,128.284666666667,114.3315,127.480833333333,61.3103333333333,124.5965,0.6732,3.9,14.9101333333333,67.4205
2016-06-20,9,1574475.28,124489.85,952281.6,9.99999999839929,279.999999999745,0,6093.36175603751,276.000000000022,19.9999999967986,58.87,114.664833333333,130.285166666667,117.250666666667,128.310666666667,63.1486666666667,127.4945,0.161666666666667,3.98348333333333,14.8849166666667,65.3586666666667
2016-06-20,10,1574476.32,124506.38,952281.6,10.0000000002183,269.999999999982,0,4609.28109706917,275.666666666681,20.0000000004366,60.2785714285714,116.509333333333,131.3125,118.469,129.8455,63.8683333333333,129.198,0.2244,4,14.8602666666667,65.343
2016-06-20,11,1574477.4,124522.96,952281.6,10.0000000002183,280.0000000002,0,3432.86778007034,275.333333333356,20.0000000004366,62.315,116.795166666667,131.4015,119.412333333333,130.339666666667,64.0168333333333,129.827833333333,0.1122,4.03333333333333,14.8602666666667,67.2063333333333
2016-06-20,12,1574478,124539.44,952281.6,0,269.999999999982,0,171.389248769054,275.00000000003,0,60.08375,116.01,125.316,118.1005,130.658833333333,66.9715,125.237333333333,0.2618,3.98333333333333,14.8602666666667,60.0453333333333
2016-06-20,13,1574478.78,124555.95,952281.6,10.0000000002183,280.0000000002,0,7435.85072497069,275,20.0000000004366,60.5146153846154,115.342833333333,129.6125,117.315166666667,130.097333333333,63.9436666666667,126.204166666667,0.386466666666667,3.96666666666667,14.8727333333333,67.0006666666667
2016-06-20,14,1574480.22,124572.55,952281.6,10.0000000002183,279.999999999745,0,5144.58453481829,278.333333333315,20.0000000004366,60.0385714285714,115.4665,130.465666666667,117.991833333333,129.203333333333,64.7961666666667,128.11,0.286733333333333,4,14.8852,65.2501666666667
2016-06-20,15,1574480.4,124589.23,952281.6,0,269.999999999982,0,2206.68685744431,277.999999999975,0,68.27,118.0115,130.295166666667,120.468,130.117666666667,65.7115,129.2835,0.0249333333333333,4.03333333333333,14.8727333333333,61.6398333333333
2016-06-20,16,1574480.4,124605.94,952281.6,0,280.0000000002,0,126.960416412661,278.3333333333,0,,118.661666666667,126.067166666667,120.8755,130.208833333333,68.7115,126.009,0.0498666666666667,4.01666666666667,14.8727333333333,52.9913333333333
2016-06-20,17,1574480.4,124622.59,952281.6,0,279.999999999745,0,90.0095233294262,276.333333333317,0,,118.7575,123.464166666667,120.911333333333,129.877666666667,69.2301666666667,123.422833333333,0.0374,4.01666666666667,14.8478,49.387
