"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-06-20,18,1574481.7,124639.08,952281.6,20.0000000004366,269.999999999982,0,6519.53836358217,274.333333333334,40.0000000008731,68.01,118.0555,127.407833333333,120.180333333333,128.418333333333,66.028,124.504237288136,0.0997333333333333,4.01666666666667,14.8353333333333,55.9203333333333
2016-06-20,19,1574483.46,124655.6,952281.6,10.0000000002183,280.0000000002,0,4952.48011441969,275.666666666696,20.0000000004366,64.215,117.598833333333,131.246166666667,119.563666666667,129.0785,65.5425,128.975,0.1122,4,14.8727333333333,55.233
2016-06-20,20,1574484.56,124672.18,952281.6,9.99999999839929,280.0000000002,0,4771.21779179367,275.000000000045,19.9999999967986,61.8033333333333,115.310833333333,131.124833333333,117.6605,130.161,65.6061666666667,128.941,0.211933333333333,4,14.8976666666667,60.1945
2016-06-20,21,1574485.2,124684.83,952281.6,0,139.999999999873,0,754.50396084408,147.999999999971,0,,116.712333333333,124.741833333333,118.843833333333,130.369,66.8473333333333,118.631666666667,0.0748,3.96666666666667,3.74,59.0255
2016-06-20,22,1574486.26,124697.41,952281.6,10.0000000002183,279.999999999745,0,4243.50199413833,276.333333333287,20.0000000004366,63.54,118.3575,130.5815,120.754,130.247833333333,64.6831666666667,128.641,0.0623333333333333,4.03333333333333,14.8976666666667,64.617
2016-06-20,23,1574486.4,124714.22,952281.6,0,280.0000000002,0,46.2754628370461,280.000000000018,0,62.76,118.661166666667,126.823166666667,120.833333333333,130.1955,68.0971666666667,126.802,0.0498666666666667,4.01666666666667,14.8727333333333,58.2075
2016-06-21,0,1574486.4,124731.04,952281.6,0,279.999999999745,0,61.9443967174673,281.000000000025,0,,118.913333333333,123.913,121.125833333333,129.859166666667,67.8368333333333,123.884666666667,0,4.03333333333333,14.8852,59.1935
2016-06-21,1,1574486.64,124747.93,952281.6,10.0000000002183,280.0000000002,0,4253.54705657003,281.000000000025,20.0000000004366,,118.882833333333,125.005166666667,121.064833333333,128.973833333333,65.3873333333333,123.107966101695,0,4.01666666666667,14.8852,64.917
2016-06-21,2,1574488.46,124764.74,952281.6,10.0000000002183,280.0000000002,0,5264.53893569753,280.333333333344,20.0000000004366,,118.643833333333,130.8625,120.8645,127.970833333333,63.0161666666667,128.4515,0.0124666666666667,4.03351666666667,14.88485,70.9133333333333
2016-06-21,3,1574489.78,124781.59,952281.6,10.0000000002183,279.999999999745,0,2700.12114865181,281.00000000001,20.0000000004366,81.26,118.2435,130.918166666667,120.256166666667,130.0295,63.8206666666667,129.682166666667,0.0623333333333333,4.03333333333333,14.8976666666667,68.4436666666667
2016-06-21,4,1574490,124798.42,952281.6,0,280.0000000002,0,153.562865416176,279.999999999973,0,62.92,116.495,124.470333333333,118.946166666667,130.462,67.0635,124.400333333333,0.124666666666667,4.01666666666667,14.8852,59.6168333333333
2016-06-21,5,1574490.16,124815.14,952281.6,10.0000000002183,279.999999999745,0,3970.29966592554,276.999999999968,20.0000000004366,,118.6035,124.864237288136,120.901666666667,129.956333333333,65.0173333333333,123.069152542373,0.0124666666666667,4.01666666666667,14.8602666666667,63.6743333333333
2016-06-21,6,1574491.7,124831.7,952281.6,10.0000000002183,269.999999999982,0,5075.91182110199,275.333333333325,20.0000000004366,62.52,118.603,131.059333333333,120.651333333333,128.871166666667,62.6985,128.729333333333,0.0498666666666667,4.01666666666667,14.8602666666667,69.627
2016-06-21,7,1574493.16,124848.28,952281.6,10.0000000002183,280.0000000002,0,5891.73854067995,278.000000000005,20.0000000004366,61.4746666666667,113.746833333333,130.136666666667,116.141333333333,129.938,62.5286666666667,127.440833333333,0.461266666666667,3.93333333333333,14.8976666666667,69.7486666666667
2016-06-21,8,1574494.02,124864.91,952281.6,10.0000000002183,279.999999999745,0,5310.94582930832,276.000000000007,20.0000000004366,59.5755555555556,114.914166666667,131.382166666667,117.207,130.06,62.4728333333333,128.949666666667,0.286733333333333,3.98333333333333,14.8852,70.692
2016-06-21,9,1574494.98,124881.51,952281.6,9.99999999839929,269.999999999982,0,4647.95063634232,276.333333333332,19.9999999967986,60.484,115.237666666667,131.324833333333,117.447833333333,130.403333333333,62.3733333333333,129.196166666667,0.2992,3.98333333333333,14.8852,70.1038333333333
2016-06-21,10,1574496.22,124898.05,952281.6,10.0000000002183,280.0000000002,0,3754.03409155919,275.000000000045,20.0000000004366,60.11,116.743166666667,131.482833333333,119.183166666667,130.5635,63.201,129.760666666667,0.124666666666667,4.00015,14.8608166666667,67.8711666666667
2016-06-21,11,1574497.2,124913.49,952281.6,0,199.999999999818,0,1822.22204806565,196.999999999874,0,75.43,118.101,129.928,120.3965,130.4505,64.3341666666667,125.669166666667,0.0997333333333333,4,8.51473333333333,65.5226666666667
2016-06-21,12,1574497.68,124922.74,952281.6,10.0000000002183,190.000000000055,0,3341.57841383353,198.000000000062,20.0000000004366,61.745,117.008666666667,125.042166666667,119.290166666667,130.475166666667,65.2583333333333,118.976166666667,0.0872666666666667,3.98333333333333,8.40253333333333,61.8976666666667
2016-06-21,13,1574498.4,124938.26,952281.6,0,280.0000000002,0,1129.58935005862,276.000000000007,0,62.372,117.497666666667,128.3935,119.774833333333,130.418666666667,66.1228333333333,127.876666666667,0.124666666666667,4,14.8602666666667,59.9275
2016-06-21,14,1574498.4,124954.79,952281.6,0,279.999999999745,0,151.040015416179,275,0,62.5371428571429,117.752166666667,124.092666666667,119.503666666667,130.270166666667,68.2853333333333,124.023166666667,0.274066666666667,4.0016,14.8466333333333,54.5018333333333
2016-06-21,15,1574500,124971.31,952281.6,20.0000000004366,269.999999999982,0,7695.66131428458,276.000000000022,40.0000000008731,60.676,116.1375,129.258305084746,118.771333333333,129.178333333333,64.6496666666667,125.659166666667,0.1496,4,14.8727333333333,63.415
2016-06-21,16,1574501.32,124987.85,952281.6,10.0000000002183,280.0000000002,0,5063.42421101993,274.666666666675,20.0000000004366,61.4622222222222,115.744333333333,130.7875,117.779666666667,129.440833333333,65.6903333333333,128.4655,0.2992,3.98333333333333,14.8727333333333,62.3201666666667
2016-06-21,17,1574502.4,125004.23,952281.6,10.0000000002183,250,0,4095.44772134242,249.000000000054,20.0000000004366,61.315,116.468,131.607166666667,118.556666666667,130.093166666667,65.7975,129.215084745763,0.162066666666667,4,13.1149333333333,62.4925
2016-06-21,18,1574503.3,125015.76,952281.6,10.0000000002183,190.000000000055,0,3561.94907901524,198.999999999933,20.0000000004366,61.318,116.157833333333,125.674166666667,118.631666666667,130.536333333333,66.3836666666667,119.418,0.124666666666667,3.96666666666667,8.3402,60.5008333333333
2016-06-21,19,1574504.44,125031.22,952281.6,9.99999999839929,279.999999999745,0,4583.00775052755,261.999999999974,13.999999997759,61.5557142857143,116.206,131.725666666667,118.195666666667,130.540333333333,65.0018333333333,129.598,0.2244,4,14.6483333333333,63.7493333333333
2016-06-21,20,1574505.6,125042.81,952281.6,0,160.000000000309,0,2392.8125831184,169.666666666702,5.99999999903957,62.0285714285714,115.918666666667,125.077166666667,118.2235,130.481333333333,66.8413333333333,118.068,0.162066666666667,3.96666666666667,5.236,59.2288333333333
2016-06-21,21,1574506.24,125056.36,952281.6,10.0000000002183,210.000000000036,0,3500.69436998827,208.333333333364,20.0000000004366,61.475,116.778833333333,131.1215,118.879166666667,130.307333333333,65.9445,125.7565,0.1496,3.98426666666667,9.5248,60.0946666666667
2016-06-21,22,1574506.88,125065.86,952281.6,10.0000000002183,190.000000000055,0,3306.56556858148,195.000000000012,18.0000000003929,,116.908166666667,125.462833333333,119.26,130.3025,66.779,118.9095,0.0623333333333333,4,7.99113333333333,58.063
2016-06-21,23,1574508,125081.47,952281.6,0,279.999999999745,0,1179.77747549824,281.00000000001,2.00000000004366,62.39,118.399,129.311166666667,120.572333333333,130.224,66.831,128.7705,0.0498666666666667,4.03333333333333,14.8852,58.1378333333333
2016-06-22,0,1574508,125098.34,952281.6,0,280.0000000002,0,80.7580874560374,280.333333333298,0,,118.762,125.202166666667,121.063333333333,130.022333333333,68.7086666666667,125.165166666667,0,4.03333333333333,14.8852,53.4375
2016-06-22,1,1574508,125115.19,952281.6,0,279.999999999745,0,28.8173154161758,281.333333333305,0,,118.944166666667,122.9525,121.133,129.630333333333,68.2048333333333,122.939333333333,0,4.03348333333333,14.8849166666667,54.0133333333333
2016-06-22,2,1574508.76,125132.02,952281.6,10.0000000002183,280.0000000002,0,7338.2225726151,279.999999999973,24.0000000005239,,118.745666666667,129.246101694915,120.952833333333,127.887666666667,63.767,125.820833333333,0,4.01666666666667,14.8852,64.6241666666667
2016-06-22,3,1574510.34,125148.85,952281.6,10.0000000002183,279.999999999745,0,4430.28091389214,280.666666666669,16.0000000003492,,118.335,131.593333333333,120.463166666667,129.336333333333,63.9616666666667,129.5655,0.0498666666666667,4.0339,14.8987166666667,64.0743333333333
2016-06-22,4,1574511.4,125165.03,952281.6,10.0000000002183,220.000000000255,0,3415.20594794841,217.000000000022,20.0000000004366,63.275,115.667833333333,131.237333333333,117.9995,130.530333333333,63.8801666666667,126.043333333333,0.174533333333333,3.98333333333333,9.8362,64.1983333333333
2016-06-22,5,1574511.88,125174.35,952281.6,10.0000000002183,179.999999999836,0,2786.40084407972,179.666666666708,20.0000000004366,,117.747833333333,124.840666666667,120.093833333333,130.46,65.5413333333333,116.540833333333,0.0124666666666667,4,6.78186666666667,59.5991666666667
2016-06-22,6,1574512.8,125189.31,952281.6,0,269.999999999982,0,1444.86950855803,274.999999999985,0,,118.6865,129.736833333333,120.667166666667,130.377666666667,65.0518333333333,129.0745,0.0623333333333333,4,14.8602666666667,60.191
2016-06-22,7,1574513.18,125205.85,952281.6,10.0000000002183,280.0000000002,0,5121.47422860492,276.333333333317,29.9999999988358,60.74,113.513666666667,125.021,115.805,130.477333333333,64.3918333333333,122.680166666667,0.548533333333333,3.93333333333333,14.8976666666667,62.1081666666667
2016-06-22,8,1574515.34,125222.42,952281.6,19.9999999986176,279.999999999745,0,6486.20728769051,275.999999999961,29.9999999988358,60.2635714285714,114.219833333333,129.327833333333,116.447333333333,128.53,62.4421666666667,126.359333333333,0.4862,3.93333333333333,14.8976666666667,66.2915
2016-06-22,9,1574516.4,125238.95,952281.6,0,269.999999999982,0,4707.00624478312,275.000000000015,0,74.09,116.642666666667,130.834666666667,119.211833333333,128.897166666667,63.8501666666667,128.675166666667,0.1122,4.01666666666667,14.8602666666667,62.3275
2016-06-22,10,1574517.48,125255.42,952281.6,10.0000000002183,280.0000000002,0,2766.41701125439,275.333333333341,20.0000000004366,61.05,117.2485,130.685,119.4795,130.295333333333,65.0186666666667,129.415833333333,0.137133333333333,4.01666666666667,14.8727333333333,59.33
2016-06-22,11,1574517.6,125272.04,952281.6,0,269.999999999982,0,89.4610192262599,277.333333333369,0,61.515,117.530166666667,125.544,119.813833333333,130.448666666667,68.0773333333333,125.503166666667,0.0748,4.01666666666667,14.8602666666667,52.3703333333333
2016-06-22,12,1574517.76,125288.66,952281.6,10.0000000002183,280.0000000002,0,3006.64352497069,275.333333333341,20.0000000004366,61.1933333333333,117.339333333333,124.1755,119.4705,130.117166666667,66.9421666666667,122.800166666667,0.199466666666667,4,14.8727333333333,53.2415
2016-06-22,13,1574520.24,125305.11,952281.6,20.0000000004366,269.999999999982,0,6359.35657209848,274.333333333349,40.0000000008731,61.4275,117.4185,130.6875,119.511833333333,128.562,64.5161666666667,127.769333333333,0.124666666666667,4,14.8602666666667,56.0635
2016-06-22,14,1574522.76,125321.61,952281.6,20.0000000004366,279.999999999745,0,4539.47480820633,275.333333333341,40.0000000008731,60.9766666666667,115.930833333333,131.198,118.466666666667,129.8625,65.627,129.117666666667,0.162066666666667,4,14.8852,52.1416666666667
2016-06-22,15,1574524.76,125338.02,952281.6,19.9999999986176,250,0,2721.20599835874,247.999999999987,39.9999999972351,,118.572833333333,131.6155,120.707333333333,130.323333333333,66.6158333333333,129.649666666667,0.0488666666666667,4.00061666666667,12.9494833333333,53.0071666666667
2016-06-22,16,1574526,125348.11,952281.6,0,139.999999999873,0,1438.63484525205,142.333333333287,0,,117.379333333333,124.329666666667,119.529666666667,130.432666666667,68.3855,114.614666666667,0.0374,3.98333333333333,3.45326666666667,51.782
2016-06-22,17,1574527.04,125361.55,952281.6,10.0000000002183,269.999999999982,0,2646.6602820633,276.000000000007,20.0000000004366,62.355,118.237166666667,129.998,120.112166666667,130.346333333333,67.0505,128.786666666667,0.1122,4,14.8852,53.7338333333333
2016-06-22,18,1574527.2,125378.19,952281.6,0,280.0000000002,0,107.963890973036,278.666666666716,0,62.252,116.462833333333,124.099,118.934333333333,130.234666666667,69.8351666666667,124.049666666667,0.162066666666667,4,14.8852,47.6318333333333
2016-06-22,19,1574528.76,125394.79,952281.6,30.0000000006548,280.0000000002,0,6987.9239908558,273.999999999993,52.000000001135,61.35,115.933666666667,128.537666666667,117.9705,129.431333333333,65.0335,125.3335,0.211933333333333,3.98333333333333,14.8727333333333,56.1948333333333
2016-06-22,20,1574531.5,125411.22,952281.6,10.0000000002183,269.999999999982,0,5090.26434513481,274.333333333349,38.0000000008295,61.3466666666667,115.846666666667,130.8335,118.046333333333,129.241333333333,65.1365,128.500666666667,0.211933333333333,3.98333333333333,14.8727333333333,55.7065
2016-06-22,21,1574533.88,125427.23,952281.6,20.0000000004366,230.000000000018,0,3713.4641957796,222.000000000025,30.0000000006548,61.5066666666667,115.811833333333,131.354833333333,118.181333333333,130.225,65.2695,126.605833333333,0.174533333333333,4,10.5842,57.6088333333333
2016-06-22,22,1574534.72,125436.73,952281.6,9.99999999839929,169.999999999618,0,2681.65484384525,176.333333333226,19.9999999967986,,117.852333333333,124.898166666667,120.200833333333,130.183333333333,67.0476666666667,116.238166666667,0,3.98333333333333,6.38293333333333,57.0458333333333
2016-06-22,23,1574536.56,125451.77,952281.6,10.0000000002183,280.0000000002,0,1422.45397420868,280.333333333389,20.0000000004366,,118.895,129.721166666667,121.112833333333,130.187,66.7296666666667,129.069,0.0124666666666667,4.03333333333333,14.8852,58.133
2016-06-23,0,1574536.8,125468.64,952281.6,0,280.0000000002,0,131.019346776086,282.000000000001,0,,118.995166666667,125.907166666667,121.207666666667,130.0665,69.3035,125.847166666667,0.0249333333333333,4.01666666666667,14.8852,53.6068333333333
2016-06-23,1,1574536.8,125485.53,952281.6,0,279.999999999745,0,54.8869772567416,281.000000000025,0,,119,123.463833333333,121.176,129.694166666667,68.9135,123.438666666667,0.0124666666666667,4.01666666666667,14.8852,54.2546666666667
2016-06-23,2,1574537.38,125502.41,952281.6,20.0000000004366,280.0000000002,0,5766.48871333479,280.999999999979,38.0000000008295,,118.8225,126.570677966102,120.996833333333,128.0345,65.4451666666667,123.901166666667,0.0124666666666667,4.01666666666667,14.9101333333333,62.0991666666667
2016-06-23,3,1574539.98,125519.25,952281.6,20.0000000004366,289.999999999964,0,4727.25254806564,280.999999999964,36.0000000007858,,118.345166666667,131.019833333333,120.462166666667,128.549666666667,63.7985,128.8585,0.04945,4.03223333333333,14.90605,66.2801666666667
2016-06-23,4,1574542.42,125536.1,952281.6,20.0000000004366,279.999999999745,0,4561.73784179367,279.666666666632,46.0000000010041,63.466,115.973833333333,131.299333333333,118.312666666667,130.035166666667,63.9425,129.2125,0.13635,4.00176666666667,14.9017166666667,65.937
2016-06-23,5,1574544.68,125552.41,952281.6,9.99999999839929,230.000000000018,0,2662.82286963657,232.333333333342,19.9999999967986,64.33,117.8475,131.139166666667,120.050166666667,130.43,63.8663333333333,128.503833333333,0.0374,4,11.407,66.079
2016-06-23,6,1574545.38,125561.98,952281.6,10.0000000002183,160.000000000309,0,2269.54542766706,158.66666666675,20.0000000004366,62.4,116.920833333333,123.218666666667,119.173833333333,130.4775,65.3893333333333,114.586833333333,0.0997333333333333,3.96666666666667,4.94926666666667,63.8915
2016-06-23,7,1574547.34,125576.15,952281.6,20.0000000004366,269.999999999982,0,4954.71069777256,274.000000000008,38.0000000008295,59.838125,116.172666666667,128.9985,117.785,130.639833333333,62.9183333333333,126.7325,0.5984,3.91666666666667,14.8852,70.1603333333333
2016-06-23,8,1574550.26,125592.58,952281.6,20.0000000004366,279.999999999745,0,6749.43440679953,274.999999999955,42.0000000009168,59.6178571428571,113.722333333333,129.5,116.604166666667,130.466,61.6513333333333,126.409833333333,0.349066666666667,3.93333333333333,14.8976666666667,74.4996666666667
2016-06-23,9,1574552.86,125609.12,952281.6,20.0000000004366,269.999999999982,0,5827.23445814771,274.999999999985,42.0000000009168,59.7944,113.368333333333,129.102333333333,115.275833333333,129.118166666667,62.7611666666667,126.4355,0.5236,3.9,14.8976666666667,72.8405
2016-06-23,10,1574555.6,125625.57,952281.6,39.9999999990541,269.999999999982,0,11560.6747146542,273.666666666653,69.99999999789,59.7659375,114.537833333333,115.95,117.742,129.151666666667,60.3978333333333,110.580333333333,3.04186666666667,3.38333333333333,14.7480666666667,76.9271666666667
2016-06-23,11,1574560.52,125641.99,952334.9,30.0000000006548,280.0000000002,3209.99999999913,12206.8125481829,273.333333333312,68.0000000014843,62.16,122.331833333333,122.1415,126.434333333333,124.765333333333,59.8446666666667,116.5445,0.0748,3.93333333333333,14.8727333333333,80.5483333333333
2016-06-23,12,1574563.64,125658.39,952586.64,20.0000000004366,269.999999999982,3100.00000000036,3754.89453903869,274.333333333349,40.0000000008731,,127.651,127.134,131.2435,124.397833333333,64.4575,125.414,0.0872666666666667,3.86666666666667,14.8852,72.5803333333333
2016-06-23,13,1574564.4,125674.87,952759.42,0,279.999999999745,2989.99999999978,-41.8691465416191,275,0,61.53,127.1865,126.253,130.541,125.599666666667,67.9513333333333,126.272166666667,0.0997333333333333,3.85,14.8727333333333,62.9206666666667
2016-06-23,14,1574564.4,125691.38,952929.72,0,269.999999999982,3239.99999999978,37.8467831184088,275.666666666681,0,62.16,125.965166666667,125.6365,129.266666666667,125.4145,68.6573333333333,125.619333333333,0.162066666666667,3.86666666666667,14.8976666666667,62.047
2016-06-23,15,1574564.4,125708,953120.96,0,280.0000000002,3260.00000000022,184.644764595545,277.333333333354,0,69.99,126.641333333333,124.988,130.434666666667,124.883166666667,68.8428333333333,124.9035,0.0872666666666667,3.9,14.8976666666667,62.6296666666667
2016-06-23,16,1574564.4,125724.62,953324.14,0,280.0000000002,3190.00000000051,85.5223491207532,276.666666666688,0,,128.526166666667,125.5085,132.059,124.461,68.8885,125.469333333333,0.0374,3.86685,14.88485,62.0818333333333
2016-06-23,17,1574564.4,125741.19,953522.6,0,269.999999999982,3299.99999999927,20.8248724501771,276.000000000007,0,65.96,127.870166666667,125.603166666667,130.941333333333,124.666166666667,68.5458333333333,125.593666666667,0.174533333333333,3.86666666666667,14.8976666666667,61.8015
2016-06-23,18,1574564.4,125757.73,953736.75,0,279.999999999745,4059.99999999949,82.9155369284884,275.333333333325,0,61.8123076923077,124.886666666667,124.709,128.124666666667,124.7075,67.7781666666667,124.671333333333,0.311666666666667,3.85,14.8976666666667,60.483
2016-06-23,19,1574564.4,125774.28,953965.01,0,269.999999999982,3460.00000000095,83.2446393903835,276.333333333302,0,61.51,126.537333333333,124.283333333333,130.1485,124.4035,67.8873333333333,124.245166666667,0.0748,3.9,14.9101333333333,59.1843333333333
2016-06-23,20,1574564.4,125790.89,954199.97,0,280.0000000002,4239.99999999978,101.27214091442,277.333333333308,0,61.5233333333333,126.299,124.445166666667,129.8025,123.594333333333,67.7321666666667,124.399,0.1496,3.86666666666667,14.9101333333333,57.9003333333333
2016-06-23,21,1574564.4,125807.5,954442.91,0,279.999999999745,3909.99999999985,103.009070574442,276.666666666642,0,62.0575,127.658333333333,124.657166666667,130.849166666667,123.509166666667,67.2403333333333,124.610166666667,0.1122,3.85,14.9101333333333,56.1418333333333
2016-06-23,22,1574564.4,125824.18,954677.42,0,280.0000000002,3720.00000000116,98.0908171160619,277.666666666679,0,,128.226166666667,124.894833333333,132.0915,123.706666666667,67.0743333333333,124.85,0.0498666666666667,3.86666666666667,14.9101333333333,56.6328333333333
2016-06-23,23,1574564.4,125840.78,954882.59,0,269.999999999982,3169.99999999825,112.02282133646,277.66666666671,0,,129.809166666667,125.404166666667,133.376666666667,124.055666666667,67.367,125.352833333333,0,3.83333333333333,14.8976666666667,57.6465
2016-06-24,0,1574564.4,125857.56,955073.21,0,280.0000000002,3310.00000000131,-62.8037198124251,280.666666666669,0,,129.915666666667,125.727,133.452,124.512166666667,67.4738333333333,125.755666666667,0,3.83333333333333,14.9226,57.9218333333333
2016-06-24,1,1574564.4,125874.41,955255.12,0,279.999999999745,3029.99999999884,-61.962680187575,281.000000000025,0,,129.873166666667,126.027,133.369833333333,124.838,67.5251666666667,126.055333333333,0.0124666666666667,3.83333333333333,14.9226,58.0116666666667
2016-06-24,2,1574564.4,125891.27,955431.28,0,289.999999999964,2710.00000000095,42.7467531066813,281.333333333335,0,,129.678666666667,126.260333333333,133.155833333333,125.163,67.47,126.240833333333,0.0124666666666667,3.83333333333333,14.9350666666667,57.9045
2016-06-24,3,1574564.4,125908.17,955602.92,0,280.0000000002,2780.00000000065,73.6092506447846,281.33333333332,0,,129.453666666667,126.383833333333,133.0105,125.323666666667,67.3961666666667,126.350166666667,0.0124666666666667,3.83333333333333,14.9226,57.8055
2016-06-24,4,1574564.4,125925.01,955771.21,0,279.999999999745,2989.99999999978,137.489690855809,279.666666666632,0,,129.457,126.542833333333,132.947,125.466333333333,67.4028333333333,126.48,0.0374,3.85006666666667,14.9224666666667,57.5096666666667
2016-06-24,5,1574564.4,125941.66,955934.71,0,269.999999999982,3010.00000000022,170.657909964831,275.33333333331,0,63.5155555555556,124.443833333333,124.677666666667,127.525,125.647166666667,67.3383333333333,124.599666666667,0.274266666666667,3.86666666666667,14.8976666666667,57.0898333333333
2016-06-24,6,1574564.4,125958.13,956130.23,0,280.0000000002,3339.99999999833,110.13962391559,274.999999999985,0,62.007,124.305333333333,123.9355,127.607666666667,124.913666666667,67.2626666666667,123.885166666667,0.2244,3.88333333333333,14.9101333333333,56.712
2016-06-24,7,1574564.88,125974.67,956387.43,9.99999999839929,269.999999999982,4810.00000000131,4019.56822151131,275.666666666696,19.9999999967986,60.366,123.052666666667,125.288166666667,126.2285,124.016,64.586,123.433728813559,0.4488,3.86666666666667,14.9226,62.8305
2016-06-24,8,1574566.62,125991.18,956606.05,10.0000000002183,279.999999999745,2739.99999999978,2365.22282672919,274.666666666675,20.0000000004366,60.08125,123.4525,126.370333333333,127.171833333333,125.926166666667,64.6046666666667,125.290166666667,0.324133333333333,3.88333333333333,14.9101333333333,63.8431666666667
2016-06-24,9,1574567.08,126007.64,956759.6,10.0000000002183,270.000000000437,2979.99999999956,2579.57823024619,273.333333333358,20.0000000004366,60.5744444444444,122.592666666667,125.269833333333,125.275333333333,125.808833333333,65.7366666666667,124.088833333333,0.324133333333333,3.86666666666667,14.8976666666667,61.5361666666667
2016-06-24,10,1574568,126024.03,956941.95,0,279.999999999745,2399.99999999964,1654.61747760844,275.000000000015,0,69.3,124.6885,126.888,128.796833333333,126.016333333333,64.9535,126.131666666667,0.0748,3.96666666666667,14.9101333333333,64.195
2016-06-24,11,1574568,126040.61,957098.53,0,269.999999999982,3010.00000000022,-78.052133880422,276.666666666688,0,65.07,126.465833333333,125.979166666667,129.913833333333,125.625333333333,67.3705,126.014833333333,0.0872666666666667,3.96666666666667,14.8976666666667,58.8485
2016-06-24,12,1574568,126057.2,957296.71,0,280.0000000002,3350.00000000036,114.107136928485,275.333333333325,0,62.9033333333333,125.3595,125.210833333333,128.839,125.045,67.566,125.158666666667,0.174533333333333,3.93333333333333,14.9101333333333,58.1468333333333
2016-06-24,13,1574568.28,126073.7,957513.37,10.0000000002183,269.999999999982,4000,1466.95594044549,274.99999999997,20.0000000004366,63.7844444444444,125.272166666667,125.202,128.6915,124.507,67.2163333333333,124.531166666667,0.386466666666667,3.93333333333333,14.8976666666667,59.2738333333333
2016-06-24,14,1574569.2,126090.22,957716.85,0,279.999999999745,2799.99999999927,1314.38038241501,275.666666666651,0,61.49,126.691833333333,126.866,130.397833333333,125.628166666667,66.1865,126.266833333333,0.0872666666666667,3.95,14.9101333333333,63.6261666666667
2016-06-24,15,1574569.2,126106.77,957877.46,0,280.0000000002,2260.00000000022,-1.53581148885843,276.333333333317,0,62.47,127.285166666667,126.238666666667,130.765833333333,125.533166666667,68.7635,126.239333333333,0.0249333333333333,3.95,14.9101333333333,59.9926666666667
2016-06-24,16,1574569.2,126123.36,958047.37,0,269.999999999982,2979.99999999956,-51.7438092028116,276.999999999983,0,,127.966,126.131666666667,131.5,125.328666666667,68.884,126.155333333333,0,3.9672,14.8989666666667,60.234
2016-06-24,17,1574569.2,126139.94,958218.56,0,279.999999999745,3060.00000000131,-36.8411922626028,275.333333333356,0,62.3433333333333,127.515166666667,126.064166666667,130.384,125.3345,68.8401666666667,126.081,0.137133333333333,3.93333333333333,14.9101333333333,59.4711666666667
2016-06-24,18,1574569.2,126156.51,958401.37,0,269.999999999982,3109.99999999876,76.0775191090292,276.666666666673,0,62.1866666666667,125.798666666667,125.459333333333,129.421666666667,125.043,68.8666666666667,125.4245,0.0997333333333333,3.96666666666667,14.9101333333333,59.6951666666667
2016-06-24,19,1574569.2,126173.13,958613.3,0,280.0000000002,3690.00000000051,127.874589917939,278.000000000035,0,61.69,126.465666666667,125.211666666667,130.1855,124.542833333333,68.2603389830508,125.153,0.0748,3.95,14.8976666666667,59.5373333333333
2016-06-24,20,1574569.2,126189.83,958834.05,0,280.0000000002,4180.00000000029,217.792695896836,277.333333333339,0,61.6714285714286,125.883833333333,124.853833333333,128.831666666667,124.378,67.7726666666667,124.753,0.274266666666667,3.93333333333333,14.8976666666667,59.3943333333333
2016-06-24,21,1574570.8,126206.31,959071.88,20.0000000004366,269.999999999982,3159.99999999985,3151.46689167644,273.333333333358,40.0000000008731,61.03,124.999833333333,126.435833333333,128.959666666667,125.039166666667,65.4225,124.991833333333,0.187,3.91666666666667,14.8976666666667,64.4286666666667
2016-06-24,22,1574571.6,126222.86,959256.67,0,279.999999999745,3260.00000000022,-91.1430984759672,278.999999999966,0,61.56,126.405333333333,126.015833333333,129.837,125.634666666667,67.4715,126.0575,0.0872666666666667,3.96666666666667,14.9101333333333,56.9323333333333
2016-06-24,23,1574571.6,126239.67,959447.44,0,280.0000000002,3329.99999999993,-55.7828672919104,280.999999999964,0,,128.759833333333,126.171833333333,132.313166666667,125.2255,67.5666666666667,126.197333333333,0,3.93333333333333,14.9350666666667,56.2543333333333
2016-06-25,0,1574571.6,126256.52,959630.87,0,279.999999999745,2860.00000000058,-28.4856464243867,280.333333333313,0,,129.318666666667,126.338333333333,132.822333333333,125.309666666667,67.6528333333333,126.351333333333,0,3.91666666666667,14.9226,54.9783333333333
2016-06-25,1,1574571.6,126273.38,959806.2,0,280.0000000002,2930.00000000029,103.265039155916,281.666666666676,0,,129.540166666667,126.532166666667,133.033333333333,125.448333333333,67.6733333333333,126.485,0.0124666666666667,3.91666666666667,14.9226,54.2816666666667
2016-06-25,2,1574571.6,126290.28,959974.75,0,289.999999999964,2589.99999999833,182.597015943722,281.00000000001,0,,129.416666666667,126.661333333333,132.850166666667,125.558166666667,67.7355,126.578,0.0124666666666667,3.91666666666667,14.9350666666667,54.4808333333333
2016-06-25,3,1574571.6,126307.12,960135.91,0,280.0000000002,2770.00000000044,181.097771395073,280.666666666699,0,,129.131333333333,126.709666666667,132.611833333333,125.632,67.7843333333333,126.626833333333,0.0124666666666667,3.91666666666667,14.9101333333333,55.8273333333333
2016-06-25,4,1574571.6,126323.96,960299.67,0,279.999999999745,2649.99999999964,140.797116822976,280.333333333344,0,,128.452666666667,126.628166666667,131.734833333333,125.672666666667,67.7563333333333,126.563833333333,0.0498666666666667,3.9334,14.9229,56.427
2016-06-25,5,1574571.6,126340.72,960463.65,0,280.0000000002,3060.00000000131,98.5299626025792,278.333333333376,0,62.535,125.327333333333,125.597666666667,128.561666666667,125.619,67.6933333333333,125.552666666667,0.174533333333333,3.96646666666667,14.9104333333333,56.7613333333333
2016-06-25,6,1574571.6,126357.34,960649.58,0,269.999999999982,3279.99999999884,163.088553341151,275.999999999961,0,66.27,126.863333333333,125.1875,130.581666666667,125.2625,67.5795,125.112833333333,0.0623333333333333,3.96666666666667,14.8976666666667,56.0618333333333
2016-06-25,7,1574571.6,126373.84,960855.91,0,279.999999999745,3480.00000000138,165.337420164126,274.999999999985,0,62.0957142857143,127.2825,125.357833333333,130.081,124.476666666667,67.4771666666667,125.282166666667,0.174533333333333,3.91666666666667,14.8976666666667,55.6985
2016-06-25,8,1574572.16,126390.39,961088.61,10.0000000002183,269.999999999982,3509.9999999984,3040.23738700896,276.666666666627,20.0000000004366,60.87,123.602833333333,126.229661016949,127.4315,125.166,64.9331666666667,124.790166666667,0.249333333333333,3.93333333333333,14.9226,61.7528333333333
2016-06-25,9,1574572.8,126407.02,961267.59,0,280.0000000002,2510.00000000022,179.817928487691,275.999999999976,0,60.4504761904762,122.868166666667,124.344833333333,125.146,125.801333333333,67.3168333333333,124.2625,0.461266666666667,3.88333333333333,14.9226,54.5885
2016-06-25,10,1574573.7,126423.54,961462.09,10.0000000002183,269.999999999982,3440.00000000051,4012.7828848769,275.333333333356,20.0000000004366,60.67,123.971833333333,127.144833333333,128.187166666667,125.732333333333,64.6656666666667,125.311333333333,0.0748,3.98333333333333,14.9101333333333,60.5065
2016-06-25,11,1574574,126440.13,961590.58,0,279.999999999745,2469.99999999935,137.254010082061,278.000000000005,0,61.0728571428571,122.049666666667,124.194,124.609,126.116833333333,67.9913333333333,124.131333333333,0.324133333333333,3.95,14.9350666666667,53.7151666666667
2016-06-25,12,1574574,126456.82,961757.37,0,280.0000000002,2990.0000000016,57.2821118405636,278.333333333376,0,61.11,123.620333333333,122.999,127.4445,125.112666666667,68.3765,122.972833333333,0.1496,3.98333333333333,14.9226,53.8098333333333
2016-06-25,13,1574574,126473.54,961998.65,0,280.0000000002,4409.99999999985,-26.6755828839397,278.999999999996,0,62.03,126.287666666667,123.528166666667,129.983166666667,122.626166666667,68.4705,123.540333333333,0.162066666666667,3.98333333333333,14.9226,54.5326666666667
2016-06-25,14,1574574,126490.31,962241.08,0,279.999999999745,3779.99999999884,42.4907845252057,279.666666666693,0,,129.127833333333,124.2235,132.746833333333,122.837333333333,68.7263333333333,124.204,0.0124666666666667,3.93333333333333,14.9226,54.5556666666667
2016-06-25,15,1574574,126507.07,962448.1,0,280.0000000002,3290.00000000087,76.095802579131,278.666666666656,0,,129.857666666667,124.877833333333,133.329166666667,123.4785,69.2938333333333,124.843,0.0124666666666667,3.91666666666667,14.9101333333333,53.7428333333333
2016-06-25,16,1574574,126523.76,962645.15,0,279.999999999745,3260.00000000022,130.361141852286,277.333333333293,0,,128.604333333333,125.3145,131.931166666667,124.140166666667,69.6613333333333,125.254666666667,0.0623333333333333,3.95,14.8976666666667,53.0621666666667
2016-06-25,17,1574574,126540.32,962833.68,0,269.999999999982,2769.99999999862,-13.8138949589656,275.333333333325,0,,129.323666666667,125.614666666667,132.715,124.481833333333,70.0365,125.621,0,3.93355,14.8847833333333,52.9983333333333
2016-06-25,18,1574574,126556.82,963006.68,0,280.0000000002,3040.00000000087,-107.634788511142,274.666666666659,0,,129.1715,125.878833333333,132.564,124.785,70.375,125.928166666667,0.0124666666666667,3.91666666666667,14.8852,52.2008333333333
2016-06-25,19,1574574,126573.33,963170.84,0,269.999999999982,2369.99999999898,-79.3319767878059,276.333333333332,0,,128.644666666667,126.046833333333,131.936,125.1265,70.4573333333333,126.083166666667,0.0249333333333333,3.95,14.8976666666667,52.8326666666667
2016-06-25,20,1574574,126589.92,963334.81,0,279.999999999745,2480.00000000138,15.4678157092615,276.000000000007,0,62.898,127.246610169492,125.938833333333,129.779166666667,125.303166666667,70.0035,125.931833333333,0.211933333333333,3.95,14.9226,53.086
2016-06-25,21,1574574.86,126606.45,963500.61,19.9999999986176,269.999999999982,3189.99999999869,4094.4002954279,274.333333333349,39.9999999972351,61.280625,121.259166666667,125.260833333333,124.456666666667,125.309,67.1998333333333,123.39,0.423866666666667,3.91666666666667,14.9101333333333,58.4956666666667
2016-06-25,22,1574576.4,126622.93,963641.83,0,280.0000000002,2240.0000000016,695.375218522857,276.666666666688,0,61.35,123.522833333333,126.040833333333,126.9375,126.088166666667,67.833,125.722333333333,0.0748,4,14.9350666666667,57.0358333333333
2016-06-25,23,1574576.4,126639.69,963777.46,0,280.0000000002,2459.99999999913,72.2562738569693,280.666666666684,0,,125.592,124.999333333333,129.241166666667,125.529666666667,69.2796666666667,124.966333333333,0,4.01666666666667,14.9350666666667,53.461
2016-06-26,0,1574576.4,126656.51,963980.86,0,279.999999999745,3809.99999999949,115.003026963657,280.666666666669,0,,128.21,125.348,131.854,124.268666666667,68.9291666666667,125.2955,0,3.98333333333333,14.9350666666667,53.765
2016-06-26,1,1574576.4,126673.34,964180.13,0,280.0000000002,3150.00000000146,-47.811274325906,280.333333333298,0,,129.359333333333,125.675,132.8825,124.547,68.8051666666667,125.696833333333,0,3.95,14.9350666666667,54.0771666666667
2016-06-26,2,1574576.4,126690.21,964365.89,0,279.999999999745,3129.9999999992,-114.600790621338,281.999999999971,0,,129.658666666667,125.9645,133.153666666667,124.809833333333,68.4733333333333,126.016833333333,0,3.95,14.9350666666667,53.535
2016-06-26,3,1574576.4,126707.11,964542.55,0,280.0000000002,2870.0000000008,-33.6050180539263,280.999999999979,0,,129.591833333333,126.223,133.060666666667,125.142,68.1965,126.238333333333,0,3.93333333333333,14.9350666666667,54.4268333333333
2016-06-26,4,1574576.4,126723.95,964710.03,0,279.999999999745,2479.99999999956,-32.4165924970687,280.666666666684,0,,129.134666666667,126.325,132.6055,125.313666666667,68.0077966101695,126.339833333333,0,3.93333333333333,14.9350666666667,54.1491666666667
2016-06-26,5,1574576.4,126740.78,964876.27,0,280.0000000002,2930.00000000029,-5.44329214537054,279.666666666693,0,65.615,127.957166666667,126.258,131.3735,125.459666666667,67.873,126.2605,0.0748166666666667,3.95006666666667,14.9224666666667,54.0261666666667
2016-06-26,6,1574576.4,126757.51,965064.5,0,280.0000000002,3219.99999999935,-84.9815690504113,278.000000000005,0,,127.282666666667,125.9325,130.757166666667,125.239,67.513,125.971333333333,0.0623333333333333,3.98333333333333,14.9226,54.8638333333333
2016-06-26,7,1574576.4,126774.09,965259.92,0,279.999999999745,3510.00000000022,-65.582807268468,275.00000000003,0,62.152,127.818833333333,125.955333333333,130.8505,125.136333333333,67.4265,125.9855,0.124666666666667,3.93333333333333,14.8976666666667,56.7183333333333
2016-06-26,8,1574576.96,126790.56,965473.19,20.0000000004366,269.999999999982,4079.99999999993,4587.72488581477,274.333333333349,36.0000000007858,60.7112121212121,121.015666666667,124.082,123.805333333333,125.175,64.7121666666667,121.991,0.910066666666667,3.81666666666667,14.9350666666667,64.6318333333333
2016-06-26,9,1574579.5,126807.03,965697.83,10.0000000002183,280.0000000002,2949.99999999891,3039.2063852286,275.33333333331,24.0000000005239,60.71,124.249833333333,126.990833333333,127.849833333333,125.607166666667,64.8123333333333,125.601166666667,0.137133333333333,3.98333333333333,14.9101333333333,66.2728333333333
2016-06-26,10,1574580,126823.69,965819.01,0,279.999999999745,1450.00000000073,151.42369941383,279.333333333307,0,,124.872833333333,125.303,128.427833333333,125.932,68.6625,125.233833333333,0.0374,4,14.9350666666667,58.412
2016-06-26,11,1574580,126840.43,965993.18,0,269.999999999982,3520.00000000044,127.636904806564,278.666666666641,0,,126.669333333333,125.213333333333,130.308166666667,124.612,69.3178333333333,125.155,0,3.98333333333333,14.9226,59.3173333333333
2016-06-26,12,1574580,126857.16,966195.28,0,280.0000000002,3430.00000000029,84.177096365771,278.666666666656,0,,128.3055,125.506666666667,131.6995,124.483666666667,69.755,125.468166666667,0.0374,3.95,14.9101333333333,59.487
2016-06-26,13,1574580,126873.86,966385.2,0,279.999999999745,3090.00000000015,112.936994841734,278.33333333333,0,62.2133333333333,125.844833333333,125.217166666667,128.972166666667,124.662333333333,70.1865,125.165666666667,0.199466666666667,3.96666666666667,14.9226,58.4946666666667
2016-06-26,14,1574580,126890.54,966578.87,0,280.0000000002,3119.99999999898,113.064979132473,277.000000000028,0,,127.794,125.245333333333,131.275166666667,124.3935,70.6575,125.193666666667,0.0249333333333333,3.96666666666667,14.9226,56.784
2016-06-26,15,1574580,126907.14,966767.73,0,269.999999999982,3190.00000000051,76.900275263778,275.666666666696,0,,128.240333333333,125.499666666667,131.747,124.504333333333,71.133,125.4645,0.0124666666666667,3.96666666666667,14.8976666666667,56.5955
2016-06-26,16,1574580,126923.71,966938.7,0,280.0000000002,2780.00000000065,-4.47945017585218,278.33333333333,0,,128.7315,125.7785,132.040666666667,124.749666666667,71.6618333333333,125.7805,0.0498666666666667,3.95,14.9226,56.249
2016-06-26,17,1574580,126940.42,967091.33,0,279.999999999745,2479.99999999956,-120.329089800703,277.000000000044,0,,128.166166666667,125.882833333333,131.391,125.012,72.006,125.937833333333,0.0374,3.95015,14.9100833333333,53.9706666666667
2016-06-26,18,1574580,126956.99,967226.83,0,280.0000000002,1829.99999999993,-0.274252051583828,275.999999999992,0,64.26,126.431,125.673333333333,129.600833333333,125.1155,72.2698333333333,125.6735,0.0748,3.98333333333333,14.9101333333333,52.462
2016-06-26,19,1574580,126973.56,967363.15,0,269.999999999982,2819.99999999971,98.8038724501757,276.999999999953,0,64.942,123.837666666667,124.568833333333,126.98186440678,124.839333333333,72.7075,124.523666666667,0.137133333333333,3.98333333333333,14.9101333333333,50.3171666666667
2016-06-26,20,1574580,126990.19,967531.92,0,279.999999999745,3110.00000000058,27.2058035169976,275.666666666651,0,63.085,123.962,124.029666666667,127.133333333333,124.024833333333,73.0718333333333,124.017333333333,0.124666666666667,3.96666666666667,14.9226,49.5913333333333
2016-06-26,21,1574580,127006.62,967752.34,0,269.999999999982,3739.99999999978,73.1155969519339,274.333333333319,0,62.7466666666667,125.1165,123.785833333333,128.359166666667,123.4055,72.7033333333333,123.7525,0.2618,3.95,14.8976666666667,49.3618333333333
2016-06-26,22,1574580,127023.17,967987.95,0,280.0000000002,4109.99999999876,21.6293451348185,276.999999999983,0,61.975,125.132833333333,123.368,128.692833333333,123.1725,72.0426666666667,123.358,0.1122,3.98333333333333,14.9226,50.4148333333333
2016-06-26,23,1574580,127039.88,968227.83,0,279.999999999745,3900.00000000146,12.7618621336463,279.333333333352,0,,127.94,124.051833333333,131.466,122.847166666667,71.4233333333333,124.046,0.0498666666666667,3.96666666666667,14.9226,50.5806666666667
2016-06-27,0,1574580,127056.64,968436.11,0,280.0000000002,3129.9999999992,54.338473153578,280.000000000033,0,,129.681833333333,124.81,133.082,123.454,71.256,124.785166666667,0,3.91666666666667,14.9226,51.3903333333333
2016-06-27,1,1574580,127073.49,968624.97,0,280.0000000002,2960.00000000095,61.633577725675,280.666666666684,0,,129.7505,125.389,133.1325,124.099,71.1096666666667,125.360833333333,0,3.93333333333333,14.9350666666667,52.4233333333333
2016-06-27,2,1574580,127090.31,968800,0,279.999999999745,2989.99999999978,-105.4954514068,280.666666666684,0,,129.422833333333,125.723666666667,132.744833333333,124.605166666667,70.896,125.771833333333,0,3.9167,14.935,52.9475
2016-06-27,3,1574580,127107.17,968965.53,0,280.0000000002,2789.99999999905,-158.791937866355,280.666666666654,0,,129.013,125.9435,132.3955,124.912333333333,70.548,126.016,0,3.93333333333333,14.9350666666667,53.442
2016-06-27,4,1574580,127124.01,969128.74,0,279.999999999745,2590.00000000015,-68.855548417349,280.666666666639,0,,128.509833333333,126.1135,131.841166666667,125.225166666667,70.2415,126.145,0.0249333333333333,3.96666666666667,14.9226,53.778
2016-06-27,5,1574580,127140.77,969276.65,0,280.0000000002,2300.00000000109,1528.88205369285,277.333333333308,0,62.5468421052632,123.542,124.7895,125.586,125.430166666667,69.3136666666667,124.092666666667,0.4862,3.88333333333333,14.9475333333333,55.785
2016-06-27,6,1574581.6,127157.27,969432.73,20.0000000004366,269.999999999982,2329.99999999993,4604.91909618992,273.999999999978,40.0000000008731,60.9833333333333,121.369333333333,127.036,125.1795,125.669166666667,65.8115,124.929833333333,0.237283333333333,3.94993333333333,14.91055,63.5755
2016-06-27,7,1574582.4,127173.8,969493.7,0,279.999999999745,1219.99999999935,555.68113990502,276.666666666673,0,60.8244444444444,121.495166666667,123.28,123.544915254237,126.058833333333,69.3576666666667,123.047288135593,0.398933333333333,3.9,14.9350666666667,55.5563333333333
2016-06-27,8,1574583.88,127190.3,969639.67,20.0000000004366,269.999999999982,2409.99999999985,6536.9231546486,273.000000000017,40.0000000008731,60.7933333333333,121.740666666667,127.053333333333,125.117666666667,125.549166666667,65.108,124.103728813559,0.2618,3.95,14.9101333333333,65.9248333333333
2016-06-27,9,1574584.8,127206.71,969705,0,280.0000000002,0,838.607923329426,274.66666666669,0,61.3575,120.511,124.786166666667,123.13593220339,126.842,68.8235,124.403666666667,0.1496,3.93333333333333,14.9101333333333,58.1211666666667
2016-06-27,10,1574585.56,127223.16,969717.48,19.9999999986176,269.999999999982,1270.00000000044,4182.57885982248,273.000000000017,39.9999999972351,62.53,120.583166666667,124.815263157895,123.497,125.966,68.6563333333333,122.901186440678,0.0748,3.95,14.9101333333333,57.7208333333333
2016-06-27,11,1574587.94,127239.52,969830.45,10.0000000002183,269.999999999982,1119.99999999898,2578.81032450176,273.666666666698,20.0000000004366,62.07875,122.619666666667,126.963333333333,125.9735,126.231166666667,67.9343333333333,125.783666666667,0.174533333333333,3.96666666666667,14.9101333333333,58.7086666666667
2016-06-27,12,1574588.4,127256.05,969848.4,0,280.0000000002,0,1499.03382391162,275.333333333341,0,64.674,120.635833333333,124.388644067797,122.8545,126.125833333333,71.1388333333333,123.668833333333,0.2244,3.95,14.9226,52.634
2016-06-27,13,1574589.38,127272.49,969908.64,10.0000000002183,269.999999999982,1409.99999999985,2838.81955287222,273.999999999978,20.0000000004366,85.85,122.929333333333,126.8055,126.3745,125.765,69.3201666666667,125.507,0.0623333333333333,3.98333333333333,14.9101333333333,55.0711666666667
2016-06-27,14,1574589.6,127288.96,969933,0,279.999999999745,0,135.736482063307,274.333333333304,0,,121.5425,124.388,123.847,125.747833333333,73.0568333333333,124.325833333333,0.0124666666666667,4,14.8852,50.6608333333333
2016-06-27,15,1574589.82,127305.36,969958.86,10.0000000002183,269.999999999982,2030.00000000065,3052.54619095118,272.666666666646,20.0000000004366,,120.983666666667,124.129,123.9725,124.807333333333,72.2158333333333,122.766779661017,0.0374,3.96666666666667,14.8976666666667,53.1345
2016-06-27,16,1574590.8,127321.72,970066.8,0,269.999999999982,200.000000000728,1119.42374067996,273.333333333312,0,64.285,124.878333333333,126.040666666667,127.334666666667,125.437166666667,72.7903333333333,125.530333333333,0.1122,3.98333333333333,14.8976666666667,52.0318333333333
2016-06-27,17,1574591.14,127338.17,970066.8,10.0000000002183,280.0000000002,0,3067.31472731536,274.333333333319,20.0000000004366,65.33,119.9825,123.732881355932,122.541166666667,125.291666666667,73.3415,122.443214285714,0.0498666666666667,3.93333333333333,14.9226,50.1161666666667
2016-06-27,18,1574592.84,127354.63,970066.8,10.0000000002183,269.999999999982,0,3765.15645439625,274.66666666669,20.0000000004366,64.815,119.896,126.216,122.1865,126.0495,71.8181666666667,124.4975,0.0874833333333333,3.93336666666667,14.9476833333333,52.9925
2016-06-27,19,1574593.26,127371.14,970066.8,10.0000000002183,279.999999999745,0,1754.28067315357,275.333333333356,16.0000000003492,,120.548333333333,123.338,123.153666666667,126.3505,74.695,122.538333333333,0.0498666666666667,3.95,14.9226,46.8315
2016-06-27,20,1574595.08,127387.73,970110.58,9.99999999839929,280.0000000002,1049.99999999927,3520.31761758499,277.666666666679,23.9999999968859,65.15,121.321186440678,126.446333333333,124.2655,125.606666666667,71.4706666666667,124.841833333333,0.0748,3.98333333333333,14.9475333333333,52.6633333333333
2016-06-27,21,1574595.6,127404.36,970129.8,0,269.999999999982,0,2131.11507771176,276.666666666703,0,65.49,120.008333333333,123.671666666667,122.080833333333,125.883166666667,73.3131666666667,122.726440677966,0.211933333333333,3.91666666666667,14.9475333333333,51.673
2016-06-27,22,1574596.64,127421,970201.85,10.0000000002183,280.0000000002,1399.99999999964,3297.24926060962,278.00000000002,20.0000000004366,,122.4065,126.761333333333,125.710833333333,125.431666666667,70.0598333333333,125.257,0.0498666666666667,4.00045,14.949,57.8533333333333
2016-06-27,23,1574596.8,127437.65,970213.8,0,279.999999999745,0,81.8002452520514,277.999999999959,0,,120.840833333333,123.675833333333,123.329166666667,125.728833333333,73.7486666666667,123.6385,0,3.98333333333333,14.9350666666667,51.5556666666667
2016-06-28,0,1574597.38,127454.42,970268.63,10.0000000002183,280.0000000002,2739.99999999978,3610.84176102291,279.999999999973,24.0000000005239,,121.965666666667,124.639333333333,125.3275,124.6615,70.9193333333333,123.039830508475,0,4.00003333333333,14.9599333333333,56.2755
2016-06-28,1,1574599.14,127471.24,970378.2,10.0000000002183,279.999999999745,0,527.788931535759,281.333333333305,16.0000000003492,,125.723,126.224333333333,128.460333333333,125.522833333333,71.2525,125.9815,0.0249333333333333,4,14.9475333333333,55.6468333333333
2016-06-28,2,1574599.2,127488.08,970408.34,0,280.0000000002,1370.0000000008,67.6305559202827,279.666666666647,0,,121.378,123.499166666667,124.486333333333,125.402833333333,72.9381666666667,123.468333333333,0.0374,4,14.9475333333333,51.3208333333333
2016-06-28,3,1574599.2,127504.88,970567.69,0,279.999999999745,3909.99999999985,-31.4475685814782,280.000000000033,0,67.3257142857143,124.573666666667,123.4,127.691666666667,124.288166666667,72.2878333333333,123.414333333333,0.137133333333333,3.98333333333333,14.9475333333333,51.0953333333333
2016-06-28,4,1574599.2,127521.66,970813.14,0,280.0000000002,3889.99999999942,-55.6183160609644,279.333333333352,0,,126.6095,123.550666666667,130.511,122.675333333333,71.674,123.576166666667,0.0498666666666667,3.96666666666667,14.9226,51.497
2016-06-28,5,1574599.2,127538.35,971045.5,0,269.999999999982,3909.99999999985,88.6016961313016,276.333333333347,0,63.892,127.618833333333,124.259,130.879333333333,123.106666666667,71.1818333333333,124.2185,0.1122,3.95,14.9101333333333,52.3868333333333
2016-06-28,6,1574599.2,127554.85,971268.04,0,280.0000000002,3530.00000000065,116.063468229777,274.000000000024,0,62.5833333333333,127.9385,124.6085,131.101666666667,123.466666666667,70.7748333333333,124.555333333333,0.1122,3.93333333333333,14.8976666666667,52.8488333333333
