"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-06-28,7,1574599.22,127571.37,971511.16,10.0000000002183,279.999999999745,4510.00000000022,2459.38030234467,276.666666666658,12.0000000002619,61.3666666666667,122.471833333333,124.405333333333,126.000333333333,123.808333333333,68.6895,123.284666666667,0.337066666666667,3.93055,14.9335666666667,56.7126666666667
2016-06-28,8,1574600.72,127587.94,971688.84,10.0000000002183,269.999999999982,1780.00000000065,5370.00143774912,275.666666666651,28.0000000006112,60.562962962963,120.898,125.275,123.038666666667,125.7485,65.7396666666667,122.825333333333,0.698133333333333,3.85,14.9475333333333,63.1843333333333
2016-06-28,9,1574602.68,127604.4,971798.27,10.0000000002183,269.999999999982,939.99999999869,1956.98950621337,273.666666666653,20.0000000004366,62.82,123.935166666667,126.641333333333,127.034833333333,125.8805,67.5688333333333,125.747166666667,0.137133333333333,3.96666666666667,14.9101333333333,59.1296666666667
2016-06-28,10,1574602.8,127620.82,971851.03,0,280.0000000002,2190.00000000051,54.9235441969506,273.333333333312,0,,121.723,123.004166666667,125.109166666667,125.693,70.5521666666667,122.979,0.0997333333333333,3.95,14.8976666666667,53.0136666666667
2016-06-28,11,1574602.8,127637.22,972024.4,0,269.999999999982,3379.9999999992,51.8702046893339,273.999999999978,0,63.215,125.141833333333,123.356166666667,128.523333333333,124.401,70.6955,123.3325,0.0872666666666667,3.96666666666667,14.9101333333333,52.976
2016-06-28,12,1574602.8,127653.67,972262.17,0,279.999999999745,3950.00000000073,6.27123024619175,273.333333333342,0,86.01,127.3915,123.846333333333,131.0555,122.696833333333,70.5223333333333,123.843333333333,0.0872666666666667,3.93333333333333,14.8976666666667,53.0213333333333
2016-06-28,13,1574602.8,127670.08,972501.89,0,269.999999999982,3909.99999999985,40.6258705744405,274.000000000008,0,62.6116666666667,125.868666666667,123.958166666667,129.258166666667,123.1445,70.482,123.939666666667,0.174533333333333,3.93333333333333,14.8976666666667,53.0343333333333
2016-06-28,14,1574602.8,127686.52,972729.34,0,269.999999999982,3540.00000000087,171.8829024619,274.000000000024,0,,128.289833333333,124.552333333333,131.726333333333,123.3325,71.1353333333333,124.4735,0.0498666666666667,3.93333333333333,14.8976666666667,52.2396666666667
2016-06-28,15,1574602.8,127702.97,972934.16,0,280.0000000002,3219.99999999935,115.716082297775,274.000000000008,0,63.14,128.289,124.9815,131.598666666667,123.821666666667,71.7996666666667,124.9285,0.0623333333333333,3.91666666666667,14.8976666666667,51.7338333333333
2016-06-28,16,1574602.8,127719.38,973126.03,0,269.999999999982,3329.99999999993,169.231799296598,273.666666666698,0,66.0633333333333,127.194833333333,125.188666666667,130.154666666667,124.265,72.4356666666667,125.111333333333,0.211933333333333,3.93333333333333,14.8976666666667,51.6431666666667
2016-06-28,17,1574602.8,127735.77,973310.33,0,269.999999999982,2899.99999999964,152.356156389216,272.666666666692,0,62.6733333333333,125.198666666667,124.743,128.593,124.304833333333,72.843,124.6735,0.1496,3.95,14.9101333333333,51.5903333333333
2016-06-28,18,1574602.8,127752.23,973503.94,0,280.0000000002,3550.00000000109,115.953767409142,275.333333333295,0,63.59,126.326666666667,124.693166666667,129.607666666667,123.916,73.584,124.640166666667,0.0623333333333333,3.96666666666667,14.9101333333333,51.344
2016-06-28,19,1574602.8,127768.77,973689.74,0,279.999999999745,3010.00000000022,106.786855920281,276.666666666642,0,,127.506666666667,125.03,130.791833333333,124.0225,73.9301666666667,124.981166666667,0.0368,3.95016666666667,14.9100833333333,51.5251666666667
2016-06-28,20,1574602.8,127785.42,973870.04,0,269.999999999982,2819.99999999971,120.963438218054,278.333333333315,0,64.198,125.870666666667,124.952333333333,128.553166666667,124.249833333333,73.8855,124.897166666667,0.1496,3.95,14.9475333333333,52.3403333333333
2016-06-28,21,1574602.8,127802.15,974057.3,0,280.0000000002,3430.00000000029,138.204750527553,278.999999999981,0,65.5233333333333,126.181833333333,124.841333333333,129.728666666667,124.084,73.6943333333333,124.778166666667,0.0997333333333333,3.95,14.9350666666667,53.6543333333333
2016-06-28,22,1574602.8,127818.87,974247.96,0,279.999999999745,2949.99999999891,81.4345758499441,278.999999999996,0,64.59,126.818,124.913666666667,130.323833333333,124.053666666667,73.63,124.8765,0.0249333333333333,3.96666666666667,14.9475333333333,54.0405
2016-06-28,23,1574602.8,127835.57,974430.7,0,280.0000000002,2850.00000000036,152.849810082066,277.333333333354,0,,128.455,125.388666666667,131.7985,124.3165,73.4418333333333,125.318833333333,0.0249333333333333,3.95,14.9226,53.87
2016-06-29,0,1574602.8,127852.29,974600.99,0,280.0000000002,3039.99999999905,73.8286522860491,280.333333333359,0,,128.701666666667,125.697833333333,132.002666666667,124.688666666667,72.8768333333333,125.664166666667,0.0374,3.93333333333333,14.9475333333333,54.172
2016-06-29,1,1574602.8,127869.15,974761.27,0,279.999999999745,2210.00000000095,-21.5379277842856,281.00000000004,0,,128.5365,125.8985,131.810666666667,124.966333333333,72.3298333333333,125.908333333333,0.0124666666666667,3.95,14.9475333333333,53.8701666666667
2016-06-29,2,1574602.8,127885.97,974917.47,0,280.0000000002,2889.99999999942,-24.4449995310669,280.333333333344,0,,128.266333333333,125.9875,131.596833333333,125.1675,71.7945,125.998666666667,0.0124666666666667,3.95,14.9475333333333,53.508
2016-06-29,3,1574602.8,127902.87,975073.18,0,279.999999999745,2239.99999999978,39.6934135990634,281.999999999971,0,66.923,126.699,125.792166666667,129.194666666667,125.29,71.3371666666667,125.774333333333,0.211933333333333,3.93333333333333,14.9724666666667,54.0416666666667
2016-06-29,4,1574602.8,127919.77,975231.56,0,280.0000000002,3350.00000000036,106.720615005863,280.666666666624,0,63.27,124.681833333333,124.524666666667,128.545166666667,125.104166666667,70.9285,124.476,0.0374,3.98333333333333,14.9475333333333,54.5653333333333
2016-06-29,5,1574602.8,127936.47,975427.12,0,279.999999999745,3329.99999999993,101.089306213364,276.333333333302,0,,127.905333333333,125.009,131.471166666667,124.1055,70.7093333333333,124.962833333333,0,3.93333333333333,14.9226,54.4195
2016-06-29,6,1574602.8,127952.99,975628.42,0,280.0000000002,3050.00000000109,170.804177725674,276.000000000007,0,68.34,127.9425,125.354333333333,131.154,124.321,70.6386666666667,125.276166666667,0.137133333333333,3.93333333333333,14.9101333333333,54.239
2016-06-29,7,1574602.8,127969.59,975836.39,0,269.999999999982,3769.99999999862,184.258465181712,276.333333333347,0,62.3536363636364,124.897333333333,124.4015,127.974166666667,124.372833333333,70.3165,124.3175,0.288083333333333,3.91651666666667,14.9339333333333,54.2273333333333
2016-06-29,8,1574602.8,127986.12,976065.96,0,279.999999999745,3739.99999999978,-30.8990644783132,274.333333333349,0,62.058,125.32,123.607333333333,128.662,124.1015,69.7196666666667,123.6215,0.174533333333333,3.95,14.9101333333333,55.1646666666667
2016-06-29,9,1574603.46,128002.51,976323.19,19.9999999986176,270.000000000437,4310.00000000131,3912.49805134818,272.333333333351,35.9999999978754,61.3809090909091,123.694,125.416666666667,127.249333333333,123.753833333333,67.0225,123.627666666667,0.311666666666667,3.91666666666667,14.9101333333333,60.7575
2016-06-29,10,1574605.2,128018.88,976501.39,0,269.999999999982,2409.99999999985,-15.7420677608454,273.666666666683,3.99999999935972,70.525,126.078333333333,125.918333333333,129.180333333333,125.6245,69.1498333333333,125.9255,0.162066666666667,3.95,14.9101333333333,56.4936666666667
2016-06-29,11,1574605.2,128035.32,976663.07,0,279.999999999745,3170.00000000007,152.593841500589,274.000000000024,0,61.68,125.4195,125.401666666667,128.971666666667,125.060833333333,70.7775,125.331833333333,0.0872666666666667,3.96666666666667,14.8976666666667,53.5825
2016-06-29,12,1574605.2,128051.76,976857.69,0,269.999999999982,3289.99999999905,145.755823681129,274.333333333319,0,63.01,127.326833333333,125.455,130.785166666667,124.582,70.6333333333333,125.388333333333,0.0623333333333333,3.95,14.9101333333333,54.0371666666667
2016-06-29,13,1574605.2,128068.19,977045.04,0,269.999999999982,2810.00000000131,88.4188614302463,273.333333333327,0,62.5,127.209833333333,125.460833333333,130.604,124.621,71.384,125.4205,0.0623333333333333,3.93333333333333,14.8976666666667,53.5896666666667
2016-06-29,14,1574605.2,128084.63,977232.15,0,280.0000000002,3159.99999999985,11.6100035169986,273.666666666638,0,,128.3865,125.635166666667,131.858166666667,124.651166666667,71.4683333333333,125.629833333333,0.0249333333333333,3.93333333333333,14.9101333333333,53.7835
2016-06-29,15,1574605.2,128101.05,977398.77,0,269.999999999982,2500,-64.6686337631896,273.999999999978,0,,128.6095,125.856666666667,131.934333333333,124.862666666667,72.254,125.886166666667,0.0748,3.91666666666667,14.8976666666667,52.7365
2016-06-29,16,1574605.2,128117.47,977546.48,0,279.999999999745,2109.99999999876,-86.8099160609565,274.99999999997,0,64.45,127.661,125.894333333333,130.8365,125.149,72.8848333333333,125.934,0.0872666666666667,3.95,14.9101333333333,52.3668333333333
2016-06-29,17,1574605.2,128134,977672.03,0,269.999999999982,1909.99999999985,24.5729838218065,275.000000000015,0,64.285,126.2185,125.602333333333,128.915166666667,125.074166666667,73.3663333333333,125.591166666667,0.0997333333333333,3.95,14.9226,52.2903333333333
2016-06-29,18,1574605.2,128150.5,977792.25,0,280.0000000002,2640.00000000124,64.8880354044554,275.00000000003,0,62.9533333333333,121.3315,123.307333333333,124.568,124.9315,73.8996666666667,123.277666666667,0.174533333333333,3.93333333333333,14.9226,51.9471666666667
2016-06-29,19,1574605.64,128167.03,977956.86,10.0000000002183,269.999999999982,3199.99999999891,5634.23414771395,276.000000000022,20.0000000004366,62.1921428571429,121.049166666667,125.7535,123.9785,124.356166666667,70.6856666666667,123.1865,0.374,3.9,14.96,57.9076666666667
2016-06-29,20,1574606.4,128183.67,978058.2,0,280.0000000002,0,128.34996014068,278.999999999996,0,62.545,121.802,124.408833333333,124.198333333333,125.7645,73.0275,124.350333333333,0.1496,3.93333333333333,14.96,55.1405
2016-06-29,21,1574606.8,128200.42,978108.21,10.0000000002183,279.999999999745,2320.00000000153,3329.23076686745,277.000000000044,20.0000000004366,64.405,121.475166666667,124.440677966102,124.522833333333,124.926666666667,71.8335,122.946949152542,0.124666666666667,3.96666666666667,14.96,56.8408333333333
2016-06-29,22,1574608.64,128216.99,978197.4,10.0000000002183,280.0000000002,0,2358.84189566237,277.99999999999,20.0000000004366,62.352,120.767333333333,125.568,123.270166666667,126.061333333333,70.1916666666667,124.495166666667,0.162066666666667,3.93333333333333,14.9724666666667,60.061
2016-06-29,23,1574609.28,128233.72,978208.9,10.0000000002183,279.999999999745,1359.99999999876,4023.73468347011,278.999999999966,20.0000000004366,62.52,120.3995,125.041166666667,123.371666666667,125.809,70.156,123.2095,0.0623333333333333,3.95,14.9724666666667,59.8686666666667
2016-06-30,0,1574610,128250.48,978279,0,280.0000000002,0,660.39894021102,279.999999999973,0,64.82,122.939666666667,125.696333333333,125.805666666667,125.878166666667,70.6478333333333,125.395333333333,0.0249333333333333,4,14.96,58.3001666666667
2016-06-30,1,1574610,128267.31,978307.7,0,279.999999999745,2059.99999999949,1.86491395076035,280.666666666639,0,,121.319333333333,123.011,124.468833333333,125.3115,72.5633333333333,123.010166666667,0,4,14.9724666666667,52.7693333333333
2016-06-30,2,1574610,128284.19,978495.88,0,280.0000000002,3430.00000000029,-21.9401641266123,282.000000000032,0,,126.6245,123.433833333333,130.347166666667,123.634666666667,72.2696666666667,123.443833333333,0.0249333333333333,4,14.96,51.7611666666667
2016-06-30,3,1574610,128301.11,978720.83,0,279.999999999745,3659.99999999985,70.2085252051557,281.333333333335,0,,128.763333333333,124.3015,132.2305,122.996166666667,71.9748333333333,124.2695,0.0498666666666667,3.95,14.96,52.0716666666667
2016-06-30,4,1574610,128317.97,978947.38,0,280.0000000002,3710.00000000095,83.9759781946056,280.666666666715,0,65.2016666666667,127.083166666667,124.457666666667,130.474333333333,123.4505,71.6,124.419333333333,0.124666666666667,3.95,14.9475333333333,52.0578333333333
2016-06-30,5,1574610,128334.69,979153.08,0,280.0000000002,3430.00000000029,112.333640328252,276.999999999998,0,,129.45,125.150833333333,132.8235,123.819,71.3996666666667,125.0995,0.0124666666666667,3.93333333333333,14.9226,52.723
2016-06-30,6,1574610,128351.25,979340.66,0,269.999999999982,2909.99999999985,102.789668933177,274.666666666675,0,,129.363166666667,125.564666666667,132.7115,124.387,71.1261666666667,125.517666666667,0.0374,3.91666666666667,14.9101333333333,53.3515
2016-06-30,7,1574610,128367.8,979522.36,0,279.999999999745,3159.99999999985,-42.326233294257,277.999999999975,0,,128.769333333333,125.773166666667,132.148,124.720333333333,70.628,125.7925,0.0374,3.93333333333333,14.9226,53.504
2016-06-30,8,1574610.92,128384.48,979706.34,20.0000000004366,280.0000000002,2739.99999999978,3921.49295644783,277.333333333308,40.0000000008731,61.604,121.504666666667,125.851166666667,123.840666666667,125.258333333333,67.8503333333333,124.064666666667,0.58705,3.89958333333333,14.9737166666667,58.625
2016-06-30,9,1574612.44,128401.07,979785,10.0000000002183,269.999999999982,0,1847.43619289844,275.999999999976,14.0000000003056,61.1357142857143,119.7965,124.816166666667,122.2635,126.563,67.6046666666667,124.022372881356,0.2618,3.91666666666667,14.96,59.1565
2016-06-30,10,1574614.22,128417.61,979828.66,10.0000000002183,279.999999999745,2379.9999999992,6345.80852075029,274.333333333319,33.999999999287,61.3653333333333,119.393166666667,125.851666666667,122.541833333333,125.585166666667,66.0693333333333,122.957166666667,0.361533333333333,3.9,14.9475333333333,62.7248333333333
2016-06-30,11,1574615.98,128434.07,979985.86,9.99999999839929,269.999999999982,1460.00000000095,761.98190011723,275,11.9999999980791,62.2866666666667,125.179833333333,126.249333333333,128.082166666667,125.856,68.6965,125.902,0.162066666666667,3.96666666666667,14.9350666666667,57.5368333333333
2016-06-30,12,1574617.04,128450.56,980015.4,20.0000000004366,280.0000000002,0,6143.90416037514,274.333333333364,40.0000000008731,61.9475,119.578333333333,126.828333333333,122.009166666667,126.304,67.0921666666667,124.025666666667,0.361533333333333,3.9,14.9475333333333,60.3331666666667
2016-06-30,13,1574619.52,128466.96,980015.4,20.0000000004366,269.999999999982,0,6176.15620164127,272.666666666692,40.0000000008731,62.00375,119.057666666667,126.9185,121.733333333333,126.6465,67.1235,124.1035,0.374,3.9,14.96,60.5856666666667
2016-06-30,14,1574621.56,128483.35,980015.4,20.0000000004366,269.999999999982,0,5561.53907057444,274.000000000024,36.0000000007858,61.5230769230769,119.002666666667,125.734,121.422833333333,126.857333333333,67.5735593220339,123.203666666667,0.4488,3.88333333333333,14.96,59.6651666666667
2016-06-30,15,1574623.9,128499.8,980015.4,10.0000000002183,280.0000000002,0,3681.98006025791,274.000000000008,24.0000000005239,61.752,119.971666666667,126.66,122.5795,126.684,68.482,124.9795,0.174533333333333,3.93333333333333,14.9350666666667,58.4721666666667
2016-06-30,16,1574625.24,128516.23,980015.4,9.99999999839929,269.999999999982,0,4706.64057538101,274.000000000008,19.9999999967986,62.362,119.854666666667,126.478833333333,122.492166666667,126.766333333333,69.429,124.332333333333,0.162066666666667,3.93333333333333,14.9475333333333,56.8216666666667
2016-06-30,17,1574625.86,128532.63,980015.4,10.0000000002183,269.999999999982,0,2042.42816201641,272.333333333305,20.0000000004366,71.1128571428571,120.007666666667,124.1175,122.340166666667,126.6925,71.7348333333333,123.1865,0.199466666666667,3.93333333333333,14.9475333333333,53.454
2016-06-30,18,1574627.72,128548.99,980063.44,10.0000000002183,279.999999999745,1340.00000000015,5210.20390902696,273.333333333327,20.0000000004366,62.33875,120.279333333333,126.645,123.0615,125.625,68.7526666666667,124.2695,0.311666666666667,3.91666666666667,14.9350666666667,58.4391666666667
2016-06-30,19,1574629.34,128565.42,980095.8,20.0000000004366,269.999999999982,0,5093.40910199296,274.333333333304,40.0000000008731,62.2014285714286,119.373,125.967333333333,121.764,126.247833333333,69.598,123.645833333333,0.211933333333333,3.91666666666667,14.96,57.5165
2016-06-30,20,1574631.34,128581.94,980095.8,10.0000000002183,280.0000000002,0,3692.25329279015,276.333333333317,20.0000000004366,62.37,118.926,125.420833333333,121.129,127.122333333333,70.0546666666667,123.74,0.323933333333333,3.89981666666667,14.97225,57.012
2016-06-30,21,1574632.7,128598.52,980095.8,10.0000000002183,269.999999999982,0,3491.4663017585,276.000000000007,20.0000000004366,62.474,120.074833333333,126.1285,122.734333333333,126.743666666667,69.4863333333333,124.54,0.1122,3.95,14.9724666666667,58.3181666666667
2016-06-30,22,1574633.1,128615.12,980095.8,10.0000000002183,279.999999999745,0,1968.21865575139,276.000000000007,20.0000000004366,62.93,120.4515,123.1755,123.117666666667,126.2835,71.7161666666667,122.296440677966,0.0623333333333333,3.96666666666667,14.9475333333333,54.608
2016-06-30,23,1574634.98,128631.68,980163.54,9.99999999839929,280.0000000002,1369.99999999898,2985.32499882767,279.000000000012,19.9999999967986,93.89,123.577333333333,126.847666666667,127.009833333333,125.548833333333,68.7896610169492,125.487,0.0748,4.01666666666667,14.9724666666667,60.0565
2016-07-01,0,1574635.2,128648.53,980183.44,0,280.0000000002,1430.00000000029,94.7083751465392,280.666666666699,0,,121.016833333333,123.940833333333,123.604333333333,125.677666666667,72.2568333333333,123.897666666667,0.0124666666666667,4.01666666666667,14.96,52.9103333333333
2016-07-01,1,1574635.2,128665.36,980319.36,0,279.999999999745,2399.99999999964,-40.8635556858144,281.000000000025,0,,125.0705,123.353833333333,128.872833333333,124.722333333333,72.2421666666667,123.3725,0,4.03333333333333,14.9724666666667,51.4398333333333
2016-07-01,2,1574635.2,128682.22,980534.74,0,280.0000000002,3900.00000000146,34.3729237983587,280.333333333313,0,,128.163833333333,124.1765,131.7915,122.9775,71.9401666666667,124.160833333333,0,3.98333333333333,14.96,50.1633333333333
2016-07-01,3,1574635.2,128699.02,980744.82,0,279.999999999745,3229.99999999956,95.0009106682304,279.999999999973,0,67.49,128.941166666667,124.849833333333,131.740333333333,123.564166666667,71.6061666666667,124.806666666667,0.124666666666667,3.93333333333333,14.96,50.1348333333333
2016-07-01,4,1574635.2,128715.8,980959.59,0,280.0000000002,3770.00000000044,70.9398640093791,279.333333333307,0,64.99,126.424,124.635833333333,130.419,123.867833333333,71.2396666666667,124.6035,0.0623333333333333,4,14.9475333333333,50.1313333333333
2016-07-01,5,1574635.2,128732.46,981161.89,0,279.999999999745,3109.99999999876,129.428684876907,275.999999999976,0,,129.002,125.293,132.486166666667,124.0455,70.9485,125.233833333333,0.0124666666666667,3.95,14.9226,50.263
2016-07-01,6,1574635.2,128748.97,981347.07,0,269.999999999982,3120.0000000008,64.8880354044575,275.666666666681,0,,128.484,125.540833333333,131.926166666667,124.501166666667,70.8033333333333,125.511166666667,0.0249333333333333,3.95,14.9350666666667,50.7706666666667
2016-07-01,7,1574635.2,128765.57,981528.45,0,280.0000000002,3510.00000000022,1167.25329847597,275.666666666696,8.00000000017462,62.0095,123.598,124.540333333333,126.148333333333,124.868,69.9541666666667,124.0045,0.473733333333333,3.91666666666667,14.9350666666667,51.9561666666667
2016-07-01,8,1574636.38,128782,981704.9,10.0000000002183,269.999999999982,1379.9999999992,2672.60481946073,274.000000000008,12.0000000002619,61.57,123.686166666667,126.727,127.269166666667,125.617166666667,67.0701666666667,125.506666666667,0.162066666666667,4.00003333333333,14.9352166666667,57.7583333333333
2016-07-01,9,1574637.64,128798.42,981754.4,20.0000000004366,269.999999999982,1899.99999999964,5889.9901471864,271.666666666685,40.0000000008731,61.2013043478261,119.0505,124.872833333333,121.069333333333,125.620666666667,66.9101666666667,122.187,0.66095,3.83425,14.9469166666667,58.0381666666667
2016-07-01,10,1574639.86,128814.82,981892.08,10.0000000002183,280.0000000002,1020.00000000044,2412.65014818288,275.666666666681,20.0000000004366,61.05,123.215084745763,126.841666666667,126.724333333333,125.9165,67.9328333333333,125.739833333333,0.124666666666667,4,14.9475333333333,56.2186666666667
2016-07-01,11,1574640.3,128831.39,981922.22,10.0000000002183,279.999999999745,1380.00000000102,3199.62555193435,275.666666666666,20.0000000004366,62.3785714285714,120.393,125.135333333333,123.202666666667,125.8115,69.0883333333333,123.674833333333,0.137133333333333,3.96666666666667,14.9475333333333,54.6801666666667
2016-07-01,12,1574641.2,128847.9,981987,0,269.999999999982,0,914.319773036343,275.33333333331,0,67.78,122.785666666667,125.7385,125.341333333333,125.970666666667,69.6301666666667,125.321833333333,0.137133333333333,4,14.9475333333333,54.4886666666667
2016-07-01,13,1574641.88,128864.4,982018.79,20.0000000004366,269.999999999982,2219.99999999935,3786.70498801836,274.333333333319,36.0000000007858,,120.6375,124.934333333333,123.803898305085,125.408333333333,69.6495,123.256440677966,0.0748,3.98333333333333,14.9475333333333,54.4876666666667
2016-07-01,14,1574643.6,128880.88,982120.2,0,280.0000000002,0,625.623780070339,274.999999999985,4.00000000008731,62.535,121.948166666667,125.038166666667,124.6195,125.944666666667,70.9691666666667,124.753,0.137133333333333,4,14.9350666666667,53.3971666666667
2016-07-01,15,1574643.7,128897.35,982132.03,10.0000000002183,269.999999999982,1289.99999999905,3208.65443384404,273.666666666638,20.0000000004366,,120.589666666667,124.300169491525,123.455833333333,125.2735,70.6748333333333,122.787288135593,0.0748,3.98333333333333,14.9475333333333,54.5168333333333
2016-07-01,16,1574644.8,128913.75,982197.6,0,279.999999999745,0,1965.01528962485,273.333333333358,0,63.315,122.204833333333,125.5355,124.718666666667,125.7625,70.7873333333333,124.6375,0.249333333333333,3.9667,14.9352166666667,55.2285
2016-07-01,17,1574646.32,128930.1,982197.6,19.9999999986176,269.999999999982,0,5070.33536271981,272.333333333336,39.9999999972351,68.15,119.8855,126.884166666667,122.519166666667,126.0215,69.899,124.570666666667,0.0997333333333333,3.96666666666667,14.9350666666667,57.4288333333333
2016-07-01,18,1574647.2,128946.51,982197.6,0,269.999999999982,0,143.179160358399,274.333333333349,0,63.49,120.474166666667,122.907413793103,122.982333333333,126.563666666667,73.3806666666667,122.839310344828,0.124666666666667,3.98368333333333,14.9475333333333,52.0231666666667
2016-07-01,19,1574648.32,128963.01,982234.53,20.0000000004366,280.0000000002,1280.00000000065,5879.6166,275.333333333356,40.0000000008731,62.5175,120.674915254237,126.496666666667,123.915166666667,125.368666666667,70.4056666666667,123.819333333333,0.124666666666667,3.98333333333333,14.96,56.1098333333333
2016-07-01,20,1574649.6,128979.6,982274.4,0,280.0000000002,0,141.627542224196,278.333333333361,0,62.62,120.992833333333,124.017,123.16593220339,126.002166666667,74.1865,124.019137931034,0.137133333333333,3.98333333333333,14.9724666666667,50.0266666666667
2016-07-01,21,1574650.44,128996.29,982314.48,20.0000000004366,269.999999999982,1329.99999999993,5954.16388065651,276.666666666658,40.0000000008731,62.6,119.972166666667,126.7665,122.754333333333,125.414666666667,69.9075,124.0585,0.2244,3.9667,14.9850833333333,56.7326666666667
2016-07-01,22,1574652,129012.87,982354.2,0,279.999999999745,0,3229.04365533411,277.333333333324,0,66.125,120.245,126.411,122.973389830508,126.4945,70.3658333333333,124.9415,0.1496,3.96666666666667,14.9724666666667,56.1335
2016-07-01,23,1574652,129029.61,982354.2,0,280.0000000002,0,44.9224860492392,280.333333333298,0,,121.045166666667,123.674666666667,123.8925,126.605166666667,73.2868333333333,123.654166666667,0,4.01666666666667,14.9724666666667,51.2306666666667
2016-07-02,0,1574652.44,129046.41,982378.84,10.0000000002183,279.999999999745,2030.00000000065,2444.58052433088,279.666666666632,20.0000000004366,,121.365,123.621333333333,124.622333333333,124.943166666667,71.884,122.536101694915,0,4.01666666666667,14.9849333333333,53.7521666666667
2016-07-02,1,1574654.3,129063.19,982533.94,10.0000000002183,280.0000000002,1190.00000000051,1838.95142321219,279.666666666678,20.0000000004366,,126.503,126.758166666667,130.127833333333,125.256,70.274,125.92,0,4.03333333333333,14.9724666666667,57.2818333333333
2016-07-02,2,1574654.4,129080.03,982622.79,0,279.999999999745,2559.99999999949,95.9333676436125,282.000000000016,0,,124.9145,125.538833333333,127.999,125.416166666667,72.9548333333333,125.495166666667,0,4.03333333333333,14.9724666666667,53.944
2016-07-02,3,1574654.4,129096.95,982773.21,0,280.0000000002,2869.99999999898,134.65775732708,281.33333333335,0,,125.888166666667,125.222833333333,129.349333333333,124.663833333333,72.7741666666667,125.1615,0,4.03333333333333,14.9724666666667,54.5803333333333
2016-07-02,4,1574654.4,129113.77,982959.15,0,280.0000000002,2730.00000000138,125.424604923797,279.333333333352,0,89.74,127.676,125.428333333333,131.121833333333,124.482,72.5891666666667,125.371166666667,0.0872666666666667,4,14.96,55.2271666666667
2016-07-02,5,1574654.4,129130.51,983139.06,0,279.999999999745,2959.99999999913,24.8655193434943,278.666666666701,0,94.85,128.120333333333,125.573666666667,131.6315,124.622666666667,72.4975,125.562333333333,0.0623333333333333,3.98333333333333,14.96,55.6921666666667
2016-07-02,6,1574654.4,129147.19,983304.98,0,280.0000000002,2920.00000000189,-39.4374205744405,276.999999999968,0,,128.164333333333,125.760666666667,131.4955,124.803833333333,72.3881666666667,125.778666666667,0.0249333333333333,4.00003333333333,14.9476833333333,55.9985
2016-07-02,7,1574654.4,129163.74,983466.53,0,269.999999999982,2259.9999999984,42.6736192262598,274.666666666644,0,64.41,127.164333333333,125.727666666667,129.6825,124.968333333333,72.1363333333333,125.708166666667,0.236866666666667,3.96666666666667,14.9350666666667,56.6061666666667
2016-07-02,8,1574655.2,129180.19,983602.99,19.9999999986176,279.999999999745,2619.99999999898,5015.37277246806,273.999999999993,37.9999999971915,61.330625,119.6915,125.232333333333,122.661666666667,125.059666666667,69.2005,122.923559322034,0.5236,3.91666666666667,14.96,62.0153333333333
2016-07-02,9,1574656.8,129196.64,983682.6,0,269.999999999982,0,1785.61355451348,274.99999999997,2.00000000004366,65,121.2115,125.6255,123.667,126.19,70.3681666666667,124.811666666667,0.274266666666667,3.96615,14.9486666666667,60.1211666666667
2016-07-02,10,1574658.32,129213.09,983702.4,20.0000000004366,280.0000000002,1330.00000000175,7528.10911512309,272.666666666646,50.0000000010914,60.5555882352941,117.381666666667,124.3785,119.634666666667,125.393166666667,67.7296666666667,120.954166666667,0.8228,3.8,14.9849333333333,65.9131666666667
2016-07-02,11,1574660.98,129229.49,983867.26,20.0000000004366,269.999999999982,2250,4532.47223915592,274.333333333379,30.0000000006548,61.4825,121.772166666667,126.838666666667,125.543666666667,125.325,68.5778333333333,124.772833333333,0.236866666666667,3.98333333333333,14.96,64.3931666666667
2016-07-02,12,1574661.6,129245.97,983897.4,0,269.999999999982,0,124.583565298945,275,0,61.33,121.0605,123.769166666667,123.386333333333,126.269666666667,73.0118333333333,123.712333333333,0.1122,4,14.9475333333333,56.0721666666667
2016-07-02,13,1574662.04,129262.48,983938.06,10.0000000002183,280.0000000002,2319.99999999971,4235.20823381979,275.000000000015,20.0000000004366,62.8225,120.618,124.65,123.423,124.9705,70.7003333333333,122.808275862069,0.1496,3.96666666666667,14.96,60.5223333333333
2016-07-02,14,1574663.88,129279,984036.6,10.0000000002183,279.999999999745,0,1336.52166471278,276.666666666688,20.0000000004366,62.585,122.234745762712,125.699833333333,125.170166666667,125.716333333333,71.7391666666667,125.090666666667,0.0748,4.03333333333333,14.96,59.6136666666667
2016-07-02,15,1574664.1,129295.6,984042.69,9.99999999839929,269.999999999982,1319.99999999971,2981.44518449341,275.666666666696,19.9999999967986,62.86,120.0495,124.319,122.524833333333,125.295666666667,72.384,122.93813559322,0.0748,3.98333333333333,14.9724666666667,58.6456666666667
2016-07-02,16,1574665.2,129312.13,984115.8,0,280.0000000002,0,1917.2960926143,275.666666666636,0,69.92,122.304833333333,126.174166666667,125.336166666667,125.7965,72.3378333333333,125.298,0.124666666666667,4.01666666666667,14.9475333333333,58.693
2016-07-02,17,1574665.2,129328.67,984115.8,0,269.999999999982,0,95.9150841735049,275.333333333325,0,79.83,120.712166666667,122.875833333333,123.2545,125.639166666667,75.5306666666667,122.832166666667,0.09855,4.00035,14.9475333333333,52.4775
2016-07-02,18,1574666.44,129345.16,984197.23,20.0000000004366,279.999999999745,2369.99999999898,5102.4777031653,274.666666666644,40.0000000008731,63.385,121.740666666667,126.195166666667,124.681,124.682333333333,71.1776666666667,123.8695,0.187,3.98333333333333,14.96,58.9838333333333
2016-07-02,19,1574667.6,129361.68,984258,0,269.999999999982,0,2440.80669214537,275.999999999976,6.00000000013097,62.0142857142857,119.705166666667,123.257333333333,121.860166666667,125.809166666667,72.8483333333333,122.150833333333,0.324133333333333,3.91666666666667,14.9849333333333,54.7206666666667
2016-07-02,20,1574669.28,129378.29,984311.2,20.0000000004366,280.0000000002,1190.00000000233,4036.36856131301,278.33333333333,34.0000000007421,62.9533333333333,121.624666666667,126.678166666667,124.8525,125.4205,70.6476666666667,124.841166666667,0.0997333333333333,4.01666666666667,14.9849333333333,57.9346666666667
2016-07-02,21,1574670,129395.03,984329.4,0,279.999999999745,0,1479.64095002682,278.333333333345,0,62.682,119.872833333333,123.528166666667,122.0125,125.858,73.2358333333333,122.878813559322,0.174533333333333,3.95,14.9849333333333,51.2826666666667
2016-07-02,22,1574670.88,129411.69,984413.46,10.0000000002183,280.0000000002,2149.99999999782,4138.97539554514,278.666666666686,20.0000000004366,,122.0865,126.7625,125.585,125.355166666667,68.8298333333333,124.881166666667,0.0872666666666667,4.01666666666667,14.9974,55.4438333333333
2016-07-02,23,1574671.2,129428.5,984458.4,0,280.0000000002,0,99.2792426729178,280.333333333359,0,,121.901333333333,124.433,124.4405,125.7935,73.0265,124.387833333333,0.0249333333333333,4,14.9849333333333,49.49
2016-07-03,0,1574671.2,129445.31,984525.83,0,279.999999999745,2920.00000000189,36.0001526377503,280.666666666684,0,,122.6325,122.624,126.138666666667,124.839,73.1655,122.607666666667,0.0872666666666667,4.03333333333333,14.9849333333333,48.7445
2016-07-03,1,1574671.2,129462.16,984744.28,0,280.0000000002,3809.99999999767,-29.3632529894484,280.999999999995,0,96.18,127.618166666667,123.502666666667,131.291666666667,122.698333333333,72.7205,123.516,0.0249333333333333,4.01666666666667,14.9724666666667,47.6448333333333
2016-07-03,2,1574671.2,129479.02,984966.14,0,279.999999999745,3299.99999999927,97.9628328253211,280.333333333298,0,,129.384333333333,124.367333333333,132.852166666667,122.983,72.3753333333333,124.322666666667,0.0374,3.96666666666667,14.9724666666667,47.3271666666667
2016-07-03,3,1574671.2,129495.82,985163.68,0,280.0000000002,3380.00000000102,117.526145838217,280.333333333298,0,,129.634166666667,124.985833333333,133.0425,123.6295,71.9928333333333,124.932333333333,0.0374,3.95,14.9724666666667,47.6291666666667
2016-07-03,4,1574671.2,129512.67,985348.06,0,279.999999999745,2840.00000000015,73.1338804220388,280.666666666654,0,,129.6225,125.460333333333,133.011,124.195166666667,71.6578333333333,125.427,0,3.95,14.96,48.3151666666667
2016-07-03,5,1574671.2,129529.46,985522.39,0,280.0000000002,2819.99999999971,-24.0427631887465,279.666666666693,0,76.3,128.853833333333,125.7165,132.252166666667,124.650833333333,71.4878333333333,125.7275,0.0748,3.95,14.9724666666667,48.812
2016-07-03,6,1574671.2,129546.24,985697.57,0,279.999999999745,3139.99999999942,70.2085252051594,279.000000000012,0,64,126.406333333333,125.433833333333,129.750333333333,124.8415,71.1158333333333,125.401833333333,0.124666666666667,4,14.96,49.9573333333333
2016-07-03,7,1574671.2,129562.86,985888.29,0,280.0000000002,3180.00000000029,196.455886283702,275.333333333356,4.00000000008731,63.3633333333333,124.921666666667,124.965666666667,127.457333333333,124.579666666667,71.1675,124.8775,0.3366,3.98333333333333,14.96,50.5881666666667
2016-07-03,8,1574672.94,129579.32,986075.41,20.0000000004366,269.999999999982,2030.00000000247,3794.93533856975,273.666666666683,36.0000000007858,61.655,122.1055,126.567166666667,125.528666666667,125.332833333333,67.8791666666667,124.835333333333,0.3366,3.96666666666667,14.9475333333333,56.9846666666667
2016-07-03,9,1574674.24,129595.76,986121.8,10.0000000002183,269.999999999982,1419.99999999825,6141.19588470106,274.000000000024,29.9999999988358,61.0305555555556,118.513333333333,125.0065,120.761833333333,125.72,66.9545,122.214666666667,0.511783333333333,3.86705,14.9850833333333,60.2186666666667
2016-07-03,10,1574676.58,129612.32,986236.32,29.9999999988358,280.0000000002,920.000000001892,6489.42517842907,278.666666666641,49.9999999992724,60.3172972972973,119.2185,125.215333333333,121.325,126.4375,65.7885,122.272333333333,0.872666666666667,3.83333333333333,15.0223333333333,63.6613333333333
2016-07-03,11,1574679.52,129629.01,986280.79,20.0000000004366,279.999999999745,1279.99999999884,6488.49272145369,276.666666666642,40.0000000008731,60.8727272727273,119.3675,126.900166666667,122.387833333333,125.894166666667,66.6683333333333,123.950333333333,0.349066666666667,3.95,14.9974,59.643
2016-07-03,12,1574681.16,129645.67,986320.8,10.0000000002183,280.0000000002,0,3657.48113998451,278.3333333333,20.0000000004366,63.4383333333333,120.346166666667,125.817288135593,122.621,126.446833333333,68.6448333333333,124.119833333333,0.311666666666667,3.95,14.9974,54.1373333333333
2016-07-03,13,1574682.9,129662.36,986320.8,10.0000000002183,279.999999999745,0,3273.11570896338,278.999999999981,20.0000000004366,62.0257142857143,119.708333333333,125.9755,122.2985,126.5755,68.6528333333333,124.522372881356,0.236866666666667,3.9667,14.99755,54.322
2016-07-03,14,1574683.64,129679.14,986320.8,10.0000000002183,280.0000000002,0,3573.92475193435,280.000000000018,20.0000000004366,61.0466666666667,119.497166666667,124.170666666667,121.681186440678,126.387,69.7323333333333,122.5465,0.2618,3.93333333333333,15.0098666666667,52.9481666666667
2016-07-03,15,1574685.88,129695.85,986427.45,19.9999999986176,269.999999999982,2500,6365.53638499414,277.000000000028,39.9999999972351,60.720625,119.595254237288,126.3785,122.705,125.155,68.5226666666667,123.4835,0.473733333333333,3.91666666666667,14.9974,54.9596666666667
2016-07-03,16,1574687.18,129712.5,986470.8,10.0000000002183,280.0000000002,0,3131.80968219842,277.000000000013,20.0000000004366,60.9023076923077,119.015333333333,123.962166666667,121.158,126.494833333333,70.2995,122.505423728814,0.349066666666667,3.91666666666667,14.9974,50.4315
2016-07-03,17,1574689.38,129729.01,986470.8,20.0000000004366,269.999999999982,0,6280.33541430246,274.000000000024,40.0000000008731,61.9122222222222,119.559166666667,127.203333333333,122.000333333333,125.895,68.4541666666667,124.345666666667,0.249333333333333,3.95,14.9849333333333,50.3308333333333
2016-07-03,18,1574691.02,129745.5,986470.8,20.0000000004366,279.999999999745,0,4691.0264919109,275.666666666681,34.0000000007421,61.804375,118.903,125.371333333333,120.953666666667,126.874833333333,68.773,123.239333333333,0.436333333333333,3.88333333333333,14.9974,51.2348333333333
2016-07-03,19,1574693.6,129762.04,986470.8,19.9999999986176,280.0000000002,0,6410.33088675264,276.666666666658,45.9999999973661,61.7153846153846,118.895166666667,126.775166666667,121.253333333333,126.3525,68.164,123.861666666667,0.461266666666667,3.9,15.0098666666667,51.0005
2016-07-03,20,1574695.94,129778.7,986470.8,20.0000000004366,269.999999999982,0,6489.64616887456,277.333333333308,34.0000000007421,61.75,118.864166666667,127.097,121.247118644068,126.663166666667,68.1018333333333,124.15,0.313583333333333,3.8979,15.0121166666667,50.5928333333333
2016-07-03,21,1574698.22,129795.3,986470.8,20.0000000004366,279.999999999745,0,6017.05344478312,276.333333333302,42.0000000009168,61.4576666666667,117.987666666667,125.241833333333,120.313833333333,127.006,68.2705,122.504833333333,0.561,3.86666666666667,14.9974,51.7851666666667
2016-07-03,22,1574700.6,129811.86,986470.8,10.0000000002183,280.0000000002,0,5128.04588950762,276.666666666642,24.0000000005239,61.8375,119.734333333333,127.386666666667,122.468666666667,126.474833333333,67.4988333333333,125.055333333333,0.199683333333333,3.94975,14.9971166666667,53.3315
2016-07-03,23,1574701.2,129828.43,986470.8,0,269.999999999982,0,144.43941383353,275.666666666681,0,,120.964333333333,123.906833333333,123.914833333333,126.980166666667,71.44,123.841,0.0124666666666667,3.98333333333333,14.96,47.6765
2016-07-04,0,1574701.36,129845.07,986484.03,10.0000000002183,279.999999999745,1360.00000000058,1517.73874349753,278.999999999996,20.0000000004366,,121.2605,123.04406779661,124.4655,125.686666666667,71.3131666666667,122.346,0,4.01666666666667,14.9849333333333,47.8833333333333
2016-07-04,1,1574703.22,129861.86,986659.34,10.0000000002183,280.0000000002,3129.99999999738,2748.86487995311,280.333333333374,20.0000000004366,,126.554166666667,126.954333333333,130.348333333333,124.943666666667,68.4481666666667,125.703666666667,0,4.01666666666667,14.9849333333333,52.7781666666667
2016-07-04,2,1574703.6,129878.66,986789.01,0,280.0000000002,1660.00000000349,-67.1003352872215,279.666666666662,0,,126.950666666667,126.126666666667,130.207166666667,125.475166666667,71.6198333333333,126.157166666667,0,4.01666666666667,14.9849333333333,47.595
2016-07-04,3,1574703.6,129895.5,986941.17,0,279.999999999745,2889.99999999942,-111.730285814775,281.333333333381,0,,127.102333333333,125.881833333333,130.533166666667,125.2305,71.2876666666667,125.932666666667,0,4.01666666666667,14.9849333333333,47.67
2016-07-04,4,1574703.6,129912.37,987105.53,0,280.0000000002,3119.99999999898,-128.112275029309,280.666666666639,0,,127.782,125.8935,131.326166666667,125.104833333333,70.8625,125.951833333333,0,4,14.9724666666667,47.9846666666667
2016-07-04,5,1574703.6,129929.18,987272.7,0,279.999999999745,2529.99999999884,-124.528714888627,280.333333333313,0,,127.977166666667,125.9395,131.398166666667,125.142166666667,70.6963333333333,125.996166666667,0.0249333333333333,4,14.9849333333333,48.0178333333333
2016-07-04,6,1574703.6,129946.01,987440.56,0,280.0000000002,2830.00000000175,-103.265039155921,279.999999999973,0,70.725,127.931833333333,125.963666666667,131.209,125.171,70.3651666666667,126.010666666667,0.0498666666666667,4,14.9724666666667,48.3728333333333
2016-07-04,7,1574703.6,129962.72,987609.88,0,279.999999999745,3299.99999999927,102.661684642437,277.333333333293,0,62.1726666666667,122.0945,123.458166666667,125.040333333333,125.227833333333,69.9996666666667,123.412833333333,0.349066666666667,3.95,14.9724666666667,49.351
2016-07-04,8,1574703.96,129979.27,987824.28,10.0000000002183,280.0000000002,4520.00000000044,4923.44596389215,273.666666666698,20.0000000004366,60.9012,121.0425,123.278666666667,123.563,124.0095,66.2446666666667,121.038166666667,0.7854,3.85,14.9724666666667,58.0513333333333
2016-07-04,9,1574706.34,129995.68,988103.27,19.9999999986176,269.999999999982,2889.99999999942,4516.63875404455,275.666666666681,39.9999999972351,60.3525,122.656833333333,126.741833333333,126.213333333333,124.761333333333,65.5951666666667,124.686,0.3366,3.96666666666667,14.9724666666667,59.5225
2016-07-04,10,1574707.8,130012.29,988235.33,20.0000000004366,280.0000000002,2150.00000000146,4949.04905504103,276.333333333362,32.0000000006985,60.5733333333333,119.813,125.405833333333,122.052833333333,125.814333333333,66.6641666666667,123.155833333333,0.561433333333333,3.8836,14.99755,57.0645
2016-07-04,11,1574710.18,130028.83,988293.6,10.0000000002183,269.999999999982,0,4834.27748018758,275.666666666681,28.0000000006112,60.7425,120.057833333333,127.653,122.443666666667,126.700833333333,66.327,125.454,0.274266666666667,3.95,14.9849333333333,58.1308333333333
2016-07-04,12,1574711.72,130045.44,988293.6,10.0000000002183,279.999999999745,0,3861.94425650645,277.666666666695,20.0000000004366,61.8525,119.747,126.268166666667,122.484166666667,127.002833333333,67.4865,124.510333333333,0.249333333333333,3.95,14.9974,55.6006666666667
2016-07-04,13,1574712,130062.18,988293.6,0,280.0000000002,0,77.3756454865182,279.999999999973,0,,120.725,123.227166666667,123.464833333333,126.7395,71.7301666666667,123.192,0.0872666666666667,4,14.9974,47.9138333333333
2016-07-04,14,1574712.96,130078.95,988335.57,20.0000000004366,279.999999999745,2399.99999999782,4544.88640546824,278.666666666641,40.0000000008731,63.3261538461538,120.505666666667,124.537666666667,123.538,124.943166666667,70.4501666666667,122.469491525424,0.2992,3.96666666666667,14.9974,49.2338333333333
2016-07-04,15,1574714.4,130095.71,988477.41,0,280.0000000002,1600.00000000218,1395.39443845252,280.666666666639,0,,125.724333333333,126.632166666667,128.909,125.518666666667,71.2618333333333,125.998333333333,0,4.01666666666667,14.9974,47.3051666666667
2016-07-04,16,1574714.4,130112.51,988595.72,0,279.999999999745,2409.99999999985,175.356761781949,279.333333333307,0,68.675,123.620166666667,125.001666666667,127.026666666667,125.433833333333,72.0396666666667,124.921833333333,0.124666666666667,4.03333333333333,14.9849333333333,47.9336666666667
2016-07-04,17,1574714.4,130129.26,988770.32,0,280.0000000002,3459.99999999913,180.366432590857,278.666666666686,0,,125.484333333333,124.576,129.118666666667,124.323833333333,71.393,124.493833333333,0.0498666666666667,4.03333333333333,14.9724666666667,49.3236666666667
2016-07-04,18,1574714.4,130145.97,988989.87,0,279.999999999745,3349.99999999854,94.2954327080917,277.333333333354,0,,127.634333333333,124.873833333333,131.182333333333,123.810833333333,70.7406666666667,124.830833333333,0.05075,3.98393333333333,14.9597833333333,50.058
2016-07-04,19,1574714.4,130162.53,989198.89,0,270.000000000437,3380.00000000102,177.861597186401,276.333333333347,0,62.5425,127.182666666667,125.0855,129.970666666667,124.178,70.4698333333333,125.004666666667,0.211933333333333,3.98333333333333,14.9724666666667,50.1845
2016-07-04,20,1574714.4,130179.2,989426.48,0,279.999999999745,4209.99999999913,39.8579648300108,278.333333333361,0,62.36,124.341694915254,124.018,128.106333333333,124.059666666667,70.46,123.999833333333,0.236866666666667,4,14.9724666666667,50.111
2016-07-04,21,1574714.4,130195.88,989670.35,0,280.0000000002,4319.99999999971,30.5516785463092,278.333333333361,0,64.7722222222222,124.722413793103,123.740833333333,128.061666666667,123.319833333333,70.7716666666667,123.727,0.2992,3.98333333333333,14.9849333333333,49.53
2016-07-04,22,1574714.4,130212.62,989916.19,0,279.999999999745,3970.00000000116,21.1121771395081,279.999999999973,0,62.64,127.004,124.120333333333,130.438166666667,123.082666666667,70.645,124.110666666667,0.112416666666667,4.01673333333333,14.9852333333333,50.0015
2016-07-04,23,1574714.4,130229.43,990140.44,0,280.0000000002,3290.00000000087,84.1405294255573,279.666666666632,0,,129.013833333333,124.693666666667,132.597833333333,123.395,70.8083333333333,124.655333333333,0.0124666666666667,3.96666666666667,14.9724666666667,49.6835
2016-07-05,0,1574714.4,130246.23,990337.38,0,279.999999999745,3340.00000000015,121.62164314185,280.666666666639,0,,129.7515,125.282666666667,133.204666666667,123.914166666667,70.5581666666667,125.227333333333,0,3.96666666666667,14.9849333333333,50.5135
2016-07-05,1,1574714.4,130263.06,990522.83,0,280.0000000002,3049.99999999927,-11.0066490035158,280.333333333328,0,,129.716166666667,125.637666666667,133.154166666667,124.439833333333,70.1475,125.642666666667,0,3.95,14.9724666666667,50.6585
2016-07-05,2,1574714.4,130279.92,990700.25,0,279.999999999745,2750,-121.621643141854,281.33333333335,0,,129.558833333333,125.9065,133.006166666667,124.7645,69.904,125.961833333333,0,3.95,14.9849333333333,50.8668333333333
2016-07-05,3,1574714.4,130296.71,990868.09,0,280.0000000002,2409.99999999985,-23.8233615474797,278.333333333361,0,66.928,128.234166666667,126.035,131.293166666667,125.124,69.6618333333333,126.045833333333,0.0997333333333333,3.95,14.9724666666667,50.6676666666667
2016-07-05,4,1574714.4,130313.4,991037.68,0,280.0000000002,3090.00000000015,-13.8954372801905,277.333333333354,0,,127.480666666667,125.7855,131.2265,125.106166666667,69.85,125.791833333333,0.0249333333333333,3.98333333333333,14.96,50.3551666666667
2016-07-05,5,1574714.4,130329.94,991215.24,0,269.999999999982,3299.99999999927,-63.9007280187568,274.666666666675,0,68.95,127.823333333333,125.8495,131.220333333333,125.001166666667,69.8965,125.878666666667,0.0623333333333333,3.98333333333333,14.9350666666667,50.1463333333333
2016-07-05,6,1574714.4,130346.41,991394.26,0,279.999999999745,2650.00000000146,-79.6245123094977,274.333333333334,0,,127.994,125.851333333333,131.332333333333,124.943333333333,69.967,125.887666666667,0.0374,3.98333333333333,14.9475333333333,50.5668333333333
2016-07-05,7,1574714.64,130362.84,991576.41,9.99999999839929,269.999999999982,3639.99999999942,1811.14226518171,272.999999999987,19.9999999967986,61.5038461538462,124.25,125.364166666667,126.975666666667,125.077,68.7818333333333,124.538666666667,0.436333333333333,3.91666666666667,14.9475333333333,53.4723333333333
2016-07-05,8,1574716.84,130379.21,991742.86,20.0000000004366,269.999999999982,2270.00000000044,7182.14929378664,272.999999999972,40.0000000008731,60.6176666666667,118.553833333333,124.825166666667,121.027166666667,125.668166666667,64.6546666666667,121.558333333333,0.935,3.81666666666667,14.9849333333333,61.977
2016-07-05,9,1574719.04,130395.58,991868.94,10.0000000002183,269.999999999982,939.99999999869,3248.97263774912,273.333333333312,20.0000000004366,61.074,121.785166666667,126.563333333333,125.090833333333,125.886166666667,66.243,125.0825,0.174533333333333,3.98333333333333,14.96,58.0576666666667
2016-07-05,10,1574720.62,130412.05,991912.24,20.0000000004366,280.0000000002,1959.99999999913,5984.80758763189,274.333333333319,40.0000000008731,60.09,118.981833333333,125.327166666667,121.957,125.882166666667,65.8765,122.605166666667,0.423683333333333,3.90146666666667,14.9873333333333,58.9538333333333
2016-07-05,11,1574722.9,130428.51,992001,20.0000000004366,269.999999999982,0,4299.17516060961,274.666666666675,40.0000000008731,63.6045454545455,120.778333333333,126.544333333333,123.002333333333,126.147333333333,66.0783333333333,124.587833333333,0.3366,3.95,14.9849333333333,58.7353333333333
2016-07-05,12,1574724.84,130444.96,992001,9.99999999839929,279.999999999745,0,2187.43436342321,274.000000000008,19.9999999967986,71.21,120.324166666667,126.272,123.103666666667,127.0175,66.9735,125.275,0.0748,3.96666666666667,14.96,56.8791666666667
2016-07-05,13,1574725.2,130461.42,992001,0,269.999999999982,0,2189.99404923798,275.000000000015,0,62.665,120.493,123.241206896552,123.078333333333,126.840833333333,69.3411666666667,122.320535714286,0.1496,3.98333333333333,14.9724666666667,52.7666666666667
2016-07-05,14,1574726.2,130477.92,992101.07,10.0000000002183,280.0000000002,2150.00000000146,3323.14867596717,275.000000000015,20.0000000004366,66.3325,122.467166666667,126.615,126.225833333333,125.333333333333,67.0142372881356,125.1025,0.162066666666667,4,14.9724666666667,57.8173333333333
2016-07-05,15,1574726.4,130494.46,992211.34,0,269.999999999982,2409.99999999985,156.122551230955,276.333333333378,0,64.01,123.8005,124.9355,126.894666666667,125.635,70.7663333333333,124.864333333333,0.0872666666666667,4.01666666666667,14.9724666666667,50.0908333333333
2016-07-05,16,1574726.4,130511.05,992387.81,0,280.0000000002,3830.00000000175,69.3309186400954,275.666666666666,0,63.0285714285714,122.662166666667,123.256833333333,126.227833333333,124.4495,71.1901666666667,123.225333333333,0.249333333333333,4,14.96,47.7136666666667
