"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-07-05,17,1574726.4,130527.57,992622.44,0,269.999999999982,4000,18.6491395076219,275.33333333331,0,62.3175,125.095,123.359833333333,128.6115,122.967833333333,71.8428333333333,123.351333333333,0.137133333333333,4,14.96,46.7675
2016-07-05,18,1574726.96,130544.08,992880.4,10.0000000002183,279.999999999745,3819.99999999971,3575.51541383353,274.666666666644,20.0000000004366,62.3115384615385,124.775166666667,125.425,128.2085,123.361,70.1331666666667,123.795333333333,0.324133333333333,3.98333333333333,14.96,49.7216666666667
2016-07-05,19,1574728.06,130560.58,992973.6,10.0000000002183,280.0000000002,0,3325.75701440579,275.999999999992,28.0000000006112,61.9725,120.554666666667,124.440508474576,122.109830508475,125.722,69.6601666666667,122.910833333333,0.536066666666667,3.88368333333333,14.9974,51.2185
2016-07-05,20,1574729.98,130577.17,993063.35,10.0000000002183,269.999999999982,1919.99999999825,3467.35040468933,277.666666666634,12.0000000002619,63.4225,122.0635,126.6355,125.701,125.621833333333,67.8671666666667,125.059833333333,0.162066666666667,4.01666666666667,14.9974,57.1513333333333
2016-07-05,21,1574730.88,130593.87,993099.24,20.0000000004366,279.999999999745,1290.00000000087,3918.94096027977,278.000000000005,40.0000000008731,61.955,119.6425,124.953559322034,121.543,125.825333333333,68.85,123.153833333333,0.324133333333333,3.91666666666667,15.0098666666667,55.2498333333333
2016-07-05,22,1574733.22,130610.47,993166.2,10.0000000002183,280.0000000002,0,2586.77558669402,275.666666666681,20.0000000004366,63.155,120.663333333333,126.301833333333,123.545,126.211666666667,68.1676666666667,125.127333333333,0.124266666666667,4.00065,14.9850166666667,56.1898333333333
2016-07-05,23,1574733.6,130627.02,993166.2,0,269.999999999982,0,276.369780106723,277.000000000028,0,,120.6765,122.559661016949,123.503666666667,126.2335,71.0291666666667,122.432203389831,0.0374,3.9829,14.9854833333333,50.1618333333333
2016-07-06,0,1574734.38,130643.72,993275.89,10.0000000002183,280.0000000002,2720.00000000116,4295.90241946073,279.666666666678,20.0000000004366,,124.158166666667,126.905333333333,127.958666666667,125.111166666667,67.2261016949153,124.952166666667,0,4.01666666666667,14.9974,57.0368333333333
2016-07-06,1,1574734.8,130660.58,993425.95,0,279.999999999745,2609.99999999694,-65.2354213364612,280.666666666699,0,,126.891666666667,126.155666666667,130.219333333333,125.514833333333,70.7171666666667,126.185333333333,0,4.01666666666667,14.9974,50.8555
2016-07-06,2,1574734.8,130677.4,993578.93,0,280.0000000002,2760.00000000204,-156.396803282531,280.666666666639,0,,127.212833333333,125.939833333333,130.652166666667,125.272166666667,70.9758333333333,126.011,0,4.03333333333333,14.9849333333333,50.4061666666667
2016-07-06,3,1574734.8,130694.23,993742.64,0,289.999999999964,2540.00000000087,-83.5006079718585,280.333333333313,0,64.08,127.124833333333,125.889666666667,129.985666666667,125.211333333333,70.7898333333333,125.927833333333,0.1122,3.98333333333333,14.9974,50.5356666666667
2016-07-06,4,1574734.8,130711.01,993920,0,269.999999999982,3469.99999999753,171.407532239159,278.666666666625,0,63.39,125.744666666667,125.319666666667,129.648833333333,125.000666666667,70.561,125.241666666667,0.0997333333333333,4.01666666666667,14.9724666666667,50.6708333333333
2016-07-06,5,1574734.8,130727.63,994114.42,0,279.999999999745,3240.0000000016,100.522518640096,274.999999999985,0,,127.585,125.4665,131.155333333333,124.537166666667,70.545,125.420666666667,0.0498666666666667,3.98333333333333,14.9475333333333,50.6571666666667
2016-07-06,6,1574734.8,130744.09,994302.04,0,269.999999999982,3209.99999999913,-46.0560611957798,274.666666666675,0,,128.794833333333,125.706666666667,132.12,124.6525,70.6131666666667,125.727666666667,0.0249333333333333,3.96666666666667,14.9475333333333,50.9878333333333
2016-07-06,7,1574734.94,130760.63,994475.76,9.99999999839929,280.0000000002,2810.00000000131,1864.49343094959,275.666666666696,19.9999999967986,61.5291666666667,125.183166666667,125.758833333333,128.171166666667,124.966833333333,69.7976666666667,124.911833333333,0.32485,3.95035,14.9724666666667,52.4691666666667
2016-07-06,8,1574736,130777.09,994567.8,0,269.999999999982,0,1778.61597186401,274.000000000024,0,61.1142857142857,121.070166666667,125.374333333333,123.6585,126.404333333333,68.4471666666667,124.563666666667,0.187,3.95,14.96,54.7813333333333
2016-07-06,9,1574736.82,130793.6,994583.34,20.0000000004366,280.0000000002,1529.99999999884,4401.34567067379,275.000000000015,40.0000000008731,62.2625,118.954166666667,123.821833333333,121.3445,125.682166666667,68.2898333333333,121.85186440678,0.361533333333333,3.9,14.9974,54.9496666666667
2016-07-06,10,1574739.18,130810.02,994759.7,10.0000000002183,269.999999999982,2139.99999999942,3078.3537738391,274.333333333334,20.0000000004366,62.6792307692308,122.629,126.435762711864,125.572,125.320666666667,67.8446666666667,124.9655,0.3366,3.96666666666667,14.96,55.8678333333333
2016-07-06,11,1548494.66,128646.15,978281.64,10.3448275864327,279.310344827567,2886.20689655263,5232.20559695591,276.470588235604,15.3191489365046,61.201,119.786949152542,126.641186440678,122.966101694915,125.844237288136,68.2038983050847,124.263220338983,0.304067796610169,3.96591525423729,14.9853728813559,54.2177966101695
2016-07-06,12,1312284.78,109036.56,829190.22,12.5000000002728,274.99999999975,2474.99999999945,3478.75099892145,272.000000000116,30.0000000006548,62.9257142857143,121.4994,125.5198,125.0534,126.2164,69.4944,123.9346,0.35718,3.975,14.96936,51.8886
2016-07-06,13,236211.3,19627.88,149264.73,0,266.666666666424,0,-24.377960140682,,0,61.44,122.512222222222,125.704444444444,125.448888888889,126.093333333333,72.1544444444445,125.715555555556,0.166222222222222,4,14.96,47.0011111111111
2016-07-06,14,1338532.38,111245.6,845901.63,12.0000000002619,276.000000000022,2783.99999999965,4043.67942452245,272.77777777777,26.0869565223086,62.25,121.227843137255,126.949607843137,125.657450980392,125.504509803922,70.796862745098,125.108823529412,0.088,3.64994117647059,14.9560980392157,44.0286274509804
2016-07-06,15,1574744.46,130892.24,995237.4,9.99999999839929,269.999999999982,0,1485.77675863851,272.333333333305,15.9999999974389,62.308,123.105333333333,125.097627118644,129.1795,124.5495,72.4585,124.394666666667,0.187,3.1,14.9724666666667,42.0536666666667
2016-07-06,16,1574745.6,130908.67,995237.4,0,279.999999999745,0,2789.03366377491,273.666666666683,3.99999999935972,62.975,122.54224137931,124.408166666667,125.361833333333,124.863166666667,71.8523333333333,123.143833333333,0.1496,4.48333333333333,15.0098666666667,43.383
2016-07-06,17,1574745.8,130924.92,995237.4,10.0000000002183,260.000000000218,0,1735.07652186699,266.666666666667,20.0000000004366,,121.834833333333,123.220677966102,124.636833333333,124.194166666667,73.3805,122.1875,0.0623333333333333,4.43333333333333,11.7685333333333,41.4448333333333
2016-07-06,18,1574747.24,130940.87,995237.4,10.0000000002183,269.999999999982,0,3712.65972309496,266.666666666682,20.0000000004366,76.75,121.593666666667,124.776,124.3555,124.427333333333,72.3155,122.567,0.1122,4.43333333333333,11.4693333333333,44.1503333333333
2016-07-06,19,1574748.64,130956.87,995237.4,10.0000000002183,269.999999999982,0,4409.95439608957,266.666666666682,20.0000000004366,62.64,121.740166666667,123.961833333333,124.562,124.364666666667,71.324,121.376101694915,0.236866666666667,4.43333333333333,11.4942666666667,45.1528333333333
2016-07-06,20,1574750.16,130972.98,995237.4,20.0000000004366,269.999999999982,0,1680.1889248316,269.666666666672,40.0000000008731,61.508,121.720333333333,124.1635,124.5445,124.382666666667,71.4546666666667,120.925084745763,0.324133333333333,4.41666666666667,4.57526666666667,44.6978333333333
2016-07-06,21,1574752.04,130989.12,995237.4,10.0000000002183,260.000000000218,0,0,268.666666666695,20.0000000004366,61.245,121.767333333333,124.5525,124.6465,124.535333333333,70.8305,121.749830508475,0.199466666666667,4.41666666666667,0,47.1563333333333
2016-07-06,22,1574753.84,131005.34,995237.4,10.0000000002183,279.999999999745,0,0,271.333333333329,23.9999999997963,61.07,121.778,123.826333333333,124.648166666667,124.488166666667,70.9,121.850677966102,0.162066666666667,4.41666666666667,0,48.273
2016-07-06,23,1574755.14,131021.53,995237.4,9.99999999839929,269.999999999982,0,0,270.000000000012,15.9999999974389,,121.723166666667,123.574137931034,124.647,124.552333333333,71.5626666666667,122.3435,0.0249333333333333,4.41666666666667,0,47.8778333333333
2016-07-07,0,1574756,131037.85,995237.4,10.0000000002183,269.999999999982,0,0,273.333333333312,20.0000000004366,,121.686833333333,124.608333333333,124.594,124.4515,70.8436666666667,122.715666666667,0,4.43313333333333,0,48.665
2016-07-07,1,1574756.66,131054.24,995237.4,10.0000000002183,269.999999999982,0,0,272.999999999972,20.0000000004366,,121.681166666667,124.837068965517,124.514833333333,124.2535,70.4568333333333,122.434576271186,0.0124666666666667,4.41666666666667,0,49.1626666666667
2016-07-07,2,1574757.6,131070.67,995237.4,0,280.0000000002,0,0,273.666666666653,0,,121.757,122.542833333333,124.723333333333,124.669333333333,71.562,122.257796610169,0.0124666666666667,4.41385,0,48.1485
2016-07-07,3,1574758.56,131087.01,995237.4,10.0000000002183,269.999999999982,0,0,271.99999999998,20.0000000004366,,121.535666666667,125.168833333333,124.360666666667,124.2555,68.91,122.667833333333,0.0249333333333333,4.41666666666667,0,52.5258333333333
2016-07-07,4,1574760.2,131103.3,995237.4,20.0000000004366,269.999999999982,0,0,270.666666666663,40.0000000008731,64.8366666666667,121.840333333333,124.310833333333,124.8405,124.663833333333,68.6736666666667,122.017666666667,0.1496,4.43333333333333,0,53.3585
2016-07-07,5,1574761.44,131119.47,995237.4,10.0000000002183,269.999999999982,0,0,267.666666666689,20.0000000004366,84.44,121.761666666667,124.677,124.724833333333,124.551166666667,68.9175,122.552666666667,0.0623333333333333,4.46698333333333,0,53.0371666666667
2016-07-07,6,1574762.4,131135.52,995237.4,0,259.999999999764,0,0,267.000000000007,0,63.4271428571429,121.836333333333,122.270677966102,124.841666666667,124.689333333333,70.4241666666667,121.550350877193,0.174533333333333,4.43333333333333,0,51.3273333333333
2016-07-07,7,1574763.68,131151.47,995237.4,20.0000000004366,269.999999999982,0,0,266.000000000016,40.0000000008731,61.2685714285714,121.289833333333,125.237,123.944833333333,123.704166666667,66.697,121.515333333333,0.211933333333333,4.45,0,59.6186666666667
2016-07-07,8,1574765.96,131167.5,995237.4,19.9999999986176,270.000000000437,0,0,269.333333333331,39.9999999972351,60.9975,121.718,124.047166666667,124.693333333333,124.6715,66.1801666666667,120.453,0.4862,4.45,0,63.5055
2016-07-07,9,1574768.54,131183.73,995237.4,20.0000000004366,269.999999999982,0,0,270.000000000027,40.0000000008731,59.27,121.697166666667,123.918833333333,124.452,124.007,66.3981666666667,120.3715,0.423866666666667,4.43333333333333,0,63.224
2016-07-07,10,1574770.52,131199.89,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333339,20.0000000004366,60.52,121.602333333333,124.161833333333,124.547333333333,124.731666666667,68.2718333333333,122.403833333333,0.0623333333333333,4.45,0,59.4951666666667
2016-07-07,11,1574771.7,131216,995237.4,10.0000000002183,269.999999999982,0,0,269.000000000036,20.0000000004366,,121.828333333333,124.2845,124.85,124.676833333333,68.815,122.749333333333,0.0124666666666667,4.43333333333333,0,58.9451666666667
2016-07-07,12,1574772.46,131232.08,995237.4,10.0000000002183,259.999999999764,0,0,267.999999999984,20.0000000004366,,121.704333333333,125.016166666667,124.617333333333,124.3885,68.2236666666667,122.529166666667,0.0623333333333333,4.43333333333333,0,59.6395
2016-07-07,13,1574773.78,131248.19,995237.4,10.0000000002183,269.999999999982,0,0,267.999999999968,20.0000000004366,62.6471428571429,121.836333333333,124.118666666667,124.823833333333,124.707666666667,68.4768333333333,121.891694915254,0.174533333333333,4.43333333333333,0,59.365
2016-07-07,14,1574775.06,131264.3,995237.4,9.99999999839929,269.999999999982,0,0,269.333333333316,19.9999999967986,63.52,121.838333333333,124.416666666667,124.795333333333,124.659,69.0125,122.392666666667,0.0748,4.44955,0,58.5178333333333
2016-07-07,15,1574775.82,131280.49,995237.4,10.0000000002183,269.999999999982,0,0,269.999999999982,20.0000000004366,,121.814166666667,123.540833333333,124.7445,124.476833333333,70.4413333333333,122.350677966102,0,4.45,0,56.251
2016-07-07,16,1574777.28,131296.68,995237.4,10.0000000002183,269.999999999982,0,0,269.999999999982,20.0000000004366,62.35,121.707,125.0675,124.6545,124.672833333333,68.0893333333333,122.48,0.0997333333333333,4.45,0,61.5006666666667
2016-07-07,17,1574778.58,131312.88,995237.4,10.0000000002183,269.999999999982,0,0,269.999999999982,20.0000000004366,63.075,121.864137931034,123.960166666667,124.849666666667,124.699333333333,69.1805,122.750166666667,0.0748,4.45,0,61.0863333333333
2016-07-07,18,1574779.66,131329.08,995237.4,10.0000000002183,269.999999999982,0,0,270.333333333353,20.0000000004366,,121.76,124.683559322034,124.699166666667,124.539666666667,69.0698333333333,122.709827586207,0.0374,4.45,0,63.7981666666667
2016-07-07,19,1574780.54,131345.31,995237.4,10.0000000002183,269.999999999982,0,0,269.666666666672,20.0000000004366,66.6,121.8895,123.829166666667,124.8685,124.762833333333,69.2358333333333,122.238166666667,0.1122,4.45,0,64.8601666666667
2016-07-07,20,1574782.36,131361.43,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333355,20.0000000004366,62.3,121.8155,124.7675,124.721166666667,124.574166666667,68.538,122.080166666667,0.174533333333333,4.45,0,66.1365
2016-07-07,21,1574783.56,131377.5,995237.4,19.9999999986176,270.000000000437,0,0,267.333333333348,37.9999999975553,62.33,121.7765,124.0275,124.643166666667,124.318666666667,69.1405084745763,121.546333333333,0.2244,4.45,0,64.1465
2016-07-07,22,1574785.38,131393.62,995237.4,10.0000000002183,269.999999999982,0,0,271.000000000019,22.0000000001164,63.41,121.7035,124.7535,124.649833333333,124.691333333333,68.3998333333333,122.621016949153,0.0498666666666667,4.46666666666667,0,65.9363333333333
2016-07-07,23,1574786.4,131409.89,995237.4,0,269.999999999982,0,0,269.666666666687,0,,121.819666666667,122.989830508475,124.780166666667,124.556333333333,70.3758333333333,122.331228070175,0,4.45,0,61.5603333333333
2016-07-08,0,1574787.26,131426.11,995237.4,10.0000000002183,269.999999999982,0,0,272.00000000001,20.0000000004366,,121.585333333333,124.728666666667,124.4755,124.4625,68.6188333333333,122.833166666667,0,4.45,0,65.0206666666667
2016-07-08,1,1574787.96,131442.49,995237.4,10.0000000002183,269.999999999982,0,0,273.333333333312,20.0000000004366,,121.735833333333,124.245,124.615666666667,124.220666666667,69.019,122.301034482759,0,4.46666666666667,0,64.069
2016-07-08,2,1574788.8,131458.83,995237.4,0,269.999999999982,0,0,271.999999999965,0,,121.699833333333,123.33,124.721166666667,124.827666666667,69.5415,122.614482758621,0,4.44571666666667,0,63.1826666666667
2016-07-08,3,1574790,131475.18,995237.4,20.0000000004366,279.999999999745,0,0,272.666666666646,40.0000000008731,,121.524333333333,125.261,124.314833333333,123.994666666667,67.4453333333333,122.465333333333,0,4.45,0,67.7751666666667
2016-07-08,4,1574791.2,131491.52,995237.4,0,269.999999999982,0,0,271.666666666655,0,,121.82,122.669166666667,124.921333333333,124.973,69.2405,122.424666666667,0.0124666666666667,4.45,0,64.5456666666667
2016-07-08,5,1574792.54,131507.72,995237.4,20.0000000004366,269.999999999982,0,0,267.666666666658,40.0000000008731,66.105,121.585,125.474666666667,124.422833333333,124.103166666667,66.1598333333333,121.942833333333,0.174533333333333,4.41666666666667,0,71.0581666666667
2016-07-08,6,1574793.68,131523.73,995237.4,10.0000000002183,260.000000000218,0,0,266.999999999992,18.0000000003929,,121.779666666667,123.535666666667,124.832333333333,124.809333333333,68.0406666666667,122.477833333333,0.0124666666666667,4.43333333333333,0,66.7045
2016-07-08,7,1574795.48,131539.83,995237.4,19.9999999986176,269.999999999982,0,0,269.666666666687,39.9999999972351,60.9095,121.768,123.724833333333,124.742166666667,124.572333333333,66.396,119.968666666667,0.5236,4.41666666666667,0,68.7561666666667
2016-07-08,8,1574798.12,131555.98,995237.4,20.0000000004366,269.999999999982,0,0,269.000000000021,42.0000000009168,60.235,121.361833333333,122.830166666667,123.8965,123.159333333333,66.1048333333333,119.446333333333,0.461266666666667,4.41666666666667,0,69.5145
2016-07-08,9,1574800.48,131572.07,995237.4,20.0000000004366,269.999999999982,0,0,267.333333333333,40.0000000008731,64.392,120.928166666667,125.556666666667,123.535833333333,123.799,65.6233333333333,121.894406779661,0.211933333333333,4.43333333333333,0,71.772
2016-07-08,10,1574802.3,131588.13,995237.4,10.0000000002183,269.999999999982,0,0,267.000000000022,20.0000000004366,61.142,121.913898305085,123.025,125.007333333333,125.043,66.703,120.62,0.311666666666667,4.41666666666667,0,69.2163333333333
2016-07-08,11,1574804.44,131604.1,995237.4,19.9999999986176,260.000000000218,0,0,265.66666666669,39.9999999972351,61.0466666666667,121.701666666667,125.446666666667,124.638166666667,124.4765,66.245,121.866833333333,0.2992,4.41666666666667,0,69.1001666666667
2016-07-08,12,1574806.06,131620.12,995237.4,10.0000000002183,269.999999999982,0,0,268.000000000014,20.0000000004366,61.3883333333333,121.916610169492,122.922333333333,124.963166666667,124.6855,67.9171666666667,121.279,0.249333333333333,4.41666666666667,0,64.7656666666667
2016-07-08,13,1574807.8,131636.13,995237.4,20.0000000004366,269.999999999982,0,0,266.666666666667,40.0000000008731,62.17,121.494333333333,125.758666666667,124.262833333333,124.113,67.1461666666667,122.125666666667,0.162066666666667,4.41666666666667,0,65.3911666666667
2016-07-08,14,1574809.58,131652.2,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333324,20.0000000004366,61.745,121.938181818182,124.110333333333,124.9685,124.884166666667,68.3045,122.179833333333,0.137133333333333,4.4125,0,63.2016666666667
2016-07-08,15,1574810.4,131668.3,995237.4,0,259.999999999764,0,0,268.333333333324,4.00000000008731,66.2733333333333,121.8225,123.283965517241,124.725166666667,124.394666666667,70.6638333333333,121.948474576271,0.0997333333333333,4.43278333333333,0,57.6535
2016-07-08,16,1574811.9,131684.34,995237.4,20.0000000004366,269.999999999982,0,0,266.666666666621,36.0000000007858,62.5842857142857,121.598166666667,124.787333333333,124.433333333333,124.442833333333,68.681186440678,121.785666666667,0.2618,4.41666666666667,0,60.3741666666667
2016-07-08,17,1574813.36,131700.38,995237.4,10.0000000002183,269.999999999982,0,0,267.999999999984,23.9999999997963,62.35,121.811833333333,124.368166666667,124.7135,124.532166666667,69.4003333333333,121.996101694915,0.236866666666667,4.41666666666667,0,58.8796666666667
2016-07-08,18,1574815.3,131716.48,995237.4,19.9999999986176,269.999999999982,0,0,268.99999999999,35.9999999978754,62.15625,121.901333333333,123.259666666667,124.783,124.619,70.1056666666667,120.4935,0.4114,4.4,0,56.5275
2016-07-08,19,1574816.4,131732.68,995237.4,0,269.999999999982,0,0,270.666666666648,0,62.8075,121.646,123.260833333333,124.5025,124.3435,71.2523333333333,122.028333333333,0.0997333333333333,4.43333333333333,0,54.7395
2016-07-08,20,1574817.98,131748.96,995237.4,20.0000000004366,269.999999999982,0,0,272.333333333351,40.0000000008731,,121.543,125.094333333333,124.3435,124.2265,69.8278333333333,122.522881355932,0.0124666666666667,4.43333333333333,0,57.7131666666667
2016-07-08,21,1574819.2,131765.28,995237.4,10.0000000002183,269.999999999982,0,0,271.333333333359,20.0000000004366,63.5266666666667,121.733,124.719166666667,124.614166666667,124.425333333333,69.9226666666667,122.071166666667,0.1122,4.45,0,57.8555
2016-07-08,22,1574820.72,131781.47,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333339,20.0000000004366,,121.825333333333,123.679333333333,124.782,124.737666666667,69.6153333333333,122.354,0.0997333333333333,4.41666666666667,0,58.6178333333333
2016-07-08,23,1574822,131797.66,995237.4,10.0000000002183,270.000000000437,0,0,272.666666666676,20.0000000004366,,121.795,124.065333333333,124.721666666667,124.574833333333,70.0508333333333,122.555333333333,0.0374,4.45,0,57.8643333333333
2016-07-09,0,1574822.78,131814.08,995237.4,10.0000000002183,269.999999999982,0,0,272.333333333351,20.0000000004366,,121.620166666667,125.043898305085,124.449833333333,124.2165,69.1666666666667,122.490666666667,0.0374,4.45,0,60.8575
2016-07-09,1,1574823.6,131830.4,995237.4,0,279.999999999745,0,0,272.666666666692,0,,121.813166666667,122.657894736842,124.812166666667,124.754,70.6266666666667,122.255,0.0249333333333333,4.43333333333333,0,58.1045
2016-07-09,2,1574824.6,131846.8,995237.4,10.0000000002183,269.999999999982,0,0,274.333333333319,20.0000000004366,,121.583166666667,125.109333333333,124.435666666667,124.314666666667,68.3761016949152,122.801166666667,0,4.45,0,61.6896666666667
2016-07-09,3,1574825.18,131863.27,995237.4,9.99999999839929,280.0000000002,0,0,273.666666666653,19.9999999967986,,121.7585,123.792931034483,124.654833333333,124.237833333333,69.5641666666667,122.170508474576,0,4.44425,0,59.505
2016-07-09,4,1574826.98,131879.61,995237.4,10.0000000002183,269.999999999982,0,0,271.666666666655,20.0000000004366,,121.608666666667,123.753220338983,124.563833333333,124.697166666667,69.5008333333333,122.666034482759,0,4.45,0,60.1303333333333
2016-07-09,5,1574827.68,131895.87,995237.4,10.0000000002183,269.999999999982,0,0,269.999999999982,20.0000000004366,67.9233333333333,121.582666666667,124.914833333333,124.388833333333,124.051666666667,68.288,122.152711864407,0.0748,4.43333333333333,0,61.8531666666667
2016-07-09,6,1574829.5,131912.04,995237.4,10.0000000002183,269.999999999982,0,2.21260977209052,268.333333333324,20.0000000004366,,121.743833333333,123.468166666667,124.782166666667,124.816833333333,68.8711666666667,122.395762711864,0.0374,4.45,0.0124666666666667,59.8206666666667
2016-07-09,7,1574830.44,131928.06,995237.4,20.0000000004366,259.999999999764,0,0,266.666666666621,34.0000000007421,62.4918181818182,121.744833333333,124.390666666667,124.753166666667,124.613833333333,66.7351666666667,121.471166666667,0.249333333333333,4.41666666666667,0,64.594
2016-07-09,8,1574832.58,131944.09,995237.4,20.0000000004366,269.999999999982,0,0,267.000000000038,38.0000000008295,61.4484615384615,121.71724137931,124.172,124.632833333333,124.2895,65.8811666666667,120.5495,0.386466666666667,4.41666666666667,0,66.7445
2016-07-09,9,1574835.06,131960.12,995237.4,9.99999999839929,269.999999999982,0,0,267.333333333348,27.9999999969732,61.665,121.620666666667,125.496833333333,124.585333333333,124.62,65.686,122.403666666667,0.1496,4.41666666666667,0,66.3361666666667
2016-07-09,10,1574837.34,131976.16,995237.4,20.0000000004366,260.000000000218,0,0,268.333333333355,40.0000000008731,61.2963157894737,122.039310344828,124.091166666667,125.0855,124.8365,66.0685,120.428813559322,0.498666666666667,4.4,0,63.4405
2016-07-09,11,1574838.48,131992.26,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333333,20.0000000004366,62.815,121.733666666667,124.105423728814,124.649833333333,124.358166666667,68.598,122.221551724138,0.1122,4.43333333333333,0,56.3245
2016-07-09,12,1574840.34,132008.29,995237.4,20.0000000004366,269.999999999982,0,0,267.000000000022,36.0000000007858,62.6516666666667,121.750333333333,124.812833333333,124.761666666667,124.792333333333,67.2013333333333,122.121355932203,0.2244,4.41666666666667,0,55.4311666666667
2016-07-09,13,1574842.32,132024.33,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333324,24.0000000005239,61.3842857142857,121.872666666667,123.783833333333,124.867166666667,124.656666666667,67.4545,121.062166666667,0.2992,4.4,0,56.2946666666667
2016-07-09,14,1574844.06,132040.44,995237.4,19.9999999986176,269.999999999982,0,0,268.333333333355,39.9999999972351,61.7090909090909,121.6495,123.232166666667,124.426166666667,124.0025,67.9686666666667,120.230847457627,0.349066666666667,4.41666666666667,0,54.8321666666667
2016-07-09,15,1574845.98,132056.56,995237.4,10.0000000002183,269.999999999982,0,0,269.666666666672,20.0000000004366,69.59,121.507166666667,124.256333333333,124.374166666667,124.531,69.3596666666667,122.619833333333,0.0374,4.41446666666667,0,52.4508333333333
2016-07-09,16,1574846.86,132072.75,995237.4,10.0000000002183,260.000000000218,0,0,269.333333333316,20.0000000004366,65.03,121.7525,125.031186440678,124.704666666667,124.547166666667,68.7043333333333,122.543050847458,0.0748,4.41666666666667,0,53.3041666666667
2016-07-09,17,1574847.86,132088.88,995237.4,10.0000000002183,269.999999999982,0,0,268.666666666635,20.0000000004366,,121.863728813559,124.276,124.850666666667,124.595166666667,69.8723333333333,122.365166666667,0.0623333333333333,4.43333333333333,0,51.7328333333333
2016-07-09,18,1574849.16,132104.98,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333339,20.0000000004366,63.225,121.8025,123.717166666667,124.7345,124.5755,68.6588333333333,121.717,0.187,4.41666666666667,0,54.1685
2016-07-09,19,1574850.88,132121.1,995237.4,10.0000000002183,269.999999999982,0,0,268.66666666665,20.0000000004366,62.2933333333333,121.712833333333,124.927,124.630333333333,124.583166666667,67.8703333333333,122.316833333333,0.1122,4.41666666666667,0,56.0588333333333
2016-07-09,20,1574852.14,132137.23,995237.4,10.0000000002183,269.999999999982,0,0,269.333333333316,20.0000000004366,62.9825,121.840666666667,124.139666666667,124.7915,124.685333333333,69.0496666666667,122.291833333333,0.1496,4.43333333333333,0,54.0355
2016-07-09,21,1574853.12,132153.35,995237.4,20.0000000004366,269.999999999982,0,0,267.999999999999,32.0000000006985,63.6125,121.757166666667,124.1735,124.636833333333,124.333,69.7508333333333,121.895517241379,0.124666666666667,4.41666666666667,0,53.8731666666667
2016-07-09,22,1574855.02,132169.43,995237.4,9.99999999839929,269.999999999982,0,0,268.666666666665,27.9999999969732,62.67,121.737,124.821333333333,124.699333333333,124.727833333333,68.5801694915254,122.534833333333,0.124666666666667,4.41666666666667,0,57.905
2016-07-09,23,1574856,132185.7,995237.4,0,269.999999999982,0,0,272.666666666692,0,,121.8285,122.774310344828,124.8025,124.601333333333,71.203,122.280175438596,0,4.43333333333333,0,54.7205
2016-07-10,0,1574856.92,132202.07,995237.4,10.0000000002183,269.999999999982,0,0,273.666666666698,20.0000000004366,,121.536,124.8295,124.389333333333,124.318666666667,69.1869491525424,122.775333333333,0.0124666666666667,4.43333333333333,0,58.7573333333333
2016-07-10,1,1574857.64,132218.5,995237.4,10.0000000002183,280.0000000002,0,0,273.000000000017,20.0000000004366,,121.704666666667,124.107068965517,124.572333333333,124.181166666667,69.9128333333333,122.219482758621,0,4.43333333333333,0,57.634
2016-07-10,2,1574859.44,132234.87,995237.4,10.0000000002183,269.999999999982,0,0,272.333333333336,20.0000000004366,,121.638833333333,123.31,124.612333333333,124.7265,70.2476666666667,122.552833333333,0,4.43333333333333,0,57.6001666666667
2016-07-10,3,1574860.12,132251.19,995237.4,10.0000000002183,269.999999999982,0,0,272.00000000001,20.0000000004366,,121.598333333333,125.256333333333,124.504666666667,124.345833333333,67.835,122.772833333333,0,4.43035,0,61.1728333333333
2016-07-10,4,1574860.82,132267.49,995237.4,10.0000000002183,269.999999999982,0,0,271.333333333314,12.0000000002619,,121.844333333333,123.304666666667,124.858333333333,124.4825,69.7663333333333,122.166271186441,0.0124666666666667,4.43333333333333,0,57.1108333333333
2016-07-10,5,1574862.22,132283.71,995237.4,10.0000000002183,269.999999999982,0,0,270.333333333322,28.0000000006112,71.46,121.59,125.249833333333,124.536666666667,124.649166666667,67.122,122.64406779661,0.0748,4.43333333333333,0,62.3411666666667
2016-07-10,6,1574863.2,132299.94,995237.4,0,269.999999999982,0,0,269.333333333301,2.00000000004366,,121.851833333333,123.162881355932,124.906,124.725166666667,68.8598333333333,122.379649122807,0.0249333333333333,4.43333333333333,0,58.5413333333333
2016-07-10,7,1574864.84,132316,995237.4,19.9999999986176,269.999999999982,0,0,266.666666666682,37.9999999971915,61.9454545454545,121.6335,124.887166666667,124.5455,124.393333333333,66.25,121.259333333333,0.311666666666667,4.41666666666667,0,64.3271666666667
2016-07-10,8,1574867.16,132332.01,995237.4,20.0000000004366,269.999999999982,0,0,267.666666666628,40.0000000008731,61.1508333333333,121.785,124.6455,124.753666666667,124.445833333333,66.3081666666667,121.082333333333,0.286733333333333,4.43333333333333,0,64.8618333333333
2016-07-10,9,1574868.44,132348.18,995237.4,10.0000000002183,269.999999999982,0,0,270.333333333322,24.0000000005239,61.9473333333333,121.804666666667,122.475833333333,124.8125,124.7735,67.6173333333333,120.530833333333,0.3366,4.41666666666667,0,61.915
2016-07-10,10,1574870.82,132364.39,995237.4,20.0000000004366,269.999999999982,0,0,270.333333333353,38.0000000008295,61.6984210526316,121.33,123.620166666667,123.899833333333,123.492666666667,67.068,120.106166666667,0.473733333333333,4.41666666666667,0,61.7216666666667
2016-07-10,11,1574873.28,132380.59,995237.4,20.0000000004366,269.999999999982,0,0,269.000000000005,47.9999999992287,64.342,121.241,124.313333333333,123.908666666667,123.851833333333,67.0281666666667,120.629666666667,0.349066666666667,4.43333333333333,0,61.2143333333333
2016-07-10,12,1574875.74,132396.71,995237.4,19.9999999986176,259.999999999764,0,0,269.333333333346,29.9999999988358,62.335,121.617833333333,124.614833333333,124.5525,124.553833333333,67.8553333333333,122.032666666667,0.0748,4.43333333333333,0,58.161
2016-07-10,13,1574876.4,132412.91,995237.4,0,270.000000000437,0,0,270.333333333353,2.00000000004366,,121.829333333333,123.6105,124.802166666667,124.670833333333,69.5495,122.53649122807,0.0623333333333333,4.43333333333333,0,53.7191666666667
2016-07-10,14,1574878.02,132429.12,995237.4,20.0000000004366,269.999999999982,0,0,269.666666666687,40.0000000008731,62.5108333333333,121.615,124.693,124.360833333333,123.990833333333,68.8611666666667,121.077166666667,0.2992,4.43333333333333,0,53.1135
2016-07-10,15,1574879.92,132445.28,995237.4,10.0000000002183,269.999999999982,0,0,269.000000000005,18.0000000003929,,121.630166666667,123.492666666667,124.565,124.536833333333,70.9258333333333,122.363166666667,0.0249333333333333,4.45016666666667,0,47.6306666666667
2016-07-10,16,1574880.56,132461.34,995237.4,10.0000000002183,269.999999999982,0,0,267.000000000022,20.0000000004366,,121.6725,124.834666666667,124.589166666667,124.491166666667,70.1261666666667,122.835166666667,0.0249333333333333,4.43341666666667,0,49.3586666666667
2016-07-10,17,1574881.46,132477.36,995237.4,10.0000000002183,269.999999999982,0,0,265.99999999997,20.0000000004366,66.945,121.731333333333,123.930666666667,124.565833333333,124.233333333333,71.4685,122.088166666667,0.0872666666666667,4.43333333333333,0,48.389
2016-07-10,18,1574883.14,132493.29,995237.4,10.0000000002183,259.999999999764,0,0,265.666666666645,20.0000000004366,63.43375,121.686333333333,124.102666666667,124.585666666667,124.615166666667,70.0753333333333,121.589666666667,0.174533333333333,4.43333333333333,0,51.5298333333333
2016-07-10,19,1574884.4,132509.23,995237.4,19.9999999986176,269.999999999982,0,0,265.666666666645,39.9999999972351,61.7829411764706,121.827833333333,122.5735,124.723833333333,124.574833333333,69.1353333333333,119.667666666667,0.5236,4.41666666666667,0,53.5736666666667
2016-07-10,20,1574887,132525.2,995237.4,20.0000000004366,260.000000000218,0,0,266.333333333341,40.0000000008731,61.126,121.226666666667,123.851833333333,123.654333333333,123.151,68.2906779661017,120.146,0.361533333333333,4.4,0,55.3486666666667
2016-07-10,21,1574889.46,132541.1,995237.4,20.0000000004366,269.999999999982,0,0,264.999999999979,40.0000000008731,61.8642857142857,121.256333333333,125.169166666667,123.971,124.218333333333,68.4013559322034,121.850833333333,0.211933333333333,4.41666666666667,0,57.1323333333333
2016-07-10,22,1574890.8,132557.12,995237.4,0,269.999999999982,0,0,268.99999999999,0,,121.7465,123.413833333333,124.6645,124.427,70.6036666666667,122.183559322034,0.0249333333333333,4.41666666666667,0,55.6195
2016-07-10,23,1574891.9,132573.41,995237.4,10.0000000002183,269.999999999982,0,0,273.333333333342,20.0000000004366,62.69,121.6285,123.924833333333,124.525166666667,124.5565,70.1373333333333,122.552203389831,0.0249333333333333,4.43333333333333,0,56.4321666666667
2016-07-11,0,1574892.52,132589.82,995237.4,10.0000000002183,269.999999999982,0,0,273.000000000017,20.0000000004366,,121.638,125.038620689655,124.451333333333,124.163166666667,69.628,122.416333333333,0.0124666666666667,4.45,0,56.6156666666667
2016-07-11,1,1574893.2,132606.2,995237.4,0,279.999999999745,0,0.113483607551445,273.666666666668,10.0000000002183,,121.736166666667,122.514237288136,124.720166666667,124.707666666667,71.2955,122.285423728814,0,4.43333333333333,0.0124666666666667,53.8888333333333
2016-07-11,2,1574895,132622.61,995237.4,19.9999999986176,270.000000000437,0,0,273.000000000017,29.9999999970169,,121.527333333333,125.157166666667,124.362666666667,124.228166666667,68.1595,122.7665,0,4.45,0,58.1595
2016-07-11,3,1574895.6,132638.96,995237.4,0,269.999999999982,0,0,271.666666666685,10.0000000002183,66.0925,121.766166666667,123.32224137931,124.67,124.268333333333,69.6695,121.808965517241,0.0997333333333333,4.43333333333333,0,55.2668333333333
2016-07-11,4,1574897.44,132655.22,995237.4,20.0000000004366,269.999999999982,0,0,270.333333333338,30.0000000006548,64.91,121.413,125.051,124.256833333333,124.4155,66.9538333333333,122.540166666667,0.0483666666666667,4.43081666666667,0,61.5861666666667
2016-07-11,5,1574898.06,132671.35,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333363,16.0000000003492,,121.839666666667,123.464576271186,124.861166666667,124.447166666667,69.029,122.175172413793,0,4.43333333333333,0,56.6005
2016-07-11,6,1574899.86,132687.37,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333333,24.0000000005239,63.7377777777778,121.610166666667,124.220166666667,124.581166666667,124.726833333333,66.731,121.962333333333,0.211933333333333,4.41666666666667,0,60.1931666666667
2016-07-11,7,1574901.46,132703.39,995237.4,20.0000000004366,259.999999999764,0,0,266.999999999962,40.0000000008731,61.7827272727273,121.789491525424,124.953666666667,124.762166666667,124.412,66.3935,121.220833333333,0.274266666666667,4.41666666666667,0,60.1566666666667
2016-07-11,8,1574903.38,132719.46,995237.4,19.9999999986176,269.999999999982,0,0,267.666666666643,31.9999999985157,61.5577777777778,121.800338983051,123.5865,124.83,124.797833333333,66.6123333333333,120.954,0.361533333333333,4.41666666666667,0,59.7111666666667
2016-07-11,9,1574905.76,132735.5,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333324,29.9999999991996,61.66,121.701,124.959333333333,124.646333333333,124.415,66.3106666666667,121.424666666667,0.2618,4.41666666666667,0,60.189
2016-07-11,10,1574907.52,132751.71,995237.4,10.0000000002183,269.999999999982,0,0,270.999999999973,20.0000000004366,62.2266666666667,121.810833333333,123.623833333333,124.791833333333,124.681666666667,67.5926666666667,121.835666666667,0.137133333333333,4.43333333333333,0,58.2503333333333
2016-07-11,11,1574909.26,132767.93,995237.4,20.0000000004366,269.999999999982,0,0,269.999999999982,38.0000000008295,62.3875,121.666666666667,125.1695,124.590166666667,124.4375,67.0888333333333,122.390166666667,0.1496,4.43333333333333,0,59.7076666666667
2016-07-11,12,1574910.14,132784.16,995237.4,10.0000000002183,269.999999999982,0,0,270.666666666678,20.0000000004366,63.17,121.811,123.882,124.7785,124.446166666667,69.2788333333333,122.1935,0.0498666666666667,4.43333333333333,0,55.3591666666667
2016-07-11,13,1574911.74,132800.36,995237.4,10.0000000002183,269.999999999982,0,0,270.000000000012,20.0000000004366,62.37,121.6965,124.477666666667,124.6675,124.686666666667,68.665,122.460166666667,0.0997333333333333,4.41666666666667,0,55.6356666666667
2016-07-11,14,1574913.04,132816.61,995237.4,10.0000000002183,269.999999999982,0,0,270.666666666693,20.0000000004366,,121.791,124.657833333333,124.753166666667,124.613,68.9113333333333,122.510847457627,0.0623333333333333,4.43333333333333,0,52.8456666666667
2016-07-11,15,1574913.6,132832.88,995237.4,0,270.000000000437,0,0,271.333333333359,2.00000000004366,,121.8115,122.910847457627,124.771166666667,124.613666666667,70.6366666666667,122.413793103448,0.0124666666666667,4.43333333333333,0,49.7213333333333
2016-07-11,16,1574914.72,132849.07,995237.4,10.0000000002183,269.999999999982,0,0,269.000000000005,25.9999999991123,63.6,121.559833333333,124.605833333333,124.379333333333,124.251166666667,69.0820338983051,122.141833333333,0.199483333333333,4.44301666666667,0,52.1771666666667
2016-07-11,17,1574916.62,132865.15,995237.4,19.9999999986176,269.999999999982,0,0,267.666666666673,31.9999999985157,62.516,121.753898305085,124.506,124.632666666667,124.3875,69.2228333333333,121.390508474576,0.236866666666667,4.41666666666667,0,51.4008333333333
2016-07-11,18,1574918.32,132881.2,995237.4,20.0000000004366,269.999999999982,0,0,267.000000000038,40.0000000008731,62.845,121.708333333333,124.488666666667,124.609166666667,124.511166666667,69.806,122.025833333333,0.124666666666667,4.41666666666667,0,50.866
2016-07-11,19,1574920.06,132897.26,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333318,20.0000000004366,62.7328571428571,121.8575,124.714333333333,124.757166666667,124.648166666667,69.5808333333333,121.879833333333,0.2244,4.41666666666667,0,52.0801666666667
2016-07-11,20,1574921.78,132913.29,995237.4,10.0000000002183,259.999999999764,0,0,268.333333333309,20.0000000004366,62.915,121.911052631579,124.7025,124.847333333333,124.763333333333,69.4163333333333,122.210833333333,0.199466666666667,4.41666666666667,0,53.5773333333333
2016-07-11,21,1574923.08,132929.44,995237.4,20.0000000004366,269.999999999982,0,0,268.999999999975,40.0000000008731,62.9671428571429,121.856315789474,124.045166666667,124.758333333333,124.479166666667,70.4046666666667,121.729833333333,0.174533333333333,4.43333333333333,0,52.2225
2016-07-11,22,1574924.48,132945.55,995237.4,9.99999999839929,269.999999999982,0,0,268.999999999975,17.9999999971187,,121.770166666667,123.448813559322,124.708666666667,124.663333333333,71.2255,122.322033898305,0.0498666666666667,4.43333333333333,0,51.1475
2016-07-11,23,1574925.6,132961.78,995237.4,0,269.999999999982,0,0,271.666666666655,1.99999999967986,85.57,121.723333333333,124.014166666667,124.661666666667,124.500833333333,71.2001666666667,122.625593220339,0.0249333333333333,4.45,0,51.4055
2016-07-12,0,1574926.48,132978.14,995237.4,10.0000000002183,280.0000000002,0,0,272.999999999987,20.0000000004366,,121.5955,124.818333333333,124.48,124.321166666667,69.9793333333333,122.653,0,4.46666666666667,0,53.6121666666667
2016-07-12,1,1574927.26,132994.5,995237.4,10.0000000002183,269.999999999982,0,0,273.000000000032,20.0000000004366,,121.740166666667,123.818620689655,124.643666666667,124.335833333333,70.9881666666667,122.266896551724,0,4.45,0,52.2051666666667
2016-07-12,2,1574929,133010.9,995237.4,10.0000000002183,269.999999999982,0,0,272.666666666676,20.0000000004366,,121.648166666667,123.503859649123,124.613833333333,124.678333333333,70.8403333333333,122.600338983051,0,4.45,0,53.1521666666667
2016-07-12,3,1574929.8,133027.18,995237.4,10.0000000002183,269.999999999982,0,0,270.666666666693,20.0000000004366,66.1766666666667,121.611666666667,124.973,124.512833333333,124.368666666667,68.394,122.426333333333,0.0872666666666667,4.43333333333333,0,57.2543333333333
2016-07-12,4,1574931.22,133043.39,995237.4,10.0000000002183,269.999999999982,0,0,269.333333333331,20.0000000004366,65.2333333333333,121.829166666667,124.201333333333,124.854,124.725333333333,68.4386666666667,122.096666666667,0.1122,4.43333333333333,0,57.0756666666667
2016-07-12,5,1574932.14,133059.47,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333348,24.0000000005239,,121.667333333333,124.5495,124.574666666667,124.295,68.9273333333333,122.400344827586,0,4.43143333333333,0,56.0453333333333
2016-07-12,6,1574933.98,133075.53,995237.4,19.9999999986176,269.999999999982,0,0,266.666666666682,29.9999999981083,62.5292857142857,121.783666666667,122.9435,124.860833333333,124.864833333333,67.72,120.949333333333,0.324133333333333,4.41666666666667,0,58.7145
2016-07-12,7,1574935.62,133091.49,995237.4,10.0000000002183,260.000000000218,0,0,266.000000000016,25.9999999994761,61.4077777777778,121.422881355932,124.222333333333,124.128666666667,123.758666666667,66.5581666666667,120.968305084746,0.274266666666667,4.4,0,60.8443333333333
2016-07-12,8,1574937.4,133107.4,995237.4,20.0000000004366,269.999999999982,0,0,264.333333333298,34.0000000007421,64.7233333333333,121.626666666667,124.85,124.583333333333,124.608666666667,67.621,122.148,0.1496,4.41666666666667,0,59.8338333333333
2016-07-12,9,1574939.18,133123.31,995237.4,10.0000000002183,259.999999999764,0,0,265.666666666645,26.0000000005675,62.0463636363636,121.888,124.081666666667,124.904666666667,124.724666666667,68.1085,121.426949152542,0.324133333333333,4.41666666666667,0,58.5191666666667
2016-07-12,10,1574940.92,133139.22,995237.4,10.0000000002183,269.999999999982,0,0,265.666666666645,20.0000000004366,62.1425,121.7495,124.260833333333,124.716833333333,124.565166666667,68.4963793103448,122.204333333333,0.137133333333333,4.41666666666667,0,57.483
2016-07-12,11,1574942.6,133155.18,995237.4,20.0000000004366,260.000000000218,0,0,265.66666666666,40.0000000008731,62.534,121.787666666667,125.338333333333,124.729333333333,124.5755,67.9786666666667,122.156166666667,0.174533333333333,4.41666666666667,0,57.7558333333333
2016-07-12,12,1574943.6,133171.17,995237.4,0,269.999999999982,0,0,267.666666666658,4.00000000008731,63.01,121.841016949153,123.081355932203,124.846166666667,124.6205,70.4089830508475,122.125593220339,0.0623333333333333,4.41666666666667,0,53.3213333333333
2016-07-12,13,1574944.78,133187.2,995237.4,19.9999999986176,269.999999999982,0,0,266.666666666682,29.9999999981083,62.995,121.637666666667,124.53813559322,124.525666666667,124.448666666667,68.5268333333333,122.132372881356,0.0997333333333333,4.41666666666667,0,58.1403333333333
2016-07-12,14,1574946,133203.24,995237.4,0,269.999999999982,0,0,267.666666666643,5.99999999903957,,121.822666666667,123.535254237288,124.766,124.579,70.2225,122.358305084746,0.0374,4.43333333333333,0,54.9036666666667
2016-07-12,15,1574947.04,133219.28,995237.4,10.0000000002183,259.999999999764,0,0,268.000000000014,22.0000000004802,,121.6885,124.756,124.583166666667,124.452666666667,70.172,122.6525,0.0374,4.41666666666667,0,53.4023333333333
2016-07-12,16,1574948.32,133235.34,995237.4,10.0000000002183,269.999999999982,0,0,266.666666666667,18.0000000003929,,121.710333333333,123.459833333333,124.563,124.245,72.8125,122.327166666667,0.0124666666666667,4.41666666666667,0,48.3833333333333
2016-07-12,17,1574949.28,133251.33,995237.4,10.0000000002183,269.999999999982,0,0,266.333333333356,20.0000000004366,,121.574166666667,123.941403508772,124.3585,124.3015,72.7673333333333,122.237666666667,0.1122,4.4331,0,48.8283333333333
2016-07-12,18,1574949.6,133267.33,995237.4,0,260.000000000218,0,0,267.000000000007,6.00000000013097,,121.664166666667,124.000169491525,124.527333333333,124.339,72.9261666666667,122.379491525424,0.0374,4.43333333333333,0,49.9361666666667
2016-07-12,19,1574951.34,133283.37,995237.4,20.0000000004366,269.999999999982,0,0,267.666666666689,34.0000000007421,65.3383333333333,121.564,124.6085,124.308666666667,124.1625,71.5608333333333,121.890833333333,0.137133333333333,4.43333333333333,0,52.5971666666667
2016-07-12,20,1574952.54,133299.46,995237.4,10.0000000002183,269.999999999982,0,0,268.666666666665,26.0000000005675,63.328,121.702666666667,123.175666666667,124.446,124.056166666667,71.1891666666667,120.368333333333,0.311666666666667,4.41666666666667,0,52.7091666666667
2016-07-12,21,1574954.36,133315.58,995237.4,10.0000000002183,269.999999999982,0,0,269.000000000036,14.0000000003056,,121.502666666667,123.6205,124.353166666667,124.5215,71.6821666666667,122.409655172414,0.0124666666666667,4.41666666666667,0,54.4
2016-07-12,22,1574955.38,133331.78,995237.4,9.99999999839929,269.999999999982,0,0,271.333333333314,19.9999999967986,63.52,121.677666666667,124.682833333333,124.555833333333,124.415833333333,70.0661666666667,122.38724137931,0.0498666666666667,4.43333333333333,0,58.9178333333333
2016-07-12,23,1574956.28,133348.1,995237.4,10.0000000002183,269.999999999982,0,0,272.333333333321,20.0000000004366,,121.729166666667,124.840847457627,124.645666666667,124.444333333333,69.3466666666667,122.484915254237,0.0374,4.43333333333333,0,59.702
2016-07-13,0,1574956.86,133364.49,995237.4,10.0000000002183,280.0000000002,0,0,273.333333333297,16.0000000003492,,121.827666666667,122.404655172414,124.809666666667,124.704,71.718,122.262711864407,0,4.43333333333333,0,54.4343333333333
2016-07-13,1,1574958.58,133380.85,995237.4,10.0000000002183,269.999999999982,0,0,272.666666666661,24.0000000005239,,121.485666666667,125.174666666667,124.2675,124.113166666667,69.1148333333333,122.697627118644,0,4.43333333333333,0,57.7156666666667
2016-07-13,2,1574959.3,133397.28,995237.4,10.0000000002183,269.999999999982,0,0,274.333333333304,20.0000000004366,,121.755333333333,123.536666666667,124.6325,124.251166666667,70.7276666666667,122.143666666667,0,4.43333333333333,0,53.0311666666667
2016-07-13,3,1574960.52,133413.71,995237.4,10.0000000002183,279.999999999745,0,0,273.000000000002,20.0000000004366,65.6,121.601,123.963166666667,124.512333333333,124.6425,68.9921666666667,121.891333333333,0.162066666666667,4.43333333333333,0,55.1886666666667
2016-07-13,4,1574962.36,133430,995237.4,10.0000000002183,269.999999999982,0,0,270.666666666693,20.0000000004366,,121.748333333333,124.469333333333,124.713333333333,124.569166666667,68.9308333333333,122.609482758621,0.0623333333333333,4.41666666666667,0,55.514
2016-07-13,5,1574963.24,133446.13,995237.4,10.0000000002183,260.000000000218,0,0,267.000000000007,20.0000000004366,,121.690833333333,124.875762711864,124.610166666667,124.3845,68.6378333333333,122.549166666667,0.0124666666666667,4.43426666666667,0,56.3055
2016-07-13,6,1574964.46,133462.15,995237.4,9.99999999839929,269.999999999982,0,0,266.666666666682,19.9999999967986,,121.776166666667,124.197333333333,124.772833333333,124.678333333333,68.797,122.649666666667,0.0249333333333333,4.41666666666667,0,55.8108333333333
2016-07-13,7,1574965.66,133478.18,995237.4,10.0000000002183,269.999999999982,0,0,267.000000000022,20.0000000004366,63.3128571428571,121.774166666667,124.314915254237,124.689,124.435333333333,68.0998333333333,121.720833333333,0.2244,4.41666666666667,0,57.4541666666667
2016-07-13,8,1574967.86,133494.13,995237.4,20.0000000004366,260.000000000218,0,0,266.333333333326,40.0000000008731,60.97125,121.7765,124.157166666667,124.756833333333,124.682833333333,67.1133333333333,120.358166666667,0.4488,4.41666666666667,0,58.5061666666667
2016-07-13,9,1574969.96,133510.15,995237.4,20.0000000004366,269.999999999982,0,0,266.666666666697,36.0000000007858,61.6533333333333,121.821833333333,123.589322033898,124.811333333333,124.706,68.184,121.222,0.3366,4.41666666666667,0,55.7471666666667
2016-07-13,10,1574971.86,133526.1,995237.4,10.0000000002183,269.999999999982,0,0,265.000000000009,24.0000000005239,61.57,121.668166666667,124.605,124.5515,124.346,68.1381666666667,121.936101694915,0.1496,4.43333333333333,0,55.5065
2016-07-13,11,1574973.56,133541.98,995237.4,20.0000000004366,259.999999999764,0,0,265.666666666645,40.0000000008731,62.5533333333333,121.8275,124.753833333333,124.7965,124.676666666667,68.0058333333333,121.801666666667,0.162066666666667,4.41666666666667,0,54.8566666666667
2016-07-13,12,1574974.94,133557.99,995237.4,9.99999999839929,269.999999999982,0,0,265.999999999985,19.9999999967986,63.05,121.826333333333,124.324666666667,124.767,124.623833333333,69.2433333333333,122.130166666667,0.1496,4.43333333333333,0,51.3831666666667
