"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-07-13,13,1574976.8,133573.95,995237.4,10.0000000002183,260.000000000218,0,0,267.666666666658,20.0000000004366,62.47375,121.829666666667,123.504333333333,124.715,124.554333333333,71.4315,121.566101694915,0.187,4.41666666666667,0,46.1096666666667
2016-07-13,14,1574977.2,133590,995237.4,0,269.999999999982,0,0,267.333333333318,8.00000000017462,,121.667,123.602333333333,124.554,124.3355,72.3298333333333,122.441016949153,0,4.43333333333333,0,45.1438333333333
2016-07-13,15,1574978.52,133606.07,995237.4,20.0000000004366,269.999999999982,0,0,267.333333333302,32.0000000006985,67.215,121.590833333333,124.3715,124.396833333333,124.305833333333,71.4655,121.925833333333,0.137133333333333,4.41666666666667,0,45.9956666666667
2016-07-13,16,1574979.94,133622.07,995237.4,10.0000000002183,269.999999999982,0,0,266.333333333341,20.0000000004366,63.37,121.727166666667,124.581333333333,124.5905,124.3325,71.2433333333333,121.827,0.1122,4.41666666666667,0,45.6841666666667
2016-07-13,17,1574980.92,133638.02,995237.4,10.0000000002183,259.999999999764,0,0,264.999999999964,20.0000000004366,,121.695166666667,123.437166666667,124.582333333333,124.432333333333,72.4181666666667,122.268983050847,0.0249333333333333,4.41188333333333,0,43.3705
2016-07-13,18,1574982,133653.93,995237.4,0,269.999999999982,0,0,265.66666666669,8.00000000017462,,121.668,124.1755,124.521,124.4395,72.421,122.373833333333,0.0748,4.43333333333333,0,42.4028333333333
2016-07-13,19,1574983.18,133669.9,995237.4,10.0000000002183,260.000000000218,0,0,267.666666666673,12.0000000002619,65.0025,121.728833333333,124.228833333333,124.588666666667,124.425666666667,72.5248333333333,122.269333333333,0.137133333333333,4.41666666666667,0,43.121
2016-07-13,20,1574984.44,133686.03,995237.4,19.9999999986176,269.999999999982,0,0,269.000000000036,39.9999999972351,64.915,121.666833333333,124.502881355932,124.497833333333,124.283166666667,72.2628333333333,122.092413793103,0.124666666666667,4.41666666666667,0,44.8478333333333
2016-07-13,21,1574985.6,133702.18,995237.4,0,269.999999999982,0,0,268.333333333339,10.0000000002183,64.72,121.677,123.658,124.5645,124.448,71.671,122.067833333333,0.0997333333333333,4.41666666666667,0,48.7866666666667
2016-07-13,22,1574986.8,133718.25,995237.4,10.0000000002183,269.999999999982,0,0,269.333333333346,10.0000000002183,,121.738666666667,124.147333333333,124.66,124.572333333333,71.2726666666667,122.518813559322,0.0498666666666667,4.43333333333333,0,49.7751666666667
2016-07-13,23,1574987.48,133734.51,995237.4,10.0000000002183,269.999999999982,0,0,272.00000000001,30.0000000006548,,121.592333333333,124.601379310345,124.3625,124.0125,70.4855,122.255423728814,0,4.43333333333333,0,52.1603333333333
2016-07-14,0,1574989.2,133750.88,995237.4,10.0000000002183,280.0000000002,0,0,273.000000000017,10.0000000002183,,121.686833333333,122.920344827586,124.638333333333,124.6855,71.48,122.380169491525,0,4.43333333333333,0,51.0591666666667
2016-07-14,1,1574989.98,133767.24,995237.4,10.0000000002183,269.999999999982,0,0,272.666666666646,20.0000000004366,,121.6145,124.731333333333,124.4885,124.351666666667,70.028,122.7425,0,4.43333333333333,0,53.282
2016-07-14,2,1574990.6,133783.6,995237.4,10.0000000002183,269.999999999982,0,0,271.99999999998,20.0000000004366,,121.668333333333,124.201724137931,124.491,124.111333333333,70.4191666666667,122.210172413793,0,4.43333333333333,0,51.5501666666667
2016-07-14,3,1574991.8,133799.91,995237.4,10.0000000002183,269.999999999982,0,0,272.666666666646,20.0000000004366,66.605,121.657333333333,123.707,124.613333333333,124.694666666667,69.4573333333333,121.996333333333,0.162066666666667,4.43333333333333,0,52.8001666666667
2016-07-14,4,1574993.64,133816.22,995237.4,10.0000000002183,269.999999999982,0,0,270.666666666648,20.0000000004366,63.3,121.608,124.553666666667,124.495333333333,124.358833333333,68.7183333333333,122.352542372881,0.0623333333333333,4.43333333333333,0,53.8741666666667
2016-07-14,5,1574994.48,133832.41,995237.4,9.99999999839929,269.999999999982,0,0,267.999999999984,19.9999999967986,,121.728,124.265,124.622333333333,124.2835,69.1601666666667,122.228305084746,0.0247333333333333,4.41226666666667,0,53.8316666666667
2016-07-14,6,1574995.64,133848.42,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333333,20.0000000004366,64.332,121.735666666667,124.177333333333,124.778833333333,124.835333333333,67.8678333333333,122.161,0.1122,4.43333333333333,0,56.4915
2016-07-14,7,1574997.36,133864.48,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333333,20.0000000004366,64.54,121.86186440678,123.746166666667,124.909666666667,124.8035,69.2355,122.65186440678,0.0623333333333333,4.41666666666667,0,54.0845
2016-07-14,8,1574998.5,133880.48,995237.4,20.0000000004366,259.999999999764,0,0,266.000000000016,40.0000000008731,61,121.535614035088,123.313,124.2035,123.612833333333,67.9040677966102,119.715,0.498666666666667,4.41666666666667,0,56.1728333333333
2016-07-14,9,1575000.92,133896.47,995237.4,20.0000000004366,269.999999999982,0,0,266.333333333372,40.0000000008731,62.7675,121.041,125.369833333333,123.6555,123.7955,67.6925,121.654333333333,0.2244,4.41666666666667,0,57.149
2016-07-14,10,1575003.1,133912.35,995237.4,10.0000000002183,260.000000000218,0,0,263.999999999987,20.0000000004366,61.765,121.833103448276,123.983333333333,124.829666666667,124.8315,68.4364406779661,121.071,0.374,4.41666666666667,0,55.8058333333333
2016-07-14,11,1575004.22,133928.27,995237.4,10.0000000002183,269.999999999982,0,0,266.000000000016,20.0000000004366,62.31,121.7815,124.2325,124.700833333333,124.4455,69.2293333333333,122.042203389831,0.124666666666667,4.41666666666667,0,54.2228333333333
2016-07-14,12,1575005.78,133944.19,995237.4,9.99999999839929,260.000000000218,0,0,265.333333333335,19.9999999967986,62.9,121.7835,123.559666666667,124.763333333333,124.738666666667,70.0773333333333,122.263220338983,0.1122,4.41666666666667,0,54.053
2016-07-14,13,1575006.98,133960.11,995237.4,10.0000000002183,269.999999999982,0,0,264.666666666699,26.0000000005675,63.295,121.785833333333,124.715166666667,124.708833333333,124.537666666667,69.953,122.520166666667,0.0623333333333333,4.41666666666667,0,54.8401666666667
2016-07-14,14,1575008.36,133975.99,995237.4,10.0000000002183,259.999999999764,0,0,265.33333333335,14.0000000003056,,121.8,123.526166666667,124.698333333333,124.5015,71.9948333333333,122.371016949153,0.0498666666666667,4.43333333333333,0,50.8995
2016-07-14,15,1575009.34,133991.9,995237.4,10.0000000002183,269.999999999982,0,0,265.333333333319,20.0000000004366,,121.6745,124.886166666667,124.532166666667,124.4175,71.5756666666667,122.4865,0.0623333333333333,4.40038333333333,0,51.5076666666667
2016-07-14,16,1575009.72,134007.84,995237.4,10.0000000002183,260.000000000218,0,0,265.333333333319,20.0000000004366,64.89,121.747666666667,122.827833333333,124.597,124.324166666667,72.8378333333333,121.942711864407,0.0872666666666667,4.41666666666667,0,49.3636666666667
2016-07-14,17,1575011.52,134023.72,995237.4,10.0000000002183,269.999999999982,0,0,264.666666666638,20.0000000004366,63.84,121.413333333333,124.4225,124.047333333333,123.9525,72.0076666666667,122.007627118644,0.137133333333333,4.41666666666667,0,51.8091666666667
2016-07-14,18,1575012.18,134039.67,995237.4,10.0000000002183,269.999999999982,0,0,266.333333333341,20.0000000004366,79.07,121.68,124.1995,124.561333333333,124.44,72.2078333333333,122.3585,0.0498666666666667,4.39805,0,52.2501666666667
2016-07-14,19,1575013.76,134055.72,995237.4,10.0000000002183,259.999999999764,0,0,268.999999999975,20.0000000004366,64.255,121.7025,124.383666666667,124.563166666667,124.412166666667,72.2888333333333,122.449166666667,0.0997333333333333,4.41666666666667,0,53.5485
2016-07-14,20,1575014.94,134071.9,995237.4,9.99999999839929,269.999999999982,0,0,269.666666666641,19.9999999967986,64.315,121.671166666667,123.984333333333,124.4955,124.3165,72.216,121.913898305085,0.124666666666667,4.41666666666667,0,53.4421666666667
2016-07-14,21,1575016.36,134088.12,995237.4,10.0000000002183,280.0000000002,0,0,270.999999999988,20.0000000004366,62.64,121.676166666667,124.480847457627,124.563166666667,124.445166666667,70.5425,121.8325,0.174533333333333,4.41666666666667,0,51.7476666666667
2016-07-14,22,1575017.56,134104.36,995237.4,10.0000000002183,269.999999999982,0,0,270.333333333353,20.0000000004366,62.825,121.7265,124.380333333333,124.590166666667,124.407833333333,70.4566666666667,122.107666666667,0.1122,4.41666666666667,0,51.1591666666667
2016-07-14,23,1575018.66,134120.48,995237.4,10.0000000002183,259.999999999764,0,0,268.333333333355,20.0000000004366,,121.704166666667,124.074833333333,124.649166666667,124.54,70.4951666666667,122.625166666667,0.0124666666666667,4.4,0,52.9011666666667
2016-07-15,0,1575019.56,134136.69,995237.4,10.0000000002183,269.999999999982,0,0,270.999999999988,20.0000000004366,,121.682333333333,123.774,124.558,124.2695,70.902,122.275254237288,0,4.43333333333333,0,51.9533333333333
2016-07-15,1,1575020.4,134153.03,995237.4,0,280.0000000002,0,0,273.333333333373,0,,121.670833333333,123.265172413793,124.606833333333,124.647166666667,71.4783333333333,122.529491525424,0,4.41666666666667,0,51.816
2016-07-15,2,1575021.7,134169.39,995237.4,20.0000000004366,269.999999999982,0,0,272.00000000001,40.0000000008731,,121.542833333333,125.0575,124.343166666667,124.1565,69.2656666666667,122.6065,0,4.41666666666667,0,55.082
2016-07-15,3,1575022.8,134185.68,995237.4,0,269.999999999982,0,0,271.666666666685,0,,121.771166666667,123.119830508475,124.715333333333,124.4115,71.4116666666667,122.13649122807,0,4.43333333333333,0,51.0761666666667
2016-07-15,4,1575023.84,134201.96,995237.4,10.0000000002183,269.999999999982,0,0,270.666666666648,20.0000000004366,,121.556166666667,124.228666666667,124.4255,124.502333333333,69.8625,122.707118644068,0,4.41666666666667,0,53.2855
2016-07-15,5,1575024.76,134218.13,995237.4,9.99999999839929,269.999999999982,0,0,267.999999999984,19.9999999967986,,121.674166666667,124.787333333333,124.595666666667,124.407333333333,68.7321666666667,122.565593220339,0.0249333333333333,4.41666666666667,0,54.4196666666667
2016-07-15,6,1575025.68,134234.15,995237.4,10.0000000002183,269.999999999982,0,0,266.000000000001,20.0000000004366,64.89625,121.799833333333,123.033833333333,124.732833333333,124.3625,69.385,121.1355,0.199466666666667,4.39733333333333,0,53.0393333333333
2016-07-15,7,1575027.86,134250.2,995237.4,20.0000000004366,269.999999999982,0,0,269.666666666641,42.0000000009168,61.4182352941177,121.4945,124.109310344828,124.272666666667,124.303833333333,67.2906666666667,120.302,0.423866666666667,4.4,0,57.317
2016-07-15,8,1575030.44,134266.38,995237.4,20.0000000004366,269.999999999982,0,0,268.999999999975,42.0000000009168,60.9,121.551333333333,124.914333333333,124.322166666667,124.098833333333,67.6775,121.001666666667,0.286733333333333,4.4,0,56.4976666666667
2016-07-15,9,1575032.4,134282.45,995237.4,20.0000000004366,260.000000000218,0,0,266.666666666667,32.0000000006985,62.136,121.832372881356,123.987833333333,124.8485,124.864166666667,68.135,122.073833333333,0.1496,4.4,0,56.6138333333333
2016-07-15,10,1575033.6,134298.41,995237.4,0,269.999999999982,0,0,265.66666666666,4.00000000008731,62.75,121.893166666667,124.342833333333,124.941833333333,124.7975,68.8816666666667,122.636666666667,0.137133333333333,4.41666666666667,0,55.4803333333333
2016-07-15,11,1575034.26,134314.39,995237.4,10.0000000002183,259.999999999764,0,0,266.999999999992,25.9999999994761,,121.700333333333,124.426333333333,124.5485,124.157166666667,69.7218644067797,122.214576271186,0.0498666666666667,4.45,0,54.7648333333333
2016-07-15,12,1575035.96,134330.47,995237.4,9.99999999839929,269.999999999982,0,0,269.000000000036,19.99999999789,64.4366666666667,121.708333333333,124.1865,124.671833333333,124.692833333333,69.5805,122.427288135593,0.0872666666666667,4.41666666666667,0,54.7978333333333
2016-07-15,13,1575037.16,134346.64,995237.4,10.0000000002183,269.999999999982,0,0,270.000000000012,14.0000000003056,,121.818,123.183,124.760666666667,124.658666666667,71.541,122.545862068966,0,4.41666666666667,0,50.5495
2016-07-15,14,1575037.92,134362.79,995237.4,10.0000000002183,270.000000000437,0,0,269.000000000005,20.0000000004366,69.66,121.643833333333,124.707833333333,124.4875,124.301333333333,70.6185,122.607666666667,0.0623333333333333,4.41666666666667,0,51.1066666666667
2016-07-15,15,1575038.8,134378.96,995237.4,10.0000000002183,269.999999999982,0,0,269.333333333361,20.0000000004366,64.4633333333333,121.698333333333,124.358666666667,124.502833333333,124.222,71.6871666666667,121.944576271186,0.0997333333333333,4.4,0,48.5338333333333
2016-07-15,16,1575039.6,134395.14,995237.4,0,269.999999999982,0,0,269.333333333331,10.0000000002183,,121.7225,123.197833333333,124.621,124.6035,73.1803333333333,122.34,0.0124666666666667,4.41666666666667,0,46.0366666666667
2016-07-15,17,1575040.8,134411.28,995237.4,10.0000000002183,269.999999999982,0,0,269.000000000036,18.0000000003929,,121.627333333333,124.087,124.439166666667,124.199166666667,72.7141666666667,122.28,0.0623333333333333,4.41666666666667,0,45.8381666666667
2016-07-15,18,1575041.98,134427.4,995237.4,10.0000000002183,269.999999999982,0,0,269.333333333301,12.0000000002619,65.4,121.674333333333,124.704,124.517666666667,124.425666666667,71.9425,122.609830508475,0.0374,4.41668333333333,0,47.9273333333333
2016-07-15,19,1575043.26,134443.56,995237.4,20.0000000004366,269.999999999982,0,0,268.99999999999,40.0000000008731,63.5633333333333,121.724333333333,124.269830508475,124.507666666667,124.270166666667,72.6258333333333,121.156610169492,0.2992,4.41666666666667,0,48.1148333333333
2016-07-15,20,1575044.74,134459.79,995237.4,9.99999999839929,269.999999999982,0,0,271.666666666639,19.9999999967986,62.9,121.667,123.814166666667,124.505,124.308166666667,72.5871666666667,122.024576271186,0.0872666666666667,4.41666666666667,0,49.1548333333333
2016-07-15,21,1575046.14,134476.05,995237.4,10.0000000002183,269.999999999982,0,0,269.666666666656,20.0000000004366,62.896,121.716333333333,124.382333333333,124.586333333333,124.528833333333,71.4156666666667,121.658666666667,0.187,4.41666666666667,0,51.7701666666667
2016-07-15,22,1575047.62,134492.14,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333309,20.0000000004366,,121.784833333333,123.7575,124.671,124.55,71.792,122.437833333333,0.0872666666666667,4.43333333333333,0,52.4351666666667
2016-07-15,23,1575048.42,134508.38,995237.4,10.0000000002183,269.999999999982,0,0,271.999999999995,20.0000000004366,,121.638666666667,124.604385964912,124.4415,124.2065,71.94,122.397627118644,0.0249333333333333,4.41666666666667,0,52.4088333333333
2016-07-16,0,1575049.22,134524.71,995237.4,10.0000000002183,269.999999999982,0,0,272.333333333366,12.0000000002619,,121.688666666667,122.894666666667,124.617666666667,124.4765,72.6501666666667,122.212711864407,0,4.43333333333333,0,51.4026666666667
2016-07-16,1,1575050.4,134541.03,995237.4,0,269.999999999982,0,0,272.00000000001,8.00000000017462,,121.561833333333,124.176,124.4165,124.380833333333,71.384,122.634035087719,0,4.43333333333333,0,53.2885
2016-07-16,2,1575051.22,134557.39,995237.4,10.0000000002183,280.0000000002,0,0,273.000000000017,20.0000000004366,,121.633666666667,124.728983050847,124.522166666667,124.351166666667,70.44,122.6055,0,4.43333333333333,0,53.8861666666667
2016-07-16,3,1575052,134573.77,995237.4,10.0000000002183,269.999999999982,0,0,271.66666666667,20.0000000004366,,121.715166666667,123.733103448276,124.608833333333,124.2955,71.4855,122.220350877193,0,4.43333333333333,0,51.3403333333333
2016-07-16,4,1575053.8,134589.93,995237.4,10.0000000002183,269.999999999982,0,0,268.666666666695,20.0000000004366,,121.623166666667,123.474576271186,124.578166666667,124.646166666667,71.0716666666667,122.566724137931,0,4.41666666666667,0,51.7461666666667
2016-07-16,5,1575054.5,134606.05,995237.4,9.99999999839929,269.999999999982,0,0,267.666666666689,19.9999999967986,,121.5285,125.162203389831,124.3275,124.085,69.5396666666667,122.462166666667,0.0374,4.43333333333333,0,53.6538333333333
2016-07-16,6,1575055.66,134622.07,995237.4,10.0000000002183,259.999999999764,0,0,266.333333333296,26.0000000005675,64.2477777777778,121.7615,122.954833333333,124.720666666667,124.539666666667,69.15,120.042631578947,0.473733333333333,4.37936666666667,0,54.3645
2016-07-16,7,1575058.22,134637.99,995237.4,30.0000000006548,269.999999999982,0,0,264.666666666669,50.0000000010914,61.4222222222222,121.535833333333,125.064,124.415333333333,124.365833333333,66.9471666666667,121.315833333333,0.2992,4.41666666666667,0,58.2831666666667
2016-07-16,8,1575060.42,134653.89,995237.4,10.0000000002183,260.000000000218,0,0,264.999999999979,24.0000000005239,61.4136363636364,121.814166666667,123.146,124.803166666667,124.625166666667,67.1018333333333,120.269666666667,0.374,4.4,0,57.8043333333333
2016-07-16,9,1575062.88,134669.76,995237.4,20.0000000004366,269.999999999982,0,0,264.333333333328,46.0000000010041,61.5946153846154,121.303666666667,123.9025,123.900666666667,123.477,66.5495,119.792931034483,0.4114,4.4,0,59.2816666666667
2016-07-16,10,1575064.76,134685.63,995237.4,10.0000000002183,259.999999999764,0,0,265.99999999997,14.0000000003056,63.86,121.552166666667,123.828833333333,124.564833333333,124.830666666667,69.0361666666667,122.544,0.0249333333333333,4.41666666666667,0,55.0211666666667
2016-07-16,11,1575066.02,134701.61,995237.4,19.9999999986176,269.999999999982,0,0,265.666666666645,39.9999999972351,62.5383333333333,121.64350877193,125.1805,124.493833333333,124.168166666667,67.7068333333333,121.536666666667,0.249333333333333,4.41666666666667,0,56.8891666666667
2016-07-16,12,1575068.16,134717.54,995237.4,10.0000000002183,260.000000000218,0,6.94771864009378,265.999999999985,20.0000000004366,62.42625,121.781833333333,123.450833333333,124.798333333333,124.787333333333,68.804,121.375166666667,0.2618,4.41666666666667,0.0124666666666667,55.585
2016-07-16,13,1575069.48,134733.56,995237.4,10.0000000002183,269.999999999982,0,0,267.666666666673,20.0000000004366,,121.779666666667,124.081166666667,124.745666666667,124.577166666667,69.799,122.621186440678,0.0249333333333333,4.41666666666667,0,54.5048333333333
2016-07-16,14,1575070.38,134749.58,995237.4,10.0000000002183,269.999999999982,0,0,266.666666666697,20.0000000004366,64.14,121.689833333333,124.731833333333,124.604,124.427,69.7363333333333,122.391666666667,0.0623333333333333,4.41666666666667,0,54.695
2016-07-16,15,1575071.86,134765.62,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333348,20.0000000004366,,121.791,123.213898305085,124.714,124.561666666667,71.7708333333333,122.371333333333,0.0249333333333333,4.41666666666667,0,51.7251666666667
2016-07-16,16,1575072.66,134781.6,995237.4,10.0000000002183,259.999999999764,0,0,266.000000000001,20.0000000004366,,121.601833333333,124.533333333333,124.4545,124.315166666667,71.3431666666667,122.543666666667,0.0249333333333333,4.41666666666667,0,52.7875
2016-07-16,17,1575073.64,134797.54,995237.4,10.0000000002183,270.000000000437,0,0,264.333333333358,20.0000000004366,64.685,121.682166666667,124.865333333333,124.563333333333,124.4005,70.9415,122.265333333333,0.0997333333333333,4.41666666666667,0,53.4978333333333
2016-07-16,18,1575074.86,134813.42,995237.4,9.99999999839929,259.999999999764,0,0,264.666666666669,19.9999999967986,64.7,121.8135,124.1585,124.703333333333,124.5105,71.5255,122.016666666667,0.13735,4.41565,0,52.6731666666667
2016-07-16,19,1575076.02,134829.3,995237.4,10.0000000002183,269.999999999982,0,0,265.333333333335,20.0000000004366,64.34,121.776,124.165833333333,124.657666666667,124.5505,70.9883333333333,122.228166666667,0.0997333333333333,4.41666666666667,0,53.982
2016-07-16,20,1575077.62,134845.26,995237.4,10.0000000002183,260.000000000218,0,0,266.666666666697,20.0000000004366,63.995,121.761333333333,123.931,124.6595,124.573833333333,70.7185,122.514,0.0623333333333333,4.41666666666667,0,55.1791666666667
2016-07-16,21,1575078.74,134861.27,995237.4,10.0000000002183,269.999999999982,0,0,266.666666666667,24.0000000005239,63.636,121.74,124.4635,124.610666666667,124.415833333333,70.6246666666667,121.759166666667,0.174533333333333,4.41666666666667,0,56.0591666666667
2016-07-16,22,1575080.34,134877.26,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333318,16.0000000003492,63.83,121.789166666667,124.316,124.6985,124.606833333333,71.0931666666667,122.663389830508,0.0748,4.41666666666667,0,55.9288333333333
2016-07-16,23,1575080.72,134893.43,995237.4,10.0000000002183,269.999999999982,0,0,270.999999999988,20.0000000004366,,121.71,123.721333333333,124.536833333333,124.176833333333,71.9506666666667,122.216785714286,0,4.43333333333333,0,54.0401666666667
2016-07-17,0,1575081.6,134909.71,995237.4,0,269.999999999982,0,0,271.99999999998,0,,121.6285,123.311,124.536,124.6135,72.136,122.523050847458,0.0124666666666667,4.43333333333333,0,53.9073333333333
2016-07-17,1,1575083.02,134926.04,995237.4,20.0000000004366,269.999999999982,0,0,272.333333333305,40.0000000008731,,121.5605,124.9435,124.350166666667,124.1535,70.161,122.577457627119,0.0124666666666667,4.43333333333333,0,56.8846666666667
2016-07-17,2,1575084.02,134942.41,995237.4,9.99999999839929,269.999999999982,0,0,272.333333333321,11.9999999980791,,121.722666666667,123.552881355932,124.618,124.337333333333,71.5636666666667,122.199830508475,0,4.43333333333333,0,54.0531666666667
2016-07-17,3,1575085.2,134958.76,995237.4,0,279.999999999745,0,0,273.666666666668,7.99999999871943,,121.628,123.639830508475,124.554833333333,124.6335,71.1035,122.611186440678,0,4.43333333333333,0,54.6041666666667
2016-07-17,4,1575085.82,134975.16,995237.4,10.0000000002183,269.999999999982,0,0,272.666666666676,20.0000000004366,,121.570166666667,125.079491525424,124.3815,124.154,69.6481666666667,122.562,0,4.43333333333333,0,56.3406666666667
2016-07-17,5,1575086.94,134991.51,995237.4,10.0000000002183,269.999999999982,0,0,272.666666666676,26.0000000005675,65.9233333333333,121.756,124.178833333333,124.726833333333,124.6095,69.3893333333333,122.064333333333,0.137133333333333,4.43333333333333,0,56.359
2016-07-17,6,1575089.06,135007.82,995237.4,20.0000000004366,270.000000000437,0,0,270.333333333353,34.0000000007421,62.9241176470588,121.759,123.128,124.694833333333,124.4765,68.076,120.3795,0.386466666666667,4.41643333333333,0,58.7918333333333
2016-07-17,7,1575091.08,135023.99,995237.4,20.0000000004366,269.999999999982,0,0,268.666666666695,40.0000000008731,62.3975,121.453666666667,124.9785,124.247,124.233166666667,67.4975,121.731333333333,0.210883333333333,4.41756666666667,0,60.7
2016-07-17,8,1575093.54,135040.02,995237.4,20.0000000004366,269.999999999982,0,0,265.666666666675,40.0000000008731,62.0389285714286,121.949285714286,123.136166666667,124.964333333333,124.776333333333,67.6191666666667,119.1215,0.6358,4.4,0,61.5178333333333
2016-07-17,9,1575095.66,135055.99,995237.4,9.99999999839929,259.999999999764,0,0,267.000000000007,19.9999999967986,64.9525,121.553666666667,124.9155,124.4065,124.317166666667,68.1363333333333,122.374833333333,0.174533333333333,4.41666666666667,0,61.4218333333333
2016-07-17,10,1575097.6,135072,995237.4,20.0000000004366,269.999999999982,0,0,267.333333333318,40.0000000008731,62.38,121.876166666667,124.743333333333,124.866833333333,124.729666666667,68.091,122.009833333333,0.236866666666667,4.41666666666667,0,61.883
2016-07-17,11,1575099.24,135088.12,995237.4,10.0000000002183,269.999999999982,0,0,268.99999999999,20.0000000004366,63.245,121.871333333333,124.3195,124.838166666667,124.710833333333,68.7198333333333,122.1,0.2244,4.41666666666667,0,61.1136666666667
2016-07-17,12,1575099.72,135104.24,995237.4,10.0000000002183,269.999999999982,0,0,268.333333333324,20.0000000004366,,121.799166666667,123.276833333333,124.6795,124.202666666667,71.3773333333333,122.075438596491,0,4.43333333333333,0,56.1765
2016-07-17,13,1575101.52,135120.27,995237.4,10.0000000002183,269.999999999982,0,0,266.333333333296,20.0000000004366,63.3833333333333,121.481166666667,124.9345,124.227333333333,124.314333333333,70.6816666666667,121.878644067797,0.162066666666667,4.4,0,57.8863333333333
2016-07-17,14,1575102,135136.27,995237.4,0,260.000000000218,0,0,267.666666666658,10.0000000002183,,121.788833333333,122.786166666667,124.681666666667,124.511,73.0068333333333,122.220666666667,0.0498666666666667,4.43333333333333,0,54.2768333333333
2016-07-17,15,1575103.8,135152.35,995237.4,20.0000000004366,269.999999999982,0,0,267.999999999984,30.0000000006548,63.88625,121.5415,124.356166666667,124.246,124.070833333333,71.0201666666667,121.590847457627,0.199466666666667,4.41666666666667,0,56.893
2016-07-17,16,1575105.3,135168.45,995237.4,9.99999999839929,269.999999999982,0,0,269.000000000021,19.9999999967986,63.62,121.7075,124.227,124.561833333333,124.428666666667,71.64,122.221551724138,0.0997333333333333,4.41666666666667,0,55.4591666666667
2016-07-17,17,1575106.28,135184.61,995237.4,10.0000000002183,269.999999999982,0,0,268.99999999999,20.0000000004366,64.275,121.674666666667,123.978813559322,124.507833333333,124.346666666667,72.9323333333333,122.430666666667,0.1496,4.43333333333333,0,52.4636666666667
2016-07-17,18,1575107.38,135200.72,995237.4,10.0000000002183,269.999999999982,0,0,267.333333333348,20.0000000004366,65.055,121.651333333333,124.415333333333,124.4205,124.195833333333,73.6388333333333,121.830169491525,0.124666666666667,4.41666666666667,0,51.165
2016-07-17,19,1575108.24,135216.76,995237.4,10.0000000002183,259.999999999764,0,0,268.000000000014,20.0000000004366,,121.6905,123.525762711864,124.499,124.310666666667,73.9661666666667,121.984166666667,0.0623333333333333,4.43333333333333,0,50.6586666666667
2016-07-17,20,1575109.94,135232.88,995237.4,10.0000000002183,270.000000000437,0,0,269.333333333361,20.0000000004366,64.03125,121.719,124.502333333333,124.495333333333,124.443666666667,72.4445,121.468166666667,0.284316666666667,4.4239,0,54.2485
2016-07-17,21,1575111.48,135249.03,995237.4,20.0000000004366,269.999999999982,0,0,269.000000000005,40.0000000008731,62.8266666666667,121.753333333333,124.1815,124.573166666667,124.387333333333,72.6398333333333,121.891,0.162066666666667,4.4,0,54.5778333333333
2016-07-17,22,1575112.8,135265.22,995237.4,0,269.999999999982,0,0,270.666666666678,0,,121.633,123.136779661017,124.459833333333,124.2545,74.0215,122.307457627119,0.0374,4.43333333333333,0,52.39
2016-07-17,23,1575113.74,135281.49,995237.4,10.0000000002183,279.999999999745,0,0,271.333333333329,20.0000000004366,,121.559666666667,124.468166666667,124.327,124.233833333333,72.8643333333333,122.4865,0.0124666666666667,4.41666666666667,0,53.9468333333333
2016-07-18,0,1575114.52,135297.75,995237.4,9.99999999839929,269.999999999982,0,0,270.666666666663,19.9999999967986,,121.641666666667,124.292333333333,124.424166666667,124.163166666667,73.2463333333333,122.276949152542,0.0249333333333333,4.43333333333333,0,52.972
2016-07-18,1,1575115.32,135314.03,995237.4,10.0000000002183,269.999999999982,0,0,271.99999999998,20.0000000004366,,121.651833333333,123.180166666667,124.529833333333,124.381166666667,73.4498333333333,122.228813559322,0.0124666666666667,4.41666666666667,0,52.8678333333333
2016-07-18,2,1575116.4,135330.36,995237.4,0,269.999999999982,0,0,272.999999999987,0,,121.630333333333,123.630166666667,124.471666666667,124.455333333333,73.0321666666667,122.528965517241,0.0124666666666667,4.41666666666667,0,53.2751666666667
2016-07-18,3,1575117.24,135346.72,995237.4,20.0000000004366,269.999999999982,0,0,272.333333333305,32.0000000006985,66.946,121.578833333333,124.641666666667,124.371,124.201,71.4616666666667,122.0625,0.137133333333333,4.41666666666667,0,55.7201666666667
2016-07-18,4,1575118.8,135363.06,995237.4,0,269.999999999982,0,0,271.333333333314,8.00000000017462,,121.771333333333,123.384915254237,124.695833333333,124.584333333333,72.1816666666667,122.207931034483,0.0249333333333333,4.41666666666667,0,54.329
2016-07-18,5,1575119.74,135379.25,995237.4,10.0000000002183,269.999999999982,0,0,268.66666666668,20.0000000004366,,121.572666666667,125.038833333333,124.414166666667,124.252333333333,70.2171666666667,122.492,0.0374,4.41666666666667,0,57.3091666666667
2016-07-18,6,1575120.54,135395.3,995237.4,10.0000000002183,269.999999999982,0,0,266.000000000031,26.0000000005675,67.896,121.734833333333,123.691379310345,124.6215,124.3185,71.0428333333333,121.833898305085,0.1122,4.4,0,55.8503333333333
2016-07-18,7,1575122.96,135411.25,995237.4,20.0000000004366,260.000000000218,0,0,266.122448979535,34.5762711871954,62.7955555555556,121.473166666667,124.375666666667,124.258166666667,124.276333333333,69.345,121.8195,0.187,4.41666666666667,0,59.2198333333333
2016-07-18,8,1233935.08,106085.76,779602.63,2882.60869565103,273.913043478308,0,0,267.142857142907,6562.10526315753,63.58,121.714791666667,124.733404255319,124.564680851064,124.226382978723,69.2870212765958,122.080212765957,0.0795744680851064,4.42363829787234,0,59.0885106382979
2016-07-18,9,1575572.06,135443.16,995237.4,2790.00000000087,269.999999999982,0,0,265.333333333335,5581.99999999997,62.98375,121.799137931034,124.379,124.791,124.84,68.6985,121.723333333333,0.2618,4.4,0,61.7911666666667
2016-07-18,10,1575797.02,135459.08,995237.4,1219.99999999935,260.000000000218,0,0,265.66666666669,2439.99999999978,,121.862666666667,123.1715,124.809333333333,124.588,70.966,122.322711864407,0.0623333333333333,4.4,0,58.9071666666667
2016-07-18,11,1576043.16,135475.12,995237.4,2090.00000000015,269.999999999982,0,0,268.000000000014,4164.00000000031,,121.608666666667,124.674166666667,124.443666666667,124.300833333333,69.8736666666667,122.579166666667,0.0623333333333333,4.41666666666667,0,62.2946666666667
2016-07-18,12,1576294.32,135491.09,995237.4,2659.99999999985,269.999999999982,0,0,265.33333333335,5341.99999999983,63.7775,121.7995,124.295,124.689,124.5375,70.0323333333333,121.924166666667,0.1496,4.4,0,62.3901666666667
2016-07-18,13,1576551.14,135507.06,995237.4,1780.00000000065,259.999999999764,0,0,266.666666666621,3552.00000000004,66.75,121.777166666667,123.666166666667,124.6555,124.4515,71.634,122.208305084746,0.0872666666666667,4.4,0,58.4231666666667
2016-07-18,14,1576795.8,135523.07,995237.4,1939.99999999869,269.999999999982,0,0,267.333333333333,3872.00000000048,,121.622666666667,124.258166666667,124.4875,124.357333333333,70.9563333333333,122.459166666667,0.0249333333333333,4.4,0,60.1255
2016-07-18,15,1577081.16,135539.18,995237.4,3050.00000000109,269.999999999982,0,0,269.666666666641,6109.99999999949,63.4033333333333,121.701,124.741,124.579666666667,124.456,68.26,121.653166666667,0.236866666666667,4.38333333333333,0,67.0978333333333
2016-07-18,16,1577354.9,135555.38,995237.4,2010.00000000022,269.999999999982,0,0,270.333333333322,4022.00000000012,62.54,121.850833333333,123.212033898305,124.780166666667,124.634333333333,70.1326666666667,121.372542372881,0.249333333333333,4.38333333333333,0,63.0878333333333
2016-07-18,17,1577701.42,135571.58,995237.4,2919.99999999825,269.999999999982,0,0,269.333333333316,5789.99999999978,62.19,121.504,124.8005,124.187,123.961,69.5111666666667,121.704833333333,0.199466666666667,4.4,0,63.1315
2016-07-18,18,1577955.94,135587.72,995237.4,1510.00000000022,269.999999999982,0,0,268.666666666635,3088.00000000047,,121.755333333333,123.179333333333,124.643166666667,124.514333333333,72.2433333333333,122.083166666667,0.0498666666666667,4.4,0,57.7631666666667
2016-07-18,19,1578179.2,135603.88,995237.4,2220.00000000116,269.999999999982,0,0,270.333333333353,4413.99999999958,65.09,121.639833333333,124.294166666667,124.483,124.327833333333,71.7005,122.239333333333,0.0748,4.4,0,57.66
2016-07-18,20,1578453.7,135620.1,995237.4,2500,269.999999999982,0,0,269.666666666687,4997.99999999996,63.824,121.725833333333,124.2845,124.584333333333,124.471,71.1655,121.8155,0.15065,4.41093333333333,0,58.2528333333333
2016-07-18,21,1578738.86,135636.27,995237.4,2639.99999999942,269.999999999982,0,0,269.000000000021,5184.00000000038,63.5033333333333,121.745333333333,124.919,124.611,124.421166666667,71.4745,122.210666666667,0.137133333333333,4.38333333333333,0,57.0825
2016-07-18,22,1579037.02,135652.42,995237.4,2170.00000000007,270.000000000437,0,0,270.333333333353,4391.99999999983,63.59,121.788,124.293833333333,124.675,124.587833333333,71.2575,122.386833333333,0.0872666666666667,4.4,0,56.7998333333333
2016-07-18,23,1579219.42,135668.68,995237.4,1489.99999999978,269.999999999982,0,0,271.333333333344,3028.00000000025,,121.749833333333,123.476949152542,124.618,124.309666666667,72.6373333333333,122.288965517241,0.0249333333333333,4.4,0,52.7853333333333
2016-07-19,0,1579451.98,135684.98,995237.4,1159.99999999985,269.999999999982,0,0,272.333333333336,2433.99999999892,,121.627833333333,123.482372881356,124.498,124.505833333333,72.7305,122.435833333333,0.0124666666666667,4.4,0,52.2436666666667
2016-07-19,1,1579666.36,135701.36,995237.4,2159.99999999985,269.999999999982,0,0,273.000000000017,4170.0000000008,,121.607833333333,124.648833333333,124.4775,124.321166666667,71.1568333333333,122.632166666667,0,4.41666666666667,0,54.957
2016-07-19,2,1579861.44,135717.74,995237.4,2210.00000000095,279.999999999745,0,0,272.999999999972,4416.00000000035,,121.648333333333,124.615084745763,124.529333333333,124.332666666667,71.1166666666667,122.506271186441,0,4.4,0,55.212
2016-07-19,3,1580064.38,135734.1,995237.4,1539.99999999905,269.999999999982,0,0,272.666666666646,3136.00000000006,66.464,121.752833333333,123.0255,124.692,124.478333333333,71.6543333333333,121.825862068966,0.137133333333333,4.38333333333333,0,54.197
2016-07-19,4,1580362.28,135750.44,995237.4,1950.00000000073,269.999999999982,0,0,271.666666666655,3847.99999999996,64.97,121.495166666667,124.245833333333,124.314666666667,124.307333333333,70.1635,122.387719298246,0.0249333333333333,4.41666666666667,0,57.2223333333333
2016-07-19,5,1580568.56,135766.61,995237.4,2809.99999999949,269.999999999982,0,0,267.333333333302,5665.99999999962,64.1833333333333,121.567333333333,124.416833333333,124.358666666667,124.0365,69.885,121.758474576271,0.1122,4.38333333333333,0,57.6663333333333
2016-07-19,6,1580909.06,135782.63,995237.4,2760.00000000022,269.999999999982,0,0,267.999999999999,5378.00000000061,63.6383333333333,121.638166666667,124.6255,124.598,124.664333333333,68.649,121.940333333333,0.162066666666667,4.38333333333333,0,59.9885
2016-07-19,7,1581199.22,135798.73,995237.4,2409.99999999985,260.000000000218,0,0,267.333333333333,4963.99999999958,62.4145454545455,121.841,123.158666666667,124.820166666667,124.584333333333,69.0223333333333,120.938333333333,0.249333333333333,4.38333333333333,0,58.8243333333333
2016-07-19,8,1581495.18,135814.74,995237.4,1780.00000000065,269.999999999982,0,0,266.666666666697,3535.99999999969,62.59,121.666166666667,123.745689655172,124.589166666667,124.489666666667,70.1271666666667,122.176724137931,0.0750666666666667,4.40521666666667,0,58.3236666666667
2016-07-19,9,1581794.62,135830.73,995237.4,2680.00000000029,269.999999999982,0,0,266.333333333326,5428.00000000025,63.1325,121.603333333333,124.661,124.450166666667,124.274,69.3675,121.991833333333,0.162066666666667,4.36666666666667,0,60.1233333333333
2016-07-19,10,1582098.08,135846.68,995237.4,2009.9999999984,259.999999999764,0,0,265.66666666669,3927.99999999952,63.1483333333333,121.755,123.973,124.709833333333,124.5885,70.241,122.050847457627,0.162066666666667,4.38333333333333,0,58.6258333333333
2016-07-19,11,1582302.64,135862.67,995237.4,2690.00000000051,270.000000000437,0,0,267.000000000007,5338.0000000001,,121.632333333333,124.8525,124.455333333333,124.210333333333,69.9968333333333,122.214237288136,0.0997333333333333,4.38333333333333,0,58.5468333333333
2016-07-19,12,1582565.14,135878.64,995237.4,1979.99999999956,259.999999999764,0,0,265.33333333335,4050,63.2711111111111,121.792,122.619,124.742166666667,124.635166666667,70.4696666666667,121.029333333333,0.2618,4.38333333333333,0,57.6648333333333
2016-07-19,13,1582882.44,135894.58,995237.4,1840.00000000015,269.999999999982,0,0,265.666666666675,3640.00000000015,,121.562333333333,124.376166666667,124.3765,124.258,70.8225,122.514310344828,0.0997333333333333,4.38333333333333,0,56.1678333333333
2016-07-19,14,1583120.52,135910.51,995237.4,2810.00000000131,269.999999999982,0,0,265.333333333335,5558.00000000054,62.725,121.6965,124.782833333333,124.577833333333,124.382,71.4925,122.067333333333,0.0997333333333333,4.38333333333333,0,53.6188333333333
2016-07-19,15,1583382.12,135926.46,995237.4,1689.99999999869,260.000000000218,0,0,266.000000000016,3477.99999999952,62.64,121.771333333333,123.554166666667,124.6535,124.5315,72.6868333333333,122.246101694915,0.0872666666666667,4.36666666666667,0,51.3408333333333
2016-07-19,16,1583598.88,135942.38,995237.4,1940.00000000051,269.999999999982,0,0,264.999999999979,3875.99999999984,64.395,121.670333333333,124.106166666667,124.504666666667,124.2425,73.2371666666667,122.271666666667,0.0997333333333333,4.38333333333333,0,49.8641666666667
2016-07-19,17,1583859.22,135958.29,995237.4,2500,259.999999999764,0,0,265.666666666645,4942.00000000019,63.292,121.6345,124.294237288136,124.432833333333,124.254333333333,73.1925,121.614406779661,0.199466666666667,4.36666666666667,0,50.1863333333333
2016-07-19,18,1584112.18,135974.27,995237.4,1280.00000000065,269.999999999982,0,0,267.000000000007,2575.99999999984,,121.661666666667,123.286833333333,124.496666666667,124.3555,73.7188333333333,122.2945,0.0498666666666667,4.38333333333333,0,49.761
2016-07-19,19,1584325.66,135990.3,995237.4,2469.99999999935,269.999999999982,0,0,267.999999999968,4936.00000000006,64.29,121.538166666667,124.526166666667,124.221333333333,124.0295,73.293,122.037333333333,0.1122,4.36666666666667,0,50.0328333333333
2016-07-19,20,1584595.78,136006.48,995237.4,2440.00000000051,269.999999999982,0,0,270.666666666648,4930.00000000029,63.2066666666667,121.636833333333,124.278333333333,124.473,124.3695,73.182,122.015333333333,0.162066666666667,4.38333333333333,0,50.7943333333333
2016-07-19,21,1584829.6,136022.69,995237.4,1469.99999999935,269.999999999982,0,0,270.333333333322,2938.0000000001,63.285,121.7755,122.911206896552,124.655166666667,124.541666666667,73.9353333333333,121.746666666667,0.136733333333333,4.38468333333333,0,50.5986666666667
2016-07-19,22,1585138.64,136038.95,995237.4,2770.00000000044,269.999999999982,0,0,270.666666666678,5489.99999999978,63.48,121.556833333333,125.148,124.290833333333,124.159166666667,72.1025,122.093166666667,0.174533333333333,4.38333333333333,0,54.1156666666667
2016-07-19,23,1585327.38,136055.15,995237.4,1629.9999999992,269.999999999982,0,0,270.000000000012,3320.00000000007,,121.7645,123.572881355932,124.626,124.313,74.0216666666667,122.151166666667,0,4.38333333333333,0,50.7911666666667
2016-07-20,0,1585549.28,136071.42,995237.4,950.000000000728,269.999999999982,0,0,272.333333333351,1957.99999999981,,121.613333333333,123.182203389831,124.497166666667,124.513333333333,73.7121666666667,122.413666666667,0.0124666666666667,4.38333333333333,0,51.1913333333333
2016-07-20,1,1585756.06,136087.73,995237.4,2159.99999999985,270.000000000437,0,0,271.66666666667,4208.00000000017,,121.561166666667,124.625666666667,124.387333333333,124.222,71.7931666666667,122.528333333333,0,4.4,0,53.9203333333333
2016-07-20,2,1585949.44,136104.09,995237.4,2129.9999999992,279.999999999745,0,0,272.666666666692,4259.99999999985,,121.5895,124.423,124.460333333333,124.256166666667,71.8733333333333,122.421355932203,0,4.38333333333333,0,53.5903333333333
2016-07-20,3,1586160.94,136120.44,995237.4,1800.00000000109,269.999999999982,0,0,272.666666666692,3653.99999999972,67.12,121.6685,123.234833333333,124.569166666667,124.3205,72.2003333333333,121.737796610169,0.137133333333333,4.38333333333333,0,53.0468333333333
2016-07-20,4,1586460.14,136136.78,995237.4,1709.99999999913,269.999999999982,0,0,271.333333333329,3368.00000000003,64.79,121.542666666667,124.103166666667,124.414666666667,124.457166666667,71.9031666666667,122.443559322034,0.0623333333333333,4.38333333333333,0,54.1835
2016-07-20,5,1586660.24,136152.93,995237.4,2200.00000000073,269.999999999982,0,0,266.999999999992,4518.00000000003,66.67,121.643333333333,124.602333333333,124.558333333333,124.366333333333,70.6636666666667,122.499830508475,0.0374,4.38333333333333,0,56.2935
2016-07-20,6,1586971.9,136168.93,995237.4,2459.99999999913,260.000000000218,0,0,266.999999999962,4800.00000000036,63.685,121.776166666667,124.389333333333,124.765166666667,124.6935,69.2123333333333,122.144,0.1496,4.36666666666667,0,58.7883333333333
2016-07-20,7,1587154.42,136185.06,995237.4,2079.99999999993,269.999999999982,0,0,270.666666666663,4209.99999999985,62.96,121.726166666667,123.153898305085,124.559166666667,124.08,70.5361666666667,121.366166666667,0.162066666666667,4.38333333333333,0,57.0701666666667
2016-07-20,8,1587542.56,136201.2,995237.4,3320.00000000153,269.999999999982,0,0,266.999999999977,6692.00000000055,62.1125,121.256666666667,124.964,123.968166666667,124.082833333333,68.2328333333333,121.384406779661,0.324133333333333,4.36666666666667,0,60.8835
2016-07-20,9,1587929.76,136217.18,995237.4,3289.99999999905,269.999999999982,0,0,266.333333333341,6505.9999999994,61.3688888888889,121.823166666667,124.356,124.796666666667,124.724,69.8358333333333,121.147,0.311883333333333,4.3488,0,58.6738333333333
2016-07-20,10,1588206.2,136233.16,995237.4,2050.00000000109,259.999999999764,0,0,265.999999999985,4120.00000000044,62.4928571428571,121.807166666667,123.5775,124.734333333333,124.4855,71.128,121.624237288136,0.199466666666667,4.38333333333333,0,56.9943333333333
2016-07-20,11,1588587.48,136249.14,995237.4,3629.9999999992,269.999999999982,0,0,266.666666666652,7265.99999999962,61.8165,121.395166666667,123.419166666667,123.996666666667,123.601166666667,70.066,119.672166666667,0.498666666666667,4.33333333333333,0,57.9471666666667
2016-07-20,12,1588974.4,136265.13,995237.4,2340.00000000015,269.999999999982,0,0,266.333333333372,4624.00000000016,62.315,121.4685,124.550166666667,124.350333333333,124.515166666667,71.0425,122.198,0.137133333333333,4.36666666666667,0,56.4548333333333
2016-07-20,13,1589172.88,136281.13,995237.4,1840.00000000015,260.000000000218,0,0,266.333333333326,3677.99999999988,,121.713833333333,123.973928571429,124.587833333333,124.319666666667,72.587,122.138070175439,0.124666666666667,4.36666666666667,0,52.546
2016-07-20,14,1589400.54,136297.09,995237.4,1559.99999999949,269.999999999982,0,0,266.666666666682,3113.99999999958,,121.574333333333,123.739661016949,124.428333333333,124.276333333333,73.3518333333333,122.345,0.0124666666666667,4.36666666666667,0,50.546
2016-07-20,15,1589627.22,136313.13,995237.4,2399.99999999964,269.999999999982,0,0,267.000000000022,4712.00000000026,64.21,121.627,124.488333333333,124.477,124.305,73.6495,122.197118644068,0.0748,4.36666666666667,0,49.3823333333333
2016-07-20,16,1589871.98,136329.13,995237.4,1670.00000000007,260.000000000218,0,0,267.000000000007,3526.0000000002,64.01,121.6425,123.4965,124.4675,124.266166666667,74.3546666666667,121.878474576271,0.162066666666667,4.35,0,48.7071666666667
2016-07-20,17,1590119.02,136345.1,995237.4,2399.99999999964,269.999999999982,0,0,265.000000000024,4715.99999999999,64.11,121.613166666667,124.1615,124.423166666667,124.222333333333,74.4855,121.841666666667,0.1496,4.35,0,48.4665
2016-07-20,18,1590355.34,136361,995237.4,1750,259.999999999764,0,0,266.000000000001,3499.99999999964,63.14,121.5805,123.90406779661,124.338166666667,124.124166666667,74.9316666666667,122.165666666667,0.0872666666666667,4.36666666666667,0,48.1813333333333
2016-07-20,19,1590587.4,136377.03,995237.4,1990.0000000016,269.999999999982,0,0,268.333333333324,3980.00000000029,63.1725,121.559166666667,123.763559322034,124.261,124.106166666667,75.1565,121.777333333333,0.0997333333333333,4.36666666666667,0,48.543
2016-07-20,20,1590809.46,136393.22,995237.4,2269.99999999862,269.999999999982,0,0,270.333333333322,4589.99999999978,63.8816666666667,121.605166666667,123.571016949153,124.325,124.038166666667,75.3471666666667,121.330508474576,0.174533333333333,4.36666666666667,0,47.1931666666667
2016-07-20,21,1591118.68,136409.38,995237.4,2460.00000000095,269.999999999982,0,0,267.999999999984,4914.00000000031,61.4207692307692,121.551333333333,122.225666666667,124.268,124.1995,74.614,119.811833333333,0.374833333333333,4.34815,0,48.1505
2016-07-20,22,1591477.16,136425.43,995237.4,2930.00000000029,269.999999999982,0,0,268.666666666635,5876.0000000002,,121.359833333333,125.068666666667,123.967666666667,123.884166666667,73.8508333333333,121.860166666667,0.1122,4.35,0,50.159
2016-07-20,23,1591704.78,136441.65,995237.4,1459.99999999913,269.999999999982,0,0,272.333333333321,2901.99999999968,,121.624,123.466833333333,124.509166666667,124.308333333333,74.7775,122.307966101695,0,4.38333333333333,0,48.8608333333333
2016-07-21,0,1591903.52,136457.98,995237.4,1680.00000000029,269.999999999982,0,0,270.666666666648,3358.00000000017,,121.539666666667,123.859661016949,124.3215,124.145666666667,73.9568333333333,122.329833333333,0,4.36666666666667,0,50.2731666666667
2016-07-21,1,1592107.62,136474.23,995237.4,1430.00000000029,269.999999999982,0,0,271.000000000019,2838.0000000001,,121.545,123.60593220339,124.380833333333,124.298333333333,73.5111666666667,122.385593220339,0,4.38333333333333,0,50.9798333333333
2016-07-21,2,1592317.44,136490.54,995237.4,1549.99999999927,280.0000000002,0,0,272.666666666676,3067.99999999967,,121.5635,123.983166666667,124.42,124.299166666667,73.2788333333333,122.501034482759,0,4.38333333333333,0,51.0766666666667
2016-07-21,3,1592530.52,136506.93,995237.4,2930.00000000029,269.999999999982,0,0,273.666666666698,5896.00000000028,66.27,121.564833333333,124.59,124.410666666667,124.264333333333,72.1561666666667,121.745762711864,0.174533333333333,4.36666666666667,0,52.2545
2016-07-21,4,1592854.38,136523.31,995237.4,1950.00000000073,269.999999999982,0,0,272.333333333351,3868.00000000003,,121.761833333333,124.363333333333,124.7135,124.595666666667,71.7683333333333,122.527118644068,0.0374,4.36666666666667,0,52.6483333333333
2016-07-21,5,1593045.66,136539.57,995237.4,2319.99999999971,269.999999999982,0,0,269.666666666672,4703.99999999972,63.3209090909091,121.6285,123.20724137931,124.451666666667,124.034833333333,71.7756666666667,121.019661016949,0.211933333333333,4.35,0,51.6588333333333
2016-07-21,6,1593421.38,136555.67,995237.4,2350.00000000036,269.999999999982,0,0,266.666666666697,4638.00000000047,62.468,121.379,124.4015,124.194833333333,124.323666666667,69.4931666666667,122.002166666667,0.124666666666667,4.35,0,56.0605
2016-07-21,7,1593669.62,136571.71,995237.4,3119.99999999898,269.999999999982,0,0,269.333333333301,6293.99999999951,61.3104545454545,121.652833333333,122.518666666667,124.431333333333,123.866333333333,70.6478333333333,119.566,0.473733333333333,4.35,0,54.4866666666667
2016-07-21,8,1594104.94,136587.86,995237.4,3559.99999999949,269.999999999982,0,0,267.666666666658,7113.99999999994,60.3577777777778,121.004333333333,124.433,123.506333333333,123.517,70.0731666666667,120.716779661017,0.324133333333333,4.35,0,56.7011666666667
2016-07-21,9,1594483,136603.87,995237.4,2230.00000000138,260.000000000218,0,0,266.000000000001,4514.00000000067,61.22,121.568666666667,123.699137931034,124.459,124.536833333333,70.775,121.498833333333,0.275333333333333,4.35081666666667,0,57.0036666666667
2016-07-21,10,1594778.98,136619.81,995237.4,3029.99999999884,269.999999999982,0,0,266.000000000001,6111.99999999953,61.0833333333333,121.636,124.628,124.466333333333,124.219,70.7716666666667,121.410677966102,0.211933333333333,4.35,0,58.1701666666667
2016-07-21,11,1595117.78,136635.75,995237.4,2680.00000000029,259.999999999764,0,0,265.666666666645,5126.0000000002,61.47,121.780666666667,124.4995,124.697,124.622333333333,71.777,121.91,0.211933333333333,4.3,0,58.792
2016-07-21,12,1595316.44,136651.72,995237.4,1450.00000000073,269.999999999982,0,0,267.333333333302,3029.99999999956,,121.72,123.493389830508,124.588666666667,124.278666666667,73.5823333333333,122.2875,0.0374,4.34898333333333,0,56.636
