"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-07-21,13,1595551.02,136667.82,995237.4,1219.99999999935,269.999999999982,0,0,267.999999999984,2381.99999999961,,121.6895,124.604666666667,124.549,124.5155,73.3115,122.504333333333,0.124666666666667,4.35055,0,56.6336666666667
2016-07-21,14,1595608.18,136683.81,995237.4,460.000000000946,260.000000000218,0,2767.28252489665,265.66666666669,930.000000000655,62.915,121.716833333333,123.612881355932,124.537666666667,124.286666666667,74.9965,121.95724137931,0.11245,4.36536666666667,9.96151666666667,52.3783333333333
2016-07-21,15,1595672.28,136699.82,995237.4,420.000000000073,269.999999999982,0,2693.68987962724,267.666666666673,830.000000000655,63.44,121.623,123.747666666667,124.427666666667,124.2105,75.7916666666667,122.182372881356,0.0619333333333333,4.3503,11.5066666666667,50.2098333333333
2016-07-21,16,1595731.6,136715.87,995237.4,609.999999998763,269.999999999982,0,4137.23013201661,267.000000000007,1219.99999999825,63.442,121.564333333333,124.265833333333,124.237833333333,124.085666666667,75.8855,121.797457627119,0.16295,4.35228333333333,11.5113666666667,46.4713333333333
2016-07-21,17,1595794.24,136731.87,995237.4,450.000000000728,269.999999999982,0,2786.05761265325,266.333333333341,942.000000001281,62.7975,121.593166666667,123.508166666667,124.324333333333,124.115,75.586,121.822203389831,0.161883333333333,4.35141666666667,11.50895,47.8955
2016-07-21,18,1595875.58,136747.93,995237.4,809.999999999491,260.000000000218,0,5831.25788546903,269.000000000021,1577.99999999916,62.3727272727273,121.584166666667,124.2815,124.272666666667,124.116333333333,74.9355,120.796949152542,0.299233333333333,4.34916666666667,11.5170166666667,48.0398333333333
2016-07-21,19,1595962.14,136764.05,995237.4,800.000000001091,269.999999999982,0,5645.97440873388,268.000000000014,1574.00000000125,61.896,121.6635,123.8165,124.352666666667,124.119,74.9853333333333,120.476333333333,0.3732,4.34953333333333,11.5117166666667,48.7963333333333
2016-07-21,20,1596040.82,136780.15,995237.4,409.999999999854,269.999999999982,0,2717.24097854631,268.666666666665,888.000000000102,62.675,121.583833333333,123.356,124.283333333333,124.1505,75.222,121.7465,0.162533333333333,4.35233333333333,11.5068833333333,50.0988333333333
2016-07-21,21,1596109.98,136796.19,995237.4,689.99999999869,269.999999999982,0,4649.00904882767,266.000000000031,1361.99999999953,62.7428571428571,121.586,123.971333333333,124.285,124.108166666667,74.7088333333333,121.218666666667,0.224033333333333,4.33346666666667,11.5073,51.5268333333333
2016-07-21,22,1596177.92,136812.25,995237.4,520.000000000437,269.999999999982,0,3526.30899125718,269.666666666641,1011.99999999917,62.78,121.610833333333,124.172203389831,124.3665,124.162166666667,75.313,122.077666666667,0.100583333333333,4.366,11.5170166666667,51.2816666666667
2016-07-21,23,1596230.96,136828.5,995237.4,420.000000000073,269.999999999982,0,2778.12582791827,272.333333333321,840.000000000146,65.275,121.543333333333,123.755762711864,124.249166666667,124.056166666667,75.287,122.194736842105,0.0374166666666667,4.36793333333333,11.5347833333333,52.0615
2016-07-22,0,1596282,136844.82,995237.4,440.000000000509,269.999999999982,0,2817.45926127129,272.666666666646,886.00000000115,,121.531666666667,124.032203389831,124.2615,124.127166666667,74.6213333333333,122.359833333333,0,4.36641666666667,11.5288333333333,53.5166666666667
2016-07-22,1,1596327.42,136861.19,995237.4,430.000000000291,269.999999999982,0,2584.66237930832,271.666666666639,863.99999999885,,121.594833333333,123.727333333333,124.402833333333,124.154833333333,74.776,122.199833333333,0,4.36805,11.525,52.21
2016-07-22,2,1596377.68,136877.54,995237.4,369.999999998981,279.999999999745,0,2030.68451334274,272.999999999972,756.000000000495,,121.538666666667,123.429830508475,124.315166666667,124.144166666667,74.2671666666667,122.225166666667,0,4.36656666666667,11.5342333333333,52.6673333333333
2016-07-22,3,1596432.46,136893.9,995237.4,370.0000000008,269.999999999982,0,2065.44276048642,272.666666666676,739.999999999782,,121.538166666667,123.569333333333,124.363,124.309666666667,74.1091666666667,122.371016949153,0,4.3673,11.52025,52.8935
2016-07-22,4,1596485.86,136910.23,995237.4,379.9999999992,269.999999999982,0,2484.23208132811,271.666666666685,735.999999999331,,121.5915,123.935762711864,124.434,124.313,73.6665,122.46,0.0124666666666667,4.36701666666667,11.534,54.0926666666667
2016-07-22,5,1596540.86,136926.45,995237.4,670.000000000073,269.999999999982,0,4582.30835890973,268.333333333355,1354.00000000045,68.99,121.5335,124.600833333333,124.286833333333,124.043833333333,72.7585,121.885,0.162116666666667,4.3493,11.5048,57.252
2016-07-22,6,1596614.8,136942.5,995237.4,710.000000000946,270.000000000437,0,4651.13882907783,267.333333333348,1426.00000000057,63.09,121.5925,123.620333333333,124.431666666667,124.1935,71.7005,120.820169491525,0.2735,4.35368333333333,11.5081333333333,61.1045
2016-07-22,7,1596702.18,136958.59,995237.4,510.000000000218,269.999999999982,0,3128.9766101993,269.000000000021,996.000000001368,63.2371428571429,121.6495,124.260166666667,124.5895,124.6305,71.0543333333333,122.408,0.14945,4.36795,11.5073,62.7425
2016-07-22,8,1596760.4,136974.65,995237.4,659.999999999854,259.999999999764,0,4130.6465905041,265.66666666669,1335.99999999824,63.79,121.713,124.643833333333,124.634666666667,124.445666666667,70.5361666666667,122.194333333333,0.15005,4.35058333333333,11.511,64.4621666666667
2016-07-22,9,1596848.94,136990.56,995237.4,759.999999998399,269.999999999982,0,4848.24878898007,265.333333333335,1511.9999999999,61.6790909090909,121.833220338983,124.2035,124.778333333333,124.637,70.114,121.333666666667,0.373866666666667,4.34791666666667,11.5071333333333,65.7583333333333
2016-07-22,10,1596910.24,137005.76,995237.4,190.000000000509,200.000000000273,0,885.990684935522,211.666666666648,383.999999999651,61.7316666666667,121.757166666667,121.150666666667,124.663333333333,124.475166666667,72.0678333333333,120.322833333333,0.224866666666667,4.33861666666667,6.692,62.7535
2016-07-22,11,1596966.4,137018.39,995237.4,840.000000000146,259.999999999764,0,5338.02731500586,249.999999999985,1688.00000000047,61.9533333333333,121.2055,123.718833333333,123.649166666667,122.992833333333,71.0186666666667,120.146166666667,0.18705,4.33585,9.97341666666667,63.8028333333333
2016-07-22,12,1597070.34,137034.07,995237.4,710.000000000946,260.000000000218,0,5124.84435123095,261.666666666664,1410.00000000058,62.5666666666667,121.133666666667,124.691333333333,123.775833333333,124.049333333333,71.384,121.261,0.198883333333333,4.3332,10.1996833333333,63.3171666666667
2016-07-22,13,1597144.26,137049.78,995237.4,1259.9999999984,259.999999999764,0,4617.40893059789,262.333333333345,1527.99999999952,62.1993333333333,121.643333333333,122.876666666667,124.430833333333,124.063,71.1241666666667,119.798,0.424783333333333,4.33436666666667,10.2111666666667,62.6578333333333
2016-07-22,14,1597237.64,137065.45,995237.4,1380.00000000102,260.000000000218,0,4214.65133827667,259.333333333355,1388.0000000001,62.5375,121.308666666667,123.753833333333,123.918,123.896166666667,71.8805,120.2815,0.1997,4.33225,8.25353333333333,62.7586666666667
2016-07-22,15,1597322.56,137081.02,995237.4,1440.00000000233,259.999999999764,0,4974.59602473623,260.000000000006,1414.00000000067,62.87625,121.552833333333,124.973333333333,124.392,124.362833333333,71.0188333333333,120.852,0.187233333333333,4.34968333333333,8.2164,63.012
2016-07-22,16,1597402.72,137096.64,995237.4,1119.99999999898,260.000000000218,0,3207.05860854186,260.999999999982,1161.99999999953,62.57,121.727333333333,123.654237288136,124.650333333333,124.522833333333,71.1083333333333,121.032881355932,0.112033333333333,4.33325,8.21455,63.0975
2016-07-22,17,1597470.92,137112.31,995237.4,1220.00000000116,259.999999999764,0,3607.16950950427,260.666666666657,1195.99999999991,63.175,121.7075,124.195593220339,124.596833333333,124.397833333333,72.3018333333333,121.286140350877,0.12385,4.35066666666667,8.21626666666667,61.6245
2016-07-22,18,1597528.78,137127.99,995237.4,979.999999999563,269.999999999982,0,2640.3687151231,261.999999999989,944.000000000597,,121.607666666667,123.933166666667,124.460833333333,124.234333333333,73.1843333333333,121.7455,0.0494666666666667,4.33623333333333,8.21865,59.2425
2016-07-22,19,1597590.68,137143.74,995237.4,1039.99999999724,260.000000000218,0,3153.30998548733,263.666666666662,1055.99999999904,63.445,121.5905,123.906,124.399333333333,124.2285,72.9895,121.330344827586,0.124716666666667,4.35023333333333,8.22996666666667,58.4336666666667
2016-07-22,20,1597673,137159.58,995237.4,1680.00000000029,259.999999999764,0,5723.80755650645,264.666666666669,1677.99999999988,62.5026666666667,121.587333333333,123.912666666667,124.343833333333,124.101333333333,72.6133333333333,119.17,0.423116666666667,4.33228333333333,8.22555,58.829
2016-07-22,21,1597766.06,137175.47,995237.4,1220.00000000116,269.999999999982,0,3891.47078968347,263.999999999957,1272.00000000048,62.576,121.568666666667,124.110833333333,124.384166666667,124.272833333333,72.5851666666667,120.888333333333,0.200133333333333,4.35341666666667,8.21798333333333,58.6198333333333
2016-07-22,22,1597860.2,137191.31,995237.4,1680.00000000029,260.000000000218,0,5487.53838745604,264.333333333343,1647.99999999996,62.5526666666667,121.66,123.718833333333,124.4875,124.242666666667,72.1285,119.160666666667,0.404433333333333,4.34706666666667,8.2147,59.139
2016-07-22,23,1597930.22,137207.17,995237.4,1020.00000000044,269.999999999982,0,2969.4899982415,264.666666666638,1010.00000000058,,121.564,124.2945,124.406,124.237166666667,72.8668333333333,121.833833333333,0,4.34941666666667,8.21401666666667,57.531
2016-07-23,0,1597986.1,137223.06,995237.4,880.000000001019,259.999999999764,0,2454.56495451348,264.666666666669,878.000000000611,,121.568166666667,123.7745,124.423666666667,124.2325,73.116,121.846181818182,0,4.36755,8.21885,57.0688333333333
2016-07-23,1,1598041,137239,995237.4,879.999999997381,269.999999999982,0,2394.01777252767,266.666666666667,903.999999998268,,121.5355,123.80813559322,124.356166666667,124.138,72.9356666666667,121.825833333333,0,4.36935,8.216,56.7936666666667
2016-07-23,2,1598099.7,137254.96,995237.4,1040.00000000087,260.000000000218,0,2783.44524920449,265.000000000009,1028.00000000061,84.53,121.538833333333,124.078965517241,124.394666666667,124.2295,72.328,121.840517241379,0.0627666666666667,4.34885,8.22661666666667,56.97
2016-07-23,3,1598158.26,137270.83,995237.4,959.999999999127,269.999999999982,0,2675.90836908275,264.333333333358,966.000000000349,,121.5715,124.031525423729,124.466666666667,124.3035,72.0816666666667,121.84593220339,0.0126833333333333,4.36776666666667,8.21865,56.8226666666667
2016-07-23,4,1598215.8,137286.68,995237.4,1020.00000000044,259.999999999764,0,2909.30943212597,263.666666666677,1005.99999999904,,121.544166666667,124.284237288136,124.398333333333,124.189,71.8018333333333,121.829322033898,0.0126833333333333,4.34908333333333,8.21388333333333,57.1805
2016-07-23,5,1598276.06,137302.46,995237.4,979.999999999563,260.000000000218,0,2768.85728473542,262.33333333333,987.999999999738,74.67,121.527666666667,124.010677966102,124.395833333333,124.240833333333,71.608,121.747627118644,0.0247333333333333,4.35185,8.21905,57.045
2016-07-23,6,1598346.28,137318.12,995237.4,1400.00000000146,260.000000000218,0,4053.85239075708,259.666666666681,1374.00000000125,64.2357142857143,121.583166666667,123.930344827586,124.5085,124.353333333333,70.1711666666667,120.496949152542,0.174783333333333,4.34923333333333,8.20148333333333,59.3028333333333
2016-07-23,7,1598434.66,137333.69,995237.4,1720.00000000116,259.999999999764,0,5634.74195398593,259.666666666681,1757.99999999981,62.545,121.5995,123.0725,124.486833333333,124.257666666667,69.4489830508475,118.391833333333,0.5114,4.31923333333333,8.21885,60.0571666666667
2016-07-23,8,1598558.2,137349.26,995237.4,2059.99999999767,260.000000000218,0,7210.2464898007,259.000000000015,2051.99999999968,61.7966666666667,121.443333333333,123.027166666667,124.093333333333,123.802,68.6076666666667,117.036833333333,0.635683333333333,4.31731666666667,8.20373333333333,61.1183333333333
2016-07-23,9,1598677.8,137364.77,995237.4,1920.00000000189,259.999999999764,0,6489.12709431419,258.333333333333,1922.00000000012,61.6924242424242,121.108833333333,120.724333333333,123.513333333333,123.069,69.3633333333333,115.3245,0.773016666666667,4.29861666666667,8.20115,59.7723333333333
2016-07-23,10,1598791.04,137380.35,995237.4,1840.00000000015,260.000000000218,0,6130.90776629543,261.666666666664,1831.99999999961,62.0925,120.412666666667,125.006833333333,122.573166666667,122.482372881356,69.7408333333333,119.912166666667,0.203366666666667,4.35486666666667,8.20575,58.2878333333333
2016-07-23,11,1598884.58,137396.07,995237.4,1359.99999999694,259.999999999764,0,4360.73577555686,262.000000000019,1387.99999999974,64.19,121.2825,124.896333333333,124.135,124.501,70.7931666666667,121.264166666667,0.112,4.34705,8.20188333333333,56.0945
2016-07-23,12,1598977.42,137411.8,995237.4,1580.00000000175,269.999999999982,0,5221.65141453693,261.666666666648,1592.00000000055,62.4727272727273,121.785833333333,123.958833333333,124.654,124.448666666667,70.6746666666667,119.618166666667,0.37465,4.33338333333333,8.20366666666667,55.0763333333333
2016-07-23,13,1599061.56,137427.55,995237.4,1279.99999999884,260.000000000218,0,3555.47884016532,263.333333333336,1245.99999999919,63.1783333333333,121.680666666667,124.276,124.618833333333,124.526666666667,71.2233333333333,121.287457627119,0.17455,4.3503,8.20386666666667,54.0856666666667
2016-07-23,14,1599131.54,137443.35,995237.4,1180.00000000029,259.999999999764,0,3418.56532570643,263.999999999972,1196.00000000064,63.08,121.739333333333,123.974166666667,124.618,124.384333333333,72.02,121.188620689655,0.137583333333333,4.35063333333333,8.1788,52.3191666666667
2016-07-23,15,1599202,137459.2,995237.4,1000,269.999999999982,0,2832.01455352306,263.333333333321,991.999999999825,,121.605166666667,123.968813559322,124.457833333333,124.281166666667,72.4255,121.571016949153,0.0501,4.351,8.1918,51.3093333333333
2016-07-23,16,1599260.94,137474.99,995237.4,1159.99999999985,260.000000000218,0,3239.61290358572,263.333333333336,1113.99999999994,,121.59,124.423220338983,124.4225,124.212166666667,73.2751666666667,121.770677966102,0.02495,4.3518,8.16891666666667,50.2035
2016-07-23,17,1599328.68,137490.73,995237.4,1180.00000000029,259.999999999764,0,3302.75956424981,261.666666666648,1202.00000000077,65.38,121.6515,124.2995,124.524333333333,124.434833333333,72.957,121.497796610169,0.125133333333333,4.34976666666667,8.1792,50.074
2016-07-23,18,1599392.4,137506.44,995237.4,920.000000001892,260.000000000218,0,2723.71960969398,262.333333333315,932.000000001062,65.505,121.708,123.8515,124.567833333333,124.373666666667,73.4228333333333,121.635517241379,0.0748333333333333,4.3495,8.16633333333333,49.0431666666667
2016-07-23,19,1599451.62,137522.25,995237.4,879.999999997381,269.999999999982,0,2368.67949324898,264.666666666684,885.999999997512,65.58,121.614166666667,123.629491525424,124.448666666667,124.238333333333,73.7063333333333,121.681016949153,0.0621333333333333,4.3515,8.1666,49.8446666666667
2016-07-23,20,1599518.34,137538.2,995237.4,1380.00000000102,259.999999999764,0,4154.59483206331,266.666666666621,1354.00000000081,64.92,121.587,124.5045,124.379833333333,124.183666666667,73.6078333333333,121.0395,0.15045,4.36633333333333,8.1788,50.9941666666667
2016-07-23,21,1599600.72,137554.2,995237.4,1540.00000000087,269.999999999982,0,5120.88409783119,267.000000000038,1524.00000000052,62.7970588235294,121.6385,122.924333333333,124.427,124.155666666667,73.1013333333333,118.649166666667,0.44825,4.34923333333333,8.17628333333333,52.4651666666667
2016-07-23,22,1599690.28,137570.26,995237.4,1319.99999999971,269.999999999982,0,4013.10279671747,268.000000000014,1336.00000000042,63.26,121.492833333333,124.633,124.234833333333,124.182333333333,72.927,121.280333333333,0.149216666666667,4.35151666666667,8.1694,52.3223333333333
2016-07-23,23,1599751.16,137586.34,995237.4,819.999999999709,269.999999999982,0,2210.59586706149,267.333333333333,841.999999999098,,121.664833333333,123.7065,124.597833333333,124.445833333333,73.4423333333333,121.893793103448,0,4.36678333333333,8.15393333333333,50.9723333333333
2016-07-24,0,1599808.34,137602.34,995237.4,939.99999999869,260.000000000218,0,2713.31492459387,267.333333333348,925.999999998749,,121.572166666667,124.055833333333,124.438166666667,124.242166666667,72.8116666666667,121.865357142857,0.0124666666666667,4.36811666666667,8.15406666666667,51.2405
2016-07-24,1,1599865.54,137618.44,995237.4,1100.00000000218,269.999999999982,0,2849.70626145012,269.000000000036,1104.00000000081,,121.547,124.280166666667,124.393,124.197833333333,72.3486666666667,121.859322033898,0,4.3667,8.1538,51.108
2016-07-24,2,1599924.16,137634.62,995237.4,840.000000000146,269.999999999982,0,2159.64746719489,270.000000000012,848.00000000032,,121.595166666667,123.666666666667,124.533,124.3925,72.6688333333333,121.918275862069,0,4.36788333333333,8.1668,50.4095
2016-07-24,3,1599980.7,137650.86,995237.4,1000,269.999999999982,0,2921.53832756599,271.000000000004,996.000000001368,,121.534,124.256440677966,124.389166666667,124.161833333333,72.0681666666667,121.848305084746,0,4.34896666666667,8.15366666666667,50.5623333333333
2016-07-24,4,1600039.86,137667.1,995237.4,899.999999997817,269.999999999982,0,2424.89750390778,270.666666666648,897.999999997774,,121.530333333333,123.818474576271,124.4125,124.250333333333,71.921,121.852181818182,0,4.36756666666667,8.15406666666667,49.979
2016-07-24,5,1600100.32,137683.31,995237.4,1240.0000000016,269.999999999982,0,3521.83371441565,269.333333333316,1260.00000000095,68.4466666666667,121.553,124.074745762712,124.431166666667,124.213666666667,71.3743333333333,121.074406779661,0.124483333333333,4.36488333333333,8.15208333333333,50.4731666666667
2016-07-24,6,1600178.54,137699.4,995237.4,1099.99999999854,269.999999999982,0,3121.06460961313,266.999999999992,1079.9999999992,64.39,121.579166666667,124.293389830508,124.549166666667,124.491833333333,68.6295,121.638983050847,0.0498833333333333,4.3505,8.1412,55.3251666666667
2016-07-24,7,1600251.68,137715.33,995237.4,1620.00000000262,269.999999999982,0,4706.35048417351,263.999999999972,1624.00000000089,62.7229411764706,121.664,122.976333333333,124.555666666667,124.18,68.7095,119.031166666667,0.40025,4.33591666666667,8.14351666666667,55.6468333333333
2016-07-24,8,1600364.54,137731.16,995237.4,1959.99999999913,260.000000000218,0,6773.40352280188,264.333333333328,1974.00000000016,62.0716666666667,121.349833333333,123.404,123.995166666667,123.803833333333,68.7943333333333,117.7145,0.523866666666667,4.33338333333333,8.14133333333333,56.9401666666667
2016-07-24,9,1600468.36,137747.03,995237.4,1579.99999999811,259.999999999764,0,5016.16789378663,264.999999999979,1579.99999999956,62.6788888888889,121.49,123.966,124.345,124.427666666667,69.3366666666667,119.772,0.286983333333333,4.33366666666667,8.142,57.4468333333333
2016-07-24,10,1600570.66,137763,995237.4,1680.00000000029,269.999999999982,0,5389.44232956465,266.666666666667,1674.00000000052,62.431,121.6435,124.49813559322,124.488166666667,124.205166666667,69.4008333333333,120.007666666667,0.287,4.35115,8.12873333333333,57.9825
2016-07-24,11,1600658.24,137779,995237.4,1440.00000000233,269.999999999982,0,4340.94142596717,266.666666666667,1433.99999999965,63.7677777777778,121.598666666667,124.298666666667,124.521,124.442333333333,70.075,120.661666666667,0.249583333333333,4.34905,8.12641666666667,57.3796666666667
2016-07-24,12,1600747.66,137794.99,995237.4,1399.99999999782,260.000000000218,0,4546.65199906214,266.000000000016,1393.99999999951,62.49,121.736166666667,124.5955,124.670833333333,124.5655,71.0416666666667,120.786166666667,0.225083333333333,4.3526,8.13125,55.9985
2016-07-24,13,1600815.54,137810.94,995237.4,1060.00000000131,269.999999999982,0,3105.51558535797,266.333333333356,1076.00000000057,62.762,121.7295,123.646379310345,124.62,124.387333333333,72.6676666666667,121.061666666667,0.149633333333333,4.34921666666667,8.1168,52.0495
2016-07-24,14,1600890.5,137826.96,995237.4,1239.99999999796,269.999999999982,0,4047.70347922586,267.666666666673,1235.99999999897,62.7275,121.609,123.730677966102,124.394333333333,124.140833333333,73.0671666666667,120.360333333333,0.2498,4.36845,8.1292,50.1285
2016-07-24,15,1600959.44,137843.04,995237.4,1120.00000000262,269.999999999982,0,3005.37910568581,267.666666666673,1102.00000000041,,121.5495,124.282666666667,124.3205,124.172166666667,73.5698333333333,121.751666666667,0.0372,4.3492,8.11495,49.8371666666667
2016-07-24,16,1601023.82,137859.07,995237.4,1079.99999999811,260.000000000218,0,3085.17450414291,267.666666666673,1086.00000000042,68.45,121.638166666667,123.9,124.484,124.371333333333,74.0756666666667,121.347966101695,0.150066666666667,4.36851666666667,8.13171666666667,49.2848333333333
2016-07-24,17,1601086.68,137875.18,995237.4,1020.00000000044,269.999999999982,0,3225.89270234665,268.000000000014,1018.00000000003,,121.673166666667,124.252881355932,124.504,124.308666666667,74.9036666666667,121.5625,0.0874833333333333,4.35285,8.11586666666667,47.3301666666667
2016-07-24,18,1601144.1,137891.25,995237.4,920.000000001892,269.999999999982,0,2687.18966682717,268.000000000014,916.000000001077,63.99,121.61,123.764915254237,124.3855,124.139333333333,75.1996666666667,121.561228070175,0.06215,4.36508333333333,8.12608333333333,46.6816666666667
2016-07-24,19,1601204.24,137907.05,995237.4,919.999999998254,230.000000000018,0,2724.69311331889,231.333333333365,923.999999999069,65.335,121.549666666667,123.835084745763,124.1935,124.021833333333,75.2031666666667,120.660166666667,0.186466666666667,4.349,6.5614,46.7915
2016-07-24,20,1601231.16,137916.12,995237.4,60.0000000013097,99.9999999999091,0,-46.0754201641267,97.999999999926,60.0000000013097,64.32,121.552,117.786333333333,124.205833333333,123.996833333333,76.9261666666667,118.688833333333,0.137566666666667,4.35086666666667,0.375133333333333,44.6055
2016-07-24,21,1601245.4,137923.16,995259.13,779.999999998836,179.999999999836,1149.99999999782,2049.07745433763,180.333333333374,811.999999998807,63.45,121.162711864407,118.965833333333,123.599833333333,121.058333333333,75.6333333333333,117.358,0.2741,4.35095,4.09015,47.6418333333333
2016-07-24,22,1601339.44,137937.78,995369.81,1860.00000000058,260.000000000218,1150.00000000146,6682.30131770223,255.333333333328,1837.99999999974,62.4633333333333,121.033333333333,125.693833333333,123.369152542373,122.1235,73.2745,120.129166666667,0.149416666666667,4.34781666666667,8.19113333333333,51.5866666666667
2016-07-24,23,1601398.66,137948.95,995375.4,139.999999999418,109.999999999673,0,357.264334466588,111.999999999883,130.000000000291,,121.268333333333,120.1275,123.947,124.124833333333,75.3328333333333,119.538666666667,0,4.36271666666667,0.76275,48.8373333333333
2016-07-25,0,1601402.5,137954.86,995375.4,80.0000000017462,100.000000000364,0,-40.2840821219226,103.000000000156,74.0000000016153,,121.036,118.372333333333,123.287833333333,122.244166666667,76.0143333333333,119.171666666667,0.0124666666666667,4.35111666666667,0.3498,47.3848333333333
2016-07-25,1,1601446.9,137965.02,995417.46,1559.99999999767,250,919.999999998254,5138.97251166471,246.666666666609,1577.99999999843,,120.391333333333,124.391,122.811166666667,121.824166666667,72.8978333333333,120.170833333333,0.0124666666666667,4.367,7.5682,52.5258333333333
2016-07-25,2,1601516.52,137977.38,995430.6,360.000000000582,119.999999999891,0,1161.14872157093,126.666666666612,345.999999999913,,121.209166666667,121.248166666667,123.931333333333,124.233666666667,74.3148333333333,119.850833333333,0,4.36621666666667,1.69503333333333,50.3428333333333
2016-07-25,3,1601521.68,137983.42,995430.6,60.0000000013097,99.9999999999091,0,-8.25838434935515,109.000000000121,70.0000000011642,67.5183333333333,121.2995,118.282666666667,123.729166666667,122.755166666667,75.4276666666667,118.439833333333,0.1494,4.35195,0.362266666666667,47.8666666666667
2016-07-25,4,1601575.86,137994.3,995483.16,1739.99999999796,260.000000000218,1090.00000000015,5753.98134407972,250.66666666659,1755.99999999868,,120.812166666667,124.795333333333,123.293833333333,121.9495,71.5271666666667,120.0315,0.02495,4.36681666666667,8.2286,53.7846666666667
2016-07-25,5,1601646.2,138006.53,995496,500,149.999999999636,0,1250.23394364854,146.999999999919,482.000000000335,66.258,121.226666666667,121.18593220339,123.988333333333,124.263666666667,73.1166666666667,119.054,0.11285,4.34838333333333,2.61653333333333,51.1686666666667
2016-07-25,6,1601710.26,138018.48,995496,1619.99999999898,260.000000000218,0,5431.43993475967,253.00000000002,1627.99999999988,65.3,121.345333333333,125.603666666667,124.0275,123.8445,68.7185,121.096333333333,0.0496666666666667,4.34896666666667,8.2164,58.0463333333333
2016-07-25,7,1601779.26,138031.4,995496,1020.00000000044,190.000000000055,0,3131.9897742961,199.666666666705,1029.99999999993,63.625,121.608166666667,122.876666666667,124.531166666667,124.445833333333,70.1655,119.465254237288,0.174383333333333,4.3529,5.17553333333333,56.4195
2016-07-25,8,1601852.04,138044.13,995496,1300.00000000291,210.000000000036,0,3970.65396490949,210.333333333392,1252.00000000004,62.3076923076923,121.6365,122.566101694915,124.497333333333,124.336666666667,70.4646666666667,118.243833333333,0.4115,4.34918333333333,5.80975,56.4171666666667
2016-07-25,9,1601946.02,138058.6,995496,1759.9999999984,269.999999999982,0,5815.5181514068,263.666666666647,1798.00000000032,61.9936363636364,121.369833333333,124.160166666667,123.96,123.499166666667,70.6738333333333,119.343833333333,0.360566666666667,4.35241666666667,8.23151666666667,57.11
2016-07-25,10,1602040.98,138074.33,995496,1279.99999999884,259.999999999764,0,4110.50351060962,261.333333333308,1281.99999999888,,121.385166666667,124.653333333333,124.128166666667,124.263166666667,72.4603333333333,121.2405,0.136933333333333,4.36618333333333,8.21435,54.3218333333333
2016-07-25,11,1602098.66,138087.27,995496,440.000000002328,140.000000000327,0,1064.62708083236,139.000000000033,430.00000000211,,121.675833333333,121.116333333333,124.54,124.391166666667,73.5763333333333,119.714666666667,0.0744,4.35066666666667,2.45755,52.359
2016-07-25,12,1602105.72,138093.38,995496,79.9999999981083,89.9999999996908,0,-50.1935273739742,96.6666666666545,73.9999999979773,,121.506666666667,118.006833333333,124.0975,123.134406779661,75.7708333333333,119.0085,0.09995,4.35125,0.34995,49.9795
2016-07-25,13,1602140.64,138102,995496,1420.00000000189,220.000000000255,0,4504.45988528722,219.666666666687,1428.00000000061,62.8757142857143,119.343,121.287,121.09,120.813333333333,74.8678333333333,117.72,0.237333333333333,4.35061666666667,6.27311666666667,52.8955
2016-07-25,14,1602247.16,138117.3,995496,1719.99999999753,259.999999999764,0,6234.65646189918,260.666666666657,1711.99999999917,63.6033333333333,120.105666666667,125.444,122.369,123.049333333333,74.0501666666667,120.277333333333,0.137166666666667,4.36648333333333,8.22906666666667,56.2928333333333
2016-07-25,15,1602313.02,138129.85,995496,340.000000000146,139.999999999873,0,817.985782297773,130.999999999888,339.999999999782,64.775,121.474833333333,120.4525,124.211333333333,124.268666666667,75.8549152542373,119.274666666667,0.0997666666666667,4.34891666666667,1.9811,53.7768333333333
2016-07-25,16,1602336.84,138137.9,995496,1060.00000000131,200.000000000273,0,3420.93197391559,201.333333333378,1072.00000000084,63.771,121.368166666667,121.5095,123.751833333333,122.951833333333,76.649,118.701,0.273733333333333,4.36723333333333,5.34935,52.9736666666667
2016-07-25,17,1602428.9,138152.74,995496,1419.99999999825,239.999999999782,0,5170.0694922626,237.66666666667,1407.99999999872,64.0725,120.723,125.132,123.0145,123.385333333333,77.0508333333333,120.3655,0.150466666666667,4.34966666666667,7.44151666666667,52.3246666666667
2016-07-25,18,1602467.5,138162.44,995496,60.0000000013097,100.000000000364,0,-18.5141889214537,100.666666666727,60.0000000013097,63.7575,121.447666666667,118.452,124.011833333333,123.893833333333,78.0188333333333,118.874166666667,0.0999833333333333,4.36675,0.361033333333333,50.9235
2016-07-25,19,1602490.38,138170.19,995496,1099.99999999854,189.9999999996,0,3535.15191594373,199.333333333273,1116.00000000035,63.49125,120.606333333333,120.5555,122.592,121.713666666667,76.5801666666667,117.686333333333,0.262483333333333,4.35081666666667,5.24863333333333,53.3596666666667
2016-07-25,20,1602586.82,138184.87,995496,1460.00000000276,230.000000000018,0,5266.64911213365,226.666666666658,1440.00000000087,65.7,120.052,125.254833333333,122.237,122.824666666667,75.6065,120.100833333333,0.112016666666667,4.36785,6.81885,55.2928333333333
2016-07-25,21,1602632.92,138194.76,995496,759.999999998399,170.000000000073,0,2337.10693171161,167.000000000053,773.999999999069,63.6128571428571,121.3115,120.4545,123.851,123.787333333333,76.9356666666667,118.138666666667,0.212166666666667,4.35035,3.77983333333333,52.7505
2016-07-25,22,1602714.42,138208,995496,1139.99999999942,200.000000000273,0,4125.63777520516,198.000000000078,1123.9999999987,62.7366666666667,121.019666666667,124.275,123.3945,123.281,75.5228333333333,120.093333333333,0.137166666666667,4.35148333333333,5.34598333333333,53.8101666666667
2016-07-25,23,1602738.06,138215.73,995496,60.0000000013097,89.9999999996908,0,-41.814002813599,97.3333333332296,64.000000001397,,121.380166666667,118.622166666667,123.975666666667,123.789833333333,77.3908333333333,119.431,0.0126833333333333,4.35091666666667,0.3494,49.2488333333333
2016-07-26,0,1602745.58,138221.99,995496,500,150.000000000091,0,1087.30762772567,144.666666666732,518.000000000029,,120.024666666667,119.134,121.909166666667,120.921666666667,76.8335,118.691833333333,0.0124666666666667,4.36506666666667,2.54401666666667,49.7086666666667
2016-07-26,1,1602823.7,138235.2,995496,1560.00000000131,240.000000000236,0,5678.8920123095,239.333333333358,1544.00000000132,,119.6495,125.602833333333,121.875,122.583,73.9423333333333,120.244833333333,0,4.38286666666667,7.2314,54.2106666666667
2016-07-26,2,1602865.52,138244.8,995496,59.9999999976717,99.9999999999091,0,-28.9459107854631,101.666666666612,55.9999999975844,,121.203666666667,118.7705,123.788833333333,123.827333333333,76.5705,119.304833333333,0.0124666666666667,4.35,0.349583333333333,48.708
2016-07-26,3,1602871.86,138251.06,995498.38,360.000000000582,139.999999999873,680.000000000291,735.398272332943,140.66666666666,390.000000000509,68.1985714285714,120.515833333333,118.229833333333,122.684915254237,121.525666666667,75.8206666666667,118.028833333333,0.1488,4.36761666666667,2.31841666666667,49.5288333333333
2016-07-26,4,1602942.98,138264.15,995536.8,1760.00000000204,260.000000000218,0,5979.42542778429,262.000000000019,1754.00000000081,,120.083166666667,125.159166666667,122.253333333333,121.871016949153,72.4213333333333,120.2065,0.0496666666666667,4.36676666666667,8.22806666666667,55.571
2016-07-26,5,1603029.52,138278.23,995536.8,1239.99999999796,219.9999999998,0,4162.40018722157,209.666666666635,1213.99999999921,65.1233333333333,121.082166666667,124.5165,123.733666666667,124.0405,72.482,119.283666666667,0.1494,4.36541666666667,6.06761666666667,55.666
2016-07-26,6,1603070.66,138287.8,995536.8,60.0000000013097,90.0000000001455,0,-3.45034501758502,103.666666666686,60.0000000013097,68.15,121.5205,119.239666666667,124.325666666667,124.173166666667,74.6845,119.321333333333,0.07545,4.36716666666667,0.349416666666667,51.892
2016-07-26,7,1603105.62,138296.97,995536.8,1479.99999999956,239.999999999782,0,4683.24193786635,231.33333333335,1489.99999999905,62.29,120.727333333333,120.7465,122.911666666667,121.931833333333,72.0701666666667,116.351833333333,0.485883333333333,4.34956666666667,6.74535,54.6018333333333
2016-07-26,8,1603232.84,138312.44,995536.8,2500,250,0,9374.24897303634,259.666666666665,2501.99999999968,59.8834285714286,119.589,121.303166666667,121.536833333333,121.457166666667,71.0763333333333,113.537333333333,0.849066666666667,4.31725,8.22595,57.6328333333333
2016-07-26,9,1603364.92,138327.98,995536.8,1759.9999999984,260.000000000218,0,6250.43216342321,257.999999999993,1740.00000000051,,119.959333333333,125.692166666667,122.201166666667,122.758,72.0538333333333,120.499,0.06255,4.36841666666667,8.20638333333333,56.0131666666667
2016-07-26,10,1603437.56,138341.04,995536.8,440.000000002328,149.999999999636,0,1177.88540521688,144.333333333255,454.000000001179,,121.4415,121.332333333333,124.291,124.4775,73.9133333333333,119.799,0.0619333333333333,4.34838333333333,2.75451666666667,53.5153333333333
2016-07-26,11,1603445.2,138347.25,995536.8,59.9999999976717,100.000000000364,0,-54.6166605509965,97.0000000000861,63.999999997759,,121.5465,118.129166666667,124.281166666667,123.350166666667,75.3093333333333,119.1555,0.0503166666666667,4.35036666666667,0.361866666666667,50.9311666666667
2016-07-26,12,1603471.28,138355.42,995589.89,1159.99999999985,199.999999999818,1240.0000000016,3517.62298118406,208.666666666674,1166.00000000108,,120.904833333333,122.604833333333,123.197166666667,121.136166666667,73.3485,119.850333333333,0.0249333333333333,4.36806666666667,5.7711,54.0058333333333
2016-07-26,13,1603570.4,138370.48,995611.2,1639.99999999942,260.000000000218,0,5942.26505697538,258.333333333348,1659.99999999949,64.006,120.724,124.660833333333,123.223666666667,123.665333333333,72.5573333333333,119.7245,0.298616666666667,4.34841666666667,8.18895,55.391
2016-07-26,14,1603635.82,138382.95,995611.2,400.000000001455,129.999999999654,0,1058.2879475381,130.999999999888,372.000000000116,74.87,121.5265,121.0705,124.367833333333,124.379333333333,74.6493333333333,120.1465,0.0505,4.36701666666667,2.0573,52.3063333333333
2016-07-26,15,1603641.64,138388.96,995611.2,80.0000000017462,100.000000000364,0,-47.6133582063305,96.3333333334958,78.0000000017026,,121.490666666667,118.646166666667,124.103220338983,123.109666666667,76.5945,119.5455,0.0124666666666667,4.35003333333333,0.3621,49.1155
2016-07-26,16,1603666.8,138396.88,995611.2,1139.99999999942,199.999999999818,0,3617.84509361079,203.333333333209,1149.99999999818,,119.514333333333,121.8615,121.413666666667,121.266610169492,76.348,119.016833333333,0.0993333333333333,4.36891666666667,5.54985,49.9666666666667
2016-07-26,17,1603753.36,138411.05,995611.2,979.999999999563,199.999999999818,0,3463.66814314185,195.999999999943,970.0000000008,,120.651333333333,124.056333333333,123.097166666667,123.708333333333,77.2121666666667,120.534833333333,0.0498833333333333,4.3671,5.3087,49.3448333333333
2016-07-26,18,1603772.74,138418.69,995611.2,60.0000000013097,100.000000000364,0,-29.8321702227433,96.6666666668364,60.0000000013097,67.242,121.4465,117.938666666667,123.993666666667,123.770666666667,78.2163333333333,118.465666666667,0.1619,4.35143333333333,0.37495,48.199
2016-07-26,19,1603788.78,138425.78,995611.2,899.999999997817,179.999999999836,0,2647.30311225088,180.666666666533,907.999999998356,,119.9345,120.277333333333,121.774,120.820333333333,76.8046666666667,118.592333333333,0.0625666666666667,4.35125,4.34003333333333,50.3488333333333
2016-07-26,20,1603882.18,138440.27,995611.2,1659.99999999985,250,0,5982.77802467761,244.999999999967,1649.99999999927,63.1466666666667,119.833333333333,125.097166666667,122.005666666667,122.614666666667,75.8591666666667,119.6265,0.1744,4.3661,7.70488333333333,52.7135
2016-07-26,21,1603945.38,138452.01,995611.2,1060.00000000131,190.000000000055,0,3778.38598716295,197.666666666722,1080.00000000102,62.7969230769231,121.187833333333,121.1805,123.635833333333,123.538666666667,76.675,117.379,0.373633333333333,4.34958333333333,4.91213333333333,51.7561666666667
2016-07-26,22,1604043.94,138466.22,995611.2,1239.99999999796,199.999999999818,0,4530.38736137163,202.000000000029,1221.9999999983,62.0442857142857,120.9615,123.793166666667,123.3465,123.314,76.0916666666667,119.271166666667,0.199083333333333,4.3512,5.39668333333333,52.5625
2016-07-26,23,1604068.12,138474.08,995611.2,60.0000000013097,99.9999999999091,0,-39.6077159437279,97.9999999998957,60.0000000013097,,121.336333333333,118.554666666667,123.898,123.6965,77.7153333333333,119.314666666667,0.02515,4.36575,0.362266666666667,48.425
2016-07-27,0,1604077.34,138480.53,995611.2,619.999999998981,150.000000000091,0,1562.57621588511,156.000000000116,634.000000000378,,119.933,119.618666666667,121.837833333333,120.879666666667,76.443,118.760833333333,0,4.3431,3.075,49.4095
2016-07-27,1,1604160.1,138494.18,995611.2,1540.00000000087,250,0,5559.36465756155,239.000000000002,1525.99999999948,,119.779,125.669166666667,122.056666666667,122.794333333333,73.759,120.354833333333,0.0374,4.36555,7.16951666666667,53.721
2016-07-27,2,1604201.36,138503.79,995611.2,60.0000000013097,90.0000000001455,0,-28.474793669402,100.666666666575,60.0000000013097,,121.2655,118.787833333333,123.913333333333,123.935666666667,76.434,119.3285,0,4.36556666666667,0.350033333333333,48.2708333333333
2016-07-27,3,1604208.64,138510.07,995611.2,579.999999998108,150.000000000091,0,1394.90349794842,143.666666666771,583.999999998559,67.2975,120.523,118.848666666667,122.601333333333,121.563166666667,75.7511666666667,117.983,0.1625,4.3506,2.4784,48.2233333333333
2016-07-27,4,1604285.56,138523.27,995689.85,1600.00000000218,259.999999999764,1380.00000000102,5466.10043212192,260.333333333301,1608.00000000017,64.86,121.2025,125.268333333333,123.796666666667,122.161034482759,72.8211666666667,120.742333333333,0.0750333333333333,4.3671,8.23145,52.7498333333333
2016-07-27,5,1604348.5,138535.19,995694,279.999999998836,119.999999999891,0,873.89184302462,119.999999999891,268.000000000393,,121.194166666667,120.739,123.926,124.150333333333,74.4948333333333,119.667833333333,0.0124666666666667,4.33233333333333,1.37133333333333,49.2818333333333
2016-07-27,6,1604372.16,138543.09,995694,1099.99999999854,200.000000000273,0,3292.76091313013,201.000000000067,1109.99999999985,65.3266666666667,121.173333333333,121.8085,123.574833333333,122.825666666667,72.8696666666667,118.787166666667,0.162533333333333,4.34953333333333,5.41111666666667,50.975
2016-07-27,7,1604465.06,138557.54,995694,1220.00000000116,210.000000000036,0,4335.38928851114,218.000000000029,1215.99999999999,62.46,120.716333333333,124.470833333333,123.2345,123.747833333333,71.8588333333333,119.527666666667,0.149416666666667,4.35148333333333,5.68668333333333,53.7173333333333
2016-07-27,8,1604547.1,138570.52,995694,1860.00000000058,259.999999999764,0,6172.43206899179,249.333333333319,1863.99999999958,61.51,121.541833333333,123.621,124.286333333333,123.965666666667,71.7461666666667,118.5055,0.336266666666667,4.34975,8.17681666666667,54.8463333333333
2016-07-27,9,1604639.56,138585.11,995694,880.000000001019,190.000000000055,0,2901.24579724502,188.666666666722,870.000000001892,62.67,121.482666666667,123.117666666667,124.316166666667,124.4275,72.6975,120.473333333333,0.15005,4.3498,4.91398333333333,53.7136666666667
2016-07-27,10,1604668.5,138593.79,995694,879.999999997381,180.000000000291,0,2665.47798147714,180.666666666639,891.999999998734,62.48,121.719666666667,120.486166666667,124.565333333333,123.964666666667,73.5935,118.148166666667,0.238183333333333,4.33593333333333,4.35043333333333,53.1116666666667
2016-07-27,11,1604757.66,138608.29,995694,1500,250,0,5263.04303985932,248.000000000032,1487.99999999865,,121.091333333333,125.662166666667,123.595333333333,123.774,72.2481666666667,121.280333333333,0.0498833333333333,4.36451666666667,8.00233333333333,57.0866666666667
2016-07-27,12,1604799.12,138618.69,995694,60.0000000013097,99.9999999999091,0,-23.9865195193435,104.666666666662,60.0000000013097,,121.609,118.976166666667,124.482,124.366166666667,75.1833333333333,119.427333333333,0.0875,4.35215,0.34935,52.8455
2016-07-27,13,1604803.08,138624.49,995694,79.9999999981083,99.9999999999091,0,-181.327805803048,110.999999999937,121.999999998661,64.66,120.952666666667,117.800333333333,123.136166666667,122.017166666667,75.949,118.700333333333,0.0756666666666667,4.35093333333333,0.73355,52.6561666666667
2016-07-27,14,1604861.28,138635.65,995694,1800.00000000291,259.999999999764,0,6289.30606559104,250.00000000003,1764.00000000103,,119.411833333333,125.154745762712,121.449666666667,121.867,74.6506666666667,119.916833333333,0.06215,4.36566666666667,8.2166,55.76
2016-07-27,15,1604927.76,138647.41,995694,279.999999998836,120.000000000346,0,913.320757385698,118.66666666671,274.00000000016,74.67,121.123,120.491333333333,123.667333333333,123.972833333333,76.7808333333333,119.191333333333,0.0750333333333333,4.33238333333333,1.40693333333333,52.7975
2016-07-27,16,1604953.5,138655.54,995694,1139.99999999942,199.999999999818,0,3843.42840545135,206.666666666661,1151.99999999968,64.7885714285714,121.144166666667,122.129833333333,123.363166666667,122.650166666667,76.6723333333333,118.778333333333,0.1746,4.34908333333333,5.68725,51.325
2016-07-27,17,1605032.18,138668.58,995694,700.000000000728,159.999999999854,0,2593.60260509965,155.666666666548,688.000000000466,64.3133333333333,120.7615,121.7365,123.12,123.505833333333,76.93,118.980333333333,0.112,4.35118333333333,3.3289,50.7155
2016-07-27,18,1605042.62,138675,995694,60.0000000013097,100.000000000364,0,-44.3358750879251,102.00000000015,68.0000000000291,66.0066666666667,121.2415,118.061833333333,123.556666666667,122.829,79.0311666666667,118.8255,0.11245,4.35271666666667,0.3631,46.8328333333333
2016-07-27,19,1605089.84,138685.13,995694,1619.99999999898,250,0,5480.83747121923,244.666666666626,1633.99999999929,67.93,119.315333333333,123.378333333333,121.073898305085,120.991166666667,77.3528333333333,118.834,0.112,4.36656666666667,7.70745,50.0208333333333
2016-07-27,20,1605171.4,138698.44,995694,599.999999998545,149.999999999636,0,2203.23472807737,148.666666666562,579.999999999563,63.9733333333333,120.635333333333,120.9845,122.97813559322,123.42,78.1333333333333,118.660833333333,0.137183333333333,4.34906666666667,2.8679,49.7788333333333
2016-07-27,21,1605199.76,138706.71,995694,1139.99999999942,200.000000000273,0,3796.50940357562,201.000000000052,1162.00000000099,62.6946153846154,120.989833333333,120.473,123.131166666667,122.4165,78.0635,117.458333333333,0.33605,4.36585,5.27198333333333,50.2626666666667
2016-07-27,22,1605296.3,138721.46,995694,1319.99999999971,219.9999999998,0,4894.29287303634,220.000000000012,1305.99999999831,,120.082166666667,124.920833333333,122.249491525424,122.775762711864,77.471,120.063166666667,0.02515,4.36733333333333,6.22205,50.9571666666667
2016-07-27,23,1605327.38,138729.98,995694,60.0000000013097,90.0000000001455,0,-37.2021685814772,96.3333333332685,60.0000000013097,,121.168666666667,118.501166666667,123.6335,123.560333333333,78.9375,119.230166666667,0.0124666666666667,4.35353333333333,0.3492,48.3736666666667
2016-07-28,0,1605333.2,138736.07,995694,400.000000001455,139.999999999873,0,739.854525967175,135.666666666748,409.999999999854,,120.088166666667,118.803166666667,122.0015,120.977833333333,78.1143333333333,118.709666666667,0,4.34885,2.0947,49.0336666666667
2016-07-28,1,1605407.24,138748.94,995694,1680.00000000029,250,0,6078.60594460727,248.000000000002,1654.00000000154,,119.476833333333,125.6085,121.657166666667,122.36,75.0238333333333,120.187,0.0124666666666667,4.36921666666667,7.6954,53.6583333333333
2016-07-28,2,1605454.62,138759.18,995694,39.9999999972351,99.9999999999091,0,-11.3517617233295,103.333333333239,47.9999999974098,,121.154666666667,119.1575,123.712166666667,123.799333333333,77.3498333333333,119.341833333333,0,4.36498333333333,0.349383333333333,49.02
2016-07-28,3,1605458.6,138765.13,995694,120.000000002619,110.000000000127,0,-46.1895940797184,118.666666666816,160.000000001673,68.5914285714286,120.630166666667,117.804833333333,122.6895,121.695333333333,77.4633333333333,118.036666666667,0.149433333333333,4.35398333333333,1.01145,47.8996666666667
2016-07-28,4,1605522.9,138776.91,995735.1,1879.99999999738,269.999999999982,889.999999999418,6629.97040867526,254.999999999988,1845.99999999991,,120.2965,125.3715,122.710333333333,121.8935,74.4306666666667,119.878666666667,0.0253666666666667,4.36808333333333,8.229,52.5611666666667
2016-07-28,5,1605585.66,138788.55,995747.4,340.000000000146,130.000000000109,0,850.501540621336,138.999999999927,345.999999999913,64.4744444444444,121.1885,119.965333333333,123.823166666667,124.003833333333,75.5723333333333,118.0765,0.224216666666667,4.34976666666667,1.96885,49.8521666666667
2016-07-28,6,1605652.18,138800.55,995747.4,1800.00000000291,259.999999999764,0,6339.43638921454,246.999999999935,1758.0000000009,64.62,121.102,125.713666666667,123.585666666667,123.329482758621,72.1975,120.413833333333,0.0746166666666667,4.35043333333333,8.15421666666667,55.2918333333333
2016-07-28,7,1605719.42,138812.66,995747.4,879.999999997381,190.000000000055,0,2548.52871822978,197.000000000041,919.999999999345,62.3076923076923,121.419166666667,121.071166666667,124.125166666667,124.089,73.3313333333333,117.529,0.2984,4.35083333333333,4.63798333333333,53.6973333333333
2016-07-28,8,1605811.58,138827.32,995747.4,1799.99999999927,260.000000000218,0,6346.77910902696,260.666666666687,1791.99999999946,60.811,121.108833333333,124.981,123.566333333333,123.2485,71.975,119.694666666667,0.248966666666667,4.35015,8.1912,56.7808333333333
2016-07-28,9,1605895.84,138841.42,995747.4,680.000000000291,170.000000000073,0,2043.46706887456,169.000000000066,675.999999998749,62.2166666666667,121.4225,122.035833333333,124.157666666667,124.208333333333,73.9796666666667,119.722666666667,0.162733333333333,4.35063333333333,3.90351666666667,54.7125
2016-07-28,10,1605916,138849.1,995747.4,720.000000001164,159.999999999854,0,2056.47668669402,166.999999999962,740.000000001237,63.0766666666667,121.524333333333,120.370833333333,124.159833333333,123.417833333333,75.2066666666667,118.942,0.19955,4.35125,3.75175,53.1025
2016-07-28,11,1606001.14,138863.08,995747.4,1639.99999999942,260.000000000218,0,5885.39652309496,260.000000000006,1642.00000000019,62.8728571428571,120.700333333333,125.0785,122.964,123.351333333333,73.9568333333333,120.202166666667,0.199683333333333,4.35043333333333,8.22873333333333,55.2975
2016-07-28,12,1606065.18,138875.47,995747.4,340.000000000146,129.999999999654,0,1122.34630937866,127.666666666634,317.999999999302,62.165,121.565833333333,119.526666666667,124.361,124.295666666667,75.651,118.876333333333,0.199283333333333,4.35103333333333,1.8075,53.4375
2016-07-28,13,1606070.04,138881.48,995747.4,80.0000000017462,99.9999999999091,0,-54.5872554513482,102.999999999975,76.0000000016589,64.26,121.307333333333,117.877833333333,123.642166666667,122.389,76.8915,118.86,0.11245,4.3329,0.362066666666667,51.7783333333333
2016-07-28,14,1606111.88,138891.67,995826.68,1419.99999999825,250,1489.99999999796,4569.59506529895,246.333333333359,1435.99999999897,,120.86,123.800333333333,123.1885,121.201,75.6931666666667,119.986333333333,0.0374166666666667,4.36865,7.71775,54.908
2016-07-28,15,1606186.94,138905.33,995836.8,600.000000002183,160.000000000309,0,2200.00395580305,155.666666666684,584.00000000147,,120.895833333333,121.804,123.3765,123.871,77.11,120.097,0.0247333333333333,4.36525,3.22665,51.2911666666667
2016-07-28,16,1606195.48,138911.75,995836.8,59.9999999976717,89.9999999996908,0,-37.9524263774912,96.6666666666545,63.999999997759,65.99,121.384666666667,118.175,123.774833333333,122.991166666667,78.8085,118.894833333333,0.0866666666666667,4.3351,0.349633333333333,48.5678333333333
2016-07-28,17,1606216.54,138919.32,995836.8,1020.00000000044,200.000000000273,0,3240.74734941383,193.666666666635,1036.00000000079,68.96,119.374,120.983333333333,121.107833333333,120.7895,78.6173333333333,118.608666666667,0.0369833333333333,4.3505,5.07483333333333,49.3521666666667
2016-07-28,18,1606302.16,138933.04,995836.8,1020.00000000044,179.999999999836,0,3836.9368447245,186.000000000043,1004.00000000009,,120.203666666667,123.559333333333,122.411525423729,122.988666666667,79.0585,119.641833333333,0.0872833333333333,4.3509,4.83603333333333,49.4223333333333
