"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-07-28,19,1606326.46,138940.94,995836.8,580.000000001746,160.000000000309,0,1674.32502960141,154.000000000027,592.000000000189,65.78,121.179833333333,119.534833333333,123.495333333333,123.11,79.5886666666667,117.957666666667,0.174966666666667,4.3331,3.1418,48.1163333333333
2016-07-28,20,1606409.08,138954.47,995836.8,1779.99999999884,259.999999999764,0,6738.68089097304,260.000000000021,1783.99999999965,63.86,120.389166666667,123.463833333333,122.248596491228,122.105333333333,76.9615254237288,117.8805,0.424183333333333,4.33263333333333,8.22913333333333,52.0916666666667
2016-07-28,21,1606502.52,138968.89,995836.8,919.999999998254,179.999999999836,0,3298.72249765533,180.333333333192,907.999999999083,63.30375,120.9105,123.173,123.241666666667,123.470166666667,77.5848333333333,119.573333333333,0.162316666666667,4.35003333333333,4.40138333333333,51.465
2016-07-28,22,1606518.94,138975.99,995836.8,60.0000000013097,90.0000000001455,0,-50.9489671160609,96.3333333334807,66.0000000014406,65.56,121.3175,118.177166666667,123.721666666667,123.366666666667,79.8666666666667,119.109333333333,0.0249333333333333,4.33473333333333,0.361233333333333,48.3805
2016-07-28,23,1606530.24,138982.62,995836.8,720.000000001164,170.000000000073,0,2063.73336664713,163.333333333276,717.999999999665,,119.599833333333,119.978333333333,121.378333333333,120.559,78.6198333333333,118.602166666667,0.0124666666666667,4.34851666666667,3.57703333333333,50.239
2016-07-29,0,1606611.04,138995.92,995836.8,1219.99999999753,199.999999999818,0,4520.65307567409,206.999999999956,1205.99999999868,,119.809333333333,124.549,122.055762711864,122.79,76.2965,120.024166666667,0,4.34955,5.77366666666667,53.3808333333333
2016-07-29,1,1606638.02,139004.04,995836.8,60.0000000013097,100.000000000364,0,-39.7106460140679,97.3333333334873,62.0000000013533,,121.1095,118.5625,123.577666666667,123.501333333333,79.0245,119.340166666667,0,4.3346,0.350266666666667,48.413
2016-07-29,2,1606644,139010.18,979239.52,400.000000001455,139.999999999873,0,824.219636080037,138.3333333332,424.00000000016,,119.941355932203,118.798813559322,121.822203389831,120.847457627119,78.3418644067797,118.621694915254,0,4.35033898305085,2.24206779661017,48.6984745762712
2016-07-29,3,1606718.48,139023.19,995836.8,1759.9999999984,259.999999999764,0,6401.61245803048,262.333333333315,1761.99999999953,70.9428571428572,119.506333333333,124.814166666667,121.624166666667,122.169333333333,75.6211666666667,119.5205,0.137583333333333,4.36746666666667,8.241,52.4851666666667
2016-07-29,4,1606784.54,139035.18,995836.8,279.999999998836,120.000000000346,0,859.873432297773,120.333333333459,257.999999999083,,121.024166666667,120.456833333333,123.537166666667,123.712166666667,77.1646666666667,119.3385,0.0378166666666667,4.34883333333333,1.3339,49.2733333333333
2016-07-29,5,1606797.2,139041.9,995836.8,840.000000000146,159.999999999854,0,2619.09472438453,161.999999999898,854.000000001179,64.54,120.874833333333,119.1905,123.009666666667,122.118833333333,76.7208333333333,116.958166666667,0.3371,4.33393333333333,3.42615,48.9136666666667
2016-07-29,6,1606890.76,139055.69,995836.8,1760.00000000204,259.999999999764,0,6141.87212866354,252.333333333308,1757.99999999945,64.18,119.53,125.166833333333,121.643,122.149830508475,73.2231666666667,120.079166666667,0.0498833333333333,4.3521,8.23098333333333,54.4865
2016-07-29,7,1606951.26,139066.89,995836.8,180.000000000291,110.000000000127,0,441.553038218054,125.333333333416,178.000000001339,64.1,121.126333333333,119.646666666667,123.7115,123.922166666667,75.9015,118.504,0.15025,4.33475,1.02311666666667,50.2516666666667
2016-07-29,8,1607003.54,139077.86,995836.8,1539.99999999724,260.000000000218,0,5345.19321313013,250.666666666666,1569.99999999971,,121.092333333333,125.2155,123.518666666667,123.266,74.606,120.787,0.0247333333333333,4.3507,8.2292,53.6043333333333
2016-07-29,9,1607098.68,139093.25,995836.8,1440.00000000233,239.999999999782,0,4629.61803552169,233.999999999999,1396.00000000028,64.1122222222222,121.442,124.151166666667,124.062,124.024833333333,74.832,119.7935,0.2984,4.33336666666667,7.2434,54.4001666666667
2016-07-29,10,1607133.54,139102.69,995836.8,40.0000000008731,99.9999999999091,0,-24.8774720398594,98.9999999999175,46.0000000006403,64.8466666666667,121.476166666667,118.946166666667,124.097666666667,123.905833333333,77.3498333333333,119.424833333333,0.06215,4.34918333333333,0.34895,50.669
2016-07-29,11,1607137.26,139108.52,995836.8,79.9999999981083,90.0000000001455,0,-41.5383330597889,107.000000000138,79.999999998472,,120.698166666667,118.026666666667,122.755666666667,121.776,77.4843333333333,118.813666666667,0.0122666666666667,4.34953333333333,0.361233333333333,50.9111666666667
2016-07-29,12,1607191.5,139119.14,995836.8,1799.99999999927,260.000000000218,0,6302.83867508792,247.333333333275,1810.00000000022,64.0569230769231,119.364666666667,123.108333333333,121.298333333333,121.376166666667,75.9205,117.894333333333,0.2872,4.33416666666667,8.20358333333333,54.2941666666667
2016-07-29,13,1607288.74,139133.47,995836.8,940.000000002328,179.999999999836,0,3547.14091037515,179.333333333246,926.000000001295,62.9925,120.639333333333,123.084833333333,123.0055,123.536,77.2875,119.386,0.137366666666667,4.33613333333333,4.40366666666667,52.352
2016-07-29,14,1607305.34,139140.55,995836.8,59.9999999976717,99.9999999999091,0,-41.5869993552169,97.3333333334419,59.9999999976717,64.2,121.383,118.323666666667,123.863,123.422666666667,79.4405,119.088333333333,0.0874833333333333,4.3574,0.35875,48.1326666666667
2016-07-29,15,1607320.6,139147.57,995836.8,840.000000000146,170.000000000073,0,2631.18931318875,177.333333333278,856.000000000859,,119.505833333333,120.536333333333,121.277,120.538333333333,79.0965,118.714333333333,0,4.35116666666667,4.22641666666667,48.8773333333333
2016-07-29,16,1607400.54,139160.87,995836.8,979.999999999563,190.000000000055,0,3773.28871213365,184.999999999991,973.999999999069,99.18,120.051,123.7715,122.299333333333,123.027288135593,78.907,119.8945,0.0378333333333333,4.34821666666667,4.71128333333333,48.145
2016-07-29,17,1607419.02,139168.11,995836.8,80.0000000017462,99.9999999999091,0,-36.8591579718638,97.0000000000861,64.000000001397,67.63,121.1625,118.097666666667,123.505833333333,123.274333333333,80.8306666666667,118.813,0.0748166666666667,4.3347,0.361633333333333,44.856
2016-07-29,18,1607428.6,139174.53,995836.8,599.999999998545,150.000000000091,0,1685.93266213365,154.333333333231,625.99999999984,,119.523166666667,119.537166666667,121.235,120.324,80.4013333333333,118.506,0,4.35123333333333,3.10325,44.03
2016-07-29,19,1607510.56,139188.11,995836.8,1740.0000000016,259.999999999764,0,6558.01972297773,260.333333333316,1729.99999999956,66.5811111111111,119.632166666667,124.564,121.719491525424,122.404666666667,78.3476666666667,119.1285,0.262066666666667,4.3504,8.22873333333333,45.8105
2016-07-29,20,1607581.42,139200.55,995836.8,419.999999998254,140.000000000327,0,1298.17289279015,147.000000000086,454.000000000451,63.8675,121.052166666667,120.037,123.394,123.389,79.5878333333333,117.950833333333,0.248966666666667,4.35111666666667,2.51941666666667,45.6251666666667
2016-07-29,21,1607644.12,139212.26,995836.8,1840.00000000015,259.999999999764,0,6774.20848434936,255.000000000003,1803.99999999972,63.2675,120.791,123.6525,122.842833333333,122.383728813559,78.3216666666667,118.038166666667,0.349533333333333,4.33356666666667,8.23111666666667,48.2728333333333
2016-07-29,22,1607721.76,139225.01,995836.8,479.999999999563,139.999999999873,0,1711.98472491208,136.333333333187,473.999999998705,63.0933333333333,120.765,121.122166666667,123.0525,123.212666666667,79.6983333333333,119.113666666667,0.0995666666666667,4.334,2.37945,46.431
2016-07-29,23,1607728.42,139231.16,995836.8,60.0000000013097,100.000000000364,0,-42.9392917350528,98.0000000001686,62.0000000013533,77.25,120.881,118.3395,123.0395,122.1755,80.6588333333333,119.124166666667,0.0870833333333333,4.35133333333333,0.3741,44.723
2016-07-30,0,1607758.42,139239.72,995836.8,1259.9999999984,210.000000000036,0,4180.33258048066,218.666666666635,1279.99999999993,,118.881833333333,122.232666666667,120.759,120.804333333333,78.0998333333333,118.844666666667,0,4.34958333333333,6.22033333333333,47.8931666666667
2016-07-30,1,1607837.42,139252.89,995836.8,659.999999999854,159.999999999854,0,2337.14083434936,153.33333333327,637.999999998283,,120.398333333333,122.247,122.76186440678,123.3135,77.9075,119.733,0,4.35428333333333,3.06771666666667,47.7268333333333
2016-07-30,2,1607846.76,139259.34,995836.8,60.0000000013097,99.9999999999091,0,-44.6361835287222,98.3333333334334,60.0000000013097,,121.023,118.395666666667,123.375166666667,122.684333333333,79.5178333333333,119.2395,0.0124666666666667,4.35016666666667,0.361916666666667,44.7515
2016-07-30,3,1607868,139267.16,995836.8,1060.00000000131,199.999999999818,0,3252.42303165299,200.999999999916,1068.00000000039,,119.165166666667,121.2245,120.981333333333,120.728,77.4791666666667,118.724833333333,0,4.35451666666667,5.12111666666667,47.364
2016-07-30,4,1607954.32,139281.14,995836.8,959.999999999127,180.000000000291,0,3510.76228012896,185.666666666642,952.000000000044,,120.230333333333,123.6015,122.604166666667,123.279166666667,76.2086666666667,120.019333333333,0,4.3506,4.57581666666667,48.3003333333333
2016-07-30,5,1607972.08,139288.44,995836.8,80.0000000017462,110.000000000127,0,110.285085052755,112.666666666792,106.000000000859,69.337,121.2275,117.967333333333,123.722166666667,123.415,78.0131666666667,118.046,0.25,4.3502,0.710816666666667,43.0643333333333
2016-07-30,6,1608031.8,139299.75,995836.8,1839.99999999651,259.999999999764,0,6064.43209994138,255.666666666624,1819.99999999898,76.07,119.927666666667,124.318166666667,121.914915254237,121.653166666667,73.6173333333333,119.299333333333,0.0748166666666667,4.3509,8.24133333333333,48.7141666666667
2016-07-30,7,1608124.32,139313.96,995836.8,1340.00000000015,220.000000000255,0,4868.06921940211,219.666666666641,1361.9999999999,63.3525,120.9715,122.518666666667,123.5315,123.876666666667,72.5033333333333,116.938666666667,0.473583333333333,4.33426666666667,6.30881666666667,50.3285
2016-07-30,8,1608223.44,139328.55,995836.8,2120.00000000262,259.999999999764,0,7713.74394917937,258.999999999999,2098.00000000032,62.4338888888889,121.27,123.525,123.7365,123.4305,73.0303333333333,117.130833333333,0.523666666666667,4.3173,8.22906666666667,49.4435
2016-07-30,9,1608345.9,139344.06,995836.8,1599.99999999854,250,0,5813.4782978898,241.666666666682,1603.99999999972,62.2233333333333,121.208833333333,124.310333333333,123.691333333333,123.601833333333,73.4155,119.419833333333,0.32375,4.352,7.6954,48.548
2016-07-30,10,1608390.98,139354,995836.8,60.0000000013097,90.0000000001455,0,-28.131611957796,101.666666666642,54.0000000011787,64.71,121.3835,118.793833333333,124.011666666667,123.880833333333,76.6226666666667,119.307666666667,0.0503,4.33016666666667,0.3496,43.2716666666667
2016-07-30,11,1608413.34,139361.82,995836.8,1079.99999999811,199.999999999818,0,3274.64382749121,200.666666666712,1085.99999999933,63.57,120.721166666667,121.711166666667,122.825333333333,122.073559322034,75.0023333333333,119.031,0.0881166666666667,4.35103333333333,5.33453333333333,45.668
2016-07-30,12,1608494.74,139375.21,995836.8,819.999999999709,170.000000000073,0,2928.04760451348,167.999999999893,809.999999998399,,120.6175,122.891833333333,123.05,123.5815,74.4493333333333,119.818666666667,0.0748333333333333,4.35145,3.86725,46.7078333333333
2016-07-30,13,1608507.94,139381.95,995836.8,60.0000000013097,99.9999999999091,0,-49.0114081477139,96.6666666667455,60.0000000013097,65.12,121.332333333333,117.618833333333,123.827166666667,123.258833333333,77.3238333333333,118.5305,0.1112,4.3343,0.36065,42.2285
2016-07-30,14,1608531.2,139389.79,995883.05,1080.00000000175,200.000000000273,1330.00000000175,3493.18653675264,202.333333333339,1094.00000000023,81.54,120.834333333333,122.219333333333,123.050166666667,120.679166666667,76.6643333333333,119.558833333333,0.06215,4.34868333333333,5.42173333333333,43.116
2016-07-30,15,1608607.98,139402.89,995916.6,699.99999999709,159.999999999854,0,2518.29274730363,158.666666666598,685.999999998603,,120.634666666667,122.392,123.024745762712,123.478333333333,77.5848333333333,119.732833333333,0.0494833333333333,4.35015,3.31508333333333,42.562
2016-07-30,16,1608618.44,139409.44,995916.6,60.0000000013097,99.9999999999091,0,-44.1158134818288,98.3333333334334,60.0000000013097,,121.199,118.2565,123.5895,122.904666666667,78.4075,119.130333333333,0.0746166666666667,4.35071666666667,0.349783333333333,40.6746666666667
2016-07-30,17,1608645.88,139417.7,995916.6,1200.00000000073,210.000000000036,0,3899.15830445487,211.333333333278,1223.9999999998,66.64,119.316833333333,121.801166666667,121.115666666667,120.856779661017,77.5293333333333,118.691333333333,0.0750166666666667,4.35256666666667,5.8109,42.4543333333333
2016-07-30,18,1608730.24,139431.35,995916.6,819.999999999709,170.000000000073,0,2937.06423956624,168.66666666665,796.00000000064,,120.460666666667,122.686666666667,122.800847457627,123.369833333333,76.8085,119.579666666667,0.0623333333333333,4.36506666666667,3.82666666666667,44.845
2016-07-30,19,1608751.44,139439.1,995916.6,720.000000001164,170.000000000073,0,2134.13726588511,170.000000000058,727.99999999952,66.065,121.2525,120.333666666667,123.576666666667,122.9845,79.2253333333333,118.583166666667,0.21325,4.35303333333333,3.80536666666667,41.7608333333333
2016-07-30,20,1608824.64,139451.95,995916.6,899.999999997817,179.999999999836,0,3422.7328468347,178.333333333376,891.999999999462,,120.571333333333,123.396166666667,122.7255,123.0315,78.9955,119.835166666667,0.0374166666666667,4.35083333333333,4.3373,42.7226666666667
2016-07-30,21,1608872.28,139462.18,995916.6,1420.00000000189,219.9999999998,0,4942.49455322392,228.66666666658,1430.00000000029,64.1722222222222,121.035333333333,121.794333333333,123.281166666667,122.871,77.5093333333333,117.407166666667,0.449966666666667,4.35038333333333,6.73521666666667,45.12
2016-07-30,22,1608977.64,139477.68,995916.6,1779.99999999884,270.000000000437,0,6281.10473774912,259.33333333334,1782.00000000033,62.4915789473684,120.521666666667,123.451833333333,122.591333333333,122.520666666667,75.8498333333333,118.252333333333,0.374283333333333,4.33301666666667,8.23908333333333,45.5885
2016-07-30,23,1609044.9,139489.63,995916.6,279.999999998836,119.999999999891,0,874.390189800704,122.00000000001,263.99999999885,,120.940166666667,120.628833333333,123.3815,123.433666666667,77.3158333333333,119.4955,0,4.36755,1.3608,41.8191666666667
2016-07-31,0,1609049.34,139495.63,995916.6,60.0000000013097,99.9999999999091,0,-41.2579702227432,100.666666666605,64.000000001397,,120.8065,118.1535,122.939166666667,122.075333333333,78.1803333333333,118.9675,0.0124666666666667,4.35026666666667,0.349166666666667,40.0905
2016-07-31,1,1609082.06,139505.35,995968.75,1099.99999999854,239.999999999782,1430.00000000029,3065.52790920281,241.333333333356,1107.99999999981,,120.820166666667,122.5745,123.215,121.121833333333,75.3511666666667,120.092333333333,0.0124666666666667,4.3682,7.15775,44.0233333333333
2016-07-31,2,1609153.64,139519.63,996002.4,799.999999999272,170.000000000073,0,2900.05074759672,172.666666666661,791.999999998006,,120.6625,123.068666666667,123.0635,123.457666666667,74.8055,120.055166666667,0,4.35013333333333,3.88815,44.4048333333333
2016-07-31,3,1609166.88,139526.52,996002.4,60.0000000013097,99.9999999999091,0,-46.0953657678781,98.6666666666679,60.0000000013097,,121.203833333333,118.331666666667,123.692666666667,123.236666666667,76.7525,119.200333333333,0,4.35161666666667,0.3619,40.8868333333333
2016-07-31,4,1609185.28,139534.13,996032.48,779.999999998836,190.000000000055,1279.99999999884,2163.91258135991,194.999999999967,784.000000000015,,120.821833333333,121.019333333333,123.221833333333,120.906833333333,74.9685,119.5195,0.0122666666666667,4.36638333333333,4.8745,43.392
2016-07-31,5,1609261.52,139548.83,996079.2,1300.00000000291,240.000000000236,0,4386.10719460727,239.333333333343,1336.00000000079,66.98,120.552666666667,123.6345,122.795833333333,123.152833333333,73.1628333333333,118.926833333333,0.250183333333333,4.34825,6.8298,46.3485
2016-07-31,6,1609342.64,139562.41,996079.2,1159.99999999985,199.999999999818,0,3812.79794665885,194.000000000036,1120.0000000008,,121.382333333333,123.484166666667,124.0455,123.966,72.5368333333333,119.679333333333,0.0752333333333333,4.35061666666667,5.21363333333333,47.3991666666667
2016-07-31,7,1609365.26,139570.1,996079.2,59.9999999976717,99.9999999999091,0,-48.6380391559203,96.6666666665939,67.9999999978463,,121.430166666667,118.069666666667,124.1045,123.834833333333,74.9193333333333,118.949833333333,0.07525,4.35123333333333,0.362116666666667,43.7888333333333
2016-07-31,8,1609405.02,139578.48,996131.54,1639.99999999942,210.000000000036,2959.99999999913,5497.25746951935,214.000000000033,1642.00000000092,62.6495652173913,121.570166666667,119.797666666667,124.1895,120.704333333333,71.5513333333333,114.988833333333,0.611133333333333,4.30058333333333,6.02218333333333,49.096
2016-07-31,9,1609521.3,139593.58,996256.8,1820.00000000335,260.000000000218,0,6076.66599021102,258.666666666674,1822.00000000012,62.305,121.294666666667,124.034166666667,123.418666666667,122.1295,70.3053333333333,118.988166666667,0.323583333333333,4.33595,8.21653333333333,50.9075
2016-07-31,10,1609609.96,139607.31,996256.8,759.999999998399,159.999999999854,0,2595.45070216882,160.000000000052,747.999999999956,,121.053166666667,122.837,123.7225,124.112333333333,71.9008333333333,120.157333333333,0.0247333333333333,4.33341666666667,3.52568333333333,49.0085
2016-07-31,11,1609621.62,139613.85,996256.8,60.0000000013097,99.9999999999091,0,-46.0165855216882,96.9999999999345,60.0000000013097,63.535,121.530333333333,117.850666666667,124.244333333333,123.558166666667,74.7905,118.707,0.09975,4.31636666666667,0.36205,44.7185
2016-07-31,12,1609646.8,139622.15,996297.49,959.999999999127,210.000000000036,1350.00000000218,2478.03440381008,212.33333333336,971.999999998661,,121.151833333333,121.623333333333,123.482372881356,121.010666666667,73.564,119.839,0.0496666666666667,4.31626666666667,5.8986,46.7553333333333
2016-07-31,13,1609727.36,139636.65,996337.8,1139.99999999942,200.000000000273,0,3942.97769595545,199.666666666735,1121.99999999975,,120.471833333333,124.129666666667,122.759322033898,123.149333333333,73.0803333333333,120.161666666667,0.0627666666666667,4.33368333333333,5.35956666666667,47.6861666666667
2016-07-31,14,1609750.72,139644.44,996337.8,60.0000000013097,99.9999999999091,0,-29.7790308323563,98.3333333332363,58.000000001266,65.94,121.2695,118.259833333333,123.782,123.6155,75.8668333333333,118.788333333333,0.0874833333333333,4.33498333333333,0.36185,43.458
2016-07-31,15,1609768.78,139651.75,996337.8,939.99999999869,179.999999999836,0,2839.37734536929,185.333333333377,961.999999999171,,119.920333333333,120.3645,121.790166666667,120.941833333333,75.4258333333333,118.5865,0.02515,4.3149,4.5997,44.6628333333333
2016-07-31,16,1609858,139665.83,996337.8,1240.0000000016,210.000000000036,0,4407.55138294256,208.333333333364,1226.0000000013,,120.089166666667,124.363,122.344833333333,122.956333333333,75.0046666666667,119.9315,0.0619333333333333,4.33413333333333,5.81158333333333,45.8168333333333
2016-07-31,17,1609885.36,139673.94,996337.8,59.9999999976717,99.9999999999091,0,-42.8120407385697,96.9999999999194,55.9999999975844,67.35,121.191166666667,117.958833333333,123.624,123.512833333333,77.7385,118.6995,0.0989333333333333,4.3326,0.361066666666667,41.9625
2016-07-31,18,1609907.48,139681.59,996337.8,1080.00000000175,190.000000000055,0,3359.58022561547,196.33333333339,1090.00000000087,66.778,119.919666666667,121.0505,121.803,120.986666666667,76.119,118.450833333333,0.1985,4.31758333333333,5.18773333333333,44.2078333333333
2016-07-31,19,1610005.18,139696.34,996337.8,1619.99999999898,250,0,5751.70458763189,240.333333333335,1613.99999999994,63.6825,119.986833333333,124.744833333333,122.13,122.647627118644,75.2198333333333,119.5,0.174366666666667,4.33283333333333,7.60406666666667,45.3636666666667
2016-07-31,20,1610051.38,139706.2,996337.8,60.0000000013097,90.0000000001455,0,-1.84196184056273,100.999999999961,60.0000000013097,64.2366666666667,121.136333333333,118.198333333333,123.603,123.606166666667,77.6053333333333,118.3355,0.112416666666667,4.31696666666667,0.36125,42.2041666666667
2016-07-31,21,1610068.36,139713.38,996337.8,939.99999999869,190.000000000055,0,2904.75426805393,183.666666666689,949.999999998909,65.1366666666667,120.369833333333,120.535666666667,122.347,121.447,77.0945,118.126166666667,0.174366666666667,4.31558333333333,4.49873333333333,43.5353333333333
2016-07-31,22,1610168.26,139728,996337.8,1900.00000000146,259.999999999764,0,6852.27481969519,263.333333333306,1900,63.0558823529412,119.576333333333,123.298,121.595833333333,121.904666666667,76.0706666666667,117.6105,0.398183333333333,4.31558333333333,8.2284,45.5086666666667
2016-07-31,23,1610259.6,139742.14,996337.8,779.999999998836,170.000000000073,0,2672.0826161782,167.000000000068,770.000000000073,62.7275,120.6975,122.460333333333,123.066666666667,123.312,76.5445,119.630833333333,0.0746166666666667,4.35095,3.69146666666667,44.9175
2016-08-01,0,1610271.98,139748.9,996337.8,60.0000000013097,99.9999999999091,0,-43.952631066823,99.333333333243,60.0000000013097,,121.070666666667,118.33,123.527,123.04593220339,77.887,119.1735,0,4.33455,0.360433333333333,42.7743333333333
2016-08-01,1,1610292.52,139756.61,996337.8,1019.9999999968,190.000000000055,0,3063.9296943728,196.66666666673,1039.99999999869,72.49,119.386833333333,121.1145,121.238,120.782166666667,75.8516666666667,118.818666666667,0.02495,4.3508,4.98698333333333,45.4365
2016-08-01,2,1610379.76,139770.69,996337.8,1040.00000000087,200.000000000273,0,3684.33012168816,191.666666666727,1019.99999999898,87.15,120.184666666667,123.788166666667,122.595762711864,123.265666666667,74.7678333333333,120.058833333333,0.0372,4.31636666666667,4.86013333333333,46.6868333333333
2016-08-01,3,1610399.6,139778.21,996337.8,80.0000000017462,99.9999999999091,0,-101.845943669402,113.333333333245,92.0000000012806,68.3425,121.216,118.107333333333,123.767166666667,123.532833333333,76.4078333333333,118.475833333333,0.08755,4.31691666666667,0.571766666666667,43.0228333333333
2016-08-01,4,1610455.08,139789.47,996337.8,1739.99999999796,259.999999999764,0,5764.97924243845,252.333333333293,1747.99999999959,,120.141,124.8575,122.194166666667,121.922333333333,72.8303333333333,120.085166666667,0.037,4.31758333333333,8.2412,48.0206666666667
2016-08-01,5,1610527.06,139802.04,996337.8,900.000000001455,180.000000000291,0,2742.25195902696,184.000000000075,886.000000000058,67.248,120.9655,122.3855,123.569333333333,123.7745,72.5208333333333,118.886833333333,0.11245,4.31898333333333,4.41496666666667,47.7005
2016-08-01,6,1610589,139813.61,996337.8,659.999999999854,170.000000000073,0,1997.0504957796,166.000000000092,683.999999999287,65.045,121.276,122.0045,123.962166666667,123.898166666667,71.7238333333333,119.423666666667,0.08665,4.29918333333333,3.55208333333333,48.1223333333333
2016-08-01,7,1610655.62,139825.72,996337.8,1759.9999999984,250,0,5941.63383728019,242.333333333333,1713.99999999994,64.4633333333333,121.296333333333,125.548,123.927,123.744666666667,69.4253333333333,120.510833333333,0.199533333333333,4.3167,8.0416,51.0151666666667
2016-08-01,8,1610739.06,139838.37,996337.8,1560.00000000131,210.000000000036,0,5560.74762608441,215.999999999925,1596.00000000064,61.5181481481481,121.5265,120.549333333333,124.321666666667,124.178166666667,70.3023333333333,114.425833333333,0.710466666666667,4.28441666666667,5.77465,50.9133333333333
2016-08-01,9,1610856.26,139853.36,996337.8,1920.00000000189,259.999999999764,0,6522.55211307151,257.666666666667,1922.00000000048,61.2568181818182,120.640166666667,122.6015,122.7455,122.0075,69.368,117.191666666667,0.510583333333333,4.28196666666667,8.22668333333333,52.8143333333333
2016-08-01,10,1610972.34,139868.86,996337.8,1919.99999999825,250,0,6286.12826781946,258.333333333348,1907.99999999981,61.2255,120.1965,122.354833333333,122.287166666667,122.156551724138,68.6061666666667,117.144333333333,0.486266666666667,4.2995,8.229,54.7133333333333
2016-08-01,11,1611077.96,139883.82,996337.8,1200.00000000073,210.000000000036,0,4213.1611376905,213.999999999957,1198.00000000068,62.58,120.646166666667,124.200833333333,123.124166666667,123.5255,71.2506666666667,119.575666666667,0.161483333333333,4.30065,5.62318333333333,51.7246666666667
2016-08-01,12,1611137.6,139895.33,996337.8,819.999999999709,179.999999999836,0,2508.9002989449,169.333333333301,817.999999999665,72.2233333333333,121.438333333333,122.747833333333,124.197,124.060666666667,72.453,120.027666666667,0.0873,4.3203,4.26456666666667,50.3705
2016-08-01,13,1611190.86,139906.21,996337.8,1439.99999999869,240.000000000236,0,4833.96465685815,239.333333333373,1443.99999999878,63.6625,121.350333333333,124.387166666667,124.001333333333,123.82,72.4445,120.096833333333,0.187466666666667,4.3169,7.31868333333333,50.0686666666667
2016-08-01,14,1611269.4,139920.67,996337.8,740.000000001601,179.999999999836,0,1953.2227447245,182.666666666713,738.000000001557,73.06,121.576,123.060666666667,124.501166666667,124.5145,73.4223333333333,120.902,0.0748333333333333,4.31688333333333,4.56448333333333,49.4048333333333
2016-08-01,15,1611284.42,139927.86,996337.8,79.9999999981083,99.9999999999091,0,-47.4753277842908,97.9999999998957,69.99999999789,,121.666,118.63,124.524,124.155666666667,75.4598333333333,119.519833333333,0.0247333333333333,4.31456666666667,0.361633333333333,46.2433333333333
2016-08-01,16,1611295.68,139934.54,996337.8,720.000000001164,160.000000000309,0,2181.13482801876,164.000000000093,762.000000001353,65.426,120.134666666667,119.468666666667,122.049166666667,121.1325,75.429,118.098333333333,0.187216666666667,4.31293333333333,3.52833333333333,46.013
2016-08-01,17,1611388.02,139948.44,996337.8,1799.99999999927,259.999999999764,0,6344.01581184056,246.333333333329,1743.99999999951,64.555,119.846666666667,125.1895,122.012666666667,122.545593220339,74.3443333333333,119.78,0.1621,4.31561666666667,8.00623333333333,47.139
2016-08-01,18,1611439.76,139958.89,996337.8,240.000000001601,119.999999999891,0,381.737908030481,131.33333333329,266.000000000349,63.5933333333333,121.251166666667,119.225833333333,123.818666666667,123.873,76.0383333333333,118.337833333333,0.136966666666667,4.30063333333333,1.55701666666667,45.882
2016-08-01,19,1611502.02,139970.67,996337.8,1299.99999999927,220.000000000255,0,4725.05985158265,219.999999999982,1290.00000000015,64.184,121.056666666667,124.394833333333,123.421,123.119,75.2148333333333,119.527333333333,0.174783333333333,4.31923333333333,6.14606666666667,47.6266666666667
2016-08-01,20,1611572.82,139983.33,996337.8,1400.00000000146,230.000000000018,0,4777.03183751465,223.666666666683,1400.00000000146,62.8875,121.143,123.447333333333,123.555333333333,123.388,75.458,118.6435,0.311933333333333,4.31693333333333,6.78355,46.755
2016-08-01,21,1611630.58,139994.52,996337.8,939.99999999869,179.999999999836,0,3179.55663253224,191.000000000046,971.999999998661,63.5,121.035166666667,120.356666666667,123.4255,123.164,75.8268333333333,117.591166666667,0.29905,4.31835,4.638,45.3366666666667
2016-08-01,22,1611732.8,140009.29,996337.8,1919.99999999825,269.999999999982,0,6672.45483798359,260.999999999967,1911.9999999999,62.5826666666667,120.4385,124.011666666667,122.4855,122.339152542373,74.2128333333333,118.491833333333,0.361783333333333,4.3182,8.2412,47.1501666666667
2016-08-01,23,1611800.84,140021.32,996337.8,280.000000002474,119.999999999891,0,875.38988985932,121.666666666639,264.000000001033,,121.088833333333,120.628666666667,123.685166666667,123.858333333333,75.4215,119.532333333333,0.0124666666666667,4.31451666666667,1.36823333333333,44.211
2016-08-02,0,1611805.46,140027.3,996337.8,79.9999999981083,100.000000000364,0,-47.6986403282533,103.666666666747,69.99999999789,,121.039833333333,118.158833333333,123.334915254237,122.327166666667,76.0985,119.069833333333,0,4.33531666666667,0.362066666666667,42.5481666666667
2016-08-02,1,1611839.6,140037.4,996400.11,1159.99999999985,250,1450.00000000073,3178.71999688725,245.999999999988,1168.00000000112,,120.954666666667,122.869322033898,123.379,121.244,72.79,120.288813559322,0,4.33271666666667,7.49173333333333,47.4318333333333
2016-08-02,2,1611915.88,140051.96,996424.8,880.000000001019,179.999999999836,0,3079.0870577374,179.333333333382,865.999999999622,,120.622,123.2765,123.136779661017,123.595166666667,72.2288333333333,120.146,0,4.3359,4.21463333333333,48.3451666666667
2016-08-02,3,1611931.54,140059.08,996424.8,180.000000000291,110.000000000127,0,27.4263050996481,121.333333333238,208.000000000175,68.3625,121.327333333333,117.985166666667,123.9175,123.481,74.3781666666667,118.229333333333,0.150266666666667,4.31766666666667,1.24535,44.5813333333333
2016-08-02,4,1611997.62,140071.12,996424.8,1819.99999999971,269.999999999982,0,6195.95123563892,261.666666666664,1819.99999999971,65.66,120.084,125.171666666667,122.126666666667,121.993833333333,70.0398333333333,120.051166666667,0.0498833333333333,4.33291666666667,8.2461,50.7531666666667
2016-08-02,5,1612106.24,140086.88,996424.8,1860.00000000058,259.999999999764,0,6178.82813036342,260.333333333316,1847.99999999996,63.206,121.115333333333,122.428333333333,123.802,124.009666666667,69.6466666666667,117.309833333333,0.5615,4.29978333333333,8.22906666666667,51.3645
2016-08-02,6,1612209.12,140101.81,996424.8,1180.00000000029,200.000000000273,0,4072.26143300117,205.333333333389,1172.00000000121,62.2475,121.248666666667,124.562,123.916333333333,123.811166666667,69.2715,120.0785,0.124083333333333,4.31673333333333,5.45933333333333,52.6926666666667
2016-08-02,7,1612277.62,140113.89,996424.8,1659.99999999985,250,0,5205.04887485346,244.999999999982,1669.99999999898,61.7185714285714,121.494,123.403333333333,124.216833333333,123.9085,69.7048333333333,118.990666666667,0.2741,4.31696666666667,7.64266666666667,51.4475
2016-08-02,8,1612349.3,140126.13,996424.8,340.000000000146,129.999999999654,0,1056.67328247362,124.666666666614,330.000000001019,,121.428833333333,120.515333333333,124.2325,124.2205,71.9821666666667,119.277,0.0742,4.31893333333333,1.62245,49.7246666666667
2016-08-02,9,1612362.3,140132.99,996424.8,739.999999997963,160.000000000309,0,1901.21162532239,167.000000000038,747.999999999229,,121.256,120.363166666667,123.703,122.74,72.2441666666667,119.1325,0.0864833333333333,4.32088333333333,3.70463333333333,49.3628333333333
2016-08-02,10,1612454.16,140146.99,996424.8,1860.00000000058,259.999999999764,0,6365.06766330598,256.66666666663,1861.9999999999,62.89,119.929333333333,124.708333333333,122.097118644068,122.472203389831,69.6098333333333,119.441,0.17435,4.31631666666667,8.23841666666667,53.4508333333333
2016-08-02,11,1612521.86,140158.81,996424.8,400.000000001455,140.000000000327,0,949.831478370458,141.333333333478,406.000000000131,62.49,121.245833333333,120.284166666667,123.976666666667,124.186,72.5005,118.8625,0.150066666666667,4.31733333333333,2.29846666666667,49.3863333333333
2016-08-02,12,1612586.5,140170.76,996424.8,1779.99999999884,259.999999999764,0,6066.29464290739,257.999999999962,1773.9999999998,63.7525,121.218166666667,125.615666666667,123.784666666667,123.510166666667,70.1491666666667,120.590666666667,0.124916666666667,4.31631666666667,8.2288,54.6723333333333
2016-08-02,13,1612668.48,140184.06,996424.8,880.000000001019,179.999999999836,0,2670.7749080891,179.999999999942,890.000000000146,62.6566666666667,121.5995,122.420166666667,124.491833333333,124.585333333333,71.6385,118.9565,0.26225,4.31725,4.42691666666667,53.8506666666667
2016-08-02,14,1612734.66,140197.14,996424.8,1200.00000000073,260.000000000218,0,3829.51040715123,259.666666666681,1216.00000000035,65.28,121.6455,124.618833333333,124.522,124.243666666667,71.5043333333333,121.445166666667,0.0748333333333333,4.3157,8.22688333333333,49.659
2016-08-02,15,1612803.5,140211.84,996424.8,939.99999999869,190.000000000055,0,2900.18285739265,190.333333333289,903.999999999724,63.18,121.595833333333,122.680677966102,124.440333333333,124.282666666667,72.0398333333333,119.996833333333,0.212366666666667,4.3159,4.9643,46.1553333333333
2016-08-02,16,1612828.74,140220.02,996424.8,680.000000000291,159.999999999854,0,1835.96085369285,161.000000000043,695.999999999913,62.8633333333333,121.611166666667,119.715166666667,124.3935,123.8865,73.5396666666667,118.402166666667,0.2018,4.29643333333333,3.45011666666667,43.937
2016-08-02,17,1612916.72,140233.74,996424.8,1799.99999999927,250,0,6255.42315967175,255.333333333359,1801.99999999968,63.1142857142857,120.602,125.076166666667,122.724666666667,122.634833333333,71.9281666666667,119.895666666667,0.22445,4.31941666666667,8.23125,48.6423333333333
2016-08-02,18,1612983.52,140245.72,996424.8,279.999999998836,130.000000000109,0,919.492284056272,131.6666666666,261.999999998807,64.1175,121.398166666667,119.846333333333,124.176333333333,124.370333333333,73.577,119.202166666667,0.149233333333333,4.30035,1.64606666666667,47.0596666666667
2016-08-02,19,1613033.42,140256.28,996424.8,1659.99999999985,250,0,5401.15182661196,247.333333333351,1680.00000000138,63.17,121.293166666667,125.046333333333,123.864833333333,123.464833333333,71.3145,120.562166666667,0.0993166666666667,4.33148333333333,8.00466666666667,50.341
2016-08-02,20,1613138.88,140271.86,996424.8,1520.00000000044,259.999999999764,0,4987.37982355396,259.666666666681,1532.00000000033,63.3088235294118,121.508,123.568983050847,124.278166666667,124.283,70.7046666666667,119.476833333333,0.398383333333333,4.30038333333333,8.22913333333333,51.2883333333333
2016-08-02,21,1613213.94,140285.92,996424.8,1120.00000000262,200.000000000273,0,3620.57847239156,201.999999999953,1105.99999999977,62.87,121.628333333333,122.326666666667,124.474833333333,124.386333333333,71.2283333333333,118.2505,0.348933333333333,4.30116666666667,5.4636,50.6231666666667
2016-08-02,22,1613297.92,140299.6,996424.8,1799.99999999927,269.999999999982,0,5778.00064185229,261.666666666679,1804.00000000009,62.5066666666667,121.529333333333,122.4355,124.096,123.32,70.8251666666667,117.656333333333,0.4121,4.30081666666667,8.23915,52.0105
2016-08-02,23,1613394.68,140314.22,996424.8,959.999999999127,179.999999999836,0,3373.89967807737,183.666666666674,945.999999999913,,120.859,123.748166666667,123.408,123.839666666667,72.0325,120.362333333333,0.0378333333333333,4.3353,4.464,50.686
2016-08-03,0,1613411.98,140321.5,996424.8,80.0000000017462,99.9999999999091,0,-48.2950041031653,100,70.000000001528,,121.483833333333,118.487666666667,124.226166666667,123.885333333333,74.6523333333333,119.409833333333,0,4.31571666666667,0.36085,46.6578333333333
2016-08-03,1,1613428.78,140328.77,996440.4,879.999999997381,180.000000000291,779.999999998836,2478.8617552755,184.33333333331,905.999999998676,,120.445166666667,121.023833333333,122.734833333333,121.004666666667,72.6015,119.341833333333,0,4.31965,4.40098333333333,49.912
2016-08-03,2,1613510.44,140342.42,996471.6,1000,190.000000000055,0,3392.58152250879,187.333333333405,967.999999998574,,120.675833333333,123.740166666667,123.097,123.531,71.1111666666667,120.267666666667,0,4.33361666666667,4.5759,52.0863333333333
2016-08-03,3,1613528.56,140349.8,996471.6,60.0000000013097,99.9999999999091,0,-25.9243962485345,108.999999999939,72.0000000015716,66.9283333333333,121.339166666667,118.086,123.955666666667,123.645,73.8066666666667,118.523,0.1249,4.31586666666667,0.36125,47.2258333333333
2016-08-03,4,1613581.84,140360.54,996471.6,1739.99999999796,259.999999999764,0,5408.19384689332,250.333333333356,1745.99999999955,65.2666666666667,119.9735,123.911333333333,122.000169491525,121.588166666667,69.8103333333333,119.3515,0.0875,4.31926666666667,8.11735,53.6686666666667
2016-08-03,5,1613675.38,140374.84,996471.6,900.000000001455,180.000000000291,0,3099.2080654748,175.333333333341,889.999999999782,64.875,120.8395,123.0325,123.453666666667,123.959833333333,70.879,119.777,0.111933333333333,4.31573333333333,4.2273,52.6565
2016-08-03,6,1613696,140382.22,996471.6,779.999999998836,139.999999999873,0,2370.68146916764,145.333333333383,812.000000000262,62.0072222222222,121.4635,118.533166666667,124.183666666667,123.589833333333,72.6901666666667,116.4865,0.41105,4.29866666666667,2.66616666666667,49.341
2016-08-03,7,1613787.72,140395.35,996537.39,1640.00000000306,260.000000000218,1419.99999999825,5060.3712137163,258.666666666674,1618.00000000003,60.826,121.471666666667,124.063333333333,123.83,121.4485,68.9065,119.871833333333,0.162316666666667,4.30065,8.23138333333333,55.1948333333333
2016-08-03,8,1613888.52,140410.88,996556.8,1699.99999999709,250,0,5789.09117971864,243.000000000044,1691.99999999873,62.2242857142857,120.878,125.310666666667,123.4875,123.913833333333,68.4203333333333,120.222166666667,0.1995,4.31636666666667,7.81521666666667,56.2943333333333
2016-08-03,9,1613961.18,140423.58,996556.8,1220.00000000116,219.9999999998,0,3608.5390517585,222.33333333326,1232.00000000143,61.583,121.581666666667,119.936333333333,124.415,124.231333333333,70.3075,116.081666666667,0.533866666666667,4.30143333333333,6.03736666666667,53.3958333333333
2016-08-03,10,1614063.24,140438.85,996556.8,1759.9999999984,260.000000000218,0,6021.39376459554,260.333333333347,1765.99999999999,62.9216666666667,120.959666666667,125.1825,123.379166666667,122.979833333333,70.2731666666667,120.2,0.162716666666667,4.29943333333333,8.2384,53.6036666666667
2016-08-03,11,1614138.9,140451.57,996556.8,460.000000002765,129.999999999654,0,1560.71245076202,135.999999999937,444.00000000096,63.52,121.343666666667,121.0115,124.113333333333,124.209,72.8393333333333,119.139166666667,0.0872833333333333,4.29858333333333,2.219,50.7905
2016-08-03,12,1614179.38,140461.04,996556.8,1459.99999999913,230.000000000018,0,4611.71497403283,231.33333333335,1475.99999999875,63.8666666666667,121.277833333333,123.138166666667,123.8095,123.190166666667,71.0405,119.579833333333,0.163766666666667,4.31703333333333,6.92031666666667,53.463
2016-08-03,13,1614277.5,140476.42,996556.8,1479.99999999956,260.000000000218,0,4695.81216576788,254.000000000012,1477.99999999988,63.335,121.144333333333,124.784833333333,123.817333333333,124.105,71.1663333333333,120.885,0.112433333333333,4.29936666666667,8.21355,53.6093333333333
2016-08-03,14,1614341.3,140489.1,996556.8,959.999999999127,190.000000000055,0,3011.06367608441,193.000000000044,954.000000000451,63.8175,121.710833333333,122.488166666667,124.613333333333,124.524333333333,72.2121666666667,119.067166666667,0.224633333333333,4.30095,4.96261666666667,51.0836666666667
2016-08-03,15,1614410.52,140503.31,996556.8,1100.00000000218,259.999999999764,0,3526.42591756648,258.999999999984,1106.00000000013,,121.593833333333,124.607894736842,124.397333333333,124.105166666667,72.2753333333333,121.684833333333,0.0374166666666667,4.33245,8.2288,50.77
2016-08-03,16,1614460.48,140515.68,996556.8,360.000000000582,130.000000000109,0,772.616964478312,128.333333333239,338.000000001193,,121.591,121.003,124.406833333333,124.225833333333,74.4608333333333,120.0965,0.0376166666666667,4.31836666666667,1.88463333333333,47.224
2016-08-03,17,1614466.02,140521.62,996556.8,59.9999999976717,90.0000000001455,0,-44.101734232122,97.3333333334419,63.999999997759,,121.400833333333,118.341,123.8475,122.930333333333,75.647,119.205833333333,0.0494833333333333,4.30335,0.362716666666667,45.5768333333333
2016-08-03,18,1614505.66,140530.83,996556.8,1500,239.999999999782,0,4671.97964839947,231.00000000001,1518.00000000076,64.7014285714286,119.51,121.698474576271,121.388166666667,121.178,74.1476666666667,117.958166666667,0.2498,4.30098333333333,6.94721666666667,48.4746666666667
2016-08-03,19,1614605.48,140545.59,996556.8,1180.00000000029,200.000000000273,0,4205.96143470105,200.33333333331,1153.99999999936,63.3,120.359,123.499333333333,122.700338983051,123.322666666667,74.0516666666667,119.317166666667,0.0993333333333333,4.3322,5.44766666666667,49.468
2016-08-03,20,1614648.98,140555.38,996556.8,1080.00000000175,199.999999999818,0,3452.42217133646,200.333333333295,1098.00000000068,63.4433333333333,121.383,121.998833333333,123.925,123.578333333333,75.11,119.2075,0.137366666666667,4.3164,5.34603333333333,46.801
2016-08-03,21,1614724.34,140568.31,996556.8,1159.99999999985,199.999999999818,0,3922.58312057444,208.666666666644,1159.99999999985,63.1485714285714,121.170666666667,123.148166666667,123.659166666667,123.6505,74.4856666666667,118.563,0.262066666666667,4.33365,5.68673333333333,48.1083333333333
2016-08-03,22,1614790.16,140580.3,996556.8,539.999999997235,150.000000000091,0,1834.7638485932,143.000000000075,529.999999998472,63.3775,121.268666666667,121.476166666667,123.772166666667,123.624833333333,75.2305,119.3995,0.112466666666667,4.31696666666667,2.59146666666667,47.292
2016-08-03,23,1614797.66,140586.6,996556.8,60.0000000013097,99.9999999999091,0,-54.1565184056272,99.6666666665836,68.0000000014843,,121.122333333333,118.046,123.477666666667,122.608166666667,76.4976666666667,119.066166666667,0.0124666666666667,4.33515,0.36295,44.6875
2016-08-04,0,1614824.76,140595.59,996627.51,1080.00000000175,230.000000000018,1580.00000000175,2881.63638446659,229.000000000042,1081.99999999997,,121.050166666667,122.304333333333,123.346333333333,120.8435,73.9923333333333,120.049833333333,0.0124666666666667,4.33028333333333,6.54378333333333,48.5248333333333
2016-08-04,1,1614905.24,140610.1,996651.6,939.99999999869,180.000000000291,0,3360.33713194607,184.666666666726,930.000000000291,,120.4195,123.5475,122.8365,123.416666666667,73.3985,120.109833333333,0,4.35165,4.51555,49.1053333333333
2016-08-04,2,1614922.62,140617.4,996651.6,79.9999999981083,99.9999999999091,0,-47.2119529308324,99.6666666665836,77.9999999984284,,121.246666666667,118.296166666667,123.813333333333,123.509833333333,75.6703333333333,119.198333333333,0.0126833333333333,4.33361666666667,0.360616666666667,44.8438333333333
2016-08-04,3,1614939.3,140624.69,996684.91,920.000000001892,190.000000000055,1369.99999999898,2641.89120509965,185.000000000052,926.000000001295,67.1028571428571,121.044166666667,120.4405,123.478983050847,120.8215,73.7525,118.609666666667,0.1621,4.31723333333333,4.45225,47.9363333333333
2016-08-04,4,1615032.02,140639.19,996733.8,1419.99999999825,230.000000000018,0,4913.68193089097,228.333333333345,1415.99999999853,65,120.296833333333,125.232833333333,122.575333333333,123.043728813559,70.9598333333333,120.422833333333,0.07545,4.33445,6.59423333333333,51.6665
2016-08-04,5,1615067.08,140648.1,996733.8,60.0000000013097,99.9999999999091,0,203.730727491207,109.9999999999,82.0000000014261,63.88125,121.280166666667,118.059333333333,123.9735,123.9135,74.2623333333333,117.721166666667,0.2371,4.31566666666667,0.586533333333333,45.4505
2016-08-04,6,1615126.86,140659.1,996733.8,1860.00000000058,259.999999999764,0,5840.4634531653,251.666666666688,1850.00000000036,64.914,120.562833333333,123.812166666667,122.782542372881,122.256666666667,69.9543333333333,118.980333333333,0.149216666666667,4.3167,8.23861666666667,51.5058333333333
2016-08-04,7,1615235.46,140674.65,996733.8,1799.99999999927,260.000000000218,0,6043.41999302462,259.666666666665,1797.99999999959,62.5,120.834833333333,125.313166666667,123.4345,123.789833333333,69.5085,120.308333333333,0.187066666666667,4.33565,8.23118333333333,52.742
2016-08-04,8,1615327.28,140690.25,996733.8,1279.99999999884,259.999999999764,0,3856.8694447245,260.333333333362,1312.00000000063,62.0083333333333,121.705166666667,123.7575,124.682333333333,124.6815,69.1538333333333,120.559666666667,0.21135,4.31485,8.22688333333333,55.3998333333333
2016-08-04,9,1615413.62,140705.94,996733.8,1580.00000000175,260.000000000218,0,4679.1995890675,262.000000000004,1569.99999999971,61.751,121.694666666667,124.136833333333,124.642,124.440333333333,69.9383333333333,120.225593220339,0.261866666666667,4.33331666666667,8.22893333333333,54.672
2016-08-04,10,1615509.84,140721.68,996733.8,1459.99999999913,259.999999999764,0,4612.16438563892,262.000000000004,1433.99999999929,61.15,121.620333333333,124.524333333333,124.521833333333,124.297333333333,70.7996666666667,120.717666666667,0.187266666666667,4.31725,8.24106666666667,54.7103333333333
2016-08-04,11,1615583.72,140737.32,996733.8,1540.00000000087,260.000000000218,0,5103.29982379836,260.000000000006,1536.00000000079,61.0135,121.641666666667,120.8295,124.490833333333,124.271,71.8086666666667,116.5875,0.610683333333333,4.30021666666667,8.21825,52.2201666666667
2016-08-04,12,1615691.16,140752.87,996733.8,1619.99999999898,260.000000000218,0,5504.15627743259,258.666666666674,1629.9999999992,61.41,121.324833333333,125.025333333333,123.945,123.684,72.0326666666667,120.4625,0.0868666666666667,4.33455,8.22913333333333,52.2908333333333
2016-08-04,13,1615774.76,140768.36,996733.8,1260.00000000204,259.999999999764,0,3665.70271089077,257.666666666667,1238.00000000156,62.89,121.515166666667,124.5935,124.377666666667,124.4045,72.8595,121.549661016949,0.0997666666666667,4.31651666666667,8.21388333333333,50.9951666666667
2016-08-04,14,1615838.18,140783.86,996733.8,860.000000000582,250,0,2462.16439421238,258.000000000008,873.999999999796,64.24,121.680166666667,123.774827586207,124.584333333333,124.42,73.679,121.766101694915,0.13735,4.33393333333333,8.229,49.6661666666667
2016-08-04,15,1615900.4,140799.3,996733.8,1059.99999999767,260.000000000218,0,3110.98264466588,254.666666666708,1091.99999999873,64.394,121.622166666667,123.499833333333,124.475166666667,124.2515,74.2115,120.923666666667,0.09975,4.33386666666667,8.2162,48.4391666666667
2016-08-04,16,1615942.88,140811,996733.8,279.999999998836,119.999999999891,0,667.924079191091,118.333333333279,243.999999998778,,121.576833333333,120.917833333333,124.371666666667,124.132333333333,76.0278333333333,120.067666666667,0.0124666666666667,4.31693333333333,1.37405,45.9181666666667
2016-08-04,17,1615947.1,140816.82,996733.8,60.0000000013097,89.9999999996908,0,-34.9031933177022,105.666666666654,68.0000000014843,64.7666666666667,121.231166666667,117.746333333333,123.537,122.6315,76.8396666666667,118.373,0.13695,4.3025,0.362083333333333,42.6396666666667
2016-08-04,18,1615998.72,140827.42,996733.8,1700.00000000073,260.000000000218,0,5509.93011418523,247.00000000001,1712.00000000026,63.5742857142857,119.521666666667,123.059,121.432666666667,121.3215,75.134,118.511833333333,0.199516666666667,4.33553333333333,8.16938333333333,44.5423333333333
2016-08-04,19,1616106.22,140842.87,996733.8,1819.99999999971,260.000000000218,0,6702.72175392732,257.999999999993,1808.00000000017,62.7763636363636,120.4545,124.597,122.773333333333,123.233333333333,74.7901666666667,119.056166666667,0.34955,4.35038333333333,8.241,45.5153333333333
2016-08-04,20,1616178.38,140855.13,996733.8,360.000000000582,129.999999999654,0,1096.02595867526,126.666666666658,352.000000000407,62.5325,121.343833333333,119.271833333333,123.928,123.887833333333,75.912,118.1905,0.187033333333333,4.36705,1.78203333333333,44.8098333333333
2016-08-04,21,1616183.64,140861.17,996733.8,59.9999999976717,99.9999999999091,0,-106.097143786635,109.666666666665,83.9999999981956,63.752,121.119833333333,117.599166666667,123.341666666667,122.208,76.9985,118.4115,0.149233333333333,4.34976666666667,0.510633333333333,43.4773333333333
2016-08-04,22,1616238.02,140872.04,996813.75,1740.0000000016,250,1540.00000000087,5997.09867485346,240.000000000009,1690.00000000124,,121.062666666667,125.3155,123.565084745763,121.6875,74.3636666666667,120.309666666667,0.0501,4.36611666666667,8.17641666666667,48.327
2016-08-04,23,1616291.24,140882.7,996826.2,60.0000000013097,100.000000000364,0,19.8998461899179,108.000000000038,84.0000000011059,,120.9715,119.458166666667,123.506666666667,123.593333333333,76.1823333333333,119.178833333333,0,4.36678333333333,0.363133333333333,46.0085
