"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-08-05,0,1616295.12,140888.62,996826.2,59.9999999976717,109.999999999673,0,-153.380983997656,112.333333333269,91.9999999980064,,120.574666666667,117.910666666667,122.679833333333,121.675,76.5436666666667,118.8035,0.0124666666666667,4.35038333333333,0.621016666666667,45.0486666666667
2016-08-05,1,1616337.56,140899.89,996911.3,1360.00000000058,260.000000000218,1619.99999999898,4088.30500691676,257.000000000016,1338.00000000119,,121.138166666667,124.097333333333,123.628666666667,121.394406779661,73.3393333333333,120.7155,0,4.36485,8.241,50.3296666666667
2016-08-05,2,1616402.28,140912.91,996923.4,479.999999999563,139.999999999873,0,1630.83725820633,138.666666666692,471.999999998661,,120.706833333333,121.453,123.207833333333,123.537,74.3933333333333,119.666166666667,0,4.36636666666667,2.33558333333333,48.3315
2016-08-05,3,1616409.06,140919.1,996923.4,60.0000000013097,99.9999999999091,0,-50.3744310668231,99.6666666665836,60.0000000013097,,120.993,118.098,123.3905,122.532666666667,75.9013333333333,119.054166666667,0,4.34903333333333,0.36085,44.9791666666667
2016-08-05,4,1616441.96,140928.14,996974.76,1319.99999999971,230.000000000018,1150.00000000146,4160.55174794842,228.00000000002,1341.99999999946,,120.538166666667,123.276,122.884166666667,121.285666666667,72.8568333333333,119.944,0,4.36706666666667,6.56028333333333,49.4396666666667
2016-08-05,5,1616517.04,140941.04,996992.4,619.999999998981,160.000000000309,0,1901.45016594373,161.66666666677,636.000000000422,65.3775,120.8465,121.2845,123.433,123.819333333333,73.124,118.551666666667,0.1864,4.34898333333333,3.304,48.9273333333333
2016-08-05,6,1616591,140953.06,996992.4,2000,250,0,6897.86980990621,254.999999999973,1981.99999999997,62.1638888888889,120.997166666667,123.473,123.389166666667,122.848,70.4253333333333,117.76,0.45015,4.35116666666667,8.22886666666667,52.5256666666667
2016-08-05,7,1616689.12,140967.5,996992.4,1100.00000000218,210.000000000036,0,3499.6965031653,203.666666666732,1102.00000000004,62.135,120.849666666667,122.642333333333,123.397666666667,123.598666666667,71.1955,118.646,0.198466666666667,4.34823333333333,5.3587,51.0933333333333
2016-08-05,8,1616780.4,140980.71,996992.4,2079.99999999811,259.999999999764,0,7086.20959578357,257.666666666637,2067.99999999967,60.6994736842105,121.203666666667,122.37406779661,123.6695,123.05593220339,69.8886666666667,116.450166666667,0.5981,4.33651666666667,8.24026666666667,54.2233333333333
2016-08-05,9,1616894.98,140996.25,996992.4,1840.00000000015,250,0,6205.93222596718,258.999999999999,1850.00000000036,61.0175,120.3635,123.931,122.535666666667,122.5165,70.0425,118.793166666667,0.3616,4.36868333333333,8.23131666666667,55.3575
2016-08-05,10,1616972.82,141009.01,996992.4,639.999999999418,159.999999999854,0,1811.83992133646,158.666666666583,631.999999999607,62.4166666666667,121.100833333333,121.205833333333,123.752166666667,123.949333333333,72.3893333333333,118.758333333333,0.186416666666667,4.3487,3.29913333333333,52.2588333333333
2016-08-05,11,1617043.54,141021.15,996992.4,1800.00000000291,260.000000000218,0,6073.72992889801,256.33333333335,1802.00000000041,61.855,121.1315,124.184666666667,123.581333333333,123.0955,71.1893333333333,119.154,0.28635,4.35105,8.22886666666667,53.9253333333333
2016-08-05,12,1617128.58,141035.33,996992.4,759.999999998399,170.000000000073,0,2417.16545644783,176.333333333317,741.999999999825,63.18,121.233666666667,122.732333333333,123.9905,124.2585,73.0136666666667,120.2075,0.0870833333333333,4.35095,4.20166666666667,51.087
2016-08-05,13,1617179.24,141045.97,996992.4,1419.99999999825,239.999999999782,0,4933.85016277843,235.666666666687,1435.99999999897,62.9933333333333,121.497166666667,123.776166666667,124.1755,123.824666666667,72.953,119.183333333333,0.236483333333333,4.3515,7.2577,50.752
2016-08-05,14,1617248.36,141058.93,996992.4,460.000000002765,150.000000000091,0,1233.01634947245,143.000000000075,454.00000000227,,121.4055,121.059666666667,124.120833333333,124.0675,74.5103333333333,120.073833333333,0.0124666666666667,4.34976666666667,2.64326666666667,46.3305
2016-08-05,15,1617255.66,141065.13,996992.4,79.9999999981083,90.0000000001455,0,-43.911762133646,101.333333333256,71.9999999979336,64.49,121.390666666667,118.091333333333,123.913833333333,123.043333333333,75.9611666666667,118.919166666667,0.06195,4.34926666666667,0.361883333333333,42.2218333333333
2016-08-05,16,1617298.82,141074.99,996992.4,1540.00000000087,250,0,5026.06171987104,239.666666666684,1550.00000000073,,119.6095,123.788166666667,121.529333333333,121.582203389831,74.4555,119.698833333333,0.0126833333333333,4.3689,7.5067,46.47
2016-08-05,17,1617388.9,141089.62,996992.4,919.999999998254,190.000000000055,0,3189.49628950762,192.666666666734,907.999999999083,75.4866666666667,121.008833333333,123.442833333333,123.654333333333,124.210166666667,74.7528333333333,120.372666666667,0.125116666666667,4.35028333333333,5.1002,43.3205
2016-08-05,18,1617422.72,141098.89,996992.4,980.000000003201,190.000000000055,0,3126.5511172333,194.666666666611,1004.00000000118,64.28,121.6215,121.758833333333,124.379833333333,123.9235,75.1888333333333,119.480666666667,0.125116666666667,4.35323333333333,5.00246666666667,41.3351666666667
2016-08-05,19,1617493.8,141112.21,996992.4,639.999999999418,169.999999999618,0,2094.24219636577,169.666666666596,624.000000000888,,121.332333333333,122.0955,123.939666666667,123.955833333333,75.0091666666667,120.301333333333,0.0621333333333333,4.35178333333333,3.87611666666667,41.1726666666667
2016-08-05,20,1617518.82,141120.6,996992.4,919.999999998254,190.000000000055,0,2779.31565720985,190.000000000055,939.99999999869,64.76,121.412166666667,121.254333333333,123.931833333333,123.338166666667,74.9131666666667,119.0665,0.125116666666667,4.3511,4.70175,43.307
2016-08-05,21,1617608.46,141135.07,996992.4,1299.99999999927,230.000000000018,0,4621.69535328253,224.666666666675,1275.99999999875,63.59,121.032333333333,124.4825,123.587833333333,123.889666666667,73.2045,120.085,0.162116666666667,4.35005,6.35836666666667,46.5105
2016-08-05,22,1617670.16,141147.16,996992.4,980.000000003201,190.000000000055,0,3024.02076559203,190.33333333338,980.000000003201,63.01,121.556833333333,122.965333333333,124.338333333333,124.094,74.2983333333333,119.7675,0.100166666666667,4.34998333333333,4.98725,44.9063333333333
2016-08-05,23,1617696.9,141155.38,996992.4,79.9999999981083,99.9999999999091,0,-38.0183739742087,98.6666666665921,71.9999999979336,,121.433166666667,118.650166666667,124.092333333333,123.8265,76.0653333333333,119.405,0,4.3501,0.349616666666667,41.6468333333333
2016-08-06,0,1617706.12,141161.85,996992.4,599.999999998545,150.000000000091,0,1396.03484876905,154.666666666738,616.000000000349,,120.161833333333,119.506,122.139333333333,121.164166666667,75.1913333333333,118.865,0.0249333333333333,4.35001666666667,2.95795,42.8781666666667
2016-08-06,1,1617787.68,141175.41,996992.4,1480.0000000032,240.000000000236,0,5236.76104044549,234.00000000003,1464.0000000014,,119.784,125.372333333333,122.0865,122.783,72.6626666666667,120.307333333333,0,4.34803333333333,6.85641666666667,46.4418333333333
2016-08-06,2,1617825.5,141184.67,996992.4,39.9999999972351,99.9999999999091,0,-36.2360778429074,99.3333333332582,57.999999997628,,121.215166666667,118.471333333333,123.856833333333,123.826166666667,75.4085,119.166166666667,0.0249333333333333,4.35215,0.34915,42.1556666666667
2016-08-06,3,1617832.04,141190.9,997000.35,460.000000002765,130.000000000109,1629.99999999738,765.949901992966,140.33333333335,458.000000000902,,120.428833333333,118.9075,122.894833333333,121.378,74.7315,118.897833333333,0.0126833333333333,4.3498,2.25866666666667,42.6005
2016-08-06,4,1617889,141203.97,997090.2,1340.00000000015,269.999999999982,0,4382.0899398007,263.666666666647,1346.00000000028,,121.501833333333,124.9025,123.800689655172,122.106101694915,72.0495,121.278333333333,0.0249333333333333,4.36668333333333,8.23915,46.5593333333333
2016-08-06,5,1617961.22,141217.27,997090.2,1000,189.9999999996,0,3176.64875416178,195.666666666663,1004.00000000009,69.088,121.1185,123.1865,123.851833333333,124.117333333333,72.2105,119.2905,0.1249,4.35005,4.9769,46.7026666666667
2016-08-06,6,1618015.22,141228.27,997090.2,399.999999997817,140.000000000327,0,1289.47074320047,130.333333333359,381.999999999243,,121.451833333333,121.196333333333,124.253,124.073333333333,73.0581666666667,119.724333333333,0.0754333333333333,4.35191666666667,1.93326666666667,45.7391666666667
2016-08-06,7,1618024.56,141234.72,997090.2,580.000000001746,139.999999999873,0,1406.0675852286,142.666666666643,600.000000000728,63.8522222222222,121.219,118.574833333333,123.638166666667,122.675,73.4141666666667,117.334166666667,0.248933333333333,4.33508333333333,2.53301666666667,45.2635
2016-08-06,8,1618121.12,141247.72,997170.77,2079.99999999811,260.000000000218,1960.00000000276,7454.98545193435,258.666666666674,2077.99999999952,62.1981818181818,121.115166666667,122.395166666667,123.684915254237,121.0105,69.2801666666667,116.214833333333,0.623816666666667,4.31656666666667,8.2288,50.97
2016-08-06,9,1618234.22,141263.18,997207.8,1819.99999999971,250,0,6041.55246365768,251.666666666673,1810.00000000058,62.5866666666667,120.2595,125.2605,122.598833333333,122.9775,69.1878333333333,120.255666666667,0.137366666666667,4.33248333333333,8.22668333333333,49.5845
2016-08-06,10,1618298.22,141274.77,997207.8,560.00000000131,149.999999999636,0,1418.31775463072,157.333333333281,573.999999999432,64.8055555555556,121.400833333333,120.602166666667,124.2395,124.3225,72.0233333333333,118.714,0.248983333333333,4.35056666666667,2.85753333333333,45.2861666666667
2016-08-06,11,1618385.18,141287.94,997207.8,2060.00000000131,269.999999999982,0,7159.96352497069,264.333333333313,2064.00000000031,61.095,120.908,121.4595,123.1785,122.395833333333,69.1728333333333,115.53,0.635866666666667,4.3156,8.23921666666667,50.0061666666667
2016-08-06,12,1618500.92,141303.69,997207.8,1819.99999999971,260.000000000218,0,5965.2918165299,259.33333333334,1803.99999999972,61.5011111111111,120.217833333333,123.9485,122.456166666667,122.599166666667,69.6803333333333,119.0045,0.285966666666667,4.35173333333333,8.22906666666667,49.8925
2016-08-06,13,1618596.66,141318.17,997207.8,979.999999999563,190.000000000055,0,3331.91286225088,195.666666666708,992.000000000553,62.0616666666667,121.190333333333,123.007666666667,123.920666666667,124.158666666667,70.9636666666667,119.25,0.29965,4.3341,4.73951666666667,47.925
2016-08-06,14,1618659.48,141330.01,997207.8,1180.00000000029,210.000000000036,0,3861.82917819461,202.333333333399,1158.0000000009,62.8,121.551833333333,123.777166666667,124.455833333333,124.292166666667,70.8451666666667,120.425,0.112216666666667,4.35076666666667,5.89715,48.7028333333333
2016-08-06,15,1618685.34,141338.23,997207.8,59.9999999976717,89.9999999996908,0,-45.9571153575615,96.999999999889,59.9999999976717,,121.580666666667,118.4405,124.472,124.2055,73.9206666666667,119.307666666667,0.0368,4.3321,0.3625,43.9363333333333
2016-08-06,16,1618700.8,141345.28,997207.8,860.000000000582,180.000000000291,0,2398.2321165299,178.000000000065,880.000000001019,63.95,120.275166666667,120.3665,122.336,121.354833333333,73.0276666666667,118.8585,0.0500833333333333,4.35275,4.24095,44.8641666666667
2016-08-06,17,1618791.5,141359.44,997207.8,1500,230.000000000018,0,5138.04474777257,228.666666666686,1473.99999999943,64.955,120.0295,125.310833333333,122.350166666667,122.996271186441,71.6895,120.319666666667,0.0875166666666667,4.35061666666667,6.89313333333333,46.7275
2016-08-06,18,1618829.9,141368.5,997207.8,40.0000000008731,99.9999999999091,0,-26.6006157678781,104.666666666587,54.0000000011787,,121.332833333333,118.1965,124.0305,123.992333333333,74.8195,118.687333333333,0.0995333333333333,4.33273333333333,0.360383333333333,41.9371666666667
2016-08-06,19,1618879.2,141378.77,997207.8,1680.00000000029,250,0,5236.75959830012,244.999999999997,1681.99999999924,64.00375,120.604666666667,123.196333333333,122.721666666667,122.057166666667,71.304,118.764333333333,0.224683333333333,4.3179,7.879,47.244
2016-08-06,20,1618982.8,141394,997207.8,1360.00000000058,219.9999999998,0,4656.56853042204,218.333333333339,1350.00000000146,63.0685714285714,120.588,124.599666666667,123.026,123.463666666667,71.1748333333333,119.937833333333,0.137366666666667,4.33335,6.3218,48.7728333333333
2016-08-06,21,1619025.2,141403.54,997207.8,840.000000000146,170.000000000073,0,2542.56713370457,170.666666666739,851.999999998588,63.3972727272727,121.455,119.414166666667,124.152833333333,123.974833333333,73.3378333333333,117.174666666667,0.363283333333333,4.31975,3.89065,46.2743333333333
2016-08-06,22,1619114.38,141417.36,997207.8,1340.00000000015,220.000000000255,0,4726.90672649472,219.000000000066,1328.0000000017,63.77,120.888166666667,125.1445,123.2975,123.116666666667,71.3285,120.449166666667,0.0746166666666667,4.33353333333333,6.26918333333333,49.5533333333333
2016-08-06,23,1619146.26,141425.98,997207.8,59.9999999976717,99.9999999999091,0,-40.8753861664713,98.6666666665769,59.9999999976717,,121.346,118.465,124.04,123.9185,74.5276666666667,119.273333333333,0,4.33353333333333,0.348366666666667,44.2598333333333
2016-08-07,0,1619153.58,141432.31,997217.28,500,139.999999999873,659.999999999854,1058.63252250879,147.333333333381,524.000000000524,,120.604166666667,119.293666666667,122.991833333333,121.219,73.8501666666667,118.980666666667,0.0247333333333333,4.35196666666667,2.61835,45.7501666666667
2016-08-07,1,1619231.54,141445.65,997247.4,1600.00000000218,250,0,5668.58697924971,243.000000000014,1584.00000000038,,120.178833333333,125.965833333333,122.340677966102,122.8105,70.726,120.7095,0,4.35008333333333,7.45566666666667,51.2093333333333
2016-08-07,2,1619276.08,141455.5,997247.4,59.9999999976717,99.9999999999091,0,-22.3894290738569,102.666666666573,51.9999999989523,,121.311166666667,118.867166666667,124.072833333333,124.087666666667,74.1558333333333,119.307,0,4.332,0.361683333333333,46.2481666666667
2016-08-07,3,1619280.44,141461.59,997247.43,240.000000001601,120.000000000346,29.9999999988358,71.3615326494724,124.66666666669,254.000000001179,,120.676333333333,118.285166666667,122.864166666667,121.775833333333,74.2255,118.938166666667,0,4.33351666666667,1.42068333333333,45.9773333333333
2016-08-07,4,1619346.16,141473.8,997300.31,1759.9999999984,269.999999999982,869.999999998981,6185.6365475381,251.333333333378,1725.99999999911,,120.639,126.071333333333,123.274833333333,122.501,70.402,120.920666666667,0,4.34941666666667,8.19208333333333,51.8831666666667
2016-08-07,5,1619400.76,141484.72,997301.4,319.999999999709,119.999999999891,0,632.18268165299,138.333333333261,352.000000000407,67.3871428571429,121.333166666667,119.852166666667,124.144833333333,124.229333333333,72.907,118.250333333333,0.174766666666667,4.33535,1.75983333333333,48.284
2016-08-07,6,1619471.16,141497.15,997301.4,1620.00000000262,250,0,5552.5846433177,239.666666666684,1604.00000000154,63.975,121.063,125.555,123.6195,123.3175,69.7986666666667,120.395666666667,0.0621333333333333,4.33541666666667,7.35643333333333,52.8336666666667
2016-08-07,7,1619531.08,141508.06,997301.4,1119.99999999898,170.000000000073,0,3597.37137133646,181.000000000055,1139.99999999869,63.045,121.398666666667,120.2645,124.196666666667,124.106833333333,71.2518333333333,116.644,0.422066666666667,4.30943333333333,4.2146,50.3823333333333
2016-08-07,8,1619636.34,141522.37,997301.4,1799.99999999927,259.999999999764,0,6042.94701822978,258.666666666659,1803.99999999972,62.8838461538462,120.858166666667,123.907166666667,123.188333333333,122.643666666667,70.0568333333333,118.898833333333,0.323783333333333,4.31738333333333,8.23105,52.2053333333333
2016-08-07,9,1619741.8,141537.67,997301.4,1420.00000000189,230.000000000018,0,4806.01372860492,222.333333333351,1400.00000000182,63.1916666666667,121.0515,124.7565,123.704166666667,123.922166666667,70.0186666666667,119.982666666667,0.236283333333333,4.31836666666667,6.46975,52.4335
2016-08-07,10,1619790.18,141547.87,997301.4,939.99999999869,179.999999999836,0,2644.44473124267,187.666666666625,949.999999998545,63.22,121.504833333333,121.339666666667,124.358,124.042,70.5545,119.264,0.0993833333333333,4.3341,4.66513333333333,50.5931666666667
2016-08-07,11,1619887.84,141562.53,997301.4,1919.99999999825,260.000000000218,0,6221.78018141852,259.999999999991,1920.00000000007,62.4609090909091,121.064166666667,123.5445,123.613166666667,123.410833333333,67.5911666666667,118.385,0.471966666666667,4.31696666666667,8.22675,54.5106666666667
2016-08-07,12,1619978.76,141576.08,997301.4,680.000000000291,159.999999999854,0,2247.38214654162,154.666666666617,669.999999998618,,121.2225,121.972,123.967333333333,123.969333333333,70.4063333333333,119.6075,0.0746,4.31751666666667,3.18071666666667,52.5126666666667
2016-08-07,13,1619997.96,141583.46,997301.4,800.00000000291,170.000000000073,0,2224.90259560375,169.666666666762,824.000000001615,63.1,121.370166666667,120.097666666667,123.986,123.193,72.1836666666667,118.182833333333,0.224216666666667,4.31695,3.84163333333333,51.14
2016-08-07,14,1620089.9,141597.56,997301.4,1799.99999999927,260.000000000218,0,6008.92534237984,258.666666666659,1785.99999999933,62.8633333333333,120.0605,124.873833333333,122.181355932203,122.453166666667,70.0888333333333,119.895166666667,0.162116666666667,4.33513333333333,8.2292,55.4568333333333
2016-08-07,15,1620161.02,141609.91,997301.4,360.000000000582,129.999999999654,0,1205.89929900352,128.333333333209,350.000000001819,,121.326,120.554166666667,124.197166666667,124.4895,72.5715,119.767,0.0245166666666667,4.33403333333333,1.91778333333333,52.9643333333333
2016-08-07,16,1620166.2,141615.9,997301.4,59.9999999976717,90.0000000001455,0,-50.910566940211,99.0000000001449,65.9999999978027,66.49,121.444333333333,118.2585,124.046271186441,122.910333333333,74.2078333333333,119.255666666667,0.02495,4.31621666666667,0.3494,49.4943333333333
2016-08-07,17,1620209,141625.4,997301.4,1560.00000000131,240.000000000236,0,4685.6917517585,234.999999999991,1564.00000000031,65.42,119.33,122.954833333333,121.319666666667,121.373333333333,70.5093333333333,119.131666666667,0.0873,4.3326,7.19191666666667,52.327
2016-08-07,18,1620314.82,141640.29,997301.4,1340.00000000015,210.000000000036,0,4741.81652971864,208.666666666628,1330.00000000102,63.85375,120.524166666667,123.954833333333,122.9305,123.365333333333,71.1251666666667,119.243333333333,0.224416666666667,4.31761666666667,5.88728333333333,52.5911666666667
2016-08-07,19,1620376.8,141651.76,997301.4,1360.00000000058,219.9999999998,0,4363.65709765534,215.666666666584,1350.00000000036,63.33,121.318166666667,123.623833333333,123.935333333333,123.788,71.749,119.3465,0.178316666666667,4.31656666666667,6.64285,55.5153333333333
2016-08-07,20,1620436.18,141662.98,997301.4,840.000000000146,179.999999999836,0,2452.81895644783,183.000000000038,863.99999999885,63.545,121.367,121.800666666667,124.0195,123.824666666667,71.9763333333333,118.798,0.13715,4.31833333333333,4.22505,57.757
2016-08-07,21,1620513.36,141675.87,997301.4,1059.99999999767,190.000000000055,0,3304.36685908558,197.333333333381,1057.99999999981,63.8833333333333,121.343166666667,123.253833333333,124.067666666667,124.087333333333,70.7148333333333,119.5245,0.1623,4.33436666666667,5.18598333333333,60.7416666666667
2016-08-07,22,1620580,141688.04,997301.4,959.999999999127,190.000000000055,0,3307.11646811254,184.666666666711,947.999999998501,,121.527,123.461166666667,124.371666666667,124.176833333333,71.3436666666667,120.3985,0.0376166666666667,4.33616666666667,4.60253333333333,59.0945
2016-08-07,23,1620597.24,141695.33,997301.4,80.0000000017462,99.9999999999091,0,-48.9479537514654,98.3333333332515,72.0000000015716,65.1,121.516166666667,118.137833333333,124.313166666667,123.907833333333,73.9271666666667,119.057166666667,0.0374166666666667,4.33256666666667,0.347916666666667,54.4316666666667
2016-08-08,0,1620613.56,141702.69,997333.07,700.000000000728,180.000000000291,1510.00000000204,1843.25529830012,187.666666666731,718.00000000112,,121.221166666667,120.786666666667,123.8915,120.948166666667,72.1118333333333,119.658,0,4.33265,4.53776666666667,57.3491666666667
2016-08-08,1,1620684.56,141717.5,997392,1540.00000000087,269.999999999982,0,4962.58141389215,252.666666666679,1511.9999999999,,120.4295,125.262833333333,122.459661016949,122.727333333333,70.2721666666667,121.072666666667,0.0124666666666667,4.35141666666667,8.11655,60.2571666666667
2016-08-08,2,1620736.36,141728.2,997392,59.9999999976717,99.9999999999091,0,5.07979818288388,107.999999999902,77.9999999984284,,121.338166666667,119.5145,124.1695,124.246666666667,73.1363333333333,119.377166666667,0,4.33483333333333,0.349,55.4621666666667
2016-08-08,3,1620740.1,141734.14,997392,80.0000000017462,99.9999999999091,0,-164.908247479484,113.333333333458,106.000000000859,,120.943,118.04,123.2615,122.177457627119,73.6863333333333,118.9955,0,4.33313333333333,0.698883333333333,53.802
2016-08-08,4,1620797.2,141745.52,997444.06,1779.99999999884,260.000000000218,950.000000000728,5823.71665005862,254.333333333307,1773.9999999998,,120.6065,125.546833333333,123.2045,122.233166666667,69.5063333333333,120.728,0,4.33366666666667,8.24133333333333,60.4831666666667
2016-08-08,5,1620867.26,141757.78,997449,759.999999998399,159.999999999854,0,2136.0489151231,161.999999999913,737.999999999738,66.578,121.300833333333,121.382333333333,124.181166666667,124.418,71.1666666666667,118.472833333333,0.2242,4.33506666666667,3.43166666666667,57.4308333333333
2016-08-08,6,1620942.94,141770.22,997449,1220.00000000116,210.000000000036,0,4227.38022661196,204.666666666678,1213.99999999958,,121.416,124.966,124.244333333333,124.058166666667,69.5235,120.7465,0.0126833333333333,4.31698333333333,5.6352,59.799
2016-08-08,7,1620971.64,141778.42,997449,400.000000001455,130.000000000109,0,794.767975146541,134.666666666741,428.000000000611,64.165,121.568166666667,119.231666666667,124.494833333333,124.267833333333,72.1818333333333,118.5095,0.112433333333333,4.3313,2.15851666666667,54.1251666666667
2016-08-08,8,1621046.7,141791.11,997449,1799.99999999927,259.999999999764,0,5888.55325709261,258.333333333333,1790.00000000015,63.5,120.769333333333,125.391333333333,123.127666666667,122.719,68.7333333333333,120.510666666667,0.136966666666667,4.32038333333333,8.23145,58.7676666666667
2016-08-08,9,1621137.1,141805.73,997449,1119.99999999898,210.000000000036,0,3266.2993784251,213.333333333306,1120.00000000007,62.9,121.4395,122.25,124.372666666667,124.637,69.3815,119.263559322034,0.27475,4.31593333333333,6.00983333333333,58.2593333333333
2016-08-08,10,1621222.84,141819.35,997449,1580.00000000175,260.000000000218,0,5042.20907936694,258.000000000008,1581.99999999997,62.54,121.659333333333,124.919166666667,124.581666666667,124.3175,68.8155,120.738666666667,0.149033333333333,4.33438333333333,8.2288,60.0301666666667
2016-08-08,11,1621327.36,141834.89,997449,2020.00000000044,259.999999999764,0,6851.9294869871,258.999999999999,1996.000000001,62.7526086956522,121.5765,124.842666666667,124.483833333333,124.301833333333,68.105,119.164333333333,0.460533333333333,4.3172,8.22893333333333,60.8075
2016-08-08,12,1621409,141850.42,997449,1020.00000000044,260.000000000218,0,2609.33650295105,258.666666666674,1049.99999999927,,121.583166666667,123.983833333333,124.557333333333,124.420833333333,69.383,121.79724137931,0.0507166666666667,4.33363333333333,8.22906666666667,59.1801666666667
2016-08-08,13,1621476.5,141865.98,997449,1119.99999999898,259.999999999764,0,3069.5984641445,260.000000000021,1072.00000000012,,121.6475,124.239,124.636166666667,124.5245,69.7528333333333,121.730677966102,0.0505166666666667,4.336,8.22806666666667,56.7176666666667
2016-08-08,14,1621537.24,141881.62,997449,939.99999999869,260.000000000218,0,2623.17336097748,260.999999999982,971.999999999025,,121.629666666667,124.031694915254,124.5745,124.359666666667,70.5853333333333,121.88813559322,0.0374,4.33125,8.21221666666667,52.5301666666667
2016-08-08,15,1621598.84,141897.28,997449,1020.00000000044,259.999999999764,0,2792.95361043376,261.333333333323,1028.00000000061,65.225,121.588666666667,123.795666666667,124.494833333333,124.2855,71.4616666666667,121.484,0.0875,4.33373333333333,8.241,50.0593333333333
2016-08-08,16,1621659.02,141912.95,997449,939.99999999869,260.000000000218,0,2563.78720287222,260.666666666672,939.99999999869,,121.5675,123.9555,124.419,124.242,72.6298333333333,121.834333333333,0.0372,4.33355,8.21526666666667,48.6145
2016-08-08,17,1621724.02,141928.58,997449,1260.00000000204,259.999999999764,0,3355.06491735053,260.666666666657,1268.00000000112,65.405,121.608166666667,124.088,124.483333333333,124.292666666667,71.9016666666667,121.3085,0.112633333333333,4.31953333333333,8.23138333333333,50.2926666666667
2016-08-08,18,1621782.94,141941.42,997449,459.999999999127,150.000000000091,0,1358.39211699883,154.333333333322,481.999999999607,65.2375,121.701666666667,120.236166666667,124.592333333333,124.494333333333,73.0041666666667,118.965833333333,0.236516666666667,4.3162,2.94206666666667,50.622
2016-08-08,19,1621842.36,141953.25,997449,1680.00000000029,269.999999999982,0,5371.44815398593,251.666666666673,1644.0000000006,,121.529,125.251166666667,124.226,123.8885,72.0963333333333,120.805,0.0750333333333333,4.3466,8.23698333333333,51.456
2016-08-08,20,1621898.5,141964.65,997449,180.000000000291,110.000000000127,0,494.554251524033,117.666666666658,170.000000000073,64.51,121.493166666667,119.443333333333,124.204,124.049166666667,73.6793333333333,118.878666666667,0.112033333333333,4.3131,0.933116666666667,49.1226666666667
2016-08-08,21,1621942.22,141974.58,997449,1579.99999999811,239.999999999782,0,4716.15418839391,242.666666666658,1595.99999999991,63.9822222222222,121.054,123.262,123.362666666667,122.711333333333,71.2145,119.253833333333,0.225316666666667,4.31781666666667,7.43066666666667,53.3453333333333
2016-08-08,22,1622035.36,141988.84,997449,940.000000002328,190.000000000055,0,3010.64630943728,193.000000000059,968.000000000029,63.715,120.879166666667,122.984833333333,123.409666666667,123.7355,72.0161666666667,119.5585,0.112233333333333,4.3342,4.75223333333333,53.2555
2016-08-08,23,1622093.38,142000.23,997449,899.999999997817,179.999999999836,0,2960.8472943728,172.33333333323,865.99999999853,,121.411166666667,123.337833333333,124.144166666667,123.998333333333,72.0045,120.261833333333,0.0126833333333333,4.33363333333333,4.13781666666667,53.2255
2016-08-09,0,1622108.34,142007.27,997449,80.0000000017462,100.000000000364,0,-45.7874066236812,98.3333333334182,74.0000000016153,,121.385333333333,118.447666666667,124.0435,123.581,74.4495,119.309666666667,0,4.31635,0.361233333333333,49.48
2016-08-09,1,1622126.8,142014.96,997488.59,700.000000000728,190.000000000055,1579.99999999811,1725.60944445328,198.333333333327,706.000000000131,,121.478166666667,121.0455,124.0035,121.0315,72.1468333333333,119.919491525424,0.0245166666666667,4.35108333333333,5.02536666666667,53.6731666666667
2016-08-09,2,1622201.98,142029.94,997543.8,1500,250,0,4783.66023094959,239.666666666684,1496.00000000064,,120.407666666667,125.517,122.659491525424,123.045833333333,69.7066666666667,120.912333333333,0.0249333333333333,4.3337,7.20626666666667,57.9175
2016-08-09,3,1622244.22,142039.55,997543.8,59.9999999976717,89.9999999996908,0,-5.82286969519349,106.999999999941,53.9999999975407,66.6333333333333,121.4225,118.6705,124.251166666667,124.2315,73.5178333333333,118.946833333333,0.100166666666667,4.31668333333333,0.374766666666667,51.8383333333333
2016-08-09,4,1622292.56,142049.91,997543.8,1659.99999999985,260.000000000218,0,5161.66466905041,247.00000000001,1676.00000000166,66.15,120.912,124.500166666667,123.286333333333,122.7865,69.5721666666667,119.945833333333,0.0378166666666667,4.33566666666667,7.8041,58.371
2016-08-09,5,1622386.88,142064.17,997543.8,920.000000001892,170.000000000073,0,3020.87749976553,174.666666666735,902.000000000044,65.57,121.232166666667,122.998166666667,124.054166666667,124.3275,70.4053333333333,119.916333333333,0.11265,4.31866666666667,4.18908333333333,57.4583333333333
2016-08-09,6,1622402.54,142071.14,997543.8,60.0000000013097,99.9999999999091,0,-44.8010525205158,97.9999999999109,68.0000000014843,,121.551333333333,118.189,124.402166666667,123.930666666667,73.0413333333333,119.1055,0.0746,4.33328333333333,0.3502,52.0408333333333
2016-08-09,7,1622435.02,142079.81,997586.9,1339.99999999651,219.9999999998,1229.99999999956,3926.49458546307,220.666666666678,1359.9999999984,64.415,121.417833333333,122.7255,123.864333333333,121.476,69.3545,119.652166666667,0.112,4.31533333333333,6.30706666666667,58.1238333333333
2016-08-09,8,1622542.62,142095.07,997617.6,1900.00000000146,260.000000000218,0,6238.09600304807,259.000000000015,1887.99999999974,62.0273333333333,120.902333333333,123.771166666667,123.444833333333,123.650333333333,68.4021666666667,118.611333333333,0.4125,4.30073333333333,8.24251666666667,60.9585
2016-08-09,9,1622634.96,142108.91,997617.6,760.000000002037,159.999999999854,0,2541.86972198124,162.00000000005,752.000000001863,61.81,121.407833333333,122.205666666667,124.2235,124.2265,70.1391525423729,119.9005,0.1249,4.31928333333333,3.60265,58.5826666666667
2016-08-09,10,1622662.86,142117.07,997617.6,1039.99999999724,190.000000000055,0,2956.64642268464,187.99999999992,1051.99999999859,64.8225,121.521833333333,120.872666666667,124.270333333333,123.5175,70.6635,118.4265,0.349966666666667,4.31661666666667,4.84958333333333,56.8733333333333
2016-08-09,11,1622762.62,142131.63,997617.6,1780.00000000247,250,0,5882.7377936694,246.999999999965,1752.00000000077,62.485,120.649166666667,125.8835,123.058333333333,123.382666666667,68.1075,120.874833333333,0.0868833333333333,4.31346666666667,8.0172,61.0761666666667
2016-08-09,12,1622842.7,142144.7,997617.6,1039.99999999724,199.999999999818,0,3269.97650732708,198.333333333342,1055.99999999758,64.02,121.597333333333,123.662166666667,124.609833333333,124.593333333333,69.0886666666667,118.861833333333,0.211783333333333,4.31583333333333,5.0139,60.23
2016-08-09,13,1622878.1,142153.55,997617.6,60.0000000013097,90.0000000001455,0,-35.7675272567409,98.3333333334637,60.0000000013097,,121.598666666667,118.599666666667,124.534666666667,124.274666666667,72.5336666666667,119.315333333333,0.0247333333333333,4.31781666666667,0.348566666666667,54.1645
2016-08-09,14,1622885.22,142159.79,997631.47,500,150.000000000091,1100.00000000218,966.277581946073,143.333333333218,511.999999999898,66.36,121.056666666667,119.161833333333,123.799666666667,121.640166666667,72.0758333333333,119.053833333333,0.09995,4.31771666666667,2.52976666666667,54.6125
2016-08-09,15,1622964.08,142172.9,997683.6,1700.00000000073,250,0,5876.4761940211,244.999999999997,1686.00000000079,65.365,120.819166666667,126.310666666667,123.009833333333,123.044666666667,69.6065,121.079666666667,0.06255,4.31755,7.78,59.097
2016-08-09,16,1623037.6,142185.61,997683.6,1059.99999999767,210.000000000036,0,3320.77541799531,221.333333333359,1057.99999999908,63.984,121.528833333333,123.188333333333,124.4055,124.401,71.6433333333333,119.7715,0.18745,4.3167,6.05993333333333,55.6335
2016-08-09,17,1623117.66,142200.89,997683.6,1480.0000000032,259.999999999764,0,4316.26143007034,252.666666666664,1463.99999999958,63.1825,121.5695,123.998333333333,124.366166666667,124.107,71.3793333333333,120.428333333333,0.1494,4.31673333333333,8.23888333333333,56.0235
2016-08-09,18,1623166.88,142211.88,997683.6,59.9999999976717,110.000000000127,0,144.231304923798,114.333333333328,84.0000000000146,64.36,121.565166666667,118.915666666667,124.3855,124.221,73.3506666666667,118.918,0.1004,4.32006666666667,0.638666666666667,53.665
2016-08-09,19,1623215.04,142221.89,997683.6,1700.00000000073,239.999999999782,0,5116.22424773978,243.333333333355,1702.00000000077,63.128,121.037833333333,123.346271186441,123.315333333333,122.670166666667,70.7401666666667,119.277166666667,0.224666666666667,4.31591666666667,7.59255,57.8981666666667
2016-08-09,20,1623315.42,142236.63,997683.6,1080.00000000175,200.000000000273,0,3620.58873851114,198.333333333267,1074.00000000162,63.05,120.967166666667,123.635,123.558166666667,123.922333333333,70.7601666666667,119.479166666667,0.186616666666667,4.31666666666667,4.93991666666667,58.3185
2016-08-09,21,1623376.9,142248.07,997683.6,1179.99999999665,199.999999999818,0,3658.0968130129,197.000000000025,1173.99999999761,63.2071428571429,121.487333333333,123.410166666667,124.231833333333,124.012166666667,71.172,119.720333333333,0.1378,4.3174,5.6101,57.7296666666667
2016-08-09,22,1623431.48,142258.95,997683.6,1240.0000000016,220.000000000255,0,3811.90806963658,210.666666666733,1242.00000000128,63.37,121.406,123.095666666667,124.058333333333,123.806333333333,71.8045,119.967,0.0866833333333333,4.33446666666667,6.0219,56.329
2016-08-09,23,1623486.46,142269.81,997683.6,139.999999999418,99.9999999999091,0,340.329588042204,112.666666666564,143.999999998778,,121.433166666667,120.267833333333,124.229333333333,124.187,73.554,119.750833333333,0,4.33566666666667,0.750316666666667,53.8295
2016-08-10,0,1623490.36,142275.73,997683.6,60.0000000013097,99.9999999999091,0,-54.6451368112544,109.333333333446,74.0000000012515,70.14,121.075333333333,118.163333333333,123.402166666667,122.35,74.499,119.030833333333,0.0376166666666667,4.3166,0.410266666666667,51.8383333333333
2016-08-10,1,1623537.38,142286.71,997742.89,1479.99999999956,260.000000000218,1239.99999999796,4188.95651201642,254.333333333337,1479.9999999992,,120.907333333333,124.12,123.447833333333,121.669661016949,69.9276666666667,120.6545,0,4.33111666666667,8.23895,60.4493333333333
2016-08-10,2,1623613.72,142300.47,997758,680.000000000291,159.999999999854,0,2302.83366260258,156.999999999895,672.000000000844,,120.9405,122.604333333333,123.594,123.968833333333,71.1821666666667,120.160333333333,0.0126833333333333,4.33476666666667,3.22891666666667,58.8215
2016-08-10,3,1623624.08,142307,997758,79.9999999981083,99.9999999999091,0,-1.95122268464237,110.333333333407,83.9999999981956,66.7033333333333,121.406333333333,118.247166666667,124.070166666667,123.391333333333,74.1565,118.559333333333,0.124683333333333,4.33455,0.43755,53.3388333333333
2016-08-10,4,1623681.6,142318.01,997758,1819.99999999971,269.999999999982,0,5610.54573675264,253.666666666671,1834.00000000111,64.48,119.724,124.272833333333,121.74,121.689166666667,69.334,119.633166666667,0.0374166666666667,4.31533333333333,8.25148333333333,61.5958333333333
2016-08-10,5,1623772.56,142332.01,997758,1140.00000000306,200.000000000273,0,3450.23886101993,200.000000000015,1121.99999999975,66.3071428571428,120.9435,123.593333333333,123.670666666667,124.132666666667,69.884,119.357,0.112016666666667,4.3182,5.37403333333333,60.8486666666667
2016-08-10,6,1623837.32,142343.79,997758,699.99999999709,159.999999999854,0,2392.10844953107,158.999999999908,699.999999998909,,121.520833333333,122.513833333333,124.431833333333,124.318666666667,70.5123333333333,120.230666666667,0.0623333333333333,4.31853333333333,3.43103333333333,58.3603333333333
2016-08-10,7,1623852.6,142350.76,997758,620.000000002619,139.999999999873,0,1527.03549654162,145.000000000073,626.000000001295,62.435,121.536666666667,118.453833333333,124.317166666667,123.4765,71.9418333333333,117.09,0.3113,4.30001666666667,2.68018333333333,56.7973333333333
2016-08-10,8,1623944.52,142363.84,997811.53,1939.99999999869,260.000000000218,1530.00000000247,6304.09615252052,257.333333333342,1939.99999999978,60.812380952381,121.4255,122.609666666667,123.702666666667,121.210666666667,68.7936666666667,117.385666666667,0.4863,4.30066666666667,8.22923333333333,61.8068333333333
2016-08-10,9,1624056.42,142379.27,997849.8,1840.00000000015,250,0,6230.07068405627,256.999999999986,1847.99999999996,60.7475,120.175333333333,125.1305,122.466333333333,122.854666666667,69.1678333333333,119.964666666667,0.174366666666667,4.31541666666667,8.22615,61.9851666666667
2016-08-10,10,1624155.12,142393.81,997849.8,1040.00000000087,190.000000000055,0,3327.78243569754,188.666666666722,1020.00000000116,62.5675,121.3705,122.386166666667,124.224333333333,124.3865,69.7375,119.468833333333,0.212383333333333,4.30278333333333,4.90223333333333,61.043
2016-08-10,11,1624181.14,142401.99,997849.8,719.999999997526,159.999999999854,0,1895.07145920281,161.666666666573,735.999999999331,62.9666666666667,121.636166666667,120.1005,124.509666666667,123.969166666667,71.8273333333333,118.768666666667,0.162333333333333,4.31833333333333,3.4554,57.7321666666667
2016-08-10,12,1624267.04,142415.44,997849.8,1360.00000000058,219.9999999998,0,4659.30381576788,216.666666666636,1351.99999999895,,120.836,125.252666666667,123.2685,123.3555,69.8196666666667,120.627166666667,0.0995333333333333,4.31806666666667,6.2337,61.1061666666667
2016-08-10,13,1624323.62,142426.4,997849.8,1220.00000000116,210.000000000036,0,3878.9986521102,213.333333333382,1190.00000000087,63.492,121.473333333333,122.9635,124.248833333333,124.059833333333,71.8568333333333,119.2375,0.137166666666667,4.31868333333333,5.92528333333333,57.123
2016-08-10,14,1624402.98,142441.59,997849.8,1099.99999999854,260.000000000218,0,2916.89264488247,259.66666666665,1136.00000000006,,121.483166666667,124.157288135593,124.294833333333,124.237333333333,71.8763333333333,121.741,0.0249333333333333,4.31396666666667,8.22681666666667,57.9668333333333
2016-08-10,15,1624465.72,142457.16,997849.8,1060.00000000131,259.999999999764,0,3022.98943610785,259.333333333325,1039.99999999978,68.81,121.5975,124.061833333333,124.450333333333,124.236833333333,72.205,121.537068965517,0.0872833333333333,4.33395,8.22906666666667,58.5613333333333
2016-08-10,16,1624538.5,142472.37,997849.8,1060.00000000131,220.000000000255,0,3205.75963171161,215.000000000055,1066.00000000144,63.0875,121.599333333333,123.1065,124.445,124.3105,73.1586666666667,120.442333333333,0.186216666666667,4.30175,6.18491666666667,57.0935
2016-08-10,17,1624565.98,142480.84,997849.8,239.999999997963,119.999999999891,0,219.814363716296,121.666666666655,253.999999998632,63.695,121.646166666667,118.550333333333,124.475333333333,124.217333333333,75.2726666666667,118.313166666667,0.173333333333333,4.31693333333333,1.48418333333333,53.1125
2016-08-10,18,1624634.08,142492.76,997849.8,1819.99999999971,260.000000000218,0,6333.38101635405,253.000000000005,1826.0000000002,63.8016666666667,120.958666666667,124.911166666667,123.183333333333,122.693333333333,72.976,119.667166666667,0.213016666666667,4.30055,8.22893333333333,55.2828333333333
2016-08-10,19,1624702.36,142504.55,997849.8,380.000000001019,129.999999999654,0,1036.23950029308,140.99999999997,401.999999999316,64.1375,121.2655,120.507833333333,123.874,124.015,75.2678333333333,118.531833333333,0.19995,4.30215,2.23338333333333,52.1956666666667
2016-08-10,20,1624767.18,142516.38,997849.8,1840.00000000015,260.000000000218,0,6145.76597004689,252.666666666679,1808.00000000054,64.2257142857143,121.1825,124.911833333333,123.615333333333,123.214,72.249,119.818833333333,0.224466666666667,4.31691666666667,8.22886666666667,57.5113333333333
2016-08-10,21,1624849.36,142529.67,997849.8,1180.00000000029,210.000000000036,0,3823.70965849941,200.333333333371,1146.00000000028,63.472,121.2515,123.608166666667,123.826833333333,123.815,72.7988333333333,119.348833333333,0.149633333333333,4.31531666666667,5.7849,56.7595
2016-08-10,22,1624893.28,142539.47,997849.8,60.0000000013097,99.9999999999091,0,15.4028213950762,107.333333333236,84.0000000014697,64.215,121.367666666667,119.410666666667,123.955333333333,123.782166666667,74.9781666666667,119.119333333333,0.06255,4.31563333333333,0.362083333333333,52.5875
2016-08-10,23,1624924.54,142548.26,997849.8,1319.99999999971,219.9999999998,0,4051.49436858148,225,1329.99999999811,69.5666666666667,120.814333333333,122.835,123.019333333333,122.395833333333,73.0671666666667,119.524666666667,0.124283333333333,4.31773333333333,6.33341666666667,55.4158333333333
2016-08-11,0,1625006.32,142561.63,997849.8,680.000000000291,160.000000000309,0,2304.46494900352,155.000000000109,662.000000001717,,120.8045,122.402,123.351833333333,123.796,73.0795,119.952333333333,0.0376166666666667,4.3191,3.14123333333333,55.236
2016-08-11,1,1625016.16,142568.16,997849.8,59.9999999976717,89.9999999996908,0,-47.6058052754982,98.3333333332363,67.9999999978463,,121.292,118.306666666667,123.853833333333,123.125166666667,75.1965,119.242666666667,0,4.31851666666667,0.3493,50.7106666666667
2016-08-11,2,1625038.12,142576.37,997896.69,760.000000002037,210.000000000036,1500,1848.64232233294,211.666666666694,792.000000000917,,121.1535,121.2695,123.4945,120.971666666667,72.5866666666667,119.947166666667,0,4.31761666666667,5.71098333333333,54.373
2016-08-11,3,1625119.7,142591.74,997939.8,1819.99999999971,269.999999999982,0,5940.42798376319,263.333333333352,1797.99999999959,66.50875,120.348833333333,125.209833333333,122.686333333333,123.139152542373,70.4658333333333,120.2955,0.149033333333333,4.33616666666667,8.24133333333333,57.3835
2016-08-11,4,1625191.32,142604.1,997939.8,360.000000000582,130.000000000109,0,1099.58541787808,126.666666666749,342.000000001644,,121.445833333333,121.072666666667,124.294833333333,124.322333333333,72.7461666666667,119.829166666667,0.0126833333333333,4.31833333333333,1.67145,53.7275
2016-08-11,5,1625196.3,142610.12,997939.8,59.9999999976717,90.0000000001455,0,-49.9878627784291,98.6666666665921,67.9999999978463,,121.354833333333,118.371166666667,123.901833333333,122.854333333333,74.2156666666667,119.315,0,4.29976666666667,0.361266666666667,50.1891666666667
2016-08-11,6,1625236.78,142619.31,997972.06,1520.00000000044,230.000000000018,799.999999999272,4485.25058229777,230.333333333344,1540.00000000051,64.9946153846154,120.027166666667,121.163333333333,122.226666666667,120.942833333333,70.6726666666667,117.529166666667,0.298183333333333,4.30075,6.90436666666667,55.8148333333333
2016-08-11,7,1625344.88,142634.7,997987.8,1819.99999999971,259.999999999764,0,6006.96879109027,251.666666666673,1802.00000000041,64.09,120.0805,125.605833333333,122.425833333333,123.012833333333,68.7256666666667,120.6295,0.137366666666667,4.317,8.23131666666667,59.1228333333333
2016-08-11,8,1625420.78,142647.35,997987.8,1060.00000000131,200.000000000273,0,3353.64978165299,203.000000000035,1077.99999999952,62.56125,121.511,122.834833333333,124.440666666667,124.543333333333,69.7601666666667,118.557166666667,0.224666666666667,4.30133333333333,5.1868,60.0791666666667
2016-08-11,9,1625508.66,142661.14,997987.8,1659.99999999985,230.000000000018,0,5592.25525146542,231.999999999986,1647.99999999996,61.9766666666667,121.557833333333,122.550166666667,124.363,124.114333333333,69.6955,116.7435,0.534666666666667,4.2838,6.90478333333333,60.9596666666667
2016-08-11,10,1625614.6,142675.95,997987.8,1639.99999999942,259.999999999764,0,5316.21860609613,248.000000000017,1610.00000000022,62.14,121.4295,125.515166666667,124.1895,123.994833333333,69.9071666666667,121.049333333333,0.0868666666666667,4.31688333333333,8.1292,62.7971666666667
2016-08-11,11,1625667.5,142687.17,997987.8,579.999999998108,159.999999999854,0,1253.38802162954,168.333333333264,603.999999999724,62.9283333333333,121.597,119.824,124.509166666667,124.349666666667,71.9153333333333,117.924833333333,0.323983333333333,4.29945,3.34055,60.223
2016-08-11,12,1625749.02,142700.84,997987.8,1680.00000000029,250,0,5868.90977057444,241.999999999947,1675.99999999911,62.825,121.197333333333,125.867666666667,123.763666666667,123.433050847458,70.5513333333333,120.642166666667,0.1245,4.31978333333333,7.75555,62.5415
2016-08-11,13,1625797.88,142710.87,997987.8,60.0000000013097,90.0000000001455,0,-5.78400509964835,102.000000000119,62.0000000009895,62.9,121.484166666667,118.603833333333,124.233666666667,124.158666666667,74.0778333333333,118.695333333333,0.0746166666666667,4.30475,0.35765,56.528
2016-08-11,14,1625802.2,142716.74,997992.16,220.000000001164,119.999999999891,539.999999997235,33.8465651817112,120.333333333216,240.000000000146,66.96,120.855833333333,118.095333333333,123.204333333333,121.668833333333,74.847,118.813166666667,0.06255,4.29966666666667,1.34621666666667,54.5521666666667
2016-08-11,15,1625868.2,142728.54,998020.2,1799.99999999927,260.000000000218,0,6348.10116524033,255.000000000018,1800,,119.850833333333,125.547,121.898666666667,122.029830508475,72.775,120.295666666667,0.0124666666666667,4.31863333333333,8.24066666666667,57.7811666666667
2016-08-11,16,1625964.92,142743.03,998020.2,1000,179.999999999836,0,3596.32156283705,185.666666666718,980.000000000291,65.174,121.246166666667,122.506166666667,123.959833333333,124.254666666667,74.6783333333333,119.488333333333,0.212183333333333,4.2995,4.76293333333333,54.8085
2016-08-11,17,1625993.54,142751.5,998020.2,860.000000000582,180.000000000291,0,2586.81594232122,176.666666666703,871.999999999389,64.7233333333333,121.549333333333,120.779666666667,124.223333333333,123.638833333333,75.7261666666667,118.089,0.26225,4.29948333333333,4.17648333333333,52.8201666666667
2016-08-11,18,1626069.46,142764.21,998020.2,799.999999999272,169.999999999618,0,2832.93071113716,166.333333333205,788.000000000466,,120.980666666667,123.090833333333,123.379666666667,123.4815,75.7913333333333,120.093333333333,0.02515,4.31498333333333,3.71533333333333,52.8698333333333
2016-08-11,19,1626082.1,142770.95,998020.2,60.0000000013097,90.0000000001455,0,-38.6178909144197,98.3333333334788,60.0000000013097,66.31,121.309833333333,118.143333333333,123.757833333333,123.181666666667,77.3106666666667,118.872666666667,0.0752333333333333,4.31593333333333,0.34875,49.2103333333333
2016-08-11,20,1626114.68,142779.61,998020.2,1359.99999999694,220.000000000255,0,4143.71413856976,219.999999999967,1365.99999999853,65.91,119.472,121.798333333333,121.282166666667,120.823166666667,75.1758333333333,118.504333333333,0.111833333333333,4.31583333333333,6.2313,53.5396666666667
2016-08-11,21,1626219.68,142794.8,998020.2,1600.00000000218,239.999999999782,0,5674.45951740914,236.333333333369,1594.0000000006,64.3283333333333,120.218333333333,125.020666666667,122.537333333333,123.114166666667,73.3451666666667,119.6895,0.17455,4.31915,7.25616666666667,57.8646666666667
2016-08-11,22,1626263.22,142804.36,998020.2,59.9999999976717,99.9999999999091,0,-20.8187127784291,100.333333333265,59.9999999976717,,121.2655,118.657833333333,123.840833333333,123.774333333333,76.3088333333333,119.0945,0.0374166666666667,4.3158,0.361216666666667,52.8865
2016-08-11,23,1626267.64,142810.36,998020.2,280.000000002474,119.999999999891,0,262.133801817116,125.999999999976,280.000000001746,,120.4565,118.3,122.495833333333,121.404833333333,76.307,118.742666666667,0.0124666666666667,4.33231666666667,1.57145,51.913
2016-08-12,0,1626321.42,142822.67,998104.13,1360.00000000058,270.000000000437,1460.00000000276,4424.87780627198,262.000000000035,1381.99999999997,,121.01,124.497833333333,123.576440677966,121.676833333333,73.0101666666667,120.837166666667,0,4.33308333333333,8.23921666666667,57.1613333333333
2016-08-12,1,1626388.88,142835.63,998107.8,500,139.999999999873,0,1589.64836430246,137.999999999996,478.000000001339,,120.89,121.546833333333,123.457833333333,123.81,74.1331666666667,119.7845,0,4.31776666666667,2.26713333333333,54.7385
2016-08-12,2,1626395.38,142841.8,998107.8,59.9999999976717,99.9999999999091,0,-50.8813329425557,98.3333333333273,59.9999999976717,,121.186166666667,118.294833333333,123.631166666667,122.740166666667,75.7543333333333,119.221833333333,0,4.33596666666667,0.376216666666667,50.7438333333333
2016-08-12,3,1626423.64,142850.6,998163.1,1080.00000000175,219.9999999998,1629.99999999738,2699.39240082063,224.666666666659,1088.00000000119,66.7057142857143,121.1055,121.225333333333,123.503898305085,120.989833333333,72.6636666666667,119.122333333333,0.150266666666667,4.3169,6.33158333333333,55.5288333333333
2016-08-12,4,1626515.68,142866.04,998205.6,1579.99999999811,240.000000000236,0,5466.99715322392,237.666666666625,1569.99999999862,,120.2495,125.890666666667,122.581,123.1125,70.8158333333333,120.707166666667,0.0126833333333333,4.33453333333333,7.2065,58.295
