"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-08-12,5,1626561.64,142876,998205.6,500,139.999999999873,0,1157.92601553341,148.000000000078,518.00000000112,65.9633333333333,121.472333333333,120.034333333333,124.332833333333,124.315666666667,73.6601666666667,118.7885,0.0999833333333333,4.29891666666667,2.68115,52.7668333333333
2016-08-12,6,1626641.78,142889.11,998205.6,1659.99999999985,250,0,5763.98127784291,238.666666666677,1643.99999999878,64.2025,121.119666666667,125.081333333333,123.673166666667,123.3835,70.5675,119.954333333333,0.199083333333333,4.31516666666667,7.47856666666667,57.8196666666667
2016-08-12,7,1626692.42,142899.28,998205.6,560.00000000131,139.999999999873,0,1517.69616313013,149.99999999997,584.000000001106,62.8957142857143,121.462333333333,119.5105,124.250166666667,124.163833333333,73.1543333333333,117.332166666667,0.2745,4.30006666666667,2.73015,53.5101666666667
2016-08-12,8,1626776.92,142912.48,998205.6,1799.99999999927,260.000000000218,0,6150.92755498242,246.66666666667,1761.99999999953,62.12,121.044166666667,125.806333333333,123.511,123.242,71.1091666666667,120.535333333333,0.0870833333333333,4.33415,7.9792,57.8531666666667
2016-08-12,9,1626832.24,142923.23,998205.6,479.999999999563,139.999999999873,0,1185.63214572099,149.99999999997,500.000000000728,63.76,121.529833333333,120.377833333333,124.412,124.438833333333,73.576,118.546666666667,0.161883333333333,4.31571666666667,2.51601666666667,55.2523333333333
2016-08-12,10,1626910.12,142936.21,998205.6,1680.00000000029,260.000000000218,0,6039.93085674091,256.666666666691,1691.99999999946,63.1425,121.1625,125.116666666667,123.6655,123.278333333333,72.6931666666667,120.114,0.212383333333333,4.30218333333333,8.23118333333333,58.4196666666667
2016-08-12,11,1627002.02,142951.66,998205.6,1319.99999999971,250,0,3806.12584888628,254.666666666662,1322.00000000048,63.09375,121.482166666667,124.038,124.2525,124.2595,73.4778333333333,120.882166666667,0.212166666666667,4.3169,8.22666666666667,58.8385
2016-08-12,12,1627048.98,142963.25,998205.6,240.000000001601,119.999999999891,0,646.918547479485,117.000000000083,220.000000000437,64.4,121.592833333333,120.193833333333,124.4475,124.259833333333,75.5826666666667,119.7975,0.06235,4.31781666666667,1.22278333333333,55.9838333333333
2016-08-12,13,1627054.44,142969.3,998205.6,360.000000000582,130.000000000109,0,601.703525908558,128.666666666565,361.999999999534,64.2166666666667,121.2605,118.342,123.607457627119,122.57593220339,76.4191666666667,117.969166666667,0.2373,4.30125,1.848,54.674
2016-08-12,14,1627127.7,142981.63,998205.6,1799.99999999927,250,0,6355.38629701055,257.666666666667,1808.00000000017,63.5325,119.602833333333,124.347166666667,121.627666666667,121.806166666667,74.9888333333333,119.081166666667,0.185783333333333,4.3,8.23901666666667,57.4848333333333
2016-08-12,15,1627207.88,142994.82,998205.6,540.000000000873,150.000000000091,0,2014.45415943728,146.333333333435,530.000000001019,64.75,120.973,120.7465,123.4955,123.882666666667,76.6821666666667,119.124,0.13655,4.31806666666667,2.8823,53.7515
2016-08-12,16,1627221.08,143001.71,998205.6,619.999999998981,159.999999999854,0,1640.51258704572,155.333333333222,633.999999998559,65.005,121.3275,119.686333333333,123.727666666667,122.808666666667,77.4965,118.795833333333,0.162966666666667,4.29913333333333,3.20161666666667,51.1735
2016-08-12,17,1627301.5,143015.05,998205.6,1419.99999999825,230.000000000018,0,5377.64918352872,228.666666666656,1405.99999999868,76.37,120.115833333333,124.8575,122.179666666667,122.732666666667,77.5085,120.219666666667,0.06255,4.3158,6.92201666666667,51.0131666666667
2016-08-12,18,1627339.06,143024.39,998205.6,380.000000001019,130.000000000109,0,801.11796119578,134.666666666772,392.000000001644,65.138,121.337333333333,119.100833333333,123.851166666667,123.799166666667,78.7275,118.169166666667,0.149433333333333,4.29993333333333,2.1185,49.5953333333333
2016-08-12,19,1627407.84,143036.73,998205.6,1319.99999999971,219.9999999998,0,4861.09146014068,217.000000000007,1307.99999999908,,120.952333333333,124.817166666667,123.179166666667,122.901333333333,76.617,120.026833333333,0.0877166666666667,4.31776666666667,6.19808333333333,53.0141666666667
2016-08-12,20,1627441.08,143045.46,998205.6,380.000000001019,130.000000000109,0,959.81483968347,134.666666666559,404.000000000451,64.0183333333333,121.186,118.794833333333,123.571666666667,123.445,78.4428333333333,118.100666666667,0.2126,4.30075,2.11901666666667,50.1878333333333
2016-08-12,21,1627516.42,143058.18,998205.6,1779.99999999884,259.999999999764,0,6383.1728940211,247.333333333321,1747.99999999996,62.8044444444444,120.471333333333,124.849,122.487796610169,122.225,76.32,119.454166666667,0.236733333333333,4.31793333333333,8.07668333333333,54.2418333333333
2016-08-12,22,1627569.36,143068.61,998205.6,60.0000000013097,90.0000000001455,0,17.0598219812427,105.000000000155,68.0000000007567,63.965,120.948333333333,118.9325,123.353833333333,123.3755,78.3561666666667,118.674166666667,0.0868833333333333,4.29885,0.361866666666667,51.624
2016-08-12,23,1627573.04,143074.49,998205.6,79.9999999981083,110.000000000127,0,-132.393246893318,113.33333333323,109.999999999491,,120.458833333333,117.985,122.439,121.357166666667,78.8673333333333,118.749833333333,0.0126833333333333,4.31743333333333,0.724233333333333,50.5228333333333
2016-08-13,0,1627631.1,143085.82,998247.93,1800.00000000291,259.999999999764,810.00000000131,4181.45813827667,247.00000000001,1765.99999999962,,119.9595,125.326,122.229833333333,121.719152542373,75.0081666666667,120.174,0.0124666666666667,4.33266666666667,5.6851,56.7838333333333
2016-08-13,1,1627688.12,143096.76,998254.2,99.9999999985448,99.9999999999091,0,14.7536604337632,109.33333333331,104.000000000451,,121.011666666667,119.847666666667,123.5195,123.663833333333,77.1946666666667,119.383833333333,0.0126833333333333,4.31555,0.350633333333333,53.082
2016-08-13,2,1627691.76,143102.69,998254.2,60.0000000013097,100.000000000364,0,-43.6536669988276,110.000000000036,78.000000000975,,120.7725,118.177,122.878666666667,121.905666666667,78.062,118.891,0.0369833333333333,4.31648333333333,0.412166666666667,51.0233333333333
2016-08-13,3,1627746.26,143113.62,998254.2,1779.99999999884,269.999999999982,0,5816.56734882767,247.666666666661,1769.99999999935,,119.244333333333,124.628333333333,121.3,121.699833333333,74.0648333333333,119.815,0,4.31731666666667,8.24093333333333,57.8848333333333
2016-08-13,4,1627808.12,143125.02,998254.2,159.999999999854,109.999999999673,0,460.377092848769,113.666666666571,151.99999999968,,120.847166666667,120.042666666667,123.341333333333,123.565666666667,76.2655,119.311666666667,0,4.31646666666667,0.875316666666667,53.8326666666667
2016-08-13,5,1627812.06,143130.89,998254.2,80.0000000017462,90.0000000001455,0,-42.3552228604923,103.000000000126,82.0000000014261,,120.7445,118.1135,122.888666666667,121.921833333333,77.0282142857143,118.949,0,4.31466666666667,0.349566666666667,51.812
2016-08-13,6,1627862.36,143141.1,998298.06,1699.99999999709,250,1090.00000000015,5598.22553774912,244.000000000036,1707.99999999908,68.9375,120.2485,123.510833333333,122.631333333333,121.3365,73.6478333333333,118.882333333333,0.174166666666667,4.3148,7.75296666666667,57.9136666666667
2016-08-13,7,1627935.6,143153.43,998319.6,620.000000002619,159.999999999854,0,1910.13019449004,156.333333333244,627.99999999952,64.696,120.952166666667,121.3015,123.467333333333,123.719833333333,74.793,118.474666666667,0.161883333333333,4.30028333333333,3.19523333333333,55.8431666666667
2016-08-13,8,1628017.26,143165.91,998319.6,2180.00000000029,260.000000000218,0,7936.32622983587,258.333333333333,2172.00000000012,61.8454838709677,120.85,121.678666666667,122.974915254237,122.265833333333,72.9431666666667,115.101333333333,0.761233333333333,4.28366666666667,8.22681666666667,59.5821666666667
2016-08-13,9,1628140.92,143181.38,998319.6,1699.99999999709,239.999999999782,0,6137.24804841735,240.333333333274,1689.99999999869,62.2381818181818,120.158,124.68,122.286779661017,122.561,74.3381666666667,119.0815,0.335616666666667,4.31865,7.50825,57.8541666666667
2016-08-13,10,1628216.54,143194.16,998319.6,979.999999999563,190.000000000055,0,3221.34262350528,191.666666666682,979.999999999563,63.0316666666667,121.111,122.790166666667,123.606833333333,123.5935,75.4833333333333,118.57,0.21175,4.2993,4.87303333333333,56.1416666666667
2016-08-13,11,1628251.14,143203.04,998319.6,560.00000000131,150.000000000091,0,1463.74501600234,150.666666666772,570.000000001892,64.03,121.274666666667,119.8395,123.7055,123.459666666667,77.6638333333333,118.812,0.1374,4.30105,2.97895,52.1148333333333
2016-08-13,12,1628322.46,143215.56,998319.6,1040.00000000087,190.000000000055,0,3937.0619912075,190.333333333289,1022.00000000012,64.874,120.9255,123.139833333333,123.243333333333,123.2035,77.458,119.4205,0.1486,4.3171,5.02393333333333,51.5123333333333
2016-08-13,13,1628342.44,143222.96,998319.6,60.0000000013097,99.9999999999091,0,-52.7900245603751,96.6666666666697,64.000000001397,71.5,121.368333333333,118.277166666667,123.861666666667,123.597288135593,79.2436666666667,119.3115,0.0623333333333333,4.3015,0.349133333333333,49.1235
2016-08-13,14,1628358.14,143230.01,998319.6,859.999999996944,170.000000000073,0,2691.41398821805,178.666666666671,887.999999998283,,119.593666666667,120.680833333333,121.3925,120.500833333333,79.0291666666667,118.717333333333,0.0376166666666667,4.31671666666667,4.26271666666667,49.1536666666667
2016-08-13,15,1628453.32,143244.34,998319.6,1880.00000000102,260.000000000218,0,7065.51955128957,255.666666666699,1875.99999999984,62.8344444444444,119.9855,123.862666666667,122.091166666667,122.567796610169,78.8141666666667,118.0095,0.37405,4.30198333333333,8.23131666666667,47.8306666666667
2016-08-13,16,1628524.34,143256.14,998319.6,360.000000000582,129.999999999654,0,1133.10869806565,138.333333333245,373.999999999796,65.0322222222222,121.018833333333,120.324166666667,123.402,123.476,80.0661666666667,117.821,0.2614,4.29995,2.10781666666667,46.8138333333333
2016-08-13,17,1628584.56,143267.2,998319.6,1340.00000000015,210.000000000036,0,4895.85366541618,201.333333333362,1298.00000000068,64.5375,121.036,123.441166666667,123.300166666667,123.0305,80.1066666666667,118.878833333333,0.137166666666667,4.3165,5.76041666666667,46.3431666666667
2016-08-13,18,1628612.36,143275.24,998319.6,60.0000000013097,99.9999999999091,0,-31.3678594958968,106.666666666615,60.0000000013097,64.49,121.072166666667,117.533666666667,123.3845,123.213666666667,81.014,118.120666666667,0.136733333333333,4.30021666666667,0.362283333333333,44.4348333333333
2016-08-13,19,1628661.34,143285.75,998319.6,1639.99999999942,250,0,5746.02040832357,240.666666666675,1655.99999999831,79.31,120.051166666667,124.4645,121.956,121.571,79.4763333333333,119.742333333333,0.0875,4.31641666666667,8.04341666666667,46.9256666666667
2016-08-13,20,1628748.86,143299.58,998319.6,1439.99999999869,230.000000000018,0,5273.06005937866,232.333333333357,1452.00000000004,62.7352380952381,120.8595,122.787333333333,123.160666666667,123.336833333333,79.1123333333333,117.006,0.4738,4.29943333333333,6.64176666666667,47.3175
2016-08-13,21,1628825.06,143312.45,998319.6,500,150.000000000091,0,1790.65910785463,144.666666666717,479.999999999927,63.63,121.192166666667,120.755,123.603,123.568666666667,79.4036666666667,119.2995,0.13655,4.31676666666667,2.70638333333333,47.8263333333333
2016-08-13,22,1628847.08,143320.42,998319.6,979.999999999563,190.000000000055,0,3098.68622883939,195.333333333353,992.000000000189,64.59,121.092666666667,121.5505,123.273333333333,122.625166666667,79.5535,119.1155,0.112433333333333,4.29878333333333,4.98635,47.8523333333333
2016-08-13,23,1628920.16,143333.18,998319.6,659.999999999854,150.000000000091,0,2365.82840556858,152.999999999899,647.999999999229,65.98,120.642833333333,121.416666666667,122.962372881356,123.256833333333,78.7135,119.382333333333,0.0496833333333333,4.31781666666667,3.08058333333333,47.8345
2016-08-14,0,1628929.62,143339.61,998319.6,60.0000000013097,99.9999999999091,0,-47.2786338218054,98.3333333334637,60.0000000013097,,121.008,118.323,123.339333333333,122.612166666667,80.2303333333333,119.2245,0,4.31638333333333,0.361433333333333,43.3993333333333
2016-08-14,1,1628956.66,143347.91,998319.6,1220.00000000116,210.000000000036,0,3827.52889941383,213.666666666616,1229.99999999956,,119.19,122,121.013666666667,120.863333333333,77.9825,118.986666666667,0,4.33326666666667,5.7992,43.8265
2016-08-14,2,1629034.54,143360.93,998319.6,599.999999998545,159.999999999854,0,2166.28693927315,150.33333333328,596.000000000276,,120.3805,122.0145,122.744576271186,123.248333333333,78.0578333333333,119.630833333333,0,4.31815,2.8675,45.2601666666667
2016-08-14,3,1629043.22,143367.33,998319.6,79.9999999981083,90.0000000001455,0,-44.4560864595545,98.3333333333879,73.9999999979773,,120.952,118.343166666667,123.285166666667,122.568983050847,79.6593333333333,119.186,0,4.31801666666667,0.360266666666667,42.9853333333333
2016-08-14,4,1629068.18,143375.43,998319.6,1159.99999999985,210.000000000036,0,3655.25143575615,207.666666666622,1170.00000000153,,119.1,121.721333333333,120.954833333333,120.792833333333,77.0108333333333,118.857666666667,0,4.31653333333333,5.58596666666667,46.2621666666667
2016-08-14,5,1629152.2,143389.01,998319.6,1020.00000000044,190.000000000055,0,3387.53687356389,194.999999999997,1024.00000000016,74.0716666666667,120.301166666667,123.1905,122.685833333333,123.259333333333,76.0086666666667,119.0815,0.1116,4.31776666666667,5.00998333333333,47.4768333333333
2016-08-14,6,1629231.7,143401.83,998319.6,1420.00000000189,219.9999999998,0,5125.21811131301,212.333333333345,1406.00000000049,64.44875,121.0025,123.7525,123.474833333333,123.309333333333,74.5991666666667,118.714,0.29945,4.31968333333333,5.94966666666667,49.049
2016-08-14,7,1629263.12,143410.09,998319.6,59.9999999976717,99.9999999999091,0,-37.8658732121922,101.333333333287,59.9999999976717,64.19,121.087166666667,118.100166666667,123.586833333333,123.407333333333,77.495,118.792,0.0999666666666667,4.30081666666667,0.361216666666667,43.9226666666667
2016-08-14,8,1629313.22,143420.11,998319.6,1740.0000000016,240.000000000236,0,6057.46101365768,244.333333333361,1766.0000000018,62.853125,119.9645,121.513166666667,121.8815,121.1745,75.0508333333333,115.886166666667,0.4854,4.29968333333333,7.58251666666667,47.9698333333333
2016-08-14,9,1629423.5,143435.56,998319.6,1500,230.000000000018,0,5088.17653417351,234.999999999961,1475.99999999984,63.038,119.983833333333,124.769166666667,122.23593220339,122.782333333333,73.7021666666667,119.209166666667,0.18705,4.31788333333333,6.84431666666667,51.086
2016-08-14,10,1629516.46,143448.94,998319.6,1939.99999999869,250,0,6591.50624067995,245.000000000027,1958.00000000017,62.74375,121.245666666667,122.4535,123.758166666667,123.521333333333,73.3973333333333,117.041833333333,0.524116666666667,4.28386666666667,7.7315,52.4241666666667
2016-08-14,11,1629609.6,143463.13,998319.6,740.000000001601,179.999999999836,0,2395.27510744431,172.333333333381,713.999999999942,,121.213666666667,123.005333333333,123.863166666667,123.965,75.0008333333333,120.416666666667,0.0619166666666667,4.31561666666667,4.06266666666667,50.3461666666667
2016-08-14,12,1629621.68,143469.98,998319.6,60.0000000013097,90.0000000001455,0,-44.4199350527549,96.9999999999194,66.0000000014406,67.455,121.411,118.285833333333,124.022166666667,123.529166666667,77.2048333333333,119.0615,0.0744,4.30033333333333,0.362683333333333,45.8373333333333
2016-08-14,13,1629641.22,143477.4,998319.6,1000,190.000000000055,0,3014.94686025791,190.666666666721,1009.9999999984,66.07,119.700333333333,120.782166666667,121.519333333333,120.857666666667,77.2784745762712,118.6525,0.0750166666666667,4.30093333333333,4.78516666666667,44.979
2016-08-14,14,1629735.9,143491.93,998319.6,1439.99999999869,230.000000000018,0,5186.71734953107,225.333333333371,1428.00000000025,64.855,120.132166666667,124.915333333333,122.376833333333,122.976666666667,76.6573333333333,119.806833333333,0.13675,4.30115,6.62165,43.6933333333333
2016-08-14,15,1629771.54,143500.81,998319.6,60.0000000013097,99.9999999999091,0,-27.8627373974208,97.9999999999109,54.0000000011787,66.865,121.255,118.079333333333,123.739166666667,123.6405,78.7268333333333,118.7215,0.149216666666667,4.2996,0.346716666666667,41.5413333333333
2016-08-14,16,1629777.54,143506.89,998319.6,379.999999997381,130.000000000109,0,701.679764771396,133.000000000099,409.999999998399,66.285,120.261166666667,118.524833333333,122.167627118644,121.059,78.7903333333333,118.495,0.0750333333333333,4.30116666666667,2.06991666666667,41.366
2016-08-14,17,1629856.92,143519.5,998319.6,1940.00000000233,259.999999999764,0,7376.16509454865,259.33333333331,1936.00000000006,63.8935714285714,119.182666666667,123.696166666667,121.188,121.480166666667,78.115,117.583166666667,0.399183333333333,4.30076666666667,8.22746666666667,37.2716666666667
2016-08-14,18,1629937.12,143532.21,998319.6,479.999999999563,140.000000000327,0,1694.75438757327,135.000000000021,458.000000000902,64.12,120.656833333333,120.433833333333,123.010169491525,123.354666666667,79.7723333333333,118.722,0.100166666666667,4.28366666666667,2.25616666666667,36.6928333333333
2016-08-14,19,1629967.64,143540.9,998319.6,1219.99999999753,209.999999999582,0,4069.30958141852,212.66666666664,1233.99999999929,64.7366666666667,120.873666666667,122.534,123.034,122.573050847458,79.103,119.191166666667,0.1617,4.29953333333333,6.05686666666667,39.436
2016-08-14,20,1630027.78,143552.24,998319.6,240.000000001601,120.000000000346,0,824.46759021102,122.333333333396,229.999999999927,65.9633333333333,120.732333333333,120.025,123.047333333333,123.223833333333,80.1441666666667,118.557,0.09915,4.30086666666667,1.2481,40.462
2016-08-14,21,1630069.24,143562.29,998319.6,1479.99999999956,239.999999999782,0,4978.00691852286,243.999999999975,1492.00000000019,63.7788888888889,120.4785,122.278833333333,122.4825,121.905833333333,78.1163333333333,118.0955,0.274116666666667,4.3002,7.51876666666667,43.5965
2016-08-14,22,1630165.74,143577.32,998319.6,1159.99999999985,210.000000000036,0,4140.54716289566,201.333333333378,1147.99999999923,63.57,120.355166666667,123.4095,122.606440677966,123.013898305085,77.0973333333333,119.1275,0.1617,4.31591666666667,5.35975,45.5161666666667
2016-08-14,23,1630189.6,143585.13,998319.6,60.0000000013097,90.0000000001455,0,-47.4941734466589,98.3333333332515,60.0000000013097,,121.0315,118.207166666667,123.464,123.2935,79.42,119.102,0.02515,4.29823333333333,0.360433333333333,43.2571666666667
2016-08-15,0,1630202.22,143591.95,998319.6,779.999999998836,170.000000000073,0,2106.32449026964,168.33333333337,789.999999999418,,119.602333333333,120.040166666667,121.452833333333,120.514576271186,77.9458333333333,118.689,0.0124666666666667,4.31833333333333,3.62583333333333,46.4265
2016-08-15,1,1630287.42,143605.52,998319.6,1220.00000000116,210.000000000036,0,4269.21459056272,205.666666666669,1210.00000000058,,119.743,124.2005,122.011016949153,122.719166666667,76.0395,119.892666666667,0,4.3162,5.51245,49.937
2016-08-15,2,1630313.32,143613.5,998319.6,59.9999999976717,99.9999999999091,0,-40.0032304220398,99.3333333333339,59.9999999976717,101.87,121.011166666667,118.4105,123.478833333333,123.368833333333,79.1025,119.167166666667,0.0247333333333333,4.30138333333333,0.36165,45.2048333333333
2016-08-15,3,1630322.2,143619.96,998319.6,660.000000003492,150.000000000091,0,1831.26327291911,151.666666666642,676.000000002023,68.2871428571429,119.785166666667,118.977333333333,121.650166666667,120.649666666667,77.9863333333333,117.881166666667,0.13685,4.30225,2.9049,46.6203333333333
2016-08-15,4,1630409.1,143633.43,998319.6,1759.9999999984,259.999999999764,0,6223.87794073857,249.000000000024,1723.9999999998,,119.322333333333,125.319833333333,121.495833333333,122.1455,74.504,120.072,0.02515,4.31811666666667,8.10155,51.5863333333333
2016-08-15,5,1630461.94,143643.92,998319.6,60.0000000013097,90.0000000001455,0,49.5803467174677,113.666666666647,80.0000000010186,67.5042857142857,121.022666666667,119.3845,123.5905,123.7185,77.4713333333333,118.611,0.1249,4.28453333333333,0.3727,46.4716666666667
2016-08-15,6,1630512.32,143654.44,998319.6,1680.00000000029,259.999999999764,0,5617.09933417351,246.333333333329,1701.99999999932,64.972,120.808,124.096833333333,123.051666666667,122.5995,74.2935,119.346833333333,0.124683333333333,4.29941666666667,8.05495,50.7391666666667
2016-08-15,7,1630583.9,143666.6,998319.6,359.999999996944,119.999999999891,0,1178.85264478312,124.99999999997,341.99999999837,70.33,121.047333333333,120.710666666667,123.620166666667,123.808,75.9811666666667,119.249833333333,0.0997666666666667,4.2995,1.71948333333333,48.6716666666667
2016-08-15,8,1630605.56,143674.1,998319.6,1100.00000000218,190.000000000055,0,3593.04749347269,187.999999999965,1120.00000000153,63.8394736842105,121.046166666667,119.756440677966,123.253666666667,122.338833333333,76.1421666666667,116.299,0.509316666666667,4.28326666666667,4.77363333333333,48.857
2016-08-15,9,1630717.28,143688.66,998319.6,2040.00000000087,260.000000000218,0,7041.88288645955,258.666666666674,2036.00000000006,62.2957894736842,119.289,121.944,121.238,121.128166666667,73.5726666666667,116.112333333333,0.523883333333333,4.28418333333333,8.229,53.5513333333333
2016-08-15,10,1630829.58,143704.18,998319.6,1659.99999999985,250,0,1218.00246735053,243.000000000014,1640.00000000124,62.96,120.051666666667,125.061,122.320677966102,122.891,73.8675,120.076333333333,0.200566666666667,4.31736666666667,1.60921666666667,53.6658333333333
2016-08-15,11,1630875.76,143714.25,998319.6,59.9999999976717,99.9999999999091,0,-28.8264082649473,102.333333333445,51.9999999974971,63.71,121.375333333333,118.155666666667,124.041,124.055333333333,77.041,118.589333333333,0.111833333333333,4.28401666666667,0.36105,49.1776666666667
2016-08-15,12,1630895.68,143721.59,998319.6,1159.99999999985,179.999999999836,0,4033.23416834701,187.666666666579,1156.00000000049,63.32125,120.676833333333,119.944,122.708666666667,121.666333333333,77.0338333333333,116.846833333333,0.411266666666667,4.28418333333333,4.75116666666667,48.7365
2016-08-15,13,1630995.74,143736.05,998319.6,1479.99999999956,240.000000000236,0,5248.68804706917,233.999999999954,1491.9999999991,,119.5395,124.713333333333,121.62186440678,122.125166666667,76.9338983050847,119.696666666667,0.112416666666667,4.31503333333333,7.2808,48.5643333333333
2016-08-15,14,1631057.34,143747.57,998319.6,979.999999999563,190.000000000055,0,3376.77956905041,188.000000000056,979.999999999563,65.7625,120.9115,122.718333333333,123.3365,123.403333333333,77.9601666666667,119.147166666667,0.17435,4.30131666666667,5.01233333333333,47.7278333333333
2016-08-15,15,1631096.48,143756.96,998319.6,40.0000000008731,99.9999999999091,0,-16.193508147714,101.999999999998,50.0000000010914,76.34,121.300833333333,118.997833333333,123.791166666667,123.675666666667,79.3538333333333,119.3135,0.0750333333333333,4.31693333333333,0.349583333333333,45.9853333333333
2016-08-15,16,1631101.16,143762.85,998319.6,280.000000002474,119.999999999891,0,286.100106858148,122.666666666676,284.000000000742,65.81,120.658,118.309666666667,122.648333333333,121.652166666667,79.8198333333333,118.674,0.09975,4.30091666666667,1.53591666666667,45.36
2016-08-15,17,1631170.38,143774.87,998319.6,1799.99999999927,250,0,6685.51867069168,253.666666666656,1805.99999999977,65.65,119.402333333333,124.745666666667,121.398333333333,121.842333333333,79.0813333333333,119.2045,0.175216666666667,4.31801666666667,8.22733333333333,45.4373333333333
2016-08-15,18,1631234.3,143786.59,998319.6,239.999999997963,119.999999999891,0,774.500259671747,118.66666666665,211.999999998807,67.32,121.030666666667,119.877333333333,123.458333333333,123.673,80.5195,119.481666666667,0.0877,4.30031666666667,1.3316,44.0066666666667
2016-08-15,19,1631238.42,143792.51,998319.6,60.0000000013097,110.000000000127,0,36.5524943141853,113.666666666707,120.000000001528,64.8072727272727,120.9625,117.2255,123.029333333333,122.053,80.6665,117.420666666667,0.2743,4.31523333333333,0.80865,44.1615
2016-08-15,20,1631302.88,143803.91,998319.6,1939.99999999869,260.000000000218,0,6762.68970263775,256.666666666661,1907.99999999981,63.234,118.955833333333,122.625333333333,120.819166666667,120.768833333333,78.2001666666667,117.033,0.249583333333333,4.30111666666667,8.24358333333333,48.3886666666667
2016-08-15,21,1631397.7,143818.39,998319.6,1100.00000000218,199.999999999818,0,3747.30939214537,203.000000000035,1085.99999999969,63.59,120.165833333333,123.168666666667,122.3805,122.905333333333,78.3873333333333,118.6685,0.136533333333333,4.31801666666667,5.3747,48.6435
2016-08-15,22,1631452.88,143829.55,998319.6,619.999999998981,159.999999999854,0,2246.70922684643,150.999999999855,614.000000000306,,120.953666666667,122.138,123.353666666667,123.264333333333,79.323,119.714666666667,0.02515,4.31641666666667,3.0276,47.306
2016-08-15,23,1631461.78,143835.95,998319.6,60.0000000013097,90.0000000001455,0,-40.9696878077375,98.0000000001534,60.0000000013097,,120.910666666667,118.3395,123.19,122.4905,80.5795,119.129666666667,0,4.31836666666667,0.3498,44.6406666666667
2016-08-16,0,1631486.9,143844.11,998319.6,1159.99999999985,210.000000000036,0,3688.72878728019,209.66666666662,1179.99999999847,,119.135166666667,121.734333333333,120.963166666667,120.765333333333,77.7126666666667,118.814166666667,0.02515,4.31733333333333,5.60855,48.4675
2016-08-16,1,1631567.4,143857.43,998319.6,719.999999997526,159.999999999854,0,2547.64952286049,159.666666666605,699.999999998909,,120.287,122.409666666667,122.627833333333,123.1825,77.2226666666667,119.665833333333,0,4.33241666666667,3.32906666666667,48.9946666666667
2016-08-16,2,1631578,143864.01,998319.6,60.0000000013097,100.000000000364,0,-41.7321671746777,99.0000000001449,60.0000000013097,,120.959666666667,118.323666666667,123.331,122.719833333333,79.3231666666667,119.141,0.0124666666666667,4.31941666666667,0.348566666666667,44.8338333333333
2016-08-16,3,1631602.78,143872.07,998319.6,1180.00000000029,209.999999999582,0,3656.55892385697,206.333333333229,1186.00000000006,68.2783333333333,119.186166666667,120.922833333333,121.0145,120.698,77.023,118.059666666667,0.1494,4.31753333333333,5.4835,47.6521666666667
2016-08-16,4,1631698.84,143886.7,998319.6,1200.00000000073,210.000000000036,0,4322.89146119578,206.999999999941,1198.00000000105,,119.965333333333,124.310166666667,122.253166666667,122.824666666667,75.8511666666667,119.9555,0.0247333333333333,4.31788333333333,5.61031666666667,48.8715
2016-08-16,5,1631724.92,143894.69,998319.6,59.9999999976717,90.0000000001455,0,-41.1157355803049,96.3333333334655,59.9999999976717,,121.042833333333,118.375,123.567166666667,123.446666666667,78.2955,119.166166666667,0,4.31858333333333,0.362466666666667,44.3721666666667
2016-08-16,6,1631747.18,143902.29,998319.6,1120.00000000262,199.999999999818,0,3374.30088780774,194.999999999921,1124.00000000125,68.1016666666667,119.884833333333,120.686666666667,121.843,121.056666666667,75.828,117.602166666667,0.260983333333333,4.30163333333333,5.10115,47.8793333333333
2016-08-16,7,1631846.68,143916.97,998319.6,1500,230.000000000018,0,5239.2703489449,241.666666666652,1500.00000000109,63.61,119.951333333333,125.056,122.26,122.877666666667,73.207,118.984,0.1868,4.31605,6.8316,52.5208333333333
2016-08-16,8,1631935.3,143931.04,998319.6,1719.99999999753,260.000000000218,0,5690.2389098476,251.000000000022,1733.99999999856,61.4407692307692,121.260833333333,122.378833333333,123.8385,123.607166666667,73.0675,117.6695,0.373233333333333,4.32023333333333,8.23078333333333,53.484
2016-08-16,9,1632040.18,143946.14,998319.6,1380.00000000102,210.000000000036,0,4844.77101875733,218.666666666619,1352.00000000004,62.1808333333333,121.197333333333,123.831333333333,123.753166666667,123.7185,73.5125,118.530333333333,0.386333333333333,4.30053333333333,5.95926666666667,53.1588333333333
2016-08-16,10,1632120.64,143959.01,998319.6,1740.0000000016,250,0,5767.56395803048,247.00000000001,1752.00000000004,61.7886666666667,121.336,123.044333333333,123.915333333333,123.565833333333,73.5893333333333,118.1905,0.386533333333333,4.29998333333333,8.01475,53.0798333333333
2016-08-16,11,1632217.12,143974.05,998319.6,1079.99999999811,210.000000000036,0,3686.69152473623,217.000000000022,1073.9999999998,62.2957142857143,121.236333333333,123.1875,123.8835,123.941,74.1531666666667,119.423833333333,0.299016666666667,4.31805,5.8623,53.0428333333333
2016-08-16,12,1632287.08,143986.85,998319.6,1700.00000000073,259.999999999764,0,5722.91303528722,236.333333333323,1690.00000000124,62.646,121.4675,123.7135,124.121166666667,123.825,74.573,118.756333333333,0.2375,4.30081666666667,8.00591666666667,52.7135
2016-08-16,13,1632366.58,143999.45,998319.6,1259.9999999984,200.000000000273,0,4496.98453698711,209.333333333401,1293.99999999914,62.58,121.436,121.703666666667,124.030333333333,123.8355,75.8318333333333,116.527166666667,0.49915,4.30165,5.35953333333333,51.4716666666667
2016-08-16,14,1632453,144012.47,998319.6,780.000000002474,159.999999999854,0,2739.20140603751,159.666666666711,754.000000001179,63.8075,121.157666666667,122.461833333333,123.595666666667,123.355333333333,77.3356666666667,119.581833333333,0.137366666666667,4.30001666666667,3.52685,49.515
2016-08-16,15,1632472.26,144019.85,998319.6,699.99999999709,159.999999999854,0,2164.41527901524,163.999999999866,723.999999999069,63.77,121.147,120.064333333333,123.496333333333,122.851166666667,78.6828333333333,118.031333333333,0.211766666666667,4.30255,3.59253333333333,46.4695
2016-08-16,16,1632547.2,144032.59,998319.6,1000,190.000000000055,0,3580.08791905041,197.666666666722,1015.99999999999,64.7533333333333,120.461666666667,123.4155,122.5875,122.928983050847,79.1176666666667,119.201166666667,0.0997833333333333,4.31763333333333,5.06408333333333,45.4636666666667
2016-08-16,17,1632601.5,144043.54,998319.6,760.000000002037,170.000000000073,0,2679.53755445487,156.000000000085,722.000000000116,64.8766666666667,121.099,122.222333333333,123.493166666667,123.389666666667,78.8348333333333,119.033666666667,0.125133333333333,4.3014,3.56628333333333,42.3076666666667
2016-08-16,18,1632620.7,144050.94,998319.6,720.000000001164,159.999999999854,0,2141.11702948417,164.999999999888,735.999999999694,65.365,121.084,119.909833333333,123.365833333333,122.656666666667,79.5928333333333,118.466333333333,0.137166666666667,4.31613333333333,3.63936666666667,41.9485
2016-08-16,19,1632697.84,144063.93,998319.6,1019.9999999968,190.000000000055,0,3867.90547438453,188.666666666662,1011.99999999844,65.87,120.332,123.387833333333,122.364406779661,122.743728813559,79.4578333333333,119.1115,0.124283333333333,4.33503333333333,4.82476666666667,43.7501666666667
2016-08-16,20,1632730.52,144072.77,998319.6,920.000000001892,180.000000000291,0,3079.05176184056,185.000000000082,930.000000001746,65.548,120.94,120.546333333333,123.17,122.749333333333,80.146,118.306333333333,0.211966666666667,4.30141666666667,4.62661666666667,43.6696666666667
2016-08-16,21,1632807.18,144085.61,998319.6,799.999999999272,169.999999999618,0,2913.18038124267,164.999999999918,773.999999999069,64.8366666666667,120.554833333333,122.1025,122.709666666667,122.915666666667,79.6431666666667,118.8835,0.123866666666667,4.31863333333333,3.67661666666667,44.5393333333333
2016-08-16,22,1632819.74,144092.33,998319.6,60.0000000013097,100.000000000364,0,-53.3957989449005,98.3333333334182,68.0000000014843,,120.922833333333,117.816166666667,123.206166666667,122.519166666667,81.1355,118.795166666667,0.0249333333333333,4.33133333333333,0.361833333333333,42.6061666666667
2016-08-16,23,1632847.66,144100.8,998358.08,1219.99999999753,210.000000000036,950.000000000728,3858.0394401524,216.333333333341,1227.99999999916,,119.996166666667,122.394,122.0355,120.502166666667,77.861,119.387166666667,0,4.31646666666667,6.02128333333333,44.7081666666667
2016-08-17,0,1632926.4,144113.99,998376.6,640.000000003056,159.999999999854,0,2110.97587350528,153.66666666655,632.000000001426,,120.379666666667,122.0885,122.714833333333,123.1985,77.9838983050848,119.655,0,4.3347,2.83305,44.0998333333333
2016-08-17,1,1632935.6,144120.47,998376.6,59.9999999976717,99.9999999999091,0,-47.1857743259086,98.3333333334485,67.9999999978463,,120.945666666667,118.27,123.2785,122.585333333333,79.6826666666667,119.159833333333,0,4.31831666666667,0.361633333333333,41.3473333333333
2016-08-17,2,1632958.86,144128.37,998376.6,1120.00000000262,200.000000000273,0,3448.21228012896,203.333333333285,1122.00000000084,,119.089333333333,121.426666666667,120.9275,120.702333333333,77.4836666666667,118.737333333333,0,4.31636666666667,5.32143333333333,44.1886666666667
2016-08-17,3,1633044.36,144142.11,998376.6,899.999999997817,179.999999999836,0,3283.94999487353,188.333333333276,899.999999999636,72.0742857142857,120.227333333333,122.999322033898,122.598813559322,123.1805,76.5398333333333,119.022833333333,0.161283333333333,4.31895,4.32613333333333,45.3391666666667
2016-08-17,4,1633105.68,144153.79,998376.6,1220.00000000116,210.000000000036,0,4067.33538218054,201.333333333378,1210.00000000095,67.5,121.024666666667,123.8255,123.531166666667,123.413166666667,75.641,119.711,0.0505,4.31866666666667,5.74906666666667,46.2091666666667
2016-08-17,5,1633133.42,144161.97,998376.6,200.000000000728,119.999999999891,0,120.850486459555,120.333333333353,217.999999999302,66.8775,121.157333333333,118.600166666667,123.688833333333,123.481666666667,77.5786666666667,118.588,0.0872833333333333,4.31531666666667,1.36891666666667,42.7985
2016-08-17,6,1633196.98,144173.76,998376.6,1500,230.000000000018,0,5274.91720041032,229.333333333307,1482.00000000143,,120.545666666667,125.5075,122.800333333333,122.649322033898,73.7088333333333,120.404833333333,0,4.3179,6.8583,48.3476666666667
2016-08-17,7,1633241.86,144183.67,998376.6,659.999999999854,159.999999999854,0,1867.01395885111,161.333333333308,675.999999998385,65.22,121.134833333333,120.284666666667,123.703833333333,123.5915,75.2143333333333,118.278666666667,0.150016666666667,4.31615,3.41668333333333,46.0076666666667
2016-08-17,8,1633329.4,144197.24,998376.6,1599.99999999854,230.000000000018,0,5625.05895,231.333333333365,1584.00000000001,63.666,120.772666666667,124.782,123.1195,122.975666666667,72.4006666666667,119.384666666667,0.237116666666667,4.29946666666667,7.05531666666667,51.6478333333333
2016-08-17,9,1633371.14,144206.58,998376.6,99.9999999985448,110.000000000127,0,-34.7204808323565,117.333333333333,146.00000000064,63.97,121.299666666667,118.066666666667,123.944166666667,123.861333333333,75.8008333333333,118.4635,0.125516666666667,4.30083333333333,0.997733333333333,47.542
2016-08-17,10,1633433.28,144218.04,998376.6,1860.00000000058,260.000000000218,0,6231.63147643611,253.666666666686,1823.9999999998,63.76,120.7475,124.800833333333,122.924166666667,122.434561403509,73.6313333333333,119.637,0.174366666666667,4.31728333333333,8.22906666666667,51.097
2016-08-17,11,1633536.58,144233.53,998376.6,1500,259.999999999764,0,5007.93981893318,257.666666666682,1505.99999999977,65.9625,121.035,124.4795,123.634166666667,123.897833333333,73.7138333333333,120.329166666667,0.22425,4.30115,8.216,51.162
2016-08-17,12,1633615.04,144249.01,998376.6,1220.00000000116,260.000000000218,0,3521.39395600771,258.666666666674,1218.00000000039,63.0033333333333,121.610833333333,123.790166666667,124.477,124.373,74.5528333333333,120.81,0.224466666666667,4.31718333333333,8.21626666666667,49.8508333333333
2016-08-17,13,1633681.08,144263.62,998376.6,720.000000001164,189.9999999996,0,2216.6733905657,189.666666666532,710.000000000946,,121.592666666667,122.683666666667,124.431666666667,124.207666666667,75.819,120.687627118644,0.0989166666666667,4.31443333333333,5.0116,47.9778333333333
2016-08-17,14,1633713.86,144272.86,998376.6,1099.99999999854,190.000000000055,0,3478.94381131301,196.000000000064,1115.99999999853,62.856,121.582166666667,121.150166666667,124.248333333333,123.6745,76.5143333333333,118.263333333333,0.33605,4.30338333333333,5.14913333333333,47.073
2016-08-17,15,1633794.84,144286.05,998376.6,760.000000002037,170.000000000073,0,2765.15012321219,165.000000000055,734.000000001834,63.1775,121.089,122.178166666667,123.5305,123.562333333333,77.3163333333333,119.947333333333,0.137166666666667,4.30133333333333,3.72571666666667,45.903
2016-08-17,16,1633806.14,144292.71,998376.6,59.9999999976717,99.9999999999091,0,-45.1468007620164,97.33333333326,65.9999999978027,,121.277166666667,118.4815,123.697,123.096666666667,78.9835,119.359666666667,0.0249333333333333,4.3145,0.350016666666667,42.8801666666667
2016-08-17,17,1633825.14,144300.1,998376.6,979.999999999563,180.000000000291,0,3091.31063300117,188.666666666738,1002.00000000077,65.4666666666667,119.553666666667,120.771,121.3015,120.826,78.4565,118.3775,0.111616666666667,4.31811666666667,4.78805,43.199
2016-08-17,18,1633906.16,144313.23,998376.6,860.000000000582,170.000000000073,0,3078.81754765534,179.666666666723,837.999999999374,66.02,120.1975,122.619,122.444745762712,122.991333333333,78.6526666666667,118.970833333333,0.112,4.31671666666667,3.9805,43.6115
2016-08-17,19,1633960.3,144324.21,998376.6,1020.00000000044,199.999999999818,0,3476.8470052755,186.333333333202,1020.00000000044,65.47,121.007666666667,123.191333333333,123.373166666667,123.234,78.322,119.419166666667,0.09975,4.31591666666667,5.12463333333333,44.8268333333333
2016-08-17,20,1634013.96,144334.88,998376.6,1419.99999999825,230.000000000018,0,4911.88523774912,225.333333333356,1438.0000000001,63.9186666666667,121.042666666667,121.297333333333,123.273,122.844833333333,77.7521666666667,116.641666666667,0.448883333333333,4.30061666666667,6.5848,46.5241666666667
2016-08-17,21,1634097.22,144348.17,998376.6,960.000000002765,179.999999999836,0,3232.59377725674,187.666666666685,957.999999999447,64.3,120.73,122.675333333333,122.999166666667,123.106,78.6543333333333,118.723666666667,0.1378,4.32006666666667,4.72511666666667,46.1903333333333
2016-08-17,22,1634150.98,144359.19,998376.6,579.999999998108,150.000000000091,0,2062.64048933177,148.000000000078,561.999999999534,,120.934833333333,121.891,123.303666666667,123.126166666667,79.0688333333333,119.605166666667,0.0627666666666667,4.31751666666667,2.80415,45.4005
2016-08-17,23,1634159.22,144365.52,998376.6,60.0000000013097,99.9999999999091,0,-42.5146654747949,98.6666666665769,62.0000000013533,,120.793833333333,118.223,123.017288135593,122.246833333333,80.3151666666667,119.028166666667,0,4.3178,0.36185,42.3856666666667
2016-08-18,0,1634183.96,144373.63,998376.6,1159.99999999985,210.000000000036,0,3637.27318716295,207.666666666713,1169.99999999971,,118.945166666667,121.527,120.786833333333,120.6075,77.9753333333333,118.668166666667,0,4.3312,5.54591666666667,45.8098333333333
2016-08-18,1,1634265.94,144387.07,998376.6,739.999999997963,160.000000000309,0,2685.69923053927,164.000000000033,739.999999998327,,120.151333333333,122.494166666667,122.472666666667,123.043333333333,77.4245,119.647,0,4.31755,3.53083333333333,45.7886666666667
2016-08-18,2,1634277.66,144393.78,998376.6,80.0000000017462,99.9999999999091,0,-43.611575908558,98.3333333333121,70.000000001528,,120.892833333333,118.251333333333,123.259333333333,122.714333333333,79.3263333333333,119.106,0,4.33381666666667,0.34915,42.021
2016-08-18,3,1634298.54,144401.44,998376.6,1080.00000000175,199.999999999818,0,3357.18098458382,197.000000000025,1090.00000000015,69.2725,119.157833333333,120.455333333333,120.974333333333,120.523,77.0858333333333,117.8855,0.174783333333333,4.31583333333333,4.98471666666667,44.8175
2016-08-18,4,1634397.22,144416.13,998376.6,1459.99999999913,220.000000000255,0,5177.03427221571,226.666666666703,1450.00000000073,65.37,119.6915,124.794166666667,121.908333333333,122.486666666667,75.1018333333333,119.705333333333,0.0876833333333333,4.31795,6.69671666666667,47.7626666666667
2016-08-18,5,1634433.68,144425.05,998376.6,40.0000000008731,99.9999999999091,0,-35.3737971277843,96.9999999999194,49.9999999992724,,120.981166666667,118.372,123.4895,123.442833333333,77.8186666666667,119.061,0.0124666666666667,4.30041666666667,0.34985,43.2941666666667
2016-08-18,6,1634461.78,144433.25,998376.6,1259.9999999984,210.000000000036,0,3709.34203100821,211.666666666679,1259.99999999985,67.1733333333333,120.194333333333,121.737333333333,122.236,121.552666666667,75.496,118.1645,0.187033333333333,4.31683333333333,5.67308333333333,46.2898333333333
2016-08-18,7,1634559.12,144447.91,998376.6,1279.99999999884,219.9999999998,0,196.679345486518,222.666666666707,1298.00000000032,63.5611111111111,120.391,124.320333333333,122.812,123.4525,74.6405,118.976833333333,0.212183333333333,4.29966666666667,0.74625,48.5411666666667
2016-08-18,8,1634648.94,144461.49,998376.6,1979.99999999956,260.000000000218,0,6928.99309132474,253.999999999996,1959.99999999985,62.3604761904762,121.435166666667,121.1535,124.030833333333,123.620333333333,73.414,115.41,0.685183333333333,4.28611666666667,8.23125,52.6838333333333
2016-08-18,9,1634760.04,144477.01,998376.6,1780.00000000247,259.999999999764,0,6284.17847443718,258.666666666644,1744.00000000023,62.8275,120.5745,125.499830508475,122.809,122.734333333333,73.1381666666667,120.246833333333,0.124716666666667,4.31826666666667,8.22886666666667,54.2141666666667
2016-08-18,10,1634846.06,144492.47,998376.6,1239.99999999796,250,0,3594.62806864009,257.666666666667,1251.99999999968,64.1433333333333,121.408,124.061,124.226833333333,124.361,74.052,121.077833333333,0.1247,4.31726666666667,8.2164,52.9585
2016-08-18,11,1634925.88,144508.05,998376.6,1319.99999999971,269.999999999982,0,4085.04240967175,260.666666666657,1355.99999999977,63.5872727272727,121.643333333333,123.374666666667,124.484333333333,124.2335,74.4416666666667,119.984333333333,0.27435,4.29828333333333,8.22661666666667,52.2248333333333
2016-08-18,12,1635009.5,144523.65,998376.6,1360.00000000058,250,0,4355.13917602579,259.333333333325,1361.9999999999,62.9711111111111,121.596833333333,123.982,124.355333333333,124.132,75.357,120.376166666667,0.262933333333333,4.31955,8.23145,50.83
2016-08-18,13,1635079.6,144538.16,998376.6,720.000000001164,190.000000000055,0,2178.9648147714,184.000000000045,698.000000000684,62.84,121.5975,122.780333333333,124.421166666667,124.25,76.6638333333333,120.719333333333,0.0870666666666667,4.30023333333333,4.66263333333333,47.9738333333333
2016-08-18,14,1635093.22,144545.36,998376.6,60.0000000013097,99.9999999999091,0,-39.0691357561548,96.6666666665787,64.0000000006694,67.71,121.596166666667,118.682666666667,124.329666666667,123.942666666667,78.8493333333333,119.406333333333,0.0498666666666667,4.2995,0.348116666666667,43.8455
2016-08-18,15,1635108.68,144551.98,998376.6,1019.9999999968,160.000000000309,0,3688.01651412661,163.000000000072,1031.99999999924,63.0519047619048,120.224833333333,117.794333333333,122.035166666667,121.089166666667,78.8308333333333,114.402666666667,0.572916666666667,4.28553333333333,3.57986666666667,43.2283333333333
2016-08-18,16,1635210.04,144565.8,998376.6,1780.00000000247,259.999999999764,0,6320.59224232122,257.666666666682,1773.99999999943,65.0933333333333,119.328166666667,124.604166666667,121.321666666667,121.622372881356,78.4696666666667,119.365666666667,0.149633333333333,4.31541666666667,8.22688333333333,41.2018333333333
2016-08-18,17,1635285.86,144578.62,998376.6,459.999999999127,139.999999999873,0,1699.71490322392,139.333333333191,450.000000000364,64.4566666666667,120.954666666667,120.866833333333,123.410333333333,123.783,78.7363333333333,119.45,0.0870833333333333,4.29961666666667,2.53291666666667,39.7121666666667
2016-08-18,18,1635292.14,144584.76,998376.6,79.9999999981083,100.000000000364,0,-78.6735029894487,112.666666666807,123.999999999796,64.4,121.235333333333,117.5295,123.449166666667,122.527333333333,80.392,117.8965,0.199933333333333,4.2861,0.836233333333333,38.0891666666667
2016-08-18,19,1635352.02,144596.13,998376.6,1840.00000000015,259.999999999764,0,6433.99588118406,256.33333333332,1806.00000000013,66.6916666666667,119.308333333333,123.966333333333,121.184833333333,121.279333333333,78.7783333333333,118.642666666667,0.149433333333333,4.31771666666667,8.24133333333333,39.2271666666667
2016-08-18,20,1635434.14,144609.43,998376.6,580.000000001746,150.000000000091,0,2036.3553123095,146.333333333223,570.000000000073,64.0466666666667,120.548,121.132666666667,122.776949152542,123.009166666667,79.3881666666667,118.925666666667,0.123683333333333,4.30221666666667,2.7428,39.7778333333333
2016-08-18,21,1635464.04,144618.03,998376.6,1159.99999999985,210.000000000036,0,3944.25289466589,210.000000000021,1179.99999999956,64.5775,120.7515,122.344833333333,122.878,122.438,78.9538333333333,118.772166666667,0.187016666666667,4.298,5.7332,40.3075
2016-08-18,22,1635530.26,144630.01,998376.6,400.000000001455,130.000000000109,0,1323.82557907386,128.666666666792,380.000000001746,72.69,120.729166666667,120.994333333333,123.042666666667,123.242166666667,79.5121666666667,119.381,0.06235,4.29948333333333,1.87018333333333,39.6868333333333
2016-08-18,23,1635535.68,144636.03,998376.6,59.9999999976717,99.9999999999091,0,-40.9681723329426,97.9999999999109,63.999999997759,,120.8025,118.182333333333,122.924833333333,122.0205,80.6141666666667,118.996,0.0122666666666667,4.29996666666667,0.3496,38.3686666666667
2016-08-19,0,1635569.92,144644.94,998376.6,1380.00000000102,219.9999999998,0,4467.14848030481,226.333333333332,1386.00000000079,,118.855833333333,122.498333333333,120.763,120.831833333333,77.4408333333333,118.866166666667,0.0124666666666667,4.31723333333333,6.52266666666667,40.6215
2016-08-19,1,1635651.58,144658.21,998376.6,639.999999999418,160.000000000309,0,2307.73463475967,152.333333333445,629.999999999563,,120.4275,122.148833333333,122.809666666667,123.353333333333,77.2528333333333,119.6765,0,4.31955,3.04026666666667,39.8105
2016-08-19,2,1635660.92,144664.63,998376.6,80.0000000017462,99.9999999999091,0,-44.6201488276671,98.3333333332363,72.0000000015716,,121.064833333333,118.311666666667,123.458,122.753166666667,78.7875,119.197166666667,0.0249333333333333,4.29836666666667,0.349166666666667,37.2476666666667
2016-08-19,3,1635683.52,144672.51,998376.6,1079.99999999811,199.999999999818,0,3350.18232643611,202.333333333369,1103.999999999,92.11,119.24,121.419333333333,121.052666666667,120.783,77.159,118.829,0.037,4.30215,5.26158333333333,39.2331666666667
2016-08-19,4,1635763.24,144685.77,998376.6,740.000000001601,159.999999999854,0,2585.67114777257,161.333333333262,724.000000000888,,120.284666666667,122.414833333333,122.605833333333,123.165084745763,76.9011666666667,119.669,0,4.3167,3.42698333333333,40.515
2016-08-19,5,1635774.66,144692.4,998376.6,139.999999999418,110.000000000127,0,-45.3471856389219,117.000000000053,169.999999998618,68.362,120.954166666667,118.059833333333,123.2905,122.730169491525,78.571,118.3165,0.1251,4.30115,1.08671666666667,38.0071666666667
2016-08-19,6,1635836.84,144704,998376.6,1799.99999999927,260.000000000218,0,6289.39306494725,250.666666666651,1790.00000000015,65.6,119.7385,125.022666666667,121.690508474576,121.823333333333,75.1201666666667,119.818666666667,0.0619333333333333,4.3001,8.24121666666667,42.6978333333333
2016-08-19,7,1635921.8,144717.5,998376.6,1360.00000000058,219.9999999998,0,4671.00565216881,220.000000000027,1350.00000000036,63.5886666666667,120.921666666667,122.482833333333,123.3535,123.432833333333,75.5825,116.941666666667,0.398566666666667,4.2833,6.14678333333333,42.6843333333333
2016-08-19,8,1636027.06,144732.43,998376.6,1840.00000000015,250,0,6692.1215943728,258.333333333333,1840.00000000015,62.4592592592593,120.901833333333,121.590666666667,123.1535,122.813,74.9241666666667,116.046833333333,0.724233333333333,4.28365,8.2166,44.356
2016-08-19,9,1636134.58,144747.7,998376.6,1439.99999999869,230.000000000018,0,5400.1703855803,223.666666666683,1437.99999999901,63.106,120.928333333333,124.360666666667,123.320166666667,123.414833333333,75.8776666666667,119.124,0.236283333333333,4.28356666666667,6.65578333333333,43.0206666666667
