"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-08-19,10,1636182.04,144757.83,998376.6,880.000000001019,179.999999999836,0,2790.94988388042,180.666666666608,890.000000000509,63.5588888888889,121.517333333333,120.183833333333,124.1385,123.827,77.831,118.193,0.2868,4.30013333333333,4.37713333333333,40.6163333333333
2016-08-19,11,1636255.9,144770.47,998376.6,759.999999998399,160.000000000309,0,2818.8379443728,161.999999999989,739.999999999054,,121.1265,122.368333333333,123.521833333333,123.446666666667,78.5803333333333,119.759666666667,0.0744166666666667,4.2995,3.6154,40.2691666666667
2016-08-19,12,1636267.56,144777.05,998376.6,60.0000000013097,99.9999999999091,0,-43.7034576787808,96.3333333333442,62.0000000009895,,121.294,118.443166666667,123.7225,123.055833333333,80.1106666666667,119.300666666667,0.0376166666666667,4.30015,0.34895,37.6785
2016-08-19,13,1636283.98,144784.1,998376.6,900.000000001455,179.999999999836,0,2763.06084566237,178.999999999951,908.000000000175,81.61,119.288,120.545333333333,121.029333333333,120.521166666667,79.7186666666667,118.502666666667,0.06215,4.30108333333333,4.35048333333333,37.6526666666667
2016-08-19,14,1636369.04,144797.64,998376.6,1099.99999999854,190.000000000055,0,4190.25678939039,193.66666666671,1091.99999999983,67.78,120.016,123.1895,122.2425,122.905,79.6395,119.1525,0.09935,4.29995,5.16475,36.8335
2016-08-19,15,1636391.06,144805.2,998376.6,60.0000000013097,99.9999999999091,0,-49.8898702227433,96.3333333332533,60.0000000013097,,121.129333333333,118.292166666667,123.495666666667,123.337333333333,81.4613333333333,119.230666666667,0.0492666666666667,4.3012,0.360233333333333,35.3785
2016-08-19,16,1636412.68,144812.7,998376.6,1079.99999999811,190.000000000055,0,3650.66846887456,192.666666666719,1089.99999999869,63.435,119.702166666667,120.7825,121.462666666667,120.638666666667,81.4988333333333,117.756166666667,0.1995,4.30058333333333,5.02348333333333,33.9906666666667
2016-08-19,17,1636491.06,144825.43,998376.6,700.000000000728,160.000000000309,0,2657.77699853458,155.333333333435,690.000000000146,,120.043,122.357833333333,122.171666666667,122.7475,81.9335,119.450666666667,0.0122666666666667,4.31728333333333,3.33943333333333,32.5558333333333
2016-08-19,18,1636501.58,144831.86,998376.6,60.0000000013097,89.9999999996908,0,-17.0306613130129,97.9999999998957,60.0000000013097,67.5514285714286,120.827166666667,117.540166666667,122.910333333333,122.289333333333,82.9645,117.956,0.210766666666667,4.28281666666667,0.360133333333333,30.7031666666667
2016-08-19,19,1636538.98,144841,998376.6,1459.99999999913,230.000000000018,0,5253.02042286049,230.333333333359,1475.99999999875,64.465,119.069666666667,121.518166666667,120.747166666667,120.462,82.6873333333333,117.363666666667,0.24915,4.31755,6.76988333333333,29.9278333333333
2016-08-19,20,1636639.16,144855.9,998376.6,1200.00000000073,210.000000000036,0,4610.10967069168,204.333333333352,1184.00000000111,64.2525,119.960333333333,123.548666666667,122,122.4455,81.8728333333333,118.925166666667,0.2124,4.30088333333333,5.61098333333333,33.2961666666667
2016-08-19,21,1636686.34,144866.14,998376.6,1139.99999999942,210.000000000036,0,3964.42452415006,204.333333333382,1149.99999999854,64.6733333333333,120.7855,121.549,122.860166666667,122.605666666667,82.4233333333333,117.987166666667,0.274583333333333,4.29863333333333,5.69695,34.2956666666667
2016-08-19,22,1636761.34,144879.18,998376.6,1020.00000000044,190.000000000055,0,3763.136546483,197.333333333275,1010.00000000131,63.4966666666667,120.780333333333,123.768333333333,122.9555,122.951333333333,81.1415,118.233666666667,0.18725,4.31873333333333,5.09805,35.3271666666667
2016-08-19,23,1636794.4,144888.02,998376.6,59.9999999976717,99.9999999999091,0,-20.2803036928488,98.666666666683,57.999999997628,,120.972333333333,118.79,123.309833333333,123.175666666667,81.9268333333333,119.187166666667,0.0374,4.30113333333333,0.348933333333333,32.7471666666667
2016-08-20,0,1636798.16,144893.9,998376.6,100.000000002183,110.000000000127,0,-133.289967995311,115.333333333289,136.000000001513,,120.161833333333,117.904833333333,122.0265,121.049333333333,81.8575,118.5785,0.0249333333333333,4.31415,0.909383333333333,31.9105
2016-08-20,1,1636857.8,144905.4,998376.6,1619.99999999898,239.999999999782,0,5807.88260275498,234.999999999961,1581.99999999961,106.44,119.103,125.007666666667,121.143559322034,121.676333333333,79.1618333333333,119.528833333333,0.0247333333333333,4.31545,7.30655,35.382
2016-08-20,2,1636900.7,144915.07,998376.6,40.0000000008731,100.000000000364,0,-21.1163324736225,100.666666666833,48.0000000010477,,120.72,118.590166666667,123.0045,123.061166666667,81.2011666666667,118.997333333333,0,4.31698333333333,0.348566666666667,33.3861666666667
2016-08-20,3,1636904.94,144921.04,998376.6,139.999999999418,109.999999999673,0,-76.6850045134819,119.66666666655,177.999999998792,,120.084833333333,117.943666666667,121.930333333333,120.974666666667,81.4088333333333,118.5705,0.0126833333333333,4.31155,1.07623333333333,33.2255
2016-08-20,4,1636967.62,144932.82,998376.6,1720.00000000116,260.000000000218,0,6178.75387209848,242.333333333318,1678.0000000017,106.91,119.089833333333,125.245333333333,121.166333333333,121.744166666667,77.8701666666667,119.704166666667,0.0372,4.31788333333333,7.6809,36.4163333333333
2016-08-20,5,1637015.24,144942.96,998376.6,59.9999999976717,90.0000000001455,0,-2.46535973036349,103.000000000096,59.9999999976717,,120.772666666667,118.899166666667,123.148666666667,123.264333333333,79.902,119.05,0,4.31716666666667,0.34875,34.7111666666667
2016-08-20,6,1637019.18,144948.88,998376.6,80.0000000017462,109.999999999673,0,-136.598127256741,114.666666666608,122.000000001208,,120.3115,117.816333333333,122.256333333333,121.274576271186,80.3973333333333,118.5425,0.0378333333333333,4.29963333333333,0.85065,34.1921666666667
2016-08-20,7,1637083.42,144960.27,998376.6,2159.99999999985,260.000000000218,0,8049.12675861665,254.666666666662,2080.00000000029,65.0690909090909,119.027833333333,122.6715,121.020333333333,121.179,76.0366666666667,116.013833333333,0.536566666666667,4.28256666666667,8.23688333333333,38.834
2016-08-20,8,1637207.24,144975.85,998376.6,1979.99999999956,259.999999999764,0,7693.87502356389,259.333333333325,2057.99999999945,62.5459375,119.799833333333,119.581,121.683666666667,121.470666666667,75.7061666666667,113.216666666667,0.8717,4.26533333333333,8.21553333333333,40.6026666666667
2016-08-20,9,1637331.44,144991.36,998376.6,2000,260.000000000218,0,7303.09004876905,258.333333333333,1981.99999999997,62.6425,119.511833333333,122.562166666667,121.461166666667,121.4375,76.1223333333333,116.509166666667,0.5364,4.28296666666667,8.22926666666667,39.9976666666667
2016-08-20,10,1637444.14,145006.66,998376.6,1439.99999999869,230.000000000018,0,5142.90885967175,224.000000000024,1421.99999999903,62.5366666666667,120.192666666667,123.752166666667,122.323620689655,122.603333333333,76.9723333333333,119.218333333333,0.212,4.30136666666667,6.5464,38.7256666666667
2016-08-20,11,1637478.78,145015.46,998376.6,60.0000000013097,89.9999999996908,0,-39.8427123094959,96.333333333223,56.0000000012224,65.7,121.065333333333,117.698,123.471333333333,123.3835,79.9383333333333,118.394666666667,0.13715,4.30055,0.34895,37.0263333333333
2016-08-20,12,1637485.26,145021.55,998376.6,439.99999999869,140.000000000327,0,912.063304396249,138.333333333458,463.999999999578,72.24,119.935666666667,118.703666666667,121.756166666667,120.5955,79.9246666666667,118.557333333333,0.0617166666666667,4.2849,2.2965,37.837
2016-08-20,13,1637561.94,145034.49,998376.6,1720.00000000116,259.999999999764,0,6584.04047409144,260.999999999982,1700.00000000036,65.52,119.275833333333,125.125333333333,121.361186440678,122.125166666667,78.9643333333333,119.669333333333,0.149633333333333,4.3146,8.22695,40.1705
2016-08-20,14,1637640.1,145048.5,998376.6,939.99999999869,200.000000000273,0,3019.38903464244,194.666666666717,935.999999998603,63.3533333333333,121.113,123.416666666667,123.4975,123.559333333333,80.857,118.722833333333,0.1623,4.30045,5.09701666666667,37.9466666666667
2016-08-20,15,1637667.8,145056.91,998376.6,60.0000000013097,89.9999999996908,0,-25.2036902110199,97.3333333332448,58.000000001266,,121.250666666667,118.868666666667,123.573166666667,123.369666666667,82.2435,119.375166666667,0.0372,4.28483333333333,0.360866666666667,36.3571666666667
2016-08-20,16,1637671.66,145062.72,998376.6,60.0000000013097,100.000000000364,0,-27.4164300703399,101.666666666718,62.0000000013533,,120.243833333333,118.070666666667,122.0755,121.079833333333,82.3383333333333,118.613333333333,0.0126833333333333,4.29915,0.347933333333333,35.9606666666667
2016-08-20,17,1637726.08,145072.69,998376.6,1779.99999999884,239.999999999782,0,6724.47304589683,240.666666666645,1787.99999999865,66.1023076923077,118.845166666667,122.548333333333,120.7035,120.810666666667,81.9071666666667,117.0335,0.336216666666667,4.28498333333333,7.6527,35.0665
2016-08-20,18,1637801.7,145085.07,998376.6,419.999999998254,139.999999999873,0,1531.4562098476,130.333333333328,411.999999998443,66.09,120.2895,120.534833333333,122.3485,122.7185,82.8526666666667,118.498666666667,0.100183333333333,4.2845,2.05838333333333,35.0485
2016-08-20,19,1637807.48,145091.11,998376.6,80.0000000017462,90.0000000001455,0,-28.4171078546306,102.666666666649,72.0000000015716,69.355,120.652833333333,117.912166666667,122.504833333333,121.595,83.8511666666667,118.506333333333,0.0868666666666667,4.29818333333333,0.34775,35.0771666666667
2016-08-20,20,1637855.02,145101.17,998376.6,1619.99999999898,250,0,5961.68603757327,243.666666666665,1648.00000000032,65.7333333333333,118.685666666667,122.892,120.452,120.607166666667,82.5278333333333,117.854166666667,0.175,4.30023333333333,7.61731666666667,38.3153333333333
2016-08-20,21,1637940.3,145114.91,998376.6,1180.00000000029,210.000000000036,0,4330.62444021102,205.999999999964,1173.9999999998,64.8033333333333,120.354,123.2375,122.478,122.872166666667,81.8886666666667,118.094833333333,0.250433333333333,4.28508333333333,5.85038333333333,38.5526666666667
2016-08-20,22,1637988.5,145125.28,998376.6,200.000000000728,110.000000000127,0,586.687272801876,115.666666666796,186.000000000058,65.38,120.855166666667,119.26,123.017,122.824833333333,82.8166666666667,118.468,0.211366666666667,4.3014,1.02038333333333,37.9033333333333
2016-08-20,23,1637992.44,145131.21,998376.6,60.0000000013097,99.9999999999091,0,-34.0855946658851,104.666666666571,64.0000000006694,65.75,120.414666666667,117.7245,122.232,121.175833333333,83.1111666666667,118.419,0.0374166666666667,4.29868333333333,0.348533333333333,37.5205
2016-08-21,0,1638039.32,145141.51,998376.6,1619.99999999898,250,0,5628.52640521688,245.666666666663,1635.99999999933,,118.414333333333,123.318,120.337,120.6525,80.3316666666667,118.582666666667,0.02515,4.31723333333333,7.74213333333333,41.3136666666667
2016-08-21,1,1638108.96,145153.77,998376.6,340.000000000146,130.000000000109,0,1171.93176471278,125.666666666802,320.000000000437,,120.344833333333,120.747333333333,122.562711864407,122.982666666667,81.3023333333333,119.246,0,4.30275,1.65846666666667,40.5086666666667
2016-08-21,2,1638113.92,145159.75,998376.6,59.9999999976717,99.9999999999091,0,-36.563958147714,98.3333333332363,69.99999999789,,120.659166666667,118.232833333333,122.643333333333,121.767833333333,82.238,118.956166666667,0.0376166666666667,4.31633333333333,0.349583333333333,39.0138333333333
2016-08-21,3,1638146.78,145168.62,998376.6,1360.00000000058,219.9999999998,0,4583.64258780774,224.666666666675,1360.00000000167,,118.821,122.559166666667,120.7335,120.828474576271,79.324,118.811666666667,0.0124666666666667,4.2989,6.47036666666667,42.7056666666667
2016-08-21,4,1638216.8,145180.87,998376.6,400.000000001455,130.000000000109,0,1386.71629202814,129.666666666587,381.999999999971,,120.405833333333,120.957666666667,122.693220338983,123.128166666667,79.6083333333333,119.283,0,4.31725,1.90853333333333,41.884
2016-08-21,5,1638223.7,145187.15,998376.6,380.000000001019,130.000000000109,0,798.763206682298,134.333333333401,400,74.4128571428571,120.681833333333,118.625166666667,122.744,121.927666666667,79.4548333333333,118.0625,0.137366666666667,4.28295,2.08425,41.1961666666667
2016-08-21,6,1638305.66,145199.78,998376.6,1919.99999999825,259.999999999764,0,7338.33857479484,257.666666666667,1929.99999999956,63.8319047619048,119.3345,121.7955,121.276166666667,121.307333333333,75.3343333333333,115.720833333333,0.54995,4.28071666666667,8.22533333333333,46.6023333333333
2016-08-21,7,1638417.24,145215.28,998376.6,1900.00000000146,260.000000000218,0,6440.19106881595,258.999999999999,1888.0000000001,63.2127272727273,119.802666666667,123.9485,121.8585,122.057796610169,74.4298333333333,118.613333333333,0.261616666666667,4.30143333333333,8.23131666666667,47.5953333333333
2016-08-21,8,1638511.44,145228.93,998376.6,1599.99999999854,210.000000000036,0,5971.97180943728,211.333333333369,1610.00000000022,62.8234615384615,121.055,122.186,123.565333333333,123.7675,75.1726666666667,115.495833333333,0.6477,4.26538333333333,5.90548333333333,46.3165
2016-08-21,9,1638612.34,145242.48,998376.6,1200.00000000073,210.000000000036,0,4091.41023921454,207.666666666698,1181.99999999997,63.457,121.145,122.866166666667,123.578,123.306333333333,76.1593333333333,118.197333333333,0.286783333333333,4.30171666666667,5.68851666666667,44.308
2016-08-21,10,1638695.98,145255.71,998376.6,1520.00000000044,230.000000000018,0,5549.77373089097,225.333333333356,1518.00000000076,63.2444444444444,121.0905,124.522833333333,123.525166666667,123.329,75.2151666666667,119.140833333333,0.199283333333333,4.2848,6.72943333333333,45.5218333333333
2016-08-21,11,1638733.56,145264.61,998376.6,59.9999999976717,89.9999999996908,0,-15.5507268464243,102.333333333248,59.9999999976717,65.96,121.236666666667,118.301333333333,123.7265,123.570333333333,78.0175,118.5845,0.0868666666666667,4.29775,0.362266666666667,41.3893333333333
2016-08-21,12,1638779.3,145274.64,998376.6,1600.00000000218,250,0,5275.97167754983,241.999999999992,1610.00000000131,64.1925,120.533666666667,123.531833333333,122.607796610169,122.073389830508,75.9115,119.2095,0.212383333333333,4.28395,7.65431666666667,44.4348333333333
2016-08-21,13,1638852.74,145287.03,998376.6,419.999999998254,130.000000000109,0,1387.52484671747,129.333333333337,405.99999999904,63.59,120.723333333333,120.567,123.063333333333,123.245,77.556,118.914666666667,0.14985,4.30011666666667,1.98136666666667,42.4
2016-08-21,14,1638858.4,145293.06,998376.6,60.0000000013097,99.9999999999091,0,-50.253633059789,101.000000000007,64.000000001397,,120.800333333333,117.651833333333,122.935666666667,121.959333333333,78.854,118.572333333333,0.0249333333333333,4.2841,0.349383333333333,40.2768333333333
2016-08-21,15,1638901.24,145302.73,998376.6,1560.00000000131,240.000000000236,0,5070.85737045721,238.666666666692,1569.99999999971,67.31,118.839,123.002333333333,120.742166666667,120.861666666667,76.4118644067797,118.854666666667,0.0627666666666667,4.29856666666667,7.32668333333333,43.5428333333333
2016-08-21,16,1638995.54,145317.16,998376.6,939.99999999869,179.999999999836,0,3459.15012168816,180.333333333389,930.000000000291,67.29,120.564833333333,123.358666666667,122.987166666667,123.657166666667,76.654,119.799833333333,0.0498833333333333,4.30206666666667,4.39061666666667,43.2768333333333
2016-08-21,17,1639011.92,145324.24,998376.6,60.0000000013097,99.9999999999091,0,-46.4294301875731,97.6666666665703,60.0000000013097,66.32,121.490666666667,118.166666666667,124.079333333333,123.6915,78.587,119.0535,0.0498666666666667,4.30055,0.34935,41.122
2016-08-21,18,1639029.8,145331.49,998376.6,939.99999999869,180.000000000291,0,2866.2302396328,184.00000000006,959.999999998399,67.45,119.7305,120.787627118644,121.517333333333,120.696666666667,78.1742372881356,118.564333333333,0.0498833333333333,4.28971666666667,4.55003333333333,41.9563333333333
2016-08-21,19,1639124.8,145345.89,998376.6,1579.99999999811,239.999999999782,0,5876.9126996483,234.333333333355,1565.99999999853,65.901,119.956166666667,124.780833333333,122.1225,122.660833333333,78.3265,119.225333333333,0.198866666666667,4.30083333333333,7.23106666666667,41.8096666666667
2016-08-21,20,1639170.02,145355.67,998376.6,460.000000002765,139.999999999873,0,1041.12341113716,143.333333333203,460.00000000131,65.714,121.230333333333,119.081833333333,123.694333333333,123.655,78.8533333333333,118.245666666667,0.200133333333333,4.30028333333333,2.41805,40.7686666666667
2016-08-21,21,1639245.82,145368.58,998376.6,1520.00000000044,230.000000000018,0,5566.27338939039,233.000000000023,1514.00000000176,65.4216666666667,120.8515,125.312833333333,123.134833333333,122.948333333333,75.2738333333333,119.977,0.149616666666667,4.30345,6.96921666666667,43.7625
2016-08-21,22,1639285.68,145377.9,998376.6,59.9999999976717,100.000000000364,0,-29.2682180539273,100.000000000091,59.9999999976717,,121.337833333333,118.096666666667,123.918333333333,123.828,77.1133333333333,118.743333333333,0.0623333333333333,4.30016666666667,0.361833333333333,39.6928333333333
2016-08-21,23,1639291.62,145384.09,998376.6,420.000000001892,139.999999999873,0,785.172502051582,137.999999999935,436.000000000422,,120.391,118.785333333333,122.390833333333,121.242833333333,76.4308333333333,118.7485,0.0124666666666667,4.2986,2.16995,38.4308333333333
2016-08-22,0,1639368.44,145397.06,998376.6,1759.9999999984,259.999999999764,0,6312.10697672919,250.666666666636,1734.00000000001,,119.4505,125.6595,121.6475,122.359666666667,74.6941666666667,120.243833333333,0,4.31831666666667,7.96898333333333,40.7028333333333
2016-08-22,1,1639419.7,145407.53,998376.6,40.0000000008731,100.000000000364,0,4.3288559788979,105.333333333404,60.0000000009459,,121.203666666667,119.360333333333,123.830333333333,123.932333333333,77.237,119.312833333333,0.0122666666666667,4.29991666666667,0.349216666666667,39.9633333333333
2016-08-22,2,1639423.74,145413.45,998376.6,79.9999999981083,99.9999999999091,0,-40.0944277842907,106.666666666645,75.9999999980209,,120.797666666667,118.199333333333,122.933833333333,121.883166666667,77.9088333333333,118.962833333333,0,4.30043333333333,0.3604,39.628
2016-08-22,3,1639474.24,145424.09,998376.6,1700.00000000073,250,0,5395.41482567409,251.999999999998,1712.00000000172,70.025,119.2475,123.427166666667,121.289166666667,121.549,74.5161666666667,118.988333333333,0.14965,4.30113333333333,7.95261666666667,43.5703333333333
2016-08-22,4,1639559.16,145437.69,998376.6,639.999999999418,159.999999999854,0,2180.98614038687,152.66666666674,623.999999998341,,120.658666666667,121.871166666667,123.087333333333,123.358333333333,75.0391666666667,119.5925,0.0249333333333333,4.2992,3.00658333333333,42.1036666666667
2016-08-22,5,1639579.26,145445.25,998376.6,840.000000000146,170.000000000073,0,2478.29469882767,176.999999999877,862.000000001353,66.6842857142857,121.010333333333,120.578166666667,123.395762711864,122.733666666667,75.4006666666667,118.3475,0.162316666666667,4.30168333333333,4.1637,40.9746666666667
2016-08-22,6,1639662.12,145458.72,998376.6,1100.00000000218,210.000000000036,0,3749.79655515827,206.33333333335,1116.00000000035,65.0625,120.446666666667,123.733,122.798305084746,123.18,73.7411666666667,119.212,0.1247,4.28963333333333,5.40491666666667,43.3423333333333
2016-08-22,7,1639738.36,145471.63,998376.6,1819.99999999971,259.999999999764,0,6066.28181025791,246.999999999995,1791.99999999946,64.0377777777778,121.220833333333,124.439,123.821666666667,123.688166666667,72.4693333333333,119.416166666667,0.24875,4.29381666666667,8.23558333333333,44.8068333333333
2016-08-22,8,1639798.66,145482.73,998376.6,139.999999999418,100.000000000364,0,325.502060433763,111.000000000073,128.000000000247,,121.375833333333,119.759833333333,124.0455,123.9045,74.8685,119.184,0.0372,4.28341666666667,0.72335,41.6136666666667
2016-08-22,9,1639802.68,145488.66,998376.6,180.000000000291,119.999999999891,0,9.0130174677608,119.666666666641,216.000000000349,,120.898166666667,117.779,123.1015,122.021166666667,75.2065,118.574833333333,0.0750333333333333,4.3011,1.19761666666667,40.3916666666667
2016-08-22,10,1639870.46,145500.39,998441.5,1880.00000000102,250,1279.99999999884,6446.31219372802,254.666666666647,1865.99999999962,65.0116666666667,120.956833333333,125.390833333333,123.529,122.025666666667,71.407,120.056666666667,0.199733333333333,4.29978333333333,8.23928333333333,45.8333333333333
2016-08-22,11,1639955.74,145513.91,998453.4,1199.99999999709,210.000000000036,0,3774.42187174678,200.00000000003,1163.99999999958,64.4433333333333,121.2275,123.746666666667,123.912833333333,124.059166666667,72.2281666666667,119.481666666667,0.137383333333333,4.30113333333333,5.73861666666667,44.8565
2016-08-22,12,1639999.84,145523.76,998453.4,100.000000002183,99.9999999999091,0,214.672895486518,112.333333333239,114.000000001033,,121.463166666667,119.8275,124.211833333333,124.013166666667,74.6663333333333,119.178,0.0999666666666667,4.28253333333333,0.585066666666667,41.154
2016-08-22,13,1640041.08,145533.41,998453.4,1540.00000000087,239.999999999782,0,4777.36066985912,237.66666666667,1543.99999999914,64.3425,121.0755,123.610847457627,123.428,122.857833333333,74.0525,119.780666666667,0.1249,4.30188333333333,7.27005,40.8038333333333
2016-08-22,14,1640129.72,145547.27,998453.4,1159.99999999985,210.000000000036,0,3864.6625538687,207.666666666713,1182.00000000033,64.3083333333333,121.183166666667,122.7355,123.774,123.948666666667,74.8995,119.0075,0.224433333333333,4.29988333333333,5.74925,39.3245
2016-08-22,15,1640214.58,145561.3,998453.4,1479.99999999956,250,0,5083.7918989449,240.33333333335,1454.00000000081,63.7157142857143,121.5215,124.414333333333,124.190833333333,124.0445,75.055,120.1135,0.286166666666667,4.28358333333333,7.61786666666667,38.8165
2016-08-22,16,1640254.2,145571.17,998453.4,59.9999999976717,90.0000000001455,0,-20.1893752051584,101.333333333271,59.9999999976717,64.68,121.575166666667,118.569666666667,124.305166666667,124.0555,76.9261666666667,119.074333333333,0.07565,4.30115,0.361866666666667,35.1278333333333
2016-08-22,17,1640258.22,145577.01,998453.4,80.0000000017462,110.000000000127,0,-162.281171922626,111.000000000089,108.00000000163,70.02,120.773,117.997666666667,122.8445,121.7205,77.4448333333333,118.9165,0.06255,4.2849,0.62305,32.9621666666667
2016-08-22,18,1640316.1,145588.13,998453.4,1799.99999999927,259.999999999764,0,6071.60782420868,253.999999999981,1791.99999999983,70.575,119.267333333333,124.251666666667,121.264333333333,121.525593220339,76.3176666666667,119.229166666667,0.16275,4.29915,8.2414,34.4538333333333
2016-08-22,19,1640391.3,145600.78,998453.4,439.99999999869,139.999999999873,0,1408.37302591055,146.333333333314,453.999999998996,65.485,120.703666666667,120.154745762712,123.0305,123.26,77.9879661016949,118.334833333333,0.199116666666667,4.2997,2.35648333333333,33.9263333333333
2016-08-22,20,1640450.02,145612.26,998453.4,1840.00000000015,260.000000000218,0,6149.46971711606,256.666666666676,1804.00000000081,64.2923076923077,120.793833333333,123.493833333333,122.986833333333,122.620166666667,75.537,118.4015,0.3743,4.28185,8.23901666666667,37.4641666666667
2016-08-22,21,1640545.74,145626.79,998453.4,1320.00000000335,219.9999999998,0,4486.82569835874,219.999999999997,1328.00000000025,63.82,120.864833333333,123.858666666667,123.259833333333,123.343333333333,75.4708333333333,118.368333333333,0.199283333333333,4.3176,6.33625,38.4833333333333
2016-08-22,22,1640598.22,145637.6,998453.4,259.999999998399,120.000000000346,0,835.663698007034,120.666666666709,254.000000000087,,121.114333333333,120.494833333333,123.593833333333,123.393333333333,77.2638333333333,119.478833333333,0.0372166666666667,4.2987,1.35563333333333,36.7026666666667
2016-08-22,23,1640602.62,145643.56,998453.4,79.9999999981083,99.9999999999091,0,-40.8813747362252,101.333333333241,71.9999999993888,,120.758333333333,118.174666666667,122.911166666667,121.988,78.4903333333333,118.986833333333,0,4.29965,0.34875,35.1926666666667
2016-08-23,0,1640644.56,145653.26,998453.4,1520.00000000044,239.999999999782,0,4951.8823573857,239.666666666653,1548.00000000032,,118.957833333333,123.255,120.988833333333,121.143389830508,75.152,119.2005,0.0376166666666667,4.317,7.24361666666667,39.3941666666667
2016-08-23,1,1640719.64,145665.98,998453.4,460.000000002765,140.000000000327,0,1495.88043903869,135.000000000142,440.000000001601,,120.5675,121.208166666667,123.020666666667,123.423,76.0496666666667,119.474666666667,0.0126833333333333,4.3014,2.10595,38.1728333333333
2016-08-23,2,1640725.72,145672.1,998453.4,59.9999999976717,99.9999999999091,0,-44.6240352872215,99.6666666665533,59.9999999976717,,120.872666666667,118.106333333333,123.168666666667,122.290166666667,77.541,119.0125,0,4.30035,0.3367,36.02
2016-08-23,3,1640761.62,145681.3,998493.27,1420.00000000189,230.000000000018,1060.00000000131,4421.43154325909,231.000000000025,1430.00000000065,71.6985714285714,120.165166666667,122.718333333333,122.530677966102,121.137333333333,73.9841666666667,119.13,0.149016666666667,4.3008,6.73223333333333,40.8021666666667
2016-08-23,4,1640846.9,145694.94,998517,719.999999997526,159.999999999854,0,2474.22432907386,159.333333333385,709.999999998763,,120.665333333333,122.405833333333,123.149833333333,123.4295,74.1395,119.765166666667,0.0247333333333333,4.31711666666667,3.3557,40.9083333333333
2016-08-23,5,1640857.74,145701.44,998517,60.0000000013097,99.9999999999091,0,-46.8523454279015,97.6666666666006,60.0000000013097,,121.035166666667,118.054,123.574833333333,122.977166666667,76.2786666666667,119.006833333333,0.0122666666666667,4.30061666666667,0.336733333333333,37.9768333333333
2016-08-23,6,1640900.22,145710.6,998556.66,1599.99999999854,230.000000000018,1219.99999999753,5218.66839794842,230.333333333344,1611.9999999999,65.2245454545454,120.6485,122.660333333333,123.011186440678,120.975333333333,72.919,117.902833333333,0.248933333333333,4.30015,6.81995,42.648
2016-08-23,7,1641009.48,145726.04,998590.2,1659.99999999985,260.000000000218,0,5490.00308722157,260.000000000006,1665.99999999999,63.0733333333333,120.640333333333,121.965333333333,123.051666666667,123.294,71.9746666666667,117.419333333333,0.486883333333333,4.28506666666667,8.23131666666667,44.1268333333333
2016-08-23,8,1641111.64,145741.58,998590.2,1840.00000000015,250,0,6214.15907866354,257.999999999993,1832.00000000033,62.8666666666667,120.987166666667,125.284333333333,123.548666666667,123.453333333333,71.5143333333333,120.134333333333,0.199316666666667,4.30096666666667,8.22873333333333,46.138
2016-08-23,9,1641208.96,145756.68,998590.2,1159.99999999985,219.9999999998,0,3736.7150989449,220.333333333353,1151.99999999822,63.2188888888889,121.4785,123.254,124.357,124.373166666667,70.7583333333333,119.198,0.28635,4.28361666666667,5.92248333333333,48.2293333333333
2016-08-23,10,1641280.14,145769.66,998590.2,1440.00000000233,250,0,4367.28687977726,248.666666666668,1458.00000000163,63.63375,121.608,123.528666666667,124.525,124.282666666667,71.1788333333333,119.896,0.287833333333333,4.30071666666667,8.06925,46.8308333333333
2016-08-23,11,1641370.06,145785.09,998590.2,1259.9999999984,230.000000000018,0,4086.52982373974,227.000000000013,1239.99999999905,63.2266666666667,121.579,124.5265,124.494333333333,124.4065,71.0623333333333,120.959333333333,0.111816666666667,4.28333333333333,6.68106666666667,47.0696666666667
2016-08-23,12,1641399.1,145794.03,998590.2,60.0000000013097,99.9999999999091,0,-30.1951997655333,97.6666666665703,60.0000000013097,67.17,121.777833333333,118.021333333333,124.714166666667,124.501,75.0983333333333,118.518,0.237333333333333,4.28335,0.362466666666667,41.75
2016-08-23,13,1641417.08,145801.32,998590.2,979.999999999563,180.000000000291,0,2796.85207157093,187.00000000008,989.999999999782,70.3,120.615166666667,120.688,122.762666666667,121.674666666667,74.3221666666667,118.904833333333,0.136533333333333,4.29885,4.59963333333333,42.7035
2016-08-23,14,1641511.8,145815.96,998590.2,1639.99999999942,259.999999999764,0,5665.12304384525,259.999999999976,1647.99999999996,64.32,120.221166666667,125.3495,122.624333333333,123.358166666667,73.5708333333333,120.655,0.0750333333333333,4.30136666666667,8.22893333333333,43.3845
2016-08-23,15,1641582.54,145829.64,998590.2,520.000000000437,160.000000000309,0,1553.80528329426,157.666666666758,509.999999999854,,121.542833333333,121.837166666667,124.367833333333,124.373666666667,75.3578333333333,120.4845,0.02495,4.28446666666667,3.3428,41.0355
2016-08-23,16,1641591.6,145836.13,998590.2,80.0000000017462,99.9999999999091,0,-50.2791272567409,96.6666666665939,72.0000000015716,70.88,121.589,118.635833333333,124.3345,123.652333333333,77.0332203389831,119.620166666667,0.0378333333333333,4.30028333333333,0.3502,40.1355
2016-08-23,17,1641606.9,145843.1,998590.2,840.000000000146,170.000000000073,0,2412.50170498241,176.666666666718,861.999999998807,,119.7755,120.552833333333,121.606166666667,121.026,76.3051666666667,118.892,0.0245333333333333,4.28298333333333,4.15081666666667,41.997
2016-08-23,18,1641689.04,145856.48,998590.2,1039.99999999724,190.000000000055,0,3590.234389449,188.000000000011,1017.99999999857,68.94,120.238,123.613333333333,122.564406779661,123.140666666667,74.7271666666667,119.837333333333,0.0376166666666667,4.30063333333333,4.73795,44.6903333333333
2016-08-23,19,1641708.7,145863.96,998590.2,220.000000001164,119.999999999891,0,208.104412192263,122.999999999941,240.000000001237,65.8366666666667,121.194666666667,118.090166666667,123.66,123.3995,76.9685,118.235833333333,0.12385,4.30023333333333,1.42231666666667,40.5323333333333
2016-08-23,20,1641775.04,145875.92,998590.2,1799.99999999927,259.999999999764,0,6097.70012039859,256.999999999986,1789.99999999978,64.7783333333333,120.217666666667,124.596,122.202033898305,121.838166666667,72.3781666666667,119.546166666667,0.21115,4.28285,8.23695,47.9315
2016-08-23,21,1340851.06,119142.93,815515.33,1025.00000000418,199.999999999818,0,3107.17086838768,232.631578947181,1233.8461538507,63.922,120.817959183673,121.751020408163,123.25612244898,123.504897959184,73.0966,118.6412,0.183224489795918,4.30557142857143,5.04018367346939,47.4428
2016-08-23,22,1641927.04,145901.54,998590.2,1200.00000000073,199.999999999818,0,4086.37250767878,201.666666666703,1188.0000000001,,121.149,124.152,123.6715,123.560166666667,71.7773333333333,120.202333333333,0.0625666666666667,4.29923333333333,5.44701666666667,49.4126666666667
2016-08-23,23,1641951.82,145909.46,998590.2,60.0000000013097,99.9999999999091,0,-44.7763893903869,98.3333333332363,60.0000000013097,,121.3395,118.274,123.948,123.715,74.8973333333333,119.1525,0,4.30056666666667,0.349183333333333,44.0106666666667
2016-08-24,0,1641964.26,145916.28,998612.29,739.999999997963,170.000000000073,950.000000000728,1796.46623616647,169.000000000036,749.999999998909,,120.87,120.297333333333,123.259,120.999,72.9381666666667,119.325833333333,0,4.3003,3.65008333333333,45.9678333333333
2016-08-24,1,1642049.46,145930.16,998647.2,1380.00000000102,220.000000000255,0,4688.16884419695,222.666666666692,1370.00000000007,,120.320166666667,125.198333333333,122.65,123.249833333333,69.6471666666667,120.597666666667,0,4.31753333333333,6.3243,49.7878333333333
2016-08-24,2,1642082.56,145938.85,998647.2,60.0000000013097,99.9999999999091,0,-43.5362665885112,98.3333333332969,56.0000000012224,,121.4,118.350833333333,124.1555,124.045166666667,73.721,119.197666666667,0.0124666666666667,4.30061666666667,0.34875,43.351
2016-08-24,3,1642090.98,145945.34,998674.48,599.999999998545,159.999999999854,1549.99999999927,1288.73348915592,153.999999999996,605.999999997948,68.2766666666667,121.546,119.214666666667,124.466,121.361525423729,71.7613333333333,118.733166666667,0.161466666666667,4.28116666666667,2.89138333333333,46.3113333333333
2016-08-24,4,1642170.18,145958.97,998740.2,1720.00000000116,260.000000000218,0,5287.63274279015,264.000000000002,1724.00000000016,64.94,120.264833333333,124.859,121.990166666667,122.15186440678,67.0781666666667,120.486333333333,0.0376166666666667,4.30008333333333,8.24325,53.8405
2016-08-24,5,1642264.6,145973.37,998740.2,899.999999997817,179.999999999836,0,2917.65653159437,175.33333333325,893.999999999505,65.2133333333333,121.13,122.909166666667,123.9105,124.216833333333,68.5785,119.926333333333,0.09975,4.3014,4.1503,52.1478333333333
2016-08-24,6,1642280.02,145980.35,998740.2,100.000000002183,99.9999999999091,0,-36.9200947245018,115.000000000115,142.000000000917,65.0883333333333,121.555166666667,117.949833333333,124.399833333333,123.936,72.3808333333333,118.210666666667,0.162516666666667,4.28451666666667,0.897383333333333,45.4698333333333
2016-08-24,7,1642347.92,145991.81,998740.2,2059.99999999767,260.000000000218,0,6567.10340556858,254.666666666662,2039.99999999978,62.7375,120.095333333333,122.417833333333,122.0065,121.355666666667,67.713,116.986333333333,0.4229,4.28365,8.24133333333333,55.0468333333333
2016-08-24,8,1642466.58,146007.33,998740.2,1920.00000000189,259.999999999764,0,6437.60285785463,258.999999999984,1936.00000000006,62.5752173913043,119.846333333333,120.9465,121.868305084746,121.850862068966,69.0005,115.614833333333,0.648783333333333,4.26878333333333,8.22913333333333,56.2633333333333
2016-08-24,9,1642587.22,146022.92,998740.2,2000,260.000000000218,0,6431.69600152403,259.666666666665,1975.99999999948,62.7325,119.966666666667,122.972166666667,121.986271186441,121.819666666667,69.6165,117.639666666667,0.385683333333333,4.28313333333333,8.22906666666667,55.7033333333333
2016-08-24,10,1642698.18,146038.45,998740.2,1860.00000000058,259.999999999764,0,6264.47196189918,259.333333333325,1860.00000000058,62.9511111111111,120.331833333333,123.53,122.628833333333,122.888333333333,70.2575,118.339,0.3988,4.28173333333333,8.22681666666667,55.0585
2016-08-24,11,1642805.48,146054.18,998740.2,1500,269.999999999982,0,4942.20939953107,262.999999999981,1480.00000000102,,121.160166666667,125.359833333333,123.8495,124.007,71.3133333333333,121.266,0.0883333333333333,4.30028333333333,8.22893333333333,53.8633333333333
2016-08-24,12,1642873.28,146069.9,998740.2,1159.99999999985,260.000000000218,0,3432.8215580891,261.333333333338,1153.99999999936,63.2111111111111,121.673833333333,123.651166666667,124.5955,124.440166666667,72.8785,120.807166666667,0.27475,4.30088333333333,8.23131666666667,51.4995
2016-08-24,13,1642961.6,146085.55,998740.2,1459.99999999913,259.999999999764,0,4897.67191740915,260.999999999982,1511.99999999953,62.7322222222222,121.583833333333,123.674,124.370333333333,124.111,73.6821666666667,119.612833333333,0.349733333333333,4.28415,8.22893333333333,49.8691666666667
2016-08-24,14,1643043.44,146101.21,998740.2,1340.00000000015,260.000000000218,0,3832.00529709699,261.333333333338,1301.99999999968,63.319,121.556333333333,122.908305084746,124.261,123.954,74.3688333333333,119.77,0.286583333333333,4.28503333333333,8.229,47.865
2016-08-24,15,1643125.96,146116.89,998740.2,1380.00000000102,259.999999999764,0,4555.47260011723,259.999999999976,1406.00000000122,64.36,121.354666666667,124.225833333333,123.920333333333,123.748,74.39,120.449666666667,0.173733333333333,4.28458333333333,8.2292,45.9905
2016-08-24,16,1643180.06,146129.03,998740.2,299.999999999272,120.000000000346,0,671.73422725674,123.000000000123,272.000000000116,,121.537833333333,120.793666666667,124.252666666667,124.1065,76.4561666666667,119.8415,0.07545,4.30008333333333,1.55758333333333,42.2615
2016-08-24,17,1643184.88,146134.96,998740.2,79.9999999981083,99.9999999999091,0,-39.2714516412661,105.666666666578,71.9999999979336,65.8333333333333,121.313166666667,117.378333333333,123.597333333333,122.6215,77.9486666666667,118.107333333333,0.175416666666667,4.26613333333333,0.362916666666667,39.2166666666667
2016-08-24,18,1643235.52,146145.4,998740.2,1680.00000000029,250,0,5563.67823657679,246.99999999998,1708.00000000127,65.9925,119.382833333333,123.360833333333,121.288666666667,121.312542372881,75.9283333333333,118.779166666667,0.149233333333333,4.30126666666667,7.96495,41.2021666666667
2016-08-24,19,1643330.46,146159.81,998740.2,940.000000002328,190.000000000055,0,3287.71242661196,181.333333333411,920.000000001528,65.11,120.554,122.938833333333,122.86275862069,123.198166666667,75.0166666666667,119.248833333333,0.112033333333333,4.28421666666667,4.3401,42.5348333333333
2016-08-24,20,1643380.48,146170.42,998740.2,1199.99999999709,210.000000000036,0,3851.27191635405,209.333333333355,1199.99999999709,,121.1185,123.7145,123.549333333333,123.394666666667,73.834,119.902333333333,0.0868833333333333,4.31726666666667,5.82066666666667,45.1033333333333
2016-08-24,21,1643437.4,146181.65,998740.2,1080.00000000175,199.999999999818,0,3449.01917268464,201.666666666567,1100.00000000109,64.9975,121.249166666667,121.992666666667,123.7065,123.476666666667,73.7803333333333,118.64,0.198883333333333,4.28336666666667,5.37301666666667,44.2885
2016-08-24,22,1643498.96,146193.07,998740.2,340.000000000146,119.999999999891,0,1043.44849167644,122.666666666692,320.0000000008,,121.204666666667,120.957833333333,123.755666666667,123.712166666667,74.6173333333333,119.725666666667,0,4.29911666666667,1.57128333333333,43.4391666666667
2016-08-24,23,1643503.74,146199.09,998740.2,59.9999999976717,99.9999999999091,0,-46.8185161195779,101.666666666582,59.9999999976717,,121.0575,118.2225,123.305833333333,122.353166666667,75.693,119.136666666667,0,4.28505,0.349383333333333,40.5863333333333
2016-08-25,0,1643542.44,146208.8,998789.51,1380.00000000102,240.000000000236,1240.0000000016,4012.6492542204,240.666666666705,1400.00000000182,,120.696833333333,123.369833333333,123.112166666667,121.343448275862,72.3846666666667,120.098166666667,0.0247333333333333,4.3159,7.22875,45.012
2016-08-25,1,1643618.94,146222.3,998814.6,619.999999998981,159.999999999854,0,2128.15668903869,152.333333333399,599.999999998181,,120.899833333333,122.242,123.4375,123.767166666667,73.0198333333333,119.969166666667,0,4.29968333333333,2.95683333333333,44.6878333333333
2016-08-25,2,1643627.84,146228.72,998814.6,80.0000000017462,90.0000000001455,0,-47.2610103165298,98.6666666665769,74.0000000016153,,121.2915,118.282666666667,123.8285,123.081166666667,74.7595,119.211166666667,0.0126833333333333,4.30003333333333,0.349166666666667,40.9411666666667
2016-08-25,3,1643650.84,146237.07,998860.46,779.999999998836,219.9999999998,1459.99999999913,1929.71724179367,213.333333333367,816.000000000349,,121.133833333333,121.3455,123.4665,121.007333333333,72.2216666666667,119.9545,0,4.30088333333333,5.79855,44.6458333333333
2016-08-25,4,1643729.38,146252.08,998902.2,1380.00000000102,220.000000000255,0,4570.16195064479,222.000000000041,1359.99999999985,,120.382333333333,125.055666666667,122.74,123.162333333333,69.605,120.6135,0.02535,4.30123333333333,6.33196666666667,47.705
2016-08-25,5,1643792.28,146263.73,998902.2,1380.00000000102,219.9999999998,0,4168.43263241501,224.333333333334,1389.99999999942,67.2190909090909,121.370166666667,122.934666666667,124.0645,123.8595,69.7796666666667,119.025333333333,0.236683333333333,4.28413333333333,6.50836666666667,47.3683333333333
2016-08-25,6,1643872.56,146276.86,998902.2,1119.99999999898,200.000000000273,0,3388.77073892145,200.000000000015,1110.00000000022,64.93,121.428833333333,123.148166666667,124.213,124.157,69.557,119.5995,0.161266666666667,4.29933333333333,5.39805,48.9675
2016-08-25,7,1643926.74,146287.65,998902.2,319.999999999709,129.999999999654,0,1027.1478003517,131.666666666585,315.999999999985,62.535,121.5635,120.507666666667,124.4425,124.2985,71.8101666666667,119.030833333333,0.162516666666667,4.28485,1.59496666666667,46.863
2016-08-25,8,1643983.36,146298.21,998902.2,1860.00000000058,250,0,6045.08999736225,246.999999999995,1874.00000000016,62.5566666666667,121.2125,122.180166666667,123.608333333333,122.787796610169,70.4778333333333,116.919333333333,0.411266666666667,4.28198333333333,8.01481666666667,49.9456666666667
2016-08-25,9,1644096.16,146313.78,998902.2,1720.00000000116,260.000000000218,0,5929.83004853458,260.000000000021,1710.00000000058,62.7025,120.5645,125.2755,122.889333333333,123.232372881356,71.8548333333333,120.36,0.17375,4.30091666666667,8.23138333333333,46.5556666666667
2016-08-25,10,1644165.78,146326.95,998902.2,439.99999999869,150.000000000091,0,1163.89121764361,144.666666666747,429.999999999563,63.22,121.489,120.931166666667,124.329166666667,124.352833333333,74.4605,120.1555,0.0374,4.28381666666667,2.6922,43.4488333333333
2016-08-25,11,1644175.06,146333.51,998902.2,439.99999999869,129.999999999654,0,854.877376318874,138.333333333276,461.999999999898,64.64,121.481666666667,119.134666666667,124.076333333333,123.140833333333,75.8925,118.858166666667,0.0995333333333333,4.28771666666667,2.34435,41.8668333333333
2016-08-25,12,1644247.1,146346.11,998902.2,1360.00000000058,230.000000000018,0,5014.78040328253,222.333333333275,1329.9999999992,,120.362166666667,124.7265,122.535,122.977166666667,75.1101666666667,120.301833333333,0.0500833333333333,4.29938333333333,6.49398333333333,43.9166666666667
2016-08-25,13,1644279.5,146354.84,998902.2,40.0000000008731,100.000000000364,0,-38.1617818874561,97.6666666668128,58.000000001266,65.86,121.393166666667,117.938166666667,123.990333333333,123.8935,77.6526666666667,118.686666666667,0.111816666666667,4.28146666666667,0.362716666666667,41.0851666666667
2016-08-25,14,1644305.72,146363.05,998902.2,1180.00000000029,199.999999999818,0,3784.64531359906,209.99999999993,1185.99999999933,70.3833333333333,120.344666666667,122.095,122.329333333333,121.494833333333,77.0458333333333,119.031,0.0997666666666667,4.30125,5.78685,41.5325
2016-08-25,15,1644390.08,146376.69,998902.2,979.999999999563,190.000000000055,0,3373.06677801876,191.999999999947,976.000000000204,68.7766666666667,120.554833333333,123.171833333333,122.924166666667,123.555833333333,77.4261666666667,119.226333333333,0.162316666666667,4.2831,4.92505,40.7431666666667
2016-08-25,16,1644447.72,146387.94,998902.2,799.999999999272,170.000000000073,0,2949.41741236811,163.333333333412,787.999999999374,66.63,121.346333333333,122.326333333333,123.814,123.561,78.3201694915254,119.275333333333,0.13675,4.2847,3.74315,40.1135
2016-08-25,17,1644460.28,146394.61,998902.2,60.0000000013097,99.9999999999091,0,-26.9311114888628,96.9999999999194,64.000000001397,68.0125,121.1255,118.1065,123.437833333333,122.877833333333,80.1233333333333,118.65,0.1247,4.28421666666667,0.361216666666667,37.0223333333333
2016-08-25,18,1644481.26,146402.14,998902.2,1099.99999999854,190.000000000055,0,3600.50943077374,194.000000000036,1103.999999999,65.94625,119.296,120.161333333333,121.011166666667,120.444166666667,78.6583333333333,117.637666666667,0.2124,4.29816666666667,4.94705,38.011
2016-08-25,19,1644582.56,146416.94,998902.2,1639.99999999942,250,0,5910.97438892145,240.66666666666,1631.99999999888,63.966,119.581833333333,124.560166666667,121.634237288136,122.143166666667,76.8865,119.025,0.236283333333333,4.28581666666667,7.4834,40.245
2016-08-25,20,1644644.48,146428.53,998902.2,979.999999999563,190.000000000055,0,3198.49938305979,186.666666666739,964.000000000306,,120.859333333333,122.134666666667,123.2015,123.168166666667,76.9178333333333,119.029166666667,0.0627666666666667,4.29808333333333,4.96313333333333,41.071
2016-08-25,21,1644715.84,146441.04,998902.2,1160.00000000349,199.999999999818,0,3974.58734701055,208.666666666674,1180.00000000211,64.11,121.058166666667,123.237,123.440833333333,123.328,75.3401666666667,117.905,0.299883333333333,4.28476666666667,5.4467,43.5371666666667
2016-08-25,22,1644756.96,146450.42,998902.2,59.9999999976717,99.9999999999091,0,-23.3595040445487,100.666666666575,61.9999999984429,,121.070166666667,118.28,123.491333333333,123.3325,77.2581666666667,118.6835,0.0374,4.30065,0.350833333333333,40.9651666666667
2016-08-25,23,1644762.58,146456.52,998915.07,380.000000001019,130.000000000109,1229.99999999956,645.602455392732,133.666666666704,394.000000000597,,120.527666666667,118.72,123.0065,121.0085,76.3868333333333,118.816,0.0124666666666667,4.28461666666667,2.03105,41.0576666666667
2016-08-26,0,1644833.74,146469.02,998976,1500,230.000000000018,0,5368.35516770223,230.666666666669,1480.00000000029,,120.6805,125.8025,122.719333333333,122.520169491525,73.2826666666667,120.5995,0.0126833333333333,4.30228333333333,6.897,44.5941666666667
2016-08-26,1,1644872.56,146478.22,998976,60.0000000013097,99.9999999999091,0,-31.1580395662368,99.3333333333491,54.0000000011787,,121.1595,118.550666666667,123.692833333333,123.660166666667,76.0505,119.1865,0,4.3001,0.3492,39.9318333333333
2016-08-26,2,1644877.96,146484.3,998976.55,359.999999996944,130.000000000109,400.000000001455,502.174400996483,130.999999999949,367.999999998574,,120.368,118.592,122.367666666667,121.3155,75.4126666666667,118.779666666667,0.0376166666666667,4.3017,1.81935,40.2086666666667
2016-08-26,3,1644949.78,146496.86,999021.49,1580.00000000175,250,360.000000000582,5533.53446518171,240.333333333274,1578.00000000025,,120.466833333333,125.757,122.939655172414,122.485,71.953,120.550666666667,0.0376166666666667,4.30023333333333,7.25481666666667,45.654
2016-08-26,4,1644992.74,146506.58,999021.6,60.0000000013097,99.9999999999091,0,22.5129647127783,114.000000000124,84.0000000003783,68.48,121.2105,118.4365,123.7895,123.7655,75.063,118.273166666667,0.15025,4.30098333333333,0.584183333333333,41.9251666666667
2016-08-26,5,1645049.98,146517.74,999021.6,1819.99999999971,260.000000000218,0,5650.46786483001,254.666666666662,1815.99999999926,65.5135714285714,120.672333333333,123.233333333333,122.796166666667,122.114,69.8636666666667,118.550833333333,0.286583333333333,4.28286666666667,8.22688333333333,50.3038333333333
2016-08-26,6,1645147.04,146532.29,999021.6,979.999999999563,179.999999999836,0,3327.0767866354,182.333333333402,960.000000000946,,120.639666666667,123.502166666667,123.1135,123.560333333333,71.073,120.113166666667,0.0124666666666667,4.29943333333333,4.45133333333333,50.2635
2016-08-26,7,1645176.3,146540.54,999021.6,840.000000000146,179.999999999836,0,2437.86549777257,174.666666666523,885.999999998967,63.2193333333333,121.384,118.789166666667,123.993333333333,123.454,72.5583333333333,116.850666666667,0.374066666666667,4.26756666666667,4.10266666666667,47.2375
2016-08-26,8,1645277.08,146554.77,999021.6,2020.00000000044,260.000000000218,0,6837.07602520516,259.000000000015,1997.99999999996,62.7085714285714,120.063333333333,124.234166666667,121.983666666667,121.756779661017,70.8283333333333,118.574833333333,0.312183333333333,4.28345,8.2307,50.8381666666667
2016-08-26,9,1645376.92,146568.92,999021.6,939.99999999869,170.000000000073,0,3196.79154073857,172.333333333381,908.000000000175,63.28875,120.7875,122.173,123.260833333333,123.571666666667,73.2163333333333,118.815833333333,0.22315,4.30231666666667,4.10171666666667,47.95
2016-08-26,10,1645392.12,146575.81,999021.6,60.0000000013097,99.9999999999091,0,-53.7275657092615,97.6666666665703,68.0000000014843,,121.296,118.051166666667,123.8315,123.352666666667,75.758,119.091833333333,0.0247333333333333,4.28425,0.348566666666667,45.1366666666667
2016-08-26,11,1645413.52,146583.38,999021.6,1059.99999999767,190.000000000055,0,3154.76297602579,193.000000000044,1075.99999999838,74.39,119.434333333333,121.129666666667,121.286666666667,120.634833333333,74.508,118.817166666667,0.0376166666666667,4.30058333333333,4.98751666666667,48.1225
2016-08-26,12,1645502.92,146597.18,999021.6,1060.00000000131,190.000000000055,0,3802.81341207503,188.666666666722,1042.00000000055,76.135,120.1735,123.678166666667,122.511186440678,123.1725,75.349,119.591666666667,0.0999666666666667,4.2976,4.86141666666667,44.2801666666667
2016-08-26,13,1645553.34,146607.38,999021.6,1380.00000000102,219.9999999998,0,4895.79998827667,220.333333333338,1391.99999999946,62.8957142857143,121.262833333333,121.065333333333,123.600666666667,123.117666666667,76.969,117.0805,0.4368,4.26658333333333,6.34501666666667,42.3756666666667
2016-08-26,14,1645630.78,146620.04,999021.6,519.999999996799,139.999999999873,0,1912.71107250879,140.666666666539,511.999999998443,,120.862833333333,121.532833333333,123.185666666667,123.3165,78.2298333333333,119.2705,0.0870833333333333,4.28276666666667,2.51958333333333,40.5941666666667
