"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-08-26,15,1645637.98,146626.22,999021.6,80.0000000017462,100.000000000364,0,-46.1428099062133,97.0000000001771,78.0000000017026,,121.017,118.240333333333,123.249333333333,122.405,79.7055,119.161333333333,0.0750166666666667,4.28445,0.3494,38.0866666666667
2016-08-26,16,1645662.82,146634.14,999021.6,1139.99999999942,199.999999999818,0,3759.57816277843,202.666666666604,1147.99999999996,,118.9215,121.633833333333,120.684166666667,120.535666666667,79.4633333333333,118.636333333333,0,4.28445,5.52511666666667,35.8023333333333
2016-08-26,17,1645738.48,146646.8,999021.6,600.000000002183,150.000000000091,0,2252.32190996483,148.666666666638,596.000000001004,70.205,120.213833333333,121.484666666667,122.369833333333,122.8905,80.0646666666667,119.036166666667,0.149216666666667,4.28223333333333,2.91556666666667,34.9348333333333
2016-08-26,18,1645747.32,146653.16,999021.6,79.9999999981083,99.9999999999091,0,-43.063682883939,98.6666666667588,75.9999999987485,,120.8045,118.066833333333,122.899166666667,122.119,80.8463333333333,118.901166666667,0.0372,4.3018,0.35065,34.7141666666667
2016-08-26,19,1645783.44,146662.16,999021.6,1420.00000000189,219.9999999998,0,4832.46067033998,228.333333333255,1430.00000000029,67.764,118.851666666667,121.903666666667,120.593833333333,120.492666666667,78.864,117.387333333333,0.186816666666667,4.28495,6.6089,36.592
2016-08-26,20,1645867.92,146675.67,999021.6,699.99999999709,160.000000000309,0,2510.8948348769,156.999999999986,685.999999998603,66.75,120.201,121.412833333333,122.349,122.838166666667,78.35,118.844833333333,0.112666666666667,4.2837,3.25243333333333,39.6186666666667
2016-08-26,21,1645891.02,146683.49,999021.6,900.000000001455,179.999999999836,0,2859.60294531067,181.666666666721,914.000000001397,66.4966666666667,120.755,120.578,122.787333333333,122.178,78.2303333333333,118.225166666667,0.150066666666667,4.28515,4.43858333333333,40.3528333333333
2016-08-26,22,1645977.52,146697.26,999021.6,1139.99999999942,200.000000000273,0,4091.61605046894,199.333333333379,1129.99999999956,66.09,120.238333333333,123.988666666667,122.3955,122.8335,75.9441666666667,119.844666666667,0.0496833333333333,4.3011,5.2741,44.3135
2016-08-26,23,1646000.8,146705.03,999021.6,60.0000000013097,99.9999999999091,0,-40.642931887456,97.33333333326,60.0000000013097,,121.052166666667,118.308833333333,123.4705,123.3125,78.1188333333333,119.115333333333,0.0247333333333333,4.30235,0.349216666666667,40.6198333333333
2016-08-27,0,1646011.74,146711.65,999021.6,700.000000000728,159.999999999854,0,1810.87273065651,163.000000000026,709.999999999127,,119.721666666667,119.738166666667,121.565666666667,120.644,76.212,118.668833333333,0,4.28576666666667,3.41421666666667,43.8553333333333
2016-08-27,1,1646096.6,146725.35,999021.6,1399.99999999782,230.000000000018,0,4934.57719958968,224.666666666705,1393.99999999951,,119.725833333333,125.0055,121.976,122.705593220339,73.6906666666667,120.153166666667,0.0124666666666667,4.31778333333333,6.46048333333333,47.9793333333333
2016-08-27,2,1646130.84,146734.18,999021.6,60.0000000013097,99.9999999999091,0,-39.2676385111372,98.6666666665769,62.0000000013533,,121.135666666667,118.399333333333,123.650166666667,123.588,76.5741666666667,119.158,0,4.28421666666667,0.3492,43.6835
2016-08-27,3,1646137,146740.38,999021.6,439.99999999869,140.000000000327,0,797.727110785463,138.666666666692,451.999999998952,,120.199833333333,118.795833333333,122.167666666667,121.132666666667,75.6356666666667,118.741333333333,0,4.29808333333333,2.23085,44.9663333333333
2016-08-27,4,1646214.4,146753.32,999021.6,1720.00000000116,250,0,6048.95629132474,247.000000000041,1710.00000000095,,119.531166666667,125.642166666667,121.743898305085,122.419491525424,71.9968333333333,120.316166666667,0,4.29988333333333,7.81773333333333,48.423
2016-08-27,5,1646264.32,146763.55,999021.6,59.9999999976717,99.9999999999091,0,42.8085698124268,112.666666666625,57.999999997628,69.426,121.147666666667,118.872833333333,123.775666666667,123.844666666667,74.933,118.363,0.17455,4.28563333333333,0.360866666666667,46.7625
2016-08-27,6,1646315.94,146774.12,999021.6,1740.0000000016,250,0,5565.16281524033,246.666666666655,1742.00000000164,,120.844666666667,124.394333333333,123.131666666667,122.693220338983,71.2636666666667,119.577,0.0245333333333333,4.29866666666667,8.04405,54.3741666666667
2016-08-27,7,1646385.84,146786.14,999021.6,299.999999999272,119.999999999891,0,977.925350117234,121.99999999995,293.999999999141,,121.144333333333,120.636333333333,123.838166666667,124.034333333333,73.5175,119.578833333333,0.0124666666666667,4.28451666666667,1.50625,51.2665
2016-08-27,8,1646419.34,146794.85,999021.6,1420.00000000189,219.9999999998,0,4240.00801811255,220.000000000027,1438.00000000047,65.5133333333333,121.14,122.223,123.521833333333,122.81186440678,71.8943333333333,118.409833333333,0.262266666666667,4.28498333333333,6.30995,53.833
2016-08-27,9,1646532.66,146810.1,999021.6,1939.99999999869,260.000000000218,0,6098.57271611958,255.999999999995,1930.00000000029,63.1725,120.561166666667,124.286333333333,122.841666666667,122.970166666667,70.673,119.233333333333,0.299466666666667,4.28391666666667,8.229,56.4095
2016-08-27,10,1646606.78,146822.38,999021.6,759.999999998399,170.000000000073,0,2122.02229150059,171.333333333359,753.999999999724,62.945,121.2695,121.167333333333,123.944166666667,123.9765,72.4665,119.165666666667,0.161916666666667,4.26721666666667,3.86531666666667,53.7568333333333
2016-08-27,11,1646675.4,146834.53,999021.6,1240.0000000016,199.999999999818,0,4184.70203651817,204.000000000057,1235.99999999969,62.9582352941176,121.314833333333,122.981166666667,123.9715,123.809166666667,71.0475,118.2165,0.386533333333333,4.28328333333333,5.55648333333333,55.6231666666667
2016-08-27,12,1646757.62,146847.13,999021.6,1119.99999999898,200.000000000273,0,3841.2271538687,191.000000000046,1125.99999999948,67.2625,121.384666666667,123.767666666667,124.041666666667,123.7895,72.0021666666667,119.916166666667,0.1245,4.35285,5.00123333333333,54.8421666666667
2016-08-27,13,1646778.9,146854.58,999021.6,60.0000000013097,89.9999999996908,0,-47.0430019343494,96.9999999999042,60.0000000013097,,121.338333333333,117.626333333333,123.903166666667,123.588166666667,75.1773333333333,118.516,0.0872833333333333,4.31755,0.362266666666667,49.8156666666667
2016-08-27,14,1646796.52,146861.81,999021.6,959.999999999127,190.000000000055,0,2643.2404665299,183.333333333379,973.999999999796,,119.7975,120.597666666667,121.709333333333,120.793,73.899,118.890666666667,0.02515,4.33413333333333,4.47928333333333,52.1485
2016-08-27,15,1646890.44,146875.88,999021.6,1340.00000000015,210.000000000036,0,4517.85891922825,211.000000000028,1319.99999999935,,119.9155,124.432203389831,122.222,122.868,73.2741666666667,120.013666666667,0.0498666666666667,4.34953333333333,5.89573333333333,52.9265
2016-08-27,16,1646920.28,146884.05,999021.6,60.0000000013097,99.9999999999091,0,-69.7981248534583,108.999999999924,82.0000000010623,65.62,121.1305,117.6865,123.636666666667,123.525833333333,76.0945,118.268666666667,0.124266666666667,4.31791666666667,0.501283333333333,46.9476666666667
2016-08-27,17,1646975.42,146894.98,999021.6,1779.99999999884,260.000000000218,0,5784.56814742087,250.333333333325,1767.9999999993,65.01,120.309666666667,124.539333333333,122.348666666667,121.937666666667,73.0126666666667,119.756333333333,0.0993166666666667,4.3328,8.23795,51.1935
2016-08-27,18,1647062.7,146908.72,999021.6,1279.99999999884,210.000000000036,0,4316.96392596717,212.00000000005,1290.00000000015,64.2855555555556,120.932833333333,123.587333333333,123.446,123.661666666667,72.3845,118.2755,0.249166666666667,4.33621666666667,6.1106,51.8725
2016-08-27,19,1647128.74,146920.6,999021.6,1040.00000000087,190.000000000055,0,3377.49565533412,194.333333333331,1043.99999999987,64.50125,121.343333333333,122.1235,123.941666666667,123.815,72.7815,118.199666666667,0.23735,4.33376666666667,4.83721666666667,50.6896666666667
2016-08-27,20,1647214.9,146934.08,999021.6,1119.99999999898,199.999999999818,0,3735.94250674588,192.999999999893,1095.99999999846,64.39,121.1585,123.253220338983,123.657166666667,123.483333333333,71.396,119.462666666667,0.175,4.33621666666667,5.02588333333333,52.5158333333333
2016-08-27,21,1647267.5,146944.61,999021.6,1400.00000000146,219.9999999998,0,4411.15102667058,224.333333333349,1410.00000000167,65.67,121.264333333333,122.9115,123.788833333333,123.434,71.9306666666667,119.3535,0.22465,4.332,6.50836666666667,50.6745
2016-08-27,22,1647336.06,146956.53,999021.6,319.999999999709,130.000000000109,0,1049.98353675264,124.333333333425,319.999999999709,,121.234833333333,120.529666666667,123.8935,123.940166666667,72.8405,119.2885,0.06215,4.33356666666667,1.59778333333333,49.0071666666667
2016-08-27,23,1647341,146962.54,999021.6,80.0000000017462,90.0000000001455,0,-55.018188042204,103.999999999905,68.0000000014843,,121.1505,117.848833333333,123.516833333333,122.412,74.1086666666667,118.934666666667,0.0247333333333333,4.33476666666667,0.349416666666667,46.239
2016-08-28,0,1647387.08,146972.82,999095.22,1599.99999999854,259.999999999764,1369.99999999898,4966.29464490035,246.666666666685,1621.99999999866,,120.951333333333,124.5985,123.4645,121.716333333333,70.0231666666667,120.534333333333,0,4.35086666666667,7.69288333333333,52.1548333333333
2016-08-28,1,1647461,146985.41,999103.8,420.000000001892,130.000000000109,0,1318.00688915592,132.000000000077,400.000000001819,,121.068666666667,121.115,123.8045,124.102666666667,71.9691666666667,119.708333333333,0,4.33296666666667,1.9425,49.1426666666667
2016-08-28,2,1647466.66,146991.5,999103.8,59.9999999976717,99.9999999999091,0,-54.8084169988276,100.999999999931,67.9999999978463,,121.277833333333,118.009833333333,123.826166666667,122.820833333333,73.4968333333333,119.089666666667,0,4.35063333333333,0.350433333333333,46.0556666666667
2016-08-28,3,1647502.92,147001.08,999164.47,1360.00000000058,240.000000000236,1340.00000000015,3712.92236175413,237.000000000019,1358.00000000054,,120.981666666667,123.253666666667,123.450833333333,121.427333333333,69.5648333333333,120.260338983051,0,4.33471666666667,7.08246666666667,51.6601666666667
2016-08-28,4,1647586.76,147015.12,999184.2,819.999999999709,170.000000000073,0,2718.62179607269,169.333333333407,807.999999999447,,120.832166666667,122.932,123.506,123.946833333333,70.1123333333333,120.1695,0,4.35008333333333,3.81398333333333,50.8765
2016-08-28,5,1647600.2,147021.93,999184.2,60.0000000013097,89.9999999996908,0,-54.2785630128957,97.6666666665703,66.0000000014406,,121.392166666667,118.080666666667,124.172666666667,123.666666666667,72.9996666666667,119.151,0,4.35068333333333,0.348766666666667,46.5655
2016-08-28,6,1647621.7,147029.87,999238.91,1020.00000000044,210.000000000036,2420.00000000189,2515.69823498321,203.666666666701,1004.00000000009,67.716,121.350333333333,120.902833333333,124.36593220339,120.844166666667,69.931,119.026779661017,0.137183333333333,4.33388333333333,5.48595,50.7178333333333
2016-08-28,7,1647697.96,147044.84,999329.4,1419.99999999825,260.000000000218,0,4282.45654044549,259.33333333334,1443.99999999878,,121.127666666667,124.782166666667,123.2295,122.578,67.7061666666667,121.232333333333,0.0374166666666667,4.35065,8.21286666666667,54.4746666666667
2016-08-28,8,1647794.92,147059.47,999329.4,1560.00000000131,219.9999999998,0,5186.18930433763,229.000000000012,1576.00000000057,63.188,121.323666666667,122.785333333333,124.212833333333,124.360833333333,66.8988333333333,116.686333333333,0.536166666666667,4.33481666666667,6.79323333333333,55.4445
2016-08-28,9,1647889.32,147073.19,999329.4,1139.99999999942,210.000000000036,0,3626.72193833529,205.333333333359,1169.99999999935,63.0522222222222,121.531333333333,123.305,124.44,124.219666666667,68.2633333333333,118.703166666667,0.237533333333333,4.33198333333333,5.39548333333333,52.9736666666667
2016-08-28,10,1647974.58,147086.3,999329.4,1979.99999999956,260.000000000218,0,6418.40113223916,247.333333333366,1908.0000000009,62.57,121.454333333333,124.944166666667,124.2605,123.891833333333,67.809,119.6315,0.187683333333333,4.35236666666667,8.23145,53.4855
2016-08-28,11,1648057.7,147099.61,999329.4,1040.00000000087,190.000000000055,0,3139.81210832356,199.666666666644,1058.00000000017,63.36,121.445,123.3795,124.323166666667,124.240833333333,68.5578333333333,119.306166666667,0.148816666666667,4.35036666666667,5.0462,52.2396666666667
2016-08-28,12,1648103.6,147109.6,999329.4,819.999999999709,169.999999999618,0,2222.8797056272,174.999999999894,837.999999999374,65.448,121.525,120.515,124.383,124.0895,70.775,118.663166666667,0.23795,4.34836666666667,3.93768333333333,48.1501666666667
2016-08-28,13,1648193.32,147123.53,999329.4,1340.00000000015,220.000000000255,0,4517.76235638921,215.666666666721,1322.00000000048,63.5433333333333,121.067,124.667166666667,123.639833333333,123.450666666667,69.869,120.139833333333,0.13715,4.35135,5.9988,49.6051666666667
2016-08-28,14,1648223.6,147131.88,999329.4,59.9999999976717,99.9999999999091,0,-45.1812655920281,97.6666666666612,63.999999997759,,121.4305,118.287833333333,124.218666666667,124.027166666667,73.5013333333333,119.192333333333,0.0124666666666667,4.34976666666667,0.3486,45.862
2016-08-28,15,1648235.42,147138.57,999349.52,760.000000002037,159.999999999854,1639.99999999942,1849.5090028136,164.333333333298,740.000000002328,,120.929666666667,119.775166666667,123.7125,121.259166666667,72.4166666666667,118.794,0.0871,4.35011666666667,3.4636,49.244
2016-08-28,16,1648305.1,147152.57,999427.8,1439.99999999869,260.000000000218,0,4489.6729577374,262.999999999996,1475.99999999948,65.406,121.0805,124.142833333333,122.925084745763,122.089491525424,70.145,120.424666666667,0.137583333333333,4.35025,8.22886666666667,53.895
2016-08-28,17,1648393.24,147166.45,999427.8,760.000000002037,159.999999999854,0,2479.77864196952,160.666666666748,740.000000000873,65.925,121.0485,122.4695,123.7755,124.130666666667,71.0558333333333,119.886,0.100183333333333,4.35123333333333,3.44271666666667,53.4698333333333
2016-08-28,18,1648404.68,147173.03,999427.8,59.9999999976717,99.9999999999091,0,-43.4023915005861,97.3333333332296,63.999999997759,65.97,121.494833333333,118.04,124.257,123.579833333333,73.8351666666667,118.917166666667,0.06235,4.35195,0.348966666666667,48.9965
2016-08-28,19,1648432.96,147181.12,999458.98,1260.00000000204,210.000000000036,969.999999997526,3631.09295873388,208.000000000053,1266.00000000108,66.06,120.61,121.8535,122.871666666667,120.997833333333,70.8585,119.207,0.0746,4.35145,5.66261666666667,54.1406666666667
2016-08-28,20,1648532.4,147195.76,999486,1299.99999999927,210.000000000036,0,4435.34076647128,211.333333333353,1294.00000000023,66.29,120.543,124.639333333333,123.073728813559,123.543833333333,69.1350847457627,120.198833333333,0.100383333333333,4.33398333333333,5.9832,57.615
2016-08-28,21,1648580.98,147205.98,999486,1099.99999999854,200.000000000273,0,3207.91766781946,201.000000000037,1106.00000000013,65.542,121.39,121.812,124.110333333333,123.776833333333,70.2593333333333,118.640333333333,0.174983333333333,4.35028333333333,5.29871666666667,55.3126666666667
2016-08-28,22,1648665.42,147219.57,999486,880.000000001019,169.999999999618,0,2907.2490084408,172.999999999865,861.999999999171,65.39,121.2395,123.207833333333,123.999,124.090833333333,69.5746666666667,120.256166666667,0.06215,4.36536666666667,4.01185,56.7818333333333
2016-08-28,23,1648680.16,147226.49,999486,60.0000000013097,100.000000000364,0,-51.8787109026963,98.0000000001382,68.0000000014843,,121.467833333333,118.265,124.304,123.818333333333,72.7741666666667,119.276666666667,0,4.35061666666667,0.348966666666667,50.4948333333333
2016-08-29,0,1648700.44,147234.15,999538.21,1020.00000000044,199.999999999818,1470.00000000116,2744.23876098317,196.999999999965,1029.9999999992,,121.6245,121.966333333333,124.113,121.201333333333,69.4048333333333,119.979830508475,0.0249333333333333,4.35083333333333,5.02401666666667,54.3768333333333
2016-08-29,1,1648791.82,147248.46,999574.2,1199.99999999709,199.999999999818,0,4067.81453404733,202.666666666558,1183.99999999929,,120.735,124.720169491525,123.445666666667,124.037666666667,67.4026666666667,120.700333333333,0,4.36751666666667,5.42266666666667,56.6736666666667
2016-08-29,2,1648816.72,147256.36,999574.2,60.0000000013097,100.000000000364,0,-50.4465872215709,98.333333333494,58.0000000001746,,121.583,118.4185,124.613666666667,124.443,71.8028333333333,119.408666666667,0,4.35018333333333,0.349233333333333,47.9976666666667
2016-08-29,3,1648828.22,147263.23,999614.6,540.000000000873,169.999999999618,1560.00000000131,1072.83811881595,170.999999999928,556.000000000859,,122.137333333333,120.294666666667,124.872666666667,121.398,69.25,119.969166666667,0.0124666666666667,4.35258333333333,3.76468333333333,51.2156666666667
2016-08-29,4,1648902.08,147277.46,999667.8,1720.00000000116,260.000000000218,0,5268.42031107855,262.000000000019,1736.00000000006,,120.160666666667,125.348833333333,122.45724137931,122.794333333333,65.4778333333333,120.9825,0,4.3659,8.22675,58.0638333333333
2016-08-29,5,1648975.14,147289.82,999667.8,399.999999997817,130.000000000109,0,1074.06561652791,128.999999999981,371.999999999025,,121.418,121.1925,124.4895,124.723666666667,68.8246666666667,119.914406779661,0.0496666666666667,4.35281666666667,1.7976,52.5286666666667
2016-08-29,6,1649017.12,147299.44,999667.8,1520.00000000044,239.999999999782,0,4413.20302842907,235.000000000006,1534.00000000074,66.633,121.463666666667,123.464,124.282666666667,123.638166666667,66.34,119.392833333333,0.212183333333333,4.33283333333333,7.15435,56.7431666666667
2016-08-29,7,1649108.08,147313.27,999667.8,819.999999999709,160.000000000309,0,2678.31928382181,167.666666666749,809.999999999491,71.25,121.201666666667,122.805833333333,124.112833333333,124.353333333333,66.7263333333333,120.068166666667,0.0496833333333333,4.35221666666667,3.75568333333333,55.6743333333333
2016-08-29,8,1649157.2,147323.64,999667.8,1459.99999999913,239.999999999782,0,4094.37027924971,235.333333333271,1476.0000000002,63.252,121.55,122.556666666667,124.437,123.730166666667,66.4968333333333,118.574333333333,0.337716666666667,4.33198333333333,7.19415,59.191
2016-08-29,9,1649262.44,147339.05,999667.8,1840.00000000015,260.000000000218,0,6174.49326137163,258.666666666674,1844.00000000023,63.9066666666667,120.916333333333,125.205833333333,123.640166666667,123.8385,66.571,120.089833333333,0.287,4.34881666666667,8.22655,60.6275
2016-08-29,10,1649364.3,147354.51,999667.8,1319.99999999971,239.999999999782,0,3815.29679349355,239.333333333358,1307.99999999872,63.4885714285714,121.564333333333,124.6135,124.570166666667,124.466666666667,66.9726666666667,120.392166666667,0.248766666666667,4.35161666666667,7.15891666666667,61.5583333333333
2016-08-29,11,1649438.62,147367.8,999667.8,1220.00000000116,199.999999999818,0,3742.376839449,210.666666666581,1216.00000000108,63.0475,121.621,123.5205,124.632666666667,124.435666666667,68.1255,118.971666666667,0.2116,4.33421666666667,5.73843333333333,60.019
2016-08-29,12,1649507.16,147380.01,999667.8,979.999999999563,190.000000000055,0,2909.29810146542,184.666666666665,975.999999999476,69.185,121.585166666667,122.866833333333,124.575,124.365833333333,69.6953333333333,119.664833333333,0.200533333333333,4.35006666666667,4.77778333333333,56.022
2016-08-29,13,1649564.74,147391.31,999667.8,1319.99999999971,240.000000000236,0,3922.8034510551,234.33333333334,1340.00000000087,63.66,121.529,123.6305,124.408333333333,124.144166666667,70.157,120.541333333333,0.1114,4.33371666666667,7.09353333333333,55.722
2016-08-29,14,1649627.72,147403.69,999667.8,380.000000001019,130.000000000109,0,1140.02686494725,130.666666666806,365.999999999985,,121.5305,120.5605,124.438,124.295666666667,72.6586666666667,119.930833333333,0.02515,4.3519,2.03241666666667,52.2353333333333
2016-08-29,15,1649633.1,147409.71,999667.8,79.9999999981083,99.9999999999091,0,-53.3777599062133,96.9999999999042,73.9999999979773,,121.361,118.186166666667,123.911166666667,122.880166666667,74.516,119.1995,0.0376166666666667,4.33513333333333,0.35355,48.2151666666667
2016-08-29,16,1649665.2,147418.27,999667.8,1320.00000000335,210.000000000036,0,4092.91630339977,218.000000000014,1340.00000000196,,119.313,122.3945,121.2575,121.206833333333,74.2998333333333,119.144833333333,0.0498833333333333,4.35075,6.24653333333333,47.4818333333333
2016-08-29,17,1649747.32,147431.32,999667.8,679.999999996653,159.999999999854,0,2370.81321770223,151.333333333302,659.999999998035,,120.597,122.393333333333,123.075666666667,123.620333333333,75.4938333333333,119.775666666667,0.0376166666666667,4.33585,3.12638333333333,45.7256666666667
2016-08-29,18,1649756.96,147437.68,999667.8,60.0000000013097,90.0000000001455,0,-52.7227814771396,99.3333333333643,60.0000000013097,,121.222,117.8135,123.697333333333,122.984166666667,76.3373333333333,118.804666666667,0.06215,4.33141666666667,0.349833333333333,44.8155
2016-08-29,19,1649800.84,147447.28,999667.8,1600.00000000218,239.999999999782,0,4900.56556987104,238.333333333352,1606.00000000049,66.39,119.270833333333,122.251166666667,121.130333333333,120.86,73.5611666666667,117.633833333333,0.186633333333333,4.35235,7.18161666666667,49.8925
2016-08-29,20,1649907.52,147462.68,999667.8,1479.99999999956,230.000000000018,0,5034.03712596717,229.000000000012,1474.00000000125,64.8975,120.185833333333,124.877833333333,122.498666666667,123.023333333333,71.7658333333333,119.946,0.136966666666667,4.35011666666667,6.7708,53.573
2016-08-29,21,1649957.16,147472.99,999667.8,879.999999997381,179.999999999836,0,2610.45852239156,181.333333333275,907.999999998719,64.9342857142857,121.243333333333,120.461833333333,123.867666666667,123.6665,72.3775,118.214666666667,0.2126,4.35088333333333,4.30158333333333,51.8796666666667
2016-08-29,22,1650044.96,147486.83,999667.8,1180.00000000029,200.000000000273,0,3935.29565644783,200.33333333328,1151.99999999895,63.7,121.0455,124.317833333333,123.6115,123.582,70.6563333333333,120.342,0.0744166666666667,4.3492,5.33425,55.4361666666667
2016-08-29,23,1650069,147494.62,999667.8,60.0000000013097,99.9999999999091,0,-46.1555203399766,98.3333333334485,62.0000000013533,,121.374333333333,118.328166666667,124.110333333333,123.889333333333,73.5185,119.232666666667,0,4.35031666666667,0.35,50.1805
2016-08-30,0,1650081.68,147501.46,999684.34,759.999999998399,170.000000000073,819.999999999709,1874.19073417351,169.999999999906,777.999999999884,,120.678833333333,120.314166666667,123.132333333333,121.0795,71.0783333333333,119.264333333333,0,4.35191666666667,3.7687,54.1185
2016-08-30,1,1650169.16,147515.41,999717,1440.00000000233,230.000000000018,0,4822.02034449004,225.999999999992,1422.00000000084,,120.333833333333,125.413166666667,122.715423728814,123.251,67.48,120.699333333333,0,4.3484,6.55706666666667,59.2911666666667
2016-08-30,2,1650204.84,147524.3,999717,59.9999999976717,99.9999999999091,0,-42.4418737983588,99.3333333334401,57.999999997628,,121.3605,118.3295,124.211333333333,124.111666666667,72.2585,119.186166666667,0,4.33505,0.34815,50.1058333333333
2016-08-30,3,1650212.22,147530.67,999738.71,520.000000000437,139.999999999873,1130.00000000102,925.677401113716,147.999999999881,532.000000001426,,121.362333333333,119.398166666667,124.231166666667,121.511833333333,70.997,119.3505,0,4.34956666666667,2.66766666666667,51.7106666666667
2016-08-30,4,1650291.8,147544.06,999784.8,1720.00000000116,260.000000000218,0,5748.86527227433,247.666666666676,1704.00000000009,,120.338833333333,126.033666666667,122.478644067797,122.994333333333,66.3968333333333,121.018166666667,0,4.34956666666667,7.85243333333333,60.5928333333333
2016-08-30,5,1650351.92,147555.34,999784.8,779.999999998836,170.000000000073,0,2112.03641254396,178.000000000065,793.999999999869,71.41,121.394833333333,121.722333333333,124.346333333333,124.321333333333,68.631,119.39,0.0870833333333333,4.33363333333333,3.94035,57.1753333333333
2016-08-30,6,1650414.46,147566.89,999784.8,540.000000000873,139.999999999873,0,1753.47473388042,145.333333333338,529.999999999927,76.535,121.463833333333,121.465833333333,124.384166666667,124.238166666667,68.9821666666667,119.581,0.100583333333333,4.35043333333333,2.52916666666667,56.6805
2016-08-30,7,1650465.8,147577.11,999784.8,1659.99999999985,239.999999999782,0,4926.14140691677,238.999999999972,1679.99999999993,63.49,121.2825,123.431833333333,123.961,123.294,66.6708333333333,119.338333333333,0.2483,4.3356,7.50638333333333,60.2163333333333
2016-08-30,8,1650559.96,147591.1,999784.8,880.000000001019,180.000000000291,0,2898.96437215709,170.666666666648,860.000000000946,,121.065833333333,123.21,123.898333333333,124.194333333333,68.4618333333333,120.242333333333,0.06255,4.33308333333333,4.00136666666667,56.795
2016-08-30,9,1650582.98,147598.8,999784.8,759.999999998399,159.999999999854,0,1917.06234284877,165.000000000055,777.999999999156,62.65,121.543,120.4565,124.476166666667,123.82,69.6163333333333,119.018833333333,0.111816666666667,4.3159,3.72928333333333,52.7251666666667
2016-08-30,10,1650676.2,147612.67,999784.8,1720.00000000116,250,0,5765.92118335287,240.33333333335,1710.00000000058,63.394,120.643,125.587166666667,123.0585,123.237627118644,67.1571666666667,120.339333333333,0.136933333333333,4.3517,7.51835,57.155
2016-08-30,11,1650723.38,147622.48,999784.8,60.0000000013097,90.0000000001455,0,-21.8755364595545,100.66666666659,52.000000001135,,121.483,118.628166666667,124.435833333333,124.4195,71.865,119.109333333333,0.0498666666666667,4.33476666666667,0.36165,49.2378333333333
2016-08-30,12,1650746.26,147630.21,999784.8,1139.99999999942,199.999999999818,0,3322.22350304807,199.000000000024,1159.99999999804,62.92375,120.876666666667,120.891166666667,123.227966101695,122.195666666667,70.8886666666667,117.9815,0.223783333333333,4.33505,5.25066666666667,50.1575
2016-08-30,13,1650848.18,147645.03,999784.8,1639.99999999942,240.000000000236,0,5494.79619179367,238.000000000041,1620.0000000008,,120.137666666667,125.7075,122.494333333333,123.051,69.4575,120.546166666667,0.0866666666666667,4.33465,7.41595,52.5768333333333
2016-08-30,14,1650893.28,147654.69,999784.8,59.9999999976717,99.9999999999091,0,-27.1379737983587,99.9999999999091,59.9999999976717,63.56,121.384666666667,118.228166666667,124.197666666667,124.174333333333,73.429,118.754333333333,0.0864666666666667,4.33396666666667,0.349616666666667,46.5385
2016-08-30,15,1650901.2,147660.99,999800.46,560.00000000131,150.000000000091,979.999999999563,1193.1022387456,148.333333333418,578.000000001703,64.01,121.182,118.9115,123.926166666667,121.547166666667,72.3613333333333,118.638333333333,0.111383333333333,4.33318333333333,2.78218333333333,46.9405
2016-08-30,16,1650984.14,147674.34,999843.6,1819.99999999971,259.999999999764,0,6029.92576547479,257.999999999978,1811.9999999999,63.45,119.968833333333,125.3665,121.980166666667,122.2925,68.5228333333333,120.3705,0.0873,4.34918333333333,8.22893333333333,53.1223333333333
2016-08-30,17,1651062.28,147687.3,999843.6,1080.00000000175,190.000000000055,0,3351.78169009379,198.000000000047,1079.99999999993,63.585,121.192333333333,123.139,123.948,124.1215,70.6965,119.409333333333,0.137583333333333,4.33201666666667,5.13385,50.9575
2016-08-30,18,1651124.74,147698.92,999843.6,939.99999999869,190.000000000055,0,2904.73481131301,187.333333333284,954.000000000087,63.2375,121.467,122.629333333333,124.273666666667,124.0885,71.7088333333333,118.861,0.18705,4.33498333333333,4.57501666666667,50.0491666666667
2016-08-30,19,1651209.64,147712.9,999843.6,1599.99999999854,250,0,5122.27941014068,242.333333333318,1575.99999999838,62.7827272727273,121.190166666667,124.545333333333,123.706,123.388833333333,69.672,119.3465,0.31195,4.3333,7.61626666666667,52.738
2016-08-30,20,1651263.5,147723.57,999843.6,660.000000003492,159.999999999854,0,1755.94405339977,165.333333333304,684.000000002197,63.1,121.391833333333,119.800166666667,124.104333333333,123.992833333333,71.5765,118.812833333333,0.1118,4.3336,3.34193333333333,48.9971666666667
2016-08-30,21,1651346.56,147737.09,999843.6,1359.99999999694,220.000000000255,0,4604.68999062134,219.000000000051,1335.99999999824,62.51,121.125666666667,124.635666666667,123.6805,123.5025,68.9628333333333,120.115,0.124716666666667,4.33126666666667,6.18228333333333,54.5058333333333
2016-08-30,22,1651378.2,147745.62,999843.6,60.0000000013097,99.9999999999091,0,-52.0264208089097,97.6666666665703,60.0000000013097,,121.436833333333,118.042666666667,124.2135,124.017,72.8196666666667,119.069,0.0253666666666667,4.33675,0.348566666666667,49.0978333333333
2016-08-30,23,1651387.02,147752.09,999877.03,580.000000001746,150.000000000091,1430.00000000029,1214.53850750293,155.000000000094,596.000000000276,,121.755,119.957,124.4455,121.218333333333,71.4673333333333,119.588,0,4.35001666666667,3.04081666666667,50.8848333333333
2016-08-31,0,1651468.16,147765.54,999929.4,1559.99999999767,239.999999999782,0,5287.90936582649,234.333333333325,1543.99999999914,,120.282333333333,125.850166666667,122.541186440678,123.158166666667,67.6655,120.831666666667,0,4.33316666666667,7.14395,56.4021666666667
2016-08-31,1,1651510,147774.95,999929.4,60.0000000013097,90.0000000001455,0,-36.5088388628371,99.6666666665836,60.0000000013097,,121.393166666667,118.572,124.277833333333,124.231333333333,72.1823333333333,119.255833333333,0.0122666666666667,4.33565,0.349383333333333,49.7338333333333
2016-08-31,2,1651515.02,147781.04,999944.65,319.999999999709,130.000000000109,1399.99999999782,320.300168757327,130.666666666775,341.999999999462,,121.115,118.624833333333,124.0265,121.778,71.7045,119.123666666667,0,4.35068333333333,1.83303333333333,50.0678333333333
2016-08-31,3,1651585.96,147793.6,1000013.4,1739.99999999796,259.999999999764,0,5810.95756615733,247.666666666646,1709.99999999876,,121.166333333333,126.314833333333,123.333898305085,122.8505,67.0195,121.258983050847,0.0368,4.34931666666667,7.89066666666667,58.0256666666667
2016-08-31,4,1651636.72,147803.95,1000013.4,40.0000000008731,99.9999999999091,0,-10.3258586166472,104.666666666587,50.0000000003638,,121.3645,119.1295,124.2765,124.310833333333,71.4133333333333,119.278833333333,0,4.33365,0.3498,51.1921666666667
2016-08-31,5,1651640.58,147809.83,1000020.6,159.999999999854,110.000000000127,1029.99999999884,-156.061712250879,117.666666666795,192.000000000917,,121.018166666667,117.999166666667,123.7735,122.124666666667,71.7563333333333,119.020166666667,0,4.32973333333333,1.17811666666667,50.786
2016-08-31,6,1651707.16,147821.53,1000107.77,1900.00000000146,260.000000000218,750,6195.19503815944,256.333333333335,1877.99999999952,67.595,121.447666666667,125.828,124.106166666667,122.304406779661,65.9218333333333,120.693666666667,0.149033333333333,4.33275,8.22661666666667,61.8228333333333
2016-08-31,7,1651823.36,147837.14,1000120.2,1979.99999999956,259.999999999764,0,6460.313567585,259.999999999976,1980.00000000029,62.792,121.296333333333,123.215833333333,124.047166666667,123.929666666667,65.7716666666667,117.863,0.572533333333333,4.3335,8.2292,62.4611666666667
2016-08-31,8,1651945.24,147852.61,1000120.2,2279.99999999884,260.000000000218,0,7950.10653991794,257.333333333342,2286.00000000042,61.6816129032258,121.317333333333,121.819666666667,123.965833333333,123.6825,65.848,115.228166666667,0.833266666666667,4.2841,8.23111666666667,63.3021666666667
2016-08-31,9,1652074.18,147868.07,1000120.2,1840.00000000015,250,0,5670.49943511137,257.666666666652,1841.99999999983,61.8633333333333,120.713,123.2555,122.991166666667,122.482666666667,66.5613333333333,118.5505,0.385466666666667,4.33413333333333,8.22886666666667,66.8121666666667
2016-08-31,10,1652183.32,147883.56,1000120.2,1760.00000000204,259.999999999764,0,5700.82638341149,243.333333333324,1732.0000000007,62.66375,120.797166666667,125.3095,123.425666666667,123.713166666667,67.04,120.2695,0.199533333333333,4.33266666666667,7.9279,68.298
2016-08-31,11,1652248.64,147895.14,1000120.2,939.99999999869,180.000000000291,0,2651.92003065651,188.333333333352,955.999999999403,64.41,121.500333333333,121.9325,124.44,124.295166666667,68.8181666666667,119.345666666667,0.150283333333333,4.31698333333333,4.57783333333333,67.114
2016-08-31,12,1652304.58,147905.93,1000120.2,279.999999998836,119.999999999891,0,880.069236049237,119.999999999967,277.999999998428,72.39,121.4485,120.6735,124.303333333333,124.122166666667,71.0058333333333,119.581166666667,0.06235,4.33371666666667,1.42003333333333,63.6233333333333
2016-08-31,13,1652334.88,147914.43,1000120.2,1280.00000000247,210.000000000036,0,3732.35292696366,215.666666666675,1294.00000000096,63.7675,121.155166666667,122.235666666667,123.645833333333,122.9445,69.735,119.188666666667,0.18705,4.33345,6.13486666666667,66.2725
2016-08-31,14,1652436.62,147929.4,1000120.2,1479.99999999956,230.000000000018,0,4949.22438569754,223.666666666698,1452.00000000077,63.962,120.7925,124.723333333333,123.385333333333,123.706833333333,68.8223333333333,119.822833333333,0.173533333333333,4.33283333333333,6.60645,69.6046666666667
2016-08-31,15,1652473.02,147938.24,1000120.2,40.0000000008731,99.9999999999091,0,-52.7125398007034,97.9999999999109,57.999999999447,,121.407166666667,117.701166666667,124.201666666667,124.007333333333,72.652,118.741666666667,0.0498833333333333,4.33471666666667,0.362066666666667,61.4391666666667
2016-08-31,16,1652491.74,147945.63,1000152.11,840.000000000146,179.999999999836,1490.0000000016,2412.64533288394,189.666666666714,882.000000000698,64.3433333333333,121.665333333333,120.641666666667,124.407333333333,121.4345,71.4423333333333,118.743833333333,0.2128,4.33498333333333,4.76396666666667,62.8506666666667
2016-08-31,17,1652583.68,147960.4,1000209.6,1879.99999999738,269.999999999982,0,5834.36425375147,260.666666666657,1847.99999999959,63.7683333333333,120.2515,124.307666666667,122.23813559322,122.337166666667,69.6818333333333,119.4775,0.187233333333333,4.33278333333333,8.22893333333333,64.4043333333333
2016-08-31,18,1652657.54,147972.71,1000209.6,380.000000001019,120.000000000346,0,1201.45697796014,126.666666666733,359.999999999854,,121.087333333333,120.755166666667,123.784666666667,124.025166666667,72.409,119.3065,0.0505166666666667,4.33346666666667,1.7939,59.6051666666667
2016-08-31,19,1652667.14,147979.18,1000209.6,599.999999998545,149.999999999636,0,1375.0949957796,147.66666666657,609.999999999854,64.1633333333333,121.213833333333,118.911333333333,123.593333333333,122.589333333333,73.5536666666667,117.903666666667,0.24835,4.33375,2.76976666666667,56.882
2016-08-31,20,1652752.84,147992.43,1000209.6,1840.00000000015,260.000000000218,0,6049.98551869871,259.666666666665,1840.00000000015,63.6133333333333,119.423333333333,124.023,121.479666666667,121.706333333333,70.3028333333333,119.012666666667,0.174366666666667,4.33476666666667,8.24093333333333,62.113
2016-08-31,21,1652857.64,148007.69,1000209.6,1340.00000000015,219.9999999998,0,4495.8007556272,226.000000000022,1325.99999999875,63.205,120.658833333333,124.099833333333,123.147333333333,123.514833333333,70.8986666666667,118.768833333333,0.348916666666667,4.33498333333333,6.09603333333333,59.3713333333333
2016-08-31,22,1652934.36,148020.65,1000209.6,1280.00000000247,210.000000000036,0,4042.87014372802,207.000000000032,1288.00000000192,62.62,121.333666666667,123.7935,124.018,123.925,71.0351666666667,119.711333333333,0.0744333333333333,4.35011666666667,6.08306666666667,58.3886666666667
2016-08-31,23,1652965.98,148029.18,1000209.6,59.9999999976717,99.9999999999091,0,-39.995261957796,98.3333333332363,57.9999999983556,64.27,121.396833333333,118.103166666667,124.145666666667,123.935,73.7858333333333,118.902,0.0496666666666667,4.33368333333333,0.351483333333333,52.2846666666667
2016-09-01,0,1652976.04,148035.73,1000245.54,639.999999999418,160.000000000309,1479.99999999956,1502.44190715123,160.000000000097,662.00000000099,,121.791,120.3085,124.449666666667,121.203833333333,71.7576271186441,119.665333333333,0,4.33591666666667,3.32966666666667,55.3491666666667
2016-09-01,1,1653059.02,148049.37,1000298.4,1480.0000000032,230.000000000018,0,4972.9049992966,229.333333333352,1456.00000000159,97.91,120.297833333333,125.573333333333,122.616333333333,123.283728813559,68.2481666666667,120.7245,0.0374,4.35035,6.75578333333333,62.1461666666667
2016-09-01,2,1653096.66,148058.46,1000298.4,59.9999999976717,99.9999999999091,0,-39.7451597303634,98.9999999999327,61.9999999977153,,121.391833333333,118.394666666667,124.257833333333,124.191666666667,72.2306666666667,119.2075,0.0122666666666667,4.33301666666667,0.348516666666667,54.7253333333333
2016-09-01,3,1653103.16,148064.65,1000308.84,440.000000002328,139.999999999873,650.000000001455,641.317817057444,138.000000000072,448.000000000684,,120.919666666667,118.890666666667,123.497666666667,121.561525423729,71.7541666666667,119.1055,0,4.35331666666667,2.2092,55.4701666666667
2016-09-01,4,1653179.16,148077.56,1000337.4,1799.99999999927,260.000000000218,0,6037.50651260258,252.333333333339,1768.00000000039,,119.9955,125.765333333333,122.172372881356,122.642542372881,68.7266666666667,120.768333333333,0,4.34995,8.23888333333333,60.857
2016-09-01,5,1653235.62,148088.37,1000337.4,79.9999999981083,99.9999999999091,0,82.4470841148886,107.333333333251,95.9999999984575,,121.253666666667,119.49,124.1105,124.226,71.8743333333333,119.246166666667,0.0372,4.33518333333333,0.435116666666667,55.6748333333333
2016-09-01,6,1653253.38,148095.41,1000346.65,979.999999999563,170.000000000073,1409.99999999985,2924.076889449,178.666666666716,1006.00000000086,63.344,121.025,119.963833333333,123.816,122.256333333333,70.7277966101695,117.4375,0.3246,4.31783333333333,4.38926666666667,56.1046666666667
2016-09-01,7,1653353.16,148109.75,1000422,1840.00000000015,259.999999999764,0,5893.00907075029,258.666666666659,1841.99999999983,62.1994117647059,121.432666666667,122.879833333333,123.615333333333,122.247333333333,67.4868333333333,117.994,0.412716666666667,4.31746666666667,8.21586666666667,59.5523333333333
2016-09-01,8,1653465.82,148125.23,1000422,1920.00000000189,260.000000000218,0,6463.55450820633,258.333333333333,1918.00000000039,61.8418181818182,120.447833333333,124.105666666667,122.815666666667,122.832666666667,67.253,118.7455,0.349533333333333,4.33265,8.22913333333333,59.9308333333333
2016-09-01,9,1653562.42,148139.47,1000422,1340.00000000015,219.9999999998,0,4115.90094742087,216.000000000016,1326.0000000002,62.1566666666667,121.163666666667,123.5385,123.930833333333,124.103333333333,67.9651666666667,119.048166666667,0.2494,4.3335,6.18458333333333,59.4823333333333
2016-09-01,10,1653660.1,148153.69,1000422,1879.99999999738,260.000000000218,0,6245.82177133646,258.333333333333,1883.99999999965,61.61,121.31,124.0955,124.028333333333,123.650166666667,67.2633333333333,118.903333333333,0.3861,4.33336666666667,8.21288333333333,60.6448333333333
2016-09-01,11,1653764,148168.66,1000422,1220.00000000116,199.999999999818,0,4161.15483897312,204.333333333367,1217.99999999967,61.86,121.4285,124.197457627119,124.3865,124.501333333333,67.8133333333333,119.837166666667,0.2496,4.33368333333333,5.67538333333333,59.8121666666667
2016-09-01,12,1653819.32,148179.47,1000422,1360.00000000058,220.000000000255,0,4138.73881037515,220.999999999973,1362.00000000063,62.8166666666667,121.656,122.591666666667,124.619666666667,124.265,68.6088333333333,119.226666666667,0.213033333333333,4.33478333333333,6.3596,57.8656666666667
2016-09-01,13,1653895.3,148192.01,1000422,500,139.999999999873,0,1615.70416688159,136.999999999959,489.999999999782,64.6333333333333,121.4665,121.443833333333,124.368666666667,124.333,69.8506666666667,119.714166666667,0.09975,4.34918333333333,2.39286666666667,55.1078333333333
2016-09-01,14,1653917.34,148199.72,1000422,979.999999999563,190.000000000055,0,2759.758210551,190.666666666705,1000,63.54,121.4005,121.477666666667,124.0415,123.2475,69.9656666666667,119.451833333333,0.0872833333333333,4.33513333333333,4.86406666666667,53.322
2016-09-01,15,1654002.8,148213.39,1000422,1020.00000000044,179.999999999836,0,3389.39435679953,184.666666666726,995.999999999913,,120.785666666667,123.821333333333,123.408833333333,123.836,69.0286666666667,120.405833333333,0.0496666666666667,4.34918333333333,4.64878333333333,54.5263333333333
2016-09-01,16,1654021.3,148220.67,1000422,60.0000000013097,110.000000000127,0,-120.577994314185,111.666666666558,96.0000000010041,65.04,121.464,117.942,124.275,123.9625,72.767,118.522333333333,0.137783333333333,4.33048333333333,0.633083333333333,49.9748333333333
2016-09-01,17,1654079.24,148231.85,1000422,1799.99999999927,259.999999999764,0,5730.02276307151,254.333333333322,1793.99999999878,65.01,120.28,125.022,122.4155,122.045833333333,69.1483333333333,120.2735,0.0625833333333333,4.35031666666667,8.24126666666667,59.8125
2016-09-01,18,1654172.72,148246.11,1000422,899.999999997817,170.000000000073,0,2975.85658118406,173.666666666744,873.999999998705,64.8833333333333,121.058,122.9255,123.822666666667,124.153833333333,70.6275,119.8675,0.112433333333333,4.35175,4.12743333333333,56.9133333333333
2016-09-01,19,1654194.08,148253.66,1000422,680.000000000291,159.999999999854,0,1724.76953915592,155.666666666624,704.000000001543,63.625,121.527166666667,119.528666666667,124.319,123.742666666667,72.1645,118.337166666667,0.187883333333333,4.31663333333333,3.21465,53.2785
2016-09-01,20,1654282.9,148267.2,1000422,1840.00000000015,260.000000000218,0,6199.05514800703,258.666666666674,1826.0000000002,62.7655555555556,120.271,124.240833333333,122.360833333333,122.174833333333,69.2456666666667,119.1035,0.270583333333333,4.34043333333333,8.22353333333333,59.1048333333333
2016-09-01,21,1654374.18,148281.33,1000422,1300.00000000291,219.9999999998,0,4142.55646248535,216.333333333296,1295.99999999991,62.945,121.0575,123.828,123.8085,124.109,69.3161666666667,119.251833333333,0.137583333333333,4.33335,6.26883333333333,60.2148333333333
2016-09-01,22,1654426.9,148292.05,1000422,239.999999997963,110.000000000127,0,701.519173329425,119.333333333407,233.999999999651,,121.487833333333,120.203666666667,124.335333333333,124.1385,71.9808333333333,119.326,0.0500833333333333,4.33393333333333,1.21155,54.1428333333333
2016-09-01,23,1654431.12,148298.03,1000427.46,60.0000000013097,99.9999999999091,1529.99999999884,-58.465037690504,109.333333333219,74.0000000008877,,121.139666666667,117.856666666667,123.797166666667,122.3245,72.8883333333333,118.874333333333,0.0247333333333333,4.33461666666667,0.387233333333333,52.1463333333333
2016-09-02,0,1654482.54,148309,1000515,1700.00000000073,269.999999999982,20.0000000004366,5269.24387385698,252.666666666679,1695.99999999955,,121.359833333333,125.379,123.734833333333,122.030677966102,69.4363333333333,121.0195,0,4.3317,8.23895,58.7163333333333
2016-09-02,1,1654552.6,148321.31,1000515,339.999999996508,120.000000000346,0,1093.82309384525,126.333333333453,329.999999998108,,121.112833333333,120.907,123.932333333333,124.220833333333,71.2825,119.675166666667,0,4.33366666666667,1.68283333333333,56.4445
2016-09-02,2,1654557.56,148327.38,1000515,80.0000000017462,99.9999999999091,0,-53.515325908558,101.999999999907,76.0000000016589,,121.253833333333,118.051833333333,123.813,122.763166666667,72.4838333333333,119.110166666667,0,4.34991666666667,0.34875,53.5121666666667
2016-09-02,3,1654598.72,148337.29,1000587.27,1500,250,1279.99999999884,4520.1883626612,244.333333333346,1512.00000000026,,121.036271186441,124.227166666667,123.585666666667,121.803666666667,68.9352542372881,120.558333333333,0.0124666666666667,4.33335,7.36581666666667,58.7785
2016-09-02,4,1654681.18,148350.9,1000591.8,639.999999999418,150.000000000091,0,2150.0227415592,153.666666666747,633.999999999287,,121.024833333333,122.342833333333,123.870666666667,124.297666666667,69.3895,120.0895,0,4.3342,3.05546666666667,56.642
2016-09-02,5,1654690.64,148357.33,1000591.8,80.0000000017462,99.9999999999091,0,-54.3593720398593,97.9999999998957,74.0000000016153,,121.476666666667,118.191333333333,124.351666666667,123.585833333333,71.5441666666667,119.252,0.0249333333333333,4.33555,0.349383333333333,52.0591666666667
2016-09-02,6,1654727.62,148366.39,1000647.43,1419.99999999825,230.000000000018,1220.00000000116,4130.64167743259,228.000000000035,1433.99999999892,67.5433333333333,121.153,123.086833333333,123.649491525424,121.497166666667,68.3938333333333,119.414833333333,0.112216666666667,4.33388333333333,6.78353333333333,58.2093333333333
2016-09-02,7,1654820.88,148380.62,1000665,979.999999999563,179.999999999836,0,3271.89001424385,191.000000000046,967.999999998938,66.5425,120.829666666667,123.6565,123.598333333333,124.116833333333,68.3578333333333,119.845,0.0993333333333333,4.31638333333333,4.52465,57.7436666666667
2016-09-02,8,1654883.7,148392.65,1000665,1680.00000000029,260.000000000218,0,5007.96259994138,251.333333333347,1694.00000000096,62.6072727272727,121.454,123.407,124.2845,123.873,67.5971666666667,119.252833333333,0.32375,4.3325,8.1288,59.7181666666667
2016-09-02,9,1654998.76,148408.3,1000665,1920.00000000189,259.999999999764,0,6381.63639812427,259.333333333295,1918.00000000003,62.1511111111111,120.981,124.205833333333,123.620166666667,123.571833333333,67.3978333333333,118.908666666667,0.361566666666667,4.31628333333333,8.21401666666667,61.5368333333333
2016-09-02,10,1655088.8,148422.21,1000665,1279.99999999884,220.000000000255,0,3859.26998124267,217.666666666719,1289.99999999978,62.6833333333333,121.499833333333,123.691,124.5005,124.5355,67.7515,119.427666666667,0.224283333333333,4.33343333333333,6.19628333333333,62.672
2016-09-02,11,1655153.16,148433.98,1000665,459.999999999127,129.999999999654,0,1387.00308341149,133.666666666522,435.999999999331,,121.590333333333,120.724166666667,124.585333333333,124.403833333333,69.786,119.251,0.12595,4.31888333333333,2.14435,61.712
2016-09-02,12,1655168.22,148441.02,1000665,780.000000002474,170.000000000073,0,2017.69566225088,170.000000000073,796.000000001004,65.5425,121.416,120.196666666667,124.071666666667,123.0505,70.4488333333333,118.811666666667,0.18745,4.33365,3.74265,60.6935
2016-09-02,13,1655260.48,148455.22,1000665,1819.99999999971,260.000000000218,0,5977.7625119578,262.66666666667,1820.00000000007,63.75,119.9905,124.427833333333,122.1375,122.409166666667,68.5946666666667,119.4865,0.2864,4.3329,8.2414,60.9205
2016-09-02,14,1655348.68,148469.16,1000665,739.999999997963,170.000000000073,0,2508.43074618992,163.333333333427,727.999999999156,63.19,121.114,122.316333333333,123.854,124.159666666667,71.144,119.985166666667,0.112,4.34951666666667,3.51545,52.4431666666667
2016-09-02,15,1655374.2,148477.4,1000665,959.999999999127,189.9999999996,0,2744.37083722157,190.333333333244,966.000000000713,63.0725,121.492,121.525833333333,124.2105,123.576666666667,72.2796666666667,119.270333333333,0.137183333333333,4.33503333333333,4.69025,50.6123333333333
2016-09-02,16,1655467.78,148492,1000665,1440.00000000233,230.000000000018,0,5044.10941143025,229.333333333246,1434.00000000074,62.5177777777778,120.877166666667,124.439166666667,123.4135,123.59,71.1756666666667,119.861333333333,0.17415,4.33156666666667,6.73096666666667,53.5805
2016-09-02,17,1655522.5,148503.03,1000665,1079.99999999811,200.000000000273,0,3266.25046811254,199.666666666735,1089.99999999942,62.5,121.440333333333,122.180833333333,124.210333333333,124.003833333333,71.4033333333333,119.158666666667,0.137783333333333,4.31625,5.28405,54.796
2016-09-02,18,1655596.76,148516.01,1000665,1220.00000000116,210.000000000036,0,3743.82142913247,218.000000000014,1220.00000000007,62.9533333333333,121.448166666667,123.232166666667,124.212833333333,124.108333333333,69.9871666666667,119.1155,0.236933333333333,4.31891666666667,5.96091666666667,58.5835
2016-09-02,19,1655686.1,148530.09,1000665,1099.99999999854,199.999999999818,0,3750.45979536929,194.000000000036,1089.99999999833,62.91625,121.419833333333,123.2755,124.157166666667,124.020333333333,70.2203333333333,119.411333333333,0.236483333333333,4.30095,5.0645,57.4346666666667
