"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-09-02,20,1655740.82,148540.96,1000665,1159.99999999985,200.000000000273,0,3668.74495445486,203.666666666716,1159.99999999985,64.8483333333333,121.441666666667,123.741333333333,124.1895,123.898166666667,71.02,119.700166666667,0.175016666666667,4.31683333333333,5.76208333333333,56.2058333333333
2016-09-02,21,1655795.7,148551.91,1000665,1060.00000000131,199.999999999818,0,3253.96463616647,200.666666666575,1080.00000000138,62.69,121.317666666667,121.921,123.9475,123.651666666667,71.905,118.832666666667,0.18725,4.3006,5.27585,55.4336666666667
2016-09-02,22,1655879.54,148566.1,1000665,939.99999999869,199.999999999818,0,3015.63982332943,195.666666666618,921.999999998661,,121.244833333333,123.727,124.002666666667,124.083166666667,71.4463333333333,120.739166666667,0.0374,4.31561666666667,5.05003333333333,57.4686666666667
2016-09-02,23,1655897.74,148573.71,1000665,80.0000000017462,100.000000000364,0,-45.1964447831184,98.6666666668346,70.000000001528,,121.47,118.516666666667,124.280333333333,123.986166666667,74.4186666666667,119.407,0.0374,4.31703333333333,0.348966666666667,51.1201666666667
2016-09-03,0,1655909.46,148580.54,1000665,720.000000001164,159.999999999854,0,1859.35802461899,168.333333333203,740.000000000146,,120.023666666667,119.957,122.045333333333,121.077833333333,72.9266666666667,118.918166666667,0,4.31591666666667,3.59046666666667,53.4738333333333
2016-09-03,1,1655996.44,148594.6,1000665,1539.99999999724,250,0,5294.1424647714,238.333333333306,1535.9999999986,,119.829333333333,125.574666666667,122.232203389831,122.916666666667,70.1643333333333,120.543166666667,0,4.33531666666667,7.19646666666667,58.3796666666667
2016-09-03,2,1656038.28,148604.18,1000665,60.0000000013097,90.0000000001455,0,-32.480804630715,100.333333333462,58.000000001266,,121.244333333333,118.552833333333,124.024166666667,124.020833333333,73.2026666666667,119.172833333333,0,4.31801666666667,0.350216666666667,52.5015
2016-09-03,3,1656043.24,148610.27,1000676.74,319.999999999709,129.999999999654,1080.00000000175,322.501224794842,130.333333333222,329.999999999927,,120.895333333333,118.534333333333,123.638333333333,121.666666666667,72.8458333333333,119.017,0.0124666666666667,4.29888333333333,1.77278333333333,52.296
2016-09-03,4,1656112.28,148622.79,1000729.8,1760.00000000204,269.999999999982,0,6063.12128757327,251.666666666658,1725.99999999948,,120.589,126.007166666667,122.779,122.599830508475,68.9813333333333,120.991333333333,0,4.33226666666667,8.24155,57.9016666666667
2016-09-03,5,1656166.66,148633.55,1000729.8,59.9999999976717,90.0000000001455,0,10.4454833528722,109.333333333461,77.9999999998836,,121.2175,119.430333333333,124.064166666667,124.163833333333,72.0481666666667,119.216166666667,0.0253666666666667,4.3011,0.3494,52.516
2016-09-03,6,1656205.2,148642.98,1000729.8,1459.99999999913,240.000000000236,0,4459.47761131301,233.999999999924,1480.00000000065,67.9216666666667,120.952833333333,123.501833333333,123.411333333333,122.824237288136,69.2728333333333,119.408166666667,0.124283333333333,4.30173333333333,7.04461666666667,56.5791666666667
2016-09-03,7,1656300.44,148657.4,1000729.8,1040.00000000087,189.9999999996,0,3472.29273464244,188.666666666586,1019.99999999935,63.8833333333333,120.941666666667,123.264166666667,123.681666666667,124.013833333333,69.1946666666667,119.466166666667,0.149016666666667,4.31473333333333,4.75928333333333,56.4973333333333
2016-09-03,8,1656361.14,148668.45,1000729.8,1619.99999999898,230.000000000018,0,5120.72411746776,235.666666666687,1630.00000000065,62.5933333333333,121.422,122.2965,124.202166666667,123.6865,68.7333333333333,118.160166666667,0.325016666666667,4.28445,7.25648333333333,56.3566666666667
2016-09-03,9,1656476,148683.86,1000729.8,1940.00000000233,260.000000000218,0,6521.10498130129,258.333333333333,1954.00000000009,61.2294736842105,120.957,123.008833333333,123.578666666667,123.4635,67.3195,117.590666666667,0.5241,4.28561666666667,8.21851666666667,58.8063333333333
2016-09-03,10,1656585.78,148699.14,1000729.8,1500,230.000000000018,0,4766.1901552755,225.000000000015,1468.00000000039,61.1733333333333,120.941166666667,125.0505,123.602833333333,123.7235,67.858,120.307166666667,0.136766666666667,4.29925,6.70715,58.0175
2016-09-03,11,1656628.76,148708.63,1000729.8,659.999999999854,150.000000000091,0,1681.44976547479,154.000000000087,689.999999999418,62.5585714285714,121.560666666667,119.584166666667,124.564,124.459166666667,70.212,118.317,0.187033333333333,4.28426666666667,3.0783,53.7393333333333
2016-09-03,12,1656715.86,148722.14,1000729.8,1799.99999999927,259.999999999764,0,5909.62744958968,260.333333333316,1788.0000000001,62.9533333333333,120.989166666667,125.1285,123.5115,122.988166666667,67.7875,120.235333333333,0.301766666666667,4.31705,8.239,58.905
2016-09-03,13,1656818.7,148737.79,1000729.8,1659.99999999985,260.000000000218,0,5506.41101599539,260.999999999998,1663.99999999994,62.5466666666667,121.368833333333,125.114237288136,124.315666666667,124.519,68.1061666666667,120.563333333333,0.3003,4.2986,8.22668333333333,59.3501666666667
2016-09-03,14,1656909.96,148753.5,1000729.8,1240.0000000016,259.999999999764,0,3459.91702526378,262.999999999981,1234.00000000001,62.5325,121.708166666667,124.018833333333,124.745166666667,124.633166666667,67.9561666666667,121.1505,0.212633333333333,4.30171666666667,8.22906666666667,61.902
2016-09-03,15,1656986.88,148769.26,1000729.8,1360.00000000058,269.999999999982,0,3918.88122786973,261.999999999989,1372.00000000048,64.0066666666667,121.721,124.713,124.733166666667,124.580166666667,68.2745,121.427457627119,0.18685,4.30055,8.22893333333333,59.2421666666667
2016-09-03,16,1657052.18,148784.98,1000729.8,1139.99999999942,260.000000000218,0,3429.85922039859,261.333333333338,1137.99999999937,62.85,121.746333333333,123.772333333333,124.7425,124.5335,69.4005,120.930833333333,0.174783333333333,4.31863333333333,8.229,56.0356666666667
2016-09-03,17,1657130.48,148800.63,1000729.8,1079.99999999811,259.999999999764,0,2896.7440819399,260.333333333316,1080.00000000029,63.6,121.576666666667,124.149322033898,124.488333333333,124.304166666667,69.656,121.742586206897,0.1249,4.30088333333333,8.21865,54.7676666666667
2016-09-03,18,1657193.76,148816.19,1000729.8,1100.00000000218,260.000000000218,0,2971.88004865182,259.666666666665,1102.00000000004,65.11,121.604,124.151333333333,124.582833333333,124.420166666667,70.3128333333333,121.689166666667,0.0503,4.30023333333333,8.22893333333333,52.5853333333333
2016-09-03,19,1657254.86,148829.37,1000729.8,719.999999997526,159.999999999854,0,2132.38581699883,164.666666666729,736.000000000058,63.07,121.616333333333,121.570166666667,124.5425,124.356833333333,71.9088333333333,118.686333333333,0.248966666666667,4.29976666666667,3.52631666666667,49.4413333333333
2016-09-03,20,1657324.28,148841.5,1000729.8,1819.99999999971,260.000000000218,0,6231.84882485346,245.333333333353,1755.99999999904,62.5375,121.417333333333,124.985666666667,124.1175,123.724666666667,69.9296666666667,119.791166666667,0.2752,4.3171,8.19405,52.7366666666667
2016-09-03,21,1657407.52,148854.95,1000729.8,1420.00000000189,219.9999999998,0,4435.56608335287,231.999999999971,1458.00000000054,62.1007142857143,121.320333333333,120.930666666667,123.9745,123.755833333333,69.9781666666667,117.0525,0.411233333333333,4.30115,6.32136666666667,52.8456666666667
2016-09-03,22,1657509.86,148869.81,1000729.8,1200.00000000073,210.000000000036,0,4137.52716383353,206.33333333329,1190.0000000016,,121.076,123.774,123.719,123.730666666667,69.9736666666667,120.049,0.123233333333333,4.3154,5.58576666666667,51.8151666666667
2016-09-03,23,1657535.5,148877.88,1000729.8,59.9999999976717,99.9999999999091,0,-50.5883818874561,98.666666666683,65.9999999978027,,121.437,118.2765,124.298166666667,124.071666666667,72.9291666666667,119.264666666667,0,4.31708333333333,0.349183333333333,45.9691666666667
2016-09-04,0,1657545.82,148884.57,1000772.15,639.999999999418,160.000000000309,1559.99999999767,1396.24953412681,164.666666666653,656.000000000859,,122.048333333333,120.466666666667,124.676666666667,121.221833333333,71.2376666666667,119.746440677966,0.02515,4.32001666666667,3.39098333333333,47.4586666666667
2016-09-04,1,1657626.76,148898.34,1000823.4,1380.00000000102,219.9999999998,0,4702.65876313013,223.999999999948,1357.99999999945,,120.329333333333,125.277166666667,122.796666666667,123.442833333333,68.6098333333333,120.658166666667,0.0122666666666667,4.3338,6.38273333333333,50.6973333333333
2016-09-04,2,1657659.86,148907.1,1000823.4,60.0000000013097,99.9999999999091,0,-41.3916986518171,99.3333333334249,60.0000000013097,,121.4105,118.353166666667,124.327666666667,124.220833333333,71.8168333333333,119.2025,0.0122666666666667,4.3005,0.336683333333333,45.1881666666667
2016-09-04,3,1657667.72,148913.58,1000858.33,479.999999999563,150.000000000091,1619.99999999898,817.16402789755,151.333333333302,481.999999999607,,122.018666666667,119.685666666667,125.064333333333,121.517,70.7351666666667,119.608813559322,0.0124666666666667,4.31276666666667,2.79163333333333,46.1193333333333
2016-09-04,4,1657739.46,148927.11,1000920.6,1680.00000000029,269.999999999982,0,5306.07110908558,254.333333333322,1670.00000000044,,120.299333333333,125.441666666667,122.302333333333,122.7425,68.0465,121.046,0.0122666666666667,4.31841666666667,8.23138333333333,50.0431666666667
2016-09-04,5,1657795.14,148938.02,1000920.6,79.9999999981083,99.9999999999091,0,80.3463182883938,108.666666666674,87.9999999979191,,121.232333333333,119.4175,124.149166666667,124.262666666667,70.7418333333333,119.231666666667,0,4.31561666666667,0.447933333333333,46.182
2016-09-04,6,1657799.68,148944.01,1000932.38,319.999999999709,119.999999999891,1620.00000000262,337.125898769051,125.33333333331,324.000000001251,64.455,121.147,117.8385,124.162333333333,122.272833333333,71.0001694915254,117.933833333333,0.149616666666667,4.2837,1.63111666666667,45.3583333333333
2016-09-04,7,1657869.34,148956.19,1001017.8,1780.00000000247,260.000000000218,0,5837.25463083236,257.333333333342,1785.99999999969,64.77,121.4765,125.3465,123.6095,122.162833333333,67.5285,120.51,0.123433333333333,4.31895,8.23138333333333,49.6998333333333
2016-09-04,8,1657960.3,148970.14,1001017.8,879.999999997381,179.999999999836,0,2876.16710926143,185.666666666657,906.000000000495,63.21,121.077,122.536166666667,123.991166666667,124.402,68.4435,118.894333333333,0.249166666666667,4.28315,4.50028333333333,49.1923333333333
2016-09-04,9,1658038.26,148982.55,1001017.8,2000,260.000000000218,0,6359.4982689918,254.333333333322,1973.9999999998,61.1988888888889,121.441166666667,123.952666666667,124.278833333333,123.719833333333,67.2445,118.683333333333,0.286566666666667,4.29921666666667,8.229,52.6685
2016-09-04,10,1658144.64,148997.61,1001017.8,1240.0000000016,210.000000000036,0,4161.63349369126,220.000000000027,1254.00000000009,61.2133333333333,121.146333333333,124.307166666667,123.9975,124.225,67.3903333333333,119.823220338983,0.163133333333333,4.30051666666667,5.86138333333333,53.8003333333333
2016-09-04,11,1658228.8,149010.86,1001017.8,1840.00000000015,259.999999999764,0,5829.9187658712,253.666666666656,1826.0000000002,61.49,121.620166666667,124.690833333333,124.694166666667,124.492833333333,66.705,119.826271186441,0.26185,4.31645,8.24113333333333,55.5211666666667
2016-09-04,12,1658322.34,149026.62,1001017.8,1380.00000000102,269.999999999982,0,3826.23101746776,261.666666666664,1387.99999999937,61.685,121.615,124.327166666667,124.6635,124.5825,67.4291525423729,121.1565,0.14985,4.30156666666667,8.2288,55.2783333333333
2016-09-04,13,1658396.12,149040.55,1001017.8,1259.9999999984,220.000000000255,0,3768.75248053927,220.333333333368,1266.00000000071,62.3735714285714,121.771666666667,122.149833333333,124.778666666667,124.612833333333,68.6083333333333,117.568166666667,0.4233,4.29893333333333,6.10698333333333,52.2866666666667
2016-09-04,14,1658485.56,149055.04,1001017.8,1139.99999999942,210.000000000036,0,3982.20879196952,208.333333333364,1115.99999999853,62.385,121.5235,124.027333333333,124.429333333333,124.212333333333,69.0201666666667,120.629333333333,0.074,4.31641666666667,5.60096666666667,49.9551666666667
2016-09-04,15,1658508.72,149063.1,1001017.8,60.0000000013097,89.9999999996908,0,-50.0488239742086,98.9999999999024,64.000000001397,,121.5795,118.1605,124.521666666667,124.240833333333,72.2105,119.142,0.0378333333333333,4.3006,0.3496,44.6276666666667
2016-09-04,16,1658522.7,149070.16,1001049.67,680.000000000291,180.000000000291,1479.99999999956,1638.22292461899,176.000000000067,682.000000000335,,121.644833333333,120.4935,124.4295,121.27,70.912,119.662,0.0885333333333333,4.3167,4.00246666666667,45.527
2016-09-04,17,1658598.1,149084.54,1001106.6,1659.99999999985,259.999999999764,0,5226.48157491208,256.333333333335,1663.99999999958,63.72,120.415,124.823166666667,122.396551724138,122.5965,69.4311666666667,120.491666666667,0.137366666666667,4.31615,8.229,48.0621666666667
2016-09-04,18,1658676.66,149097.75,1001106.6,1020.00000000044,200.000000000273,0,3221.30043464244,197.666666666707,1010.00000000058,63.78,121.200333333333,123.7605,123.915166666667,124.036833333333,70.1763333333333,119.292333333333,0.111816666666667,4.31698333333333,5.08641666666667,47.877
2016-09-04,19,1658745.4,149110.24,1001106.6,1040.00000000087,190.000000000055,0,3217.31458927315,200.666666666651,1040.00000000087,63.845,121.425333333333,123.303666666667,124.164833333333,123.996166666667,70.0575,118.967333333333,0.199516666666667,4.30253333333333,5.07438333333333,48.9256666666667
2016-09-04,20,1658806.5,149121.94,1001106.6,939.99999999869,189.9999999996,0,2855.83593939039,186.999999999883,933.999999998559,64.09,121.379166666667,122.773166666667,124.118,123.928166666667,70.7415,119.606833333333,0.1249,4.31583333333333,4.73771666666667,48.8298333333333
2016-09-04,21,1658868.16,149133.66,1001106.6,1479.99999999956,240.000000000236,0,4726.75884548652,232.333333333357,1489.99999999978,62.84125,121.318666666667,123.652666666667,124.0005,123.7455,70.0826666666667,119.324166666667,0.262733333333333,4.31588333333333,7.13075,49.6735
2016-09-04,22,1658927.3,149144.93,1001106.6,159.999999999854,110.000000000127,0,401.429635781986,113.333333333473,155.999999999767,,121.365166666667,119.847457627119,124.1845,124.1195,72.2696666666667,119.282166666667,0.0374,4.31608333333333,0.8126,46.0046666666667
2016-09-04,23,1658931.16,149150.9,1001119.21,60.0000000013097,99.9999999999091,1540.00000000087,-53.1302242086752,99.333333333243,60.0000000013097,,121.254166666667,117.961666666667,124.2395,122.206,72.8885,119.009666666667,0.0122666666666667,4.31706666666667,0.34775,44.0188333333333
2016-09-05,0,1658934.88,149156.85,1001259.94,139.999999999418,110.000000000127,1369.99999999898,-190.165077080891,120.000000000027,185.999999998967,,122.5385,119.0725,124.806833333333,120.860333333333,72.2363333333333,120.258666666667,0,4.29846666666667,1.15915,44.955
2016-09-05,1,1658988.22,149168.85,1001357.08,1540.00000000087,269.999999999982,1340.00000000015,4748.87883780774,262.000000000004,1504.00000000009,,121.3265,124.967833333333,123.997666666667,122.1335,68.75,121.041,0.0124666666666667,4.33401666666667,8.24146666666667,51.1478333333333
2016-09-05,2,1659058.8,149181.91,1001361.6,500,139.999999999873,0,1636.71268065651,140.333333333289,490.000000001237,,121.114166666667,121.706833333333,123.959666666667,124.273333333333,70.3711666666667,119.892666666667,0,4.31878333333333,2.36728333333333,48.8983333333333
2016-09-05,3,1659065.54,149188.18,1001361.6,59.9999999976717,99.9999999999091,0,-52.4504359906213,99.0000000000994,63.999999997759,,121.387833333333,118.165333333333,124.1385,123.193166666667,71.981,119.193,0,4.3019,0.349366666666667,46.3988333333333
2016-09-05,4,1659098.16,149197.21,1001435.18,1319.99999999971,230.000000000018,1430.00000000029,3836.36773505276,229.666666666587,1336.00000000079,,121.379666666667,123.398833333333,123.876271186441,121.585,68.7611666666667,120.383166666667,0.02515,4.31708333333333,6.556,51.6235
2016-09-05,5,1659196.38,149212.3,1001447.4,1260.00000000204,210.000000000036,0,4127.81521916765,209.999999999945,1244.00000000096,65.3525,120.756833333333,124.247833333333,123.44,123.8635,67.9998333333333,120.1305,0.124483333333333,4.31808333333333,5.78811666666667,53.195
2016-09-05,6,1659224.16,149220.45,1001447.4,59.9999999976717,99.9999999999091,0,-41.6684683470106,97.3333333334419,63.999999997759,65.38,121.459666666667,117.978333333333,124.388166666667,124.206833333333,71.1708333333333,118.849333333333,0.06235,4.30118333333333,0.349216666666667,46.8903333333333
2016-09-05,7,1659240.12,149227.47,1001474.3,900.000000001455,170.000000000073,950.000000000728,2322.81544220399,177.666666666588,914.000000001397,62.9666666666667,121.2795,120.428333333333,123.808666666667,121.393666666667,69.3118333333333,119.052,0.112633333333333,4.30101666666667,4.22738333333333,48.7466666666667
2016-09-05,8,1659337.62,149241.73,1001504.4,1920.00000000189,259.999999999764,0,6270.75133171161,257.000000000016,1924.00000000052,61.976875,119.9165,123.098166666667,122.1375,122.305666666667,66.5916666666667,117.900666666667,0.386333333333333,4.28426666666667,8.22913333333333,53.1408333333333
2016-09-05,9,1659454.32,149257.2,1001504.4,1919.99999999825,260.000000000218,0,5996.34306400938,258.333333333348,1909.99999999949,60.90875,120.501,121.862,122.906666666667,122.927333333333,65.9753333333333,116.889,0.485816666666667,4.2841,8.2152,54.1238333333333
2016-09-05,10,1659565.7,149272.59,1001504.4,1799.99999999927,250,0,5514.31120515826,255.999999999995,1793.99999999987,60.2623076923077,120.597833333333,122.009166666667,122.9415,122.482666666667,66.1681666666667,117.430833333333,0.3859,4.2836,8.21586666666667,53.7985
2016-09-05,11,1659677,149288.06,1001504.4,1900.00000000146,260.000000000218,0,6038.63123933177,258.666666666674,1897.99999999996,60.4833333333333,120.199333333333,123.842333333333,122.458666666667,122.469666666667,66.2861666666667,118.834833333333,0.273266666666667,4.29763333333333,8.22688333333333,53.1343333333333
2016-09-05,12,1659787.82,149303.58,1001504.4,1819.99999999971,259.999999999764,0,6150.13081793074,251.000000000022,1796.00000000028,61.6728571428571,120.9865,125.019166666667,123.771333333333,124.029333333333,66.723,119.885423728814,0.27475,4.2848,8.22913333333333,52.3758333333333
2016-09-05,13,1659851.34,149315.34,1001504.4,739.999999997963,170.000000000073,0,1992.43277075029,175.666666666575,775.99999999984,61.56,121.603166666667,120.448333333333,124.6625,124.610666666667,68.5731666666667,118.303833333333,0.237533333333333,4.30116666666667,3.7286,49.429
2016-09-05,14,1659938.42,149329.02,1001504.4,1420.00000000189,219.9999999998,0,4707.01717086753,224.000000000024,1406.00000000049,61.7083333333333,121.282666666667,124.954,124.050333333333,123.776666666667,67.2308333333333,120.286166666667,0.124683333333333,4.30026666666667,6.45805,50.3481666666667
2016-09-05,15,1659979.72,149338.54,1001504.4,700.000000000728,160.000000000309,0,1999.80489566237,162.00000000008,713.999999999578,62.5975,121.495333333333,119.950333333333,124.412166666667,124.188833333333,70.1975,118.484,0.17395,4.29948333333333,3.37893333333333,46.0675
2016-09-05,16,1660070.16,149352.41,1001504.4,1840.00000000015,259.999999999764,0,6010.25478042204,255.333333333328,1839.99999999978,62.518,120.898166666667,124.972333333333,123.43,123.160166666667,67.5366666666667,119.992666666667,0.17455,4.30246666666667,8.22853333333333,50.0155
2016-09-05,17,1660138.54,149364.38,1001504.4,759.999999998399,170.000000000073,0,1955.03180609613,168.666666666619,746.000000000276,62.7,121.3885,120.557666666667,124.245333333333,124.221333333333,69.3268333333333,117.971666666667,0.223783333333333,4.28358333333333,3.539,48.6138333333333
2016-09-05,18,1660215.74,149377.17,1001504.4,1159.99999999985,199.999999999818,0,3952.64033880422,204.999999999927,1153.99999999936,63.505,121.292666666667,124.586833333333,124.0875,123.978166666667,68.119,120.604833333333,0.0501,4.30053333333333,5.37255,50.5916666666667
2016-09-05,19,1660282.64,149389.09,1001504.4,1639.99999999942,240.000000000236,0,5118.03187649473,241.000000000031,1656.00000000049,62.9571428571429,121.505833333333,123.109166666667,124.306,123.942333333333,67.9616666666667,118.297,0.311316666666667,4.28315,7.61821666666667,50.725
2016-09-05,20,1660383.56,149403.73,1001504.4,1120.00000000262,199.999999999818,0,3728.79798974209,193.66666666668,1104.00000000154,62.705,121.255166666667,123.739666666667,124.033666666667,124.095166666667,68.1562711864407,119.678166666667,0.161883333333333,4.29981666666667,5.1229,50.5475
2016-09-05,21,1660405.82,149411.36,1001504.4,99.9999999985448,110.000000000127,0,-62.9671711019927,116.666666666697,151.999999998588,62.93,121.555833333333,117.720333333333,124.457166666667,124.191,71.5051666666667,118.559666666667,0.13695,4.28555,0.984616666666667,45.1405
2016-09-05,22,1660468.04,149423.01,1001504.4,1840.00000000015,260.000000000218,0,5827.75006178195,259.33333333334,1807.99999999981,62.85,120.405833333333,125.1335,122.611,122.1015,67.4756666666667,120.319,0.0245333333333333,4.31748333333333,8.25366666666667,51.9523333333333
2016-09-05,23,1660546.18,149436.1,1001504.4,520.000000000437,149.999999999636,0,1640.37426330598,140.66666666663,492.000000000553,,121.012833333333,121.541666666667,123.804333333333,124.1525,69.6236666666667,119.81,0,4.29895,2.39235,50.6338333333333
2016-09-06,0,1660553.2,149442.33,1001504.4,59.9999999976717,90.0000000001455,0,-53.2191483587338,99.3333333333794,67.9999999978463,,121.3175,118.028,124.023166666667,123.076333333333,71.3831666666667,119.100333333333,0.0122666666666667,4.30163333333333,0.337716666666667,49.039
2016-09-06,1,1660588.98,149451.72,1001561.77,1400.00000000146,239.999999999782,1059.99999999767,4065.00727069168,235.666666666642,1410.00000000167,,120.775833333333,123.469333333333,123.235344827586,121.514237288136,67.7896666666667,120.2475,0.0126833333333333,4.31695,6.86933333333333,56.745
2016-09-06,2,1660678.92,149466,1001568,880.000000001019,180.000000000291,0,2928.39396383353,175.333333333325,870.0000000008,,120.8165,123.253166666667,123.6015,124.1365,68.0258333333333,120.273666666667,0,4.29895,4.08863333333333,57.1933333333333
2016-09-06,3,1660696.58,149473.35,1001568,479.999999999563,139.999999999873,0,936.732276436108,143.000000000075,489.999999999418,64.658,121.466833333333,118.815666666667,124.362666666667,123.854666666667,69.9863333333333,118.441666666667,0.136516666666667,4.30146666666667,2.42075,53.3063333333333
2016-09-06,4,1660774.5,149486.47,1001568,1779.99999999884,260.000000000218,0,5881.2489130129,258.333333333348,1779.99999999993,,120.366666666667,125.707833333333,122.700677966102,122.64,66.896,120.842166666667,0.0496666666666667,4.29888333333333,8.241,58.6765
2016-09-06,5,1660854.14,149499.63,1001568,1120.00000000262,199.999999999818,0,3355.83106318875,201.666666666612,1120.00000000007,64.425,121.292166666667,123.6395,124.270666666667,124.4375,67.698,119.547166666667,0.0997666666666667,4.30088333333333,5.49646666666667,57.5518333333333
2016-09-06,6,1660908.26,149510.44,1001568,500,150.000000000091,0,1159.16486729191,148.999999999948,506.000000000131,65.355,121.532666666667,120.8675,124.532666666667,124.3805,68.9491666666667,119.42,0.0748166666666667,4.28365,2.646,55.2966666666667
2016-09-06,7,1660982.52,149522.88,1001568,1959.99999999913,259.999999999764,0,6469.01821037515,258.666666666659,1951.99999999968,61.8430769230769,121.3065,124.502333333333,124.077833333333,123.669166666667,66.7738333333333,119.142166666667,0.34975,4.30081666666667,8.22893333333333,58.7546666666667
2016-09-06,8,1661080.94,149536.91,1001568,840.000000000146,170.000000000073,0,2780.50691817116,172.333333333396,832.000000001062,61.4833333333333,121.305333333333,122.996166666667,124.225333333333,124.2915,67.9625,119.5985,0.13675,4.28335,3.9258,58.4013333333333
2016-09-06,9,1661133.16,149547.61,1001568,1539.99999999724,240.000000000236,0,4850.52522766706,238.333333333367,1555.99999999904,63.0166666666667,121.476666666667,124.238666666667,124.398,124.123166666667,67.4796666666667,120.537666666667,0.15005,4.29946666666667,7.36898333333333,59.855
2016-09-06,10,1661240.96,149563.06,1001568,1840.00000000015,250,0,5969.77627754982,258.666666666644,1847.99999999996,61.4918181818182,121.551,123.994,124.558166666667,124.4345,66.8146666666667,119.046,0.4364,4.26718333333333,8.22893333333333,61.836
2016-09-06,11,1661343.38,149577.72,1001568,1120.00000000262,199.999999999818,0,3549.1516521102,190.000000000039,1096.000000001,61.04,121.546333333333,123.238833333333,124.537,124.419333333333,67.2695,119.518166666667,0.199066666666667,4.29966666666667,4.94828333333333,61.8098333333333
2016-09-06,12,1661364.56,149585.13,1001568,59.9999999976717,90.0000000001455,0,-54.1278221570927,96.9999999999345,59.9999999976717,,121.580333333333,118.174166666667,124.597166666667,124.318666666667,70.8315,119.230166666667,0.0372,4.28368333333333,0.3496,55.7746666666667
2016-09-06,13,1661378.24,149592,1001609.55,800.00000000291,170.000000000073,1430.00000000029,1994.111403517,172.333333333381,812.000000001353,,121.8125,120.787166666667,124.385333333333,121.206166666667,69.4305,119.666833333333,0.0499,4.28461666666667,4.02596666666667,58.1996666666667
2016-09-06,14,1661468.08,149606.14,1001653.8,1639.99999999942,250,0,5563.98296715481,243.333333333355,1628.00000000097,,120.373333333333,125.891333333333,122.915666666667,123.5765,67.0295,121.192881355932,0.0126833333333333,4.30055,7.77993333333333,63.0368333333333
2016-09-06,15,1661514.26,149616.26,1001653.8,59.9999999976717,99.9999999999091,0,-29.2098722743258,103.66666666658,53.9999999975407,,121.620333333333,118.8775,124.697166666667,124.704166666667,70.5006666666667,119.487,0.0122666666666667,4.30015,0.349183333333333,56.93
2016-09-06,16,1661518.44,149622.19,1001656.25,140.000000003056,119.999999999891,979.999999999563,-161.100225967174,118.333333333355,190.000000001601,67.46,121.095833333333,118.008,123.6445,122.327333333333,71.0085,119.013,0.0623666666666667,4.29925,1.10753333333333,56.2763333333333
2016-09-06,17,1661581.58,149633.93,1001715,1819.99999999971,260.000000000218,40.0000000008731,5865.01096723329,257.666666666698,1795.99999999991,64,120.866101694915,125.298166666667,123.389833333333,122.21406779661,67.1058333333333,120.443333333333,0.11265,4.29943333333333,8.241,62.933
2016-09-06,18,1661668.54,149647.71,1001715,1219.99999999753,199.999999999818,0,3761.33337590856,207.666666666622,1206.00000000013,62.68,121.144833333333,123.3275,123.958833333333,124.2155,68.0403333333333,118.632666666667,0.187233333333333,4.28363333333333,5.74913333333333,60.5073333333333
2016-09-06,19,1661738.54,149659.9,1001715,659.999999999854,159.999999999854,0,2109.2001935939,152.666666666649,645.999999998457,,121.496666666667,122.156,124.404333333333,124.275333333333,69.507,119.664406779661,0.0748166666666667,4.2836,3.10601666666667,57.589
2016-09-06,20,1661770.32,149668.49,1001715,1159.99999999985,200.000000000273,0,3480.29013956624,206.333333333396,1192.00000000128,62.685,121.445166666667,122.169,124.153,123.455333333333,69.1803333333333,119.39,0.1247,4.28326666666667,5.66198333333333,58.4121666666667
2016-09-06,21,1661869.78,149683.4,1001715,1500,239.999999999782,0,4995.15493135991,230.000000000003,1475.99999999875,63.055,120.806166666667,125.2205,123.415,123.724,67.2595,120.381166666667,0.137383333333333,4.30056666666667,6.86965,62.3455
2016-09-06,22,1661908.1,149692.6,1001715,60.0000000013097,99.9999999999091,0,-42.4801273153576,100.33333333325,60.0000000013097,,121.553666666667,117.926666666667,124.518833333333,124.433,71.4268333333333,118.6535,0.07545,4.30143333333333,0.361666666666667,55.5483333333333
2016-09-06,23,1661912.38,149698.51,1001743.8,80.0000000017462,90.0000000001455,1799.99999999927,-68.0175641852287,98.6666666668043,80.0000000017462,,121.847833333333,118.003166666667,124.880666666667,121.5085,72.0065,119.379166666667,0,4.28535,0.3353,54.4388333333333
2016-09-07,0,1661921.8,149705.1,1001909.29,599.999999998545,159.999999999854,2310.00000000131,1320.85539513482,157.999999999856,615.999999998166,,122.6745,121.033,125.375833333333,120.9735,70.602,120.432666666667,0,4.3003,3.25653333333333,57.2363333333333
2016-09-07,1,1661999.3,149718.28,1001961.6,1239.99999999796,210.000000000036,0,4289.31980803048,208.666666666689,1223.99999999834,,120.615833333333,124.949833333333,123.028333333333,123.573833333333,68.4498305084746,120.683666666667,0,4.30001666666667,5.79616666666667,62.3911666666667
2016-09-07,2,1662026.74,149726.43,1001961.6,60.0000000013097,99.9999999999091,0,-43.5977899765533,97.6666666666461,60.0000000013097,,121.421666666667,118.409666666667,124.324166666667,124.180333333333,72.3311666666667,119.265333333333,0,4.2845,0.35045,55.8315
2016-09-07,3,1662037.5,149733,1001997.8,700.000000000728,160.000000000309,1579.99999999811,1660.28347121923,160.666666666702,708.000000000538,65.6357142857143,121.892833333333,119.7935,124.5935,121.278166666667,70.9266666666667,118.9525,0.149,4.28478333333333,3.3291,58.5473333333333
2016-09-07,4,1662124.34,149746.82,1002056.4,1759.9999999984,259.999999999764,0,5972.27861975381,249.333333333319,1733.99999999929,63.77,120.068833333333,125.5735,122.261833333333,122.741833333333,67.9018965517241,120.6255,0.0376333333333333,4.29961666666667,8.2288,64.1236666666667
2016-09-07,5,1662192.36,149758.88,1002056.4,920.000000001892,180.000000000291,0,2730.89232661196,191.333333333402,960.000000000218,64.5675,121.236166666667,122.770666666667,124.102833333333,124.163333333333,69.2351666666667,119.385166666667,0.100166666666667,4.28281666666667,4.62311666666667,62.069
2016-09-07,6,1662245.28,149769.56,1002056.4,259.999999998399,119.999999999891,0,744.29723810082,117.999999999908,241.999999999462,,121.403166666667,120.443666666667,124.332166666667,124.2115,70.4103333333333,119.569833333333,0.0249333333333333,4.30118333333333,1.26146666666667,59.5611666666667
2016-09-07,7,1662267.82,149777.13,1002070.58,1020.00000000044,190.000000000055,1640.00000000306,2751.75691916764,192.000000000038,1056.00000000013,61.9077777777778,121.332833333333,118.6145,124.439666666667,122.402,69.1578333333333,116.346333333333,0.450933333333333,4.2678,4.99931666666667,59.1501666666667
2016-09-07,8,1662360.44,149791.76,1002225.09,1720.00000000116,259.999999999764,1469.99999999753,5149.86347127784,257.333333333311,1690.00000000051,60.9027272727273,122.961833333333,124.071,125.34275862069,121.436271186441,66.933,119.806166666667,0.350383333333333,4.2834,8.2164,63.8803333333333
2016-09-07,9,1662466.2,149807.18,1002243,1799.99999999927,250,0,5688.33500908558,250.333333333341,1794.00000000023,61.3266666666667,120.360666666667,124.939166666667,122.800333333333,123.09,66.0421666666667,120.228666666667,0.200583333333333,4.28538333333333,8.23145,67.4628333333333
2016-09-07,10,1662526.66,149818.26,1002243,139.999999999418,110.000000000127,0,343.747814771395,111.333333333444,135.999999999331,,121.321666666667,119.809166666667,124.294833333333,124.386166666667,69.6945,119.330166666667,0.0122666666666667,4.28303333333333,0.758533333333333,60.5538333333333
2016-09-07,11,1662532.52,149824.31,1002247.8,440.000000002328,130.000000000109,1340.00000000015,610.165668288394,132.999999999902,444.000000000597,62.22,121.208,118.185166666667,123.962203389831,122.504333333333,70.016,118.521,0.0879166666666667,4.28515,2.05678333333333,58.9263333333333
2016-09-07,12,1662607.48,149836.94,1002323.4,1759.9999999984,259.999999999764,0,5735.08606213365,259.33333333331,1774.00000000016,62.6366666666667,121.263666666667,125.141,123.663,122.238166666667,66.9356666666667,120.385666666667,0.162316666666667,4.29873333333333,8.23815,64.2958333333333
2016-09-07,13,1662690.28,149850.25,1002323.4,900.000000001455,180.000000000291,0,2585.80287186401,180.000000000079,904.000000000087,66.1166666666667,121.103833333333,122.666833333333,123.953666666667,124.260833333333,68.5925,119.593166666667,0.149633333333333,4.30035,4.40401666666667,60.0298333333333
2016-09-07,14,1662761.26,149862.64,1002323.4,1159.99999999985,199.999999999818,0,3770.34785292189,199.333333333349,1138.00000000119,62.65,121.435166666667,124.2955,124.305666666667,124.120333333333,67.6666666666667,120.425762711864,0.0997666666666667,4.28176666666667,5.3487,59.7425
2016-09-07,15,1662785,149870.42,1002323.4,59.9999999976717,99.9999999999091,0,-47.279855978898,98.3333333332515,59.9999999976717,,121.4855,118.215833333333,124.407333333333,124.148166666667,71.0408333333333,119.174666666667,0,4.30201666666667,0.336716666666667,54.6383333333333
2016-09-07,16,1662797.2,149877.2,1002366.3,720.000000001164,170.000000000073,1470.00000000116,1714.07542016413,167.666666666734,732.000000000698,,122.009666666667,120.681333333333,124.624833333333,121.324,69.5171666666667,119.837333333333,0.0124666666666667,4.29941666666667,3.68916666666667,60.2445
2016-09-07,17,1662885.12,149891.29,1002411.6,1819.99999999971,260.000000000218,0,5947.63052215709,261.333333333353,1818.00000000039,62.58,120.296166666667,124.810333333333,122.662881355932,123.022333333333,67.1433333333333,119.8915,0.18685,4.30168333333333,8.24351666666667,67.61
2016-09-07,18,1662987.9,149906.95,1002411.6,1459.99999999913,259.999999999764,0,4520.10660283744,261.333333333308,1445.99999999919,62.92,121.3625,125.1415,124.342666666667,124.594,67.53,121.360338983051,0.112233333333333,4.30035,8.22681666666667,66.0366666666667
2016-09-07,19,1663063.84,149922.6,1002411.6,1319.99999999971,260.000000000218,0,3600.13283114432,259.666666666665,1350.00000000036,62.426,121.709833333333,123.66406779661,124.731833333333,124.54,68.0665,120.700833333333,0.174783333333333,4.30271666666667,8.23118333333333,65.171
2016-09-07,20,1663153.54,149938.17,1002411.6,1580.00000000175,250,0,5009.27915644783,247.666666666661,1538.00000000047,61.9085714285714,121.496,123.752833333333,124.3255,123.983833333333,68.0968333333333,119.488166666667,0.312133333333333,4.28263333333333,8.05168333333333,65.0263333333333
2016-09-07,21,1663204.48,149948.9,1002411.6,380.000000001019,139.999999999873,0,777.45743985932,142.666666666628,411.999999999898,61.96,121.4855,119.567166666667,124.373833333333,124.229666666667,70.9191666666667,118.457166666667,0.1002,4.30048333333333,2.0695,60.299
2016-09-07,22,1663273.5,149961.26,1002411.6,1279.99999999884,210.000000000036,0,4424.21798810082,214.999999999948,1266.00000000035,,121.108833333333,125.034,123.785166666667,123.551333333333,69.1186666666667,120.652166666667,0.0249333333333333,4.30215,6.00873333333333,62.2035
2016-09-07,23,1663302.78,149969.7,1002411.6,60.0000000013097,99.9999999999091,0,-45.9877670574442,99.0000000001298,64.0000000003056,,121.361833333333,118.329666666667,124.192,124.0185,72.5581666666667,119.212833333333,0,4.30161666666667,0.36105,55.1748333333333
2016-09-08,0,1663312.24,149976.27,1002434.61,619.999999998981,159.999999999854,1009.9999999984,1314.80327321219,159.666666666559,623.999999999069,,121.199333333333,119.858,123.8535,121.327333333333,70.9446666666667,119.398666666667,0,4.29913333333333,3.19075,55.6406666666667
2016-09-08,1,1663394.3,149990.08,1002472.2,1619.99999999898,250,0,5506.38084777257,243.99999999996,1609.99999999985,,120.130833333333,125.893333333333,122.4665,123.087457627119,67.277,120.888666666667,0,4.30086666666667,7.55595,62.2885
2016-09-08,2,1663440.12,150000.1,1002472.2,60.0000000013097,100.000000000364,0,-25.0395545134819,103.000000000172,52.000000001135,,121.327333333333,118.725166666667,124.267833333333,124.2765,70.9203333333333,119.189666666667,0,4.29995,0.347483333333333,55.9636666666667
2016-09-08,3,1663445.98,150006.24,1002488.49,340.000000000146,129.999999999654,1420.00000000189,470.510803927316,136.333333333187,351.99999999968,65.7666666666667,121.279333333333,117.788,124.245333333333,121.952333333333,70.9313333333333,118.172,0.1617,4.3009,2.04761666666667,55.928
2016-09-08,4,1663502.38,150019.12,1002628.47,1319.99999999971,269.999999999982,1439.99999999869,3605.6166052755,263.333333333352,1325.99999999948,,122.356666666667,124.0945,124.748666666667,121.553833333333,67.6551666666667,121.114666666667,0.0374,4.31796666666667,8.24106666666667,62.1268333333333
2016-09-08,5,1663594.58,150034.66,1002643.8,1479.99999999956,230.000000000018,0,4980.74929237984,228.999999999981,1470.00000000044,63.066,120.56,125.257333333333,123.192833333333,123.638833333333,67.0558333333333,120.394,0.0870666666666667,4.29875,6.81993333333333,63.724
2016-09-08,6,1663632.66,150043.72,1002643.8,60.0000000013097,100.000000000364,0,-37.6521912661196,98.6666666668043,60.0000000013097,,121.473833333333,118.437833333333,124.488666666667,124.406166666667,70.763,119.188,0.02515,4.28428333333333,0.349616666666667,57.307
2016-09-08,7,1663670.96,150052.81,1002670.2,1519.9999999968,219.9999999998,1229.99999999956,4453.25257860492,228.333333333255,1529.99999999847,62.32125,121.792,121.725666666667,124.697333333333,122.0225,67.9891666666667,117.8175,0.400233333333333,4.28551666666667,6.80818333333333,62.3543333333333
2016-09-08,8,1663785.5,150068.13,1002717.6,1960.00000000276,260.000000000218,0,6241.44356465416,258.666666666674,1963.99999999958,61.3619047619048,120.365666666667,122.415,122.44,122.277796610169,66.6385,117.247333333333,0.4869,4.2828,8.22675,65.2725
2016-09-08,9,1663903.44,150083.62,1002717.6,1939.99999999869,259.999999999764,0,6126.46234097304,257.000000000001,1930.00000000065,61.0366666666667,120.261833333333,122.861,122.477,122.316,66.1656666666667,117.782833333333,0.447666666666667,4.28418333333333,8.22906666666667,66.1251666666667
2016-09-08,10,1664011.74,150098.93,1002717.6,1459.99999999913,230.000000000018,0,4920.40022620164,227.666666666634,1463.99999999885,61.245,120.549833333333,125.226666666667,123.124833333333,123.497833333333,67.2488333333333,120.401,0.112016666666667,4.28506666666667,6.795,65.811
2016-09-08,11,1664049.4,150107.96,1002717.6,60.0000000013097,99.9999999999091,0,-39.3740883939039,98.6666666666982,58.000000001266,,121.438,118.278,124.4315,124.3535,70.9951666666667,119.076333333333,0.0494666666666667,4.29963333333333,0.34875,58.5395
2016-09-08,12,1664076.16,150116.04,1002744.06,1119.99999999898,200.000000000273,1270.00000000044,3252.46500052755,207.333333333372,1113.99999999885,62.47,121.829166666667,121.573166666667,124.779333333333,122.0285,68.6221666666667,119.0415,0.212216666666667,4.2998,5.62141666666667,61.3996666666667
2016-09-08,13,1664159.04,150131.17,1002793.8,1479.99999999956,259.999999999764,0,4035.85894624853,261.000000000013,1488.00000000083,62.8414285714286,120.491166666667,122.343,122.501666666667,122.275166666667,67.727,119.001333333333,0.2371,4.28506666666667,8.24285,61.797
2016-09-08,14,1664256.16,150146.58,1002793.8,1319.99999999971,230.000000000018,0,4627.63325240328,223.333333333342,1311.99999999844,,120.695833333333,124.987833333333,123.337666666667,123.814166666667,67.8461666666667,120.964833333333,0,4.29995,6.49541666666667,59.0076666666667
2016-09-08,15,1664287.72,150155.4,1002793.8,60.0000000013097,99.9999999999091,0,-44.9036892731535,99.6666666665684,60.0000000013097,,121.601666666667,118.401,124.6265,124.506333333333,71.4128333333333,119.29,0.0746166666666667,4.2998,0.348166666666667,52.5033333333333
2016-09-08,16,1664296.98,150161.86,1002804.57,599.999999998545,150.000000000091,979.999999999563,1252.74140275498,153.333333333406,618.000000000393,64.1166666666667,120.889,119.235333333333,123.573166666667,121.635,71.0288333333333,118.856333333333,0.0875166666666667,4.30141666666667,2.99311666666667,52.1486666666667
2016-09-08,17,1664379.72,150175.47,1002852.6,1780.00000000247,260.000000000218,0,6043.13647702228,255.333333333344,1769.99999999935,64.49,120.822833333333,125.740666666667,123.107,122.967166666667,68.3983333333333,120.741,0.0877,4.30166666666667,8.24106666666667,55.537
2016-09-08,18,1664439.2,150186.67,1002852.6,180.000000000291,119.999999999891,0,285.872199003517,129.666666666556,206.000000000859,62.79,121.352666666667,119.277833333333,124.142666666667,124.174166666667,71.7511666666667,118.311166666667,0.1991,4.28348333333333,1.27253333333333,51.5348333333333
2016-09-08,19,1664500.4,150198.25,1002852.6,1840.00000000015,259.999999999764,0,5873.49100199297,257.333333333327,1815.99999999962,62.56,120.988333333333,124.835,123.400333333333,122.927068965517,68.3381666666667,119.9695,0.1625,4.28225,8.23881666666667,57.5716666666667
2016-09-08,20,1664586.7,150212.01,1002852.6,1180.00000000029,210.000000000036,0,3732.36050433763,202.000000000044,1184.00000000001,62.4466666666667,121.164333333333,122.701666666667,123.9135,124.1045,69.4198333333333,118.332666666667,0.274916666666667,4.28476666666667,5.38538333333333,56.5095
2016-09-08,21,1664676.22,150225.79,1002852.6,1399.99999999782,220.000000000255,0,4754.57096113716,223.000000000047,1389.99999999942,62.404,121.282333333333,124.874666666667,123.995,123.808,68.3535,119.8285,0.17395,4.28141666666667,6.47103333333333,57.1456666666667
2016-09-08,22,1664740,150237.58,1002852.6,1360.00000000058,230.000000000018,0,4245.8198883939,219.666666666687,1366.00000000035,62.52,121.455,122.975,124.267333333333,124.034,69.4873333333333,119.597666666667,0.14965,4.30246666666667,6.44721666666667,54.367
2016-09-08,23,1664797.2,150248.59,1002852.6,159.999999999854,99.9999999999091,0,348.15290890973,113.33333333323,141.999999999825,,121.389,119.747166666667,124.2435,124.133166666667,71.3255,119.2115,0.0372166666666667,4.28435,0.760683333333333,50.9516666666667
2016-09-09,0,1664801.16,150254.55,1002860.06,60.0000000013097,110.000000000127,1290.00000000087,-196.909404337632,112.666666666776,102.000000000771,,121.085666666667,117.831666666667,123.880833333333,122.251333333333,71.9806666666667,118.960666666667,0,4.3012,0.66175,48.2031666666667
2016-09-09,1,1664856.3,150265.89,1002930,1759.9999999984,259.999999999764,0,5502.83668997655,257.000000000001,1735.99999999933,,120.9295,125.4425,123.176833333333,122.049166666667,67.269,120.889833333333,0,4.31575,8.23901666666667,55.2713333333333
2016-09-09,2,1664932.96,150278.83,1002930,479.999999999563,139.999999999873,0,1568.92908622509,137.999999999859,469.999999999345,,121.1005,121.557833333333,123.998833333333,124.363333333333,69.6658333333333,119.884833333333,0,4.3002,2.29596666666667,51.3531666666667
2016-09-09,3,1664940.9,150285.2,1002930,360.000000000582,130.000000000109,0,592.628716178195,131.666666666797,388.000000000829,64.7966666666667,121.3785,118.271833333333,124.113166666667,123.179833333333,70.895,118.039833333333,0.199333333333333,4.28428333333333,1.85651666666667,48.281
2016-09-09,4,1665017.68,150297.77,1002985.45,1860.00000000058,260.000000000218,1000,6228.70458130129,259.33333333331,1842.00000000019,62.46,120.9415,125.5295,123.572666666667,122.296440677966,66.803,120.371333333333,0.0498833333333333,4.30056666666667,8.23125,55.1476666666667
2016-09-09,5,1665089.54,150310.08,1002990,400.000000001455,139.999999999873,0,1240.82989308324,143.99999999996,436.000000000058,62.974,121.233166666667,120.757333333333,124.200333333333,124.441666666667,68.9931666666667,118.783333333333,0.150233333333333,4.30061666666667,2.36816666666667,50.3161666666667
2016-09-09,6,1665154.96,150321.62,1002990,1899.99999999782,259.999999999764,0,6018.56295545135,253.333333333345,1861.99999999953,64.8128571428571,121.2455,124.846333333333,124.036666666667,123.626666666667,66.3775,119.857666666667,0.199083333333333,4.28441666666667,8.22668333333333,53.5145
2016-09-09,7,1665246.14,150335.54,1002990,1180.00000000029,200.000000000273,0,3386.5831510551,202.666666666619,1178.00000000025,62.4825,121.350666666667,123.5055,124.357833333333,124.436,67.0403333333333,119.708666666667,0.150466666666667,4.30201666666667,5.59013333333333,51.6928333333333
2016-09-09,8,1665317.76,150347.91,1002990,840.000000000146,170.000000000073,0,2764.22932561548,174.000000000069,834.000000000015,,121.608666666667,122.9135,124.7195,124.625666666667,67.5623333333333,120.625,0.0617166666666667,4.30058333333333,4.13776666666667,53.393
2016-09-09,9,1665365.12,150358.21,1002990,1439.99999999869,239.999999999782,0,4328.28503599062,231.333333333335,1450.00000000036,61.91,121.607833333333,123.535333333333,124.589333333333,124.141333333333,67.2113333333333,119.5265,0.162483333333333,4.28565,6.86906666666667,55.3181666666667
2016-09-09,10,1665460.64,150373.6,1002990,1319.99999999971,240.000000000236,0,4189.78581893318,242.666666666688,1317.99999999821,,121.456166666667,124.9675,124.5065,124.6145,66.6173333333333,121.433166666667,0.0760833333333333,4.28366666666667,7.74098333333333,56.5295
2016-09-09,11,1665524.14,150386.39,1002990,1260.00000000204,219.9999999998,0,3872.39274636577,221.666666666685,1236.00000000151,63.588,121.726,123.623833333333,124.835833333333,124.670333333333,67.4648333333333,119.845833333333,0.211983333333333,4.28468333333333,6.17368333333333,53.0938333333333
2016-09-09,12,1665617.68,150401.47,1002990,1720.00000000116,260.000000000218,0,1443.7295914519,261.333333333323,1747.99999999996,62.194,121.771206896552,125.4045,124.955666666667,124.960166666667,66.5625,120.97813559322,0.173733333333333,4.29946666666667,2.79246666666667,53.4238333333333
2016-09-09,13,1665720.04,150416.36,1002990,1059.99999999767,219.9999999998,0,48.8106810668226,220.333333333338,1051.99999999932,62.1542857142857,122.658666666667,125.5135,125.9425,126.1195,67.8463333333333,121.786666666667,0.199333333333333,4.30181666666667,1.88228333333333,52.8896666666667
2016-09-09,14,1665775.84,150430.51,1002990,1500,260.000000000218,0,1482.51123815944,263.666666666662,1516.00000000071,71.215,123.197666666667,126.505,126.335666666667,126.1385,69.289,122.522333333333,0.150666666666667,4.2862,3.87766666666667,49.4971666666667
2016-09-09,15,1665863.96,150444.44,1002990,760.000000002037,169.999999999618,0,31.4776580890974,161.333333333187,740.000000001237,,123.969833333333,125.6205,127.203166666667,127.507333333333,70.6513333333333,122.903166666667,0.0374166666666667,4.30208333333333,0.213033333333333,44.8288333333333
2016-09-09,16,1665875.16,150451.07,1002990,59.9999999976717,100.000000000364,0,-45.3140651817116,99.0000000001449,59.9999999976717,78.46,124.628833333333,120.433833333333,127.577,126.969,73.1863333333333,121.3415,0.0750333333333333,4.28288333333333,0.349616666666667,41.7591666666667
2016-09-09,17,1665913.98,150460.29,1002990,1479.99999999956,230.000000000018,0,4515.66760357562,232.666666666667,1500.00000000109,,122.134333333333,125.731833333333,124.883,124.329666666667,70.3271666666667,121.945,0.02515,4.28251666666667,6.36021666666667,45.996
2016-09-09,18,1666010.26,150474.87,1002990,1020.00000000044,189.9999999996,0,47.6788902696366,188.666666666556,999.999999998909,73.7,123.160508474576,126.343333333333,126.443833333333,126.947833333333,70.7253333333333,122.665833333333,0.13695,4.30035,0.16295,46.0946666666667
2016-09-09,19,1666065.72,150485.55,1002990,1520.00000000044,230.000000000018,0,4994.89717842907,232.000000000032,1550.00000000146,63.9314285714286,124.182333333333,126.139833333333,127.181166666667,126.9135,71.1506666666667,121.727166666667,0.211166666666667,4.2848,6.857,45.1718333333333
2016-09-09,20,1666163.42,150499.59,1002990,1459.99999999913,210.000000000036,0,4952.68614566237,216.333333333311,1443.99999999987,62.5533333333333,124.156333333333,126.262833333333,127.214166666667,127.198833333333,70.3911666666667,120.789666666667,0.2604,4.28428333333333,6.11141666666667,47.3091666666667
2016-09-09,21,1666241.82,150512.24,1002990,760.000000002037,170.000000000073,0,2560.08057151231,161.333333333399,746.000000000276,62.5775,124.342833333333,124.507833333333,127.357166666667,127.244333333333,71.1736666666667,121.706333333333,0.14965,4.28221666666667,3.47643333333333,46.7658333333333
2016-09-09,22,1666266.8,150520.21,1002990,939.99999999869,180.000000000291,0,2726.20058774912,184.666666666681,959.999999999491,,124.169166666667,123.820333333333,127.132833333333,126.48,71.6985,121.968833333333,0.0372166666666667,4.28471666666667,4.36223333333333,45.5341666666667
