"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-09-09,23,1666355.76,150534.14,1002990,1159.99999999985,199.999999999818,0,47.7116929660024,199.333333333243,1139.99999999905,,123.26,127.218666666667,126.543666666667,126.866,69.3413559322034,123.14,0.0124666666666667,4.30126666666667,0.137166666666667,48.1586666666667
2016-09-10,0,1666379.48,150541.86,1002990,60.0000000013097,99.9999999999091,0,-49.0270273153575,97.6666666667522,64.000000001397,,124.308833333333,120.327666666667,127.385666666667,127.236833333333,72.5943333333333,121.3275,0.0124666666666667,4.28343333333333,0.337383333333333,43.0061666666667
2016-09-10,1,1666398.62,150549.17,1002990,1020.00000000044,180.000000000291,0,2972.59124630715,186.666666666664,1035.99999999933,,122.431833333333,123.302,125.095666666667,123.88,70.4021666666667,121.339,0.0247333333333333,4.29893333333333,4.51336666666667,45.4898333333333
2016-09-10,2,1666497.28,150563.92,1002990,1799.99999999927,269.999999999982,0,1485.93244695193,256.00000000001,1780.00000000029,,122.154,128.723,125.5085,126.198,67.7443333333333,123.585166666667,0,4.30113333333333,1.94711666666667,49.4018333333333
2016-09-10,3,1666555.9,150575.09,1002990,119.999999998981,99.9999999999091,0,12.454391852286,111.999999999974,119.999999998981,,124.128166666667,122.073833333333,127.362166666667,127.452833333333,70.8865,121.584333333333,0,4.30001666666667,0.324016666666667,45.2625
2016-09-10,4,1666560.18,150581.1,1002990,220.000000001164,119.999999999891,0,-30.1322831184056,122.00000000001,258.000000000902,,123.859833333333,120.3535,126.705333333333,125.364666666667,71.4695,121.283666666667,0.0126833333333333,4.284,1.30983333333333,44.286
2016-09-10,5,1666633.34,150593.14,1002990,2000,260.000000000218,0,7006.54912719812,259.666666666681,1972.00000000012,66.3833333333333,121.5245,127.7615,124.607,124.9765,67.624,121.967833333333,0.11265,4.2958,8.24443333333333,49.98
2016-09-10,6,1666747.32,150608.75,1002990,1700.00000000073,259.999999999764,0,1884.7040961313,258.666666666674,1745.99999999991,62.266875,123.4495,126.788833333333,126.834333333333,127.262166666667,67.346,121.9695,0.361383333333333,4.28745,2.5875,51.2341666666667
2016-09-10,7,1666846.06,150624.26,1002990,1840.00000000015,260.000000000218,0,0,258.999999999999,1800,61.995,124.311666666667,126.054666666667,127.381,126.9295,67.0081666666667,121.2685,0.32315,4.28141666666667,0,51.9766666666667
2016-09-10,8,1666973.94,150639.9,1002990,2299.99999999927,259.999999999764,0,0,262.000000000004,2333.99999999965,60.8729166666667,123.7555,125.044833333333,126.923666666667,126.812833333333,66.6011666666667,118.646833333333,0.67365,4.26566666666667,0,54.164
2016-09-10,9,1667105.08,150655.61,1002990,1979.99999999956,269.999999999982,0,0,256.33333333335,1944.0000000006,60.86,123.522833333333,128.812333333333,126.778,126.668,66.7225,123.537833333333,0.13695,4.30041666666667,0,54.576
2016-09-10,10,1667189,150668.56,1002990,1319.99999999971,190.000000000055,0,3758.77623218054,204.666666666617,1317.9999999993,61.4161538461538,124.568333333333,125.224833333333,127.735166666667,127.788333333333,67.98,119.764833333333,0.336683333333333,4.28616666666667,4.54026666666667,53.8368333333333
2016-09-10,11,1667277.98,150681.83,1002990,860.000000000582,199.999999999818,0,2664.37840674091,196.666666666624,854.000000000815,64.38,124.619833333333,125.654166666667,127.676666666667,127.499,68.7558333333333,122.844333333333,0.112033333333333,4.30063333333333,5.03585,53.4461666666667
2016-09-10,12,1667308.64,150694.97,1002990,1000,260.000000000218,0,2946.56677652155,260.000000000021,1029.99999999956,62.09,124.617333333333,125.072666666667,127.555666666667,126.8225,70.0625,122.695593220339,0.137366666666667,4.28343333333333,8.22913333333333,49.1523333333333
2016-09-10,13,1667419.54,150710.7,1002990,2099.99999999854,259.999999999764,0,7414.82241225088,262.33333333333,2079.99999999993,61.6266666666667,122.803,127.4815,125.860833333333,125.903333333333,68.7205,121.347166666667,0.34915,4.3011,8.24106666666667,51.2581666666667
2016-09-10,14,1667506.96,150724.05,1002990,620.000000002619,150.000000000091,0,1990.38514431419,148.333333333358,602.000000001499,,124.146333333333,124.913,127.352666666667,127.626666666667,70.9771666666667,122.681333333333,0.0498833333333333,4.30083333333333,2.82781666666667,48.888
2016-09-10,15,1667515.56,150730.38,1002990,59.9999999976717,99.9999999999091,0,-47.6257019929659,97.3333333332296,61.9999999977153,,124.667333333333,120.644666666667,127.593333333333,126.763,73.504,121.588666666667,0.0122666666666667,4.30023333333333,0.34855,43.4085
2016-09-10,16,1667551.58,150739.1,1002990,1440.00000000233,220.000000000255,0,4594.11278317702,222.666666666722,1450.00000000073,63.07,121.934666666667,124.9805,124.601,124.175833333333,71.25,121.365666666667,0.0619333333333333,4.30133333333333,6.35751666666667,49.177
2016-09-10,17,1667656.92,150754.28,1002990,1500,230.000000000018,0,5353.97964267292,227.666666666679,1490.0000000016,63.5233333333333,122.963,128.3145,126.260166666667,126.833833333333,71.3673333333333,123.051166666667,0.187266666666667,4.31955,6.77205,55.478
2016-09-10,18,1667711.3,150766.1,1002990,1039.99999999724,219.9999999998,0,3158.39534912075,222.000000000025,1049.99999999891,62.80375,124.461166666667,123.433166666667,127.417666666667,127.2155,72.3701666666667,120.533833333333,0.249783333333333,4.29951666666667,6.34838333333333,54.034
2016-09-10,19,1667800.64,150780.51,1002990,1200.00000000073,210.000000000036,0,3829.81100890973,210.666666666672,1201.99999999968,,123.927333333333,126.882166666667,126.9975,126.893333333333,70.8458333333333,122.578833333333,0.0997666666666667,4.2994,5.76125,56.3283333333333
2016-09-10,20,1667877.58,150793.23,1002990,1459.99999999913,230.000000000018,0,4946.12365093787,227.333333333369,1453.999999999,62.4027272727273,124.4275,125.700166666667,127.348666666667,127.230833333333,70.0331666666667,120.710166666667,0.29865,4.29906666666667,6.7594,56.9395
2016-09-10,21,1667929.64,150807.77,1002990,860.000000000582,260.000000000218,0,2240.72469021102,262.000000000004,870.000000001164,62.4733333333333,124.241833333333,123.713833333333,127.189666666667,126.420333333333,70.813,121.857666666667,0.18705,4.31695,8.2406,54.5005
2016-09-10,22,1668024.44,150823.55,1002990,1840.00000000015,259.999999999764,0,6531.89136403919,262.66666666664,1843.99999999987,,122.600344827586,128.553833333333,125.697333333333,125.877166666667,68.7613333333333,123.171016949153,0.0750166666666667,4.31578333333333,8.24106666666667,57.1421666666667
2016-09-10,23,1668100.92,150836.23,1002990,440.000000002328,139.999999999873,0,1313.04436916764,132.999999999947,428.000000000247,,124.1635,123.848333333333,127.3635,127.581,70.3243333333333,122.311,0,4.31475,2.04273333333333,52.1163333333333
2016-09-11,0,1668106.9,150842.28,1002990,79.9999999981083,100.000000000364,0,-57.0117218053927,101.666666666749,67.9999999993015,,124.459666666667,120.265166666667,127.392833333333,126.277166666667,71.4983333333333,121.3725,0.0122666666666667,4.30415,0.35,48.595
2016-09-11,1,1668156.6,150852.32,1002990,1680.00000000029,239.999999999782,0,5312.21836578775,244.666666666672,1706.00000000013,,121.699,126.545333333333,124.5365,124.556833333333,68.1906666666667,122.211694915254,0,4.31806666666667,7.59276666666667,53.1308333333333
2016-09-11,2,1668258.96,150867.41,1002990,1200.00000000073,210.000000000036,0,3940.92251658851,203.666666666686,1182.00000000106,,123.322166666667,127.647,126.694333333333,127.255833333333,68.366,123.509666666667,0.02535,4.31916666666667,5.47175,52.1713333333333
2016-09-11,3,1668284.22,150875.31,1002990,79.9999999981083,99.9999999999091,0,-44.207793024619,98.3333333332515,67.9999999978463,,124.661,120.658333333333,127.6845,127.5535,71.7161666666667,121.555333333333,0.02495,4.29916666666667,0.336883333333333,46.9441666666667
2016-09-11,4,1668299.6,150882.25,1002990,880.000000001019,170.000000000073,0,2399.67850589147,174.000000000069,908.000000001266,,122.872,122.959833333333,125.561333333333,124.293333333333,70.4126666666667,121.457288135593,0,4.31948333333333,3.94015,49.1403333333333
2016-09-11,5,1668394.38,150896.55,1002990,1799.99999999927,260.000000000218,0,6044.12869747948,249.000000000024,1749.99999999964,,122.233833333333,128.7655,125.5825,126.249166666667,67.8878333333333,123.725833333333,0,4.31638333333333,8.17783333333333,53.9278333333333
2016-09-11,6,1668462.02,150908.4,1002990,959.999999999127,179.999999999836,0,3039.78754536928,188.333333333261,1012.00000000026,68.0216666666667,124.2345,124.755666666667,127.4,127.422166666667,69.4813333333333,121.176666666667,0.200516666666667,4.29838333333333,4.28931666666667,53.5945
2016-09-11,7,1668562.44,150922.34,1002990,1480.0000000032,219.9999999998,0,4980.87170363423,227.333333333308,1490.00000000087,62.212,124.198166666667,127.197,127.2825,127.177,67.5513333333333,121.6845,0.311533333333333,4.30125,6.38596666666667,58.8198333333333
2016-09-11,8,1668653.18,150936.03,1002990,1899.99999999782,260.000000000218,0,5661.22501895603,254.666666666678,1891.9999999991,61.5333333333333,124.561333333333,124.213833333333,127.5385,127.250833333333,67.5215,119.474915254237,0.461516666666667,4.2848,8.24365,58.9491666666667
2016-09-11,9,1668771.08,150951.7,1002990,2020.00000000044,259.999999999764,0,7074.70171529895,260.999999999998,2007.99999999981,61.6225,123.4635,128.144,126.557833333333,126.246,67.7788333333333,122.293833333333,0.236083333333333,4.30086666666667,8.24133333333333,57.3731666666667
2016-09-11,10,1668855.82,150964.65,1002990,520.000000000437,140.000000000327,0,1665.66504443142,139.333333333358,518.000000000757,62.21,124.199166666667,123.815333333333,127.3695,127.512,70.096,121.904,0.0868666666666667,4.3175,2.44135,53.5775
2016-09-11,11,1668863.32,150970.88,1002990,180.000000000291,109.999999999673,0,-119.222744314185,118.66666666665,205.999999999403,63.46,124.365,120.270833333333,127.3765,126.2445,71.3433333333333,121.3035,0.0748166666666667,4.29978333333333,1.17255,48.8686666666667
2016-09-11,12,1668935.14,150982.6,1002990,2000,260.000000000218,0,7058.33822954279,256.00000000001,1984.00000000038,62.64,121.881355932203,127.838,124.798833333333,124.943333333333,68.2516666666667,121.999,0.161683333333333,4.30206666666667,8.24146666666667,50.7181666666667
2016-09-11,13,1669040.54,150997.6,1002990,1239.99999999796,210.000000000036,0,4089.23704835873,203.66666666661,1215.99999999889,,123.593666666667,127.917833333333,126.931333333333,127.512833333333,68.9838333333333,123.6615,0.0619333333333333,4.3149,5.57105,46.469
2016-09-11,14,1669066.7,151005.54,1002990,60.0000000013097,99.9999999999091,0,-50.9054583235639,97.6666666667673,56.0000000004948,63.43,124.9845,120.345166666667,127.995333333333,127.814833333333,72.5411666666667,121.3195,0.0991166666666667,4.28371666666667,0.3494,40.5338333333333
2016-09-11,15,1669078.3,151012.07,1002990,740.000000001601,150.000000000091,0,1985.67336207503,158.666666666583,762.000000000626,,123.0825,122.375166666667,125.619666666667,124.171,72.2206666666667,121.346833333333,0.0122666666666667,4.29978333333333,3.30333333333333,40.5875
2016-09-11,16,1669167.92,151025.76,1002990,1779.99999999884,259.999999999764,0,6384.37229454865,257.666666666682,1789.99999999942,76.81,122.065833333333,128.514333333333,125.269666666667,125.967666666667,70.5685,123.2155,0.112216666666667,4.31695,8.21566666666667,43.8511666666667
2016-09-11,17,1669243.12,151038.3,1002990,740.000000001601,170.000000000073,0,2020.66012649473,169.000000000005,716.000000000713,62.67625,124.192166666667,123.271333333333,127.276,127.364,72.3835,120.841,0.224233333333333,4.28475,3.87936666666667,43.4833333333333
2016-09-11,18,1669330.24,151051.27,1002990,1859.99999999694,240.000000000236,0,6724.58049794842,237.33333333336,1859.9999999984,62.0766666666667,124.096,128.467666666667,127.078333333333,126.764833333333,70.7935,122.331333333333,0.175183333333333,4.28498333333333,7.46758333333333,44.6653333333333
2016-09-11,19,1669377.86,151060.93,1002990,60.0000000013097,99.9999999999091,0,-9.57692075029308,99.9999999999091,58.000000001266,64.465,124.249,120.733,127.274,127.221166666667,74.1531666666667,120.962666666667,0.0872833333333333,4.30136666666667,0.348333333333333,41.0036666666667
2016-09-11,20,1669397.88,151068.08,1002990,1099.99999999854,179.999999999836,0,3575.95372825322,183.000000000038,1131.99999999997,62.72,123.245,123.129,125.921666666667,124.721666666667,72.36,120.533,0.185233333333333,4.28383333333333,4.48878333333333,42.8225
2016-09-11,21,1669507.14,151082.6,1002990,1940.00000000233,260.000000000218,0,6972.32203118406,260.333333333331,1929.99999999993,62.1,121.896271186441,127.623666666667,125.046666666667,125.524166666667,69.389,121.845666666667,0.1621,4.30111666666667,8.229,47.4503333333333
2016-09-11,22,1669589.22,151095.58,1002990,840.000000000146,170.000000000073,0,2482.37645908558,171.66666666673,836.000000000058,63.5133333333333,123.810666666667,125.059333333333,127.01,127.272833333333,71.3636666666667,122.041833333333,0.0744166666666667,4.30115,3.94293333333333,46.1291666666667
2016-09-11,23,1669654.22,151107.28,1002990,919.999999998254,179.999999999836,0,3130.36077643611,178.000000000065,903.99999999936,,124.2565,126.1575,127.321166666667,127.197833333333,70.5078333333333,122.879166666667,0.0374,4.31691666666667,4.22483333333333,47.2476666666667
2016-09-12,0,1669669.82,151114.4,1002990,60.0000000013097,99.9999999999091,0,-46.9308323563892,99.9999999999091,64.000000001397,,124.259833333333,120.483166666667,127.2955,126.9565,73.2741666666667,121.389,0,4.29918333333333,0.349833333333333,41.5896666666667
2016-09-12,1,1669698.74,151122.69,1002990,1279.99999999884,210.000000000036,0,3935.29927403282,212.33333333339,1285.99999999933,,122.169,124.581166666667,124.902666666667,124.031166666667,69.9818333333333,121.6485,0.02515,4.30055,5.72248333333333,45.0751666666667
2016-09-12,2,1669801.48,151137.98,1002990,1520.00000000044,240.000000000236,0,5213.14204800703,235.666666666672,1509.99999999985,,122.690666666667,128.7935,126.091833333333,126.759666666667,67.9715,123.675833333333,0,4.316,6.944,49.5415
2016-09-12,3,1669841.22,151147.38,1002990,180.000000000291,119.999999999891,0,70.9520611371628,123.666666666577,222.00000000048,65.1185714285714,124.490666666667,120.6865,127.568166666667,127.528,71.9673333333333,120.622,0.13695,4.30026666666667,1.29468333333333,44.7906666666667
2016-09-12,4,1669912.94,151159.45,1002990,1939.99999999869,259.999999999764,0,6584.74871412661,257.999999999962,1917.99999999967,63.53,123.638166666667,128.898666666667,126.711333333333,126.320166666667,67.2981666666667,123.443,0.0247333333333333,4.31865,8.23111666666667,51.2405
2016-09-12,5,1669992.18,151172.53,1002990,800.00000000291,200.000000000273,0,2313.91643666422,198.666666666729,784.000000000742,63.35,124.278333333333,124.178983050847,127.456833333333,127.575166666667,68.7781666666667,120.887333333333,0.236683333333333,4.28383333333333,5.18718333333333,50.0761666666667
2016-09-12,6,1670021.84,151186.88,1002990,239.999999997963,259.999999999764,0,116.572672818045,260.333333333301,231.99999999888,,124.044833333333,123.158448275862,126.906,125.470333333333,71.4418333333333,123.0255,0.0498666666666667,4.3005,8.22886666666667,46.2096666666667
2016-09-12,7,1670085.98,151202.55,1002990,2000,260.000000000218,0,6677.48311043774,260.999999999998,2034.00000000038,61.8,121.190833333333,125.779166666667,123.872,123.960666666667,67.9575,120.220847457627,0.2982,4.30005,8.22681666666667,52.0456666666667
2016-09-12,8,1670207.94,151218.16,1002990,1880.00000000102,259.999999999764,0,6158.38149109027,259.66666666665,1865.99999999999,,122.305666666667,128.3585,125.677666666667,126.187833333333,66.476,123.264166666667,0.0374166666666667,4.31815,8.24271666666667,56.363
2016-09-12,9,1670303.02,151232.55,1002990,939.99999999869,210.000000000036,0,2793.85614900352,205.333333333374,919.999999999345,,124.372,126.633333333333,127.658666666667,127.996,67.6418333333333,123.3135,0.112216666666667,4.30021666666667,5.574,55.1566666666667
2016-09-12,10,1670364.1,151246.06,1002990,1720.00000000116,260.000000000218,0,5412.34292356389,259.666666666665,1748.00000000068,62.9877777777778,125.052333333333,127.039833333333,128.0515,127.552,67.7313333333333,122.5605,0.261233333333333,4.28396666666667,8.22533333333333,54.826
2016-09-12,11,1670465.6,151260.52,1002990,1000,179.999999999836,0,3188.97271740914,181.00000000004,976.000000000568,,124.632666666667,125.935833333333,127.8345,128.035833333333,68.0833333333333,123.321333333333,0.0619333333333333,4.29893333333333,4.45208333333333,53.0361666666667
2016-09-12,12,1670483.18,151267.65,1002990,59.9999999976717,99.9999999999091,0,-51.9458317702227,97.6666666666006,59.9999999976717,,125.225333333333,120.8045,128.293666666667,127.932,71.8486666666667,121.872413793103,0.0742,4.29985,0.348783333333333,44.2568333333333
2016-09-12,13,1670506.98,151275.29,1002990,1140.00000000306,190.000000000055,0,3398.67160463072,196.000000000049,1160.00000000167,,122.817796610169,123.970833333333,125.5325,124.4045,70.2873333333333,121.498333333333,0.0621333333333333,4.30178333333333,5.09966666666667,45.2995
2016-09-12,14,1670614.56,151290.15,1002990,2000,260.000000000218,0,2164.49501254396,259.33333333331,1990.00000000015,62.4133333333333,122.796101694915,128.239333333333,126.039,126.493333333333,69.2335,122.432833333333,0.224433333333333,4.28401666666667,2.82956666666667,43.9478333333333
2016-09-12,15,1670692.16,151302.42,1002990,359.999999996944,130.000000000109,0,36.2074549237983,126.666666666718,349.999999998181,,124.488666666667,123.790666666667,127.5795,127.743833333333,72.5551666666667,122.254833333333,0.0748166666666667,4.29951666666667,0.29885,34.7833333333333
2016-09-12,16,1670697.24,151308.44,1002990,80.0000000017462,99.9999999999091,0,-53.8514924384525,98.9999999999782,76.0000000016589,,124.618833333333,120.591,127.423,126.270666666667,73.9748333333333,121.699666666667,0.0376166666666667,4.3009,0.336066666666667,33.3576666666667
2016-09-12,17,1670737.16,151317.57,1002990,1540.00000000087,219.9999999998,0,5151.23258053928,229.666666666693,1559.99999999985,65.22,121.673,125.491,124.3705,124.271166666667,71.727,121.321833333333,0.0875,4.29973333333333,6.7206,33.5003333333333
2016-09-12,18,1670834.68,151331.83,1002990,939.99999999869,190.000000000055,0,3291.97738821805,179.000000000027,934.000000000015,,123.076666666667,126.0565,126.330333333333,126.8305,72.0661666666667,122.567166666667,0.06235,4.29933333333333,4.3016,33.8886666666667
2016-09-12,19,1670872.82,151341.64,1002990,720.000000001164,210.000000000036,0,1912.18402948417,219.999999999936,712.00000000099,62.402,124.1835,121.892,127.118666666667,126.6375,73.1666666666667,120.224166666667,0.299266666666667,4.28291666666667,6.19601666666667,34.7315
2016-09-12,20,1670941.66,151357.02,1002990,1799.99999999927,269.999999999982,0,6248.20901078546,261.999999999989,1809.99999999913,62.31875,121.879333333333,125.626666666667,124.394333333333,123.704666666667,71.5141666666667,120.445833333333,0.272883333333333,4.30141666666667,8.229,38.12
2016-09-12,21,1671054.98,151372.75,1002990,1799.99999999927,260.000000000218,0,6477.11998751466,251.666666666703,1780.00000000029,62.92,122.451833333333,128.397666666667,125.7085,126.3025,70.0133333333333,123.041333333333,0.112216666666667,4.30176666666667,8.24365,41.9543333333333
2016-09-12,22,1671113.46,151385.34,1002990,180.000000000291,199.999999999818,0,153.860795000697,207.666666666607,197.999999999593,62.435,124.180166666667,122.951694915254,127.236333333333,127.237833333333,72.8333333333333,121.884166666667,0.0627666666666667,4.29655,5.1318,39.2631666666667
2016-09-12,23,1671126.98,151400.35,1002990,319.999999999709,259.999999999764,0,153.664084466589,264.333333333343,348.00000000032,,123.436166666667,123.053833333333,126.124166666667,124.638,73.7088333333333,122.9265,0,4.3178,8.23125,37.1691666666667
2016-09-13,0,1671199.32,151416.21,1002990,1900.00000000146,260.000000000218,0,1457.77411864009,263.666666666677,1886.00000000006,,121.248474576271,127.8075,124.173166666667,124.710833333333,68.2271666666667,122.339666666667,0,4.30095,1.4588,42.6558333333333
2016-09-13,1,1671289.64,151430.3,1002990,799.999999999272,170.000000000073,0,32.0314663540445,166.333333333341,775.99999999984,,123.3825,125.463333333333,126.719666666667,127.1555,69.9668333333333,122.673833333333,0,4.31428333333333,0.1985,40.616
2016-09-13,2,1671302,151437.06,1002990,60.0000000013097,99.9999999999091,0,-50.1932829425557,98.3333333333424,68.0000000014843,,124.246666666667,120.3915,127.297666666667,126.814,73.0505,121.380333333333,0,4.28318333333333,0.34875,35.8903333333333
2016-09-13,3,1671335.52,151445.64,1002990,1479.99999999956,219.9999999998,0,4611.94407711566,219.999999999967,1485.9999999986,65.2157142857143,121.9595,124.479166666667,124.661833333333,123.933833333333,69.2415,120.912372881356,0.13695,4.3011,6.09803333333333,40.767
2016-09-13,4,1671449.02,151461,1002990,1700.00000000073,250,0,1097.81524554513,242.666666666628,1692.00000000055,,122.432833333333,128.791833333333,125.8095,126.378166666667,67.5171666666667,123.563333333333,0.0124666666666667,4.29851666666667,1.28175,44.6921666666667
2016-09-13,5,1671522.82,151473.32,1002990,1319.99999999971,210.000000000036,0,2570.9854152443,207.000000000032,1307.99999999908,63.102,124.208,126.093,127.369833333333,127.351333333333,68.4275,121.783050847458,0.162316666666667,4.30198333333333,3.90263333333333,44.279
2016-09-13,6,1671578.5,151483.88,1002990,99.9999999985448,100.000000000364,0,17.9391640093787,111.000000000134,112.000000000262,,124.471333333333,122.259833333333,127.567333333333,127.4735,70.68,121.744833333333,0.0249333333333333,4.30055,0.335683333333333,41.2278333333333
2016-09-13,7,1671616.6,151492.92,1002990,1459.99999999913,230.000000000018,0,4429.52063440797,227.999999999914,1477.99999999916,61.996,123.929666666667,125.249,126.8925,126.247,68.4481666666667,121.703833333333,0.199483333333333,4.28435,6.68301666666667,45.0651666666667
2016-09-13,8,1671731.2,151508.29,1002990,2040.00000000087,259.999999999764,0,6681.31426220518,258.999999999999,2038.00000000083,60.52,123.125833333333,127.86593220339,126.3215,126.363166666667,66.5308333333333,122.329491525424,0.224216666666667,4.29938333333333,8.22655,48.4581666666667
2016-09-13,9,1671829.32,151522.27,1002990,860.000000000582,159.999999999854,0,2613.36630298945,167.666666666613,838.000000000466,,124.3795,126.271666666667,127.6845,128.033166666667,67.9605,123.381,0.0249333333333333,4.30025,3.8426,45.68
2016-09-13,10,1671876.48,151532.02,1002990,1479.99999999956,230.000000000018,0,4521.40059583822,224.666666666675,1505.9999999994,61.7414285714286,125.104333333333,125.652833333333,128.084833333333,127.578833333333,67.9018333333333,121.937333333333,0.212616666666667,4.28471666666667,6.47176666666667,46.2745
2016-09-13,11,1671972.72,151547.43,1002990,1419.99999999825,260.000000000218,0,3861.09500398593,260.666666666672,1416.00000000035,60.9190909090909,124.121833333333,124.937,127.200666666667,126.999,67.9488333333333,121.145833333333,0.337283333333333,4.28533333333333,7.51615,48.3116666666667
2016-09-13,12,1672072.94,151563.04,1002990,1880.00000000102,259.999999999764,0,0,259.999999999976,1885.99999999969,61.5,123.832166666667,128.821833333333,127.0025,126.955166666667,68.2216949152542,123.414666666667,0.1748,4.28305,0,46.494
2016-09-13,13,1672184.22,151578.19,1002990,1420.00000000189,210.000000000036,0,51.6662999999999,210.333333333362,1392.00000000128,61.5763636363636,124.8755,127.721166666667,127.947666666667,128.0495,69.3536666666667,122.857333333333,0.311333333333333,4.28325,0.11205,41.9445
2016-09-13,14,1672215.02,151586.38,1002990,59.9999999976717,99.9999999999091,0,-50.3535970812952,97.3333333333206,59.9999999976717,,125.3645,120.855666666667,128.391,128.1705,72.9081666666667,121.758275862069,0.0124666666666667,4.28558333333333,0.337766666666667,38.2133333333333
2016-09-13,15,1672224.66,151592.78,1002990,659.999999999854,150.000000000091,0,1665.86777584994,152.666666666679,680.000000001019,75.12,123.620666666667,122.268833333333,126.272,124.854,72.4598333333333,121.4225,0.0743833333333333,4.29911666666667,2.92836666666667,38.439
2016-09-13,16,1672311.98,151606.27,1002990,1819.99999999971,260.000000000218,0,446.555107209849,260.333333333347,1815.99999999999,69.185,122.326833333333,128.435833333333,125.527666666667,126.1125,71.343,122.930666666667,0.161683333333333,4.2821,0.536133333333333,37.9075
2016-09-13,17,1672389.64,151618.91,1002990,480.000000003201,130.000000000109,0,32.8272128370458,132.666666666773,458.00000000163,,124.3105,123.5395,127.349,127.451833333333,73.2513333333333,121.729,0.0870833333333333,4.28336666666667,0.261666666666667,36.0206666666667
2016-09-13,18,1672396.02,151624.96,1002990,59.9999999976717,99.9999999999091,0,-51.3306712192262,102.666666666573,67.9999999978463,65.365,124.430666666667,120.249166666667,127.265333333333,126.117333333333,74.5038333333333,121.276333333333,0.0746,4.28573333333333,0.349983333333333,35.1125
2016-09-13,19,1672452.28,151635.03,1002990,1959.99999999913,250,0,6834.41692913247,243.333333333339,1978.00000000025,63.1428571428571,121.563166666667,125.754166666667,124.111,124.054166666667,71.4533333333333,120.078666666667,0.249166666666667,4.28351666666667,7.64286666666667,40.1696666666667
2016-09-13,20,1672573.04,151650.57,1002990,1700.00000000073,239.999999999782,0,6108.46109138335,242.666666666643,1679.99999999956,62.51,122.829333333333,128.354833333333,126.078666666667,126.575833333333,70.0865,122.629833333333,0.174383333333333,4.28253333333333,7.54348333333333,43.8466666666667
2016-09-13,21,1672656.34,151663.85,1002990,1600.00000000218,240.000000000236,0,5316.4187954279,236.666666666709,1602.00000000077,61.6555555555556,124.2235,125.878333333333,127.211,127.069,70.9686666666667,120.908166666667,0.299483333333333,4.30128333333333,6.83238333333333,42.5466666666667
2016-09-13,22,1672751.54,151677.86,1002990,819.999999999709,170.000000000073,0,2750.2232831184,169.333333333422,828.000000001339,61.475,124.209666666667,125.654166666667,127.272666666667,127.2895,71.5238333333333,122.637333333333,0.0621333333333333,4.28273333333333,3.85063333333333,40.4841666666667
2016-09-13,23,1672765.24,151684.59,1002990,79.9999999981083,89.9999999996908,0,-44.6822099648301,96.333333333223,67.9999999978463,,124.495833333333,120.717666666667,127.459333333333,127.0535,74.364,121.6275,0.0126833333333333,4.28421666666667,0.336916666666667,36.8441666666667
2016-09-14,0,1672786.96,151692.12,1002990,1080.00000000175,200.000000000273,0,3276.69304273154,193.000000000059,1092.00000000055,,122.199666666667,123.770833333333,124.853166666667,123.891833333333,72.0825,121.377166666667,0,4.30041666666667,4.84985,38.7545
2016-09-14,1,1672884.14,151706.75,1002990,1419.99999999825,219.9999999998,0,4999.23886705745,227.000000000013,1407.99999999945,,122.511016949153,128.2975,125.868666666667,126.531666666667,69.4263333333333,123.256833333333,0,4.30226666666667,6.52311666666667,41.7473333333333
2016-09-14,2,1672918.94,151715.64,1002990,60.0000000013097,99.9999999999091,0,-37.8023454865182,98.3333333332363,56.0000000012224,,124.200333333333,120.610333333333,127.3135,127.250166666667,73.264,121.358666666667,0,4.30223333333333,0.34815,36.9563333333333
2016-09-14,3,1672931,151722.26,1002990,880.000000001019,160.000000000309,0,2423.44617063306,159.666666666726,889.999999999782,65.9266666666667,122.928333333333,121.964666666667,125.6295,124.296166666667,71.9193333333333,120.511666666667,0.124883333333333,4.28341666666667,3.2405,38.5001666666667
2016-09-14,4,1673029.28,151736.03,1002990,1799.99999999927,259.999999999764,0,6288.27388681126,260.666666666687,1815.99999999999,,121.614,127.928,124.764166666667,125.342,68.0815254237288,122.716166666667,0.0249333333333333,4.28296666666667,8.2288,42.9886666666667
2016-09-14,5,1673111.4,151749.17,1002990,599.999999998545,150.000000000091,0,1863.31321828839,144.66666666655,579.9999999992,,123.698166666667,124.522333333333,127.049166666667,127.353,70.0178333333333,122.383333333333,0.0245333333333333,4.285,2.7306,40.9011666666667
2016-09-14,6,1673129.28,151756.32,1002990,840.000000000146,159.999999999854,0,2283.48082948417,167.666666666719,850.000000000728,63.73,124.2575,122.877666666667,127.304166666667,126.468333333333,69.819,121.0865,0.112833333333333,4.28533333333333,3.71681666666667,41.8498333333333
2016-09-14,7,1673226.48,151770.35,1002990,1880.00000000102,260.000000000218,0,4709.63378641684,258.000000000008,1876.00000000057,61.677,122.693833333333,127.446779661017,125.896166666667,126.049,66.0405,121.9635,0.237116666666667,4.24938333333333,6.18083333333333,47.6911666666667
2016-09-14,8,1673328.42,151785.74,1002990,1700.00000000073,259.999999999764,0,0,257.666666666637,1711.99999999917,61.1833333333333,123.425833333333,127.427333333333,126.742333333333,126.776333333333,66.7231666666667,123.033,0.149833333333333,4.2855,0,47.637
2016-09-14,9,1673410.62,151798.69,1002990,1000,180.000000000291,0,1558.77518262563,179.333333333428,1002.00000000041,61.094,124.479,125.3475,127.61,127.652,68.2665,121.665593220339,0.20055,4.26761666666667,2.56811666666667,48.5348333333333
2016-09-14,10,1673495.44,151811.62,1002990,1340.00000000015,210.000000000036,0,4363.83670586166,222.00000000001,1326.0000000013,65.96,124.6555,127.439666666667,127.715,127.607833333333,67.5458333333333,123.120333333333,0.174366666666667,4.26605,5.9706,50.8438333333333
2016-09-14,11,1673530.44,151824.79,1002990,219.999999997526,259.999999999764,0,-38.1677704572092,248.999999999963,223.999999997613,,124.830333333333,123.442833333333,127.914666666667,127.699333333333,71.344,123.474666666667,0.0249333333333333,4.28378333333333,8.2144,44.9541666666667
2016-09-14,12,1673552.98,151840.31,1002990,940.000000002328,260.000000000218,0,2537.34536975381,260.000000000006,944.00000000096,75.43,122.784576271186,124.684166666667,125.323666666667,123.91,70.7425,122.580166666667,0.0625666666666667,4.28555,8.21805,44.5753333333333
2016-09-14,13,1673651.06,151855.91,1002990,1879.99999999738,259.999999999764,0,6746.41734091442,252.666666666679,1878.00000000025,63.3,122.136666666667,128.5795,125.399333333333,126.1045,69.0766666666667,122.988,0.0868666666666667,4.2838,8.2286,45.632
2016-09-14,14,1673723.68,151868.03,1002990,940.000000002328,179.999999999836,0,2888.40596148886,184.666666666605,935.999999999694,63.0566666666667,124.2295,125.343,127.35,127.4295,71.8505,121.652833333333,0.0997333333333333,4.26603333333333,4.28395,40.9311666666667
2016-09-14,15,1673789.98,151879.61,1002990,559.999999997672,140.000000000327,0,1880.63722090391,142.333333333348,551.999999998588,,124.617166666667,125.003333333333,127.605666666667,127.5765,73.518,122.959137931034,0.0124666666666667,4.2847,2.61856666666667,35.428
2016-09-14,16,1673816.9,151887.73,1002990,1120.00000000262,199.999999999818,0,3580.76157203986,199.000000000024,1132.00000000106,63.66,124.617333333333,125.006333333333,127.428666666667,126.808333333333,74.1498333333333,121.895333333333,0.112016666666667,4.28473333333333,5.20171666666667,33.9268333333333
2016-09-14,17,1673895.46,151900.55,1002990,659.999999999854,150.000000000091,0,2276.11188632344,153.333333333239,658.00000000163,,123.855,124.7435,126.9465,127.093166666667,74.8105,122.138983050847,0.124716666666667,4.26701666666667,3.1043,34.2343333333333
2016-09-14,18,1673916.64,151908.11,1002990,899.999999997817,179.999999999836,0,2792.03357057444,177.000000000029,899.999999998909,63.03,124.2365,123.128833333333,127.071,126.300666666667,74.8296666666667,120.969666666667,0.1488,4.28366666666667,4.11663333333333,35.4758333333333
2016-09-14,19,1674012.88,151922.55,1002990,1819.99999999971,260.000000000218,0,6610.39252754982,250.333333333356,1789.99999999905,62.7116666666667,122.766333333333,128.147,125.8205,126.073333333333,72.8141666666667,122.532333333333,0.186916666666667,4.28585,8.09156666666667,40.5723333333333
2016-09-14,20,1674091.3,151935.25,1002990,1260.00000000204,199.999999999818,0,4437.31956101993,207.000000000016,1286.00000000042,62.2385714285714,124.097,125.400166666667,127.108166666667,127.033833333333,73.4885,120.453166666667,0.286166666666667,4.26716666666667,5.48601666666667,41.7636666666667
2016-09-14,21,1674163.74,151947.74,1002990,1119.99999999898,210.000000000036,0,3373.2216601228,212.33333333336,1124.00000000016,62.0218181818182,124.1625,123.991525423729,127.159,127.023,73.5518333333333,120.037,0.298616666666667,4.26828333333333,5.53641666666667,43.2193333333333
2016-09-14,22,1674260.26,151962.22,1002990,1319.99999999971,210.000000000036,0,4754.8834422626,212.666666666701,1309.99999999949,61.78,123.6805,127.642666666667,126.768333333333,126.573833333333,72.6273333333333,122.8135,0.07545,4.28501666666667,5.96186666666667,45.6078333333333
2016-09-14,23,1674289.64,151970.55,1002990,60.0000000013097,99.9999999999091,0,-42.2938216881595,98.3333333332363,60.0000000013097,,124.036666666667,120.457833333333,127.147166666667,127.011333333333,74.6048333333333,121.287333333333,0,4.26608333333333,0.34915,43.5966666666667
2016-09-15,0,1674305.96,151977.64,1002990,939.99999999869,180.000000000291,0,2692.87291525424,179.000000000087,949.999999999272,,122.557796610169,123.063833333333,125.240666666667,124.065,71.9693333333333,121.300677966102,0.0253666666666667,4.28511666666667,4.12665,47.6526666666667
2016-09-15,1,1674402.12,151992.11,1002990,1720.00000000116,250,0,842.600710550996,247.999999999987,1698.00000000032,,122.127833333333,128.741666666667,125.438666666667,126.175166666667,69.2105,123.492833333333,0.0124666666666667,4.29836666666667,1.0583,51.9066666666667
2016-09-15,2,1674452.38,152002.5,1002990,40.0000000008731,99.9999999999091,0,0.274203165298872,106.333333333244,56.0000000012224,,124.1935,121.452166666667,127.343333333333,127.381166666667,72.984,121.431166666667,0,4.28356666666667,0.349366666666667,46.3351666666667
2016-09-15,3,1674458.36,152008.69,1002990,520.000000000437,139.999999999873,0,1092.21087309496,135.000000000097,527.999999998792,65.186,123.568666666667,120.756666666667,126.328666666667,124.990166666667,72.8648333333333,120.6125,0.16125,4.26805,2.05525,45.7491666666667
2016-09-15,4,1674545.24,152021.5,1002990,1939.99999999869,260.000000000218,0,7015.15232083519,262.66666666667,1937.99999999974,63.21,121.537796610169,128.183166666667,124.624,125.177,68.205,122.373448275862,0.0494666666666667,4.2821,8.2414,51.973
2016-09-15,5,1674626.4,152034.38,1002990,500,139.999999999873,0,1575.47149738709,136.999999999883,490.000000000509,,123.674333333333,124.0135,127.019166666667,127.305,70.753,122.227796610169,0.0124666666666667,4.28421666666667,2.33186666666667,48.0308333333333
2016-09-15,6,1674642.1,152041.25,1002990,880.000000001019,159.999999999854,0,2539.5431992966,162.33333333339,891.999999999462,62.526,124.142333333333,122.2255,127.134166666667,126.132333333333,71.4146666666667,119.8295,0.211566666666667,4.25066666666667,3.45321666666667,46.5631666666667
2016-09-15,7,1674743.52,152055.15,1002990,1899.99999999782,260.000000000218,0,6607.79781471278,250.666666666681,1865.99999999999,,122.419322033898,129.001833333333,125.684666666667,126.161,67.9313333333333,123.528,0,4.28405,8.23105,52.7368333333333
2016-09-15,8,1674825.04,152067.9,1002990,1340.00000000015,199.999999999818,0,4323.06916283705,211.666666666694,1388.0000000001,61.9927272727273,124.222333333333,125.513166666667,127.376166666667,127.3805,68.4096666666667,120.649833333333,0.312533333333333,4.26751666666667,5.43453333333333,52.215
2016-09-15,9,1674935,152082.57,1002990,1500,220.000000000255,0,4861.31318388042,219.333333333361,1473.99999999943,61.094,124.2155,127.7155,127.344666666667,127.292166666667,67.6471666666667,122.869666666667,0.1778,4.2856,6.30431666666667,54.8796666666667
2016-09-15,10,1674971.06,152091.29,1002990,340.000000000146,129.999999999654,0,474.431703868699,126.999999999892,344.000000000597,63.3,124.6505,121.130333333333,127.700666666667,127.5655,71.0156666666667,121.234333333333,0.09915,4.26611666666667,1.68638333333333,49.6303333333333
2016-09-15,11,1675045.56,152103.63,1002990,1860.00000000058,260.000000000218,0,6310.05465720985,260.333333333331,1865.99999999999,62.14,123.667166666667,128.712333333333,126.723666666667,126.262,67.3926666666667,123.4815,0.124483333333333,4.2831,8.22675,55.5621666666667
2016-09-15,12,1675139.94,152117.76,1002990,1240.0000000016,199.999999999818,0,3852.04131313013,197.666666666692,1164.00000000103,61.8392857142857,124.291,124.991833333333,127.447833333333,127.575166666667,68.129,120.622166666667,0.385733333333333,4.25003333333333,5.18618333333333,54.9178333333333
2016-09-15,13,1675205.34,152131.18,1002990,1379.99999999738,260.000000000218,0,4519.60602386393,262.33333333333,1469.99999999898,62.27,124.47,125.580338983051,127.350833333333,126.645666666667,68.4996666666667,121.801833333333,0.237133333333333,4.26825,8.24298333333333,53.9245
2016-09-15,14,1675320.64,152146.94,1002990,2020.00000000044,259.999999999764,0,7130.5030616061,260.666666666657,2015.99999999999,61.5281818181818,123.257,127.875166666667,126.4005,126.514833333333,69.1873333333333,121.97,0.286566666666667,4.26833333333333,8.24106666666667,53.0825
2016-09-15,15,1675410.88,152160.49,1002990,1279.99999999884,210.000000000036,0,4180.54640908558,212.33333333336,1284.00000000001,61.8075,124.5065,126.611333333333,127.5355,127.616333333333,71.7776666666667,121.360833333333,0.22485,4.26665,5.7214,50.286
2016-09-15,16,1675501.16,152174.1,1002990,1020.00000000044,180.000000000291,0,3508.83491395076,184.00000000006,995.999999998821,62.21,124.712333333333,125.518166666667,127.660666666667,127.531833333333,72.8005,121.8025,0.22445,4.26585,4.31133333333333,48.745
2016-09-15,17,1675561.94,152185.19,1002990,1659.99999999985,250,0,5489.99199003517,231.666666666676,1634.00000000074,63.05,124.630333333333,127.280833333333,127.547166666667,127.2555,71.968,122.451666666667,0.200366666666667,4.26623333333333,7.42023333333333,49.795
2016-09-15,18,1675641.8,152198.22,1002990,940.000000002328,179.999999999836,0,3053.03396834701,201.666666666582,976.000000001295,62.12,124.394833333333,126.2535,127.350166666667,127.2325,71.1776666666667,121.0735,0.237333333333333,4.26656666666667,4.5148,51.4321666666667
2016-09-15,19,1675728.98,152211.5,1002990,1539.99999999724,230.000000000018,0,5198.98487356389,215.666666666615,1525.99999999802,61.7033333333333,124.297666666667,126.176833333333,127.268166666667,127.084333333333,70.8196666666667,121.042166666667,0.23755,4.2675,6.46866666666667,52.1186666666667
2016-09-15,20,1675797.66,152223.36,1002990,1140.00000000306,199.999999999818,0,3552.73646879409,200.000000000045,1144.00000000242,61.992,124.1525,126.229333333333,127.225333333333,127.082666666667,71.1605,122.281016949153,0.137166666666667,4.26753333333333,5.29945,51.8016666666667
2016-09-15,21,1675846.36,152233.41,1002990,939.99999999869,170.000000000073,0,3011.42901488267,172.333333333396,957.999999998719,62.3681818181818,124.249333333333,122.803559322034,127.273333333333,127.094666666667,72.2896666666667,120.297666666667,0.311316666666667,4.26558333333333,3.87505,49.3428333333333
2016-09-15,22,1675952.84,152247.53,1002990,2040.00000000087,260.000000000218,0,7537.38549128698,260.000000000006,2035.99999999969,61.3215384615385,123.400166666667,127.225833333333,126.345833333333,125.929166666667,70.2556666666667,121.000677966102,0.398816666666667,4.26828333333333,8.24365,51.2883333333333
2016-09-15,23,1676041.66,152261.17,1002990,619.999999998981,190.000000000055,0,1819.19723370457,192.999999999984,616.000000000349,61.46,123.775666666667,124.7965,127.011,127.149,71.6896666666667,122.3285,0.0746333333333333,4.26701666666667,4.87351666666667,48.496
2016-09-16,0,1676057.34,152274.8,1002990,240.000000001601,259.999999999764,0,96.1213598475959,262.000000000004,239.999999999782,,124.054,123.2825,127.112833333333,125.9665,73.3991666666667,123.202833333333,0.02515,4.28273333333333,8.22886666666667,44.3728333333333
2016-09-16,1,1676100.88,152290.57,1002990,1479.99999999956,269.999999999982,0,4767.49142404674,263.333333333336,1489.99999999978,,121.274,125.8745,123.805833333333,123.713833333333,70.6481666666667,121.911525423729,0,4.2837,8.2412,48.3223333333333
2016-09-16,2,1676203.86,152305.98,1002990,1340.00000000015,210.000000000036,0,4535.24286928488,217.333333333393,1312.00000000135,,122.610833333333,127.812333333333,126.038666666667,126.696666666667,69.6496666666667,123.246833333333,0,4.2825,6.0832,49.5583333333333
2016-09-16,3,1676234.42,152314.48,1002990,59.9999999976717,99.9999999999091,0,-44.7699608440797,98.3333333332363,61.9999999977153,,124.189333333333,120.446666666667,127.3415,127.242666666667,72.6343333333333,121.319166666667,0,4.26753333333333,0.3494,44.4266666666667
2016-09-16,4,1676248.92,152321.36,1002990,880.000000001019,170.000000000073,0,2456.85510580305,172.000000000041,896.000000001368,,122.771333333333,122.758166666667,125.532666666667,124.297166666667,70.7231666666667,121.323833333333,0.02515,4.26791666666667,3.82853333333333,46.6596666666667
2016-09-16,5,1676346.54,152335.49,1002990,1860.00000000058,260.000000000218,0,6479.14681283705,258.666666666674,1870.00000000007,68.9566666666667,122.058813559322,128.304166666667,125.401833333333,126.01,67.7473333333333,122.935333333333,0.09955,4.28376666666667,8.2292,50.6981666666667
2016-09-16,6,1676441.14,152349.51,1002990,1439.99999999869,219.9999999998,0,4670.85984882767,216.666666666652,1463.99999999994,62.09,124.122833333333,126.808666666667,127.370833333333,127.5705,67.2666666666667,121.325166666667,0.262483333333333,4.2495,6.2579,52.5775
2016-09-16,7,1676553.8,152363.93,1002990,1799.99999999927,230.000000000018,0,6123.49133135295,243.666666666635,1767.99999999857,61.074375,124.517333333333,126.982033898305,127.5685,127.398833333333,66.5855,120.450666666667,0.42415,4.26548333333333,7.01783333333333,53.1111666666667
2016-09-16,8,1676653.04,152378.19,1002990,1600.00000000218,260.000000000218,0,4989.44470560534,252.666666666695,1590.00000000196,60.6808333333333,124.570333333333,125.671,127.626666666667,127.425166666667,66.6465,121.574237288136,0.311733333333333,4.2678,8.25565,54.9068333333333
2016-09-16,9,1676732.92,152393.85,1002990,1599.99999999854,269.999999999982,0,4913.86207684643,260.666666666672,1613.99999999958,61.1528571428571,124.0625,126.688166666667,127.152666666667,126.7215,67.5746666666667,122.615666666667,0.2367,4.26775,8.22893333333333,55.4158333333333
2016-09-16,10,1676840.02,152409.14,1002990,1360.00000000058,209.999999999582,0,4452.07808563892,215.666666666615,1343.99999999951,62.976,123.828166666667,127.594,127.1225,127.248333333333,67.4835,123.004,0.186633333333333,4.28251666666667,6.05671666666667,57.4193333333333
2016-09-16,11,1676873.92,152420.54,1002990,180.000000000291,230.000000000018,0,8.21245568581302,225.999999999992,206.000000000495,63.06,124.575166666667,122.342,127.641833333333,127.495666666667,71.2345,122.468666666667,0.0759166666666667,4.26738333333333,6.4192,51.8501666666667
2016-09-16,12,1676938.86,152436.01,1002990,1939.99999999869,260.000000000218,0,6341.08151043376,261.666666666679,1933.99999999965,62.0566666666667,123.3555,127.9715,126.362,125.736166666667,67.7538333333333,122.721833333333,0.162516666666667,4.28635,8.2315,57.75
2016-09-16,13,1677051.58,152451.29,1002990,1440.00000000233,210.000000000036,0,5034.60208444771,214.666666666623,1420.00000000116,61.675,123.721666666667,127.460169491525,126.9805,127.218833333333,68.359,122.251833333333,0.224466666666667,4.26675,6.09663333333333,57.2451666666667
2016-09-16,14,1677084.28,152459.68,1002990,59.9999999976717,99.9999999999091,0,-51.9398676436108,97.6666666667976,59.9999999976717,,124.477,120.372833333333,127.511,127.3465,72.291,121.381333333333,0.0619333333333333,4.26676666666667,0.349,51.0515
2016-09-16,15,1677104.94,152466.85,1002990,1200.00000000073,179.999999999836,0,3759.63201101993,181.99999999991,1218.00000000112,61.95125,122.861333333333,122.6235,125.480666666667,124.257666666667,71.3236666666667,119.602166666667,0.2369,4.26783333333333,4.35353333333333,52.5691666666667
2016-09-16,16,1677218.4,152481.38,1002990,1900.00000000146,269.999999999982,0,6852.3327010551,262.000000000004,1902.00000000004,62.15,121.960833333333,127.702833333333,125.153666666667,125.696166666667,69.8166666666667,122.0315,0.186833333333333,4.2819,8.23908333333333,54.8108333333333
2016-09-16,17,1677301.8,152494.7,1002990,1040.00000000087,180.000000000291,0,3179.88949965227,189.666666666638,1040.00000000051,62.4,123.9385,125.813833333333,127.129,127.379166666667,71.6945,121.781186440678,0.124883333333333,4.26751666666667,4.7775,52.367
2016-09-16,18,1677372.22,152506.88,1002990,1239.99999999796,219.9999999998,0,3984.33761852286,209.333333333355,1239.99999999942,67.202,124.489166666667,127.042833333333,127.474833333333,127.334,71.4801666666667,122.599,0.137366666666667,4.26763333333333,5.80983333333333,52.5511666666667
2016-09-16,19,1677443.34,152519.08,1002990,1340.00000000015,210.000000000036,0,4439.89555041032,206.666666666721,1320.0000000008,64.1857142857143,124.578,126.752333333333,127.552666666667,127.393,71.106,121.689666666667,0.212166666666667,4.24988333333333,5.98198333333333,53.6701666666667
2016-09-16,20,1677507.98,152530.39,1002990,1020.00000000044,180.000000000291,0,3241.79708458382,189.333333333328,1039.99999999942,62.0925,124.441,124.630333333333,127.3745,127.156333333333,71.7386666666667,121.0545,0.200366666666667,4.2673,4.40315,52.822
2016-09-16,21,1677592.8,152543.58,1002990,1360.00000000058,219.9999999998,0,4348.25869632603,218.333333333309,1347.99999999996,62.5633333333333,124.219,127.293,127.2805,127.2095,70.9456666666667,122.334576271186,0.149833333333333,4.2497,6.2079,53.5171666666667
2016-09-16,22,1677659.3,152555.25,1002990,540.000000000873,139.999999999873,0,1775.46833071512,141.666666666636,532.00000000179,,124.4725,124.382666666667,127.471333333333,127.313166666667,72.3731666666667,122.346833333333,0.0372,4.26741666666667,2.56613333333333,51.5281666666667
2016-09-16,23,1677666.76,152561.49,1002990,59.9999999976717,99.9999999999091,0,-50.8014038686987,99.6666666666442,67.9999999978463,,124.2015,120.416166666667,127.1935,126.281833333333,74.0576666666667,121.412166666667,0,4.2659,0.347966666666667,49.9486666666667
2016-09-17,0,1677709.54,152570.96,1002990,1580.00000000175,240.000000000236,0,5109.71520478073,238.000000000041,1582.00000000033,,121.687118644068,125.975666666667,124.437833333333,124.2565,70.7408333333333,121.87406779661,0.0122666666666667,4.26723333333333,6.98116666666667,55.4623333333333
2016-09-17,1,1677806.86,152585.68,1002990,1020.00000000044,190.000000000055,0,2806.97436770223,188.333333333321,1006.00000000159,,123.102203389831,126.519166666667,126.468166666667,126.999833333333,70.4976666666667,122.9015,0,4.26743333333333,3.80403333333333,55.7815
2016-09-17,2,1677825.78,152593.06,1002990,59.9999999976717,99.9999999999091,0,-48.2046378077375,98.3333333334182,63.999999997759,,124.273166666667,120.407666666667,127.336166666667,127.134,72.8938333333333,121.354166666667,0,4.26491666666667,0.348933333333333,51.1451666666667
2016-09-17,3,1677848.24,152600.67,1002990,1119.99999999898,190.000000000055,0,3296.7980890973,195.666666666587,1124.00000000052,,122.234,123.686333333333,124.901333333333,123.8115,70.9346666666667,121.402,0.0122666666666667,4.28281666666667,4.88793333333333,54.3946666666667
2016-09-17,4,1677948.96,152615.62,1002990,1680.00000000029,250,0,5751.00739589684,246.333333333284,1673.99999999907,,122.301186440678,128.804833333333,125.673166666667,126.381166666667,68.549,123.674333333333,0,4.26715,7.71998333333333,58.5301666666667
2016-09-17,5,1677997.38,152625.74,1002990,60.0000000013097,99.9999999999091,0,-8.72852373974205,102.333333333445,56.0000000008586,,124.231666666667,121.163833333333,127.408666666667,127.422166666667,71.6623333333333,121.359333333333,0.0122666666666667,4.26896666666667,0.350433333333333,53.2121666666667
