"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-09-17,6,1678025.02,152633.74,1002990,1259.9999999984,200.000000000273,0,3950.82523997655,205.333333333313,1297.99999999996,65.7683333333333,123.577333333333,124.331666666667,126.502166666667,125.550333333333,68.4748333333333,121.034,0.174983333333333,4.25003333333333,5.56131666666667,60.4246666666667
2016-09-17,7,1678134.7,152648.73,1002990,1940.00000000233,259.999999999764,0,6491.12989202814,258.666666666674,1908.00000000017,63.41125,122.620338983051,128.078,125.964666666667,126.3685,65.8666666666667,122.7055,0.16235,4.26616666666667,8.23888333333333,66.2188333333333
2016-09-17,8,1678255.82,152664.22,1002990,2220.00000000116,260.000000000218,0,7765.41895093787,257.000000000001,2260.00000000058,61.0465217391304,124.261333333333,127.7455,127.394833333333,127.4275,65.9193333333333,121.313166666667,0.511633333333333,4.23491666666667,8.23111666666667,66.2291666666667
2016-09-17,9,1678389.34,152679.67,1002990,2299.99999999927,259.999999999764,0,8243.16582924971,258.666666666674,2275.99999999984,60.7083333333333,124.712666666667,121.730666666667,127.596833333333,127.265833333333,66.8816666666667,114.908833333333,1.059,4.21796666666667,8.24083333333333,64.5173333333333
2016-09-17,10,1678535.06,152695.15,1002990,2500,250,0,8581.78557063306,256.33333333332,2513.99999999958,61.2244444444444,122.859833333333,126.797666666667,125.886166666667,125.186,65.6321666666667,119.686333333333,0.48625,4.23323333333333,8.2288,67.9971666666667
2016-09-17,11,1678698.82,152710.53,1002990,2599.99999999854,260.000000000218,0,8732.97982227433,258.000000000023,2584.00000000038,60.9392857142857,122.457166666667,125.601833333333,125.599166666667,125.507833333333,65.643,118.389833333333,0.63515,4.23401666666667,8.24106666666667,69.8003333333333
2016-09-17,12,1678827.1,152726.14,1002990,1880.00000000102,259.999999999764,0,6336.32751488863,253.00000000002,1863.99999999921,61.35,123.0225,128.7105,126.348166666667,126.684666666667,66.6845,123.466833333333,0.149866666666667,4.26686666666667,8.24133333333333,70.276
2016-09-17,13,1678888.04,152738.51,1002990,200.000000000728,190.000000000055,0,94.4027625439625,196.666666666594,202.000000001863,61.785,124.4975,122.607666666667,127.5935,127.6025,70.1626666666667,121.994,0.0750166666666667,4.26778333333333,4.62683333333333,67.7208333333333
2016-09-17,14,1678901.06,152753.23,1002990,299.999999999272,269.999999999982,0,162.67516081174,264.000000000018,355.999999998312,,123.876833333333,122.555666666667,126.546833333333,125.030833333333,71.2565,122.471379310345,0.0877166666666667,4.26793333333333,8.24106666666667,63.528
2016-09-17,15,1678974.8,152768.96,1002990,1979.99999999956,260.000000000218,0,6853.10554431419,260.666666666687,1936.00000000042,63.36,121.244166666667,127.400333333333,124.133833333333,124.562333333333,67.5976666666667,121.722666666667,0.112833333333333,4.25016666666667,8.22655,69.211
2016-09-17,16,1679081.18,152783.99,1002990,1259.9999999984,199.999999999818,0,4343.55051137163,204.666666666571,1257.99999999872,82.34,123.1395,127.604333333333,126.499166666667,127.003166666667,68.3852542372881,123.183833333333,0.0498666666666667,4.25063333333333,5.70038333333333,65.9616666666667
2016-09-17,17,1679142.1,152794.82,1002990,1500,219.9999999998,0,4713.72036031653,220.666666666693,1506.00000000122,62.5622222222222,124.571333333333,125.368,127.526,127.251333333333,68.9166666666667,121.218166666667,0.261666666666667,4.25065,6.39771666666667,61.0223333333333
2016-09-17,18,1679220.14,152807.14,1002990,480.000000003201,140.000000000327,0,1455.81724958968,133.333333333409,462.000000001717,,124.279833333333,124.170333333333,127.351833333333,127.338833333333,70.7985,122.438833333333,0.0247333333333333,4.24761666666667,2.1938,57.8063333333333
2016-09-17,19,1679228,152813.38,1002990,439.99999999869,129.999999999654,0,914.22261154748,129.999999999927,447.999999998137,63.4,124.286666666667,120.8095,127.149666666667,126.129333333333,72.539,120.394166666667,0.175616666666667,4.2511,1.90703333333333,54.5313333333333
2016-09-17,20,1679326.88,152825.83,1002990,2299.99999999927,260.000000000218,0,8457.22199982415,259.333333333355,2309.99999999985,61.4138461538462,121.861355932203,127.268833333333,124.759166666667,124.825166666667,68.6525,120.271166666667,0.336033333333333,4.23446666666667,8.24126666666667,60.7793333333333
2016-09-17,21,1679437.24,152840.89,1002990,1459.99999999913,230.000000000018,0,4741.29339759672,230.999999999979,1460.00000000022,61.922,123.316166666667,126.7435,126.592166666667,127.0335,69.3663333333333,121.887666666667,0.137383333333333,4.28476666666667,6.74385,59.6681666666667
2016-09-17,22,1679506,152852.86,1002990,580.000000001746,139.999999999873,0,1887.72321524033,145.000000000042,568.000000000757,,124.433,124.317,127.436333333333,127.318,71.1753333333333,122.2135,0.0503166666666667,4.26641666666667,2.67976666666667,56.1706666666667
2016-09-17,23,1679514.14,152859.19,1002990,79.9999999981083,99.9999999999091,0,-53.4628709261431,101.999999999922,75.9999999980209,,124.219333333333,120.297166666667,127.190166666667,126.244,72.9211666666667,121.298666666667,0.0372,4.25065,0.362933333333333,53.2968333333333
2016-09-18,0,1679560.86,152869.03,1002990,1659.99999999985,250,0,5468.79460410317,242.666666666688,1678.00000000134,,121.665254237288,126.387833333333,124.418833333333,124.324666666667,70.099,121.9925,0,4.28273333333333,7.31425,57.4273333333333
2016-09-18,1,1679657.06,152883.48,1002990,920.000000001892,180.000000000291,0,3026.91617796014,178.666666666716,896.000000000276,,123.162833333333,126.016333333333,126.546333333333,127.052166666667,70.276,122.7865,0,4.24973333333333,4.18661666666667,56.0863333333333
2016-09-18,2,1679672.64,152890.6,1002990,60.0000000013097,99.9999999999091,0,-50.1960205744431,99.9999999999091,66.0000000014406,,124.195666666667,120.369666666667,127.288,126.985333333333,72.7685,121.352,0,4.26891666666667,0.348966666666667,50.5123333333333
2016-09-18,3,1679700.84,152898.8,1002990,1259.9999999984,199.999999999818,0,3821.66589407972,209.666666666696,1269.99999999825,,122.0595,124.401166666667,124.744,123.8175,70.0216666666667,121.582833333333,0,4.26531666666667,5.62075,54.943
2016-09-18,4,1679803.5,152913.95,1002990,1520.00000000044,240.000000000236,0,5156.91126014068,234.333333333355,1510.00000000058,,122.474166666667,128.5805,125.8955,126.574333333333,68.2161666666667,123.5305,0,4.2664,6.95718333333333,58.0066666666667
2016-09-18,5,1679843.08,152923.25,1002990,99.9999999985448,110.000000000127,0,-44.150889390387,117.333333333439,155.999999998676,69.51,124.244833333333,120.565666666667,127.4015,127.358666666667,71.793,120.831,0.09975,4.24873333333333,1.00751666666667,51.4063333333333
2016-09-18,6,1679909.56,152934.77,1002990,1920.00000000189,259.999999999764,0,6259.33445345838,253.999999999966,1884.00000000038,,123.4745,128.648833333333,126.597666666667,126.1885,67.3051666666667,123.471166666667,0.0249333333333333,4.25106666666667,8.2412,57.3868333333333
2016-09-18,7,1679998.04,152948.91,1002990,779.999999998836,210.000000000036,0,2262.27212637749,212.666666666625,760.000000000218,62.485,124.255666666667,125.759666666667,127.551666666667,127.838,68.9148333333333,122.693333333333,0.150033333333333,4.25048333333333,5.99568333333333,54.4506666666667
2016-09-18,8,1680029.18,152963.02,1002990,1119.99999999898,260.000000000218,0,3076.84579273154,257.333333333357,1132.00000000033,61.768,124.740333333333,125.198166666667,127.686,126.768166666667,69.2691666666667,122.648166666667,0.149866666666667,4.25231666666667,8.23145,54.4023333333333
2016-09-18,9,1680137.9,152978.45,1002990,1920.00000000189,259.999999999764,0,6430.30670222743,257.666666666667,1913.99999999994,60.8076923076923,122.873833333333,126.2205,126.049833333333,126.1265,66.6728333333333,120.8865,0.373033333333333,4.23271666666667,8.22661666666667,60.803
2016-09-18,10,1680250.38,152994.1,1002990,1880.00000000102,260.000000000218,0,6303.20656881594,257.333333333342,1886.00000000006,60.5,123.412,128.913,126.702666666667,126.827333333333,66.4611666666667,123.702333333333,0.112233333333333,4.26741666666667,8.25605,59.2693333333333
2016-09-18,11,1680321.28,153006.35,1002990,879.999999997381,179.999999999836,0,2443.06988264947,184.333333333264,888.000000000102,,124.683166666667,125.2215,127.844833333333,127.883666666667,68.1676666666667,122.343166666667,0.0627666666666667,4.25023333333333,4.10053333333333,55.2886666666667
2016-09-18,12,1680381.3,153017.57,1002990,459.999999999127,139.999999999873,0,1344.8188647714,135.333333333392,439.999999997963,,124.6825,124.1305,127.736,127.549333333333,68.8928333333333,122.592,0.0372,4.24926666666667,2.13071666666667,53.6006666666667
2016-09-18,13,1680390.98,153024.14,1002990,580.000000001746,139.999999999873,0,1303.78648030481,143.99999999999,588.000000001921,62.2975,124.403,121.094166666667,127.334333333333,126.319666666667,70.5465,120.675166666667,0.13695,4.26695,2.47918333333333,50.8518333333333
2016-09-18,14,1680474.6,153037.39,1002990,1799.99999999927,260.000000000218,0,6221.46757807737,265.333333333335,1801.99999999968,,122.2225,128.2925,125.338166666667,125.611833333333,67.687,123.153666666667,0.0627666666666667,4.26751666666667,8.25373333333333,56.3176666666667
2016-09-18,15,1680554.86,153050.65,1002990,540.000000000873,150.000000000091,0,1724.72260832356,143.99999999999,530.000000000291,,124.062166666667,124.259333333333,127.255333333333,127.516666666667,70.9673333333333,122.297833333333,0.0249333333333333,4.26643333333333,2.51945,51.9006666666667
2016-09-18,16,1680589.6,153059.35,1002990,1360.00000000058,210.000000000036,0,4343.39568768256,212.333333333345,1367.99999999967,62.6833333333333,124.429833333333,124.9245,127.264666666667,126.5955,71.2255,120.96186440678,0.1995,4.25108333333333,5.84865,50.8926666666667
2016-09-18,17,1680676.26,153072.67,1002990,719.999999997526,159.999999999854,0,2476.37713434935,161.000000000073,713.999999998487,,123.668833333333,125.147166666667,126.853,127.109166666667,71.6908333333333,122.359833333333,0.0498833333333333,4.25015,3.41598333333333,49.4568333333333
2016-09-18,18,1680726.54,153082.81,1002990,1600.00000000218,240.000000000236,0,5260.40946242673,234.666666666575,1622.00000000157,62.675,124.149166666667,126.354333333333,127.095333333333,126.705,70.9078333333333,121.958166666667,0.186416666666667,4.26645,7.06893333333333,48.695
2016-09-18,19,1680803.52,153095.2,1002990,500,139.999999999873,0,1361.07179419695,149.333333333304,520.000000000073,,124.0585,123.612333333333,127.154,127.234166666667,71.7883333333333,121.719666666667,0.0993333333333333,4.2505,2.71963333333333,45.4306666666667
2016-09-18,20,1680876.46,153106.96,1002990,2000,259.999999999764,0,6922.87172198124,243.666666666665,1924.00000000016,62.53,124.038833333333,128.374,127.044666666667,126.7485,69.1925,122.625666666667,0.18705,4.25145,8.20541666666667,49.8075
2016-09-18,21,1680937.86,153118.08,1002990,639.999999999418,150.000000000091,0,1735.80593546307,160.666666666748,679.999999999927,62.74,124.179,123.542,127.2645,127.226333333333,71.4676666666667,121.267333333333,0.0999666666666667,4.2689,2.94165,47.8768333333333
2016-09-18,22,1681017.6,153130.88,1002990,1180.00000000029,200.000000000273,0,4049.38529208675,201.000000000007,1172.00000000012,62.44,123.971666666667,127.170166666667,127.076166666667,126.911666666667,70.2111666666667,123.024,0.0748333333333333,4.2504,5.3609,50.559
2016-09-18,23,1681041.78,153138.71,1002990,60.0000000013097,99.9999999999091,0,-43.6372167643611,98.9999999999782,60.0000000013097,,124.275333333333,120.491666666667,127.309,127.140666666667,73.2283333333333,121.353166666667,0.0124666666666667,4.26856666666667,0.349183333333333,46.3786666666667
2016-09-19,0,1681061.38,153146.13,1002990,1019.9999999968,190.000000000055,0,3002.89389812427,188.666666666692,1039.99999999869,,122.527833333333,123.46,125.2045,124.077,70.611,121.467666666667,0,4.25041666666667,4.58966666666667,52.1245
2016-09-19,1,1681160.42,153160.97,1002990,1820.00000000335,259.999999999764,0,6068.77151535756,254.666666666693,1773.99999999907,,122.273666666667,128.801,125.599833333333,126.291166666667,67.389,123.7875,0,4.26691666666667,8.25386666666667,59.4146666666667
2016-09-19,2,1681217.22,153171.9,1002990,79.9999999981083,99.9999999999091,0,91.8378703399769,109.999999999885,104.000000000451,,124.311833333333,121.8395,127.458833333333,127.535666666667,70.7238983050847,121.550333333333,0.0249333333333333,4.2505,0.4493,53.1461666666667
2016-09-19,3,1681224.3,153178.17,1002990,580.000000001746,140.000000000327,0,1228.73127116061,140.666666666751,590.000000000509,66.1,123.897666666667,120.918833333333,126.6915,125.397333333333,70.7086666666667,120.703,0.125516666666667,4.24941666666667,2.33138333333333,51.6376666666667
2016-09-19,4,1681315.72,153191.19,1002990,1959.99999999913,259.999999999764,0,6967.57654185228,260.666666666657,1961.99999999953,,121.871016949153,128.583333333333,125.0745,125.666,67.1266666666667,122.828833333333,0.0249333333333333,4.2502,8.25563333333333,56.8455
2016-09-19,5,1681393.64,153203.78,1002990,659.999999999854,159.999999999854,0,1756.85385158265,156.999999999941,674.000000000524,63.9933333333333,124.027666666667,123.857333333333,127.2865,127.506,68.881,121.4615,0.1247,4.25198333333333,3.20586666666667,53.677
2016-09-19,6,1681471.46,153216.08,1002990,1819.99999999971,250,0,6013.50860257913,241.999999999931,1791.99999999983,62.41,124.2235,129.015333333333,127.340833333333,127.1275,66.8983333333333,123.694333333333,0.0750333333333333,4.24786666666667,7.77923333333333,58.6033333333333
2016-09-19,7,1681534.54,153227.12,1002990,1099.99999999854,170.000000000073,0,3444.55468171161,174.000000000069,1122.00000000012,62.2309523809524,124.6155,122.301166666667,127.682666666667,127.6115,68.1379661016949,118.681,0.486066666666667,4.23471666666667,3.76541666666667,56.585
2016-09-19,8,1681644.2,153241.11,1002990,1860.00000000058,260.000000000218,0,6123.70916324736,256.33333333335,1859.99999999985,62.05,123.797,128.6825,126.901666666667,126.468,65.293,123.607666666667,0.1625,4.24918333333333,8.229,63.7628333333333
2016-09-19,9,1681713.62,153252.92,1002990,299.999999999272,110.000000000127,0,810.881627549824,119.333333333392,281.999999998516,,124.316166666667,122.934166666667,127.5155,127.6175,68.8738333333333,121.906,0.0490666666666667,4.23216666666667,1.4206,58.5861666666667
2016-09-19,10,1681723.64,153259.34,1002990,680.000000000291,149.999999999636,0,1589.81768194607,150.666666666575,694.000000001324,62.39,124.3065,121.9265,127.1545,125.968833333333,69.5951666666667,121.292833333333,0.07525,4.25085,2.92896666666667,56.7943333333333
2016-09-19,11,1681818.48,153272.73,1002990,2000,260.000000000218,0,7064.19412192263,259.999999999991,2002.00000000004,62.27,122.068666666667,127.7635,125.264333333333,125.6125,66.8303333333333,121.930333333333,0.198466666666667,4.23371666666667,8.24351666666667,61.6486666666667
2016-09-19,12,1681919.4,153287.08,1002990,1180.00000000029,199.999999999818,0,3626.09436066823,202.000000000044,1186.00000000006,61.64,123.769833333333,126.039,127.023333333333,127.292833333333,68.1413333333333,121.908333333333,0.175833333333333,4.24996666666667,5.41366666666667,58.4261666666667
2016-09-19,13,1682003.64,153299.96,1002990,1420.00000000189,220.000000000255,0,4819.52103323564,210.666666666718,1398.00000000105,61.98,124.466833333333,126.969833333333,127.485,127.3265,68.0955,122.0055,0.174983333333333,4.23311666666667,5.98171666666667,54.9026666666667
2016-09-19,14,1682051.28,153310.33,1002990,979.999999999563,199.999999999818,0,2662.22012620164,204.333333333322,1003.999999999,62.39,124.5355,123.224666666667,127.506166666667,127.2185,70.7225,121.293,0.1492,4.23448333333333,5.44855,43.5303333333333
2016-09-19,15,1682150.62,153325.39,1002990,1959.99999999913,260.000000000218,0,6965.06068259085,262.000000000019,1955.99999999977,62.48,123.662333333333,128.056333333333,126.729,126.569333333333,69.29,122.300166666667,0.2608,4.26716666666667,8.25366666666667,48.9123333333333
2016-09-19,16,1682250.18,153339.43,1002990,860.000000000582,169.999999999618,0,2824.1195940211,172.333333333214,850.000000000728,63.2257142857143,124.469666666667,125.222833333333,127.542333333333,127.6165,70.1453333333333,122.066833333333,0.18705,4.24825,3.61411666666667,51.0346666666667
2016-09-19,17,1682267.84,153350.62,1002990,239.999999997963,250,0,-16.6655052168826,247.333333333366,227.999999998792,,124.758833333333,123.163833333333,127.710666666667,127.127,72.522,123.194833333333,0.0122666666666667,4.24323333333333,7.81493333333333,47.8351666666667
2016-09-19,18,1682318.94,153366.34,1002990,1620.00000000262,260.000000000218,0,5372.20315375147,262.33333333336,1642.00000000055,62.47,122.1135,126.055166666667,124.727166666667,124.095333333333,69.873,121.615166666667,0.124466666666667,4.26855,8.24298333333333,49.8213333333333
2016-09-19,19,1682428.72,153382,1002990,1879.99999999738,259.999999999764,0,6593.4218985932,255.000000000003,1868.00000000003,62.51,122.832833333333,128.352666666667,126.144833333333,126.646833333333,68.9555,122.899166666667,0.18685,4.2501,8.23875,50.816
2016-09-19,20,1682511.76,153395.04,1002990,1100.00000000218,200.000000000273,0,3321.45156418523,193.666666666619,1090.00000000051,62.21,124.299,126.476,127.381,127.350333333333,69.8003333333333,122.379,0.112016666666667,4.24903333333333,5.08698333333333,49.5941666666667
2016-09-19,21,1682556.16,153407.34,1002990,180.000000000291,219.9999999998,0,109.469930715123,231.00000000001,206.000000000131,62.535,124.43,122.9745,127.449833333333,127.294166666667,72.3123333333333,122.052333333333,0.07565,4.25111666666667,6.42136666666667,45.0518333333333
2016-09-19,22,1682617.96,153422.86,1002990,1819.99999999971,269.999999999982,0,5909.43845521688,261.666666666648,1815.99999999962,62.88,123.448666666667,128.245666666667,126.492666666667,126.026666666667,69.0991666666667,123.364333333333,0.0748166666666667,4.2672,8.25326666666667,48.4098333333333
2016-09-19,23,1682689.64,153435.16,1002990,360.000000000582,120.000000000346,0,1033.75646817116,125.666666666787,340.000000000873,,123.875666666667,123.266333333333,127.154333333333,127.315666666667,70.9476666666667,122.001166666667,0,4.25141666666667,1.65856666666667,45.611
2016-09-20,0,1682694.72,153441.16,1002990,59.9999999976717,109.999999999673,0,-185.577172684642,111.999999999898,101.999999998225,,124.016333333333,120.034166666667,127.0055,125.815166666667,72.2681666666667,121.16,0.0249333333333333,4.24931666666667,0.685766666666667,43.38
2016-09-20,1,1682756.82,153452.38,1002990,1900.00000000146,260.000000000218,0,6295.37848153576,254.666666666662,1874.00000000052,,121.557833333333,127.624166666667,124.5035,124.7485,67.9475,122.4165,0.0124666666666667,4.25176666666667,8.2414,49.5293333333333
2016-09-20,2,1682851.1,153466.7,1002990,900.000000001455,170.000000000073,0,2940.61866348183,175.000000000061,884.000000001834,,123.369166666667,126.002333333333,126.774166666667,127.245666666667,69.0436666666667,122.861166666667,0,4.2503,4.13701666666667,48.6325
2016-09-20,3,1682867.76,153473.84,1002990,399.999999997817,129.999999999654,0,616.610053751466,129.333333333292,405.999999998312,69.115,124.346833333333,120.710666666667,127.430833333333,127.061,71.1256666666667,120.648333333333,0.136533333333333,4.24943333333333,1.80775,44.9073333333333
2016-09-20,4,1682944.9,153486.25,1002990,1819.99999999971,260.000000000218,0,6294.98064495897,258.999999999999,1834.00000000038,,122.499830508475,128.005666666667,125.630166666667,125.216333333333,66.7866666666667,122.797666666667,0.0372166666666667,4.2517,8.24015,50.7605
2016-09-20,5,1683035.84,153500.15,1002990,819.999999999709,170.000000000073,0,2590.76297198124,165.33333333335,799.999999998545,,123.644333333333,125.687,127.051666666667,127.418666666667,68.3991666666667,122.851166666667,0.0372,4.25065,3.73023333333333,47.9713333333333
2016-09-20,6,1683048.82,153506.86,1002990,80.0000000017462,99.9999999999091,0,-197.187078429074,112.000000000004,118.000000001484,,124.438333333333,120.257166666667,127.537166666667,127.079833333333,70.714,121.342666666667,0.0126833333333333,4.23413333333333,0.749816666666667,44.5801666666667
2016-09-20,7,1683116.58,153518.03,1002990,2059.99999999767,260.000000000218,0,6659.68002098476,252.666666666664,2031.99999999961,64.185,122.427666666667,128.059833333333,125.525833333333,125.164333333333,65.722,122.5505,0.0879333333333333,4.24921666666667,8.23908333333333,52.5916666666667
2016-09-20,8,1683233.2,153533.69,1002990,1880.00000000102,259.999999999764,0,6085.25494361079,249.666666666705,1845.99999999955,62.0533333333333,123.536166666667,128.8615,126.935333333333,127.3115,65.8771666666667,123.800166666667,0.187466666666667,4.25006666666667,8.1557,53.7635
2016-09-20,9,1683316.72,153547.15,1002990,1380.00000000102,219.9999999998,0,4304.11805275498,232.333333333296,1408.0000000009,60.5223076923077,124.951333333333,124.542833333333,128.092166666667,127.990666666667,66.9295,120.010166666667,0.386716666666667,4.23586666666667,6.34783333333333,54.2008333333333
2016-09-20,10,1683378.1,153562.63,1002990,239.999999997963,270.000000000437,0,85.3843431418536,263.333333333336,233.999999998923,,123.985333333333,123.395166666667,127.0865,126.398833333333,68.5893333333333,123.3245,0.0621333333333333,4.2503,8.22906666666667,51.0821666666667
2016-09-20,11,1683405.22,153578.45,1002990,1080.00000000175,259.999999999764,0,2944.03520363423,263.666666666677,1102.00000000041,,121.9635,124.423666666667,124.753166666667,123.788333333333,68.1201666666667,121.984833333333,0.0124666666666667,4.25031666666667,8.24113333333333,52.4045
2016-09-20,12,1683505.7,153594.27,1002990,1840.00000000015,260.000000000218,0,6113.34549109027,264.000000000018,1830.00000000029,62.5,121.826833333333,127.792333333333,125.093166666667,125.6675,66.054,122.743,0.0875,4.2345,8.2538,55.1981666666667
2016-09-20,13,1683612.18,153609.79,1002990,1360.00000000058,230.000000000018,0,4425.26009701055,232.333333333312,1376.00000000057,61.1942857142857,123.8555,128.032,127.136666666667,127.496833333333,66.366,122.936333333333,0.211983333333333,4.2498,6.35516666666667,54.2043333333333
2016-09-20,14,1683684.56,153622.19,1002990,939.99999999869,179.999999999836,0,2640.84002032706,167.999999999953,913.99999999885,,124.827833333333,125.704166666667,127.966,127.807833333333,67.8808333333333,122.949830508475,0.0619333333333333,4.2337,4.11391666666667,51.3455
2016-09-20,15,1683700.42,153629.17,1002990,60.0000000013097,90.0000000001455,0,-48.4235994724502,107.000000000122,70.000000001528,,124.776166666667,120.5205,127.792333333333,127.380833333333,71.0425,121.463666666667,0.0374,4.21523333333333,0.350433333333333,45.9086666666667
2016-09-20,16,1683754.4,153639.82,1002990,1759.9999999984,259.999999999764,0,5625.99355797186,250.33333333328,1769.99999999935,82.94,122.82186440678,127.756833333333,125.828333333333,125.328166666667,69.2118333333333,123.121166666667,0.0500833333333333,4.25148333333333,8.06701666666667,45.9761666666667
2016-09-20,17,1683845.88,153653.77,1002990,819.999999999709,170.000000000073,0,2641.17377444314,163.999999999911,799.999999998545,62.47,123.870833333333,125.0885,127.113,127.406666666667,70.2998333333333,122.135666666667,0.11245,4.23375,3.62786666666667,42.5973333333333
2016-09-20,18,1683885.78,153662.86,1002990,1340.00000000015,210.000000000036,0,4202.41911014068,212.000000000019,1360.00000000131,64.9325,124.492666666667,124.8005,127.392,126.834,70.5728333333333,121.364666666667,0.212166666666667,4.2167,5.87103333333333,44.0878333333333
2016-09-20,19,1683978.44,153676.69,1002990,940.000000002328,190.000000000055,0,3051.11212631888,194.333333333392,916.000000001077,62.65,123.7935,125.695333333333,126.97,127.1315,70.4795,122.325666666667,0.0997666666666667,4.23373333333333,5.02233333333333,45.7073333333333
2016-09-20,20,1684023.2,153689.48,1002990,1340.00000000015,259.999999999764,0,4205.39865580305,256.666666666645,1363.99999999885,62.3825,124.2535,125.6835,127.145666666667,126.593333333333,70.942,122.207,0.149233333333333,4.21646666666667,8.2414,44.7368333333333
2016-09-20,21,1684120.78,153704.37,1002990,1139.99999999942,200.000000000273,0,3868.74125127665,209.666666666711,1114.00000000067,62.73,123.602666666667,126.935333333333,126.8145,127.0725,69.4816666666667,122.790338983051,0.11285,4.23558333333333,5.37616666666667,46.9576666666667
2016-09-20,22,1684183.58,153716.71,1002990,1119.99999999898,210.000000000036,0,3377.79459495897,200.666666666727,1121.99999999903,,124.391333333333,126.797666666667,127.445833333333,127.334666666667,69.5471666666667,123.1405,0.0376166666666667,4.21713333333333,5.7349,46.5768333333333
2016-09-20,23,1684210.74,153724.83,1002990,60.0000000013097,99.9999999999091,0,-41.0311867526377,98.3333333332515,56.0000000012224,,124.415166666667,120.641166666667,127.4535,127.257666666667,72.6283333333333,121.476166666667,0.0124666666666667,4.23383333333333,0.337533333333333,41.6793333333333
2016-09-21,0,1684226.16,153731.77,1002990,879.999999997381,170.000000000073,0,2495.10038546307,173.666666666683,911.999999999171,,122.711666666667,122.918333333333,125.438833333333,124.2205,70.4171666666667,121.3835,0.0122666666666667,4.21695,4.0027,44.0663333333333
2016-09-21,1,1684321.24,153746.1,1002990,1819.99999999971,259.999999999764,0,6135.34544314185,259.33333333334,1799.99999999964,,122.105423728814,128.634333333333,125.45,126.118666666667,67.181,123.558166666667,0.0124666666666667,4.2332,8.24106666666667,48.0501666666667
2016-09-21,2,1684387.86,153757.92,1002990,240.000000001601,119.999999999891,0,697.482975087925,118.666666666559,242.000000000189,,124.193333333333,122.921833333333,127.443333333333,127.600333333333,69.9116666666667,121.927833333333,0,4.23358333333333,1.24733333333333,43.5641666666667
2016-09-21,3,1684395.8,153764.21,1002990,599.999999998545,140.000000000327,0,1328.73288200469,142.333333333439,611.999999999898,65.226,124.113666666667,121.120166666667,127.013333333333,125.819333333333,70.3505,120.732833333333,0.124483333333333,4.21616666666667,2.44083333333333,42.6136666666667
2016-09-21,4,1684485.74,153777.25,1002990,1940.00000000233,259.999999999764,0,6698.77374654162,259.666666666665,1931.99999999997,,121.829333333333,128.216833333333,125.054833333333,125.490833333333,66.9575,122.673666666667,0.037,4.23343333333333,8.2406,47.8385
2016-09-21,5,1684570.5,153790.34,1002990,579.999999998108,150.000000000091,0,1800.51382491208,143.999999999884,569.999999998981,,123.845666666667,124.556666666667,127.211,127.503666666667,69.0368333333333,122.485166666667,0,4.2177,2.69476666666667,45.0688333333333
2016-09-21,6,1684579.1,153796.65,1002990,260.000000002037,119.999999999891,0,86.1900135404453,122.000000000101,280.000000001746,,124.379333333333,120.578,127.454666666667,126.555833333333,70.3571666666667,121.297333333333,0.0376166666666667,4.21671666666667,1.43118333333333,43.3073333333333
2016-09-21,7,1684659.2,153808.68,1002990,2119.99999999898,260.000000000218,0,7291.11757790153,258.333333333333,2111.99999999917,62.14625,122.075333333333,127.316166666667,125.124333333333,125.007166666667,66.5841666666667,121.288166666667,0.248966666666667,4.21875,8.24343333333333,49.7236666666667
2016-09-21,8,1684775.44,153824.28,1002990,1860.00000000058,259.999999999764,0,6013.75029636577,260.333333333301,1856.00000000013,61.022,123.199166666667,128.579,126.6125,127.011666666667,66.4585,123.602166666667,0.1619,4.21798333333333,8.2412,52.5375
2016-09-21,9,1684877.58,153839.04,1002990,1099.99999999854,190.000000000055,0,3404.52546822978,191.666666666712,1091.9999999991,60.6,124.6615,127.127166666667,127.928833333333,128.113833333333,66.9261666666667,123.572166666667,0.07485,4.23255,4.92246666666667,53.7068333333333
2016-09-21,10,1684898.72,153846.54,1002990,60.0000000013097,99.9999999999091,0,-55.4190555685815,98.3333333332515,60.0000000013097,,125.244666666667,120.257833333333,128.403666666667,128.151166666667,69.2683333333333,121.344333333333,0.0617333333333333,4.21863333333333,0.347933333333333,50.924
2016-09-21,11,1684928.1,153854.72,1002990,1319.99999999971,210.000000000036,0,3802.57437057643,210.333333333392,1343.99999999951,63.3,123.071666666667,124.808833333333,125.972166666667,124.7905,67.0756666666667,122.022542372881,0.0372166666666667,4.21836666666667,5.64788333333333,55.5938333333333
2016-09-21,12,1685045.6,153870.06,1002990,2060.00000000131,260.000000000218,0,6818.25201946073,264.666666666638,2046.00000000028,61.509,122.606166666667,127.5365,125.997,126.328166666667,65.9726666666667,121.904166666667,0.311483333333333,4.23278333333333,8.25161666666667,57.4258333333333
2016-09-21,13,1685163.1,153885.97,1002990,1939.99999999869,269.999999999982,0,6365.80931711606,264.666666666638,1942.00000000019,61.334,124.090833333333,128.761666666667,127.347666666667,127.518166666667,66.3386666666667,123.5195,0.224633333333333,4.2186,8.25625,57.0083333333333
2016-09-21,14,1685240.38,153898.55,1002990,400.000000001455,130.000000000109,0,1105.75717737993,130.33333333348,388.000000001193,63.94,125.3195,124.246666666667,128.5505,128.697333333333,69.2216666666667,122.856271186441,0.0623666666666667,4.23216666666667,1.8442,50.3336666666667
2016-09-21,15,1685245.84,153904.63,1002990,59.9999999976717,99.9999999999091,0,-60.6152231056165,101.999999999907,69.99999999789,,125.446,120.586833333333,128.4195,127.213833333333,70.893,121.792727272727,0.0247333333333333,4.23475,0.3498,45.8555
2016-09-21,16,1685295.12,153914.59,1002990,1700.00000000073,239.999999999782,0,5389.71881878515,243.66666666665,1710.00000000058,62.54,122.167288135593,126.458333333333,125.121,124.999,68.9608333333333,121.99406779661,0.0870833333333333,4.2173,7.43135,48.0053333333333
2016-09-21,17,1685401.98,153930.01,1002990,1400.00000000146,220.000000000255,0,4705.51550644783,222.666666666707,1380.00000000138,62.345,123.668166666667,128.394,126.933333333333,127.424666666667,69.2118333333333,123.217,0.18685,4.23365,6.30741666666667,47.7045
2016-09-21,18,1685469.62,153941.96,1002990,1119.99999999898,199.999999999818,0,3494.16853997655,196.6666666667,1119.99999999898,62.605,124.927,126.191333333333,127.936833333333,127.800666666667,70.1875,122.260166666667,0.1114,4.2175,5.18778333333333,46.6605
2016-09-21,19,1685522.12,153952.15,1002990,1200.00000000073,190.000000000055,0,3708.2551422626,190.333333333244,1217.9999999993,61.6871428571429,124.951,123.659333333333,127.864166666667,127.539,70.9861666666667,120.780833333333,0.26145,4.21675,4.84895,45.886
2016-09-21,20,1685626.16,153966.64,1002990,1500,230.000000000018,0,5111.2896024619,227.333333333293,1474.00000000125,62.055,124.064166666667,128.621166666667,127.152333333333,126.978833333333,68.982,123.584,0.0871,4.21811666666667,6.75808333333333,49.1593333333333
2016-09-21,21,1685683.6,153977.91,1002990,1119.99999999898,210.000000000036,0,3439.33853968347,209.333333333355,1147.99999999886,62.485,124.516333333333,124.9895,127.525666666667,127.3155,69.7865,121.939166666667,0.174366666666667,4.21836666666667,5.73543333333333,47.6046666666667
2016-09-21,22,1685754.72,153990.86,1002990,540.000000000873,199.999999999818,0,1449.33316846424,198.666666666713,518.00000000112,,124.228166666667,124.644666666667,127.3345,127.2515,70.7663333333333,122.471,0.0623666666666667,4.23171666666667,5.20793333333333,45.2545
2016-09-21,23,1685769.24,154004.98,1002990,219.999999997526,260.000000000218,0,75.8520066822966,260.999999999998,231.999999997788,,124.075,123.359166666667,127.045,125.721,72.952,123.296333333333,0.02495,4.21606666666667,8.22893333333333,40.876
2016-09-22,0,1685821.28,154020.61,1002990,1659.99999999985,259.999999999764,0,5428.59800564309,260.333333333316,1660.00000000131,,121.238,126.580333333333,123.955166666667,124.161,68.7676666666667,122.082033898305,0,4.23478333333333,8.25565,46.298
2016-09-22,1,1685923.28,154035.7,1002990,1200.00000000073,210.000000000036,0,4069.32986922626,205.666666666699,1199.99999999927,,122.863666666667,127.455,126.345833333333,126.9455,68.2118333333333,123.291166666667,0,4.23253333333333,5.59625,47.2128333333333
2016-09-22,2,1685949.56,154043.7,1002990,80.0000000017462,90.0000000001455,0,-45.6699084407972,97.999999999926,64.000000001397,,124.288166666667,120.4805,127.4495,127.321166666667,72.1426666666667,121.402,0,4.21703333333333,0.33775,41.1335
2016-09-22,3,1685966.92,154050.74,1002990,1099.99999999854,179.999999999836,0,3123.15281166471,177.333333333384,1095.99999999955,66.0057142857143,122.653333333333,122.684166666667,125.421333333333,124.161333333333,69.9571666666667,120.645666666667,0.137383333333333,4.21643333333333,4.16636666666667,43.8646666666667
2016-09-22,4,1686072.64,154065.1,1002990,1799.99999999927,260.000000000218,0,6204.88840603752,259.33333333334,1820.00000000007,,121.824333333333,128.113166666667,125.136166666667,125.673166666667,66.933,122.978833333333,0.0372166666666667,4.23363333333333,8.24106666666667,48.0451666666667
2016-09-22,5,1686153.96,154078.08,1002990,560.00000000131,139.999999999873,0,1746.22648681125,142.000000000083,549.999999999636,,123.786333333333,124.3945,127.199,127.472833333333,68.9331666666667,122.443833333333,0,4.21605,2.62983333333333,44.8546666666667
2016-09-22,6,1686162.94,154084.45,1002990,380.000000001019,130.000000000109,0,422.674890914419,128.333333333209,382.000000000335,,124.318166666667,121.096333333333,127.448166666667,126.5655,70.2765,121.596333333333,0.02495,4.23396666666667,1.75776666666667,42.0411666666667
2016-09-22,7,1686243.74,154096.82,1002990,2020.00000000044,259.999999999764,0,6827.18735662368,259.33333333334,2027.99999999988,64.838,122.230172413793,127.768666666667,125.395,125.358666666667,65.0088333333333,122.1275,0.19995,4.21623333333333,8.25373333333333,50.1755
2016-09-22,8,1686363.9,154112.48,1002990,2000,260.000000000218,0,6498.66258393904,262.33333333333,1998.00000000032,61.659,123.421,127.878833333333,126.8345,127.107,65.1828333333333,122.497166666667,0.286766666666667,4.21671666666667,8.24133333333333,51.0238333333333
2016-09-22,9,1686454.86,154125.93,1002990,639.999999999418,150.000000000091,0,1895.86375920281,152.000000000089,632.000000000335,61.35,124.574166666667,124.7335,127.846,127.941166666667,67.6756666666667,122.6005,0.112016666666667,4.23388333333333,2.93955,48.6206666666667
2016-09-22,10,1686501.42,154135.79,1002990,1599.99999999854,239.999999999782,0,4974.81240288513,234.33333333334,1609.99999999913,60.8075,124.648,126.064333333333,127.706666666667,127.066833333333,67.0021666666667,122.156271186441,0.186,4.23581666666667,6.8938,50.1703333333333
2016-09-22,11,1686602.4,154150.45,1002990,1040.00000000087,190.000000000055,0,3269.36630873388,189.333333333267,1024.00000000016,,123.997,126.6075,127.299666666667,127.485333333333,67.2186666666667,123.2945,0.0503,4.21716666666667,4.7121,51.4413333333333
2016-09-22,12,1686621.68,154157.86,1002990,60.0000000013097,99.9999999999091,0,-50.005241852286,98.3333333333576,66.0000000014406,,124.682,120.376333333333,127.749666666667,127.530333333333,70.8428333333333,121.3565,0.0494666666666667,4.23441666666667,0.34915,45.9583333333333
2016-09-22,13,1686644.46,154165.47,1002990,1159.99999999985,190.000000000055,0,3491.99916225088,195.333333333353,1175.99999999838,,122.580666666667,123.873666666667,125.294333333333,124.113166666667,68.7730508474576,121.485666666667,0.0249333333333333,4.23385,4.91095,49.3696666666667
2016-09-22,14,1686749.04,154180.27,1002990,1559.99999999767,240.000000000236,0,5420.17968815944,236.000000000043,1543.99999999914,62.7766666666667,122.575666666667,128.389,125.976,126.636,67.5001666666667,122.763666666667,0.124083333333333,4.23581666666667,6.94666666666667,52.5305
2016-09-22,15,1686793.6,154193.26,1002990,460.000000002765,239.999999999782,0,637.467533352871,239.333333333267,468.00000000112,,124.364333333333,123.201166666667,127.428333333333,127.369,71.9991666666667,122.864166666667,0.037,4.23433333333333,7.09408333333333,46.005
2016-09-22,16,1686866.42,154208.57,1002990,1359.99999999694,219.9999999998,0,4730.52035169988,219.333333333255,1351.99999999859,,123.759333333333,128.376833333333,126.858333333333,126.607666666667,70.6328333333333,123.6075,0.0122666666666667,4.23321666666667,6.20945,47.0473333333333
2016-09-22,17,1686927.14,154219.89,1002990,1020.00000000044,180.000000000291,0,3125.44173002563,188.000000000026,1022.00000000048,63.2466666666667,124.302833333333,125.906666666667,127.354,127.248666666667,71.871,121.982203389831,0.112216666666667,4.21748333333333,4.74938333333333,44.5908333333333
2016-09-22,18,1686963.96,154228.85,1002990,600.000000002183,150.000000000091,0,1543.4341559789,146.333333333435,602.000000000771,63.165,124.263,122.082833333333,127.288833333333,127.0885,72.9423333333333,120.917,0.100383333333333,4.21668333333333,2.70818333333333,43.1713333333333
2016-09-22,19,1687045.06,154241.78,1002990,1419.99999999825,219.9999999998,0,4953.66861330598,223.000000000002,1415.99999999962,64.065,123.546666666667,128.239,126.685,126.475166666667,69.6425,123.305333333333,0.0627833333333333,4.23141666666667,6.53106666666667,48.5298333333333
2016-09-22,20,1687097.68,154253.73,1002990,1060.00000000131,230.000000000018,0,3119.84482350528,228.66666666661,1070.00000000007,62.3,124.098666666667,124.740166666667,127.206,126.976166666667,70.7083333333333,122.023166666667,0.1116,4.21881666666667,6.70825,46.7331666666667
2016-09-22,21,1687174.72,154267.12,1002990,680.000000000291,159.999999999854,0,2182.90013616647,163.333333333261,662.000000001353,,123.976,124.993333333333,127.182333333333,127.201666666667,69.935,122.373833333333,0.06275,4.21663333333333,3.15196666666667,46.8633333333333
2016-09-22,22,1687189.4,154278.17,1002990,219.999999997526,250,0,-37.7474461899187,246.66666666667,227.999999997701,,124.239833333333,122.605833333333,127.279333333333,126.47,72.9736666666667,122.6105,0.0374,4.23525,7.96706666666667,41.172
2016-09-22,23,1687229.02,154293.8,1002990,1400.00000000146,260.000000000218,0,4412.97152743259,262.000000000004,1412.00000000099,,121.397,125.4895,123.852833333333,123.234,69.2638333333333,121.845666666667,0,4.23486666666667,8.24173333333333,46.3573333333333
2016-09-23,0,1687334.92,154309.54,1002990,1799.99999999927,259.999999999764,0,6034.44109818289,257.999999999978,1796.00000000028,,122.166666666667,128.7225,125.558833333333,126.277333333333,66.8326666666667,123.737333333333,0,4.23475,8.2538,50.843
2016-09-23,1,1687399.66,154321.21,1002990,220.000000001164,120.000000000346,0,578.223614947245,117.333333333484,212.000000000626,,124.288833333333,122.811166666667,127.522333333333,127.650833333333,69.974,122.011333333333,0,4.2173,1.12081666666667,46.0693333333333
2016-09-23,2,1687403.88,154327.18,1002990,79.9999999981083,99.9999999999091,0,-114.783136459555,110.999999999891,81.9999999981519,,124.2615,120.250833333333,127.157833333333,125.868333333333,71.4283333333333,121.389833333333,0,4.23245,0.446883333333333,43.7946666666667
2016-09-23,3,1687464.46,154338.23,1002990,1960.00000000276,259.999999999764,0,6360.25700855803,254.666666666647,1962.00000000099,65.96,121.593166666667,126.996666666667,124.6165,124.779666666667,67.2383333333333,121.744666666667,0.112233333333333,4.2356,8.25585,50.376
2016-09-23,4,1687575.4,154353.74,1002990,1399.99999999782,230.000000000018,0,4654.99329214537,223.000000000017,1395.99999999955,,123.083666666667,128.301333333333,126.536166666667,127.014666666667,67.348,123.623666666667,0.0372,4.2166,6.44345,50.4393333333333
2016-09-23,5,1687609.48,154362.41,1002990,60.0000000013097,90.0000000001455,0,-46.3340774912075,96.6666666667152,58.000000001266,,124.480333333333,120.504166666667,127.635666666667,127.536833333333,70.8026666666667,121.4045,0.0124666666666667,4.21801666666667,0.34895,44.4515
2016-09-23,6,1687626.66,154369.43,1002990,959.999999999127,179.999999999836,0,2595.8120940211,177.333333333263,971.999999999389,,123.190166666667,123.171,126.047166666667,124.8115,68.8893333333333,121.63,0.0126833333333333,4.21718333333333,4.22503333333333,47.4195
2016-09-23,7,1687736.18,154383.82,1002990,2340.00000000015,260.000000000218,0,8235.8790109027,262.333333333345,2329.99999999993,61.3752,122.19406779661,126.8585,125.533166666667,125.889833333333,66.213,120.058666666667,0.448916666666667,4.21753333333333,8.2536,52.2778333333333
2016-09-23,8,1687839.82,154399.55,1002990,1400.00000000146,259.999999999764,0,4150.46284114889,261.666666666679,1420.00000000007,60.1916666666667,123.059833333333,125.2805,126.264833333333,126.009666666667,66.703,121.851666666667,0.18725,4.21861666666667,8.24358333333333,51.657
2016-09-23,9,1687949.46,154415.25,1002990,1840.00000000015,269.999999999982,0,5748.80883305979,251.999999999953,1795.99999999919,,123.3085,129.153333333333,126.712166666667,127.024666666667,64.9133333333333,124.395833333333,0.0372,4.23056666666667,8.23895,55.629
2016-09-23,10,1688006.9,154426.09,1002990,79.9999999981083,100.000000000364,0,89.7671206916764,114.666666666805,104.000000000451,62.805,124.664166666667,121.716,127.918333333333,127.9295,67.7148333333333,121.497333333333,0.0868666666666667,4.21795,0.460966666666667,49.7201666666667
2016-09-23,11,1688024.92,154436.4,1002990,959.999999999127,250,0,2349.44108774912,248.333333333327,982.000000000335,62.54,124.222542372881,124.416,127.086833333333,125.854333333333,67.4875,122.4075,0.06235,4.2348,7.80726666666667,51.0046666666667
2016-09-23,12,1688122.86,154452.2,1002990,1840.00000000015,259.999999999764,0,5869.87014161782,263.666666666662,1830.00000000029,71.85,122.050535714286,128.0335,125.445333333333,125.819333333333,63.9496666666667,123.1765,0.136733333333333,4.21756666666667,8.2416,58.6943333333333
2016-09-23,13,1688229.14,154467.72,1002990,1400.00000000146,230.000000000018,0,4370.35615621336,226.333333333332,1386.00000000006,61.18,123.921333333333,128.071333333333,127.304166666667,127.634833333333,64.642,123.304833333333,0.148633333333333,4.23466666666667,6.28433333333333,60.2753333333333
2016-09-23,14,1688266.32,154480.55,1002990,200.000000000728,240.000000000236,0,-72.6958593200463,244.333333333346,210.000000000946,,124.79,123.122333333333,127.9755,127.779166666667,68.713,123.346,0.0247333333333333,4.21606666666667,7.60268333333333,52.8971666666667
2016-09-23,15,1688285.98,154496.24,1002990,840.000000000146,269.999999999982,0,1922.34572796014,262.66666666667,841.999999998734,,122.9955,124.333333333333,125.631666666667,124.134333333333,67.5278333333333,122.739,0.02515,4.23353333333333,8.24073333333333,56.8558333333333
2016-09-23,16,1688379.5,154512.04,1002990,1860.00000000058,259.999999999764,0,6131.12940574847,263.999999999972,1870.00000000044,63.205,121.666833333333,127.581333333333,124.889666666667,125.407,64.8561666666667,122.541034482759,0.0748166666666667,4.2345,8.25591666666667,64.0565
2016-09-23,17,1688484.16,154527.25,1002990,1219.99999999753,210.000000000036,0,3823.05898206331,205.666666666699,1201.99999999895,85.79,123.680333333333,127.660833333333,127.058166666667,127.504833333333,65.8405,123.743833333333,0.0995333333333333,4.2155,5.5475,62.284
2016-09-23,18,1688540.68,154538.03,1002990,1420.00000000189,220.000000000255,0,4262.71603909731,220.999999999943,1428.00000000061,61.5485714285714,124.763666666667,125.853333333333,127.8375,127.534666666667,67.239,121.839333333333,0.200133333333333,4.21828333333333,6.27375,58.2225
2016-09-23,19,1688633.68,154551.97,1002990,1459.99999999913,219.9999999998,0,4612.99723681125,222.333333333321,1460.00000000022,61.2666666666667,124.561,127.397333333333,127.636,127.581,66.854,122.117333333333,0.224233333333333,4.19971666666667,6.54503333333333,58.0646666666667
2016-09-23,20,1688702.86,154564.27,1002990,479.999999999563,190.000000000055,0,1170.25418300117,192.333333333287,473.999999999796,,124.667666666667,124.200666666667,127.713666666667,127.582833333333,68.7318333333333,122.379,0.0874833333333333,4.21681666666667,5.03668333333333,53.8343333333333
2016-09-23,21,1688750.94,154578.23,1002990,1619.99999999898,259.999999999764,0,5033.28928804221,260.000000000006,1637.99999999974,61.56125,124.108666666667,126.019833333333,127.044666666667,126.296,67.1763333333333,121.8535,0.223816666666667,4.19861666666667,8.23801666666667,56.4661666666667
2016-09-23,22,1688862.62,154593.87,1002990,1700.00000000073,250,0,5565.34525885112,244.666666666656,1684.00000000001,,123.115166666667,128.919,126.503833333333,126.856,66.1935,123.9215,0.06215,4.2341,7.68198333333333,58.7176666666667
2016-09-23,23,1688910.86,154603.96,1002990,60.0000000013097,100.000000000364,0,-20.4041815357562,103.000000000156,56.0000000012224,,124.490666666667,121.141,127.6685,127.6445,69.491,121.414166666667,0.02515,4.21946666666667,0.3496,52.303
2016-09-24,0,1688917.9,154610.22,1002990,559.999999997672,139.999999999873,0,1165.09074038687,142.333333333196,571.999999999025,,123.710166666667,121.492333333333,126.5625,125.187166666667,69.3246666666667,121.400666666667,0.0126833333333333,4.23475,2.38038333333333,52.504
2016-09-24,1,1689003.18,154623.4,1002990,1860.00000000058,269.999999999982,0,6255.95509132474,264.999999999979,1856.00000000013,,121.813389830508,128.350166666667,125.123666666667,125.7175,66.5081666666667,123.181666666667,0,4.21721666666667,8.25373333333333,58.4443333333333
2016-09-24,2,1689084.28,154636.62,1002990,540.000000000873,139.999999999873,0,1623.54850885111,142.666666666749,529.999999999927,,123.971333333333,124.290666666667,127.326833333333,127.584333333333,68.6543333333333,122.453333333333,0.0124666666666667,4.23328333333333,2.50321666666667,54.7561666666667
2016-09-24,3,1689091.74,154642.9,1002990,60.0000000013097,99.9999999999091,0,-57.3952102579132,105.666666666578,60.0000000013097,,124.3905,120.2385,127.483666666667,126.5145,70.4256666666667,121.355833333333,0,4.21661666666667,0.35,50.9386666666667
2016-09-24,4,1689142.42,154653.23,1002990,1719.99999999753,250,0,5285.75582725674,249.000000000008,1729.99999999884,,121.760833333333,126.565666666667,124.679333333333,124.535833333333,67.2155,122.284833333333,0,4.23428333333333,7.6783,56.6575
2016-09-24,5,1689249.7,154668.86,1002990,1479.99999999956,240.000000000236,0,4810.46088939039,230.000000000018,1471.9999999983,,123.0405,128.767333333333,126.569333333333,127.122166666667,66.2335,123.972333333333,0.02515,4.23616666666667,6.78493333333333,59.1701666666667
2016-09-24,6,1689287.6,154677.89,1002990,60.0000000013097,90.0000000001455,0,-41.7567325322391,96.6666666667606,60.0000000013097,,124.604,120.543166666667,127.796166666667,127.727333333333,69.4513333333333,121.327833333333,0.0498833333333333,4.20046666666667,0.34875,51.6665
2016-09-24,7,1689314.24,154685.81,1002990,1220.00000000116,199.999999999818,0,3365.33387233294,203.333333333239,1238.0000000001,,123.496166666667,124.704333333333,126.499166666667,125.464,66.9226666666667,122.3385,0.0249333333333333,4.2174,5.52241666666667,56.3161666666667
2016-09-24,8,1689429.26,154700.75,1002990,2459.99999999913,259.999999999764,0,8193.42393780774,259.666666666681,2456.00000000013,60.7396551724138,122.535666666667,124.942333333333,125.868666666667,125.923333333333,65.3201666666667,118.170166666667,0.69865,4.19913333333333,8.23915,59.615
2016-09-24,9,1689578.08,154716.34,1002990,2040.00000000087,260.000000000218,0,6768.53615996483,259.33333333334,2039.99999999978,60.3577777777778,122.8275,128.2045,126.140666666667,126.166833333333,65.1966666666667,122.604666666667,0.187033333333333,4.21746666666667,8.24345,58.2235
2016-09-24,10,1689677.06,154731.17,1002990,1059.99999999767,230.000000000018,0,3160.84824284877,224.333333333319,1045.99999999955,61.0557142857143,124.087166666667,126.654166666667,127.451666666667,127.7005,66.4803333333333,122.6795,0.1617,4.19215,6.50371666666667,54.8615
2016-09-24,11,1689713.92,154745.42,1002990,1000,259.999999999764,0,2578.61128399765,261.666666666679,1008.0000000009,63.4866666666667,124.760833333333,125.191333333333,127.900833333333,127.161333333333,68.1705,123.058333333333,0.175,4.23251666666667,8.24126666666667,50.5041666666667
2016-09-24,12,1689810.86,154761.11,1002990,1819.99999999971,260.000000000218,0,5914.3951577374,259.000000000015,1813.99999999958,62.245,123.413166666667,128.933666666667,126.647333333333,126.7955,66.4341666666667,124.0395,0.0872833333333333,4.2181,8.24358333333333,53.977
