"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-09-24,13,1689881.06,154773.14,1002990,300.00000000291,119.999999999891,0,889.909629425556,123.000000000017,306.000000001586,,124.6335,123.042333333333,127.855166666667,127.929166666667,68.8705,121.943666666667,0.0625666666666667,4.21693333333333,1.5338,48.3193333333333
2016-09-24,14,1689906.36,154781.07,1002990,1180.00000000029,200.000000000273,0,3331.84517919109,200.333333333356,1179.99999999847,62.33,124.526833333333,124.698333333333,127.445333333333,126.5695,68.4711666666667,122.109666666667,0.0877,4.21663333333333,5.25085,47.7168333333333
2016-09-24,15,1690007.84,154795.93,1002990,1539.99999999724,230.000000000018,0,5151.76233675264,231.333333333381,1529.99999999884,62.3166666666667,123.3455,128.574666666667,126.693166666667,127.055333333333,67.28,123.531666666667,0.112216666666667,4.21896666666667,6.84523333333333,49.2333333333333
2016-09-24,16,1690058.18,154806.88,1002990,840.000000000146,199.999999999818,0,2307.87039196952,197.66666666657,862.00000000099,62.37,124.5585,123.836166666667,127.623166666667,127.469833333333,69.4238333333333,122.097666666667,0.124916666666667,4.21818333333333,5.08966666666667,43.9661666666667
2016-09-24,17,1690134.2,154820.07,1002990,800.00000000291,170.000000000073,0,2530.80612045721,164.333333333343,778.000000002066,,124.236166666667,125.649333333333,127.350666666667,127.222166666667,69.0345,122.878166666667,0.0249333333333333,4.21713333333333,3.62791666666667,46.0706666666667
2016-09-24,18,1690158.22,154827.76,1002990,959.999999999127,170.000000000073,0,2818.02237450176,171.000000000064,967.99999999821,61.74125,124.419333333333,122.520666666667,127.400833333333,126.638,69.9568333333333,119.905833333333,0.237116666666667,4.19945,3.93858333333333,44.9981666666667
2016-09-24,19,1690260.56,154841.79,1002990,1799.99999999927,250,0,6398.53883071513,256.999999999986,1792.00000000019,60.9111111111111,122.6685,126.629666666667,125.781166666667,125.805166666667,67.3243333333333,121.333166666667,0.273916666666667,4.20101666666667,8.2408,50.6471666666667
2016-09-24,20,1690354.94,154857.27,1002990,1639.99999999942,259.999999999764,0,5191.74894583822,258.999999999999,1649.99999999964,60.845,123.205166666667,126.944333333333,126.379833333333,126.311,67.7951666666667,122.649666666667,0.0877,4.21808333333333,8.24358333333333,50.9431666666667
2016-09-24,21,1690463.8,154872.8,1002990,1600.00000000218,240.000000000236,0,5377.06010381008,237.333333333345,1590.00000000196,61.1825,124.1555,128.774666666667,127.361666666667,127.6015,67.2066666666667,123.5765,0.225683333333333,4.21703333333333,7.19381666666667,53.0378333333333
2016-09-24,22,1690506.8,154882.35,1002990,79.9999999981083,109.999999999673,0,-88.0127875146545,116.33333333322,119.999999998254,61.37,124.957,120.614666666667,128.063333333333,127.901666666667,70.9321666666667,121.077333333333,0.07525,4.21613333333333,0.797816666666667,47.3911666666667
2016-09-24,23,1690569.14,154893.77,1002990,1880.00000000102,260.000000000218,0,5977.57385978898,246.999999999995,1832.0000000007,,124.0505,129.041333333333,127.1475,126.6735,67.5633333333333,124.095833333333,0,4.21693333333333,8.24146666666667,52.868
2016-09-25,0,1690626.48,154904.68,1002990,99.9999999985448,99.9999999999091,0,109.614145252051,108.666666666795,107.999999998719,,124.312333333333,122.033333333333,127.489166666667,127.524166666667,70.887,121.689333333333,0,4.21435,0.483283333333333,47.4345
2016-09-25,1,1690630.86,154910.68,1002990,200.000000000728,119.999999999891,0,-75.4693981828839,122.999999999896,242.000000000917,82.08,123.905,120.411,126.7425,125.384,71.6943333333333,121.355,0.0372166666666667,4.23085,1.27058333333333,45.3111666666667
2016-09-25,2,1690702.46,154922.77,1002990,1919.99999999825,269.999999999982,0,6632.12826415244,261.666666666648,1897.99999999959,,121.588333333333,128.123,124.696333333333,125.106,67.8258333333333,122.659322033898,0.02535,4.21713333333333,8.2534,51.4871666666667
2016-09-25,3,1690794.88,154937.05,1002990,860.000000000582,170.000000000073,0,2755.85314976553,172.000000000056,839.999999999054,,123.593166666667,125.906666666667,126.995666666667,127.417166666667,69.0318333333333,122.970166666667,0,4.21915,3.9269,49.8746666666667
2016-09-25,4,1690808.9,154943.94,1002990,60.0000000013097,99.9999999999091,0,-52.3340133059789,98.3333333332515,60.0000000013097,,124.5045,120.4085,127.587833333333,127.204833333333,71.1801666666667,121.435166666667,0.02495,4.21751666666667,0.3488,46.0645
2016-09-25,5,1690845.1,154952.52,1002990,1500,210.000000000036,0,4604.42165381008,218.333333333385,1523.9999999998,64.3975,122.210833333333,124.733166666667,125.0105,124.076833333333,68.0976666666667,121.224166666667,0.112633333333333,4.21663333333333,6.17265,51.2018333333333
2016-09-25,6,1690958.24,154967.77,1002990,1840.00000000015,260.000000000218,0,6122.07154607269,258.999999999984,1836.00000000006,61.86,122.382542372881,128.331666666667,125.8055,126.31,66.127,123.264666666667,0.0872666666666667,4.21491666666667,8.23901666666667,55.4331666666667
2016-09-25,7,1691068.92,154983.3,1002990,1880.00000000102,259.999999999764,0,6199.55405697538,257.999999999993,1889.99999999978,61.471,124.2655,128.411666666667,127.498,127.676333333333,65.5521666666667,123.2825,0.29865,4.2014,8.24318333333333,57.5786666666667
2016-09-25,8,1691205.4,154998.77,1002990,2139.99999999942,260.000000000218,0,7656.47083241501,258.333333333333,2170.00000000007,60.5070588235294,124.992833333333,124.3475,128.082166666667,127.831166666667,65.0116666666667,118.017166666667,0.87235,4.18326666666667,8.23908333333333,60.9398333333333
2016-09-25,9,1691327.14,155014.25,1002990,2219.99999999753,259.999999999764,0,7020.33695251058,258.333333333348,2179.99999999993,60.5018181818182,123.818166666667,125.806666666667,126.761833333333,125.912333333333,65.6215,119.947288135593,0.386733333333333,4.20081666666667,8.23065,58.774
2016-09-25,10,1691453.48,155029.8,1002990,2240.0000000016,260.000000000218,0,7735.76335797187,259.666666666681,2239.99999999978,60.6071428571429,122.990666666667,126.737666666667,126.1995,126.208333333333,66.3811666666667,120.334333333333,0.460783333333333,4.19788333333333,8.25163333333333,58.2563333333333
2016-09-25,11,1691578.82,155045.45,1002990,1900.00000000146,259.999999999764,0,6298.86947549824,249.999999999939,1852.00000000114,60.755,123.699166666667,128.587833333333,126.9845,127.154333333333,67.0571666666667,123.369166666667,0.199483333333333,4.20128333333333,8.21823333333333,58.6228333333333
2016-09-25,12,1691657.86,155058.24,1002990,1159.99999999985,200.000000000273,0,3422.69960416178,203.000000000065,1180.00000000029,67.15,124.669333333333,126.444666666667,127.769666666667,127.7335,68.1511666666667,122.725166666667,0.13675,4.21626666666667,5.42478333333333,56.8895
2016-09-25,13,1691705.78,155068.22,1002990,59.9999999976717,99.9999999999091,0,15.1386734754704,106.333333333426,67.9999999978463,61.89,124.997166666667,121.525166666667,128.025166666667,127.860166666667,71.1753333333333,121.286101694915,0.0864666666666667,4.19896666666667,0.349216666666667,50.5196666666667
2016-09-25,14,1691725.1,155075.56,1002990,1020.00000000044,179.999999999836,0,3017.62186881594,187.666666666549,1040.00000000124,,124.253166666667,123.875,126.9925,125.8665,71.4656666666667,121.815,0.0995666666666667,4.21606666666667,4.67475,47.3886666666667
2016-09-25,15,1691818.54,155089.82,1002990,1299.99999999927,220.000000000255,0,4572.94023147714,212.33333333336,1279.99999999847,,122.969137931034,127.967666666667,126.221666666667,126.749166666667,71.4545,123.276833333333,0.0122666666666667,4.21845,5.94823333333333,43.8431666666667
2016-09-25,16,1691847.72,155098.04,1002990,60.0000000013097,90.0000000001455,0,-29.4652542203988,103.000000000081,60.0000000013097,63.02,124.3925,120.577,127.388833333333,127.288666666667,73.7923333333333,121.084833333333,0.0498833333333333,4.18201666666667,0.347516666666667,40.7938333333333
2016-09-25,17,1691900.56,155108.23,1002990,1779.99999999884,250,0,6060.38873985932,244.333333333285,1777.99999999879,61.9409090909091,123.182166666667,126.124666666667,126.0875,125.353666666667,70.4558333333333,121.263666666667,0.287183333333333,4.20165,7.80466666666667,47.287
2016-09-25,18,1691963.4,155123.83,1002990,220.000000001164,269.999999999982,0,136.578034994138,260.666666666672,240.000000001237,,122.7145,122.358666666667,125.815833333333,125.689833333333,72.5116666666667,122.246166666667,0.0498666666666667,4.21685,8.24133333333333,45.4885
2016-09-25,19,1692033.86,155139.43,1002990,2060.00000000131,250,0,7300.92098880422,259.000000000015,2068.00000000003,61.5633333333333,121.971,126.1245,124.863,124.385333333333,70.5205,120.082,0.27475,4.19831666666667,8.23875,47.4461666666667
2016-09-25,20,1692154.82,155154.98,1002990,2000,259.999999999764,0,7100.00381359906,258.666666666689,1984.00000000001,61.30375,122.6085,127.667666666667,125.867666666667,126.232833333333,69.9646666666667,121.800666666667,0.274283333333333,4.2177,8.2534,48.92
2016-09-25,21,1692232.6,155167.34,1002990,719.999999997526,159.999999999854,0,1957.15257428418,160.999999999922,725.99999999984,62.19,124.057333333333,123.951666666667,127.194833333333,127.2605,71.5505,121.472203389831,0.12555,4.20125,3.30605,46.8981666666667
2016-09-25,22,1692306.24,155179.39,1002990,1180.00000000029,200.000000000273,0,4016.38888133606,195.666666666678,1155.99999999904,61.785,124.102,127.057118644068,127.200166666667,127.030166666667,69.9408333333333,122.8345,0.0744,4.21698333333333,5.16033333333333,49.0238333333333
2016-09-25,23,1692328.88,155187.08,1002990,60.0000000013097,99.9999999999091,0,-50.365142672919,98.3333333333424,66.0000000014406,,124.1905,120.331833333333,127.272666666667,127.069666666667,72.9791666666667,121.323833333333,0,4.21723333333333,0.3486,43.9905
2016-09-26,0,1692351.88,155194.74,1002990,1139.99999999942,199.999999999818,0,3450.09491535756,197.666666666616,1155.9999999994,,122.381,123.94,125.090166666667,124.001833333333,70.7453333333333,121.519833333333,0.0126833333333333,4.21665,4.99896666666667,47.2918333333333
2016-09-26,1,1692453.2,155209.58,1002990,1459.99999999913,230.000000000018,0,5110.89472350528,228.999999999996,1445.99999999919,94.74,122.487666666667,128.391333333333,125.896166666667,126.611,68.7931666666667,123.317666666667,0.0249333333333333,4.21765,6.5724,50.9245
2016-09-26,2,1692488.92,155218.59,1002990,60.0000000013097,90.0000000001455,0,-40.1122712778428,99.0000000001449,60.0000000013097,,124.224666666667,120.5315,127.370333333333,127.303166666667,72.2406666666667,121.334666666667,0.0247333333333333,4.21723333333333,0.336516666666667,46.0973333333333
2016-09-26,3,1692502.9,155225.43,1002990,880.000000001019,170.000000000073,0,1973.9719412075,170.666666666542,885.999999999694,69.40125,122.960333333333,121.654,125.694666666667,124.303,70.299,120.6655,0.162733333333333,4.21808333333333,3.70228333333333,49.2883333333333
2016-09-26,4,1692604.86,155239.66,1002990,1939.99999999869,269.999999999982,0,6907.98682631888,262.66666666667,1953.99999999972,,121.605666666667,128.399333333333,124.784333333333,125.460333333333,66.697,122.692166666667,0.02515,4.21725,8.254,55.4696666666667
2016-09-26,5,1692689.98,155252.97,1002990,599.999999998545,139.999999999873,0,1897.9324556272,146.666666666715,587.99999999901,,123.8535,124.659333333333,127.205833333333,127.530166666667,68.9908333333333,122.545833333333,0.0122666666666667,4.21468333333333,2.8057,51.4641666666667
2016-09-26,6,1692698.56,155259.26,1002990,80.0000000017462,110.000000000127,0,-186.418407854631,110.999999999937,102.000000001499,,124.434666666667,120.2095,127.489,126.665166666667,71.2623333333333,121.2525,0.02495,4.20195,0.60995,46.9476666666667
2016-09-26,7,1692767.6,155270.39,1002990,2180.00000000029,259.999999999764,0,6924.24244364717,253.333333333345,2183.99999999965,60.8457142857143,122.058448275862,125.830833333333,125.0145,124.655666666667,66.1708333333333,120.029137931034,0.336466666666667,4.215,8.25161666666667,55.162
2016-09-26,8,1692901.22,155286.03,1002990,2099.99999999854,260.000000000218,0,7099.77211705745,261.000000000013,2082.00000000033,60.12,122.312333333333,127.536166666667,125.637,125.822166666667,66.6066666666667,121.6685,0.2612,4.20216666666667,8.25551666666667,55.1931666666667
2016-09-26,9,1693013.62,155301.66,1002990,1840.00000000015,259.999999999764,0,5932.27666037515,259.666666666681,1843.99999999987,60.4266666666667,123.9235,129.414666666667,127.262166666667,127.677166666667,67.0115,124.503,0.124083333333333,4.2149,8.23895,58.0966666666667
2016-09-26,10,1693114.5,155316.24,1002990,1080.00000000175,190.000000000055,0,3461.20456693226,187.333333333284,1060.00000000095,60.4466666666667,125.4,126.969,128.59,128.633333333333,67.2176666666667,123.396779661017,0.1864,4.20101666666667,4.78713333333333,59.8793333333333
2016-09-26,11,1693134.66,155323.56,1002990,59.9999999976717,90.0000000001455,0,-50.6041966002345,96.3333333334807,59.9999999976717,62.36,125.528666666667,120.848666666667,128.635333333333,128.354333333333,70.8645,121.867333333333,0.0376166666666667,4.20056666666667,0.348333333333333,53.5161666666667
2016-09-26,12,1693155.26,155330.9,1002990,1060.00000000131,190.000000000055,0,3005.73177133646,188.666666666541,1080.00000000102,,123.392333333333,123.616666666667,126.172,124.933833333333,69.3846666666667,121.548333333333,0.0494666666666667,4.19898333333333,4.70346666666667,56.2195
2016-09-26,13,1693255.48,155345.62,1002990,1840.00000000015,259.999999999764,0,6425.98698798359,256.666666666691,1826.0000000002,64.3983333333333,122.973620689655,128.617333333333,126.2225,126.739833333333,69.5355,123.298,0.175233333333333,4.21625,8.24146666666667,56.0525
2016-09-26,14,1693322.12,155357.21,1002990,220.000000001164,120.000000000346,0,630.709224618992,116.666666666712,222.000000001572,65.23,124.5615,122.6825,127.557166666667,127.560833333333,72.7553333333333,121.766166666667,0.0623666666666667,4.20058333333333,1.14506666666667,51.7263333333333
2016-09-26,15,1693326.38,155363.11,1002990,79.9999999981083,89.9999999996908,0,-56.5282120164127,107.666666666561,81.9999999981519,,124.316333333333,120.1805,127.066333333333,125.720666666667,73.6565,121.224,0.0500833333333333,4.19996666666667,0.349166666666667,50.415
2016-09-26,16,1693386.06,155373.83,1002990,1900.00000000146,260.000000000218,0,6622.31779871043,250.666666666681,1900,62.618,121.419830508475,126.788,124.144666666667,124.401,72.7413333333333,121.318,0.112016666666667,4.21691666666667,8.13111666666667,51.759
2016-09-26,17,1693484.58,155388.28,1002990,959.999999999127,179.999999999836,0,3512.02408399766,179.666666666723,950.000000000364,72.092,123.4355,125.335,126.6265,127.101166666667,74.4198333333333,122.065833333333,0.137183333333333,4.20091666666667,4.42376666666667,49.3831666666667
2016-09-26,18,1693501.64,155395.39,1002990,60.0000000013097,99.9999999999091,0,-49.1996203399766,97.3333333332296,60.0000000013097,62.91,124.415166666667,120.069666666667,127.306833333333,127.021,75.499,121.038333333333,0.0748,4.19988333333333,0.34815,47.8143333333333
2016-09-26,19,1693528.9,155403.14,1002990,1340.00000000015,200.000000000273,0,4425.52053868699,199.000000000069,1349.99999999854,62.59,122.073833333333,123.909,124.480833333333,123.357333333333,73.6523333333333,120.439833333333,0.137366666666667,4.20068333333333,5.2244,50.6373333333333
2016-09-26,20,1693642.98,155418.03,1002990,2399.99999999782,259.999999999764,0,9086.60374185229,260.999999999982,2420.00000000044,60.6588888888889,122.29186440678,127.01,125.471333333333,126.118833333333,70.8881666666667,119.507166666667,0.5361,4.19941666666667,8.25161666666667,55.1026666666667
2016-09-26,21,1693858.8,155433.78,1002990,4299.99999999927,260.000000000218,0,16841.2477113279,262.66666666667,4315.99999999962,59.6545,123.507666666667,124.555423728814,126.421166666667,125.894166666667,69.3276666666667,110.676166666667,1.67146666666667,4.11743333333333,8.26818333333333,57.5673333333333
2016-09-26,22,1694118.2,155449.56,1002990,4280.00000000247,269.999999999982,0,16280.5824652403,263.333333333352,4274.00000000016,59.8506666666667,121.987118644068,125.668833333333,124.9575,124.685833333333,68.992,112.2395,1.43453333333333,4.1343,8.266,59.6091666666667
2016-09-26,23,1694371.64,155465.31,1002990,4219.99999999753,259.999999999764,0,15931.7286981243,261.666666666664,4209.99999999985,60.11,122.107333333333,125.965166666667,125.2375,125.157833333333,69.1468333333333,112.819166666667,1.4092,4.15001666666667,8.26341666666667,59.473
2016-09-27,0,1694624.2,155481.06,1002990,4220.00000000116,260.000000000218,0,15854.2770100234,264.000000000018,4216.00000000035,60.2805,122.4505,126.2115,125.5775,125.491833333333,68.261,113.1365,1.40876666666667,4.13436666666667,8.26791666666667,60.7481666666667
2016-09-27,1,1694877.32,155496.99,1002990,4220.00000000116,269.999999999982,0,15843.424768347,266.000000000031,4223.9999999998,60.3373333333333,122.688666666667,126.350166666667,125.7895,125.661333333333,67.9153333333333,113.300666666667,1.40835,4.13468333333333,8.27846666666667,61.1145
2016-09-27,2,1695130.78,155512.89,1002990,4219.99999999753,260.000000000218,0,15850.1558474209,264.333333333313,4219.99999999971,60.3323333333333,122.896666666667,126.4795,125.9575,125.821,67.7848333333333,113.4045,1.40875,4.15045,8.2658,61.2671666666667
2016-09-27,3,1695360.92,155528.77,1002990,2820.00000000335,269.999999999982,0,9993.55026559203,264.333333333373,2792.00000000019,60.3857894736842,122.949666666667,125.382666666667,126.028666666667,125.8695,68.0421666666667,117.140833333333,0.84715,4.25048333333333,8.2536,62.2701666666667
2016-09-27,4,1695476.02,155544.24,1002990,1359.99999999694,219.9999999998,0,4643.35820996483,220.333333333292,1357.99999999872,,123.278,128.123833333333,126.562666666667,126.856166666667,68.1303333333333,123.448833333333,0.0374,4.25071666666667,6.26925,64.625
2016-09-27,5,1695508.2,155552.81,1002990,60.0000000013097,90.0000000001455,0,-44.7846267291911,97.0000000000255,60.0000000013097,,124.455166666667,120.5545,127.53,127.441833333333,71.6775,121.425,0,4.24998333333333,0.349183333333333,60.5191666666667
2016-09-27,6,1695520.06,155559.37,1002990,779.999999998836,159.999999999854,0,2027.11123382181,159.999999999976,805.999999999767,67.71,123.071666666667,122.282166666667,125.7925,124.495666666667,70.7155,121.250666666667,0.06235,4.26686666666667,3.3545,58.866
2016-09-27,7,1695619.74,155573.2,1002990,2100.00000000218,269.999999999982,0,7177.23473124267,262.000000000019,2084.00000000001,61.4777777777778,122.079491525424,127.746,125.305,125.908333333333,67.8529310344828,121.819666666667,0.211766666666667,4.26771666666667,8.25366666666667,61.8653333333333
2016-09-27,8,1695749.64,155588.85,1002990,2119.99999999898,260.000000000218,0,7122.58248147714,260.333333333347,2129.99999999993,60.388,123.728166666667,127.963,126.960666666667,127.050166666667,67.9308333333333,122.070833333333,0.348283333333333,4.26811666666667,8.24133333333333,59.8793333333333
2016-09-27,9,1695839.26,155601.99,1002990,659.999999999854,159.999999999854,0,1775.02055141376,163.666666666586,692.000000000553,60.698,124.646666666667,124.520333333333,127.790333333333,127.905166666667,69.5723333333333,121.751186440678,0.149616666666667,4.2664,3.3906,55.0141666666667
2016-09-27,10,1695911.88,155614.08,1002990,2000,259.999999999764,0,6541.47677567409,254.333333333307,1952.00000000004,60.93,124.752333333333,129.155166666667,127.787833333333,127.537166666667,68.0568333333333,123.749666666667,0.149016666666667,4.26805,8.2562,53.3918333333333
2016-09-27,11,1696002,155627.35,1002990,1420.00000000189,200.000000000273,0,4786.87548182884,207.333333333387,1417.99999999967,60.6469230769231,125.1325,126.292711864407,128.2525,128.304833333333,68.9377966101695,121.007413793103,0.348883333333333,4.2488,5.54591666666667,49.1348333333333
2016-09-27,12,1696099.5,155640.98,1002990,1519.9999999968,230.000000000018,0,4768.76008276671,231.666666666691,1544.00000000023,60.7455555555556,125.009666666667,127.466166666667,127.990333333333,127.663833333333,68.1773333333333,122.078,0.211566666666667,4.2842,6.83281666666667,46.116
2016-09-27,13,1696170.28,155652.96,1002990,480.000000003201,139.999999999873,0,1441.58677016413,143.666666666741,454.000000001179,61.8166666666667,125.009166666667,124.0505,128.091166666667,128.044333333333,71.1943333333333,122.015,0.100183333333333,4.26565,2.16853333333333,40.7901666666667
2016-09-27,14,1696226.26,155663.82,1002990,1659.99999999985,250,0,5378.86571869871,232.999999999962,1663.99999999921,61.82,124.807833333333,128.424666666667,127.776166666667,127.407833333333,70.8143333333333,123.652666666667,0.0877,4.26858333333333,7.65746666666667,39.952
2016-09-27,15,1696276.52,155674,1002990,99.9999999985448,110.000000000127,0,50.3862615474791,121.666666666624,145.999999999185,61.376,124.7155,121.0835,127.718833333333,127.6555,73.0163333333333,120.667166666667,0.175,4.26786666666667,0.973516666666667,37.6318333333333
2016-09-27,16,1696342.28,155685.58,1002990,1919.99999999825,259.999999999764,0,6600.81993323564,248.666666666668,1870.00000000007,85.575,124.0675,128.7825,127.028333333333,126.594333333333,71.7236666666667,123.328166666667,0.0873,4.28328333333333,8.25115,35.6538333333333
2016-09-27,17,1696400.46,155696.51,1002990,100.000000002183,99.9999999999091,0,167.048513423212,108.666666666644,108.000000000902,64.44,124.275166666667,121.9875,127.376166666667,127.438333333333,73.4455,121.430166666667,0.06215,4.26756666666667,0.537283333333333,33.5146666666667
2016-09-27,18,1696404.56,155702.36,1002990,99.9999999985448,110.000000000127,0,-166.424260023447,114.000000000048,141.999999998734,63.72,123.908166666667,119.998833333333,126.633,125.274666666667,74.357,121.097166666667,0.0376166666666667,4.26793333333333,0.835816666666667,33.385
2016-09-27,19,1696474.26,155713.71,1002990,2120.00000000262,260.000000000218,0,7809.4765408558,253.666666666671,2088.00000000083,62.2,121.453833333333,127.391166666667,124.274,124.5935,71.9835,120.939,0.224666666666667,4.2691,8.25613333333333,37.5625
2016-09-27,20,1696584,155728.53,1002990,1179.99999999665,190.000000000055,0,4127.53373194607,206.666666666706,1167.99999999821,61.2433333333333,123.168,126.158333333333,126.439333333333,126.8605,71.6688333333333,122.060166666667,0.136766666666667,4.24961666666667,5.23616666666667,39.224
2016-09-27,21,1696645.58,155741.16,1002990,1600.00000000218,259.999999999764,0,5246.1973398007,251.666666666658,1604.00000000118,61.71,124.0635,126.195833333333,127.117833333333,126.833833333333,71.7318333333333,121.85,0.187083333333333,4.26778333333333,8.20548333333333,39.9636666666667
2016-09-27,22,1696737.64,155754.96,1002990,759.999999998399,170.000000000073,0,2620.87518728019,160.999999999861,753.99999999936,61.1625,123.952,125.249333333333,127.162833333333,127.2385,71.6513333333333,122.406833333333,0.0748,4.26646666666667,3.51355,39.2523333333333
2016-09-27,23,1696749.56,155761.59,1002990,80.0000000017462,90.0000000001455,0,-47.416542028136,98.3333333334637,76.0000000016589,,124.274833333333,120.421,127.326833333333,126.850666666667,73.7113333333333,121.363,0.0122666666666667,4.26676666666667,0.349616666666667,36.3571666666667
2016-09-28,0,1696782.92,155770.26,1002990,1360.00000000058,230.000000000018,0,4318.44955568582,222.00000000001,1379.9999999992,,121.987166666667,125.063833333333,124.749,124.074666666667,70.4258333333333,121.771,0,4.28543333333333,6.19861666666667,40.2526666666667
2016-09-28,1,1696885.42,155785.49,1002990,1379.99999999738,219.9999999998,0,4629.2877109027,222.333333333351,1359.99999999876,,122.747833333333,128.156,126.205833333333,126.852833333333,69.1173333333333,123.491333333333,0,4.26638333333333,6.2715,44.193
2016-09-28,2,1696917.76,155794.18,1002990,60.0000000013097,99.9999999999091,0,-43.0229606096132,98.6666666665769,60.0000000013097,,124.373833333333,120.541,127.508166666667,127.4335,72.2263333333333,121.408333333333,0,4.28458333333333,0.348366666666667,40.2326666666667
2016-09-28,3,1696935.24,155801.2,1002990,1060.00000000131,170.000000000073,0,3072.34026172333,176.666666666718,1075.99999999984,67.88,123.007166666667,122.623,125.765333333333,124.503166666667,70.3633333333333,120.652,0.174566666666667,4.26571666666667,4.0493,42.592
2016-09-28,4,1697041.94,155815.54,1002990,1879.99999999738,260.000000000218,0,6543.08849388996,253.666666666686,1868.00000000039,,122.081333333333,128.865333333333,125.4455,126.180666666667,67.9891666666667,123.467966101695,0.0372,4.26865,8.24378333333333,45.753
2016-09-28,5,1697103.64,155826.71,1002990,140.000000003056,109.999999999673,0,346.716116588511,111.333333333232,140.000000000873,,124.186166666667,122.216666666667,127.447,127.579833333333,70.7131666666667,121.646833333333,0.0247333333333333,4.24993333333333,0.785333333333333,41.6455
2016-09-28,6,1697109.44,155832.75,1002990,459.999999999127,130.000000000109,0,743.444563540446,132.333333333418,469.999999998981,,123.998333333333,121.150833333333,126.897166666667,125.580666666667,70.5993333333333,121.3965,0.0502833333333333,4.26563333333333,2.00565,41.6516666666667
2016-09-28,7,1697196.38,155845.35,1002990,2099.99999999854,260.000000000218,0,7368.31552713255,260.333333333331,2106.00000000013,61.849,121.807666666667,127.522833333333,124.9835,125.366,66.7183333333333,121.427457627119,0.237316666666667,4.26825,8.25585,47.3345
2016-09-28,8,1697318.2,155861.01,1002990,1959.99999999913,259.999999999764,0,6466.96705666938,261.333333333353,1949.99999999964,60.0083333333333,123.261166666667,126.168644067797,126.614666666667,126.701333333333,66.912,120.845333333333,0.3859,4.26748333333333,8.2412,47.0575
2016-09-28,9,1697436.92,155876.76,1002990,1920.00000000189,269.999999999982,0,6280.73855251243,262.999999999981,1928.00000000025,59.668,123.7375,125.909666666667,126.970333333333,126.926,66.6581666666667,120.72724137931,0.48545,4.25061666666667,8.2534,48.1406666666667
2016-09-28,10,1697549.78,155892.56,1002990,1880.00000000102,260.000000000218,0,6092.24284677608,264.333333333328,1879.99999999993,63.175,123.860833333333,129.275666666667,127.176666666667,127.251166666667,66.0206666666667,124.244333333333,0.124516666666667,4.28226666666667,8.25108333333333,52.8305
2016-09-28,11,1697652.46,155907.67,1002990,1180.00000000029,199.999999999818,0,3616.3990377531,200.00000000003,1160.00000000167,60.505,125.140166666667,127.693833333333,128.376833333333,128.594666666667,66.9406666666667,123.880338983051,0.112016666666667,4.28595,5.22638333333333,53.1058333333333
2016-09-28,12,1697676.12,155915.46,1002990,59.9999999976717,99.9999999999091,0,-50.6222099092985,105.333333333238,61.9999999977153,61.89,125.619166666667,120.732666666667,128.7675,128.585333333333,70.1936666666667,121.681052631579,0.0627833333333333,4.26711666666667,0.349416666666667,46.7613333333333
2016-09-28,13,1697728.86,155925.91,1002990,1779.99999999884,260.000000000218,0,5618.81806529299,250.666666666696,1800.00000000073,61.2,123.979833333333,127.225762711864,126.874666666667,125.9755,67.7426666666667,122.548,0.137566666666667,4.268,7.85671666666667,49.525
2016-09-28,14,1697837.64,155941.44,1002990,1380.00000000102,219.9999999998,0,4598.01735509965,222.333333333336,1365.99999999926,61.295,123.979166666667,128.4055,127.202,127.563666666667,69.015,123.745833333333,0.09935,4.28353333333333,6.22058333333333,45.2903333333333
2016-09-28,15,1697909.34,155953.64,1002990,1600.00000000218,230.000000000018,0,4974.14832415006,229.000000000027,1586.00000000006,64.424,124.964333333333,126.941666666667,127.963833333333,127.792833333333,69.877,122.3055,0.224416666666667,4.28283333333333,7.0196,43.1396666666667
2016-09-28,16,1697969.54,155964.65,1002990,119.999999998981,110.000000000127,0,248.232644841735,110.999999999922,128.000000000975,,125.122833333333,122.645833333333,128.194,128.132333333333,71.9236666666667,122.14,0.0249333333333333,4.26978333333333,0.6501,40.5176666666667
2016-09-28,17,1697987.8,155971.82,1002990,1040.00000000087,179.999999999836,0,3145.32440345838,181.666666666691,1049.99999999964,62.1725,124.572,123.380166666667,127.307166666667,126.150333333333,71.9998333333333,121.091833333333,0.224683333333333,4.26721666666667,4.40188333333333,39.0793333333333
2016-09-28,18,1698093.68,155986.31,1002990,1840.00000000015,250,0,6634.10022415006,245.333333333338,1826.0000000013,60.83,122.666,128.174,125.938166666667,126.334166666667,70.4716666666667,122.384666666667,0.225516666666667,4.25,7.84248333333333,41.334
2016-09-28,19,1698154.54,155998.97,1002990,799.999999999272,210.000000000036,0,2200.77330369285,218.000000000044,817.999999998938,61.0225,124.118333333333,123.649,127.232333333333,127.238,72.137,121.149666666667,0.174766666666667,4.26671666666667,5.93676666666667,40.2628333333333
2016-09-28,20,1698246.48,156013.86,1002990,1479.99999999956,230.000000000018,0,5185.12025908558,224.333333333349,1465.99999999999,60.4633333333333,123.6515,128.114166666667,126.800833333333,126.568333333333,69.6876666666667,122.978333333333,0.112233333333333,4.2675,6.59555,42.9846666666667
2016-09-28,21,1698305.52,156024.93,1002990,1220.00000000116,210.000000000036,0,3861.62451866791,207.000000000001,1239.99999999978,61.446,124.105833333333,125.210833333333,127.221666666667,127.058833333333,70.9543333333333,121.600169491525,0.136333333333333,4.26708333333333,5.61055,40.0366666666667
2016-09-28,22,1698374.12,156037.4,1002990,439.99999999869,179.999999999836,0,1106.5820961313,187.333333333284,415.999999999985,,124.057,124.088333333333,127.235666666667,127.217333333333,71.7321666666667,122.3395,0.0378333333333333,4.26633333333333,4.5989,39.1291666666667
2016-09-28,23,1698387.28,156051.19,1002990,220.000000001164,260.000000000218,0,116.671393610788,259.666666666665,234.00000000147,,123.870666666667,123.221666666667,126.869833333333,125.498166666667,72.6596666666667,123.125333333333,0.0376166666666667,4.26753333333333,8.24133333333333,37.3203333333333
2016-09-29,0,1698444.72,156066.86,1002990,1739.99999999796,259.999999999764,0,3266.88924073857,262.333333333345,1753.99999999827,,121.154666666667,126.869333333333,123.9155,124.2225,68.6963333333333,122.113166666667,0,4.28473333333333,4.95008333333333,42.4325
2016-09-29,1,1698546.8,156082,1002990,1200.00000000073,210.000000000036,0,47.4478781359906,204.333333333246,1184.00000000038,,122.942,127.4825,126.44,127.046166666667,68.6266666666667,123.321166666667,0.0124666666666667,4.26263333333333,0.121866666666667,42.6401666666667
2016-09-29,2,1698572.34,156089.98,1002990,80.0000000017462,100.000000000364,0,-46.3826460140682,98.6666666668498,66.0000000014406,,124.404,120.443666666667,127.5465,127.422333333333,71.8671666666667,121.359166666667,0.02495,4.28493333333333,0.35,37.9646666666667
2016-09-29,3,1698596.74,156097.45,1002990,1259.9999999984,189.9999999996,0,3450.167707034,191.333333333235,1279.99999999811,63.3825,122.663833333333,122.897,125.416666666667,124.126333333333,69.387,120.445166666667,0.149616666666667,4.2663,4.77313333333333,41.4381666666667
2016-09-29,4,1698710.7,156112.26,1002990,1919.99999999825,260.000000000218,0,6625.542753517,260.666666666672,1926.0000000002,61.19,121.825833333333,128.285833333333,125.1785,125.824166666667,66.8075,122.804166666667,0.0621333333333333,4.26608333333333,8.24063333333333,45.2495
2016-09-29,5,1698789.04,156124.82,1002990,460.000000002765,130.000000000109,0,1347.20128892145,132.000000000001,440.000000001237,,123.929666666667,123.7685,127.320833333333,127.559,69.063,122.225,0,4.26808333333333,2.12008333333333,41.4618333333333
2016-09-29,6,1698818.4,156133.05,1002990,1239.99999999796,210.000000000036,0,3498.32331189918,205.333333333374,1249.99999999891,65.85,124.162,125.0335,127.230333333333,126.5725,67.8005,122.282,0.0619166666666667,4.26861666666667,5.57456666666667,42.5645
2016-09-29,7,1698924.44,156147.98,1002990,1880.00000000102,250,0,5971.85484900352,255.999999999979,1884.00000000001,60.8533333333333,123.335833333333,128.7515,126.767,127.025833333333,64.8125,123.801,0.112433333333333,4.26711666666667,8.2288,46.8491666666667
2016-09-29,8,1699022.76,156161.86,1002990,1680.00000000029,219.9999999998,0,1028.81039841735,223.000000000032,1684.00000000001,60,124.762666666667,125.973833333333,128.0405,128.127,64.4438333333333,120.074,0.3992,4.26745,1.48313333333333,49.3418333333333
2016-09-29,9,1699139.76,156176.89,1002990,1919.99999999825,269.999999999982,0,0,256.33333333332,1918.00000000003,59.9614285714286,124.693,129.198666666667,127.8285,127.651666666667,64.5866666666667,124.243,0.162316666666667,4.26668333333333,0,51.4596666666667
2016-09-29,10,1699241.54,156190.89,1002990,1780.00000000247,230.000000000018,0,4191.28542764321,234.333333333325,1774.00000000016,59.9286666666667,125.287333333333,126.215166666667,128.478833333333,128.4745,65.8031666666667,119.97186440678,0.436166666666667,4.26691666666667,4.66141666666667,49.9405
2016-09-29,11,1699355.74,156205.95,1002990,1360.00000000058,220.000000000255,0,197.879943728018,228.666666666716,1386.00000000079,60.3242857142857,125.080333333333,128.507333333333,128.298666666667,128.199,66.0993333333333,123.414166666667,0.187016666666667,4.2824,0.474183333333333,50.6648333333333
2016-09-29,12,1699436.38,156218.78,1002990,1199.99999999709,189.9999999996,0,1500.94392317032,185.66666666649,1163.99999999776,,125.487,126.597666666667,128.646833333333,128.404833333333,66.8616666666667,123.071785714286,0.0494666666666667,4.26745,1.993,49.3213333333333
2016-09-29,13,1699471.9,156227.96,1002990,1000,190.000000000055,0,-78.8481003516998,194.333333333392,1014.0000000014,61.475,125.1015,123.845166666667,128.180666666667,127.5785,68.2818333333333,121.900833333333,0.124683333333333,4.26828333333333,0.895233333333333,46.4196666666667
2016-09-29,14,1699575.26,156242.83,1002990,1920.00000000189,269.999999999982,0,0,261.333333333338,1917.99999999967,60.775,123.820833333333,128.874666666667,127.008,126.982333333333,66.8145,123.906166666667,0.1116,4.28406666666667,0,45.646
2016-09-29,15,1699652.74,156255.26,1002990,399.999999997817,130.000000000109,0,19.2342349941384,129.000000000087,387.999999998647,,124.867,123.5905,128.034,128.093166666667,69.0645,122.224,0.0750333333333333,4.2834,0.28705,40.0991666666667
2016-09-29,16,1699665.02,156262.05,1002990,720.000000001164,150.000000000091,0,717.851836283705,159.333333333249,730.000000001382,,124.844166666667,122.497,127.763333333333,126.644166666667,69.6573333333333,121.7095,0.0750166666666667,4.26666666666667,1.95711666666667,37.025
2016-09-29,17,1699756.1,156275.8,1002990,1860.00000000058,259.999999999764,0,0,251.333333333287,1830.00000000065,62.34,122.676,128.5515,125.883833333333,126.200666666667,68.9118333333333,123.202666666667,0.100183333333333,4.28173333333333,0,37.8878333333333
2016-09-29,18,1699815.76,156288.26,1002990,180.000000000291,200.000000000273,0,42.7722087746149,202.000000000044,201.99999999968,,124.164833333333,122.973728813559,127.316666666667,127.3755,72.2486666666667,121.946,0.0875,4.26748333333333,4.92763333333333,35.2395
2016-09-29,19,1699878.16,156302.92,1002990,1860.00000000058,259.999999999764,0,6001.25122245018,259.999999999976,1879.99999999956,61.3625,123.586333333333,126.9275,126.532,125.878166666667,69.0045,121.808333333333,0.224433333333333,4.26638333333333,7.96713333333333,38.3883333333333
2016-09-29,20,1699977.78,156317.57,1002990,1020.00000000044,180.000000000291,0,42.6928070926143,186.000000000058,1000.00000000146,64.93,123.413,126.521,126.769833333333,127.125,69.0472881355932,122.99,0.0501,4.26736666666667,0.161716666666667,38.638
2016-09-29,21,1700012.24,156326.36,1002990,1059.99999999767,190.000000000055,0,3104.11857045721,188.333333333367,1067.99999999857,64.64,124.350333333333,123.742166666667,127.417,126.983,70.2873333333333,121.131,0.187233333333333,4.28438333333333,4.62328333333333,37.15
2016-09-29,22,1700111.38,156340.91,1002990,1540.00000000087,239.999999999782,0,5345.75401213364,233.333333333379,1536.00000000042,61.974,123.540666666667,128.4355,126.777833333333,126.840166666667,68.2691525423729,123.291833333333,0.174566666666667,4.26745,7.05636666666667,38.8043333333333
2016-09-29,23,1700152.62,156350.24,1002990,60.0000000013097,99.9999999999091,0,-35.124648182884,99.6666666665684,63.999999999578,,124.151833333333,120.557,127.344166666667,127.243333333333,71.6926666666667,121.2265,0.0126833333333333,4.28341666666667,0.349766666666667,34.8691666666667
2016-09-30,0,1700165.14,156357,1002990,819.999999999709,160.000000000309,0,2217.92495855803,166.333333333387,834.000000000015,,123.110666666667,122.520833333333,125.975333333333,124.7295,70.5181666666667,121.373166666667,0.02495,4.28381666666667,3.51396666666667,35.6396666666667
2016-09-30,1,1700261.4,156371.08,1002990,1860.00000000058,259.999999999764,0,6459.5392577374,252.666666666695,1821.99999999975,,122.037666666667,128.890333333333,125.433833333333,126.182,67.65,123.538833333333,0,4.28421666666667,8.229,39.2641666666667
2016-09-30,2,1700317.22,156381.9,1002990,59.9999999976717,99.9999999999091,0,14.7838721570926,108.666666666568,84.0000000000146,,124.036666666667,121.6395,127.342,127.417833333333,70.8008333333333,121.401833333333,0,4.26675,0.3488,36.6996666666667
2016-09-30,3,1700328.38,156388.46,1002990,799.999999999272,160.000000000309,0,2052.14812403283,158.333333333424,808.000000000175,64.244,123.585166666667,121.716333333333,126.507833333333,125.305833333333,70.1425,120.658166666667,0.111816666666667,4.26608333333333,3.16588333333333,38.5875
2016-09-30,4,1700426.4,156402.21,1002990,1920.00000000189,259.999999999764,0,6671.21703728019,260.999999999982,1922.00000000012,,121.859666666667,128.474833333333,125.206,125.808333333333,66.9098333333333,122.955833333333,0.0376166666666667,4.28441666666667,8.2414,43.522
2016-09-30,5,1700502.9,156414.64,1002990,419.999999998254,130.000000000109,0,1214.32313898007,127.666666666573,397.999999998865,,123.892666666667,123.515166666667,127.304,127.528,69.196,122.112333333333,0.0124666666666667,4.26773333333333,1.88251666666667,40.9461666666667
2016-09-30,6,1700537.86,156423.33,1002990,1380.00000000102,219.9999999998,0,3312.08023470106,217.999999999999,1390.0000000016,67.01,124.0175,125.904,127.155166666667,126.575833333333,66.88,122.701,0.0498666666666667,4.26805,5.19926666666667,44.3278333333333
2016-09-30,7,1700646.74,156438.52,1002990,1920.00000000189,260.000000000218,0,0,257.333333333357,1934.00000000001,60.045,123.673666666667,128.446,127.072166666667,127.293333333333,64.6251666666667,123.290166666667,0.211583333333333,4.26508333333333,0,47.7203333333333
2016-09-30,8,1700742.1,156452.24,1002990,1479.99999999956,210.000000000036,0,3827.82092162954,220.000000000012,1475.99999999984,59.82375,124.654,126.172,127.829833333333,127.754166666667,65.5988333333333,120.362833333333,0.323583333333333,4.26595,4.99921666666667,46.7281666666667
2016-09-30,9,1700858.28,156467.29,1002990,2079.99999999811,269.999999999982,0,6784.56123042204,262.666666666655,2085.99999999969,59.52,124.193166666667,126.632333333333,127.325,126.941333333333,65.2528333333333,121.021333333333,0.436466666666667,4.28528333333333,8.24378333333333,50.5715
2016-09-30,10,1700983.18,156483.06,1002990,2020.00000000044,259.999999999764,0,6493.99641260258,259.66666666665,2015.99999999999,59.6958333333333,123.753666666667,128.054333333333,127.061,127.036,65.268,122.691,0.29965,4.26795,8.25353333333333,51.4525
2016-09-30,11,1701052.74,156494.86,1002990,259.999999998399,120.000000000346,0,624.073033821805,124.00000000013,239.999999998327,62.34,124.544833333333,122.664666666667,127.825,127.874833333333,67.891,121.843333333333,0.0742,4.2839,1.19741666666667,46.9716666666667
2016-09-30,12,1701089.18,156505.07,1002990,1540.00000000087,250,0,4580.72600767878,246.666666666624,1548.00000000178,60.212,124.263166666667,125.304166666667,127.229666666667,126.383666666667,67.0986666666667,121.546,0.262733333333333,4.28095,7.56583333333333,48.2463333333333
2016-09-30,13,1701204.18,156520.88,1002990,1840.00000000015,259.999999999764,0,5164.78068077374,259.00000000003,1852.00000000004,60.47,123.049666666667,129.1475,126.446166666667,126.819166666667,66.5178333333333,124.130333333333,0.0621333333333333,4.28351666666667,6.95911666666667,49.889
2016-09-30,14,1701269.18,156532.49,1002990,220.000000001164,110.000000000127,0,9.45771154747953,116.33333333322,200.000000000364,60.96,124.780166666667,122.1655,128.017666666667,128.149666666667,69.3155,121.473333333333,0.06275,4.2828,0.312183333333333,45.1308333333333
2016-09-30,15,1701274.18,156538.62,1002990,340.000000000146,130.000000000109,0,338.357002051582,127.000000000104,353.999999999724,,124.570833333333,120.8225,127.391166666667,125.896,70.2451666666667,121.441333333333,0.0741833333333333,4.26563333333333,1.62075,42.7428333333333
2016-09-30,16,1701357.04,156550.97,1002990,2040.00000000087,259.999999999764,0,7519.27179495897,262.33333333333,2055.99999999977,60.895,121.7435,127.468833333333,124.859,125.229333333333,68.6975,121.275166666667,0.287183333333333,4.28335,8.2662,43.8433333333333
2016-09-30,17,1701466.92,156566.03,1002990,1259.9999999984,200.000000000273,0,4173.12124255569,201.333333333332,1229.99999999993,60.48,123.398166666667,126.753666666667,126.669666666667,126.940666666667,69.6913333333333,122.439166666667,0.0748166666666667,4.28351666666667,5.31315,42.3488333333333
2016-09-30,18,1701529.12,156577.22,1002990,1560.00000000131,239.999999999782,0,5031.65409073857,229.999999999942,1579.99999999993,61.28125,124.257333333333,126.235833333333,127.3105,127.128,69.3966666666667,121.5165,0.212183333333333,4.2678,6.93161666666667,41.666
2016-09-30,19,1701599.78,156588.98,1002990,319.999999999709,119.999999999891,0,883.512223681126,121.000000000004,300.000000001091,,124.229,123.053833333333,127.3565,127.304666666667,71.0436666666667,121.834166666667,0.0249333333333333,4.26865,1.45693333333333,40.4623333333333
2016-09-30,20,1701624.92,156597.87,1002990,1159.99999999985,220.000000000255,0,3391.04421998828,223.000000000032,1175.99999999911,62.13,123.926333333333,124.508166666667,126.863,125.989333333333,70.3745,121.8955,0.09935,4.28286666666667,6.43368333333333,41.0653333333333
2016-09-30,21,1701728.8,156613.18,1002990,1880.00000000102,259.999999999764,0,6504.80169900352,260.333333333316,1876.0000000002,60.84,122.6725,128.052833333333,126.023833333333,126.364,68.0178333333333,122.669666666667,0.186033333333333,4.26868333333333,8.2414,43.0773333333333
2016-09-30,22,1701809.3,156627.02,1002990,539.999999997235,210.000000000036,0,1438.52084243845,213.666666666707,527.999999998792,60.61,124.072333333333,124.4265,127.277166666667,127.314666666667,70.0155,122.280666666667,0.125516666666667,4.28415,5.8831,39.4158333333333
2016-09-30,23,1701824.3,156641.75,1002990,240.000000001601,269.999999999982,0,112.705224970693,263.666666666647,234.00000000147,,124.065833333333,123.165333333333,127.073333333333,125.678833333333,71.2043333333333,123.072166666667,0.0124666666666667,4.28355,8.24133333333333,37.2971666666667
2016-10-01,0,1701877.9,156657.57,1002990,1680.00000000029,260.000000000218,0,5531.33108911717,264.666666666669,1695.99999999919,,121.118833333333,126.497966101695,123.7875,123.9675,67.868,121.926833333333,0,4.28255,8.25128333333333,42.3231666666667
2016-10-01,1,1701985.38,156673.29,1002990,1500,239.999999999782,0,2497.3831549238,233.999999999999,1490.00000000124,,122.667333333333,128.682166666667,126.183,126.830833333333,67.1976666666667,123.747833333333,0,4.28556666666667,3.39381666666667,46.5995
2016-10-01,2,1702023.92,156682.57,1002990,59.9999999976717,90.0000000001455,0,-40.6702104337631,98.9999999999175,55.999999998312,,124.388666666667,120.557166666667,127.577833333333,127.537166666667,70.4303333333333,121.345,0,4.26748333333333,0.349,44.0703333333333
2016-10-01,3,1702035.48,156689.19,1002990,760.000000002037,159.999999999854,0,1967.35312948417,161.333333333414,788.000000000829,,123.317166666667,122.3615,126.150833333333,124.852666666667,69.3375,121.436333333333,0,4.28255,3.30308333333333,46.0746666666667
2016-10-01,4,1702127.92,156703.04,1002990,1819.99999999971,269.999999999982,0,4251.26286277843,260.999999999998,1817.99999999967,,121.962,128.4785,125.361666666667,126.001166666667,66.6901666666667,123.424,0.02535,4.28578333333333,5.6356,51.4215
2016-10-01,5,1702202.78,156715.54,1002990,419.999999998254,130.000000000109,0,25.1594725674091,129.999999999882,401.999999998952,,124.0035,123.623833333333,127.380833333333,127.589,68.7013333333333,122.197,0.0126833333333333,4.26711666666667,0.274983333333333,48.9163333333333
2016-10-01,6,1702209.4,156721.67,1002990,319.999999999709,119.999999999891,0,215.113947538101,124.33333333344,332.000000001426,,124.266666666667,120.757333333333,127.3875,126.268333333333,69.7225,121.507833333333,0.0124666666666667,4.28273333333333,1.59485,47.0658333333333
2016-10-01,7,1702288.64,156733.76,1002990,2200.00000000073,260.000000000218,0,7729.27915463072,256.666666666676,2207.99999999981,61.2825,122.061355932203,127.823,125.259833333333,125.597666666667,65.1753333333333,121.429166666667,0.2631,4.24995,8.24093333333333,55.118
2016-10-01,8,1702422.16,156749.32,1002990,2680.00000000029,259.999999999764,0,9451.16941389215,260.999999999967,2671.99999999975,59.7634285714286,123.4305,123.266666666667,126.653666666667,126.326666666667,65.2096666666667,115.448666666667,0.92225,4.2285,8.23908333333333,55.9663333333333
2016-10-01,9,1702576.72,156764.99,1002990,1720.00000000116,260.000000000218,0,5378.52601412761,260.666666666672,1732.00000000033,59.6157142857143,122.293559322034,124.581166666667,125.496666666667,125.1745,64.9425,120.082033898305,0.348316666666667,4.26806666666667,8.24371666666667,55.9783333333333
2016-10-01,10,1702691.36,156780.66,1002990,2119.99999999898,259.999999999764,0,7099.07194325909,261.666666666633,2102.00000000004,60.225,122.355833333333,127.916833333333,125.7225,125.847,64.9765,122.047,0.162083333333333,4.2652,8.25128333333333,53.9468333333333
2016-10-01,11,1702806.74,156796.18,1002990,1619.99999999898,230.000000000018,0,5492.51501528007,238.333333333367,1619.99999999862,60.364,123.783,127.5135,127.118166666667,127.321833333333,65.274,122.136101694915,0.275366666666667,4.26725,6.88336666666667,54.0616666666667
2016-10-01,12,1702900.92,156809.89,1002990,1820.00000000335,250,0,5375.6261957796,235.000000000006,1796.00000000282,61.245,124.5635,127.491666666667,127.681166666667,127.597666666667,64.9533333333333,122.825166666667,0.199316666666667,4.26525,7.69076666666667,55.089
2016-10-01,13,1702956.04,156820.47,1002990,79.9999999981083,130.000000000109,0,-95.3635002344667,136.999999999974,91.9999999983702,,124.7135,121.7135,127.908833333333,127.777333333333,67.5655,121.634166666667,0.0623333333333333,4.28503333333333,1.73458333333333,51.816
2016-10-01,14,1702972.62,156832.99,1002990,840.000000000146,260.000000000218,0,1999.03508335287,263.333333333367,861.999999999898,60.8,123.912833333333,123.8405,126.738166666667,125.356833333333,67.6611666666667,122.199,0.0872833333333333,4.26716666666667,8.2538,53.0101666666667
2016-10-01,15,1703067.2,156848.86,1002990,1900.00000000146,269.999999999982,0,6277.33362538101,264.000000000002,1888.0000000001,62.015,121.632833333333,127.692833333333,124.822666666667,125.249333333333,64.7978333333333,122.498666666667,0.0496666666666667,4.28351666666667,8.24126666666667,58.637
2016-10-01,16,1703182.2,156864.64,1002990,1699.99999999709,259.999999999764,0,5626.82714243845,262.333333333345,1689.99999999978,60.54,123.642666666667,127.098166666667,127,127.367333333333,65.2793333333333,122.456333333333,0.299666666666667,4.2664,8.25373333333333,54.5655
2016-10-01,17,1703232.74,156880.32,1002990,220.000000001164,260.000000000218,0,27.7355750591137,260.333333333347,232.000000000335,61.36,124.3785,123.292166666667,127.447333333333,126.988166666667,69.2671666666667,123.281016949153,0.0999666666666667,4.26721666666667,8.22893333333333,47.7258333333333
2016-10-01,18,1703295.46,156895.84,1002990,1979.99999999956,259.999999999764,0,6410.23651178195,257.333333333342,1975.99999999984,61.0475,122.342166666667,127.122166666667,125.418166666667,124.872166666667,66.8573333333333,121.812166666667,0.1752,4.26775,8.22893333333333,55.0466666666667
