"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-10-01,19,1703414.72,156911.27,1002990,1920.00000000189,250,0,6559.1727059789,257.000000000001,1928.00000000025,60.7677777777778,123.180666666667,128.085,126.597166666667,126.994,66.3131666666667,122.654166666667,0.26145,4.2501,8.24093333333333,56.3471666666667
2016-10-01,20,1703504.06,156924.46,1002990,639.999999999418,159.999999999854,0,1833.50578452521,164.999999999918,628.000000000611,60.38,124.352,124.6015,127.566833333333,127.581166666667,67.9928813559322,122.263833333333,0.0746,4.2663,3.46255,52.7551666666667
2016-10-01,21,1703556.7,156936.43,1002990,1700.00000000073,269.999999999982,0,5383.09386893318,256.00000000001,1721.99999999939,60.583,124.397,125.232333333333,127.396833333333,126.699,67.2096666666667,120.781666666667,0.2745,4.26856666666667,8.24345,53.7198333333333
2016-10-01,22,1703667.44,156951.83,1002990,1459.99999999913,220.000000000255,0,4695.82062309496,224.333333333288,1428.00000000025,,123.424666666667,128.478666666667,126.831166666667,127.156,66.6296666666667,123.776666666667,0.037,4.267,6.49455,55.066
2016-10-01,23,1703702.4,156960.65,1002990,60.0000000013097,99.9999999999091,0,-41.7487885111372,98.3333333334334,60.0000000013097,,124.5345,120.590166666667,127.696,127.6015,70.0908333333333,121.442666666667,0,4.26588333333333,0.335283333333333,47.8608333333333
2016-10-02,0,1703716.36,156967.52,1002990,859.999999996944,170.000000000073,0,2247.79934208675,170.999999999943,873.999999998705,,123.216666666667,122.727666666667,126.059666666667,124.7565,68.7643333333333,121.544666666667,0,4.28621666666667,3.74021666666667,48.6123333333333
2016-10-02,1,1703810.72,156981.76,1002990,1800.00000000291,259.999999999764,0,5194.90636424384,263.333333333352,1803.99999999972,,121.954333333333,128.372333333333,125.380666666667,125.980333333333,66.2716666666667,123.499333333333,0,4.26881666666667,7.24203333333333,52.4435
2016-10-02,2,1703889.84,156994.79,1002990,500,140.000000000327,0,27.3033805392732,140.66666666666,498.00000000032,,123.9855,124.123333333333,127.383,127.607166666667,67.7853333333333,122.401333333333,0,4.28241666666667,0.249,49.1865
2016-10-02,3,1703897.74,157001.16,1002990,319.999999999709,130.000000000109,0,148.08845715123,125.666666666681,323.999999999432,,124.371166666667,120.693,127.517166666667,126.5465,68.8125,121.544333333333,0,4.2681,1.5602,46.9965
2016-10-02,4,1703971.22,157013.49,1002990,1859.99999999694,259.999999999764,0,4598.7813010551,262.000000000004,1856.00000000013,,122.090508474576,128.264666666667,125.3025,125.433333333333,65.8498333333333,123.219833333333,0,4.28451666666667,6.10818333333333,53.034
2016-10-02,5,1704066.42,157027.93,1002990,920.000000001892,179.999999999836,0,36.2504504103166,177.666666666573,918.000000000393,,123.639166666667,126.212166666667,127.145166666667,127.5195,66.3825,123.198,0.0124666666666667,4.26733333333333,0.175033333333333,52.3438333333333
2016-10-02,6,1704083.1,157035.26,1002990,119.999999998981,140.000000000327,0,-198.651515943729,139.000000000124,111.999999998807,,124.541333333333,120.806833333333,127.7305,127.477833333333,68.6778333333333,121.732833333333,0.0378333333333333,4.26696666666667,2.34176666666667,47.8808333333333
2016-10-02,7,1704114.74,157048.07,1002990,1459.99999999913,250,0,4400.10536641266,256.999999999986,1472.00000000084,63.288,122.237,125.0745,125.021,123.8175,66.2573333333333,121.443,0.1249,4.24976666666667,8.24358333333333,52.8156666666667
2016-10-02,8,1704235.6,157063.5,1002990,2300.00000000291,259.999999999764,0,7856.28386201641,257.666666666667,2306.00000000013,60.2090909090909,122.004833333333,126.880666666667,125.428166666667,125.898166666667,64.7768333333333,120.369666666667,0.373866666666667,4.26671666666667,8.22906666666667,55.9671666666667
2016-10-02,9,1704389.5,157079.01,1002990,2459.99999999913,260.000000000218,0,8296.06154595545,258.666666666659,2476.0000000002,60.0490909090909,123.1935,126.107,126.481833333333,126.321166666667,64.223,119.245666666667,0.56045,4.23268333333333,8.23956666666667,58.3373333333333
2016-10-02,10,1704526.16,157094.59,1002990,2079.99999999811,259.999999999764,0,6758.26691166471,261.666666666648,2057.99999999945,60.1590909090909,123.3485,127.572,126.732833333333,126.767166666667,64.4893333333333,121.993166666667,0.324833333333333,4.26783333333333,8.25591666666667,58.7528333333333
2016-10-02,11,1704637.18,157109.87,1002990,1320.00000000335,220.000000000255,0,4013.86112075029,212.000000000035,1310.00000000204,63.845,124.233166666667,127.871333333333,127.561166666667,127.766666666667,65.2665,123.7385,0.149216666666667,4.28318333333333,5.90861666666667,56.8963333333333
2016-10-02,12,1704666.56,157118.11,1002990,59.9999999976717,89.9999999996908,0,-51.1060143024619,99.6666666665684,61.9999999977153,72.68,124.853,120.292,128.1625,127.940833333333,68.443,121.317666666667,0.0498833333333333,4.2666,0.335683333333333,48.2971666666667
2016-10-02,13,1704708.24,157127.41,1002990,1560.00000000131,240.000000000236,0,4712.7265730125,232.666666666698,1568.00000000039,77.91,123.405166666667,125.927333333333,126.475666666667,125.5165,66.2228333333333,122.270847457627,0.111583333333333,4.26573333333333,6.86756666666667,52.3148333333333
2016-10-02,14,1704817.16,157142.99,1002990,1719.99999999753,250,0,5596.04362069168,247.00000000001,1709.99999999876,,123.030833333333,129.035,126.491833333333,126.963666666667,66.2083333333333,124.111,0.0621333333333333,4.26603333333333,7.80556666666667,52.4711666666667
2016-10-02,15,1704868.2,157154.25,1002990,140.000000003056,170.000000000073,0,-27.9948036928482,179.333333333382,138.000000002648,61.35,124.6485,122.195666666667,127.834833333333,127.832833333333,69.305,121.723166666667,0.11245,4.26741666666667,3.91275,46.6861666666667
2016-10-02,16,1704906.74,157168.59,1002990,1479.99999999956,259.999999999764,0,4625.39438282532,261.999999999989,1491.99999999873,62.322,123.894666666667,125.7815,126.7965,125.743,68.0835,121.9565,0.162316666666667,4.2669,8.25366666666667,46.0076666666667
2016-10-02,17,1705016.86,157184.05,1002990,1520.00000000044,230.000000000018,0,5151.31238739742,237.66666666667,1508.0000000009,61.938,122.970166666667,128.4,126.407333333333,126.9485,67.3355,122.491666666667,0.249583333333333,4.26553333333333,6.75821666666667,47.7253333333333
2016-10-02,18,1705108.78,157197.72,1002990,1559.99999999767,230.000000000018,0,5002.9162644197,217.666666666704,1561.99999999808,60.2175,124.431,127.071833333333,127.563833333333,127.489833333333,67.5493333333333,122.131166666667,0.124283333333333,4.25185,6.79706666666667,48.9841666666667
2016-10-02,19,1705152.02,157206.98,1002990,560.00000000131,139.999999999873,0,1349.3647514068,138.999999999911,574.000000000888,61.0516666666667,124.5675,121.410833333333,127.63,127.477666666667,69.85,120.469333333333,0.211783333333333,4.24925,2.33195,46.7805
2016-10-02,20,1705247.98,157219.92,1002990,2119.99999999898,260.000000000218,0,7393.21848798359,261.666666666664,2130.00000000029,60.259,123.275,127.189833333333,126.324666666667,125.759,66.9541666666667,121.082833333333,0.37445,4.26766666666667,8.25333333333333,52.0048333333333
2016-10-02,21,1705369.94,157235.66,1002990,1940.00000000233,259.999999999764,0,6487.03793898007,252.333333333293,1893.99999999914,60.055,123.3765,128.320166666667,126.701333333333,126.877666666667,67.1275,122.962833333333,0.161266666666667,4.28355,8.2534,51.4535
2016-10-02,22,1705426.7,157246.43,1002990,59.9999999976717,100.000000000364,0,31.9576969519344,113.666666666783,84.0000000000146,,124.427666666667,121.740333333333,127.611666666667,127.6215,70.24,121.4135,0.0503166666666667,4.26725,0.37455,46.2513333333333
2016-10-02,23,1705476,157256.7,1002990,1700.00000000073,250,0,5101.64546307151,247.000000000025,1708.0000000009,,123.946833333333,127.757666666667,127.069166666667,126.602166666667,67.797,123.579166666667,0.0124666666666667,4.28416666666667,7.7174,49.1113333333333
2016-10-03,0,1705550.34,157269.26,1002990,400.000000001455,139.999999999873,0,1172.43832438452,130.666666666533,390.000000001237,,124.092833333333,123.6125,127.4175,127.5595,69.097,122.254166666667,0,4.28433333333333,1.9059,46.6861666666667
2016-10-03,1,1705556.12,157275.45,1002990,159.999999999854,110.000000000127,0,-150.222367878077,121.00000000011,211.999999998443,,124.2705,120.318333333333,127.356166666667,126.212833333333,69.7855,121.455166666667,0.0124666666666667,4.26686666666667,1.19886666666667,44.7743333333333
2016-10-03,2,1705625.64,157287.44,1002990,1919.99999999825,269.999999999982,0,6345.21821141733,262.333333333345,1888.0000000001,,121.839833333333,128.124666666667,124.985166666667,125.185833333333,66.3306666666667,122.873559322034,0,4.2999,8.26418333333333,50.885
2016-10-03,3,1705727.6,157302.8,1002990,1479.99999999956,230.000000000018,0,4444.89104419695,233.666666666644,1475.99999999984,64.5933333333333,123.5355,127.821666666667,127.014333333333,127.444166666667,66.0958333333333,122.603166666667,0.125316666666667,4.28551666666667,6.74531666666667,51.887
2016-10-03,4,1705808.74,157315.75,1002990,880.000000001019,169.999999999618,0,2730.93786418523,170.999999999958,872.00000000048,61.77,124.652,125.871333333333,127.853666666667,127.738833333333,66.9893333333333,122.922166666667,0.0376166666666667,4.26585,3.90061666666667,50.8128333333333
2016-10-03,5,1705825.52,157325.16,1002990,200.000000000728,220.000000000255,0,-50.2781739742087,214.666666666638,190.000000000509,,124.625333333333,122.232333333333,127.755,127.319666666667,68.8798333333333,122.348333333333,0.0621333333333333,4.26773333333333,6.04728333333333,46.9203333333333
2016-10-03,6,1705856.56,157340.4,1002990,1479.99999999956,259.999999999764,0,4362.17300785463,261.333333333338,1507.99999999908,61.065,121.979666666667,124.470166666667,124.604833333333,123.328833333333,66.1368333333333,120.864166666667,0.1993,4.28251666666667,8.23901666666667,51.5513333333333
2016-10-03,7,1705985.4,157355.99,1002990,2060.00000000131,260.000000000218,0,6599.94025066068,258.666666666674,2058.00000000054,60.0871428571429,121.4645,126.467666666667,124.651833333333,124.987166666667,63.411,120.995423728814,0.200966666666667,4.26703333333333,8.24385,57.3073333333333
2016-10-03,8,1706097.38,157371.51,1002990,1719.99999999753,259.999999999764,0,5107.03316239792,259.333333333355,1725.99999999948,59.8433333333333,122.732333333333,124.683559322034,126.086,126.181333333333,63.391,120.369666666667,0.449916666666667,4.25035,8.2414,57.2318333333333
2016-10-03,9,1706237.68,157387.17,1002990,2600.00000000218,260.000000000218,0,8854.24325117234,261.999999999989,2622.00000000048,59.6331034482759,122.798,125.431333333333,125.968666666667,125.603833333333,62.8371666666667,118.120666666667,0.723183333333333,4.24925,8.25135,58.3226666666667
2016-10-03,10,1706373.8,157402.92,1002990,2139.99999999942,260.000000000218,0,6701.28774812427,263.333333333352,2099.99999999927,59.61,122.609333333333,127.288666666667,125.945333333333,126.023833333333,63.607,121.754,0.236716666666667,4.28176666666667,8.2538,54.6868333333333
2016-10-03,11,1706491.94,157418.78,1002990,1919.99999999825,269.999999999982,0,6016.66445662368,264.000000000002,1928.00000000061,59.71625,123.622333333333,128.736,127.040166666667,127.267666666667,64.2825,123.768666666667,0.2363,4.26811666666667,8.26566666666667,51.2131666666667
2016-10-03,12,1706568.62,157431.35,1002990,400.000000001455,129.999999999654,0,1033.0995098476,129.666666666617,386.000000000422,89.37,125.002333333333,123.9215,128.316333333333,128.475,66.4093333333333,122.746166666667,0.06275,4.28465,1.8354,45.3016666666667
2016-10-03,13,1706582.58,157438.2,1002990,799.999999999272,160.000000000309,0,1852.17122760844,165.0000000001,819.999999999345,64.16,125.168833333333,122.7745,128.199166666667,127.140166666667,66.7861666666667,121.700666666667,0.1251,4.26805,3.49383333333333,43.6646666666667
2016-10-03,14,1706680.78,157452.27,1002990,2000,259.999999999764,0,6555.45737286049,263.999999999972,1987.99999999974,60.308,122.986666666667,127.726666666667,126.183666666667,126.329,64.8028333333333,122.311666666667,0.2369,4.26796666666667,8.2534,48.1796666666667
2016-10-03,15,1706790.2,157467.56,1002990,1259.9999999984,210.000000000036,0,3954.08302192263,207.333333333372,1255.99999999868,60.235,124.011666666667,127.621833333333,127.312166666667,127.502166666667,65.1233333333333,123.4865,0.0746,4.26641666666667,5.60848333333333,47.8891666666667
2016-10-03,16,1706820.4,157478.42,1002990,200.000000000728,220.000000000255,0,-61.4229511723349,222.999999999956,192.000000000553,60.9,124.764333333333,121.871666666667,127.843333333333,127.658666666667,68.8263333333333,121.978,0.174983333333333,4.2661,6.26945,40.6655
2016-10-03,17,1706888.8,157493.81,1002990,1960.00000000276,259.999999999764,0,6283.70719906214,259.333333333325,1966.00000000108,60.3575,122.971666666667,126.368333333333,125.8515,124.838166666667,66.0233333333333,121.180666666667,0.248733333333333,4.25101666666667,8.24318333333333,45.677
2016-10-03,18,1707003.86,157509.3,1002990,1919.99999999825,260.000000000218,0,6358.37261342321,256.666666666691,1927.99999999988,60.3516666666667,122.701694915254,127.945333333333,126.056,126.403666666667,65.8101666666667,122.673166666667,0.186616666666667,4.25176666666667,8.23045,47.0708333333333
2016-10-03,19,1707088.04,157523.31,1002990,619.999999998981,219.9999999998,0,1633.25316946073,220.666666666633,611.999999999171,65.92,124.228833333333,124.232166666667,127.4955,127.671166666667,67.902,122.305333333333,0.13715,4.2501,6.49808333333333,44.5526666666667
2016-10-03,20,1707153.94,157538,1002990,2000,260.000000000218,0,6255.38629941383,260.000000000006,2008.00000000054,60.1207142857143,124.160333333333,125.456333333333,127.091833333333,126.223333333333,66.3635,120.291333333333,0.386966666666667,4.25,8.24106666666667,48.4178333333333
2016-10-03,21,1707280.84,157553.59,1002990,2040.00000000087,259.999999999764,0,6810.11492198124,260.000000000021,2026.00000000057,59.7875,122.696,127.574166666667,125.997,126.142166666667,65.6281666666667,121.937166666667,0.261016666666667,4.25,8.24086666666667,50.2293333333333
2016-10-03,22,1707391.62,157569.01,1002990,1400.00000000146,230.000000000018,0,4446.2163024619,222.999999999956,1398.00000000105,60.47,123.9595,128.168833333333,127.305333333333,127.546166666667,65.4266666666667,123.724666666667,0.0871,4.26475,6.394,50.713
2016-10-03,23,1707426.66,157578.83,1002990,139.999999999418,170.000000000073,0,-113.68568827667,174.666666666644,143.999999999505,,124.694166666667,121.687666666667,127.839,127.681666666667,68.4533333333333,122.047333333333,0.0374166666666667,4.24901666666667,3.96358333333333,45.643
2016-10-04,0,1707441,157593.17,1002990,599.999999998545,259.999999999764,0,968.800853279551,263.333333333306,601.999999998952,,123.247,123.647333333333,126.001166666667,124.408333333333,68.0581666666667,122.867627118644,0,4.26775,8.2412,47.4763333333333
2016-10-04,1,1707524.36,157609.02,1002990,1819.99999999971,269.999999999982,0,6120.38039883164,264.666666666684,1838.0000000001,,121.307833333333,127.658666666667,124.4625,125.032833333333,65.2976666666667,122.615084745763,0,4.28446666666667,8.25353333333333,54.275
2016-10-04,2,1707627.3,157624.34,1002990,1260.00000000204,210.000000000036,0,3844.24157989449,208.999999999999,1230.00000000102,,123.267,127.652833333333,126.808833333333,127.3175,65.7068333333333,123.702333333333,0,4.2671,5.62453333333333,54.4103333333333
2016-10-04,3,1707659.52,157632.95,1002990,680.000000000291,150.000000000091,0,1620.38153317702,152.000000000089,693.999999999141,62.88,124.571833333333,121.789833333333,127.741166666667,127.580166666667,67.5021666666667,121.0635,0.112616666666667,4.26595,2.8657,50.851
2016-10-04,4,1707748.84,157646.51,1002990,1819.99999999971,260.000000000218,0,5726.39134325909,261.666666666679,1825.99999999948,,123.507,128.911833333333,126.780666666667,126.440166666667,64.547,124.175666666667,0.0247333333333333,4.26863333333333,8.24358333333333,57.3428333333333
2016-10-04,5,1707828.28,157659.37,1002990,939.99999999869,169.999999999618,0,2620.93128429074,174.333333333273,942.000000000189,62.3,124.406166666667,124.951,127.7665,127.922,66.0211666666667,121.763666666667,0.112016666666667,4.23418333333333,4.11581666666667,54.8463333333333
2016-10-04,6,1707918.42,157672.6,1002990,1900.00000000146,260.000000000218,0,5791.29472895662,255.333333333344,1908.00000000017,63.424,124.468333333333,129.1165,127.688,127.482,63.6028333333333,124.327166666667,0.150266666666667,4.28326666666667,8.24133333333333,59.8775
2016-10-04,7,1707985.68,157684.2,1002990,639.999999999418,150.000000000091,0,1600.67967643611,148.333333333312,639.999999999782,59.8818181818182,124.946333333333,122.877833333333,128.269166666667,128.301,65.8146666666667,120.592,0.249416666666667,4.24893333333333,2.59305,55.6425
2016-10-04,8,1708079.62,157696.8,1002990,2139.99999999942,259.999999999764,0,6629.17691096132,260.666666666642,2136.00000000006,59.3169565217391,124.335,125.549166666667,127.419166666667,126.587,63.328,120.074333333333,0.498116666666667,4.25018333333333,8.25128333333333,60.9461666666667
2016-10-04,9,1708214.28,157712.47,1002990,2419.99999999825,260.000000000218,0,8014.8005444195,260.000000000006,2438.0000000001,59.2358823529412,122.720833333333,125.887,125.9485,125.635,63.0633333333333,119.307118644068,0.512233333333333,4.25181666666667,8.24351666666667,62.5125
2016-10-04,10,1708340.98,157727.99,1002990,1840.00000000015,259.999999999764,0,5468.86724069208,259.33333333331,1824.00000000016,59.2538461538462,122.617833333333,125.014666666667,125.918666666667,125.736666666667,62.6085,120.428965517241,0.349083333333333,4.25071666666667,8.24103333333333,66.43
2016-10-04,11,1708453.56,157743.6,1002990,1880.00000000102,260.000000000218,0,5846.37028505276,260.000000000006,1878.00000000025,62.5133333333333,122.821833333333,128.458333333333,126.263833333333,126.501166666667,62.8906666666667,123.630166666667,0.161916666666667,4.26778333333333,8.24146666666667,63.8091666666667
2016-10-04,12,1708554.52,157759.21,1002990,1020.00000000044,259.999999999764,0,3106.82269079719,260.333333333347,997.999999999593,60.0113333333333,124.186666666667,123.808,127.415833333333,127.392333333333,64.5375,121.252333333333,0.424966666666667,4.26636666666667,8.2414,65.677
2016-10-04,13,1708625.04,157774.84,1002990,1840.00000000015,260.000000000218,0,5514.62564173505,260.666666666672,1861.9999999999,64.198,123.5435,127.735166666667,126.727666666667,126.210833333333,64.1276666666667,123.17,0.211783333333333,4.26583333333333,8.23895,61.251
2016-10-04,14,1708730.9,157790.01,1002990,1299.99999999927,219.9999999998,0,3902.75061524033,226.333333333317,1283.99999999965,60.876,123.794833333333,127.599833333333,127.2275,127.599166666667,64.1985,123.486833333333,0.199516666666667,4.2505,6.29413333333333,61.6845
2016-10-04,15,1708781.48,157803.79,1002990,1200.00000000073,260.000000000218,0,3247.25980902696,257.666666666667,1208.0000000009,59.672,124.774833333333,125.068833333333,128.050333333333,127.591833333333,65.5875,122.382166666667,0.17455,4.26758333333333,8.25381666666667,57.9128333333333
2016-10-04,16,1708885.72,157819.51,1002990,1840.00000000015,259.999999999764,0,5567.87465961313,250.666666666666,1820.00000000044,,123.8395,129.609666666667,127.183833333333,127.259,64.123,125.0035,0.0126833333333333,4.26783333333333,8.24265,61.9948333333333
2016-10-04,17,1708948.02,157830.64,1002990,579.999999998108,140.000000000327,0,1401.72499220399,149.33333333341,607.999999999083,60.54,125.022833333333,123.320333333333,128.342166666667,128.3885,66.6225,121.369,0.2608,4.2488,2.5656,57.5408333333333
2016-10-04,18,1709036.62,157843.37,1002990,2000,259.999999999764,0,6390.61827502931,255.999999999979,1984.00000000001,59.4453846153846,124.4825,127.3605,127.602166666667,126.993666666667,64.564,122.066,0.374866666666667,4.23376666666667,8.23105,63.6896666666667
2016-10-04,19,1709150.6,157858.81,1002990,1660.00000000349,240.000000000236,0,5149.31978247362,239.000000000018,1656.00000000195,59.53,124.1035,128.963833333333,127.408666666667,127.577333333333,64.5376666666667,124.017833333333,0.112633333333333,4.26733333333333,7.2913,64.7846666666667
2016-10-04,20,1709254.44,157871.8,1002990,2219.99999999753,230.000000000018,0,7274.52393552169,235.333333333347,2241.99999999837,59.2106896551724,124.991,124.4525,128.120666666667,127.781833333333,64.5263333333333,117.562833333333,0.6978,4.23375,6.88208333333333,64.4715
2016-10-04,21,1709386.58,157887.38,1002990,2000,259.999999999764,0,6186.90377778429,260.666666666657,1989.99999999978,60.255,124.249333333333,128.85,127.441833333333,127.387166666667,64.5465,123.738166666667,0.1623,4.2489,8.25108333333333,63.0548333333333
2016-10-04,22,1709467.86,157899.73,1002990,380.000000001019,130.000000000109,0,1043.85964976553,127.333333333233,370.000000000437,,124.816666666667,123.2125,128.09,127.966333333333,66.942,122.121,0.0746166666666667,4.26426666666667,1.77196666666667,56.7186666666667
2016-10-04,23,1709473.4,157905.8,1002990,139.999999999418,110.000000000127,0,-236.494461488864,117.666666666779,181.999999999243,,124.597166666667,120.2575,127.683,126.365,68.2198333333333,121.536833333333,0.0245333333333333,4.25535,1.02471666666667,51.8228333333333
2016-10-05,0,1709541.66,157917.5,1002990,1939.99999999869,269.999999999982,0,6188.43172148151,259.33333333334,1906.00000000049,,121.764406779661,127.884666666667,124.897333333333,125.087166666667,64.8256666666667,122.779152542373,0,4.26556666666667,8.2412,59.029
2016-10-05,1,1709650.54,157933.34,1002990,1760.00000000204,259.999999999764,0,5439.11097485346,250.666666666636,1740.00000000015,,123.342833333333,129.714166666667,126.906666666667,127.507166666667,64.7848333333333,125.052166666667,0,4.2828,8.004,59.2313333333333
2016-10-05,2,1709703.18,157943.85,1002990,60.0000000013097,99.9999999999091,0,-4.50538434935522,105.666666666578,70.000000001528,,125.0895,121.940333333333,128.433666666667,128.453166666667,67.705,121.912666666667,0,4.25161666666667,0.336283333333333,53.1835
2016-10-05,3,1709711.06,157950.19,1002990,659.999999999854,140.000000000327,0,1443.15186453693,146.00000000011,677.999999998428,61.7057142857143,124.456166666667,120.995,127.4325,126.0395,67.3211666666667,120.626833333333,0.161483333333333,4.26518333333333,2.5303,53.4755
2016-10-05,4,1709806.04,157963.42,1002990,1919.99999999825,259.999999999764,0,6298.75693927315,261.999999999989,1921.99999999975,,121.86593220339,128.008666666667,125.2685,125.602,64.0226666666667,122.807166666667,0.0247333333333333,4.26641666666667,8.25333333333333,61.2843333333333
2016-10-05,5,1709914.8,157978.94,1002990,1619.99999999898,240.000000000236,0,4865.30890427902,234.000000000015,1599.99999999891,,123.578333333333,129.535666666667,127.164833333333,127.681666666667,63.9745,124.865333333333,0,4.25326666666667,7.25908333333333,61.5093333333333
2016-10-05,6,1709960.16,157989.8,1002990,139.999999999418,179.999999999836,0,-111.030270689689,188.333333333306,149.999999999636,62.245,125.116333333333,122.417833333333,128.446333333333,128.397666666667,67.2841666666667,122.332033898305,0.09955,4.26555,4.58578333333333,53.5116666666667
2016-10-05,7,1709977.18,158004.42,1002990,780.000000002474,260.000000000218,0,1598.86328212192,259.666666666681,786.000000001513,,123.9825,124.238833333333,126.839166666667,125.188166666667,66.6136666666667,122.913833333333,0.1376,4.2501,8.2414,54.0768333333333
2016-10-05,8,1710076.54,158020.01,1002990,2439.99999999869,269.999999999982,0,8239.98738974209,260.666666666687,2410.00000000022,59.3081818181818,121.678666666667,126.400833333333,124.975833333333,125.4335,63.4671666666667,119.586333333333,0.3988,4.2511,8.24371666666667,60.0251666666667
2016-10-05,9,1710227.54,158035.69,1002990,2240.0000000016,259.999999999764,0,7367.30330679953,262.000000000004,2265.99999999962,59.1914285714286,122.726166666667,126.425666666667,126.095333333333,126.023666666667,63.416,120.342833333333,0.424333333333333,4.24861666666667,8.25366666666667,61.8463333333333
2016-10-05,10,1710349.86,158051.47,1002990,1959.99999999913,260.000000000218,0,6181.74906137163,263.333333333336,1980.00000000029,59.8577777777778,123.331,128.1665,126.783,126.984166666667,63.8018333333333,123.061666666667,0.261633333333333,4.2658,8.25141666666667,62.3863333333333
2016-10-05,11,1710454.72,158067.22,1002990,1400.00000000146,259.999999999764,0,4060.85003001172,262.333333333315,1373.9999999998,59.4727272727273,124.377,125.735166666667,127.592,127.4255,64.2265,122.378333333333,0.249583333333333,4.24905,8.2433,66.4253333333333
2016-10-05,12,1710548.7,158082.84,1002990,1539.99999999724,240.000000000236,0,4802.57917385698,238.000000000011,1539.99999999905,59.9033333333333,123.939833333333,128.815833333333,127.257666666667,127.235666666667,64.2708333333333,123.574,0.1999,4.26828333333333,6.932,63.6053333333333
2016-10-05,13,1710593.18,158096.32,1002990,220.000000001164,250,0,-40.479578370457,247.333333333351,214.000000001033,,124.6975,122.769833333333,127.895,127.7635,67.7150847457627,122.934166666667,0.0376166666666667,4.26733333333333,7.59348333333333,55.7321666666667
2016-10-05,14,1710613.16,158112.13,1002990,860.000000000582,259.999999999764,0,2067.61821295428,263.999999999957,888.000000000102,63.62,123.100833333333,124.045333333333,125.732333333333,124.140833333333,67.5551666666667,122.343,0.112633333333333,4.26665,8.25366666666667,54.563
2016-10-05,15,1710712.56,158128.03,1002990,1959.99999999913,269.999999999982,0,6557.23969343494,264.666666666669,1943.99999999951,,121.590166666667,128.309333333333,124.849,125.6075,65.296,122.884833333333,0.0249333333333333,4.28416666666667,8.24146666666667,58.5985
2016-10-05,16,1710806.76,158142.19,1002990,1220.00000000116,200.000000000273,0,3565.84138048066,204.666666666678,1220.00000000007,63.215,123.8525,126.545166666667,127.211166666667,127.493333333333,66.4661666666667,122.653666666667,0.1382,4.26696666666667,5.49641666666667,55.316
2016-10-05,17,1710878.08,158154.19,1002990,759.999999998399,159.999999999854,0,2265.37100345838,164.999999999918,747.999999999593,,124.584,125.428333333333,127.735,127.675333333333,67.1186666666667,122.889333333333,0.0499,4.2506,3.44093333333333,53.2401666666667
2016-10-05,18,1710936.06,158164.87,1002990,1720.00000000116,250,0,5208.21482391559,240.666666666675,1740.00000000087,60.8566666666667,124.524833333333,127.287,127.601333333333,127.226666666667,66.4718333333333,122.8815,0.137583333333333,4.24961666666667,7.57986666666667,54.9693333333333
2016-10-05,19,1711030.14,158178.63,1002990,1060.00000000131,179.999999999836,0,2927.24271629543,187.33333333333,1045.99999999991,60.3633333333333,124.344166666667,125.487666666667,127.546833333333,127.606166666667,67.0536666666667,122.129666666667,0.173966666666667,4.25158333333333,4.75138333333333,55.0693333333333
2016-10-05,20,1711109.78,158191.31,1002990,1479.99999999956,230.000000000018,0,4905.15364536929,223.333333333373,1482.00000000143,60.64,124.5495,128.2765,127.659166666667,127.465666666667,66.1545,123.2535,0.137366666666667,4.26881666666667,6.57246666666667,56.8775
2016-10-05,21,1711160.52,158202.92,1002990,1000,220.000000000255,0,2681.36412291613,220.333333333368,1001.99999999859,60.86,124.508,124.198813559322,127.6135,127.348166666667,67.9911666666667,122.0005,0.149833333333333,4.24938333333333,6.25896666666667,51.9828333333333
2016-10-05,22,1711255.28,158217.94,1002990,1379.99999999738,219.9999999998,0,4442.26541078546,219.000000000005,1369.99999999862,61.13,123.883166666667,128.322333333333,127.1935,127.159833333333,66.549,123.852666666667,0.0873,4.26773333333333,6.2324,54.3093333333333
2016-10-05,23,1711287.72,158226.48,1002990,60.0000000013097,99.9999999999091,0,-48.164502168816,97.6666666665854,60.0000000013097,,124.579666666667,120.466666666667,127.7385,127.6165,69.3065,121.423833333333,0,4.26601666666667,0.348533333333333,48.6943333333333
2016-10-06,0,1711309.74,158234.05,1002990,1099.99999999854,190.000000000055,0,2960.25568996761,195.333333333383,1118.00000000003,,123.183666666667,123.867166666667,126.106666666667,124.943166666667,67.3805,121.829322033898,0.0122666666666667,4.25081666666667,4.8721,52.9753333333333
2016-10-06,1,1711411.36,158249.06,1002990,1819.99999999971,260.000000000218,0,5800.02102837046,261.666666666679,1811.9999999999,,122.34813559322,128.7825,125.862666666667,126.437,65.3195,123.992333333333,0,4.2858,8.25618333333333,58.328
2016-10-06,2,1711480.04,158261.13,1002990,280.000000002474,129.999999999654,0,752.330769988277,122.666666666601,276.000000000931,,124.284,123.020333333333,127.622,127.757833333333,67.449,122.0395,0,4.25003333333333,1.36848333333333,55.2601666666667
2016-10-06,3,1711489.92,158268.55,1002990,700.000000000728,180.000000000291,0,1456.81919841735,186.666666666664,703.99999999936,61.6083333333333,124.2805,121.535,127.283333333333,126.079666666667,67.6228333333333,120.836166666667,0.149616666666667,4.28656666666667,4.53873333333333,54.0856666666667
2016-10-06,4,1711583.18,158283.28,1002990,1899.99999999782,259.999999999764,0,6251.58323985932,262.33333333333,1901.99999999968,60.32,121.67,127.539,124.883166666667,125.0985,64.4915,122.3665,0.0877166666666667,4.26713333333333,8.24126666666667,59.9821666666667
2016-10-06,5,1711690.34,158298.61,1002990,1400.00000000146,220.000000000255,0,4315.17845222743,218.33333333337,1388.00000000083,,123.223333333333,128.378833333333,126.802,127.3085,64.8666666666667,124.032,0.0124666666666667,4.24851666666667,6.3198,59.7095
2016-10-06,6,1711726.54,158309.98,1002990,180.000000000291,219.9999999998,0,-44.8477389214535,221.666666666685,188.000000000466,62.65,124.642,122.242333333333,127.864333333333,127.742,67.6183333333333,122.3915,0.113283333333333,4.25106666666667,6.32386666666667,51.6313333333333
2016-10-06,7,1711746.6,158325.33,1002990,899.999999997817,260.000000000218,0,2111.53606143025,259.666666666665,911.999999998443,60.6666666666667,123.025,123.760166666667,125.722333333333,124.021166666667,66.3686666666667,122.0095,0.0746,4.24885,8.23868333333333,52.6745
2016-10-06,8,1711854.2,158340.93,1002990,2220.00000000116,259.999999999764,0,7395.82054950623,261.333333333308,2218.00000000039,60.1322222222222,121.207666666667,126.445,124.278666666667,124.709,63.4995,120.312372881356,0.32375,4.25181666666667,8.24311666666667,58.5725
2016-10-06,9,1712004.22,158356.69,1002990,2639.99999999942,269.999999999982,0,8708.3043148012,263.333333333306,2644.00000000023,59.2094117647059,122.551,125.1345,125.925833333333,125.9965,61.6516666666667,117.892542372881,0.62425,4.23196666666667,8.26375,62.6396666666667
2016-10-06,10,1712137.96,158372.51,1002990,1940.00000000233,260.000000000218,0,6211.11013892146,262.666666666685,1937.99999999974,59.5333333333333,123.186333333333,128.528,126.6455,126.830833333333,62.774,123.388333333333,0.161666666666667,4.25158333333333,8.24358333333333,61.5545
2016-10-06,11,1712251.26,158387.86,1002990,1500,219.9999999998,0,4419.64562954279,228.999999999996,1480.00000000175,59.41,124.3515,127.900333333333,127.630833333333,127.732166666667,62.3163333333333,123.0385,0.199916666666667,4.23413333333333,6.3938,61.2891666666667
2016-10-06,12,1712323.16,158401.22,1002990,1559.99999999767,260.000000000218,0,4324.12250233473,249.000000000024,1567.99999999821,59.9775,124.8575,126.654,128.119333333333,127.828833333333,64.1093333333333,123.046440677966,0.161683333333333,4.24971666666667,8.05426666666667,56.7601666666667
2016-10-06,13,1712422.2,158415.76,1002990,1060.00000000131,199.999999999818,0,3140.8294563306,200.666666666696,1102.00000000004,60.0833333333333,124.655666666667,125.919833333333,127.777,127.6895,64.6638333333333,122.208833333333,0.248966666666667,4.25045,5.163,54.4008333333333
2016-10-06,14,1712511.5,158428.64,1002990,2159.99999999985,260.000000000218,0,6869.52696031653,256.00000000001,2123.9999999998,60.01,124.633333333333,127.646,127.706666666667,127.3785,64.2791666666667,121.965833333333,0.274333333333333,4.23586666666667,8.24338333333333,55.5698333333333
2016-10-06,15,1712629.02,158444.06,1002990,1599.99999999854,219.9999999998,0,5006.06840310668,227.666666666679,1585.99999999933,60.08,124.376166666667,128.168166666667,127.606,127.618166666667,63.8796666666667,123.211333333333,0.173716666666667,4.2352,6.72023333333333,56.0086666666667
2016-10-06,16,1712694.16,158455.22,1002990,1319.99999999971,210.000000000036,0,3924.56734150059,205.999999999995,1336.00000000079,60.39,124.75,124.832,127.929333333333,127.653666666667,65.346,121.399833333333,0.224433333333333,4.2335,5.56041666666667,54.3106666666667
2016-10-06,17,1712807.6,158470.26,1002990,1940.00000000233,260.000000000218,0,6068.45192127784,257.000000000032,1939.99999999978,60.11,124.299,128.5315,127.4965,127.429,63.626,123.508,0.161066666666667,4.24941666666667,8.23895,59.1996666666667
2016-10-06,18,1712885.26,158483.75,1002990,639.999999999418,210.000000000036,0,1437.45607473623,213.999999999957,630.000000001019,60.2,124.913166666667,124.392,128.141166666667,128.064,65.0281666666667,122.267666666667,0.137583333333333,4.24998333333333,6.03356666666667,59.0578333333333
2016-10-06,19,1712951.7,158498.44,1002990,1799.99999999927,259.999999999764,0,5422.64661225088,257.333333333327,1813.99999999921,60.13125,124.318666666667,126.347,127.307666666667,126.424333333333,63.9756666666667,121.855833333333,0.237783333333333,4.25138333333333,8.23125,61.11
2016-10-06,20,1713067.32,158513.97,1002990,1860.00000000058,260.000000000218,0,5860.16499214537,261.333333333353,1862.00000000026,60.15,123.258166666667,128.647833333333,126.6835,126.966166666667,63.6663333333333,123.804666666667,0.11245,4.26605,8.25115,60.1953333333333
2016-10-06,21,1713181.78,158529.66,1002990,1840.00000000015,250,0,5755.12374320047,244.000000000036,1820.00000000044,59.8788888888889,124.564833333333,128.514166666667,127.7965,127.830833333333,63.45,123.371666666667,0.28635,4.26911666666667,7.73021666666667,62.3136666666667
2016-10-06,22,1713233.7,158539.71,1002990,59.9999999976717,99.9999999999091,0,-12.4726508792497,102.666666666619,57.999999997628,,124.814166666667,121.180166666667,128.148833333333,127.948166666667,67.0136666666667,121.418333333333,0.0247333333333333,4.2495,0.349033333333333,54.6441666666667
2016-10-06,23,1713239.04,158547.13,1002990,160.000000003492,190.000000000055,0,-185.579812543962,190.33333333338,200.000000002183,,124.014833333333,121.391,126.988333333333,125.541333333333,67.4123333333333,122.119833333333,0,4.2855,4.67698333333333,53.8723333333333
2016-10-07,0,1713311.02,158562.02,1002990,2079.99999999811,259.999999999764,0,6548.28993481829,265.666666666645,2057.99999999945,,121.374333333333,127.812166666667,124.5145,124.818166666667,63.4475,122.404833333333,0,4.26551666666667,8.25155,63.5263333333333
2016-10-07,1,1713424.42,158577.72,1002990,1520.00000000044,230.000000000018,0,4621.38556090269,231.33333333335,1502.00000000041,,123.250333333333,129.009333333333,126.846666666667,127.418166666667,63.3998333333333,124.3195,0.0374,4.28531666666667,6.77143333333333,64.9836666666667
2016-10-07,2,1713463.98,158588.3,1002990,139.999999999418,190.000000000055,0,-163.946312075029,187.999999999935,149.999999999636,,124.700166666667,122.163,128.041166666667,127.922333333333,66.7223333333333,122.632666666667,0,4.26868333333333,4.54995,57.7415
2016-10-07,3,1713484.58,158603.07,1002990,1020.00000000044,260.000000000218,0,2521.19182614303,264.000000000018,1025.99999999984,62.3642857142857,123.459166666667,124.0215,126.325166666667,124.8365,64.9693333333333,121.946166666667,0.137166666666667,4.26721666666667,8.25408333333333,61.7666666666667
2016-10-07,4,1713593.06,158618.87,1002990,2020.00000000044,269.999999999982,0,6520.54648161027,261.666666666679,2013.99999999994,,121.651666666667,128.285333333333,125.0695,125.704666666667,61.5176666666667,122.906440677966,0.0126833333333333,4.26513333333333,8.23941666666667,69.4878333333333
2016-10-07,5,1713705.32,158634.29,1002990,1520.00000000044,230.000000000018,0,4428.26833892145,227.333333333324,1510.00000000131,,123.732666666667,129.2055,127.3115,127.7485,61.7508333333333,124.677,0.0496666666666667,4.26946666666667,6.83303333333333,66.7006666666667
2016-10-07,6,1713745.94,158644.83,1002990,139.999999999418,179.999999999836,0,-116.274314771394,189.333333333267,151.99999999968,,124.957333333333,122.406666666667,128.373666666667,128.273166666667,65.798,122.798666666667,0.04925,4.26656666666667,4.75116666666667,55.9996666666667
2016-10-07,7,1713777.2,158659.42,1002990,1419.99999999825,259.999999999764,0,3838.63796518171,257.000000000016,1455.9999999994,60.1358333333333,123.723333333333,124.514666666667,126.716833333333,125.337833333333,63.5185,121.3325,0.322933333333333,4.24943333333333,8.22668333333333,60.2316666666667
2016-10-07,8,1713919.38,158674.84,1002990,2479.99999999956,260.000000000218,0,8352.22418095655,257.333333333327,2445.99999999882,59.25,121.903,126.415166666667,125.275,125.531166666667,60.855,119.462542372881,0.488166666666667,4.25083333333333,8.24126666666667,67.287
2016-10-07,9,1714032.96,158690.31,1002990,1500,259.999999999764,0,4004.40841836116,258.666666666674,1494.00000000096,59.3771428571429,122.5625,123.558644067797,125.937833333333,125.651833333333,62.0565,120.307457627119,0.336033333333333,4.25031666666667,8.24358333333333,69.3045
2016-10-07,10,1714133.54,158705.84,1002990,1900.00000000146,260.000000000218,0,6009.08603159438,259.333333333355,1915.99999999999,,122.080517241379,128.095166666667,125.554,125.622333333333,62.2413333333333,123.122,0.0124666666666667,4.26633333333333,8.23868333333333,64.95
2016-10-07,11,1714250.98,158721.49,1002990,2040.00000000087,259.999999999764,0,6246.91384202814,261.999999999989,2025.99999999984,59.5488888888889,123.613833333333,127.7395,127.074166666667,127.239333333333,62.4843333333333,122.580333333333,0.298816666666667,4.26636666666667,8.25386666666667,64.1955
2016-10-07,12,1714370.16,158737.08,1002990,1619.99999999898,230.000000000018,0,5220.01465287222,239.666666666653,1615.99999999999,60.1342857142857,124.3715,126.620166666667,127.6515,127.705,63.074,121.672666666667,0.29885,4.2656,6.84581666666667,63.1911666666667
2016-10-07,13,1714464.58,158750.96,1002990,1900.00000000146,260.000000000218,0,5314.63603487691,241.666666666636,1872.00000000084,60.4333333333333,124.774666666667,127.339666666667,128.024,127.789,63.5215,123.1545,0.1488,4.2516,7.9918,61.1618333333333
2016-10-07,14,1714534.36,158762.66,1002990,840.000000000146,170.000000000073,0,2176.2593989449,177.66666666671,869.999999999709,60.53,124.786833333333,124.206833333333,128.037166666667,127.8715,65.315,121.474333333333,0.138016666666667,4.25011666666667,3.61561666666667,56.9993333333333
2016-10-07,15,1714621.64,158776.16,1002990,1180.00000000029,199.999999999818,0,3607.00036799332,206.333333333365,1181.99999999961,,124.567166666667,127.690166666667,127.777833333333,127.680166666667,64.6415,123.986440677966,0.0494666666666667,4.24886666666667,5.33575,54.6295
2016-10-07,16,1714689.86,158787.95,1002990,1579.99999999811,230.000000000018,0,4499.21651359906,224.66666666669,1567.99999999967,62.87,124.808666666667,127.422166666667,128.031833333333,127.793666666667,64.9836666666667,123.371,0.137566666666667,4.24958333333333,6.96848333333333,52.6766666666667
2016-10-07,17,1714745.02,158798.45,1002990,619.999999998981,150.000000000091,0,1258.4948235841,151.333333333287,634.000000000378,60.994,124.764,122.692333333333,127.960333333333,127.781333333333,66.5703333333333,121.088793103448,0.149616666666667,4.23268333333333,2.67795,49.3485
2016-10-07,18,1714838.72,158811.56,1002990,2140.00000000306,259.999999999764,0,7047.15593212192,256.999999999986,2150.00000000036,59.8915384615385,124.025333333333,127.244666666667,127.2085,126.735833333333,64.6528333333333,121.412,0.400633333333333,4.21823333333333,8.23111666666667,54.2776666666667
2016-10-07,19,1714968.88,158826.93,1002990,2039.99999999724,250,0,6564.35550756155,256.666666666706,2025.99999999984,59.8811111111111,123.8605,128.473166666667,127.184,127.248833333333,64.3761666666667,123.046,0.2606,4.23328333333333,8.23888333333333,56.31
2016-10-07,20,1715055.88,158840.25,1002990,1159.99999999985,200.000000000273,0,3303.29803382181,198.999999999948,1160.00000000022,59.9133333333333,124.613666666667,124.951333333333,127.832333333333,127.767166666667,65.8363333333333,121.315833333333,0.22505,4.2355,5.3004,55.0016666666667
2016-10-07,21,1715155.04,158854.46,1002990,2000,259.999999999764,0,6532.65641905041,262.66666666667,2007.99999999945,59.9788888888889,124.418,127.831833333333,127.571333333333,127.237,64.4461666666667,122.426833333333,0.2868,4.24923333333333,8.23928333333333,58.8061666666667
2016-10-07,22,1715254.36,158868.55,1002990,819.999999999709,170.000000000073,0,2413.54581822978,165.66666666669,801.999999998952,59.91,124.2975,125.509666666667,127.598,127.643166666667,65.8451666666667,122.949666666667,0.0498833333333333,4.23458333333333,3.66478333333333,57.1148333333333
2016-10-07,23,1715267.02,158875.3,1002990,60.0000000013097,99.9999999999091,0,-60.9908208675265,104.333333333276,62.0000000009895,,124.560666666667,120.155,127.749333333333,127.334833333333,67.972,121.349666666667,0,4.2486,0.348766666666667,52.6771666666667
2016-10-08,0,1715316.76,158885.38,1002990,1700.00000000073,250,0,4988.75784337632,245.000000000058,1710.00000000022,64.61,122.34,126.4435,125.416666666667,124.697,65.3291666666667,122.432833333333,0.02515,4.23526666666667,7.59458333333333,58.6888333333333
2016-10-08,1,1715425.24,158901.06,1002990,1560.00000000131,240.000000000236,0,4861.04210943728,235.999999999937,1550.00000000182,,122.953898305085,128.975666666667,126.544666666667,127.088,64.9053333333333,124.232166666667,0,4.24918333333333,7.05646666666667,60.766
2016-10-08,2,1715466.24,158910.5,1002990,59.9999999976717,99.9999999999091,0,-42.5753089097304,101.333333333453,59.9999999976717,,124.503666666667,120.504666666667,127.776,127.716,67.8533333333333,121.339333333333,0.0124666666666667,4.24973333333333,0.337533333333333,54.0871666666667
2016-10-08,3,1715473.1,158918.95,1002990,299.999999999272,210.000000000036,0,-59.7804453692838,215.666666666645,344.000000000597,,123.500166666667,121.711833333333,126.403166666667,124.8895,67.57,122.141666666667,0,4.25075,5.89961666666667,54.2956666666667
2016-10-08,4,1715552,158934.39,1002990,2020.00000000044,269.999999999982,0,6606.22885790928,264.000000000002,1986.00000000006,,121.191166666667,127.6935,124.311166666667,124.704,63.7038333333333,122.24406779661,0.0124666666666667,4.24888333333333,8.25141666666667,63.1586666666667
2016-10-08,5,1715662.72,158950.15,1002990,1819.99999999971,260.000000000218,0,5573.33046664713,255.000000000018,1820.00000000044,,122.863050847458,129.283,126.505166666667,127.035666666667,63.126,124.680333333333,0,4.25003333333333,8.25625,64.1268333333333
2016-10-08,6,1715726.26,158962.87,1002990,260.000000002037,189.9999999996,0,287.341451817116,202.333333333293,244.000000000233,73.55,124.627,123.799833333333,128.094166666667,128.174833333333,66.061,122.745,0.06255,4.23345,5.15916666666667,56.649
2016-10-08,7,1715746.12,158977.49,1002990,879.999999997381,260.000000000218,0,1909.02687995311,258.333333333333,899.999999998909,60.655,124.297166666667,124.6485,127.3575,125.958666666667,65.4643333333333,123.066833333333,0.0875166666666667,4.23476666666667,8.23131666666667,57.4558333333333
2016-10-08,8,1715862.46,158992.93,1002990,2880.00000000102,260.000000000218,0,9693.99601793669,257.000000000001,2902.00000000077,59.8834482758621,121.7005,124.2845,124.973,125.008333333333,61.5281666666667,116.274,0.885666666666667,4.20033333333333,8.241,65.8736666666667
2016-10-08,9,1716063.1,159008.38,1002990,3020.00000000044,259.999999999764,0,10593.4689043962,257.333333333342,2999.99999999927,59.4438095238095,121.8825,125.427666666667,125.163166666667,124.901666666667,61.7173333333333,116.6495,0.721483333333333,4.19946666666667,8.23861666666667,70.9688333333333
2016-10-08,10,1716207.54,159023.83,1002990,2240.0000000016,250,0,7313.72403183182,258.333333333333,2248.00000000032,59.2472727272727,122.219333333333,126.328333333333,125.697166666667,125.8165,62.6005,120.274745762712,0.38675,4.23388333333333,8.24146666666667,76.9265
2016-10-08,11,1716323.58,159039.37,1002990,1619.99999999898,260.000000000218,0,4870.91669876905,260.333333333347,1604.00000000009,59.1642857142857,122.972,124.977166666667,126.39,126.302666666667,63.619,120.958333333333,0.29985,4.23316666666667,8.24338333333333,78.3968333333333
2016-10-08,12,1716427.86,159055.02,1002990,1860.00000000058,269.999999999982,0,5806.12961395076,250.333333333371,1834.00000000038,,123.212333333333,129.220666666667,126.686166666667,126.8305,63.5523333333333,124.415833333333,0.0627666666666667,4.24966666666667,8.23888333333333,78.3851666666667
2016-10-08,13,1716494.5,159067.31,1002990,860.000000000582,179.999999999836,0,2244.39157702227,199.666666666599,897.999999999593,59.8833333333333,124.533666666667,124.083,127.7775,127.777166666667,65.0446666666667,121.488,0.18665,4.23373333333333,4.78573333333333,81.649
2016-10-08,14,1716587.52,159081.78,1002990,1439.99999999869,230.000000000018,0,4381.96417983587,223.333333333282,1420.00000000007,68.98,124.306166666667,128.7175,127.544833333333,127.400333333333,63.803,124.224,0.0623333333333333,4.25055,6.44665,82.0436666666667
2016-10-08,15,1716648.26,159093.28,1002990,919.999999998254,219.9999999998,0,2483.28549953107,220.333333333338,917.999999999665,59.855,124.7595,122.895333333333,127.965666666667,127.770833333333,64.9801666666667,120.969,0.262283333333333,4.23415,6.224,83.2771666666667
2016-10-08,16,1716758.6,159108.68,1002990,2640.00000000306,260.000000000218,0,9195.3463668816,262.333333333345,2658.00000000017,59.3944827586207,123.225423728814,125.695833333333,126.205666666667,125.310333333333,63.7678333333333,118.107333333333,0.64855,4.21725,8.2538,82.1941666666667
2016-10-08,17,1716892.78,159124.36,1002990,1899.99999999782,259.999999999764,0,6254.52421424385,260.333333333331,1902.00000000004,62.04,122.952333333333,128.804833333333,126.4285,126.899833333333,64.0091666666667,123.64,0.174166666666667,4.24981666666667,8.25181666666667,82.3616666666667
2016-10-08,18,1717005.4,159139.77,1002990,1580.00000000175,230.000000000018,0,5053.81157883939,225.666666666666,1556.00000000086,59.75125,124.499166666667,127.866166666667,127.686,127.7075,64.032,122.911833333333,0.224683333333333,4.2342,6.67198333333333,83.2933333333333
2016-10-08,19,1717076.64,159151.68,1002990,1520.00000000044,220.000000000255,0,4618.42701189918,226.333333333347,1545.99999999919,59.7672727272727,124.846,124.939,127.974833333333,127.638333333333,64.9793333333333,120.827833333333,0.310866666666667,4.23491666666667,6.52131666666667,81.8193333333333
2016-10-08,20,1717188.82,159166.92,1002990,1479.99999999956,230.000000000018,0,4661.93797983587,226.000000000022,1460.00000000095,60.01,124.23,127.857166666667,127.3985,127.3615,64.5055,123.402,0.187683333333333,4.24816666666667,6.4695,80.9718333333333
2016-10-08,21,1717261.58,159179.19,1002990,1559.99999999767,230.000000000018,0,4588.42293305979,234.333333333355,1569.99999999935,60.39,124.715833333333,126.362666666667,127.836333333333,127.6225,64.8715,122.6395,0.224233333333333,4.25118333333333,6.90428333333333,80.5625
2016-10-08,22,1717338.96,159192.88,1002990,500,219.9999999998,0,1166.96787590856,214.000000000018,489.999999998327,60.345,124.635833333333,124.610333333333,127.793166666667,127.731666666667,66.1741666666667,122.763666666667,0.06215,4.2501,5.84708333333333,80.263
2016-10-08,23,1717353.58,159207.71,1002990,240.000000001601,260.000000000218,0,8.1062257913247,265.000000000009,238.000000001557,,124.375833333333,123.412333333333,127.387166666667,125.88,66.549,123.405,0.0374,4.25198333333333,8.24338333333333,71.8818333333333
2016-10-09,0,1717411.52,159223.65,1002990,1799.99999999927,269.999999999982,0,5483.07365205158,265.66666666666,1817.99999999967,,121.110166666667,126.412,123.9095,124.102333333333,64.2241666666667,121.889833333333,0.0122666666666667,4.26753333333333,8.2538,69.4736666666667
