"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-10-09,1,1717526.34,159239.59,1002990,1860.00000000058,259.999999999764,0,5779.76785656507,265.333333333289,1867.99999999967,,122.568,129.106666666667,126.194666666667,126.817,63.7138333333333,124.3305,0,4.25031666666667,8.25148333333333,67.3628333333333
2016-10-09,2,1717601.98,159252.19,1002990,419.999999998254,130.000000000109,0,1064.46174742087,129.666666666693,395.999999998821,,124.557666666667,123.682833333333,128.015166666667,128.223166666667,65.5033333333333,122.511,0,4.24983333333333,1.87258333333333,62.3361666666667
2016-10-09,3,1717607.56,159258.29,1002990,80.0000000017462,99.9999999999091,0,-64.4768284290738,106.33333333332,74.0000000016153,,124.751,120.1705,127.966666666667,126.791166666667,66.9888333333333,121.436166666667,0,4.24996666666667,0.348966666666667,59.0771666666667
2016-10-09,4,1717662.48,159268.8,1002990,1779.99999999884,260.000000000218,0,5184.12262260814,250.000000000015,1800.00000000036,,121.804166666667,126.696,124.8915,124.749166666667,64.376,122.465254237288,0,4.2506,7.9109,66.2408333333333
2016-10-09,5,1717772.7,159284.53,1002990,1819.99999999971,259.999999999764,0,5555.79527444314,256.33333333332,1825.99999999948,,122.898,129.288666666667,126.536666666667,127.067833333333,62.968,124.6935,0,4.26816666666667,8.24391666666667,68.9493333333333
2016-10-09,6,1717838,159296.02,1002990,220.000000001164,110.000000000127,0,503.91731922626,115.666666666599,200,75.42,124.689166666667,122.755333333333,128.144666666667,128.282666666667,65.8418333333333,121.957,0.0372166666666667,4.23223333333333,1.04593333333333,61.2275
2016-10-09,7,1717874.5,159305.08,1002990,1860.00000000058,230.000000000018,0,5589.62570715123,227.666666666695,1904.00000000045,60.2688888888889,124.4165,124.4205,127.568166666667,126.642166666667,64.44,120.027166666667,0.448633333333333,4.21616666666667,6.73165,62.2893333333333
2016-10-09,8,1718038.24,159320.47,1002990,3139.99999999942,259.999999999764,0,10645.700012075,260.666666666672,3115.99999999999,59.8079411764706,122.286101694915,124.630333333333,125.606666666667,125.387666666667,62.3723333333333,115.856333333333,0.91075,4.2005,8.25346666666667,65.6895
2016-10-09,9,1718238.62,159336.09,1002990,3020.00000000044,260.000000000218,0,9920.54886699883,259.33333333334,3007.99999999981,59.2609677419355,122.152166666667,125.159666666667,125.444166666667,125.168166666667,62.1335,116.968666666667,0.748316666666667,4.21856666666667,8.25571666666667,66.3165
2016-10-09,10,1718385.28,159351.67,1002990,2099.99999999854,259.999999999764,0,6693.94394859926,260.333333333347,2111.9999999999,59.2866666666667,122.192033898305,126.926833333333,125.637,125.689666666667,62.6715,121.337586206897,0.349533333333333,4.2321,8.23855,65.0335
2016-10-09,11,1718503.22,159367.32,1002990,1860.00000000058,260.000000000218,0,5575.06878956624,261.333333333338,1852.00000000004,62.86,123.118166666667,128.587833333333,126.689333333333,126.959333333333,62.9581666666667,123.979,0.211133333333333,4.23326666666667,8.24093333333333,62.2263333333333
2016-10-09,12,1718615.12,159383,1002990,1880.00000000102,260.000000000218,0,5643.89598393904,261.666666666679,1879.99999999993,59.4366666666667,124.512,129.271,127.954333333333,128.170666666667,63.1103333333333,124.598833333333,0.198866666666667,4.25046666666667,8.24086666666667,59.581
2016-10-09,13,1718702.26,159396.94,1002990,1000,209.999999999582,0,2348.33320234467,208.333333333303,994.000000000233,59.555,125.428333333333,125.752666666667,128.704666666667,128.664,64.7353333333333,122.4525,0.1999,4.23476666666667,5.61281666666667,56.1868333333333
2016-10-09,14,1718788.76,159411.27,1002990,1880.00000000102,260.000000000218,0,5551.13753599062,257.333333333357,1883.99999999965,59.9,125.1685,129.566833333333,128.423666666667,128.088166666667,62.8606666666667,124.974333333333,0.09975,4.2505,8.2412,60.131
2016-10-09,15,1718853.94,159423.94,1002990,259.999999998399,199.999999999818,0,327.873386154548,197.333333333275,250,59.81,125.334166666667,123.9785,128.6315,128.602166666667,65.5933333333333,122.656779661017,0.13715,4.25056666666667,4.85013333333333,54.8215
2016-10-09,16,1718902,159438.44,1002990,1619.99999999898,250,0,4588.90135867526,258.999999999999,1632.00000000033,60.104,124.714666666667,126.864166666667,127.783166666667,126.8355,64.0883333333333,123.067833333333,0.124283333333333,4.23333333333333,8.24066666666667,58.4903333333333
2016-10-09,17,1719013.02,159453.94,1002990,1840.00000000015,260.000000000218,0,5661.37687301051,258.333333333333,1849.99999999964,60.12,123.500833333333,129.052166666667,126.975,127.285833333333,63.0153333333333,124.402881355932,0.0870666666666667,4.25045,8.2288,62.3888333333333
2016-10-09,18,1719109.14,159467.6,1002990,1819.99999999971,210.000000000036,0,5647.7862077374,209.00000000003,1836.00000000042,59.6220689655172,124.9495,125.11,128.226333333333,128.260666666667,63.7153333333333,118.947333333333,0.5731,4.21708333333333,5.84583333333333,61.0743333333333
2016-10-09,19,1719216.74,159481.96,1002990,1280.00000000247,259.999999999764,0,3519.42661452103,258.333333333318,1257.99999999981,59.43375,124.4065,124.811333333333,127.473666666667,126.4005,63.984,121.817796610169,0.198866666666667,4.2488,8.22655,65.826
2016-10-09,20,1719313.82,159497.49,1002990,1959.99999999913,260.000000000218,0,6269.90531190017,259.666666666681,1954.00000000009,60.21,122.384833333333,128.104333333333,125.820666666667,125.987,63.3521666666667,122.916440677966,0.09975,4.25161666666667,8.24365,63.0273333333333
2016-10-09,21,1719429.06,159513.16,1002990,1880.00000000102,259.999999999764,0,5756.88540932005,251.333333333317,1852.00000000077,60.134,123.895833333333,129.0955,127.345833333333,127.647833333333,63.6078333333333,124.327,0.1621,4.24946666666667,8.22818333333333,61.365
2016-10-09,22,1719486,159524.07,1002990,99.9999999985448,130.000000000109,0,-77.5797701641264,139.000000000109,113.99999999885,60.29,124.927333333333,121.979333333333,128.298333333333,128.238166666667,66.6008333333333,121.5155,0.0621333333333333,4.23238333333333,1.73078333333333,54.9205
2016-10-09,23,1719496.78,159536.57,1002990,240.000000001601,260.000000000218,0,39.2319026377491,262.999999999981,250.000000000364,,124.372333333333,123.403166666667,127.382,125.6845,67.3226666666667,123.370833333333,0.0122666666666667,4.2523,8.25631666666667,51.722
2016-10-10,0,1719557.18,159552.43,1002990,1840.00000000015,269.999999999982,0,5614.78955504103,263.999999999987,1856.00000000013,,121.0415,126.5555,123.931333333333,124.161666666667,63.7205,121.910666666667,0.0122666666666667,4.26503333333333,8.23901666666667,58.4566666666667
2016-10-10,1,1719672.32,159568.26,1002990,1879.99999999738,259.999999999764,0,5768.88953405627,264.333333333328,1874.00000000016,75.46,122.559322033898,128.994833333333,126.203166666667,126.787833333333,62.7248333333333,124.230166666667,0.0372,4.24996666666667,8.25346666666667,58.7271666666667
2016-10-10,2,1719761.36,159582.03,1002990,720.000000001164,160.000000000309,0,1949.12817626026,163.666666666662,697.999999999593,62.8,124.532666666667,125.371833333333,128.064833333333,128.335,64.105,123.145,0.0500833333333333,4.25068333333333,3.20636666666667,54.3045
2016-10-10,3,1719776.34,159593.02,1002990,220.000000001164,250,0,-131.094484994138,247.333333333321,222.000000001208,,125.016666666667,123.387833333333,128.358833333333,127.701,66.6911666666667,123.360166666667,0.0124666666666667,4.24931666666667,7.84016666666667,48.183
2016-10-10,4,1719810.68,159608.65,1002990,1319.99999999971,259.999999999764,0,3712.5382651231,259.33333333334,1339.99999999833,,121.980833333333,125.357666666667,124.771833333333,123.75,63.9236666666667,122.2895,0,4.23466666666667,8.24325,54.0393333333333
2016-10-10,5,1719921.14,159624.19,1002990,1899.99999999782,260.000000000218,0,4347.4532989449,259.33333333334,1904.00000000045,,122.015,128.4975,125.621,126.242166666667,61.6591666666667,123.644333333333,0,4.25076666666667,6.00721666666667,58.731
2016-10-10,6,1720033.6,159639.8,1002990,1860.00000000058,259.999999999764,0,0,248.333333333358,1818.00000000003,68.4,124.011666666667,129.871833333333,127.607666666667,128.018666666667,61.4063333333333,125.457333333333,0.0492666666666667,4.24928333333333,0,59.0721666666667
2016-10-10,7,1720092.46,159651.52,1002990,360.000000000582,170.000000000073,0,396.029830886006,184.999999999915,419.999999999709,59.299,125.367166666667,121.744,128.764666666667,128.742,64.5615,120.752542372881,0.274483333333333,4.21618333333333,4.14918333333333,52.0681666666667
2016-10-10,8,1720182.3,159665.67,1002990,2159.99999999985,259.999999999764,0,6622.58640439625,257.000000000016,2132.00000000033,60.6825,124.522166666667,128.303166666667,127.755,126.923166666667,59.801,122.835333333333,0.162316666666667,4.24926666666667,8.2416,61.7328333333333
2016-10-10,9,1720303.34,159681.14,1002990,2020.00000000044,260.000000000218,0,6209.10509243845,258.333333333348,2073.99999999943,59.2366666666667,123.525,126.5015,127.036,127.006833333333,59.6898333333333,121.368,0.43535,4.21715,8.24298333333333,62.2961666666667
2016-10-10,10,1720438.54,159696.73,1002990,2319.99999999971,259.999999999764,0,6898.7358059789,261.999999999989,2276.0000000002,59.249,123.625833333333,127.253,127.055166666667,126.8315,60.6538333333333,121.5485,0.29885,4.25063333333333,8.25128333333333,59.858
2016-10-10,11,1720561.86,159712.53,1002990,2259.9999999984,270.000000000437,0,7110.50942708089,264.000000000033,2260.00000000022,59.3188235294118,123.855666666667,127.583833333333,127.265666666667,127.269833333333,61.6163333333333,121.710166666667,0.449066666666667,4.23393333333333,8.2538,59.6478333333333
2016-10-10,12,1720685.96,159727.77,1002990,1240.0000000016,199.999999999818,0,3581.1004517585,209.66666666659,1220.00000000007,,124.320166666667,127.682833333333,127.727833333333,127.827,62.7816666666667,123.948166666667,0.0881166666666667,4.23358333333333,5.48808333333333,57.8228333333333
2016-10-10,13,1720758.6,159739.91,1002990,1799.99999999927,250,0,5112.48743862837,246.666666666715,1805.99999999977,59.6972727272727,124.886333333333,126.6455,128.15,127.820666666667,63.2065,122.415166666667,0.261683333333333,4.2522,7.5314,54.253
2016-10-10,14,1720876.1,159755.77,1002990,1920.00000000189,269.999999999982,0,5802.67039607269,263.666666666662,1931.99999999997,59.662,124.4765,128.816166666667,127.712,127.682,63.1148333333333,124.022333333333,0.162733333333333,4.23163333333333,8.25095,48.4628333333333
2016-10-10,15,1720956.64,159768.53,1002990,459.999999999127,139.999999999873,0,1087.01247678781,151.000000000022,452.000000000771,79.99,125.194833333333,124.176333333333,128.545666666667,128.624,64.9485,122.7175,0.11245,4.23391666666667,2.58185,47.5805
2016-10-10,16,1720999.7,159780.32,1002990,1560.00000000131,260.000000000218,0,4344.57983651817,258.333333333318,1573.99999999943,60.512,125.116833333333,127.229166666667,128.2435,127.607833333333,64.5975,123.636833333333,0.125316666666667,4.25165,8.24351666666667,48.9403333333333
2016-10-10,17,1721113.26,159796.07,1002990,1899.99999999782,269.999999999982,0,5764.4996464522,260.666666666657,1888.0000000001,59.798,124.0895,128.9465,127.399666666667,127.489,63.9175,124.168474576271,0.225466666666667,4.23356666666667,8.25366666666667,49.1396666666667
2016-10-10,18,1721199.96,159809.34,1002990,1260.00000000204,190.000000000055,0,3660.68864363065,197.333333333381,1257.99999999981,59.3322222222222,125.122666666667,126.186779661017,128.421166666667,128.485333333333,64.839,121.593666666667,0.223616666666667,4.21446666666667,5.30015,48.4613333333333
2016-10-10,19,1721292.54,159822.76,1002990,1239.99999999796,210.000000000036,0,3647.24092930832,215.333333333365,1286.00000000079,62.44,125.112333333333,127.416833333333,128.392833333333,128.169833333333,64.4186666666667,123.337,0.21175,4.23381666666667,6.02163333333333,47.3396666666667
2016-10-10,20,1721382.82,159836.11,1002990,2000,259.999999999764,0,5877.48554912075,249.666666666675,1949.99999999927,,125.063333333333,128.827,128.323,128.0655,63.9301666666667,123.973166666667,0.100183333333333,4.23215,8.2414,44.296
2016-10-10,21,1721472.48,159849.75,1002990,1400.00000000146,220.000000000255,0,3919.30886395076,221.99999999998,1409.99999999985,59.325,125.105,127.575833333333,128.4305,128.349,64.0268333333333,122.975666666667,0.149633333333333,4.24893333333333,6.24588333333333,41.0746666666667
2016-10-10,22,1721537.84,159861.77,1002990,340.000000000146,179.999999999836,0,640.291767291911,179.666666666587,330.000000001382,59.55,125.130333333333,123.927833333333,128.442333333333,128.332333333333,65.7925,122.591666666667,0.0498833333333333,4.2331,4.14141666666667,35.5038333333333
2016-10-10,23,1721550.5,159875.61,1002990,259.999999998399,259.999999999764,0,-9.44074800703377,264.000000000018,247.999999998137,,124.740666666667,123.180333333333,127.849666666667,126.1915,66.5715,123.187833333333,0.0498666666666667,4.24833333333333,8.23915,32.5343333333333
2016-10-11,0,1721606.82,159891.33,1002990,1819.99999999971,260.000000000218,0,5715.97681983826,259.33333333334,1850.00000000073,,121.0385,126.358983050847,123.783833333333,123.888333333333,63.7031666666667,121.634,0.0124666666666667,4.23391666666667,8.24146666666667,37.6425
2016-10-11,1,1721727.08,159906.91,1002990,1900.00000000146,259.999999999764,0,5894.37761781946,260.000000000006,1900,,122.505833333333,129.154,126.1825,126.854833333333,62.8826666666667,124.278666666667,0,4.2337,8.24325,38.8566666666667
2016-10-11,2,1721816.48,159920.45,1002990,720.000000001164,160.000000000309,0,1961.26810709261,155.000000000003,696.000000001732,,124.600666666667,125.491833333333,128.127333333333,128.412166666667,64.6583333333333,123.369333333333,0,4.23556666666667,3.2168,35.8503333333333
2016-10-11,3,1721826.74,159926.91,1002990,59.9999999976717,99.9999999999091,0,-62.3629855216882,98.9999999999933,69.99999999789,,125.107833333333,120.3815,128.445166666667,127.8655,66.4816666666667,121.6375,0,4.2158,0.3367,33.2766666666667
2016-10-11,4,1721871.54,159936.33,1002990,1619.99999999898,230.000000000018,0,4534.03228332704,234.33333333331,1630.00000000029,,122.440833333333,126.112203389831,125.571,124.798,63.6746666666667,122.5605,0,4.23298333333333,7.10608333333333,37.7201666666667
2016-10-11,5,1721981.82,159951.77,1002990,1840.00000000015,259.999999999764,0,5513.42057039859,258.666666666689,1840.00000000015,,122.770333333333,129.052166666667,126.4535,126.933333333333,62.8266666666667,124.489666666667,0.0124666666666667,4.233,8.24093333333333,39.5633333333333
2016-10-11,6,1722084.82,159966.5,1002990,1180.00000000029,200.000000000273,0,3263.55272743259,194.333333333285,1159.99999999876,76.73,124.654166666667,128.129166666667,128.236666666667,128.601166666667,63.2461666666667,124.590166666667,0.0621333333333333,4.23493333333333,5.22655,39.5301666666667
2016-10-11,7,1722115.74,159974.71,1002990,720.000000001164,150.000000000091,0,1618.39599232122,155.000000000094,774.000000000524,59.678,125.528833333333,120.375833333333,128.897,128.699166666667,64.3771666666667,119.173666666667,0.385916666666667,4.21658333333333,3.13073333333333,38.2776666666667
2016-10-11,8,1722247.42,159988.25,1002990,2900.00000000146,259.999999999764,0,8882.93646875733,258.999999999984,2858.00000000054,58.5805555555556,123.224915254237,126.255666666667,126.318333333333,125.155666666667,60.4888333333333,118.913166666667,0.449033333333333,4.21606666666667,8.2532,44.7986666666667
2016-10-11,9,1722384.44,160003.82,1002990,1939.99999999869,260.000000000218,0,5887.31511418523,259.666666666665,1952.00000000004,58.3525,122.316666666667,127.547333333333,125.900666666667,126.112666666667,60.4928333333333,122.676166666667,0.148633333333333,4.21693333333333,8.24106666666667,45.7403333333333
2016-10-11,10,1722498.38,160019.43,1002990,1779.99999999884,259.999999999764,0,5167.3974168816,261.333333333308,1772.00000000048,58.866875,123.225666666667,125.7415,126.754,126.6285,61.3506666666667,121.4705,0.372816666666667,4.23241666666667,8.23861666666667,46.3131666666667
2016-10-11,11,1722604.5,160035.11,1002990,1920.00000000189,260.000000000218,0,5757.56512420868,260.333333333347,1909.99999999949,58.3475,123.348333333333,127.999666666667,126.826666666667,126.810166666667,61.2135,123.238333333333,0.187033333333333,4.23311666666667,8.2536,43.4838333333333
2016-10-11,12,1722724.64,160050.73,1002990,2000,259.999999999764,0,6151.4760101993,261.333333333308,2011.9999999999,58.58375,123.952333333333,127.773833333333,127.368,127.378,62.338,122.682166666667,0.336416666666667,4.23466666666667,8.24345,40.551
2016-10-11,13,1722830.54,160065.64,1002990,1159.99999999985,200.000000000273,0,3314.53887256741,196.000000000064,1142.00000000092,,124.653833333333,127.463833333333,128.023666666667,128.165166666667,63.5165,124.021166666667,0.0494666666666667,4.2347,5.13605,40.2931666666667
2016-10-11,14,1722853.32,160073.3,1002990,59.9999999976717,99.9999999999091,0,-55.7654882180539,98.6666666665769,59.9999999976717,,125.215833333333,120.475166666667,128.466666666667,128.257166666667,66.1586666666667,121.596666666667,0,4.23465,0.337333333333333,37.6206666666667
2016-10-11,15,1722881.36,160081.32,1002990,1260.00000000204,199.999999999818,0,3365.83444343494,205.333333333359,1272.00000000157,,123.398644067797,124.667833333333,126.373833333333,125.203333333333,64.7885,122.3075,0.0249333333333333,4.233,5.53515,41.6818333333333
2016-10-11,16,1722986.52,160096.42,1002990,1819.99999999971,260.000000000218,0,5593.71208716295,259.999999999991,1824.00000000016,,122.757833333333,129.0245,126.286,126.783666666667,63.551,124.395,0.0372,4.2499,8.23881666666667,44.5538333333333
2016-10-11,17,1723063.86,160110.02,1002990,759.999999998399,210.000000000036,0,1655.7211587925,209.000000000045,747.999999999956,59.85,124.606,125.018166666667,127.923166666667,128.073,65.4263333333333,122.7285,0.1251,4.23503333333333,5.87268333333333,42.2988333333333
2016-10-11,18,1723143.32,160124.41,1002990,1860.00000000058,259.999999999764,0,5840.80951916764,255.999999999979,1892.00000000019,,124.579833333333,129.0215,127.7425,127.403166666667,63.6023333333333,124.172333333333,0.112233333333333,4.21635,8.22846666666667,46.1671666666667
2016-10-11,19,1723278.74,160139.85,1002990,2420.00000000189,250,0,7763.31422532239,258.666666666674,2378.00000000061,58.7705405405405,124.629333333333,125.0225,127.708,127.522666666667,63.4405,118.5995,0.722966666666667,4.21725,8.24093333333333,47.4515
2016-10-11,20,1723349.24,160155.42,1002990,279.999999998836,269.999999999982,0,193.126143728019,260.999999999967,341.999999999098,59.2675,123.4415,122.047833333333,126.590166666667,125.867,66.182,121.885166666667,0.149,4.23263333333333,8.23895,41.6631666666667
2016-10-11,21,1723434.42,160171.17,1002990,2340.00000000015,260.000000000218,0,7476.16902749121,263.333333333336,2293.99999999987,59.0888888888889,121.739666666667,126.846333333333,124.796833333333,124.350166666667,63.4253333333333,120.678166666667,0.249833333333333,4.23463333333333,8.25611666666667,45.1993333333333
2016-10-11,22,1723562.1,160186.89,1002990,1979.99999999956,259.999999999764,0,6346.49351535756,260.999999999982,1979.99999999993,58.85,122.393666666667,128.512333333333,125.941166666667,126.403166666667,62.9796666666667,123.271833333333,0.112233333333333,4.23508333333333,8.2537,45.0358333333333
2016-10-11,23,1723661.58,160201.36,1002990,959.999999999127,180.000000000291,0,2768.37148487691,180.000000000079,949.999999998909,,124.2445,126.782333333333,127.771333333333,128.136666666667,64.1633333333333,123.787666666667,0,4.24978333333333,4.33696666666667,42.8925
2016-10-12,0,1723678.6,160208.5,1002990,80.0000000017462,99.9999999999091,0,-59.2851295427901,99.6666666665836,74.0000000016153,,124.999833333333,120.396833333333,128.355333333333,128.069333333333,66.623,121.608166666667,0,4.23408333333333,0.336066666666667,38.061
2016-10-12,1,1723710.76,160216.97,1002990,1360.00000000058,219.9999999998,0,3646.74737338804,216.000000000001,1375.99999999948,,122.788666666667,124.809,125.8085,124.667833333333,64.1076666666667,122.178666666667,0,4.24995,5.93518333333333,41.7561666666667
2016-10-12,2,1723818.32,160232.39,1002990,1819.99999999971,260.000000000218,0,5478.7777454279,264.333333333343,1830.00000000029,,122.430508474576,128.717833333333,126.073333333333,126.549666666667,62.561,124.190333333333,0,4.24808333333333,8.25128333333333,43.9835
2016-10-12,3,1723924.68,160247.79,1002990,1380.00000000102,219.9999999998,0,3516.58091080335,215.666666666675,1354.00000000154,,124.365666666667,129.010166666667,127.954666666667,128.374,62.4465,124.994915254237,0,4.23375,5.43905,44.1943333333333
2016-10-12,4,1723957.94,160256.4,1002990,439.99999999869,130.000000000109,0,687.44759876905,132.333333333387,455.999999998676,62.8066666666667,125.476666666667,121.803833333333,128.837,128.708666666667,65.3098333333333,121.5895,0.06235,4.23386666666667,2.0575,39.1928333333333
2016-10-12,5,1724038,160268.99,1002990,1860.00000000058,260.000000000218,0,5363.6316038687,259.33333333334,1861.99999999953,67.24,124.324333333333,129.315666666667,127.667666666667,127.1075,61.9456666666667,124.8775,0.02515,4.2344,8.2412,43.8168333333333
2016-10-12,6,1724146.54,160284.28,1002990,1459.99999999913,219.9999999998,0,4054.01533645955,222.666666666646,1448.00000000032,90.4,124.7065,129.303,128.261833333333,128.5485,62.0576666666667,124.757333333333,0.0877166666666667,4.23395,6.43183333333333,43.2795
2016-10-12,7,1724195.42,160296.4,1002990,1040.00000000087,230.000000000018,0,2515.90389460727,231.66666666663,1058.00000000017,58.3972727272727,125.542833333333,123.836,128.947166666667,128.804333333333,63.6681666666667,121.9705,0.248566666666667,4.2336,7.00291666666667,40.3725
2016-10-12,8,1724305.86,160311.76,1002990,1979.99999999956,259.999999999764,0,5908.91524976553,258.666666666674,1995.99999999955,58.644,124.048333333333,128.176166666667,127.358666666667,126.591166666667,61.3646666666667,123.292166666667,0.17395,4.23488333333333,8.25591666666667,44.2375
2016-10-12,9,1724428.54,160327.37,1002990,2119.99999999898,260.000000000218,0,6246.46584812427,261.333333333369,2100,58.5233333333333,123.8915,127.894333333333,127.362666666667,127.413333333333,61.0183333333333,122.726333333333,0.299033333333333,4.23415,8.24126666666667,47.0891666666667
2016-10-12,10,1724547.02,160343.09,1002990,1880.00000000102,260.000000000218,0,5485.66452731536,262.666666666655,1886.00000000006,58.4933333333333,124.453666666667,128.858833333333,127.772166666667,127.756333333333,61.1756666666667,124.331833333333,0.236516666666667,4.23281666666667,8.25135,48.8675
2016-10-12,11,1724630.34,160356.25,1002990,579.999999998108,149.999999999636,0,1490.2569031653,151.333333333271,557.999999998719,59.88,125.179166666667,124.612166666667,128.620333333333,128.730833333333,63.3478333333333,122.815,0.1249,4.23391666666667,2.58366666666667,44.7513333333333
2016-10-12,12,1724642.64,160367.03,1002990,220.000000001164,250,0,-113.658678604923,245.666666666678,228.000000001339,,125.414,123.789166666667,128.658666666667,127.592166666667,65.9918333333333,123.9175,0.0617166666666667,4.25076666666667,7.9546,38.3838333333333
2016-10-12,13,1724684.74,160382.6,1002990,1500,260.000000000218,0,4332.15724477914,260.333333333331,1518.00000000003,60.57,121.9425,125.7405,124.713166666667,124.103333333333,64.2018333333333,122.134576271186,0.112,4.23278333333333,8.25121666666667,40.827
2016-10-12,14,1724798.02,160398.28,1002990,1900.00000000146,259.999999999764,0,5943.31826307151,261.999999999989,1886.00000000006,60.2,122.469,128.5965,126.001666666667,126.538,63.3593333333333,123.677,0.0872833333333333,4.23356666666667,8.241,40.9433333333333
2016-10-12,15,1724892.32,160412.41,1002990,840.000000000146,170.000000000073,0,2455.58863329426,169.333333333407,830.000000001382,66.375,124.421,126.209,127.805333333333,128.134333333333,65.6773333333333,123.4975,0.06255,4.2501,3.8158,38.2745
2016-10-12,16,1724905.78,160419.21,1002990,59.9999999976717,99.9999999999091,0,-55.7319033411489,96.6666666665636,61.9999999977153,,125.096666666667,120.530333333333,128.2895,127.8815,67.8858333333333,121.670166666667,0.0247333333333333,4.2175,0.335266666666667,35.3696666666667
2016-10-12,17,1724934.6,160427.14,1002990,1299.99999999927,200.000000000273,0,3555.97879273154,204.333333333398,1300.00000000073,,122.575333333333,124.371166666667,125.438,124.317,65.3648333333333,121.824,0.0500833333333333,4.2345,5.57318333333333,43.0085
2016-10-12,18,1725047.4,160442.1,1002990,2200.00000000073,259.999999999764,0,7359.14034847597,257.666666666652,2199.99999999927,58.9425,122.39,127.095666666667,125.805166666667,126.1815,63.3308333333333,120.997666666667,0.374683333333333,4.21633333333333,8.22661666666667,46.5665
2016-10-12,19,1725190.74,160457.53,1002990,2580.00000000175,260.000000000218,0,8569.59203599062,257.333333333342,2614.00000000067,58.6451612903226,123.291,124.137833333333,126.509333333333,126.039,63.5488333333333,117.062666666667,0.761166666666667,4.20021666666667,8.2414,47.0451666666667
2016-10-12,20,1725338.96,160473.07,1002990,2099.99999999854,259.999999999764,0,6723.88328177022,260.999999999967,2080.00000000029,58.788,122.423833333333,126.644666666667,125.719833333333,125.654,63.4601666666667,121.0915,0.2739,4.21648333333333,8.2536,48.6721666666667
2016-10-12,21,1725462.42,160488.78,1002990,2180.00000000029,260.000000000218,0,7046.86906740914,262.333333333345,2177.99999999952,58.6611111111111,123.011166666667,126.696666666667,126.369166666667,126.394333333333,63.0776666666667,120.861166666667,0.360783333333333,4.23535,8.25333333333333,48.1363333333333
2016-10-12,22,1725586.84,160504.45,1002990,1700.00000000073,239.999999999782,0,5109.34666600234,238.666666666647,1686.00000000079,59.38,123.7535,128.973166666667,127.165666666667,127.373333333333,62.7588333333333,124.004833333333,0.112033333333333,4.23541666666667,7.3436,49.252
2016-10-12,23,1725635.98,160517.16,1002990,180.000000000291,230.000000000018,0,-87.0455479484169,231.33333333335,190.000000000509,,124.695166666667,123.064666666667,127.9705,127.839333333333,66.5885,123.086166666667,0,4.23351666666667,6.54548333333333,43.9976666666667
2016-10-13,0,1725651.38,160532.8,1002990,599.999999998545,269.999999999982,0,904.134267768793,264.333333333343,601.999999998588,,123.5,123.874666666667,126.317666666667,124.7675,66.558,123.166271186441,0,4.25305,8.25598333333333,46.0076666666667
2016-10-13,1,1725739.84,160548.69,1002990,1979.99999999956,260.000000000218,0,6502.54332379836,265.333333333335,1986.00000000042,,121.539830508475,128.2935,124.858666666667,125.496833333333,62.5005,122.9195,0,4.24863333333333,8.25148333333333,56.376
2016-10-13,2,1725851.48,160564.45,1002990,1540.00000000087,239.999999999782,0,4607.83536725813,234.999999999991,1531.99999999997,,123.6495,129.312333333333,127.231666666667,127.752166666667,62.9171666666667,124.868644067797,0,4.23361666666667,6.90966666666667,57.416
2016-10-13,3,1725891.42,160573.74,1002990,60.0000000013097,100.000000000364,0,-47.3609827667058,99.3333333334855,58.000000001266,,125.067666666667,120.731166666667,128.418666666667,128.339166666667,66.3216666666667,121.665666666667,0,4.25053333333333,0.336083333333333,51.5763333333333
2016-10-13,4,1725908.48,160580.84,1002990,959.999999999127,169.999999999618,0,2286.82682672919,178.666666666519,973.999999998341,,124.02,123.432333333333,127.045666666667,125.763,64.696,122.208,0,4.23563333333333,4.21611666666667,56.5751666666667
2016-10-13,5,1726006.46,160595.18,1002990,1840.00000000015,260.000000000218,0,5536.28473417351,258.333333333348,1828.00000000061,,122.3955,128.626166666667,125.977,126.420666666667,62.8988333333333,124.045333333333,0,4.23445,8.24086666666667,61.082
2016-10-13,6,1726116.62,160610.76,1002990,1840.00000000015,259.999999999764,0,5447.97210263775,260.333333333347,1845.99999999991,60.455,124.205666666667,129.120833333333,127.638833333333,127.886333333333,62.1668333333333,124.612833333333,0.125116666666667,4.23243333333333,8.23888333333333,62.5401666666667
2016-10-13,7,1726206.76,160624.21,1002990,1500,210.000000000036,0,4211.23601016696,203.999999999951,1489.99999999978,58.6685714285714,125.304166666667,125.857,128.673666666667,128.729,62.9056666666667,120.827586206897,0.386116666666667,4.2164,5.67088333333333,61.7873333333333
2016-10-13,8,1726320.04,160638.47,1002990,2060.00000000131,250,0,6279.09680697538,256.666666666676,2054.00000000009,58.46,125.138333333333,128.193833333333,128.338,127.888,61.7656666666667,123.005666666667,0.286566666666667,4.21793333333333,8.25558333333333,67.401
2016-10-13,9,1726449.54,160653.9,1002990,2139.99999999942,260.000000000218,0,6776.05692362251,257.333333333342,2163.99999999994,58.5313333333333,124.6455,127.6325,127.836,127.583166666667,62.3723333333333,122.036833333333,0.398183333333333,4.21781666666667,8.24113333333333,68.406
2016-10-13,10,1726563.06,160668.68,1002990,1219.99999999753,199.999999999818,0,3488.25997262603,197.666666666676,1195.99999999882,,124.614666666667,127.741166666667,127.986166666667,128.088333333333,63.0961666666667,124.0325,0.06215,4.23361666666667,5.42256666666667,67.098
2016-10-13,11,1726590.7,160678.83,1002990,180.000000000291,210.000000000036,0,-103.407835990622,211.666666666709,182.000000000335,61.465,125.123333333333,122.594166666667,128.4465,128.2405,65.9241666666667,122.924,0.0872833333333333,4.21693333333333,5.89533333333333,60.0586666666667
2016-10-13,12,1726611.88,160693.94,1002990,940.000000002328,260.000000000218,0,2206.57072807737,259.000000000015,954.000000000815,,123.1045,124.250833333333,125.9005,124.2875,65.0951666666667,122.432166666667,0.0868666666666667,4.23468333333333,8.24365,63.0681666666667
2016-10-13,13,1726719.64,160709.48,1002990,2439.99999999869,259.999999999764,0,8315.68885111372,259.33333333331,2402.00000000004,58.6646666666667,121.693898305085,126.956166666667,125.031666666667,125.513833333333,62.4683333333333,120.075,0.400666666666667,4.23393333333333,8.24153333333333,70.0605
2016-10-13,14,1726841.4,160725.07,1002990,1599.99999999854,260.000000000218,0,4583.69306289566,259.666666666681,1642.00000000019,58.985,122.581166666667,126.513,126.072833333333,126.042,62.419,122.723833333333,0.0999666666666667,4.21766666666667,8.24113333333333,72.9821666666667
2016-10-13,15,1726953.12,160740.67,1002990,1880.00000000102,259.999999999764,0,5637.35614800704,260.666666666627,1875.99999999984,58.89,123.57,128.9175,127.074333333333,127.342666666667,62.1451666666667,124.258666666667,0.11285,4.23301666666667,8.25155,72.5545
2016-10-13,16,1727063.4,160755.81,1002990,1400.00000000146,210.000000000036,0,4270.0908958412,213.333333333382,1384.00000000111,58.4971428571429,124.741166666667,127.375166666667,128.115333333333,128.149833333333,63.512,122.807118644068,0.273883333333333,4.25105,5.92466666666667,72.4023333333333
2016-10-13,17,1727120.44,160767.81,1002990,1379.99999999738,240.000000000236,0,3727.7361063306,235.666666666687,1385.99999999897,58.455,124.996333333333,124.9955,128.284333333333,127.85,64.2143333333333,122.1345,0.22465,4.21803333333333,7.35725,68.9215
2016-10-13,18,1727231.78,160783.12,1002990,1880.00000000102,259.999999999764,0,5832.91194003517,257.666666666637,1888.0000000001,58.42,124.153333333333,128.611666666667,127.4125,127.288,62.7943333333333,123.791833333333,0.225116666666667,4.2328,8.24146666666667,73.8335
2016-10-13,19,1727349.44,160798.74,1002990,2020.00000000044,260.000000000218,0,6283.19875726846,261.666666666679,2009.99999999985,58.01,124.539833333333,127.921333333333,127.708666666667,127.630333333333,62.4043333333333,122.732166666667,0.42395,4.23461666666667,8.25373333333333,74.0938333333333
2016-10-13,20,1727456.54,160813.52,1002990,1099.99999999854,199.999999999818,0,3057.28856606096,209.33333333337,1099.99999999891,58.275,124.911333333333,126.813,128.233666666667,128.328166666667,63.3203333333333,123.429166666667,0.137166666666667,4.23216666666667,5.61751666666667,72.305
2016-10-13,21,1727513.02,160826.71,1002990,1440.00000000233,260.000000000218,0,3997.43916575596,255.333333333313,1438.00000000192,58.155,125.299666666667,126.060666666667,128.506833333333,127.932333333333,63.361,122.714915254237,0.15005,4.23268333333333,8.2288,70.5358333333333
2016-10-13,22,1727568.9,160842.27,1002990,219.999999997526,259.999999999764,0,47.664395486517,260.333333333331,225.999999997657,,123.632666666667,123.059,126.912,126.522666666667,65.4338333333333,123.019666666667,0.0502833333333333,4.2353,8.24218333333333,70.0593333333333
2016-10-13,23,1727582.96,160857.92,1002990,260.000000002037,260.000000000218,0,41.0118277842905,260.666666666657,246.000000001732,,122.265,122.0155,125.197166666667,123.764666666667,66.1868333333333,121.981666666667,0,4.23363333333333,8.23921666666667,66.5738333333333
2016-10-14,0,1727597.48,160873.64,1002990,220.000000001164,269.999999999982,0,68.087007151231,263.333333333321,231.999999999971,60.16,120.016,119.739833333333,122.267288135593,121.779107142857,66.0011666666667,119.683333333333,0.0496666666666667,4.2336,8.2414,64.2543333333333
2016-10-14,1,1727611.18,160889.47,1003026.09,239.999999997963,259.999999999764,2970.00000000116,6.41427151230962,264.333333333328,235.999999999331,,120.0775,119.329833333333,123.054833333333,119.988,65.656,119.3245,0.0249333333333333,4.25185,8.24093333333333,63.2088333333333
2016-10-14,2,1727625.36,160905.4,1003251.77,240.000000001601,269.999999999982,2389.99999999942,6.34666178194685,266.333333333296,236.000000001513,,122.964333333333,121.154333333333,126.050666666667,119.919333333333,65.4873333333333,121.116166666667,0,4.25006666666667,2.43351666666667,62.4091666666667
2016-10-14,3,1727639.34,160921.34,1003406.07,219.999999997526,260.000000000218,2619.99999999898,0,265.999999999985,219.999999998618,,121.54,120.664166666667,124.625166666667,120.227166666667,65.118,120.641833333333,0,4.2341,0,60.6055
2016-10-14,4,1727652.62,160937.25,1003554.17,220.000000001164,269.999999999982,2560.00000000131,0,263.000000000011,224.00000000016,,121.212711864407,120.383333333333,124.433,120.278333333333,64.9745,120.361833333333,0.0124666666666667,4.24971666666667,0,60.5453333333333
2016-10-14,5,1727666.62,160952.94,1003705.4,240.000000001601,259.999999999764,2189.99999999869,0,261.333333333308,244.000000001688,,121.001333333333,120.441166666667,123.658166666667,120.401833333333,65.0728333333333,120.384,0,4.23385,0,59.0523333333333
2016-10-14,6,1698898.82,158285.74,987091.73,1096.55172413552,268.965517241605,2782.7586206883,2634.73526207705,259.310344827633,1143.67346938644,67.765,121.326034482759,122.376551724138,124.616896551724,120.618448275862,63.0162068965517,120.190862068966,0.0773965517241379,4.20765517241379,3.83301724137931,63.301724137931
2016-10-14,7,1727831.48,160983.92,1003915.2,2819.99999999971,250,0,9169.04449519344,255.333333333328,2787.99999999937,58.5670588235294,120.886166666667,126.731333333333,123.455166666667,123.434833333333,59.4293333333333,119.143833333333,0.347516666666667,4.18265,8.24153333333333,70.7353333333333
2016-10-14,8,1727976.5,160999.26,1003915.2,2220.00000000116,259.999999999764,0,6860.23746647128,256.00000000001,2206.00000000049,58.6272727272727,122.034285714286,127.295,125.6495,126.102333333333,59.7915,121.6075,0.299666666666667,4.18216666666667,8.22661666666667,69.6155
2016-10-14,9,1728102.4,161014.67,1003915.2,2099.99999999854,250,0,6160.4864855803,257.000000000016,2109.99999999949,58.3327272727273,123.219666666667,126.440333333333,126.809666666667,126.810833333333,59.7298333333333,121.348,0.324583333333333,4.18356666666667,8.241,70.5411666666667
2016-10-14,10,1728192.7,161030.18,1003915.2,620.000000002619,260.000000000218,0,1430.92479390387,260.666666666672,598.000000001048,58.0209090909091,123.673333333333,120.806,127.125333333333,127.058166666667,62.09,119.629166666667,0.374116666666667,4.16691666666667,8.24146666666667,69.3976666666667
2016-10-14,11,1728209.74,161045.88,1003933.78,239.999999997963,269.999999999982,1800.00000000291,64.3249387456042,261.000000000013,243.99999999805,58.15125,123.394833333333,118.288666666667,126.936333333333,123.321666666667,63.7463333333333,118.2315,0.285933333333333,4.20061666666667,8.2414,63.6206666666667
2016-10-14,12,1728224.36,161061.48,1004213.7,240.000000001601,259.999999999764,6020.00000000044,65.4212381008209,260.666666666672,244.000000001688,58.255,125.017,120.327666666667,128.436333333333,119.2635,64.0696666666667,120.273,0.212583333333333,4.20083333333333,8.24351666666667,64.6678333333333
2016-10-14,13,1728239.12,161077.23,1004480.99,239.999999997963,260.000000000218,2799.99999999927,47.084408616647,263.666666666677,243.999999998414,,123.230833333333,121.104666666667,126.4175,120.202,64.1918333333333,121.064166666667,0.0615333333333333,4.20128333333333,8.2416,64.155
2016-10-14,14,1699449.58,158408.04,1004634.83,227.586206897756,258.620689655643,2590.00000000015,52.2971041617821,261.379310344888,247.346938778236,58.2566666666667,121.523220338983,119.999333333333,124.694,120.33,64.3255,119.953333333333,0.149433333333333,4.18336666666667,8.24093333333333,63.5003333333333
2016-10-14,15,1728268.58,161108.67,1004813.72,259.999999998399,259.999999999764,3180.00000000029,172.799080304806,263.333333333352,245.999999999185,58.4733333333333,122.013,119.600833333333,125.295666666667,119.938666666667,64.544,119.461833333333,0.300316666666667,4.16831666666667,8.24146666666667,63.0943333333333
2016-10-14,16,1728283.36,161124.47,1005030.67,240.000000001601,269.999999999982,4020.00000000044,-45.9325499999983,262.333333333345,246.00000000064,58.805,122.485833333333,119.738333333333,125.742,119.6845,65.0371666666667,119.775333333333,0.0873,4.18398333333333,8.24146666666667,61.4718333333333
2016-10-14,17,1728298.04,161140.13,1005257.9,240.000000001601,260.000000000218,3649.99999999782,127.880700703401,259.999999999991,244.000000000233,58.693,122.180677966102,118.283666666667,125.350833333333,119.9275,65.1325,118.177333333333,0.3107,4.14865,8.22681666666667,59.1478333333333
2016-10-14,18,1728312.18,161155.72,1005470.99,219.999999997526,259.999999999764,5310.00000000131,77.1188213950763,259.000000000015,221.999999999025,58.4735714285714,122.7765,117.15,126.047833333333,118.9085,65.0561666666667,117.088333333333,0.361833333333333,4.1669,8.229,60.8436666666667
2016-10-14,19,1728325.38,161171.27,1005900.2,240.000000001601,260.000000000218,7139.99999999942,52.551019519342,261.000000000013,230.000000001382,58.3130769230769,125.738166666667,119.007166666667,129.038166666667,117.889166666667,64.8985,118.965166666667,0.374516666666667,4.14971666666667,8.24146666666667,61.0685
2016-10-14,20,1728339.66,161186.94,1006262.93,239.999999997963,259.999999999764,5090.00000000015,76.3353453692861,259.666666666635,235.999999997875,61.4,125.083833333333,121.097333333333,128.037166666667,119.5295,64.6903333333333,121.034333333333,0.1617,4.16606666666667,8.2408,59.635
2016-10-14,21,1728353.56,161202.51,1006498.08,240.000000001601,260.000000000218,3009.9999999984,82.892511488862,260.000000000021,238.000000001557,58.376,122.847627118644,118.9175,126.2615,119.940333333333,64.688,118.849,0.237733333333333,4.15225,8.23138333333333,60.0063333333333
2016-10-14,22,1728368.28,161218.2,1006757.82,239.999999997963,259.999999999764,4210.00000000276,21.5347257327098,263.999999999957,247.999999998865,62.25,123.865,121.068666666667,127.082333333333,119.8215,64.8771666666667,121.052,0.0748,4.18408333333333,8.24093333333333,59.2498333333333
2016-10-14,23,1728383.1,161234.07,1006933.76,240.000000001601,260.000000000218,2629.99999999738,53.3112501172335,264.333333333343,242.000000000917,,121.192280701754,120.4945,124.2445,120.413666666667,64.7893333333333,120.451,0,4.18355,8.2538,59.1191666666667
2016-10-15,0,1728397.34,161249.95,1007066.21,240.000000001601,269.999999999982,2420.00000000189,82.2051947831183,265.333333333319,242.000000000189,,121.36,120.544833333333,124.305666666667,120.296,65.0361666666667,120.477333333333,0.0245333333333333,4.1844,8.25368333333333,59.8581666666667
2016-10-15,1,1728411.8,161265.83,1007221.78,239.999999997963,259.999999999764,2790.00000000087,65.693730246189,264.666666666638,235.999999999331,,121.338333333333,120.587666666667,124.492711864407,120.300666666667,65.1031666666667,120.534,0.0124666666666667,4.18145,8.25135,59.5995
2016-10-15,2,1728426.34,161281.73,1007362.09,240.000000001601,269.999999999982,1849.99999999854,69.161185463073,264.333333333328,250.000000001455,,121.482372881356,120.638166666667,124.073666666667,120.318666666667,65.233,120.581166666667,0,4.16775,8.24351666666667,59.5065
2016-10-15,3,1728441.26,161297.56,1007499.9,259.999999998399,260.000000000218,2900.00000000146,182.055502579132,263.333333333321,245.999999998457,59.3268421052632,121.121166666667,118.186833333333,124.215666666667,120.166,65.3003333333333,118.035833333333,0.29905,4.16771666666667,8.24073333333333,58.8161666666667
2016-10-15,4,1728455.98,161313.33,1007698.82,240.000000001601,259.999999999764,4419.99999999825,-165.576571864008,261.666666666648,238.000000001557,,122.127833333333,119.213833333333,125.9565,119.351333333333,65.2003333333333,119.3515,0,4.18376666666667,8.24113333333333,58.5413333333333
2016-10-15,5,1728470,161328.93,1007984.85,239.999999997963,260.000000000218,3409.99999999985,36.4546728604919,259.000000000015,237.999999997919,,123.971666666667,121.404,127.210833333333,119.992166666667,65.1295,121.374166666667,0,4.16693333333333,8.24006666666667,58.9498333333333
2016-10-15,6,1728484.58,161344.48,1008089.17,240.000000001601,259.999999999764,1020.00000000044,104.855334407971,258.666666666674,238.000000001557,67.055,120.018333333333,119.570333333333,122.056333333333,120.463833333333,65.088,119.483166666667,0.0870666666666667,4.16626666666667,8.22655,58.112
2016-10-15,7,1728498.16,161360,1008276.33,219.999999997526,260.000000000218,5180.00000000029,29.7435149472435,258.333333333333,225.999999998749,58.93,122.971666666667,119.117333333333,126.702833333333,119.631166666667,64.6668333333333,119.0905,0.224883333333333,4.15086666666667,8.23131666666667,56.9573333333333
2016-10-15,8,1728511.96,161375.48,1008594,220.000000001164,259.999999999764,5340.00000000015,218.024416881594,258.666666666674,226.000000000204,58.6023076923077,124.295666666667,117.768,127.704666666667,119.276333333333,64.4306666666667,117.589833333333,0.448683333333333,4.15053333333333,8.229,57.5951666666667
2016-10-15,9,1728525.14,161390.96,1008950.92,220.000000001164,260.000000000218,6829.99999999811,16.6109725674108,257.333333333357,222.000000001208,58.3044444444444,124.782333333333,117.183,128.233,118.533166666667,64.156,117.1725,0.4497,4.13308333333333,8.22681666666667,57.6018333333333
2016-10-15,10,1728539.34,161406.38,1009369.5,239.999999997963,250,7010.00000000204,113.71181799531,256.33333333332,241.99999999837,57.9753333333333,125.223,116.347666666667,128.613,118.041333333333,64.1043333333333,116.256,0.5613,4.13528333333333,8.23131666666667,58.2241666666667
2016-10-15,11,1728553.8,161421.73,1009809.33,240.000000001601,259.999999999764,6489.99999999796,12.0054202227439,255.666666666684,242.000000001281,58.87,126.063333333333,120.759833333333,129.487833333333,118.475,64.1936666666667,120.7505,0.186633333333333,4.15036666666667,8.21453333333333,58.566
2016-10-15,12,1728568.42,161437.16,1010104.86,259.999999998399,260.000000000218,3990.0000000016,132.366066119575,260.333333333331,243.999999999505,58.1716666666667,123.814833333333,119.819166666667,126.709666666667,120.03,64.3658333333333,119.711,0.236466666666667,4.15085,8.24113333333333,59.2413333333333
2016-10-15,13,1728583.16,161452.89,1010331.4,240.000000001601,260.000000000218,4299.99999999927,190.192893376319,262.33333333336,248.00000000032,58.02,122.9665,118.560166666667,126.655,119.63,64.4066666666667,118.398666666667,0.323166666666667,4.15085,8.24113333333333,60.073
2016-10-15,14,1699788.34,158777.37,993811.71,455.172413791749,258.620689655172,5700.00000000211,225.845532894867,262.222222222135,391.836734693967,57.920625,124.316779661017,117.613050847458,127.722372881356,119.010169491525,64.5689830508475,117.425593220339,0.317,4.12906779661017,8.26106779661017,61.9110169491525
2016-10-15,15,1728684.88,161484.21,1010908.63,2280.00000000247,260.000000000218,1300.00000000291,7016.1680379518,259.622641509421,2283.99999999965,59.98,122.875833333333,127.068333333333,125.401333333333,122.0305,60.2861666666667,121.263050847458,0.0500833333333333,4.16588333333333,8.23935,69.8021666666667
2016-10-15,16,1728822.06,161499.79,1010914.8,2119.99999999898,259.999999999764,0,6243.40700890973,259.33333333334,2104.00000000045,62.52,121.353728813559,127.7865,124.8255,125.529666666667,60.088,122.633166666667,0.0868833333333333,4.16665,8.25373333333333,68.211
2016-10-15,17,605115.66,56528.6,353820.18,1942.85714285797,257.142857143273,0,5414.30865499916,260.000000000218,1949.99999999891,,122.514285714286,128.487619047619,126.183333333333,126.642380952381,60.4109523809524,124.00380952381,0.0356190476190476,4.14438095238095,8.2357619047619,68.3342857142857
2016-10-15,20,1354378.88,126523.28,791883.26,2973.91304347674,247.826086956593,0,8667.04891554214,258.750000000134,3077.14285714246,58.1033333333333,120.897173913043,123.632553191489,125.624893617021,126.002978723404,59.5240425531915,116.475106382979,0.17536170212766,4.34017021276596,8.21968085106383,69.2527659574468
2016-10-15,21,1729119.04,161532.98,1010914.8,2000,260.000000000218,0,5722.94295369285,259.666666666665,2014.00000000031,58.39,122.402833333333,127.3885,125.827666666667,125.828666666667,59.1856666666667,122.655666666667,0.0871,4.36566666666667,8.2412,71.8856666666667
2016-10-15,22,1729241.98,161548.6,1010914.8,2060.00000000131,269.999999999982,0,5898.74150082063,261.666666666664,2059.99999999985,58.2325,123.464666666667,128.305666666667,126.887166666667,127.047333333333,59.3528333333333,123.436833333333,0.17375,4.33286666666667,8.2538,72.7493333333333
2016-10-15,23,1729361.66,161564.42,1010914.8,1959.99999999913,259.999999999764,0,5072.50371383353,264.999999999964,1947.99999999996,,124.535,130.146166666667,127.927,128.200833333333,59.5316666666667,125.954666666667,0,4.3651,8.25135,71.9803333333333
2016-10-16,0,1729457.88,161580.29,1010914.8,860.000000000582,269.999999999982,0,1894.94792356389,264.999999999979,862.000000000626,,125.9065,128.049166666667,129.3215,129.480333333333,61.5155,126.486166666667,0,4.3663,8.25353333333333,68.297
2016-10-16,1,1729479.48,161596.24,1010914.8,259.999999998399,260.000000000218,0,41.8417457796011,265.66666666666,251.999999998225,,126.058666666667,125.5225,129.244333333333,128.132,64.4296666666667,125.487833333333,0.0122666666666667,4.34903333333333,8.24146666666667,60.3198333333333
2016-10-16,2,1729504.7,161612.16,1010914.8,1080.00000000175,269.999999999982,0,2684.82071957796,265.333333333319,1092.00000000092,59.706,122.633898305085,124.162,125.714,124.989333333333,62.7955,121.944833333333,0.112233333333333,4.35035,8.25605,62.8245
2016-10-16,3,1729610.82,161628.1,1010914.8,1919.99999999825,259.999999999764,0,5878.41717502931,265.666666666645,1925.99999999984,,122.213166666667,128.402833333333,125.700166666667,126.048333333333,59.8693333333333,123.546166666667,0,4.38455,8.25386666666667,68.7598333333333
2016-10-16,4,1729723.9,161644.01,1010914.8,1860.00000000058,269.999999999982,0,5197.85567373974,264.333333333358,1860.00000000058,,124.046666666667,129.967,127.554333333333,127.950833333333,60.031,125.672,0,4.36628333333333,8.25168333333333,68.5631666666667
2016-10-16,5,1729821.8,161659.77,1010914.8,1020.00000000044,260.000000000218,0,699.996610023446,261.333333333353,989.999999999418,,125.705,128.583666666667,129.149333333333,129.3805,61.4788333333333,126.544166666667,0.04945,4.35286666666667,1.14791666666667,66.771
2016-10-16,6,1729846.02,161675.4,1010914.8,220.000000001164,259.999999999764,0,0,259.666666666665,236.000000001513,,126.056666666667,125.502666666667,129.369833333333,128.549,64.4681666666667,125.4915,0,4.33361666666667,0,58.2166666666667
2016-10-16,7,1729906.9,161690.98,1010914.8,1959.99999999913,260.000000000218,0,0,259.666666666665,1961.99999999881,60.5545454545455,123.109333333333,126.744833333333,126.240333333333,125.726833333333,59.4823333333333,122.078666666667,0.224866666666667,4.3329,0,68.9493333333333
