"date","hour","Daikin.Energy","Pump.Energy","Resistance.Energy","Daikin.Power","Pump.Power","Resistance.Power","Daikin.Heat.Added","Pump.Power.30min","Daikin.Power.10min","City.Water.Temp","Recirc.Return.Temp","Water.HX.Outlet.Temp","Water.To.Fixtures.Temp","Water.To.TrimTank.Temp","Garage.Temp","Water.HX.Inlet.Temp","Total.Flow","Recirc.Flow","HX.Loop.Flow","Garage.RH"
2016-10-16,8,1730034.78,161706.5,1010914.8,2319.99999999971,259.999999999764,0,0,258.666666666674,2336.00000000006,58.0233333333333,123.653333333333,127.328333333333,127.077833333333,127.265166666667,57.8051666666667,121.536333333333,0.422866666666667,4.31693333333333,0,71.9491666666667
2016-10-16,9,1730177.2,161722.02,1010914.8,2139.99999999942,250,0,0,258.333333333348,2121.99999999975,58.06625,124.085333333333,127.71,127.3495,127.118333333333,57.9205,122.354166666667,0.3126,4.3334,0,72.5868333333333
2016-10-16,10,1730306.3,161737.59,1010914.8,2540.00000000087,260.000000000218,0,0,260.666666666672,2534.00000000001,57.9462962962963,124.122666666667,125.228333333333,127.384,127.260333333333,58.4233333333333,118.767833333333,0.7109,4.33423333333333,0,73.018
2016-10-16,11,1730451.92,161753.29,1010914.8,2020.00000000044,269.999999999982,0,0,262.33333333336,2027.99999999988,58.095,123.718666666667,128.2875,127.057166666667,126.781666666667,58.7648333333333,123.511,0.14965,4.36681666666667,0,73.0543333333333
2016-10-16,12,1730574.6,161769.05,1010914.8,2040.00000000087,260.000000000218,0,0,262.999999999996,2076.0000000002,57.8485714285714,124.005166666667,127.405,127.276333333333,127.184,58.9371666666667,122.620677966102,0.361816666666667,4.35125,0,71.7265
2016-10-16,13,1730723.1,161784.88,1010914.8,2579.99999999811,269.999999999982,0,0,265.000000000024,2565.99999999999,57.8151851851852,124.3025,125.289833333333,127.382,127.040833333333,59.4545,118.809166666667,0.68475,4.33343333333333,0,72.6346666666667
2016-10-16,14,1730857.56,161800.73,1010914.8,2200.00000000073,259.999999999764,0,0,263.333333333336,2182.00000000033,57.8118181818182,123.309,127.2545,126.53,126.224333333333,59.594,121.675166666667,0.3107,4.35048333333333,0,71.7563333333333
2016-10-16,15,1730992.68,161816.54,1010914.8,2259.9999999984,260.000000000218,0,7.73390785463072,263.333333333336,2254.00000000045,58.036,123.481833333333,127.139166666667,126.839833333333,126.800333333333,60.2813333333333,121.2635,0.398983333333333,4.33241666666667,0.0124666666666667,72.2506666666667
2016-10-16,16,1731106.62,161832.34,1010914.8,1760.00000000204,259.999999999764,0,0,262.333333333315,1763.99999999921,63.1533333333333,123.880833333333,127.372666666667,127.176166666667,127.091333333333,61.2518333333333,123.380666666667,0.161883333333333,4.35098333333333,0,71.9968333333333
2016-10-16,17,1731222.06,161847.92,1010914.8,1939.99999999869,260.000000000218,0,0,258.666666666659,1948.00000000032,58.4016666666667,124.508,128.752166666667,127.723666666667,127.782,60.9543333333333,124.05,0.199266666666667,4.33593333333333,0,71.9816666666667
2016-10-16,18,1731340.4,161863.46,1010914.8,2060.00000000131,259.999999999764,0,0,258.999999999999,2044.00000000023,58.94625,125.306166666667,127.730333333333,128.550666666667,128.558,60.6611666666667,122.477166666667,0.497466666666667,4.317,0,73.9153333333333
2016-10-16,19,1731442.16,161879.08,1010914.8,1200.00000000073,260.000000000218,0,0,261.999999999974,1222.00000000012,57.6829411764706,125.494833333333,122.8945,128.575666666667,128.1635,61.52,120.417166666667,0.4609,4.29883333333333,0,74.7805
2016-10-16,20,1731539.12,161894.86,1010914.8,2039.99999999724,269.999999999982,0,0,263.666666666677,2021.99999999975,58.49,123.049333333333,127.321833333333,126.103833333333,125.3115,60.6691666666667,122.5295,0.0744,4.36758333333333,0,71.5461666666667
2016-10-16,21,1731685.94,161910.71,1010914.8,2640.00000000306,259.999999999764,0,0,264.333333333298,2637.99999999974,57.5722222222222,122.9735,126.496949152542,126.275333333333,126.2735,59.9418333333333,119.208666666667,0.511366666666667,4.33386666666667,0,71.0843333333333
2016-10-16,22,1731810.6,161926.58,1010914.8,1839.99999999651,269.999999999982,0,0,264.333333333328,1852.00000000004,,123.727333333333,129.521666666667,127.204,127.516666666667,59.758,125.2865,0,4.36671666666667,0,70.2566666666667
2016-10-16,23,1731918.78,161942.44,1010914.8,1440.00000000233,260.000000000218,0,0,264.666666666653,1432.0000000007,,125.346833333333,129.845666666667,128.813333333333,129.138666666667,60.2768333333333,126.710833333333,0,4.3664,0,69.2925
2016-10-17,0,1731958.96,161958.28,1010914.8,239.999999997963,259.999999999764,0,0,263.999999999987,227.999999998792,,126.223166666667,125.792833333333,129.5915,129.319,64.3411666666667,125.827333333333,0,4.36748333333333,0,60.216
2016-10-17,1,1731973.58,161974.15,1010914.8,240.000000001601,269.999999999982,0,0,264.666666666684,254.000000000815,,124.108,124.1005,127.105,125.7585,64.449,124.022666666667,0.0126833333333333,4.36763333333333,0,58.6045
2016-10-17,2,1732023.62,161990.05,1010914.8,1700.00000000073,260.000000000218,0,0,265.000000000024,1711.99999999953,,121.877288135593,126.313220338983,125.171333333333,124.924666666667,60.659,122.316440677966,0,4.3488,0,66.2275
2016-10-17,3,1732141.18,162005.92,1010914.8,1899.99999999782,269.999999999982,0,0,263.666666666662,1893.99999999987,,122.876779661017,129.017666666667,126.435666666667,126.883666666667,58.8163333333333,124.47,0,4.36811666666667,0,69.8145
2016-10-17,4,1732253.44,162021.64,1010914.8,1880.00000000102,259.999999999764,0,0,260.666666666687,1868.00000000039,,124.751166666667,130.497833333333,128.2045,128.567833333333,59.0655,126.346833333333,0,4.36836666666667,0,69.5661666666667
2016-10-17,5,1732331.16,162037.26,1010914.8,500,260.000000000218,0,0,259.999999999991,491.999999999462,,126.087166666667,126.9085,129.543,129.601666666667,62.3716666666667,126.147333333333,0.0126833333333333,4.3485,0,63.168
2016-10-17,6,1732347.86,162052.93,1010914.8,619.999999998981,260.000000000218,0,0,262.000000000019,622.00000000048,58.6925,125.600833333333,124.297833333333,128.618833333333,127.318666666667,63.2095,123.483833333333,0.212383333333333,4.35121666666667,0,60.0401666666667
2016-10-17,7,1732449.96,162068.57,1010914.8,2460.00000000276,259.999999999764,0,0,260.333333333347,2474.00000000016,57.7591666666667,122.287692307692,126.397666666667,125.526166666667,125.193666666667,58.352,119.850172413793,0.38675,4.3338,0,69.384
2016-10-17,8,1732593.14,162084.26,1010914.8,2279.99999999884,260.000000000218,0,0,262.33333333333,2289.99999999942,57.7181818181818,122.895833333333,127.699833333333,126.399333333333,126.610333333333,57.9401666666667,121.957166666667,0.27475,4.33713333333333,0,69.7581666666667
2016-10-17,9,1732727.98,162100.04,1010914.8,1919.99999999825,269.999999999982,0,0,263.333333333336,1893.99999999987,57.6877777777778,123.883833333333,125.6045,127.2155,127.168,58.4035,120.769333333333,0.4497,4.34971666666667,0,72.4776666666667
2016-10-17,10,1732787.82,162115.87,1010914.8,819.999999999709,259.999999999764,0,0,264.000000000033,828.000000000247,58.495,123.573666666667,123.988666666667,126.838833333333,126.012,60.5601666666667,122.627166666667,0.0374166666666667,4.33478333333333,0,77.4936666666667
2016-10-17,11,1732880.92,162131.67,1010914.8,1840.00000000015,260.000000000218,0,0,261.666666666648,1844.00000000023,,121.965344827586,127.592333333333,125.31,125.347833333333,58.8401666666667,123.160166666667,0,4.29945,0,74.308
2016-10-17,12,1732969.32,162147.19,1010914.8,1480.0000000032,259.999999999764,0,3905.81854730364,259.66666666665,1492.00000000019,58.7014285714286,123.099666666667,125.017833333333,126.503666666667,126.497,60.8525,121.191833333333,0.287383333333333,4.28388333333333,7.08153333333333,72.9335
2016-10-17,13,1733074.74,162162.89,1010914.8,1859.99999999694,260.000000000218,0,1283.41458815944,259.666666666665,1857.99999999981,57.93625,122.887666666667,125.250833333333,126.114,125.730333333333,60.3858333333333,120.845166666667,0.28635,4.26621666666667,3.80041666666667,73.8541666666667
2016-10-17,14,1733190,162178.47,1010914.8,1360.00000000058,259.999999999764,0,0,260.999999999998,1337.99999999901,57.9166666666667,122.908166666667,126.313666666667,126.300666666667,126.386333333333,61.1595,123.008666666667,0.1249,4.28188333333333,0,74.7148333333333
2016-10-17,15,1733226.36,162194.16,1010914.8,340.000000000146,260.000000000218,0,0,261.666666666648,340.000000000146,,123.301,122.352203389831,126.611833333333,126.158833333333,63.7106666666667,122.2515,0.0619166666666667,4.26698333333333,0,67.8323333333333
2016-10-17,16,1733245.94,162209.79,1010914.8,420.000000001892,259.999999999764,0,0,259.666666666665,426.000000000204,66.85,121.183,121.259152542373,123.6265,122.270333333333,64.219,120.995423728814,0.0498666666666667,4.28445,0,62.6521666666667
2016-10-17,17,1733299.18,162225.3,1010914.8,1299.99999999927,260.000000000218,0,0,258.333333333333,1318.00000000039,73.94,119.481666666667,121.382166666667,121.597627118644,121.2345,61.9921666666667,119.409166666667,0.0993666666666667,4.2678,0,65.424
2016-10-17,18,1733395.86,162240.89,1010914.8,1860.00000000058,259.999999999764,0,0,258.999999999984,1855.99999999977,57.802,119.217333333333,117.875166666667,121.3625,121.180333333333,61.3403333333333,113.156833333333,0.6991,4.23318333333333,0,64.546
2016-10-17,19,1733496.2,162256.33,1011033.9,1180.00000000029,260.000000000218,4359.99999999694,0,257.000000000001,1184.00000000074,57.7166666666667,121.952833333333,120.6985,125.412333333333,119.986333333333,61.9251666666667,118.722333333333,0.224466666666667,4.26588333333333,0,65.034
2016-10-17,20,1733556.92,162271.84,1011214.71,1199.99999999709,259.999999999764,1340.00000000015,0,260.666666666642,1175.99999999948,57.9371428571429,121.6155,120.208666666667,123.943333333333,120.5925,62.1375,118.464666666667,0.24915,4.26753333333333,0,65.0151666666667
2016-10-17,21,1733644.36,162287.49,1011256.8,1700.00000000073,260.000000000218,0,0,261.000000000013,1738.00000000047,58.09,119.025666666667,121.631833333333,121.187666666667,121.048666666667,60.7246666666667,117.908666666667,0.2236,4.26758333333333,0,67.3488333333333
2016-10-17,22,1733761.66,162303.24,1011269.9,1760.00000000204,259.999999999764,960.000000002765,0,262.66666666664,1747.99999999959,57.5709090909091,119.510666666667,120.774745762712,122.194,120.945333333333,60.8093333333333,116.8045,0.323766666666667,4.26673333333333,0,67.345
2016-10-17,23,1733841.56,162318.92,1011314.4,1299.99999999927,260.000000000218,0,0,261.333333333353,1286.00000000006,,119.547833333333,121.6615,121.625166666667,121.049,61.4756666666667,119.8125,0.0124666666666667,4.26821666666667,0,66.4913333333333
2016-10-18,0,1733919.72,162334.66,1011314.4,1299.99999999927,269.999999999982,0,0,263.333333333352,1293.99999999987,,119.093166666667,121.580169491525,121.364833333333,121.2755,60.6918333333333,119.708333333333,0,4.28333333333333,0,69.5768333333333
2016-10-18,1,1733996.86,162350.54,1011314.4,1299.99999999927,259.999999999764,0,0,265.666666666675,1296.00000000064,,119.156333333333,121.637833333333,121.429666666667,121.3255,60.2883333333333,119.771333333333,0.0126833333333333,4.28611666666667,0,70.7741666666667
2016-10-18,2,1734074.04,162366.44,1011314.4,1299.99999999927,269.999999999982,0,0,263.999999999987,1287.99999999901,,119.201666666667,121.651833333333,121.474333333333,121.3605,59.743,119.805833333333,0.0249333333333333,4.28335,0,71.459
2016-10-18,3,1734151.38,162382.27,1011314.4,1280.00000000247,260.000000000218,0,0,263.666666666692,1276.0000000013,,119.181666666667,121.633,121.468666666667,121.3545,59.9028333333333,119.811166666667,0,4.28355,0,69.8711666666667
2016-10-18,4,1734228.44,162397.99,1011314.4,1299.99999999927,260.000000000218,0,0,260.000000000006,1289.99999999905,,119.1825,121.615833333333,121.468166666667,121.351,59.7373333333333,119.7905,0.0124666666666667,4.26613333333333,0,69.343
2016-10-18,5,1734306.1,162413.6,1011314.4,1279.99999999884,259.999999999764,0,0,261.000000000013,1285.99999999969,,119.183,121.595333333333,121.469833333333,121.362,59.825,119.793,0.0126833333333333,4.28346666666667,0,68.6198333333333
2016-10-18,6,1734387.88,162429.22,1011314.4,1460.00000000276,260.000000000218,0,0,259.33333333334,1498.00000000068,60.785,119.220166666667,121.4385,121.498,121.398333333333,59.114,118.971,0.136333333333333,4.26733333333333,0,68.4343333333333
2016-10-18,7,1734484.18,162444.82,1011314.4,1719.99999999753,259.999999999764,0,0,260.999999999998,1735.99999999969,57.78375,119.274833333333,119.992833333333,121.546166666667,121.4215,58.8518333333333,116.089,0.5239,4.25135,0,69.335
2016-10-18,8,1734580.96,162460.53,1011405.58,1340.00000000015,260.000000000218,3689.99999999869,0,262.000000000019,1315.99999999999,57.797,121.597666666667,119.877288135593,124.961,120.546833333333,58.957,117.8125,0.287416666666667,4.26758333333333,0,70.7163333333333
2016-10-18,9,1734633.38,162476.24,1011597.11,560.00000000131,269.999999999982,2639.99999999942,0,261.333333333338,580.000000000291,69.205,121.923833333333,121.009,124.997166666667,120.358,60.9953333333333,120.477833333333,0.0872833333333333,4.26696666666667,0,67.057
2016-10-18,10,1734688.52,162491.8,1011730.04,1159.99999999985,250,1000,0,258.999999999984,1143.99999999987,58.31,120.913559322034,121.448305084746,123.7135,120.762833333333,59.552,120.1755,0.0873,4.27953333333333,0,70.3613333333333
2016-10-18,11,1734767.6,162507.47,1011754.2,1419.99999999825,269.999999999982,0,0,263.000000000011,1434.00000000001,58.6633333333333,119.0855,121.927666666667,121.3415,121.266,59.647,119.331833333333,0.112666666666667,4.27138333333333,0,70.4815
2016-10-18,12,1734853.08,162523.3,1011754.2,1479.99999999956,259.999999999764,0,0,263.999999999972,1463.99999999994,59.4516666666667,119.279333333333,121.472833333333,121.536166666667,121.429,60.4145,119.106333333333,0.137166666666667,4.28223333333333,0,68.3065
2016-10-18,13,1734933.04,162539.16,1011754.2,1300.00000000291,269.999999999982,0,0,263.999999999972,1307.99999999981,,119.243166666667,121.6065,121.4845,121.359166666667,60.8275,119.735,0.02515,4.28418333333333,0,68.9038333333333
2016-10-18,14,1735019.16,162554.97,1011754.2,1459.99999999913,260.000000000218,0,0,263.000000000011,1460.00000000022,57.9642857142857,119.262166666667,120.905254237288,121.481166666667,121.378666666667,60.6081666666667,118.237333333333,0.224433333333333,4.26713333333333,0,68.7805
2016-10-18,15,1735103.96,162570.75,1011754.2,1380.00000000102,259.999999999764,0,0,263.666666666647,1374.00000000089,58.2633333333333,119.284,121.586333333333,121.490833333333,121.3405,61.4933333333333,119.093333333333,0.1378,4.28251666666667,0,65.3703333333333
2016-10-18,16,1735187.58,162586.51,1011754.2,1419.99999999825,260.000000000218,0,0,261.333333333323,1399.99999999927,58.12,119.2015,121.489833333333,121.3965,121.278166666667,61.4123333333333,119.322833333333,0.06195,4.28423333333333,0,65.6296666666667
2016-10-18,17,1735267.06,162602.1,1011754.2,1540.00000000087,259.999999999764,0,0,257.999999999993,1502.00000000004,58.2746153846154,119.215,120.7205,121.421833333333,121.323166666667,61.547,117.627666666667,0.312766666666667,4.251,0,65.9978333333333
2016-10-18,18,1735366.9,162617.55,1011754.2,1639.99999999942,260.000000000218,0,0,258.333333333333,1709.99999999985,58.0154545454545,119.121833333333,120.863,121.2955,121.079166666667,61.1825,117.356333333333,0.325433333333333,4.26788333333333,0,66.7755
2016-10-18,19,1735478.16,162633.12,1011754.2,1860.00000000058,259.999999999764,0,0,260.333333333316,1854.00000000009,57.7815384615385,118.993666666667,121.148166666667,121.160833333333,121.014333333333,61.0645,117.1285,0.311366666666667,4.25016666666667,0,66.7603333333333
2016-10-18,20,1735579.3,162648.78,1011754.2,1599.99999999854,260.000000000218,0,0,262.000000000004,1600,57.8983333333333,119.049,121.396833333333,121.262,121.148833333333,61.3546666666667,118.2725,0.199516666666667,4.26711666666667,0,66.2618333333333
2016-10-18,21,1735667.58,162664.55,1011754.2,1319.99999999971,259.999999999764,0,0.125931066822991,262.66666666667,1317.99999999967,58.35,119.118666666667,121.358833333333,121.364,121.265333333333,61.656,119.366166666667,0.06235,4.2834,0.0122666666666667,65.0033333333333
2016-10-18,22,1735751.34,162680.24,1011754.2,1460.00000000276,269.999999999982,0,0,261.000000000028,1460.00000000022,57.9125,119.130833333333,121.433389830508,121.3585,121.225,61.423,118.774833333333,0.136766666666667,4.26665,0,64.7871666666667
2016-10-18,23,1735832.26,162696.02,1011754.2,1299.99999999927,260.000000000218,0,0,264.666666666669,1283.99999999965,,119.116,121.585666666667,121.385,121.282833333333,61.5153333333333,119.683,0.0124666666666667,4.28393333333333,0,64.9916666666667
2016-10-19,0,1735908.94,162711.85,1011754.2,1279.99999999884,259.999999999764,0,0,263.666666666662,1263.99999999994,,119.156833333333,121.656833333333,121.433333333333,121.331833333333,61.0531666666667,119.760833333333,0.0124666666666667,4.26858333333333,0,66.3506666666667
2016-10-19,1,1735985.36,162727.72,1011754.2,1220.00000000116,270.000000000437,0,0,265.000000000024,1252.00000000077,,119.184833333333,121.566779661017,121.462833333333,121.359,60.925,119.803333333333,0,4.28426666666667,0,67.5023333333333
2016-10-19,2,1736061.76,162743.62,1011754.2,1239.99999999796,259.999999999764,0,0,265.33333333335,1257.99999999981,,119.195833333333,121.465,121.4765,121.365333333333,60.7963333333333,119.821833333333,0.0122666666666667,4.28313333333333,0,67.6603333333333
2016-10-19,3,1736138.5,162759.54,1011754.2,1319.99999999971,269.999999999982,0,0,264.333333333343,1295.99999999955,,119.1845,121.5655,121.465333333333,121.3545,60.8726666666667,119.807,0,4.2687,0,66.6461666666667
2016-10-19,4,1736215.46,162775.32,1011754.2,1300.00000000291,260.000000000218,0,0,261.000000000013,1308.00000000017,,119.182666666667,121.6125,121.46,121.348666666667,60.3553333333333,119.7985,0,4.28421666666667,0,67.0776666666667
2016-10-19,5,1736292.56,162790.89,1011754.2,1299.99999999927,259.999999999764,0,0,259.33333333334,1295.99999999955,,119.166666666667,121.586,121.459166666667,121.349166666667,60.5753333333333,119.7475,0,4.2687,0,66.6773333333333
2016-10-19,6,1736369.94,162806.44,1011754.2,1299.99999999927,260.000000000218,0,11.7562712778429,258.000000000008,1284.00000000074,58.692,119.148666666667,121.187833333333,121.4475,121.338333333333,60.67,119.136666666667,0.124266666666667,4.26811666666667,0.0124666666666667,65.7233333333333
2016-10-19,7,1736458.24,162821.89,1011754.2,1720.00000000116,259.999999999764,0,0,258.666666666644,1723.9999999998,57.5411111111111,119.146666666667,120.983,121.418666666667,121.294833333333,60.161,117.528333333333,0.286566666666667,4.25063333333333,0,63.4641666666667
2016-10-19,8,1736573.84,162837.53,1011798.28,1979.99999999956,260.000000000218,2270.00000000044,0,261.000000000013,2006.00000000013,57.6382352941176,120.763333333333,117.433666666667,123.431166666667,120.9815,59.1878333333333,112.269666666667,0.947583333333333,4.23335,0,64.8766666666667
2016-10-19,9,1736672.74,162853.15,1012106.25,939.99999999869,259.999999999764,6119.99999999898,0,260.999999999967,945.999999999185,57.603,124.9955,120.733,128.568666666667,119.205333333333,60.7235,119.05,0.262066666666667,4.26725,0,63.9213333333333
2016-10-19,10,1736704.5,162868.86,1012338.4,400.000000001455,260.000000000218,2159.99999999985,0,262.000000000004,372.000000000844,,122.23,121.235,125.11,120.4185,62.8043333333333,120.971666666667,0.0378333333333333,4.26833333333333,0,58.6456666666667
2016-10-19,11,1736747.88,162884.6,1012467.49,1299.99999999927,259.999999999764,1909.99999999985,0,262.333333333315,1311.99999999953,57.888,120.808333333333,121.284,123.6015,120.676166666667,60.2233333333333,119.359666666667,0.1752,4.2672,0,64.1228333333333
2016-10-19,12,1736838.5,162900.31,1012501.8,1500,260.000000000218,0,0,261.666666666664,1494.0000000006,58.06,119.137333333333,122.077833333333,121.360833333333,121.297166666667,60.118,119.157833333333,0.149,4.28615,0,64.7553333333333
2016-10-19,13,1736922.34,162916.03,1012501.8,1380.00000000102,269.999999999982,0,0,261.999999999989,1373.99999999943,57.88,119.281833333333,121.160333333333,121.540166666667,121.445,60.494,119.005333333333,0.124066666666667,4.2656,0,65.0773333333333
2016-10-19,14,1737004.26,162931.75,1012501.8,1319.99999999971,259.999999999764,0,0,262.66666666664,1346.00000000064,58.15,119.237833333333,121.61,121.4925,121.374333333333,60.4143333333333,119.4795,0.0503,4.28561666666667,0,65.6695
2016-10-19,15,1737087.48,162947.43,1012501.8,1439.99999999869,260.000000000218,0,0,259.000000000015,1414.00000000031,57.91,119.248333333333,121.6175,121.510166666667,121.417333333333,60.5263333333333,119.462333333333,0.0623666666666667,4.26583333333333,0,64.6425
2016-10-19,16,1737166.4,162962.89,1012501.8,1360.00000000058,250,0,0,256.999999999986,1367.9999999993,58.592,119.249833333333,120.871355932203,121.498,121.378833333333,60.7308333333333,118.798166666667,0.186816666666667,4.26896666666667,0,65.1515
2016-10-19,17,1737280.04,162978.3,1012517.19,2080.00000000175,259.999999999764,1190.00000000233,0,256.999999999986,2076.00000000093,57.6264285714286,119.583666666667,119.1635,122.323,120.867333333333,59.9515,113.760166666667,0.7339,4.21661666666667,0,67.7316666666667
2016-10-19,18,1737374.84,162993.75,1012686.02,1619.99999999898,260.000000000218,2759.9999999984,0,258.333333333333,1623.99999999943,57.4637037037037,122.270333333333,119.0805,124.910166666667,120.2015,61.2035,115.308,0.723383333333333,4.25311666666667,0,65.4835
2016-10-19,19,1737466.92,163009.3,1012898.96,860.000000000582,259.999999999764,4270.00000000044,0,260.333333333347,848.000000001048,57.48,122.759166666667,121.006,126.465,119.918166666667,62.037,119.747666666667,0.0872833333333333,4.26686666666667,0,64.4526666666667
2016-10-19,20,1737507.62,163024.97,1013075.43,979.999999999563,260.000000000218,1959.99999999913,0,262.000000000019,967.999999998574,60.095,121.1995,120.950166666667,123.764833333333,120.453666666667,62.4293333333333,119.7445,0.123866666666667,4.2678,0,62.6036666666667
2016-10-19,21,1737576.82,163040.72,1013167.15,939.99999999869,259.999999999764,1600.00000000218,0,260.666666666657,965.999999999985,57.705,120.943833333333,121.301,123.463333333333,120.806166666667,62.2955,119.813833333333,0.0872666666666667,4.26825,0,62.9515
2016-10-19,22,1737644.02,163056.36,1013208.6,1479.99999999956,269.999999999982,0,0,262.666666666685,1466.00000000035,59.515,119.084666666667,121.666666666667,121.311166666667,121.163333333333,61.0015,119.165666666667,0.0875166666666667,4.28305,0,67.1486666666667
2016-10-19,23,1737726.7,163072.2,1013208.6,1299.99999999927,260.000000000218,0,0,264.000000000018,1313.99999999958,58.1,119.1195,121.441333333333,121.4005,121.317333333333,60.7955,119.4975,0.0623666666666667,4.2683,0,68.1606666666667
2016-10-20,0,1737805.02,163087.91,1013208.6,1300.00000000291,260.000000000218,0,0,261.000000000013,1298.00000000032,,119.126666666667,121.630333333333,121.432166666667,121.341333333333,60.7146666666667,119.749,0,4.28423333333333,0,68.0251666666667
2016-10-20,1,1737882,163103.61,1013208.6,1299.99999999927,259.999999999764,0,0,262.33333333333,1289.99999999942,,119.148166666667,121.629666666667,121.460166666667,121.36,60.5096666666667,119.773833333333,0,4.26836666666667,0,68.717
2016-10-20,2,1737959.42,163119.42,1013208.6,1299.99999999927,269.999999999982,0,0,263.666666666692,1302.00000000077,,119.164333333333,121.638,121.468,121.3645,60.3105,119.789166666667,0.0124666666666667,4.2844,0,69.7663333333333
2016-10-20,3,1738037.12,163135.2,1013208.6,1299.99999999927,260.000000000218,0,0,262.333333333345,1289.99999999942,,119.172166666667,121.615166666667,121.474166666667,121.362,59.649,119.799833333333,0,4.28351666666667,0,71.7446666666667
2016-10-20,4,1738114.58,163150.88,1013208.6,1299.99999999927,259.999999999764,0,0,259.666666666665,1275.99999999948,,119.171666666667,121.674833333333,121.475,121.371166666667,60.775,119.798666666667,0.0124666666666667,4.2678,0,69.4828333333333
2016-10-20,5,1738191.06,163166.49,1013208.6,1200.00000000073,260.000000000218,0,0,262.000000000004,1246.00000000028,,119.186,121.457833333333,121.488333333333,121.387333333333,60.748,119.705666666667,0.0249333333333333,4.28315,0,70.1196666666667
2016-10-20,6,1738269.68,163182.16,1013208.6,1360.00000000058,259.999999999764,0,0,260.666666666657,1342.00000000019,,119.194166666667,121.635423728814,121.4915,121.379166666667,60.2985,119.674833333333,0.0126833333333333,4.26721666666667,0,71.2478333333333
2016-10-20,7,1738353.24,163197.86,1013208.6,1479.99999999956,260.000000000218,0,0,261.666666666648,1495.99999999955,58.198125,119.216,119.684833333333,121.483166666667,121.352166666667,59.2283333333333,116.879333333333,0.3618,4.26476666666667,0,74.3326666666667
2016-10-20,8,1738446.32,163213.56,1013294.29,1340.00000000015,269.999999999982,3520.00000000044,0,262.66666666667,1332.00000000033,57.8830769230769,121.675166666667,120.198833333333,124.999833333333,120.3785,59.8476666666667,118.036666666667,0.311916666666667,4.26673333333333,0,75.7178333333333
2016-10-20,9,1738494.36,163229.41,1013507.36,700.000000000728,259.999999999764,2439.99999999869,0,265.666666666645,714.000000000306,58.8725,122.520166666667,121.027,125.456779661017,120.529666666667,61.8961666666667,119.971833333333,0.14945,4.26911666666667,0,71.9115
2016-10-20,10,1738566.56,163245.33,1013619.58,1360.00000000058,269.999999999982,2229.99999999956,0,263.999999999972,1336.00000000079,57.876,120.84,120.429666666667,123.638333333333,120.574166666667,60.4686666666667,118.13,0.323583333333333,4.26675,0,79.4871666666667
2016-10-20,11,1738636.98,163261.2,1013700,1319.99999999971,260.000000000218,0,0,265.999999999985,1367.9999999993,60.1866666666667,119.867,121.8915,121.767333333333,121.024166666667,60.8038333333333,119.581,0.0868666666666667,4.28253333333333,0,78.0651666666667
2016-10-20,12,1738756.2,163277.17,1013700,2099.99999999854,269.999999999982,0,0,264.666666666669,2064.00000000031,57.68625,119.150166666667,121.269333333333,121.3685,121.240666666667,60.2041666666667,116.519166666667,0.399583333333333,4.25141666666667,0,76.3036666666667
2016-10-20,13,1738848.6,163293.02,1013700,1380.00000000102,259.999999999764,0,0,265.333333333319,1383.99999999965,58.0466666666667,119.1725,121.106,121.453833333333,121.408666666667,60.1071666666667,118.955,0.0999666666666667,4.2831,0,75.6285
2016-10-20,14,1738934.38,163309.03,1013700,1479.99999999956,269.999999999982,0,0,268.666666666665,1441.99999999983,,119.192666666667,122.044666666667,121.453166666667,121.336666666667,60.0008333333333,119.607666666667,0.0505,4.2672,0,76.5496666666667
2016-10-20,15,1739015.66,163325.19,1013700,1240.0000000016,269.999999999982,0,0,269.666666666702,1278.00000000061,67.84,119.228166666667,121.52,121.490833333333,121.395,60.9398333333333,119.781,0.0376166666666667,4.28221666666667,0,75.3331666666667
2016-10-20,16,1739094.02,163341.38,1013700,1279.99999999884,269.999999999982,0,0,269.333333333331,1291.9999999991,,119.2535,121.4625,121.478,121.3695,61.4745,119.751833333333,0.0500833333333333,4.28505,0,76.0866666666667
2016-10-20,17,1739173.6,163357.41,1013700,1400.00000000146,260.000000000218,0,0,264.666666666684,1388.00000000047,59.09,119.250666666667,121.554666666667,121.457,121.340833333333,61.6311666666667,119.323,0.1376,4.26446666666667,0,74.6305
2016-10-20,18,1739273,163373.23,1013700,1939.99999999869,269.999999999982,0,0,262.66666666667,1943.99999999987,57.4470588235294,119.211333333333,120.048833333333,121.375,121.1585,60.5948333333333,115.806,0.473583333333333,4.25136666666667,0,74.4913333333333
2016-10-20,19,1739372.86,163388.96,1013757.76,1400.00000000146,260.000000000218,1049.99999999927,0,262.33333333336,1414.00000000067,57.5766666666667,120.069,120.9185,122.6285,120.891833333333,61.1581666666667,118.331666666667,0.224233333333333,4.26813333333333,0,73.5308333333333
2016-10-20,20,1739467.14,163404.77,1013763,1659.99999999985,259.999999999764,0,0,265.333333333335,1627.99999999916,62.4333333333333,118.909166666667,121.698166666667,121.1195,121.0745,61.691,118.776833333333,0.0995333333333333,4.28473333333333,0,72.1841666666667
2016-10-20,21,1739557.2,163420.82,1013763,1399.99999999782,269.999999999982,0,0,268.333333333339,1407.99999999981,57.575,119.150833333333,121.2905,121.385,121.280333333333,61.6306666666667,118.799166666667,0.13695,4.2836,0,73.3761666666667
2016-10-20,22,1739641,163436.87,1013763,1420.00000000189,269.999999999982,0,0,267.000000000007,1392.00000000055,,119.110833333333,121.562,121.3535,121.2565,61.5153333333333,119.4,0.0374,4.28253333333333,0,73.1183333333333
2016-10-20,23,1739720.02,163452.94,1013763,1239.99999999796,269.999999999982,0,0,269.333333333301,1275.99999999948,,119.154166666667,121.561,121.419666666667,121.3355,61.3493333333333,119.747166666667,0.0126833333333333,4.28345,0,73.6638333333333
2016-10-21,0,1739798.44,163469.14,1013763,1280.00000000247,269.999999999982,0,0,269.999999999982,1294.00000000096,78.05,119.1935,121.508,121.459833333333,121.364666666667,61.126,119.778333333333,0.0376166666666667,4.30045,0,73.9706666666667
2016-10-21,1,1739877.12,163485.3,1013763,1340.00000000015,269.999999999982,0,0,269.666666666656,1327.99999999988,,119.189833333333,121.560833333333,121.466333333333,121.3685,61.0928333333333,119.7935,0.0124666666666667,4.28428333333333,0,72.9888333333333
2016-10-21,2,1739955.84,163501.55,1013763,1359.99999999694,269.999999999982,0,0,270.999999999973,1345.99999999991,,119.196833333333,121.663833333333,121.471666666667,121.367333333333,60.8705,119.8065,0,4.30175,0,72.3878333333333
2016-10-21,3,1740034.66,163517.73,1013763,1319.99999999971,269.999999999982,0,0,267.333333333333,1295.99999999919,,119.192666666667,121.682333333333,121.469333333333,121.366,60.969,119.807833333333,0.0122666666666667,4.2829,0,71.638
2016-10-21,4,1740112.62,163533.69,1013763,1240.0000000016,260.000000000218,0,0,264.333333333328,1272.00000000048,,119.200333333333,121.505166666667,121.476666666667,121.378,60.918,119.819833333333,0,4.28283333333333,0,72.1168333333333
2016-10-21,5,1740190.32,163549.49,1013763,1279.99999999884,259.999999999764,0,0,263.666666666662,1290.00000000051,,119.191333333333,121.493166666667,121.473,121.369833333333,60.7843333333333,119.7925,0,4.3017,0,72.066
2016-10-21,6,1740270.2,163565.31,1013763,1380.00000000102,269.999999999982,0,0,264.333333333373,1377.99999999952,,119.187166666667,121.796,121.471333333333,121.378333333333,60.8115,119.64,0.0247333333333333,4.2819,0,70.7205
2016-10-21,7,1740354.8,163581.12,1013763,1700.00000000073,260.000000000218,0,0,261.999999999989,1687.99999999974,57.7685714285714,119.262166666667,120.123166666667,121.541166666667,121.454,60.3078333333333,116.754833333333,0.448216666666667,4.25185,0,70.4013333333333
2016-10-21,8,1740465.14,163596.81,1013796.72,1680.00000000029,259.999999999764,2229.99999999956,0,262.666666666685,1686.00000000042,57.33125,120.275333333333,119.485333333333,123.061,120.8385,59.1365,116.288,0.448483333333333,4.26683333333333,0,69.4238333333333
2016-10-21,9,1740550.08,163612.74,1013965.7,1159.99999999985,270.000000000437,1909.99999999985,0,266.666666666682,1181.99999999997,57.2166666666667,121.796,121.169166666667,124.836666666667,120.469166666667,59.6483333333333,119.689666666667,0.125333333333333,4.30008333333333,0,69.1888333333333
2016-10-21,10,1740618.92,163628.73,1014096.5,939.99999999869,269.999999999982,2290.00000000087,0,266.333333333341,911.999999999534,57.34,121.460333333333,121.589,124.4415,120.806166666667,60.4971666666667,120.358,0.0623666666666667,4.28403333333333,0,69.2796666666667
2016-10-21,11,1740683.04,163644.78,1014148.8,1420.00000000189,259.999999999764,0,0,268.000000000014,1428.00000000025,,119.257333333333,121.728833333333,121.4395,121.299833333333,59.8203333333333,119.544166666667,0.0744166666666667,4.28366666666667,0,70.3458333333333
2016-10-21,12,1740770.4,163660.82,1014148.8,1500,269.999999999982,0,0,268.000000000014,1492.00000000019,57.7733333333333,119.254,121.403166666667,121.497833333333,121.378833333333,59.9623333333333,118.932,0.137366666666667,4.2842,0,71.0678333333333
2016-10-21,13,1740855.84,163676.98,1014148.8,1340.00000000015,269.999999999982,0,0,269.999999999982,1337.99999999974,,119.220166666667,121.605166666667,121.477666666667,121.3745,60.492,119.695666666667,0.037,4.30091666666667,0,70.8466666666667
2016-10-21,14,1740936.46,163693.15,1014148.8,1359.99999999694,269.999999999982,0,0,268.99999999999,1370.00000000007,57.94,119.235833333333,121.393833333333,121.467666666667,121.369166666667,60.8103333333333,119.4225,0.07525,4.28348333333333,0,70.4221666666667
2016-10-21,15,1741021.3,163709.31,1014148.8,1480.0000000032,269.999999999982,0,0,270.333333333307,1468.00000000003,,119.2315,121.6575,121.463,121.361166666667,60.7401666666667,119.263,0.15005,4.3006,0,69.9798333333333
2016-10-21,16,1741107.6,163725.43,1014148.8,1559.99999999767,269.999999999982,0,0,264.999999999994,1521.99999999975,57.9,119.217666666667,121.078833333333,121.439666666667,121.288833333333,60.857,118.2385,0.175416666666667,4.26561666666667,0,69.4603333333333
2016-10-21,17,1741199.06,163741.21,1014148.8,1420.00000000189,260.000000000218,0,0,261.666666666664,1452.00000000114,,119.201666666667,121.559833333333,121.444666666667,121.388333333333,60.9188333333333,119.0815,0.0999666666666667,4.285,0,71.1788333333333
2016-10-21,18,1741283.72,163756.89,1014148.8,1360.00000000058,259.999999999764,0,0,262.666666666655,1381.99999999924,57.322,119.28,119.962666666667,121.509333333333,121.404666666667,60.3796666666667,117.888666666667,0.273883333333333,4.28505,0,72.0861666666667
2016-10-21,19,1741381.48,163772.8,1014172.41,1679.99999999665,269.999999999982,1130.00000000102,0,266.666666666621,1647.99999999923,57.2514285714286,120.1475,121.045833333333,122.860666666667,120.952833333333,59.8258333333333,117.840833333333,0.27415,4.2664,0,69.6963333333333
2016-10-21,20,1741460.26,163788.77,1014285.36,1280.00000000247,260.000000000218,2559.99999999767,0,266.000000000031,1280.00000000138,57.185,120.552666666667,120.471666666667,123.266166666667,120.786666666667,60.1943333333333,118.5945,0.174766666666667,4.28288333333333,0,67.6521666666667
2016-10-21,21,1741537.32,163804.65,1014395,1059.99999999767,269.999999999982,1330.00000000175,0,262.66666666667,1071.99999999866,57.2,121.509166666667,121.887457627119,124.559666666667,121.003833333333,60.6356666666667,120.314,0.1118,4.28418333333333,0,67.2
2016-10-21,22,1741594.06,163820.48,1014450,1060.00000000131,259.999999999764,0,0,266.666666666682,1090.00000000015,,119.743333333333,121.298166666667,121.682333333333,121.214,61.5095,119.886833333333,0.0376166666666667,4.2845,0,65.2808333333333
2016-10-21,23,1741673.18,163836.61,1014450,1360.00000000058,269.999999999982,0,0,269.333333333346,1346.00000000064,,119.116666666667,121.563666666667,121.378666666667,121.284333333333,60.5371666666667,119.7245,0,4.29843333333333,0,66.9471666666667
2016-10-22,0,1741753.3,163852.77,1014450,1340.00000000015,270.000000000437,0,0,269.666666666687,1341.99999999983,,119.180333333333,121.668666666667,121.449833333333,121.3665,60.7433333333333,119.7795,0.0124666666666667,4.3024,0,66.6535
2016-10-22,1,1741833.12,163868.94,1014450,1360.00000000058,269.999999999982,0,0,269.666666666687,1355.99999999977,,119.235166666667,121.715666666667,121.507833333333,121.403666666667,60.5976666666667,119.835,0,4.30125,0,67.877
2016-10-22,2,1741912.96,163885.16,1014450,1360.00000000058,269.999999999982,0,0,270.666666666678,1331.99999999997,,119.202333333333,121.664,121.480166666667,121.369166666667,60.6813333333333,119.821833333333,0.0494666666666667,4.30035,0,67.8188333333333
2016-10-22,3,1741993.34,163901.39,1014450,1359.99999999694,269.999999999982,0,0,270.333333333338,1345.99999999991,,119.211333333333,121.628166666667,121.489333333333,121.3805,60.302,119.755666666667,0.0245333333333333,4.28316666666667,0,68.2396666666667
2016-10-22,4,1742073.94,163917.58,1014450,1319.99999999971,269.999999999982,0,0,268.333333333309,1335.99999999969,,119.182833333333,121.6245,121.474333333333,121.362666666667,60.126,119.816166666667,0.0122666666666667,4.30026666666667,0,67.8808333333333
2016-10-22,5,1742154.1,163933.54,1014450,1340.00000000015,269.999999999982,0,0,264.000000000002,1334.00000000038,,119.172333333333,121.631016949153,121.474833333333,121.370166666667,60.1771666666667,119.808833333333,0,4.28521666666667,0,67.2186666666667
2016-10-22,6,1742241.26,163949.31,1014450,1500,259.999999999764,0,0,261.999999999974,1501.99999999968,57.9466666666667,119.199666666667,121.113333333333,121.501833333333,121.412666666667,60.0308333333333,118.426,0.162516666666667,4.26726666666667,0,66.708
2016-10-22,7,1742330.6,163965.04,1014450,1540.00000000087,260.000000000218,0,0,263.000000000011,1564.00000000103,57.7688888888889,119.218333333333,121.102333333333,121.5095,121.3905,59.9328333333333,118.309833333333,0.211366666666667,4.2667,0,65.7493333333333
2016-10-22,8,1742434.64,163980.8,1014493.05,1720.00000000116,259.999999999764,1279.99999999884,0,261.666666666648,1715.99999999926,57.6236842105263,120.5965,119.311833333333,123.2035,121.175666666667,59.6763333333333,115.647333333333,0.572916666666667,4.25058333333333,0,65.5506666666667
2016-10-22,9,1742532.18,163996.49,1014657.3,1520.00000000044,260.000000000218,4150.00000000146,0,262.333333333315,1544.0000000006,57.75,122.48,119.734915254237,126.049666666667,120.312333333333,59.522,116.715666666667,0.561916666666667,4.26891666666667,0,66.233
2016-10-22,10,1742618.56,164012.3,1014931.89,1619.99999999898,269.999999999982,5119.99999999898,0,265.66666666666,1595.99999999955,57.3464,123.584333333333,119.493220338983,126.844833333333,119.93,59.6853333333333,116.539666666667,0.672666666666667,4.23161666666667,0,66.0316666666667
2016-10-22,11,1742718.02,164028.36,1015219.58,1340.00000000015,269.999999999982,5030.00000000247,0,267.999999999999,1352.00000000041,57.1757894736842,123.509333333333,119.997,126.862166666667,119.747333333333,59.9765,117.436333333333,0.486683333333333,4.26758333333333,0,66.5501666666667
2016-10-22,12,1742774.34,164044.46,1015441.63,979.999999999563,269.999999999982,2339.99999999651,0,269.333333333331,963.999999999578,57.6125,122.053,121.271833333333,124.975,120.4225,61.3978333333333,120.1425,0.174383333333333,4.28443333333333,0,61.81
2016-10-22,13,1742845.22,164060.66,1015525.2,1260.00000000204,269.999999999982,0,0,270.000000000012,1278.00000000061,64.245,120.060666666667,121.714833333333,122.049833333333,121.021166666667,61.4815,119.945,0.08645,4.28271666666667,0,59.6198333333333
2016-10-22,14,1742927.48,164076.86,1015525.2,1359.99999999694,269.999999999982,0,0,269.333333333361,1387.99999999901,59.61,119.164333333333,121.3735,121.365833333333,121.287666666667,61.9911666666667,119.120166666667,0.100166666666667,4.267,0,57.0006666666667
2016-10-22,15,1743013.56,164093,1015525.2,1600.00000000218,269.999999999982,0,0,269.000000000005,1536.00000000115,57.8783333333333,119.2335,121.528166666667,121.425166666667,121.3195,62.168,118.767833333333,0.149,4.26708333333333,0,53.8658333333333
2016-10-22,16,1743099.62,164109.06,1015525.2,1259.9999999984,260.000000000218,0,0,266.000000000016,1281.99999999888,,119.218166666667,121.457333333333,121.411166666667,121.302833333333,62.2183333333333,119.619666666667,0.0750333333333333,4.28351666666667,0,53.0406666666667
2016-10-22,17,1743178.34,164124.93,1015525.2,1340.00000000015,259.999999999764,0,0,263.333333333352,1330.00000000029,59.8933333333333,119.2155,121.5695,121.4085,121.315833333333,62.1376666666667,119.564166666667,0.136733333333333,4.26803333333333,0,56.9875
2016-10-22,18,1743257.92,164140.67,1015525.2,1400.00000000146,269.999999999982,0,0,261.666666666679,1378.00000000061,58.1,119.2365,121.414,121.453833333333,121.355166666667,62.0571666666667,119.304166666667,0.09975,4.26705,0,59.8486666666667
2016-10-22,19,1743343.88,164156.44,1015525.2,1439.99999999869,260.000000000218,0,0,264.333333333328,1447.99999999923,57.796,119.224166666667,121.434,121.426666666667,121.295833333333,61.8421666666667,118.878333333333,0.136783333333333,4.269,0,62.0553333333333
2016-10-22,20,1743441.7,164172.34,1015525.2,1680.00000000029,269.999999999982,0,0,265.999999999985,1732.00000000033,57.4354545454545,119.21,120.905084745763,121.386166666667,121.2235,61.5868333333333,117.387666666667,0.362466666666667,4.26813333333333,0,63.4356666666667
2016-10-22,21,1743539.94,164188.39,1015525.2,1659.99999999985,259.999999999764,0,0,267.999999999984,1636.00000000006,57.6625,119.135666666667,121.351333333333,121.326666666667,121.199,61.5215,118.370166666667,0.1877,4.26591666666667,0,63.315
2016-10-22,22,1743634.52,164204.49,1015525.2,1479.99999999956,269.999999999982,0,0,268.99999999999,1454.00000000009,58.24,119.147333333333,121.63593220339,121.374833333333,121.288833333333,61.6053333333333,119.096666666667,0.14985,4.26638333333333,0,63.6338333333333
2016-10-22,23,1743715.14,164220.67,1015525.2,1240.0000000016,269.999999999982,0,0,269.666666666656,1276.00000000057,,119.198333333333,121.5195,121.4505,121.355833333333,61.5898333333333,119.814333333333,0,4.28381666666667,0,64.1671666666667
2016-10-23,0,1743793.68,164236.81,1015525.2,1299.99999999927,269.999999999982,0,0,268.666666666619,1305.99999999868,,119.1995,121.4915,121.461,121.357833333333,61.7678333333333,119.796,0,4.28203333333333,0,63.736
2016-10-23,1,1743872.94,164252.93,1015525.2,1360.00000000058,269.999999999982,0,0,269.333333333331,1340.00000000051,,119.2015,121.612666666667,121.470166666667,121.365666666667,61.375,119.817666666667,0,4.28421666666667,0,65.2115
2016-10-23,2,1743950.82,164269.14,1015525.2,1340.00000000015,269.999999999982,0,0,271.000000000004,1324.00000000089,,119.173833333333,121.613333333333,121.433166666667,121.309666666667,61.1388333333333,119.750166666667,0.0124666666666667,4.2852,0,66.4121666666667
2016-10-23,3,1744030.7,164285.38,1015525.2,1279.99999999884,269.999999999982,0,0,270.333333333353,1307.99999999945,,119.159833333333,121.5555,121.430166666667,121.339333333333,61.0565,119.785,0,4.28615,0,67.3475
2016-10-23,4,1744110.04,164301.61,1015525.2,1279.99999999884,269.999999999982,0,0,269.333333333361,1298.00000000032,,119.192166666667,121.477,121.470833333333,121.368,61.1243333333333,119.802333333333,0.02515,4.26588333333333,0,67.4313333333333
2016-10-23,5,1744189.26,164317.65,1015525.2,1420.00000000189,270.000000000437,0,0,265.333333333335,1405.99999999977,58.9490909090909,119.1975,120.580666666667,121.4775,121.373333333333,60.8808333333333,118.433833333333,0.186616666666667,4.26641666666667,0,67.527
2016-10-23,6,1744291.46,164333.47,1015525.2,1799.99999999927,259.999999999764,0,0,262.33333333336,1768.00000000003,57.7325,119.143333333333,121.856,121.409333333333,121.231833333333,60.4743333333333,118.2305,0.124283333333333,4.2656,0,67.5963333333333
2016-10-23,7,1744383.02,164349.15,1015525.2,1380.00000000102,260.000000000218,0,0,260.999999999998,1423.9999999998,58.2214285714286,119.1615,120.744666666667,121.444,121.383,60.6431666666667,118.156166666667,0.200133333333333,4.25146666666667,0,66.9566666666667
2016-10-23,8,1744471.68,164364.79,1015539.6,1500,259.999999999764,1370.00000000262,0,259.666666666681,1508.00000000017,57.91,119.530833333333,121.0505,122.410333333333,121.182833333333,60.5593333333333,118.397166666667,0.199483333333333,4.24943333333333,0,66.1525
2016-10-23,9,1744574.42,164380.41,1015613.13,1939.99999999869,260.000000000218,729.999999999563,0,261.666666666679,1905.99999999977,57.7194444444444,120.221333333333,119.436333333333,122.487833333333,120.8945,60.4413333333333,115.254833333333,0.5611,4.23418333333333,0,66.2608333333333
2016-10-23,10,1744674.1,164396.21,1015752.32,1380.00000000102,269.999999999982,3569.99999999971,0,265.66666666669,1376.00000000057,57.519375,121.856833333333,120.1725,125.039166666667,120.286833333333,60.6661666666667,117.561166666667,0.487566666666667,4.25091666666667,0,67.0565
2016-10-23,11,1744746.28,164412.21,1015946.63,1180.00000000029,269.999999999982,2500,0,267.333333333302,1207.99999999945,57.5144444444444,122.057166666667,120.488,125.202166666667,120.273833333333,61.2546666666667,118.8965,0.299683333333333,4.2834,0,67.4753333333333
2016-10-23,12,1744830.9,164428.28,1016056.48,1479.99999999956,259.999999999764,810.00000000131,0,268.66666666665,1489.99999999978,57.5066666666667,119.99,121.25,122.187833333333,120.856666666667,61.2833333333333,118.546833333333,0.22425,4.2669,0,68.0373333333333
2016-10-23,13,1744920.64,164444.43,1016064,1560.00000000131,269.999999999982,0,0,268.999999999975,1540.00000000051,57.44,119.159166666667,121.092,121.375166666667,121.236166666667,61.5885,118.374166666667,0.124466666666667,4.2693,0,66.631
2016-10-23,14,1745008.12,164460.55,1016064,1340.00000000015,269.999999999982,0,7.44137233294254,268.333333333324,1348.00000000032,70.3033333333333,119.149833333333,121.516333333333,121.376166666667,121.295,61.8076666666667,119.512333333333,0.112416666666667,4.28356666666667,0.0124666666666667,66.3813333333333
2016-10-23,15,1745090.94,164476.6,1016064,1479.99999999956,269.999999999982,0,0,266.666666666621,1465.99999999926,59.4033333333333,119.197166666667,121.688666666667,121.4185,121.328,62.2553333333333,119.253666666667,0.1623,4.26611666666667,0,67.1351666666667
2016-10-23,16,1745172.76,164492.55,1016064,1359.99999999694,260.000000000218,0,0,264.333333333343,1366.00000000035,58.335,119.216666666667,121.369333333333,121.4235,121.296666666667,62.1665,119.295833333333,0.08645,4.28121666666667,0,68.677
2016-10-23,17,1745263.6,164508.32,1016064,1640.00000000306,259.999999999764,0,0,261.999999999989,1651.99999999968,57.6690909090909,119.209,121.22,121.399333333333,121.296333333333,61.9303333333333,117.787,0.299033333333333,4.2528,0,67.4435
2016-10-23,18,1745378.92,164524.06,1016066.25,2039.99999999724,269.999999999982,930.000000000291,0,263.000000000011,2016.00000000035,57.3978571428571,119.244,118.035166666667,121.479166666667,121.028833333333,61.2796666666667,113.0045,0.710666666666667,4.23233333333333,0,68.6218333333333
2016-10-23,19,1745470.38,164539.84,1016247.46,1020.00000000044,260.000000000218,3409.99999999985,0,263.666666666677,1034.00000000001,57.5483333333333,123.189830508475,120.258333333333,126.454166666667,119.870166666667,61.8626666666667,119.053166666667,0.248733333333333,4.26666666666667,0,69.6128333333333
2016-10-23,20,1745531.72,164555.78,1016432.72,1000,269.999999999982,3019.9999999968,0,267.000000000022,1011.9999999999,57.5333333333333,121.522166666667,121.364,124.710169491525,120.5235,62.5428333333333,119.860833333333,0.0995666666666667,4.28426666666667,0,67.6303333333333
2016-10-23,21,1745604.1,164571.8,1016527.73,1340.00000000015,259.999999999764,1260.00000000204,0,266.666666666667,1313.99999999921,57.54,120.574,120.879333333333,123.092833333333,120.794,61.617,118.486166666667,0.248783333333333,4.26758333333333,0,69.3605
2016-10-23,22,1745669.64,164587.85,1016581.2,1159.99999999985,270.000000000437,0,0,268.66666666668,1178.00000000061,65.43,119.570166666667,121.388666666667,121.459,120.986333333333,62.4833333333333,119.741333333333,0.0629833333333333,4.26756666666667,0,67.0296666666667
2016-10-23,23,1745759.58,164604.01,1016581.2,1819.99999999971,269.999999999982,0,0,269.666666666687,1773.99999999943,57.702,119.100833333333,120.971333333333,121.302833333333,121.156333333333,61.4965,117.387,0.261833333333333,4.26638333333333,0,68.6796666666667
2016-10-24,0,1745854.92,164620.22,1016581.2,1340.00000000015,269.999999999982,0,0,270.333333333338,1348.00000000032,,119.090166666667,121.597333333333,121.3415,121.2695,61.5018333333333,119.646666666667,0.0126833333333333,4.28473333333333,0,68.8243333333333
2016-10-24,1,1745935.14,164636.44,1016581.2,1280.00000000247,269.999999999982,0,0,270.666666666678,1304.00000000118,,119.165,121.518166666667,121.418,121.3315,61.402,119.778166666667,0.0126833333333333,4.28518333333333,0,68.7645
2016-10-24,2,1746014.36,164652.7,1016581.2,1279.99999999884,269.999999999982,0,0,270.999999999988,1299.99999999854,,119.196166666667,121.471186440678,121.450166666667,121.348833333333,61.2563333333333,119.792833333333,0,4.28375,0,68.6141666666667
2016-10-24,3,1746093.7,164668.95,1016581.2,1360.00000000058,279.999999999745,0,0,270.333333333307,1346.00000000064,,119.2115,121.587931034483,121.4705,121.366,61.1385,119.814333333333,0,4.28421666666667,0,68.3133333333333
2016-10-24,4,1746172.64,164685.06,1016581.2,1340.00000000015,260.000000000218,0,0,266.666666666667,1335.99999999969,,119.2355,121.702166666667,121.494333333333,121.383666666667,61.1566666666667,119.814333333333,0.0496666666666667,4.26631666666667,0,67.9173333333333
2016-10-24,5,1746251.44,164700.98,1016581.2,1340.00000000015,269.999999999982,0,0,263.999999999987,1306.00000000086,,119.238,121.746,121.499166666667,121.393833333333,61.1371666666667,119.834,0.0126833333333333,4.28386666666667,0,67.7333333333333
2016-10-24,6,1746338.32,164716.81,1016581.2,1899.99999999782,259.999999999764,0,0,263.666666666631,1923.99999999943,58.2205555555556,119.271166666667,120.663166666667,121.512166666667,121.389333333333,60.6316666666667,116.488,0.449283333333333,4.23168333333333,0,67.3466666666667
2016-10-24,7,1746465.38,164732.59,1016581.2,1979.99999999956,260.000000000218,0,0,263.999999999987,1993.99999999987,57.4895,119.201833333333,119.869833333333,121.403166666667,121.232333333333,59.671,115.229,0.535716666666667,4.2511,0,67.1803333333333
2016-10-24,8,1746571.44,164748.51,1016649.43,1380.00000000102,269.999999999982,2380.00000000102,0,265.666666666675,1376.0000000002,57.4,120.926779661017,120.5455,124.241333333333,120.693333333333,60.4605,118.413833333333,0.237983333333333,4.26895,0,65.8556666666667
2016-10-24,9,1746650.8,164764.45,1016801.45,1340.00000000015,259.999999999764,2619.99999999898,0,265.333333333335,1363.99999999958,57.338,121.61,120.559833333333,124.406,120.4945,60.6543333333333,118.458666666667,0.299266666666667,4.25103333333333,0,65.7856666666667
2016-10-24,10,1746728.54,164780.44,1016920.84,1360.00000000058,269.999999999982,1520.00000000044,0,266.666666666697,1345.99999999991,57.4,120.423,121.195,122.811,120.635166666667,60.8263333333333,119.101833333333,0.2124,4.26755,0,66.0836666666667
2016-10-24,11,1746814.56,164796.43,1016972.4,1500,269.999999999982,0,0,268.000000000014,1484.00000000001,57.41,119.637,121.849333333333,121.819166666667,121.134666666667,60.184,119.426166666667,0.09995,4.26888333333333,0,67.4061666666667
2016-10-24,12,1746903.62,164812.52,1016972.4,1459.99999999913,270.000000000437,0,0,267.666666666689,1440.00000000015,,119.3085,122.032833333333,121.5675,121.544166666667,59.8871666666667,119.553,0.11265,4.26658333333333,0,65.9358333333333
2016-10-24,13,1746991.04,164828.61,1016972.4,1420.00000000189,269.999999999982,0,0,268.66666666668,1442.00000000055,57.38,119.419833333333,121.437166666667,121.6285,121.491833333333,60.5498333333333,119.075666666667,0.136966666666667,4.28225,0,64.6315
2016-10-24,14,1747080.06,164844.7,1016972.4,1459.99999999913,259.999999999764,0,0,268.000000000014,1465.99999999999,57.52,119.368166666667,121.564,121.591666666667,121.514833333333,60.2536666666667,119.316,0.1249,4.26778333333333,0,65.643
2016-10-24,15,1747168.28,164860.72,1016972.4,1479.99999999956,269.999999999982,0,0,265.000000000009,1515.99999999962,57.4433333333333,119.340833333333,121.563666666667,121.548166666667,121.411666666667,60.6721666666667,118.8635,0.199316666666667,4.2687,0,64.002
2016-10-24,16,1747263.3,164876.51,1016972.4,1779.99999999884,260.000000000218,0,0,262.000000000004,1734.00000000038,57.3522222222222,119.286,121.403333333333,121.502666666667,121.374833333333,61.038,117.886666666667,0.286766666666667,4.25056666666667,0,65.671
2016-10-24,17,1747363.96,164892.16,1016972.4,1659.99999999985,259.999999999764,0,0,260.333333333316,1661.9999999999,57.2933333333333,119.271166666667,120.50813559322,121.493666666667,121.352166666667,60.889,117.111,0.398383333333333,4.2328,0,69.018
2016-10-24,18,1747464.98,164907.82,1016972.4,1659.99999999985,260.000000000218,0,0,260.666666666657,1669.99999999971,57.282,119.199833333333,121.035166666667,121.396666666667,121.266,60.8398333333333,117.674333333333,0.261833333333333,4.25021666666667,0,70.0316666666667
2016-10-24,19,1747571.9,164923.44,1016972.4,1860.00000000058,259.999999999764,0,0,262.000000000004,1858.00000000054,57.212,119.0815,120.287166666667,121.2355,121.049166666667,60.2448333333333,116.2715,0.435816666666667,4.24943333333333,0,70.125
2016-10-24,20,1747680.34,164939.34,1017020,1680.00000000029,269.999999999982,1439.99999999869,0,266.666666666621,1681.99999999961,57.2166666666667,120.4705,120.601333333333,122.972666666667,120.7385,60.6006666666667,117.38,0.3595,4.26688333333333,0,70.3975
2016-10-24,21,1747771.64,164955.33,1017149.66,1360.00000000058,269.999999999982,2400.00000000146,0,266.333333333341,1357.99999999981,57.2816666666667,120.860333333333,120.578666666667,123.870833333333,120.475166666667,61.4291666666667,118.118333333333,0.299666666666667,4.25041666666667,0,69.0053333333333
2016-10-24,22,1747853.22,164971.33,1017202.8,1459.99999999913,260.000000000218,0,0,267.333333333302,1438.0000000001,,119.265833333333,121.944166666667,121.2885,120.997333333333,61.6101666666667,119.591666666667,0.0249333333333333,4.2667,0,67.3745
2016-10-24,23,1747936.5,164987.42,1017202.8,1360.00000000058,269.999999999982,0,0,268.99999999999,1358.00000000017,61.33,119.113,121.425166666667,121.371666666667,121.275,61.6128333333333,119.490666666667,0.0374166666666667,4.28416666666667,0,66.6706666666667
2016-10-25,0,1748016.88,165003.6,1017202.8,1340.00000000015,269.999999999982,0,0,269.666666666687,1319.99999999971,,119.1395,121.672166666667,121.409333333333,121.316833333333,61.3568333333333,119.7505,0.0124666666666667,4.2683,0,66.268
2016-10-25,1,1748095.8,165019.75,1017202.8,1240.0000000016,269.999999999982,0,0,268.99999999999,1284.00000000111,,119.200333333333,121.570847457627,121.473166666667,121.371666666667,61.1856666666667,119.800166666667,0.0122666666666667,4.28195,0,65.6431666666667
2016-10-25,2,1748173.9,165035.89,1017202.8,1259.9999999984,269.999999999982,0,0,268.666666666695,1281.99999999852,,119.2175,121.4605,121.489666666667,121.3765,61.219,119.7945,0,4.26825,0,64.235
2016-10-25,3,1748254.04,165052,1017202.8,1360.00000000058,269.999999999982,0,0,269.000000000005,1356.00000000049,,119.201166666667,121.7145,121.477333333333,121.372,60.7026666666667,119.807166666667,0.0376166666666667,4.26608333333333,0,62.371
2016-10-25,4,1748334.34,165068.05,1017202.8,1340.00000000015,260.000000000218,0,0,265.000000000009,1327.99999999988,,119.206333333333,121.611666666667,121.497333333333,121.392833333333,60.7188333333333,119.826666666667,0.0376166666666667,4.267,0,61.5713333333333
2016-10-25,5,1748415.52,165083.85,1017202.8,1500,269.999999999982,0,0,262.66666666667,1481.99999999997,63.5175,119.223,121.720666666667,121.500333333333,121.3815,60.8111666666667,119.386166666667,0.11285,4.26828333333333,0,61.5201666666667
2016-10-25,6,1748515.14,165099.69,1017203.49,1860.00000000058,259.999999999764,469.999999997526,4.82683610785463,263.666666666692,1873.9999999998,57.5868181818182,119.2545,120.831666666667,121.518666666667,121.323166666667,59.6741666666667,116.801166666667,0.511633333333333,4.25181666666667,0.0124666666666667,59.1678333333333
2016-10-25,7,874297.72,82555.73,508628.21,1639.99999999942,260.000000000218,860.000000000582,0,259.999999999915,1488.00000000105,57.6677777777778,120.847,119.99,123.705666666667,120.964,59.7706666666667,116.743666666667,0.5478,4.23056666666667,0,58.1306666666667
