,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
0,2016-04-20 00:00:00,2016-04-20,0,0.0,0.0,0.0,,,,740.9267798994591,,,,122.893166666667,121.079322033898,126.211166666667,118.993333333333,65.4631666666667,120.73700000000001,0.0,3.86666666666667,14.6234,52.762,2016-04-20,1
1,2016-04-20 01:00:00,2016-04-20,1,0.0,0.0,0.0,,,,152.33787291911003,,,85.47,122.879333333333,120.754333333333,126.182166666667,118.99066666666701,66.4556666666667,120.683333333333,2.244,3.85,14.6234,49.6908333333333,2016-04-20,1
2,2016-04-20 02:00:00,2016-04-20,2,0.0,0.0,0.0,,,,867.422672215708,,,,122.788666666667,121.062833333333,126.1415,118.89299999999999,65.2598333333333,120.65833333333299,0.748000000000002,3.86666666666667,14.6234,53.3935,2016-04-20,1
3,2016-04-20 03:00:00,2016-04-20,3,0.0,0.0,0.0,,,,103.758692848768,,,,122.8945,120.891666666667,126.260166666667,119.163333333333,66.2756666666667,120.843166666667,0.0,3.85,14.598466666666699,52.0086666666667,2016-04-20,1
4,2016-04-20 04:00:00,2016-04-20,4,0.0,0.0,0.0,,,,161.424757561546,,,,122.833166666667,120.649166666667,126.1865,118.906833333333,66.2043333333333,120.573833333333,0.0,3.85,14.598466666666699,51.497,2016-04-20,1
5,2016-04-20 05:00:00,2016-04-20,5,0.0,0.0,0.0,,,,767.7166050855001,,,68.90333333333331,122.2515,121.23224137931001,125.5905,119.248833333333,64.6973333333333,120.868833333333,5.236000000000002,3.85,14.585999999999999,55.2716666666667,2016-04-20,1
6,2016-04-20 06:00:00,2016-04-20,6,0.0,0.0,0.0,,,,156.488220633059,,,,122.5865,120.763833333333,126.003666666667,119.07666666666701,65.8585,120.690666666667,0.748000000000002,3.85,14.585999999999999,52.8143333333333,2016-04-20,1
7,2016-04-20 07:00:00,2016-04-20,7,0.0,0.0,0.0,,,,1360.45472708089,,,55.745,119.813833333333,121.0585,122.041833333333,119.642666666667,64.2796666666667,120.424166666667,38.148,3.85,14.6234,56.2631666666667,2016-04-20,1
8,2016-04-20 08:00:00,2016-04-20,8,0.0,0.0,0.0,,,,662.848925205158,,,55.9175,120.625333333333,121.269833333333,124.354,120.0435,64.7926666666667,120.959666666667,9.72400000000002,3.86666666666667,14.598466666666699,56.9941666666667,2016-04-20,1
9,2016-04-20 09:00:00,2016-04-20,9,0.0,0.0,0.0,,,,128.47794443142,,,,122.06,120.9115,125.254666666667,119.504333333333,66.6488333333333,120.8515,11.96800000000002,3.86666666666667,14.598466666666699,53.2693333333333,2016-04-20,1
10,2016-04-20 10:00:00,2016-04-20,10,0.0,0.0,0.0,,,,647.3993929659999,,,56.4885714285714,121.11266666666701,120.8895,124.2825,119.508833333333,66.0663333333333,120.587,14.959999999999981,3.85,14.598466666666699,54.5953333333333,2016-04-20,1
11,2016-04-20 11:00:00,2016-04-20,11,0.0,0.0,0.0,,,,779.2232124267281,,,55.88,120.642372881356,121.17216666666701,123.572,119.9145,65.5013333333333,120.808833333333,17.952,3.88333333333333,14.598466666666699,57.2846666666667,2016-04-20,1
12,2016-04-20 12:00:00,2016-04-20,12,0.0,0.0,0.0,,,,105.075102696366,,,62.31,122.1885,120.9405,125.50399999999999,119.51100000000001,67.7166666666667,120.8915,4.488,3.85,14.610933333333302,52.9681666666667,2016-04-20,1
13,2016-04-20 13:00:00,2016-04-20,13,0.0,0.0,0.0,,,,173.272446189921,,,57.24,122.04288135593201,120.744333333333,125.245,119.354666666667,68.4335,120.663333333333,7.48000000000002,3.86666666666667,14.585999999999999,51.944166666666696,2016-04-20,1
14,2016-04-20 14:00:00,2016-04-20,14,0.0,0.0,0.0,,,,717.699335521683,,,,122.28383333333299,120.928833333333,125.493833333333,119.1725,67.6715,120.5935,5.983999999999998,3.85,14.585999999999999,53.548166666666695,2016-04-20,1
15,2016-04-20 15:00:00,2016-04-20,15,0.0,0.0,0.0,,,,165.721373036342,,,59.19,121.915,120.8095,125.15,119.479333333333,68.7348333333333,120.73200000000001,11.96800000000002,3.86666666666667,14.585999999999999,50.3138333333333,2016-04-20,1
16,2016-04-20 16:00:00,2016-04-20,16,0.0,0.0,0.0,,,,161.132222039858,,,,123.031166666667,120.5995,126.197833333333,118.9605,69.1746666666667,120.524166666667,0.748000000000002,3.85,14.585999999999999,50.1736666666667,2016-04-20,1
17,2016-04-20 17:00:00,2016-04-20,17,0.0,0.0,0.0,,,,643.541580773738,,,,122.717666666667,120.992833333333,125.877833333333,119.15883333333299,68.5358333333333,120.692333333333,2.9920000000000018,3.8333333333333304,14.573533333333302,48.1315,2016-04-20,1
18,2016-04-20 18:00:00,2016-04-20,18,0.0,0.0,0.0,,,,176.58175427902,,,,122.63433333333299,120.6925,125.84700000000001,119.200166666667,70.0976666666667,120.609833333333,4.488,3.85,14.573533333333302,44.218,2016-04-20,1
19,2016-04-20 19:00:00,2016-04-20,19,0.0,0.0,0.0,,,,682.3208208675251,,,58.0416666666667,121.39406779661002,120.875333333333,124.188833333333,119.509666666667,69.2925,120.556666666667,14.21200000000002,3.86666666666667,14.585999999999999,45.1615,2016-04-20,1
20,2016-04-20 20:00:00,2016-04-20,20,0.0,0.0,0.0,,,,192.744341852286,,,59.09,121.5995,120.6465,124.659833333333,119.530166666667,69.6636666666667,120.5565,9.72400000000002,3.86666666666667,14.610933333333302,48.6416666666667,2016-04-20,1
21,2016-04-20 21:00:00,2016-04-20,21,0.0,0.0,0.0,,,,935.839417350526,,,57.3225,121.529833333333,121.1435,124.6155,119.554833333333,67.83483333333331,120.708333333333,11.22,3.86666666666667,14.6234,54.5963333333333,2016-04-20,1
22,2016-04-20 22:00:00,2016-04-20,22,0.0,0.0,0.0,,,,151.240864712778,,,57.73,122.052,120.868,125.220166666667,119.543166666667,69.01316666666669,120.7975,6.731999999999999,3.88333333333333,14.6234,51.6915,2016-04-20,1
23,2016-04-20 23:00:00,2016-04-20,23,0.0,0.0,0.0,,,,157.055008206332,,,,122.934333333333,120.651666666667,126.25399999999999,119.002333333333,68.79316666666669,120.57833333333299,0.0,3.85,14.610933333333302,50.186833333333304,2016-04-20,1
24,2016-04-21 00:00:00,2016-04-21,0,0.0,0.0,0.0,,,,726.4936846424381,,,,122.9465,121.066833333333,126.236833333333,119.03216666666701,67.1475,120.728,0.0,3.85,14.610933333333302,52.1436666666667,2016-04-21,1
25,2016-04-21 01:00:00,2016-04-21,1,0.0,0.0,0.0,,,,150.930045720983,,,,122.821333333333,120.749666666667,126.125,119.031,67.6528333333333,120.67933333333299,0.0,3.86666666666667,14.6234,51.7618333333333,2016-04-21,1
26,2016-04-21 02:00:00,2016-04-21,2,0.0,0.0,0.0,,,,875.3576982414979,,,,122.718833333333,121.0115,126.061166666667,118.851166666667,66.2425,120.60316666666701,0.0,3.85,14.610933333333302,56.1528333333333,2016-04-21,1
27,2016-04-21 03:00:00,2016-04-21,3,0.0,0.0,0.0,,,,111.74856928487499,,,,122.834833333333,120.9005,126.192166666667,119.186166666667,66.5408333333333,120.848333333333,0.0,3.86666666666667,14.610933333333302,55.4621666666667,2016-04-21,1
28,2016-04-21 04:00:00,2016-04-21,4,0.0,0.0,0.0,,,,157.109858616647,,,,122.834666666667,120.673166666667,126.179166666667,118.924166666667,66.7311666666667,120.599833333333,0.0,3.85,14.610933333333302,54.2218333333333,2016-04-21,1
29,2016-04-21 05:00:00,2016-04-21,5,0.0,0.0,0.0,,,,882.9636218053951,,,,122.625333333333,121.212666666667,126.004333333333,119.07,64.4981666666667,120.8,0.748000000000002,3.85,14.573533333333302,57.8645,2016-04-21,1
30,2016-04-21 06:00:00,2016-04-21,6,0.0,0.0,0.0,,,,139.228624853459,,,76.722,122.321166666667,120.8165,125.55733333333299,119.2475,66.3505,120.7515,8.22799999999998,3.85,14.598466666666699,53.3581666666667,2016-04-21,1
31,2016-04-21 07:00:00,2016-04-21,7,0.0,0.0,0.0,,,,869.4521373974201,,,56.5423076923077,120.4235,121.081666666667,123.419666666667,119.792666666667,64.8746666666667,120.676,19.44799999999998,3.88333333333333,14.610933333333302,56.1011666666667,2016-04-21,1
32,2016-04-21 08:00:00,2016-04-21,8,0.0,0.0,0.0,,,,164.459813599061,,,57.14,121.787333333333,120.7565,124.945833333333,119.4735,66.087,120.679666666667,8.22799999999998,3.86666666666667,14.598466666666699,53.1665,2016-04-21,1
33,2016-04-21 09:00:00,2016-04-21,9,0.0,0.0,0.0,,,,866.252530128956,,,,122.03,121.2685,125.453166666667,119.373833333333,64.425,120.863666666667,5.236000000000002,3.85,14.573533333333302,56.805833333333304,2016-04-21,1
34,2016-04-21 10:00:00,2016-04-21,10,0.0,0.0,0.0,,,,863.1991906213381,,,56.4591666666667,120.781833333333,121.127833333333,123.83733333333299,119.658166666667,65.7828333333333,120.724833333333,19.44799999999998,3.8333333333333304,14.610933333333302,54.308833333333304,2016-04-21,1
35,2016-04-21 11:00:00,2016-04-21,11,0.0,0.0,0.0,,,,107.287402579133,,,56.56,121.963050847458,120.970166666667,125.3035,119.5955,66.1606666666667,120.92,5.983999999999998,3.85,14.610933333333302,55.2913333333333,2016-04-21,1
36,2016-04-21 12:00:00,2016-04-21,12,0.0,0.0,0.0,,,,162.704600468934,,,61.17,122.408166666667,120.746333333333,125.796833333333,119.1365,66.9456666666667,120.670166666667,5.236000000000002,3.8333333333333304,14.585999999999999,53.623000000000005,2016-04-21,1
37,2016-04-21 13:00:00,2016-04-21,13,0.0,0.0,0.0,,,,806.6118506447839,,,61.546666666666695,122.338,121.1175,125.494666666667,119.208666666667,66.23899999999999,120.7395,8.22799999999998,3.8333333333333304,14.585999999999999,53.163000000000004,2016-04-21,1
38,2016-04-21 14:00:00,2016-04-21,14,0.0,0.0,0.0,,,,149.668486283705,,,65.17,122.47566666666701,120.830333333333,125.992833333333,119.243833333333,67.7086666666667,120.760333333333,5.236000000000002,3.8333333333333304,14.573533333333302,47.3735,2016-04-21,1
39,2016-04-21 15:00:00,2016-04-21,15,0.0,0.0,0.0,,,,180.988070574441,,,,122.536101694915,120.628333333333,125.674833333333,119.0895,68.7381666666667,120.54366666666701,5.236000000000002,3.81666666666667,14.573533333333302,43.6951666666667,2016-04-21,1
40,2016-04-21 16:00:00,2016-04-21,16,0.0,0.0,0.0,,,,668.992171160608,,,58.66,122.468166666667,121.03,125.84116666666701,119.234833333333,68.57883333333331,120.717333333333,2.244,3.8333333333333304,14.598466666666699,42.486833333333294,2016-04-21,1
41,2016-04-21 17:00:00,2016-04-21,17,0.0,0.0,0.0,,,,187.734671043376,,,,122.687833333333,120.670166666667,125.851166666667,119.1135,69.6511666666667,120.582333333333,5.983999999999998,3.8333333333333304,14.573533333333302,44.0013333333333,2016-04-21,1
42,2016-04-21 18:00:00,2016-04-21,18,0.0,0.0,0.0,,,,1008.53449449004,,,58.86125,121.42766666666701,121.120333333333,124.494166666667,119.521166666667,67.9723333333333,120.648833333333,11.22,3.8333333333333304,14.598466666666699,48.991833333333304,2016-04-21,1
43,2016-04-21 19:00:00,2016-04-21,19,0.0,0.0,0.0,,,,115.00302696365699,,,,122.76,120.90799999999999,125.99254237288099,119.30733333333299,69.2816666666667,120.854166666667,2.244,3.8333333333333304,14.573533333333302,47.3061666666667,2016-04-21,1
44,2016-04-21 20:00:00,2016-04-21,20,0.0,0.0,0.0,,,,184.24252825322498,,,59.0175,121.43299999999999,120.6755,124.457333333333,119.5045,69.0558333333333,120.589333333333,11.96800000000002,3.85,14.585999999999999,48.942666666666696,2016-04-21,1
45,2016-04-21 21:00:00,2016-04-21,21,0.0,0.0,0.0,,,,748.872652051585,,,57.883333333333304,121.88600000000001,121.07700000000001,125.211666666667,119.44133333333299,67.0975,120.7275,5.236000000000002,3.8333333333333304,14.598466666666699,51.8153333333333,2016-04-21,1
46,2016-04-21 22:00:00,2016-04-21,22,0.0,0.0,0.0,,,,154.093086049237,,,,122.6885,120.748666666667,125.999666666667,119.120333333333,67.958,120.676666666667,2.244,3.8333333333333304,14.598466666666699,49.3505,2016-04-21,1
47,2016-04-21 23:00:00,2016-04-21,23,0.0,0.0,0.0,,,,822.4819026963639,,,,122.839166666667,120.9385,126.1645,118.83866666666701,67.2231666666667,120.555166666667,0.0,3.8333333333333304,14.610933333333302,50.7726666666667,2016-04-21,1
48,2016-04-22 00:00:00,2016-04-22,0,0.0,0.0,0.0,,,,129.593236107855,,,,122.6945,120.882,126.046,119.164166666667,67.1546666666667,120.8215,0.0,3.85,14.610933333333302,51.4643333333333,2016-04-22,1
49,2016-04-22 01:00:00,2016-04-22,1,0.0,0.0,0.0,,,,164.770632590854,,,,122.744166666667,120.655666666667,126.117,118.933166666667,67.4378333333333,120.578666666667,0.0,3.81666666666667,14.610933333333302,51.084333333333305,2016-04-22,1
50,2016-04-22 02:00:00,2016-04-22,2,0.0,0.0,0.0,,,,865.1189549824139,,,,122.793166666667,121.199333333333,126.152666666667,119.035,65.9325,120.7955,0.0,3.8333333333333304,14.610933333333302,54.8948333333333,2016-04-22,1
51,2016-04-22 03:00:00,2016-04-22,3,0.0,0.0,0.0,,,,143.580090738569,,,,122.583166666667,120.82533333333299,125.947166666667,119.095666666667,67.0986666666667,120.758333333333,0.0,3.8333333333333304,14.610933333333302,52.0941666666667,2016-04-22,1
52,2016-04-22 04:00:00,2016-04-22,4,0.0,0.0,0.0,,,,568.725621101992,,,,122.6045,120.781333333333,125.9875,118.835833333333,66.7205,120.515,0.0,3.81666666666667,14.598466666666699,53.838,2016-04-22,1
53,2016-04-22 05:00:00,2016-04-22,5,0.0,0.0,0.0,,,,480.526161313014,,,,122.463220338983,121.147166666667,125.866166666667,119.23583333333299,65.4948333333333,120.923166666667,0.748000000000002,3.8333333333333304,14.585999999999999,57.2701666666667,2016-04-22,1
54,2016-04-22 06:00:00,2016-04-22,6,0.0,0.0,0.0,,,,166.745247362248,,,69.52,122.726101694915,120.769333333333,126.07483333333299,119.04299999999999,66.7766666666667,120.69133333333299,1.495999999999998,3.81666666666667,14.573533333333302,54.442833333333304,2016-04-22,1
55,2016-04-22 07:00:00,2016-04-22,7,0.0,0.0,0.0,,,,887.863591793665,,,64.5271428571428,122.1195,121.063666666667,125.188166666667,119.12899999999999,65.4791666666667,120.649,10.47199999999998,3.8333333333333304,14.598466666666699,57.5338333333333,2016-04-22,1
56,2016-04-22 08:00:00,2016-04-22,8,0.0,0.0,0.0,,,,836.2177469747861,,,57.649411764705896,119.659833333333,121.23779661016899,122.541525423729,120.29666666666701,65.156,120.843166666667,24.683999999999997,3.85,14.610933333333302,58.6215,2016-04-22,1
57,2016-04-22 09:00:00,2016-04-22,9,0.0,0.0,0.0,,,,128.733913012889,,,60.3733333333333,121.891333333333,120.8915,125.194,119.661,66.9246666666667,120.83133333333299,8.976,3.8333333333333304,14.585999999999999,54.5343333333333,2016-04-22,1
58,2016-04-22 10:00:00,2016-04-22,10,0.0,0.0,0.0,,,,168.043373739741,,,,122.424745762712,120.6615,126.028166666667,119.0675,67.2581666666667,120.583,0.0,3.8333333333333304,14.585999999999999,53.0506666666667,2016-04-22,1
59,2016-04-22 11:00:00,2016-04-22,11,0.0,0.0,0.0,,,,874.6994933177049,,,58.655,122.12203389830499,121.19266666666701,125.34333333333299,119.3245,65.8493333333333,120.784166666667,5.983999999999998,3.8333333333333304,14.585999999999999,57.568000000000005,2016-04-22,1
60,2016-04-22 12:00:00,2016-04-22,12,0.0,0.0,0.0,,,,151.789368815943,,,58.272,121.310508474576,120.751,124.474166666667,119.581166666667,67.0198333333333,120.680166666667,13.463999999999999,3.85,14.598466666666699,54.189666666666696,2016-04-22,1
61,2016-04-22 13:00:00,2016-04-22,13,0.0,0.0,0.0,,,,894.8295939038679,,,58.57,121.85016666666701,121.02799999999999,125.013666666667,119.27183333333299,65.6775,120.610166666667,8.976,3.8333333333333304,14.598466666666699,55.55,2016-04-22,1
62,2016-04-22 14:00:00,2016-04-22,14,0.0,0.0,0.0,,,,161.077371629543,,,57.866666666666696,121.039833333333,120.81633333333299,124.095666666667,119.75816666666701,66.23,120.741166666667,14.21200000000002,3.85,14.598466666666699,54.5468333333333,2016-04-22,1
63,2016-04-22 15:00:00,2016-04-22,15,0.0,0.0,0.0,,,,912.107473153576,,,58.54,122.05133333333299,121.02483333333299,125.508333333333,119.142333333333,65.6428333333333,120.599166666667,8.22799999999998,3.8333333333333304,14.585999999999999,56.2516666666667,2016-04-22,1
64,2016-04-22 16:00:00,2016-04-22,16,0.0,0.0,0.0,,,,121.51194232121999,,,,122.1345,120.940166666667,125.5395,119.442333333333,65.9645,120.883333333333,4.488,3.8333333333333304,14.585999999999999,55.5545,2016-04-22,1
65,2016-04-22 17:00:00,2016-04-22,17,0.0,0.0,0.0,,,,918.5798215709241,,,58.06,120.970166666667,121.049166666667,123.71183333333299,119.61,65.5503333333333,120.62,17.952,3.8333333333333304,14.585999999999999,58.913000000000004,2016-04-22,1
66,2016-04-22 18:00:00,2016-04-22,18,0.0,0.0,0.0,,,,128.349960140678,,,58.124285714285705,121.16183333333299,120.93966666666701,124.35316666666701,119.8535,65.1645,120.879833333333,14.21200000000002,3.85,14.598466666666699,59.64,2016-04-22,1
67,2016-04-22 19:00:00,2016-04-22,19,0.0,0.0,0.0,,,,169.23179929659702,,,58.833999999999996,121.7205,120.69566666666701,125.036,119.324166666667,66.3461666666667,120.6165,8.976,3.8333333333333304,14.585999999999999,55.7421666666667,2016-04-22,1
68,2016-04-22 20:00:00,2016-04-22,20,0.0,0.0,0.0,,,,892.5075932004711,,,58.03,120.75083333333299,121.12883333333299,123.477833333333,119.751666666667,64.821,120.712,20.196,3.8333333333333304,14.585999999999999,58.5191666666667,2016-04-22,1
69,2016-04-22 21:00:00,2016-04-22,21,0.0,0.0,0.0,,,,156.634488393905,,,58.688,121.486333333333,120.632166666667,124.867666666667,119.536166666667,66.3963333333333,120.559,7.48000000000002,3.8333333333333304,14.598466666666699,54.3185,2016-04-22,1
70,2016-04-22 22:00:00,2016-04-22,22,0.0,0.0,0.0,,,,880.8975896834689,,,59.95,121.81333333333299,121.315166666667,125.24016666666701,119.500333333333,64.5038333333333,120.904333333333,5.236000000000002,3.8333333333333304,14.598466666666699,58.2556666666667,2016-04-22,1
71,2016-04-22 23:00:00,2016-04-22,23,0.0,0.0,0.0,,,,139.228624853457,,,83.47,122.511666666667,120.806,125.991,119.102833333333,66.3265,120.741,2.9920000000000018,3.8333333333333304,14.610933333333302,53.7661666666667,2016-04-22,1
72,2016-04-23 00:00:00,2016-04-23,0,0.0,0.0,0.0,,,,871.97525627198,,,,122.550333333333,121.000166666667,126.052833333333,118.812666666667,64.9316666666667,120.59283333333299,0.0,3.81666666666667,14.610933333333302,56.097,2016-04-23,1
73,2016-04-23 01:00:00,2016-04-23,1,0.0,0.0,0.0,,,,96.82925767877899,,,,122.668833333333,120.917666666667,126.139333333333,119.165166666667,65.0376666666667,120.8725,0.0,3.8333333333333304,14.610933333333302,55.593999999999994,2016-04-23,1
74,2016-04-23 02:00:00,2016-04-23,2,0.0,0.0,0.0,,,,142.263680890975,,,,122.471666666667,120.665333333333,125.9235,118.885166666667,65.90316666666669,120.59899999999999,0.0,3.8333333333333304,14.610933333333302,53.6056666666667,2016-04-23,1
75,2016-04-23 03:00:00,2016-04-23,3,0.0,0.0,0.0,,,,864.314482297773,,,,122.535333333333,121.19433333333299,126.051833333333,119.011833333333,64.1373333333333,120.791333333333,0.0,3.81666666666667,14.610933333333302,57.827,2016-04-23,1
76,2016-04-23 04:00:00,2016-04-23,4,0.0,0.0,0.0,,,,132.006654161782,,,,122.568666666667,120.8145,126.0805,119.050333333333,65.52516666666669,120.752833333333,0.0,3.8333333333333304,14.585999999999999,54.7141666666667,2016-04-23,1
77,2016-04-23 05:00:00,2016-04-23,5,0.0,0.0,0.0,,,,1089.44070904286,,,59.0666666666667,120.422333333333,121.205762711864,123.3765,119.665333333333,63.3735,120.689333333333,20.94400000000002,3.8333333333333304,14.598466666666699,58.924666666666695,2016-04-23,1
78,2016-04-23 06:00:00,2016-04-23,6,0.0,0.0,0.0,,,,112.58960890973101,,,,122.3155,120.94,125.821166666667,119.287,65.1603333333333,120.88733333333299,2.9920000000000018,3.8333333333333304,14.573533333333302,54.7111666666667,2016-04-23,1
79,2016-04-23 07:00:00,2016-04-23,7,0.0,0.0,0.0,,,,848.864950058617,,,58.67428571428571,121.319666666667,121.192833333333,124.554833333333,119.415333333333,63.625666666666696,120.795166666667,10.47199999999998,3.81666666666667,14.561066666666699,57.7728333333333,2016-04-23,1
80,2016-04-23 08:00:00,2016-04-23,8,0.0,0.0,0.0,,,,822.628170457212,,,58.335652173913005,118.9995,121.104333333333,121.6045,120.344333333333,63.581333333333305,120.719,35.904,3.8333333333333304,14.573533333333302,58.149833333333305,2016-04-23,1
81,2016-04-23 09:00:00,2016-04-23,9,0.0,0.0,0.0,,,,651.549740679953,,,58.44928571428571,120.132333333333,120.785833333333,122.915,120.023833333333,64.9458333333333,120.4815,23.188000000000024,3.8333333333333304,14.573533333333302,54.8408333333333,2016-04-23,1
82,2016-04-23 10:00:00,2016-04-23,10,0.0,0.0,0.0,,,,771.7452731535769,,,59.00428571428571,120.40299999999999,121.279,123.86383333333299,120.035,63.3805,120.917666666667,20.196,3.8333333333333304,14.585999999999999,57.6755,2016-04-23,1
83,2016-04-23 11:00:00,2016-04-23,11,0.0,0.0,0.0,,,,142.903602344665,,,59.33,121.48200000000001,120.749833333333,124.763333333333,119.53516666666701,65.1345,120.68299999999999,11.22,3.8333333333333304,14.585999999999999,53.6625,2016-04-23,1
84,2016-04-23 12:00:00,2016-04-23,12,0.0,0.0,0.0,,,,912.601126846425,,,59.13,121.577931034483,121.176833333333,124.9595,119.404,63.407,120.75,7.48000000000002,3.81666666666667,14.585999999999999,57.0215,2016-04-23,1
85,2016-04-23 13:00:00,2016-04-23,13,0.0,0.0,0.0,,,,125.077218991792,,,61.08,122.278333333333,120.878666666667,125.779,119.2585,65.3255,120.820166666667,3.739999999999998,3.8333333333333304,14.585999999999999,51.8555,2016-04-23,1
86,2016-04-23 14:00:00,2016-04-23,14,0.0,0.0,0.0,,,,473.541875732708,,,69.1033333333333,122.24483333333299,120.7725,125.722833333333,118.964333333333,65.03716666666669,120.55,4.488,3.81666666666667,14.573533333333302,51.4538333333333,2016-04-23,1
87,2016-04-23 15:00:00,2016-04-23,15,0.0,0.0,0.0,,,,516.087510668229,,,75.3,122.569,121.167833333333,126.0685,119.179,64.1416666666667,120.926833333333,2.9920000000000018,3.8,14.585999999999999,53.115333333333304,2016-04-23,1
88,2016-04-23 16:00:00,2016-04-23,16,0.0,0.0,0.0,,,,164.002726846427,,,60.3425,121.9945,120.742333333333,125.33266666666701,119.265666666667,65.9136666666667,120.66566666666701,10.47199999999998,3.81666666666667,14.573533333333302,50.2533333333333,2016-04-23,1
89,2016-04-23 17:00:00,2016-04-23,17,0.0,0.0,0.0,,,,880.696471512312,,,63.0833333333333,122.404,121.130666666667,125.601166666667,119.076833333333,64.5695,120.71916666666701,5.236000000000002,3.81666666666667,14.561066666666699,55.8973333333333,2016-04-23,1
90,2016-04-23 18:00:00,2016-04-23,18,0.0,0.0,0.0,,,,148.480060726845,,,59.495,121.68233333333299,120.824166666667,124.89200000000001,119.519833333333,65.81966666666669,120.754666666667,10.47199999999998,3.81666666666667,14.561066666666699,56.1863333333333,2016-04-23,1
91,2016-04-23 19:00:00,2016-04-23,19,0.0,0.0,0.0,,,,862.28501711606,,,,122.20100000000001,121.0335,125.72866666666701,118.96233333333299,64.8176666666667,120.629333333333,2.244,3.81666666666667,14.5486,57.8285,2016-04-23,1
92,2016-04-23 20:00:00,2016-04-23,20,0.0,0.0,0.0,,,,148.041257444312,,,58.7,121.403220338983,120.86566666666701,124.648666666667,119.610166666667,65.5326666666667,120.796333333333,9.72400000000002,3.81666666666667,14.561066666666699,56.0986666666667,2016-04-23,1
93,2016-04-23 21:00:00,2016-04-23,21,0.0,0.0,0.0,,,,873.4196504103169,,,58.866666666666696,121.7825,121.0805,125.190666666667,119.215833333333,64.8653333333333,120.672666666667,5.983999999999998,3.81666666666667,14.598466666666699,56.372833333333304,2016-04-23,1
94,2016-04-23 22:00:00,2016-04-23,22,0.0,0.0,0.0,,,,110.907529660024,,,59.94,121.96600000000001,120.937833333333,125.269166666667,119.490833333333,65.1955,120.88600000000001,7.48000000000002,3.81666666666667,14.585999999999999,55.3306666666667,2016-04-23,1
95,2016-04-23 23:00:00,2016-04-23,23,0.0,0.0,0.0,,,,216.00091582649299,,,,122.526666666667,120.71366666666701,126.06766666666701,118.99783333333299,65.653,120.612833333333,0.748000000000002,3.81666666666667,14.598466666666699,53.9003333333333,2016-04-23,1
96,2016-04-24 00:00:00,2016-04-24,0,0.0,0.0,0.0,,,,914.703725908557,,,,122.523,121.213333333333,126.017333333333,119.029,64.2746666666667,120.785666666667,0.0,3.81666666666667,14.598466666666699,57.0961666666667,2016-04-24,1
97,2016-04-24 01:00:00,2016-04-24,1,0.0,0.0,0.0,,,,184.27909519343498,,,,122.55566666666701,120.834,126.075833333333,119.085,65.7515,120.74783333333299,0.748000000000002,3.81666666666667,14.585999999999999,53.662,2016-04-24,1
98,2016-04-24 02:00:00,2016-04-24,2,0.0,0.0,0.0,,,,984.180912309498,,,,122.566,121.0465,126.09100000000001,118.826333333333,64.7493333333333,120.5875,1.495999999999998,3.81666666666667,14.598466666666699,55.5416666666667,2016-04-24,1
99,2016-04-24 03:00:00,2016-04-24,3,0.0,0.0,0.0,,,,137.436844783118,,,,122.548666666667,120.975,126.0915,119.2155,64.5465,120.910833333333,0.0,3.81666666666667,14.598466666666699,55.5398333333333,2016-04-24,1
100,2016-04-24 04:00:00,2016-04-24,4,0.0,0.0,0.0,,,,188.31974208675098,,,,122.542,120.723166666667,126.073166666667,118.961,65.266,120.635166666667,0.748000000000002,3.81666666666667,14.585999999999999,53.183,2016-04-24,1
101,2016-04-24 05:00:00,2016-04-24,5,0.0,0.0,0.0,,,,874.717776787807,,,,122.488,121.198166666667,126.041666666667,118.992,63.3061666666667,120.7885,0.0,3.8,14.573533333333302,56.4303333333333,2016-04-24,1
102,2016-04-24 06:00:00,2016-04-24,6,0.0,0.0,0.0,,,,124.96751817116001,,,63.32,122.176166666667,120.8065,125.689833333333,119.180166666667,65.007,120.74799999999999,2.9920000000000018,3.81666666666667,14.561066666666699,52.488,2016-04-24,1
103,2016-04-24 07:00:00,2016-04-24,7,0.0,0.0,0.0,,,,897.718382180541,,,58.46571428571429,121.6615,121.245666666667,124.824666666667,119.389666666667,62.874166666666696,120.82483333333299,12.715999999999982,3.81666666666667,14.561066666666699,56.688333333333304,2016-04-24,1
104,2016-04-24 08:00:00,2016-04-24,8,0.0,0.0,0.0,,,,946.059877139507,,,58.434615384615405,120.152666666667,121.349166666667,123.52316666666701,120.031,62.0915,120.907333333333,20.94400000000002,3.8333333333333304,14.573533333333302,57.037666666666695,2016-04-24,1
105,2016-04-24 09:00:00,2016-04-24,9,0.0,0.0,0.0,,,,108.128442203986,,,,122.057288135593,120.926,125.584666666667,119.461666666667,63.943999999999996,120.875333333333,2.244,3.81666666666667,14.5486,53.5778333333333,2016-04-24,1
106,2016-04-24 10:00:00,2016-04-24,10,0.0,0.0,0.0,,,,892.5807270808921,,,58.802,121.137627118644,121.165333333333,124.304666666667,119.52733333333299,62.7028333333333,120.747666666667,12.715999999999982,3.8333333333333304,14.573533333333302,57.2853333333333,2016-04-24,1
107,2016-04-24 11:00:00,2016-04-24,11,0.0,0.0,0.0,,,,119.31792590856199,,,58.205,121.782833333333,120.891833333333,125.34166666666701,119.47866666666701,64.2651666666667,120.836,3.739999999999998,3.81666666666667,14.561066666666699,54.2693333333333,2016-04-24,1
108,2016-04-24 12:00:00,2016-04-24,12,0.0,0.0,0.0,,,,822.9755563892171,,,,122.169333333333,120.9815,125.664,118.977833333333,63.5988333333333,120.59716666666701,4.488,3.8333333333333304,14.573533333333302,55.132,2016-04-24,1
109,2016-04-24 13:00:00,2016-04-24,13,0.0,0.0,0.0,,,,191.08054607268298,,,67.75,122.1015,120.98899999999999,125.682833333333,119.298833333333,62.9995,120.899,3.739999999999998,3.81666666666667,14.598466666666699,55.2653333333333,2016-04-24,1
110,2016-04-24 14:00:00,2016-04-24,14,0.0,0.0,0.0,,,,186.217143024619,,,58.716,121.705254237288,120.65583333333299,124.962833333333,119.2045,64.3108333333333,120.56883333333299,9.72400000000002,3.81666666666667,14.598466666666699,52.3573333333333,2016-04-24,1
111,2016-04-24 15:00:00,2016-04-24,15,0.0,0.0,0.0,,,,864.131647596718,,,58.55,122.05799999999999,121.29833333333299,125.798833333333,119.298833333333,62.6661666666667,120.894666666667,3.739999999999998,3.81666666666667,14.598466666666699,55.2793333333333,2016-04-24,1
112,2016-04-24 16:00:00,2016-04-24,16,0.0,0.0,0.0,,,,162.02811207503402,,,58.6,122.057833333333,120.7355,125.531,119.141666666667,64.5126666666667,120.65966666666701,4.488,3.81666666666667,14.573533333333302,50.2953333333333,2016-04-24,1
113,2016-04-24 17:00:00,2016-04-24,17,0.0,0.0,0.0,,,,861.9741981242661,,,,122.331166666667,121.20033333333299,125.8765,119.0835,62.5473333333333,120.796833333333,1.495999999999998,3.81666666666667,14.5486,54.5856666666667,2016-04-24,1
114,2016-04-24 18:00:00,2016-04-24,18,0.0,0.0,0.0,,,,135.626781242676,,,61.05,122.133050847458,120.802166666667,125.65533333333299,119.17333333333299,64.2238333333333,120.738666666667,2.9920000000000018,3.8,14.5486,52.1908333333333,2016-04-24,1
115,2016-04-24 19:00:00,2016-04-24,19,0.0,0.0,0.0,,,,943.189372332943,,,58.91,122.007288135593,121.1345,125.484833333333,119.08816666666701,62.6075,120.6925,3.739999999999998,3.81666666666667,14.561066666666699,55.7925,2016-04-24,1
116,2016-04-24 20:00:00,2016-04-24,20,0.0,0.0,0.0,,,,121.749627432593,,,58.23,121.624,120.885666666667,125.005833333333,119.499,63.8853333333333,120.8285,9.72400000000002,3.81666666666667,14.536133333333302,53.829833333333305,2016-04-24,1
117,2016-04-24 21:00:00,2016-04-24,21,0.0,0.0,0.0,,,,878.9046914419679,,,58.47,121.851333333333,120.999333333333,125.223333333333,119.1425,63.4893333333333,120.588833333333,6.731999999999999,3.81666666666667,14.585999999999999,54.9758333333333,2016-04-24,1
118,2016-04-24 22:00:00,2016-04-24,22,0.0,0.0,0.0,,,,546.035834701057,,,57.854,120.815666666667,121.163833333333,124.035333333333,119.815166666667,61.818999999999996,120.907833333333,15.707999999999998,3.86666666666667,14.598466666666699,58.372833333333304,2016-04-24,1
119,2016-04-24 23:00:00,2016-04-24,23,0.0,0.0,0.0,,,,102.405716060962,,,,122.076379310345,120.85183333333299,125.67216666666701,119.227,64.3066666666667,120.804,1.495999999999998,3.88333333333333,14.585999999999999,52.805,2016-04-24,1
120,2016-04-25 00:00:00,2016-04-25,0,0.0,0.0,0.0,,,,975.9533507620171,,,,122.3965,121.065666666667,125.979666666667,118.816166666667,63.25,120.609333333333,0.0,3.86666666666667,14.585999999999999,54.7768333333333,2016-04-25,1
121,2016-04-25 01:00:00,2016-04-25,1,0.0,0.0,0.0,,,,69.2760682297756,,,,122.40416666666701,121.003666666667,126.0135,119.2205,62.973,120.97133333333299,0.0,3.88333333333333,14.598466666666699,55.4633333333333,2016-04-25,1
122,2016-04-25 02:00:00,2016-04-25,2,0.0,0.0,0.0,,,,116.356003751467,,,,122.445333333333,120.73,126.063833333333,118.931,64.168,120.675666666667,0.0,3.86666666666667,14.585999999999999,52.7363333333333,2016-04-25,1
123,2016-04-25 03:00:00,2016-04-25,3,0.0,0.0,0.0,,,,858.591756154747,,,,122.37299999999999,121.191166666667,125.984333333333,118.971166666667,61.9055,120.789666666667,0.0,3.86666666666667,14.573533333333302,56.9405,2016-04-25,1
124,2016-04-25 04:00:00,2016-04-25,4,0.0,0.0,0.0,,,,131.951803751466,,,,122.295,120.809666666667,125.908166666667,119.039166666667,64.0245,120.74783333333299,0.0,3.86666666666667,14.5486,51.7923333333333,2016-04-25,1
125,2016-04-25 05:00:00,2016-04-25,5,0.0,0.0,0.0,,,,902.161265416179,,,61.703333333333305,122.152166666667,121.137166666667,125.477833333333,118.966833333333,61.702,120.7145,4.488,3.86666666666667,14.5486,55.6265,2016-04-25,1
126,2016-04-25 06:00:00,2016-04-25,6,0.0,0.0,0.0,,,,134.785741617822,,,,121.90583333333299,120.832833333333,125.776666666667,119.28299999999999,63.196000000000005,120.769666666667,0.748000000000002,3.86666666666667,14.5486,52.0536666666667,2016-04-25,1
127,2016-04-25 07:00:00,2016-04-25,7,0.0,0.0,0.0,,,,1036.20792099668,,,57.36,120.540833333333,120.933728813559,123.759166666667,119.334166666667,62.3778333333333,120.449333333333,20.196,3.88333333333333,14.573533333333302,54.0181666666667,2016-04-25,1
128,2016-04-25 08:00:00,2016-04-25,8,0.0,0.0,0.0,,,,190.33092379835898,,,59.745,121.2235,120.963333333333,124.326166666667,119.683166666667,61.9668333333333,120.873666666667,15.707999999999998,3.88333333333333,14.585999999999999,55.523,2016-04-25,1
129,2016-04-25 09:00:00,2016-04-25,9,0.0,0.0,0.0,,,,848.353012895661,,,58.475,121.36683333333299,121.3175,125.153333333333,119.578833333333,61.696000000000005,120.920833333333,4.488,3.88333333333333,14.573533333333302,57.4298333333333,2016-04-25,1
130,2016-04-25 10:00:00,2016-04-25,10,0.0,0.0,0.0,,,,156.79903962485,,,61.16,122.13600000000001,120.852333333333,125.618,119.2745,63.7423333333333,120.778833333333,5.983999999999998,3.88333333333333,14.561066666666699,52.118333333333304,2016-04-25,1
131,2016-04-25 11:00:00,2016-04-25,11,0.0,0.0,0.0,,,,910.535094724501,,,,121.76533333333299,121.089333333333,125.394333333333,119.1045,61.7095,120.663,3.739999999999998,3.88333333333333,14.561066666666699,55.1276666666667,2016-04-25,1
132,2016-04-25 12:00:00,2016-04-25,12,0.0,0.0,0.0,,,,145.115902227433,,,61.58,121.64423728813601,120.85700000000001,125.043166666667,119.333166666667,62.7548333333333,120.789,7.48000000000002,3.86666666666667,14.561066666666699,53.0073333333333,2016-04-25,1
133,2016-04-25 13:00:00,2016-04-25,13,0.0,0.0,0.0,,,,976.3190201641229,,,,121.852033898305,121.10700000000001,125.41183333333299,119.155,61.99,120.65116666666701,4.488,3.86666666666667,14.585999999999999,53.5245,2016-04-25,1
134,2016-04-25 14:00:00,2016-04-25,14,0.0,0.0,0.0,,,,115.16757819461,,,58.54,121.959,120.9065,125.38799999999999,119.406333333333,62.6056666666667,120.852666666667,5.236000000000002,3.88333333333333,14.585999999999999,48.7896666666667,2016-04-25,1
135,2016-04-25 15:00:00,2016-04-25,15,0.0,0.0,0.0,,,,812.3624668269521,,,,122.139666666667,120.963559322034,125.81299999999999,118.87899999999999,62.4816666666667,120.581666666667,1.495999999999998,3.86666666666667,14.561066666666699,46.8776666666667,2016-04-25,1
136,2016-04-25 16:00:00,2016-04-25,16,0.0,0.0,0.0,,,,196.41931934349302,,,59.245,121.958983050847,120.961333333333,125.425,119.38016666666701,62.402,120.86866666666701,3.739999999999998,3.86666666666667,14.5486,47.307166666666696,2016-04-25,1
137,2016-04-25 17:00:00,2016-04-25,17,0.0,0.0,0.0,,,,775.9870382180529,,,81.47,122.2775,120.958166666667,125.78399999999999,118.92633333333299,62.9541666666667,120.594,3.739999999999998,3.86666666666667,14.536133333333302,45.8155,2016-04-25,1
138,2016-04-25 18:00:00,2016-04-25,18,0.0,0.0,0.0,,,,321.697656506446,,,58.275,121.117166666667,120.91183333333299,124.4,119.694,62.4218333333333,120.761333333333,11.96800000000002,3.86666666666667,14.5486,45.6398333333333,2016-04-25,1
139,2016-04-25 19:00:00,2016-04-25,19,0.0,0.0,0.0,,,,926.734249237984,,,,121.709666666667,121.164666666667,125.148666666667,119.41016666666701,62.6208333333333,120.72983333333299,5.983999999999998,3.86666666666667,14.536133333333302,47.4723333333333,2016-04-25,1
140,2016-04-25 20:00:00,2016-04-25,20,0.0,0.0,0.0,,,,129.86748815943898,,,58.785,121.386140350877,120.88,124.7385,119.601166666667,63.5398333333333,120.819166666667,8.976,3.88333333333333,14.561066666666699,47.7346666666667,2016-04-25,1
141,2016-04-25 21:00:00,2016-04-25,21,0.0,0.0,0.0,,,,891.063199062132,,,58.225,121.171333333333,121.170833333333,124.541333333333,119.5175,63.163000000000004,120.754166666667,12.715999999999982,3.88333333333333,14.585999999999999,49.5473333333333,2016-04-25,1
142,2016-04-25 22:00:00,2016-04-25,22,0.0,0.0,0.0,,,,113.028412192264,,,,121.926,120.866333333333,125.37716666666701,119.3945,64.197,120.8135,3.739999999999998,3.88333333333333,14.573533333333302,48.5283333333333,2016-04-25,1
143,2016-04-25 23:00:00,2016-04-25,23,0.0,0.0,0.0,,,,894.2079559202831,,,,122.341333333333,121.013833333333,125.933166666667,118.863333333333,63.6546666666667,120.5955,0.748000000000002,3.86666666666667,14.585999999999999,50.0991666666667,2016-04-25,1
144,2016-04-26 00:00:00,2016-04-26,0,0.0,0.0,0.0,,,,102.22288135990499,,,,122.0845,120.978,125.60066666666701,119.361333333333,63.5176666666667,120.930333333333,2.9920000000000018,3.88333333333333,14.585999999999999,50.674,2016-04-26,1
145,2016-04-26 01:00:00,2016-04-26,1,0.0,0.0,0.0,,,,133.32306400938,,,,122.112931034483,120.685666666667,125.67299999999999,119.035833333333,64.1806666666667,120.623333333333,2.244,3.86666666666667,14.585999999999999,48.6955,2016-04-26,1
146,2016-04-26 02:00:00,2016-04-26,2,0.0,0.0,0.0,,,,793.378646849604,,,,122.354,121.19898305084699,125.95466666666701,119.01233333333299,62.732,120.82233333333299,0.0,3.88333333333333,14.585999999999999,51.0313333333333,2016-04-26,1
147,2016-04-26 03:00:00,2016-04-26,3,0.0,0.0,0.0,,,,137.83908112544202,,,,122.160333333333,120.7325,125.79716666666701,118.974166666667,63.9376666666667,120.66799999999999,0.0,3.88333333333333,14.561066666666699,47.8136666666667,2016-04-26,1
148,2016-04-26 04:00:00,2016-04-26,4,0.0,0.0,0.0,,,,920.0973495896809,,,,122.3685,121.204,126.019833333333,118.954833333333,62.3171666666667,120.772833333333,0.0,3.86666666666667,14.536133333333302,50.1788333333333,2016-04-26,1
149,2016-04-26 05:00:00,2016-04-26,5,0.0,0.0,0.0,,,,139.009223212192,,,,122.274,120.83,125.9205,119.07,63.5311666666667,120.764833333333,0.748000000000002,3.86666666666667,14.5486,47.5995,2016-04-26,1
150,2016-04-26 06:00:00,2016-04-26,6,0.0,0.0,0.0,,,,977.799981242672,,,,122.306333333333,121.111333333333,125.999333333333,118.8695,62.2081666666667,120.65283333333299,1.495999999999998,3.86666666666667,14.536133333333302,49.2178333333333,2016-04-26,1
151,2016-04-26 07:00:00,2016-04-26,7,0.0,0.0,0.0,,,,600.429158264948,,,58.594375,119.792166666667,120.9,122.83050847457599,119.90583333333299,62.1845,120.618833333333,26.179999999999975,3.86666666666667,14.573533333333302,49.0668333333333,2016-04-26,1
152,2016-04-26 08:00:00,2016-04-26,8,0.0,0.0,0.0,,,,1119.78941008206,,,58.794,120.0435,121.465166666667,123.3485,120.059833333333,60.3405,120.941666666667,24.683999999999997,3.88333333333333,14.573533333333302,52.9035,2016-04-26,1
153,2016-04-26 09:00:00,2016-04-26,9,0.0,0.0,0.0,,,,139.612577725672,,,60.273999999999994,121.269666666667,120.88783333333299,124.566,119.772,63.1038333333333,120.82233333333299,14.959999999999981,3.86666666666667,14.5486,47.0896666666667,2016-04-26,1
154,2016-04-26 10:00:00,2016-04-26,10,0.0,0.0,0.0,,,,1047.4600023446699,,,58.68,121.796034482759,121.1045,125.456833333333,119.174833333333,62.402,120.613666666667,5.983999999999998,3.88333333333333,14.561066666666699,47.2545,2016-04-26,1
155,2016-04-26 11:00:00,2016-04-26,11,0.0,0.0,0.0,,,,117.92838218053998,,,57.906000000000006,121.323333333333,120.92766666666701,124.774666666667,119.744333333333,62.4378333333333,120.8725,11.22,3.86666666666667,14.561066666666699,47.2783333333333,2016-04-26,1
156,2016-04-26 12:00:00,2016-04-26,12,0.0,0.0,0.0,,,,372.61712075029294,,,58.79,121.97457627118601,120.75216666666701,125.577166666667,119.169333333333,63.178999999999995,120.577333333333,2.9920000000000018,3.88333333333333,14.561066666666699,45.048166666666695,2016-04-26,1
157,2016-04-26 13:00:00,2016-04-26,13,0.0,0.0,0.0,,,,707.277757561547,,,62.15,122.1875,121.279833333333,125.731333333333,119.26899999999999,61.765833333333305,120.949666666667,8.976,3.86666666666667,14.573533333333302,47.9131666666667,2016-04-26,1
158,2016-04-26 14:00:00,2016-04-26,14,0.0,0.0,0.0,,,,172.83364290738498,,,60.745,121.95745762711901,120.73283333333299,125.531,119.14816666666701,63.1335,120.651666666667,2.9920000000000018,3.86666666666667,14.5236666666667,45.1066666666667,2016-04-26,1
159,2016-04-26 15:00:00,2016-04-26,15,0.0,0.0,0.0,,,,962.8441026963651,,,67.4416666666667,121.84421052631599,121.28399999999999,125.157666666667,119.276666666667,61.2201666666667,120.832833333333,11.22,3.86666666666667,14.5486,46.6995,2016-04-26,1
160,2016-04-26 16:00:00,2016-04-26,16,0.0,0.0,0.0,,,,167.769121688157,,,58.34875,121.69383333333299,120.78166666666701,124.859,119.46366666666701,63.3443333333333,120.70299999999999,10.47199999999998,3.88333333333333,14.5486,42.575,2016-04-26,1
161,2016-04-26 17:00:00,2016-04-26,17,0.0,0.0,0.0,,,,879.471479015242,,,,121.55266666666701,121.279333333333,125.243,119.431333333333,62.1253333333333,120.867166666667,5.983999999999998,3.86666666666667,14.536133333333302,45.8378333333333,2016-04-26,1
162,2016-04-26 18:00:00,2016-04-26,18,0.0,0.0,0.0,,,,342.861547876886,,,58.058,120.972833333333,120.781186440678,124.28383333333299,119.57366666666701,63.1548333333333,120.61983333333299,11.96800000000002,3.9,14.5236666666667,43.787,2016-04-26,1
163,2016-04-26 19:00:00,2016-04-26,19,0.0,0.0,0.0,,,,666.505619226262,,,58.453333333333305,121.201754385965,121.198833333333,124.345666666667,119.64216666666701,61.9455,120.885666666667,12.715999999999982,3.88333333333333,14.5486,47.3453333333333,2016-04-26,1
164,2016-04-26 20:00:00,2016-04-26,20,0.0,0.0,0.0,,,,922.894720515824,,,63.3,121.410833333333,121.13133333333299,124.86949152542401,119.55616666666701,62.210833333333305,120.6985,12.715999999999982,3.9,14.536133333333302,48.7601666666667,2016-04-26,1
165,2016-04-26 21:00:00,2016-04-26,21,0.0,0.0,0.0,,,,108.804930597891,,,58.085,121.722542372881,120.910833333333,125.28333333333299,119.5,63.1618333333333,120.86,4.488,3.88333333333333,14.561066666666699,47.759833333333304,2016-04-26,1
166,2016-04-26 22:00:00,2016-04-26,22,0.0,0.0,0.0,,,,274.380035873387,,,,122.231525423729,120.697833333333,125.758333333333,118.98466666666701,63.5796666666667,120.569666666667,1.495999999999998,3.9,14.573533333333302,46.8871666666667,2016-04-26,1
167,2016-04-26 23:00:00,2016-04-26,23,0.0,0.0,0.0,,,,735.562285814772,,,,122.497666666667,121.2605,126.11216666666701,119.101333333333,62.2915,120.9165,0.748000000000002,3.9,14.573533333333302,50.116666666666696,2016-04-26,1
168,2016-04-27 00:00:00,2016-04-27,0,0.0,0.0,0.0,,,,207.206566705743,,,,122.337666666667,120.7465,125.908166666667,118.950166666667,63.6905,120.649666666667,0.0,3.9,14.585999999999999,48.0566666666667,2016-04-27,1
169,2016-04-27 01:00:00,2016-04-27,1,0.0,0.0,0.0,,,,962.972086987104,,,,122.382833333333,121.2625,125.9525,119.009666666667,61.8935,120.812333333333,0.0,3.88333333333333,14.561066666666699,51.8345,2016-04-27,1
170,2016-04-27 02:00:00,2016-04-27,2,0.0,0.0,0.0,,,,188.33802555685799,,,,122.413333333333,120.83433333333299,126.02483333333299,119.07483333333299,63.3986666666667,120.74616666666701,2.244,3.9,14.561066666666699,49.2361666666667,2016-04-27,1
171,2016-04-27 03:00:00,2016-04-27,3,0.0,0.0,0.0,,,,990.36072520516,,,,122.443666666667,121.121666666667,126.0525,118.8585,61.8438333333333,120.657666666667,0.0,3.86666666666667,14.5486,52.5163333333333,2016-04-27,1
172,2016-04-27 04:00:00,2016-04-27,4,0.0,0.0,0.0,,,,122.224997655333,,,,122.39933333333299,120.902,126.0335,119.13133333333299,62.4611666666667,120.84466666666701,0.0,3.86666666666667,14.536133333333302,51.6693333333333,2016-04-27,1
173,2016-04-27 05:00:00,2016-04-27,5,0.0,0.0,0.0,,,,965.842591793668,,,,122.336166666667,121.05,125.963333333333,118.813166666667,61.8633333333333,120.598,2.244,3.86666666666667,14.536133333333302,52.9808333333333,2016-04-27,1
174,2016-04-27 06:00:00,2016-04-27,6,0.0,0.0,0.0,,,,205.012550293082,,,88.83,122.326833333333,121.086333333333,125.7775,119.2425,61.3635,120.989833333333,5.236000000000002,3.85,14.5486,54.5815,2016-04-27,1
175,2016-04-27 07:00:00,2016-04-27,7,0.0,0.0,0.0,,,,1093.82688253224,,,57.372941176470604,119.812833333333,121.247333333333,122.772833333333,119.985166666667,61.14,120.736,23.188000000000024,3.9,14.561066666666699,55.210833333333305,2016-04-27,1
176,2016-04-27 08:00:00,2016-04-27,8,0.0,0.0,0.0,,,,136.30326963657402,,,57.39,121.72440677966101,120.9085,125.516166666667,119.60600000000001,62.5216666666667,120.84466666666701,2.244,3.9,14.561066666666699,53.2035,2016-04-27,1
177,2016-04-27 09:00:00,2016-04-27,9,0.0,0.0,0.0,,,,811.5301041031619,,,57.99,121.988305084746,120.9895,125.312833333333,119.199666666667,62.3168333333333,120.610166666667,7.48000000000002,3.9,14.561066666666699,52.9731666666667,2016-04-27,1
178,2016-04-27 10:00:00,2016-04-27,10,0.0,0.0,0.0,,,,560.754028135991,,,56.78,121.699,121.318166666667,125.3765,119.667166666667,60.8355,121.0555,6.731999999999999,3.9,14.5486,56.111999999999995,2016-04-27,1
179,2016-04-27 11:00:00,2016-04-27,11,0.0,0.0,0.0,,,,159.19417420867902,,,57.79,122.072033898305,120.81700000000001,125.6455,119.23700000000001,62.797,120.7425,2.9920000000000018,3.88333333333333,14.573533333333302,50.5423333333333,2016-04-27,1
180,2016-04-27 12:00:00,2016-04-27,12,0.0,0.0,0.0,,,,959.0411409144199,,,,122.215254237288,121.22383333333299,125.7295,119.023333333333,61.3495,120.77566666666701,2.9920000000000018,3.9,14.561066666666699,52.8186666666667,2016-04-27,1
181,2016-04-27 13:00:00,2016-04-27,13,0.0,0.0,0.0,,,,108.78664712778401,,,58.31,122.01533333333299,120.8885,125.435166666667,119.304,63.043,120.837666666667,3.739999999999998,3.9,14.585999999999999,49.2246666666667,2016-04-27,1
182,2016-04-27 14:00:00,2016-04-27,14,0.0,0.0,0.0,,,,970.4865932004691,,,58.57,121.93593220338998,121.101333333333,125.561833333333,119.012666666667,62.3673333333333,120.6475,5.236000000000002,3.9,14.561066666666699,50.0566666666667,2016-04-27,1
183,2016-04-27 15:00:00,2016-04-27,15,0.0,0.0,0.0,,,,113.704900586166,,,73.735,122.3035,120.964666666667,125.88799999999999,119.275833333333,62.869666666666696,120.9115,5.236000000000002,3.9,14.561066666666699,49.174666666666695,2016-04-27,1
184,2016-04-27 16:00:00,2016-04-27,16,0.0,0.0,0.0,,,,246.95483071512402,,,71.3566666666667,122.11516666666701,120.726666666667,125.59633333333299,119.00983333333299,63.5645,120.610666666667,5.236000000000002,3.9166666666666696,14.5486,46.8241666666667,2016-04-27,1
185,2016-04-27 17:00:00,2016-04-27,17,0.0,0.0,0.0,,,,736.9701130128959,,,58.24,121.36711864406799,121.1755,124.581833333333,119.540833333333,62.7768333333333,120.831,12.715999999999982,3.9,14.561066666666699,48.6141666666667,2016-04-27,1
186,2016-04-27 18:00:00,2016-04-27,18,0.0,0.0,0.0,,,,978.7324382180541,,,58.1544444444444,120.647333333333,121.1395,123.870666666667,119.6935,62.744666666666696,120.6815,14.959999999999981,3.9166666666666696,14.561066666666699,47.6946666666667,2016-04-27,1
187,2016-04-27 19:00:00,2016-04-27,19,0.0,0.0,0.0,,,,126.667880890973,,,77.18,122.303833333333,120.93116666666701,125.858833333333,119.26833333333299,63.6096666666667,120.871833333333,4.488,3.9,14.536133333333302,47.816,2016-04-27,1
188,2016-04-27 20:00:00,2016-04-27,20,0.0,0.0,0.0,,,,945.456522626026,,,58.164285714285704,120.86216666666701,121.090666666667,123.8365,119.535333333333,62.9498333333333,120.647,15.707999999999998,3.9,14.536133333333302,50.765833333333305,2016-04-27,1
189,2016-04-27 21:00:00,2016-04-27,21,0.0,0.0,0.0,,,,106.519496834702,,,58.11,121.988,120.921333333333,125.663333333333,119.373333333333,63.4245,120.871333333333,2.9920000000000018,3.9166666666666696,14.536133333333302,51.0341666666667,2016-04-27,1
190,2016-04-27 22:00:00,2016-04-27,22,0.0,0.0,0.0,,,,141.770027198124,,,,122.306949152542,120.6565,125.859,118.965666666667,64.1608333333333,120.590166666667,2.244,3.9,14.561066666666699,50.2558333333333,2016-04-27,1
191,2016-04-27 23:00:00,2016-04-27,23,0.0,0.0,0.0,,,,865.265222743258,,,,122.45,121.247166666667,126.052,119.037333333333,62.575333333333305,120.841833333333,0.0,3.9166666666666696,14.561066666666699,53.79600000000001,2016-04-27,1
192,2016-04-28 00:00:00,2016-04-28,0,0.0,0.0,0.0,,,,124.528714888626,,,,122.447,120.759166666667,126.022166666667,118.975833333333,64.0663333333333,120.700833333333,0.0,3.9,14.573533333333302,50.7691666666667,2016-04-28,1
193,2016-04-28 01:00:00,2016-04-28,1,0.0,0.0,0.0,,,,898.595988745602,,,,122.45033333333299,121.130666666667,126.0535,118.885833333333,62.607666666666695,120.71,0.0,3.9,14.5486,53.8128333333333,2016-04-28,1
194,2016-04-28 02:00:00,2016-04-28,2,0.0,0.0,0.0,,,,118.714571395075,,,,122.4595,120.868,126.0715,119.09200000000001,63.429333333333304,120.8125,0.0,3.9,14.573533333333302,52.1,2016-04-28,1
195,2016-04-28 03:00:00,2016-04-28,3,0.0,0.0,0.0,,,,900.9911233294271,,,,122.468833333333,121.055833333333,126.082166666667,118.80799999999999,62.8805,120.63433333333299,0.748000000000002,3.9166666666666696,14.573533333333302,52.975,2016-04-28,1
196,2016-04-28 04:00:00,2016-04-28,4,0.0,0.0,0.0,,,,95.22031230949509,,,,122.427833333333,120.959666666667,126.051166666667,119.1825,62.9988333333333,120.915,0.0,3.9,14.536133333333302,53.1606666666667,2016-04-28,1
197,2016-04-28 05:00:00,2016-04-28,5,0.0,0.0,0.0,,,,147.017383118408,,,61.436666666666696,122.28816666666701,120.684,125.523666666667,118.9375,63.8441666666667,120.615,5.236000000000002,3.88333333333333,14.5236666666667,51.4545,2016-04-28,1
198,2016-04-28 06:00:00,2016-04-28,6,0.0,0.0,0.0,,,,908.213094021101,,,58.015,121.56299999999999,121.25683333333299,125.215,119.3385,61.805833333333304,120.83133333333299,5.236000000000002,3.9166666666666696,14.5486,56.0016666666667,2016-04-28,1
199,2016-04-28 07:00:00,2016-04-28,7,0.0,0.0,0.0,,,,864.4058996482989,,,57.1976923076923,120.297333333333,121.24016666666701,123.48299999999999,119.8975,61.1551666666667,120.83566666666701,17.952,3.9166666666666696,14.561066666666699,57.563333333333304,2016-04-28,1
