,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
200,2016-04-28 08:00:00,2016-04-28,8,0.0,0.0,0.0,,,,576.368111606097,,,58.0630769230769,120.364833333333,120.8415,123.380333333333,120.011333333333,62.236000000000004,120.57233333333299,19.44799999999998,3.9166666666666696,14.573533333333302,55.374166666666696,2016-04-28,1
201,2016-04-28 09:00:00,2016-04-28,9,0.0,0.0,0.0,,,,533.383673388043,,,57.695,121.483389830508,121.233666666667,125.28516666666701,119.614166666667,61.511166666666696,120.984,6.731999999999999,3.9166666666666696,14.536133333333302,57.3625,2016-04-28,1
202,2016-04-28 10:00:00,2016-04-28,10,0.0,0.0,0.0,,,,152.630408440797,,,,121.76883333333299,120.747166666667,125.198833333333,119.299333333333,63.304166666666696,120.6755,5.983999999999998,3.9166666666666696,14.536133333333302,54.1176666666667,2016-04-28,1
203,2016-04-28 11:00:00,2016-04-28,11,0.0,0.0,0.0,,,,882.195716060961,,,,122.144833333333,121.21316666666701,125.72866666666701,119.149,62.3213333333333,120.7995,2.244,3.9,14.5486,56.4071666666667,2016-04-28,1
204,2016-04-28 12:00:00,2016-04-28,12,0.0,0.0,0.0,,,,158.499402344666,,,57.61,122.146,120.8135,125.380666666667,119.1605,63.8513333333333,120.739166666667,7.48000000000002,3.9,14.561066666666699,53.6788333333333,2016-04-28,1
205,2016-04-28 13:00:00,2016-04-28,13,0.0,0.0,0.0,,,,833.470268229778,,,59.05,121.707166666667,121.25,125.497166666667,119.285333333333,62.2445,120.8595,2.244,3.9166666666666696,14.573533333333302,56.948666666666696,2016-04-28,1
206,2016-04-28 14:00:00,2016-04-28,14,0.0,0.0,0.0,,,,147.383052520515,,,73.465,122.184166666667,120.8235,125.76833333333299,119.11399999999999,64.0898333333333,120.7545,10.47199999999998,3.9166666666666696,14.561066666666699,52.139333333333305,2016-04-28,1
207,2016-04-28 15:00:00,2016-04-28,15,0.0,0.0,0.0,,,,874.7726271981211,,,59.8,122.095,121.065333333333,125.6265,118.977666666667,63.004,120.6555,3.739999999999998,3.9,14.5486,51.746,2016-04-28,1
208,2016-04-28 16:00:00,2016-04-28,16,0.0,0.0,0.0,,,,143.03158663540398,,,,122.266440677966,120.898833333333,125.796333333333,119.176666666667,63.7283333333333,120.831833333333,2.244,3.9166666666666696,14.5486,50.2615,2016-04-28,1
209,2016-04-28 17:00:00,2016-04-28,17,0.0,0.0,0.0,,,,897.535547479485,,,,122.305833333333,121.021666666667,125.809166666667,118.905666666667,63.6605,120.6005,1.495999999999998,3.9,14.536133333333302,51.6441666666667,2016-04-28,1
210,2016-04-28 18:00:00,2016-04-28,18,0.0,0.0,0.0,,,,137.18087620164,,,58.23,121.855084745763,120.922833333333,125.26833333333299,119.3795,63.6206666666667,120.8585,5.236000000000002,3.9,14.536133333333302,54.895333333333305,2016-04-28,1
211,2016-04-28 19:00:00,2016-04-28,19,0.0,0.0,0.0,,,,911.979488862834,,,57.7925,121.059666666667,121.106333333333,124.26583333333299,119.43666666666701,62.9485,120.678333333333,11.96800000000002,3.9166666666666696,14.5236666666667,55.323,2016-04-28,1
212,2016-04-28 20:00:00,2016-04-28,20,0.0,0.0,0.0,,,,136.81520679953002,,,58.203333333333305,121.479666666667,120.870333333333,124.8535,119.533666666667,63.1368333333333,120.80616666666701,8.976,3.93333333333333,14.536133333333302,54.61600000000001,2016-04-28,1
213,2016-04-28 21:00:00,2016-04-28,21,0.0,0.0,0.0,,,,942.2934822977729,,,60.44,121.6645,121.045666666667,125.118,119.185833333333,62.8195,120.604333333333,8.22799999999998,3.93333333333333,14.561066666666699,55.058833333333304,2016-04-28,1
214,2016-04-28 22:00:00,2016-04-28,22,0.0,0.0,0.0,,,,100.412817819461,,,,122.297627118644,120.940333333333,125.8935,119.238,63.2328333333333,120.89333333333299,0.748000000000002,3.93333333333333,14.561066666666699,54.4546666666667,2016-04-28,1
215,2016-04-28 23:00:00,2016-04-28,23,0.0,0.0,0.0,,,,147.639021101994,,,,122.46533333333299,120.6695,126.079833333333,118.855833333333,63.8693333333333,120.600333333333,0.0,3.9,14.561066666666699,53.3181666666667,2016-04-28,1
216,2016-04-29 00:00:00,2016-04-29,0,0.0,0.0,0.0,,,,877.862533645953,,,,122.47866666666701,121.296166666667,126.09899999999999,119.055333333333,62.2623333333333,120.885333333333,0.0,3.9166666666666696,14.561066666666699,57.2435,2016-04-29,1
217,2016-04-29 01:00:00,2016-04-29,1,0.0,0.0,0.0,,,,132.86597725674102,,,,122.402,120.777166666667,125.97566666666701,118.985,63.8471666666667,120.715,0.0,3.9166666666666696,14.573533333333302,54.2198333333333,2016-04-29,1
218,2016-04-29 02:00:00,2016-04-29,2,0.0,0.0,0.0,,,,881.446093786635,,,,122.099833333333,121.1295,125.675333333333,118.874666666667,62.471000000000004,120.71616666666701,0.0,3.9166666666666696,14.561066666666699,57.482666666666695,2016-04-29,1
219,2016-04-29 03:00:00,2016-04-29,3,0.0,0.0,0.0,,,,133.377914419696,,,,122.002807017544,120.815166666667,125.624333333333,119.0245,63.2455,120.752666666667,0.0,3.9166666666666696,14.5486,55.6133333333333,2016-04-29,1
220,2016-04-29 04:00:00,2016-04-29,4,0.0,0.0,0.0,,,,888.174410785459,,,,122.3815,121.0675,126.02,118.8255,62.3141666666667,120.6505,0.0,3.9166666666666696,14.536133333333302,56.6353333333333,2016-04-29,1
221,2016-04-29 05:00:00,2016-04-29,5,0.0,0.0,0.0,,,,231.450448065653,,,60.93857142857139,121.445166666667,120.8835,124.770833333333,119.384166666667,62.763999999999996,120.77483333333299,10.47199999999998,3.9166666666666696,14.5236666666667,54.0978333333333,2016-04-29,1
222,2016-04-29 06:00:00,2016-04-29,6,0.0,0.0,0.0,,,,739.420098007036,,,78.55,122.180166666667,121.357666666667,125.889833333333,119.264333333333,62.1781666666667,121.0105,2.244,3.9166666666666696,14.5236666666667,56.225166666666695,2016-04-29,1
223,2016-04-29 07:00:00,2016-04-29,7,0.0,0.0,0.0,,,,1150.28623821806,,,57.58692307692311,120.42220338983101,121.195,123.471666666667,119.525166666667,61.3655,120.6575,20.196,3.9166666666666696,14.561066666666699,57.625833333333304,2016-04-29,1
224,2016-04-29 08:00:00,2016-04-29,8,0.0,0.0,0.0,,,,204.33606189917901,,,57.74,121.495344827586,121.13483333333299,125.001666666667,119.757833333333,60.5368333333333,121.038,8.976,3.93333333333333,14.5236666666667,59.9265,2016-04-29,1
225,2016-04-29 09:00:00,2016-04-29,9,0.0,0.0,0.0,,,,194.755523563891,,,61.645,121.33186440678001,120.728833333333,124.835833333333,119.496833333333,62.188166666666696,120.6375,10.47199999999998,3.93333333333333,14.5486,56.895,2016-04-29,1
226,2016-04-29 10:00:00,2016-04-29,10,0.0,0.0,0.0,,,,884.18861430246,,,58.145,121.47083333333299,121.327333333333,124.7765,119.631666666667,60.717,120.91316666666701,14.21200000000002,3.9166666666666696,14.561066666666699,60.1785,2016-04-29,1
227,2016-04-29 11:00:00,2016-04-29,11,0.0,0.0,0.0,,,,148.297226025792,,,58.08,121.814237288136,120.699666666667,125.5115,119.277,62.7803333333333,120.63016666666701,2.9920000000000018,3.93333333333333,14.5486,54.5123333333333,2016-04-29,1
228,2016-04-29 12:00:00,2016-04-29,12,0.0,0.0,0.0,,,,953.5560998827671,,,58.74,121.947166666667,121.33433333333299,125.505,119.3155,60.6661666666667,120.886833333333,5.983999999999998,3.93333333333333,14.536133333333302,56.678000000000004,2016-04-29,1
229,2016-04-29 13:00:00,2016-04-29,13,0.0,0.0,0.0,,,,132.244339273154,,,66.105,121.513166666667,120.778166666667,124.861,119.44683333333299,62.7958333333333,120.71616666666701,10.47199999999998,3.9166666666666696,14.536133333333302,51.311666666666696,2016-04-29,1
230,2016-04-29 14:00:00,2016-04-29,14,0.0,0.0,0.0,,,,984.9305345838198,,,,122.005833333333,121.3275,125.641333333333,119.226666666667,60.575333333333305,120.8655,2.244,3.9166666666666696,14.536133333333302,52.5885,2016-04-29,1
231,2016-04-29 15:00:00,2016-04-29,15,0.0,0.0,0.0,,,,108.69522977725599,,,,122.31883333333299,120.884666666667,125.90700000000001,119.206666666667,63.244,120.833666666667,1.495999999999998,3.9166666666666696,14.536133333333302,46.3826666666667,2016-04-29,1
232,2016-04-29 16:00:00,2016-04-29,16,0.0,0.0,0.0,,,,875.302847831185,,,,122.495833333333,121.00399999999999,126.070333333333,118.829166666667,63.1433333333333,120.59333333333299,0.748000000000002,3.9166666666666696,14.5486,46.3538333333333,2016-04-29,1
233,2016-04-29 17:00:00,2016-04-29,17,0.0,0.0,0.0,,,,169.268366236811,,,62.373999999999995,121.7635,120.959,125.132166666667,119.429833333333,62.5995,120.88,10.47199999999998,3.9166666666666696,14.5486,47.9191666666667,2016-04-29,1
234,2016-04-29 18:00:00,2016-04-29,18,0.0,0.0,0.0,,,,483.37838264947,,,,121.96916666666701,120.76833333333299,125.516833333333,119.132333333333,63.3761666666667,120.542,5.236000000000002,3.9166666666666696,14.5486,47.1086666666667,2016-04-29,1
235,2016-04-29 19:00:00,2016-04-29,19,0.0,0.0,0.0,,,,1167.7652356389199,,,58.23875,121.1355,121.4075,124.20333333333299,119.551833333333,62.0958333333333,120.860333333333,14.959999999999981,3.93333333333333,14.561066666666699,51.0315,2016-04-29,1
236,2016-04-29 20:00:00,2016-04-29,20,0.0,0.0,0.0,,,,216.275167878077,,,58.2633333333333,120.908666666667,121.07533333333299,124.237333333333,119.92333333333299,62.5318333333333,120.973333333333,11.96800000000002,3.93333333333333,14.536133333333302,52.3548333333333,2016-04-29,1
237,2016-04-29 21:00:00,2016-04-29,21,0.0,0.0,0.0,,,,189.617868464245,,,58.785,121.855333333333,120.6975,125.31633333333299,119.407833333333,63.2793333333333,120.608833333333,4.488,3.93333333333333,14.5486,51.935,2016-04-29,1
238,2016-04-29 22:00:00,2016-04-29,22,0.0,0.0,0.0,,,,835.1889144196949,,,58.7,121.861833333333,121.32600000000001,125.45883333333299,119.4005,61.7426666666667,120.9345,3.739999999999998,3.93333333333333,14.5486,54.8403333333333,2016-04-29,1
239,2016-04-29 23:00:00,2016-04-29,23,0.0,0.0,0.0,,,,133.889851582651,,,,122.252833333333,120.7505,125.816833333333,118.9595,63.5785,120.687833333333,0.0,3.93333333333333,14.561066666666699,51.4538333333333,2016-04-29,1
240,2016-04-30 00:00:00,2016-04-30,0,0.0,0.0,0.0,,,,883.841228370456,,,,122.235666666667,121.166666666667,125.846833333333,118.906166666667,61.8616666666667,120.75299999999999,0.0,3.93333333333333,14.5486,54.9738333333333,2016-04-30,1
241,2016-04-30 01:00:00,2016-04-30,1,0.0,0.0,0.0,,,,119.51904407972,,,,122.272333333333,120.814833333333,125.8685,119.022333333333,63.3265,120.758833333333,0.0,3.9166666666666696,14.561066666666699,51.8693333333333,2016-04-30,1
242,2016-04-30 02:00:00,2016-04-30,2,0.0,0.0,0.0,,,,907.335487456037,,,,122.284333333333,121.1125,125.941,118.8495,61.8121666666667,120.68666666666701,0.0,3.93333333333333,14.5486,54.798333333333304,2016-04-30,1
243,2016-04-30 03:00:00,2016-04-30,3,0.0,0.0,0.0,,,,91.66346852286091,,,,122.45,120.8955,126.094,119.1205,62.5968333333333,120.8525,0.0,3.93336666666667,14.54895,52.4086666666667,2016-04-30,1
244,2016-04-30 04:00:00,2016-04-30,4,0.0,0.0,0.0,,,,995.955467057445,,,,122.315333333333,121.0945,125.94433333333299,118.778333333333,61.561833333333304,120.626166666667,0.0,3.93333333333333,14.536133333333302,53.278,2016-04-30,1
245,2016-04-30 05:00:00,2016-04-30,5,0.0,0.0,0.0,,,,94.6900916764357,,,61.24,121.915,120.995166666667,125.3245,119.348333333333,60.9773333333333,120.950666666667,5.236000000000002,3.9166666666666696,14.5112,54.0891666666667,2016-04-30,1
246,2016-04-30 06:00:00,2016-04-30,6,0.0,0.0,0.0,,,,533.694492379833,,,57.928000000000004,121.365333333333,120.816666666667,125.1075,119.2465,61.7828333333333,120.564833333333,6.731999999999999,3.93333333333333,14.498733333333302,51.7913333333333,2016-04-30,1
247,2016-04-30 07:00:00,2016-04-30,7,0.0,0.0,0.0,,,,710.989301992966,,,56.7866666666667,121.794833333333,121.338333333333,124.97266666666701,119.54116666666701,60.2753333333333,121.004166666667,8.976,3.93333333333333,14.5112,56.313,2016-04-30,1
248,2016-04-30 08:00:00,2016-04-30,8,0.0,0.0,0.0,,,,800.925691441969,,,57.39,119.745,121.145833333333,123.156166666667,120.017833333333,60.8065,120.769833333333,20.196,3.95,14.536133333333302,55.2181666666667,2016-04-30,1
249,2016-04-30 09:00:00,2016-04-30,9,0.0,0.0,0.0,,,,758.404537763029,,,58.0144444444444,120.763166666667,121.224745762712,124.107166666667,119.810666666667,60.5733333333333,120.864333333333,12.715999999999982,3.95,14.5486,54.7543333333333,2016-04-30,1
250,2016-04-30 10:00:00,2016-04-30,10,0.0,0.0,0.0,,,,127.380936225086,,,62.7133333333333,121.685833333333,120.828166666667,125.1885,119.438166666667,62.2665,120.7685,6.731999999999999,3.93333333333333,14.536133333333302,51.755333333333304,2016-04-30,1
251,2016-04-30 11:00:00,2016-04-30,11,0.0,0.0,0.0,,,,993.1580961313,,,,122.07864406779699,121.214666666667,125.673833333333,119.079833333333,60.789166666666695,120.749833333333,2.9920000000000018,3.95,14.561066666666699,55.6461666666667,2016-04-30,1
252,2016-04-30 12:00:00,2016-04-30,12,0.0,0.0,0.0,,,,116.941074794841,,,62.87,122.05068965517201,120.910333333333,125.669833333333,119.2505,62.878666666666696,120.8555,3.739999999999998,3.93333333333333,14.5486,53.1613333333333,2016-04-30,1
253,2016-04-30 13:00:00,2016-04-30,13,0.0,0.0,0.0,,,,687.860712309498,,,58.225,121.686,120.892833333333,124.59283333333299,119.19133333333299,63.2873333333333,120.570833333333,15.707999999999998,3.93333333333333,14.561066666666699,51.5458333333333,2016-04-30,1
254,2016-04-30 14:00:00,2016-04-30,14,0.0,0.0,0.0,,,,762.585254630714,,,57.776,121.033666666667,121.346166666667,124.944,119.71233333333299,62.044,120.989666666667,5.983999999999998,3.93333333333333,14.561066666666699,54.0685,2016-04-30,1
255,2016-04-30 15:00:00,2016-04-30,15,0.0,0.0,0.0,,,,138.606986869873,,,59.4,121.89299999999999,120.848666666667,125.344833333333,119.393166666667,64.3338333333333,120.783666666667,5.236000000000002,3.95,14.5486,49.0806666666667,2016-04-30,1
256,2016-04-30 16:00:00,2016-04-30,16,0.0,0.0,0.0,,,,891.0814825322391,,,,122.442542372881,121.02783333333299,126.03083333333299,118.886833333333,63.8963333333333,120.610666666667,0.748000000000002,3.93333333333333,14.5486,48.703333333333305,2016-04-30,1
257,2016-04-30 17:00:00,2016-04-30,17,0.0,0.0,0.0,,,,107.232552168813,,,,122.358620689655,120.926,125.844833333333,119.227666666667,64.329,120.875666666667,2.9920000000000018,3.9166666666666696,14.5236666666667,46.6551666666667,2016-04-30,1
258,2016-04-30 18:00:00,2016-04-30,18,0.0,0.0,0.0,,,,157.512094958968,,,59.775,122.051166666667,120.651666666667,125.571666666667,119.0765,64.9573333333333,120.577666666667,2.9920000000000018,3.93333333333333,14.5112,43.645,2016-04-30,1
259,2016-04-30 19:00:00,2016-04-30,19,0.0,0.0,0.0,,,,1062.37931395076,,,59.19,121.439491525424,121.378333333333,124.756166666667,119.60600000000001,62.750833333333304,120.881166666667,9.72400000000002,3.93333333333333,14.5236666666667,48.907,2016-04-30,1
260,2016-04-30 20:00:00,2016-04-30,20,0.0,0.0,0.0,,,,138.899522391558,,,58.7575,121.818,120.810666666667,125.23583333333299,119.411,64.2713333333333,120.745333333333,6.731999999999999,3.93333333333333,14.498733333333302,46.692666666666696,2016-04-30,1
261,2016-04-30 21:00:00,2016-04-30,21,0.0,0.0,0.0,,,,871.2476361396449,,,58.82,121.62,121.091525423729,124.949,119.2595,62.9083333333333,120.67766666666701,9.72400000000002,3.9166666666666696,14.5236666666667,49.180833333333304,2016-04-30,1
262,2016-04-30 22:00:00,2016-04-30,22,0.0,0.0,0.0,,,,121.822761313013,,,83.91,122.477166666667,120.879166666667,126.113,119.139,64.0596666666667,120.822,1.495999999999998,3.93333333333333,14.5236666666667,47.8068333333333,2016-04-30,1
263,2016-04-30 23:00:00,2016-04-30,23,0.0,0.0,0.0,,,,880.5867706916761,,,,122.427,121.00683333333299,126.00816666666701,118.804166666667,63.5656666666667,120.594333333333,0.0,3.93333333333333,14.5486,49.3628333333333,2016-04-30,1
264,2016-05-01 00:00:00,2016-05-01,0,0.0,0.0,0.0,,,,100.650502930832,,,,122.513833333333,120.967166666667,126.167833333333,119.161666666667,62.8188333333333,120.919833333333,0.0,3.93333333333333,14.5486,51.1888333333333,2016-05-01,1
265,2016-05-01 01:00:00,2016-05-01,1,0.0,0.0,0.0,,,,136.92490762016502,,,,122.5035,120.689,126.153833333333,118.878333333333,63.5305,120.624833333333,0.0,3.93333333333333,14.5486,49.095,2016-05-01,1
266,2016-05-01 02:00:00,2016-05-01,2,0.0,0.0,0.0,,,,890.880364361081,,,,122.4565,121.26883333333299,126.08866666666701,119.00216666666701,61.6798333333333,120.851666666667,0.0,3.93333333333333,14.5486,52.9883333333333,2016-05-01,1
267,2016-05-01 03:00:00,2016-05-01,3,0.0,0.0,0.0,,,,117.78211441969499,,,,122.420666666667,120.784333333333,126.05433333333299,118.98466666666701,62.997833333333304,120.729166666667,0.0,3.93333333333333,14.536133333333302,50.4401666666667,2016-05-01,1
268,2016-05-01 04:00:00,2016-05-01,4,0.0,0.0,0.0,,,,945.383388745603,,,,122.433833333333,121.19683333333299,126.096666666667,118.919333333333,61.2125,120.753333333333,0.748000000000002,3.93333333333333,14.536133333333302,53.8455,2016-05-01,1
269,2016-05-01 05:00:00,2016-05-01,5,0.0,0.0,0.0,,,,121.365674560376,,,,122.367333333333,120.89399999999999,126.016666666667,119.161666666667,62.646,120.837,2.244,3.9166666666666696,14.5112,51.125833333333304,2016-05-01,1
270,2016-05-01 06:00:00,2016-05-01,6,0.0,0.0,0.0,,,,967.0127338804199,,,,122.259,121.087833333333,125.871333333333,118.8355,61.9936666666667,120.632833333333,2.9920000000000018,3.9166666666666696,14.5112,52.2235,2016-05-01,1
271,2016-05-01 07:00:00,2016-05-01,7,0.0,0.0,0.0,,,,104.25234654161801,,,,122.2175,120.971166666667,125.890666666667,119.28333333333299,62.212333333333305,120.92216666666701,0.748000000000002,3.93333333333333,14.5112,53.4913333333333,2016-05-01,1
272,2016-05-01 08:00:00,2016-05-01,8,0.0,0.0,0.0,,,,1080.66278405627,,,57.295,120.38133333333299,121.353333333333,123.570508474576,119.90533333333299,61.5845,120.84716666666701,21.691999999999975,3.96666666666667,14.536133333333302,55.3541666666667,2016-05-01,1
273,2016-05-01 09:00:00,2016-05-01,9,0.0,0.0,0.0,,,,135.261111840561,,,57.93,121.323220338983,120.901666666667,124.698,119.829166666667,63.5108333333333,120.838333333333,11.22,3.93333333333333,14.536133333333302,53.5998333333333,2016-05-01,1
274,2016-05-01 10:00:00,2016-05-01,10,0.0,0.0,0.0,,,,898.687406096129,,,58.178000000000004,121.631166666667,121.075833333333,125.159333333333,119.347333333333,63.3205,120.654833333333,6.731999999999999,3.95,14.5486,54.9461666666667,2016-05-01,1
275,2016-05-01 11:00:00,2016-05-01,11,0.0,0.0,0.0,,,,138.734971160609,,,,122.387118644068,120.925333333333,125.915,119.272,64.358,120.860333333333,3.739999999999998,3.93333333333333,14.5486,53.4711666666667,2016-05-01,1
276,2016-05-01 12:00:00,2016-05-01,12,0.0,0.0,0.0,,,,520.786362485345,,,59.105,121.705666666667,120.833166666667,125.12583333333299,119.217333333333,64.668,120.58866666666701,8.976,3.93333333333333,14.5486,55.4066666666667,2016-05-01,1
277,2016-05-01 13:00:00,2016-05-01,13,0.0,0.0,0.0,,,,458.54943024619104,,,,122.48283333333299,121.1215,126.04233333333299,119.25683333333299,64.5043333333333,120.906333333333,2.244,3.95,14.5486,56.5531666666667,2016-05-01,1
278,2016-05-01 14:00:00,2016-05-01,14,0.0,0.0,0.0,,,,159.23074114888598,,,60.66,122.286779661017,120.729166666667,125.7765,119.146,65.9365,120.6545,3.739999999999998,3.93333333333333,14.5486,52.2631666666667,2016-05-01,1
279,2016-05-01 15:00:00,2016-05-01,15,0.0,0.0,0.0,,,,854.7887943728019,,,91.92,122.693666666667,121.065666666667,126.248166666667,118.928666666667,64.8731666666667,120.665333333333,2.244,3.93333333333333,14.5236666666667,53.4688333333333,2016-05-01,1
280,2016-05-01 16:00:00,2016-05-01,16,0.0,0.0,0.0,,,,162.94228558030701,,,59.57,122.19200000000001,120.855,125.55133333333299,119.351666666667,66.0778333333333,120.7785,5.236000000000002,3.9166666666666696,14.5236666666667,49.9043333333333,2016-05-01,1
281,2016-05-01 17:00:00,2016-05-01,17,0.0,0.0,0.0,,,,342.997899179365,,,,122.798666666667,120.686833333333,126.228,118.918166666667,66.0701666666667,120.52483333333299,0.748000000000002,3.93333333333333,14.498733333333302,50.5501666666667,2016-05-01,1
282,2016-05-01 18:00:00,2016-05-01,18,0.0,0.0,0.0,,,,671.679841266119,,,,122.12457627118602,121.1965,125.435833333333,119.411166666667,65.0236666666667,120.881666666667,5.236000000000002,3.9166666666666696,14.5112,52.9551666666667,2016-05-01,1
283,2016-05-01 19:00:00,2016-05-01,19,0.0,0.0,0.0,,,,140.435333880422,,,59.49,122.029661016949,120.742333333333,125.34883333333299,119.28683333333299,66.3863333333333,120.67633333333299,4.488,3.93333333333333,14.5112,51.194166666666696,2016-05-01,1
284,2016-05-01 20:00:00,2016-05-01,20,0.0,0.0,0.0,,,,895.323247596716,,,59.685,121.978333333333,121.125666666667,125.203666666667,119.243833333333,64.5601666666667,120.705,5.983999999999998,3.93333333333333,14.5112,57.214,2016-05-01,1
285,2016-05-01 21:00:00,2016-05-01,21,0.0,0.0,0.0,,,,142.446515592026,,,59.28,121.879333333333,120.851666666667,125.292833333333,119.4085,65.5218333333333,120.784833333333,7.48000000000002,3.93333333333333,14.5236666666667,56.2051666666667,2016-05-01,1
286,2016-05-01 22:00:00,2016-05-01,22,0.0,0.0,0.0,,,,601.160497069165,,,58.88,122.259,120.825666666667,125.590166666667,119.0495,65.0073333333333,120.544,6.731999999999999,3.93333333333333,14.5486,55.798333333333304,2016-05-01,1
287,2016-05-01 23:00:00,2016-05-01,23,0.0,0.0,0.0,,,,424.560459320049,,,,122.46966666666701,121.127333333333,125.9935,119.277,63.9648333333333,120.92816666666701,0.748000000000002,3.93333333333333,14.5486,55.1373333333333,2016-05-01,1
288,2016-05-02 00:00:00,2016-05-02,0,0.0,0.0,0.0,,,,146.834548417349,,,,122.751666666667,120.73766666666701,126.2495,118.940833333333,64.7638333333333,120.668833333333,0.0,3.93333333333333,14.536133333333302,51.6215,2016-05-02,1
289,2016-05-02 01:00:00,2016-05-02,1,0.0,0.0,0.0,,,,854.4414084407961,,,,122.7105,121.137,126.237833333333,118.8955,63.3395,120.73716666666701,0.0,3.93333333333333,14.5486,53.2515,2016-05-02,1
290,2016-05-02 02:00:00,2016-05-02,2,0.0,0.0,0.0,,,,121.34739109027001,,,,122.65533333333299,120.844,126.196166666667,119.063166666667,64.663,120.787,0.0,3.93333333333333,14.5236666666667,50.445833333333304,2016-05-02,1
291,2016-05-02 03:00:00,2016-05-02,3,0.0,0.0,0.0,,,,818.294988042202,,,,122.635,120.945,126.188833333333,118.769166666667,64.1551666666667,120.561333333333,0.0,3.93333333333333,14.536133333333302,51.1975,2016-05-02,1
292,2016-05-02 04:00:00,2016-05-02,4,0.0,0.0,0.0,,,,161.443041031653,,,,122.581666666667,120.971,126.167666666667,119.153833333333,63.7265,120.894666666667,0.0,3.9166666666666696,14.5112,52.0888333333333,2016-05-02,1
293,2016-05-02 05:00:00,2016-05-02,5,0.0,0.0,0.0,,,,150.71064407972,,,,122.528166666667,120.679,126.064,118.892833333333,64.6373333333333,120.608166666667,0.0,3.95,14.5112,49.3311666666667,2016-05-02,1
294,2016-05-02 06:00:00,2016-05-02,6,0.0,0.0,0.0,,,,889.65537186401,,,62.004,121.80616666666701,121.212666666667,125.317333333333,119.27183333333299,62.9048333333333,120.79533333333299,6.731999999999999,3.93333333333333,14.536133333333302,52.903,2016-05-02,1
295,2016-05-02 07:00:00,2016-05-02,7,0.0,0.0,0.0,,,,735.3246007033999,,,57.5021428571429,120.3105,120.905166666667,123.198,119.6655,63.8511666666667,120.5605,24.683999999999997,3.9166666666666696,14.5236666666667,51.461999999999996,2016-05-02,1
296,2016-05-02 08:00:00,2016-05-02,8,0.0,0.0,0.0,,,,357.460124032824,,,,121.68508474576299,121.04366666666701,125.259,119.49066666666701,63.575166666666696,120.875,5.983999999999998,3.95,14.5112,55.1078333333333,2016-05-02,1
297,2016-05-02 09:00:00,2016-05-02,9,0.0,0.0,0.0,,,,840.436270339978,,,58.36,121.646440677966,121.079166666667,124.880833333333,119.349166666667,64.5183333333333,120.684833333333,9.72400000000002,3.93333333333333,14.5112,55.2976666666667,2016-05-02,1
298,2016-05-02 10:00:00,2016-05-02,10,0.0,0.0,0.0,,,,96.62813950762121,,,59.72,122.06754385964899,120.9645,125.384,119.528166666667,64.6685,120.91916666666701,4.488,3.93333333333333,14.5112,57.383166666666696,2016-05-02,1
299,2016-05-02 11:00:00,2016-05-02,11,0.0,0.0,0.0,,,,153.380030715124,,,58.485,121.63,120.689833333333,125.01799999999999,119.3655,65.9811666666667,120.617666666667,10.47199999999998,3.95,14.498733333333302,56.4735,2016-05-02,1
300,2016-05-02 12:00:00,2016-05-02,12,0.0,0.0,0.0,,,,833.744520281364,,,65.595,122.343220338983,121.130333333333,125.735333333333,119.156,65.3161666666667,120.738,6.731999999999999,3.93333333333333,14.498733333333302,54.365166666666696,2016-05-02,1
301,2016-05-02 13:00:00,2016-05-02,13,0.0,0.0,0.0,,,,123.79737608441002,,,74.37,122.577166666667,120.84883333333299,125.995333333333,119.200833333333,67.0298333333333,120.79066666666701,3.739999999999998,3.93333333333333,14.5112,47.547,2016-05-02,1
302,2016-05-02 14:00:00,2016-05-02,14,0.0,0.0,0.0,,,,156.59792145369101,,,,122.60799999999999,120.62116666666701,126.002333333333,118.957166666667,67.2495,120.5475,2.244,3.95,14.498733333333302,44.081333333333305,2016-05-02,1
303,2016-05-02 15:00:00,2016-05-02,15,0.0,0.0,0.0,,,,783.37356014068,,,62.88,122.42333333333299,121.131,125.760833333333,119.2,67.1466666666667,120.763166666667,5.983999999999998,3.93333333333333,14.5112,43.5268333333333,2016-05-02,1
304,2016-05-02 16:00:00,2016-05-02,16,0.0,0.0,0.0,,,,153.508015005864,,,70.6033333333333,122.524915254237,120.805166666667,125.779833333333,119.287833333333,68.5698333333333,120.73299999999999,6.731999999999999,3.93333333333333,14.5112,40.3638333333333,2016-05-02,1
305,2016-05-02 17:00:00,2016-05-02,17,0.0,0.0,0.0,,,,245.69327127784302,,,61.025,122.132333333333,120.6455,125.30433333333299,119.211166666667,69.4473333333333,120.530166666667,7.48000000000002,3.93333333333333,14.498733333333302,39.093166666666704,2016-05-02,1
306,2016-05-02 18:00:00,2016-05-02,18,0.0,0.0,0.0,,,,496.761882766703,,,60.965,122.177333333333,120.97216666666701,125.339,119.394166666667,69.4393333333333,120.7385,7.48000000000002,3.93333333333333,14.498733333333302,39.844,2016-05-02,1
307,2016-05-02 19:00:00,2016-05-02,19,0.0,0.0,0.0,,,,158.097166002347,,,61.47,122.607457627119,120.626333333333,125.876333333333,119.1545,69.9288333333333,120.552,2.244,3.93333333333333,14.498733333333302,41.6918333333333,2016-05-02,1
308,2016-05-02 20:00:00,2016-05-02,20,0.0,0.0,0.0,,,,756.460292145368,,,60.3433333333333,121.58,120.9865,124.554166666667,119.521666666667,68.01,120.63133333333299,11.96800000000002,3.95,14.5236666666667,44.1831666666667,2016-05-02,1
309,2016-05-02 21:00:00,2016-05-02,21,0.0,0.0,0.0,,,,143.65322461899402,,,60.02,121.776333333333,120.702166666667,124.910333333333,119.48583333333299,69.5278333333333,120.634666666667,8.22799999999998,3.93333333333333,14.5236666666667,44.5193333333333,2016-05-02,1
310,2016-05-02 22:00:00,2016-05-02,22,0.0,0.0,0.0,,,,734.9406478311861,,,,122.957333333333,120.8985,126.276833333333,118.958166666667,68.5183333333333,120.553666666667,1.495999999999998,3.95,14.5236666666667,47.6306666666667,2016-05-02,1
311,2016-05-02 23:00:00,2016-05-02,23,0.0,0.0,0.0,,,,152.922943962486,,,,122.656,120.806333333333,125.9585,119.145333333333,68.3218644067797,120.7345,0.748000000000002,3.9166666666666696,14.5112,46.0945,2016-05-02,1
312,2016-05-03 00:00:00,2016-05-03,0,0.0,0.0,0.0,,,,294.747821570927,,,,122.601166666667,120.638833333333,125.957333333333,118.869166666667,68.3575,120.5005,0.0,3.93333333333333,14.5236666666667,45.9003333333333,2016-05-03,1
313,2016-05-03 01:00:00,2016-05-03,1,0.0,0.0,0.0,,,,607.94366447831,,,,122.80866666666701,121.1165,126.1925,119.144833333333,66.7028333333333,120.831666666667,0.748000000000002,3.93333333333333,14.536133333333302,49.9448333333333,2016-05-03,1
314,2016-05-03 02:00:00,2016-05-03,2,0.0,0.0,0.0,,,,162.576616178194,,,,123.0205,120.723333333333,126.3495,119.006,67.7758333333333,120.647166666667,0.0,3.93333333333333,14.5486,48.262,2016-05-03,1
315,2016-05-03 03:00:00,2016-05-03,3,0.0,0.0,0.0,,,,875.723367643609,,,,122.86216666666701,121.07233333333299,126.217333333333,118.89299999999999,66.007,120.66133333333299,0.0,3.95,14.536133333333302,53.5863333333333,2016-05-03,1
316,2016-05-03 04:00:00,2016-05-03,4,0.0,0.0,0.0,,,,134.767458147714,,,,122.819166666667,120.885,126.21783333333299,119.141666666667,66.66216666666669,120.821666666667,0.0,3.9166666666666696,14.5112,54.0461666666667,2016-05-03,1
317,2016-05-03 05:00:00,2016-05-03,5,0.0,0.0,0.0,,,,186.418261195779,,,105.99,122.6,120.645333333333,125.983333333333,118.985,66.67116666666669,120.557666666667,2.9920000000000018,3.93333333333333,14.498733333333302,54.8598333333333,2016-05-03,1
318,2016-05-03 06:00:00,2016-05-03,6,0.0,0.0,0.0,,,,815.607317936693,,,62.702,122.03166666666701,121.168166666667,125.300333333333,119.3225,65.2085,120.785,7.48000000000002,3.95,14.5236666666667,59.1343333333333,2016-05-03,1
319,2016-05-03 07:00:00,2016-05-03,7,0.0,0.0,0.0,,,,754.01650493771,,,59.0588888888889,121.184,121.192881355932,124.2275,119.6485,65.3963333333333,120.836333333333,14.21200000000002,3.95,14.536133333333302,59.2816666666667,2016-05-03,1
320,2016-05-03 08:00:00,2016-05-03,8,0.0,0.0,0.0,,,,155.720314888624,,,58.750833333333304,121.3205,120.869,124.111333333333,119.77799999999999,66.8525,120.795833333333,18.700000000000017,3.93333333333333,14.5236666666667,57.170166666666695,2016-05-03,1
321,2016-05-03 09:00:00,2016-05-03,9,0.0,0.0,0.0,,,,774.176974677609,,,57.92,121.828666666667,121.286166666667,125.45583333333299,119.536,65.6845,120.921833333333,4.488,3.96666666666667,14.5112,60.308,2016-05-03,1
322,2016-05-03 10:00:00,2016-05-03,10,0.0,0.0,0.0,,,,159.102756858146,,,59.455,121.79017241379299,120.837833333333,125.041,119.4625,66.9085,120.763166666667,7.48000000000002,3.95,14.5112,56.985833333333304,2016-05-03,1
323,2016-05-03 11:00:00,2016-05-03,11,0.0,0.0,0.0,,,,328.535674325905,,,,122.3225,120.6665,125.757833333333,119.058166666667,67.1176666666667,120.511333333333,2.244,3.93333333333333,14.498733333333302,56.066166666666696,2016-05-03,1
324,2016-05-03 12:00:00,2016-05-03,12,0.0,0.0,0.0,,,,634.363278780775,,,,122.835333333333,121.163,126.1825,119.152666666667,66.6113333333333,120.864833333333,0.0,3.93333333333333,14.5112,58.0816666666667,2016-05-03,1
325,2016-05-03 13:00:00,2016-05-03,13,0.0,0.0,0.0,,,,166.87323165298798,,,60.045,121.883275862069,120.728833333333,125.14299999999999,119.333333333333,67.70983333333331,120.650333333333,8.976,3.95,14.498733333333302,52.951666666666696,2016-05-03,1
326,2016-05-03 14:00:00,2016-05-03,14,0.0,0.0,0.0,,,,829.5027552168809,,,,122.768166666667,121.10016666666701,126.124833333333,118.995666666667,66.1861666666667,120.71,0.0,3.93333333333333,14.5112,51.7176666666667,2016-05-03,1
327,2016-05-03 15:00:00,2016-05-03,15,0.0,0.0,0.0,,,,128.935031184057,,,,122.576440677966,120.885,125.893050847458,119.31933333333299,68.3355,120.8245,3.739999999999998,3.93333333333333,14.5112,48.2196666666667,2016-05-03,1
328,2016-05-03 16:00:00,2016-05-03,16,0.0,0.0,0.0,,,,158.737087456039,,,,122.809,120.687333333333,126.092666666667,119.084166666667,68.9108333333333,120.612833333333,1.495999999999998,3.93333333333333,14.5236666666667,50.2053333333333,2016-05-03,1
329,2016-05-03 17:00:00,2016-05-03,17,0.0,0.0,0.0,,,,655.608671043375,,,66.98,122.78683333333299,120.9435,126.025833333333,119.012,68.0301666666667,120.63616666666701,2.9920000000000018,3.93333333333333,14.5486,52.493333333333304,2016-05-03,1
330,2016-05-03 18:00:00,2016-05-03,18,0.0,0.0,0.0,,,,157.859480890975,,,,122.785666666667,120.7185,126.089666666667,119.06033333333299,68.96300000000001,120.6445,0.748000000000002,3.93333333333333,14.536133333333302,51.884833333333304,2016-05-03,1
331,2016-05-03 19:00:00,2016-05-03,19,0.0,0.0,0.0,,,,809.427505041032,,,61.94,122.72200000000001,121.0315,126.00983333333299,119.0125,67.2905,120.6525,2.244,3.95,14.5486,55.5061666666667,2016-05-03,1
332,2016-05-03 20:00:00,2016-05-03,20,0.0,0.0,0.0,,,,132.66485908558002,,,60.04,121.92216666666701,120.828666666667,125.105666666667,119.45700000000001,67.738,120.7665,7.48000000000002,3.95,14.5486,52.9023333333333,2016-05-03,1
333,2016-05-03 21:00:00,2016-05-03,21,0.0,0.0,0.0,,,,835.9751036342329,,,59.59,121.8195,120.96799999999999,125.013166666667,119.170166666667,66.6528333333333,120.575833333333,8.22799999999998,3.93333333333333,14.5486,54.083,2016-05-03,1
334,2016-05-03 22:00:00,2016-05-03,22,0.0,0.0,0.0,,,,109.11574958968001,,,,122.4285,120.89933333333299,125.80433333333299,119.339166666667,66.5965,120.848166666667,3.739999999999998,3.9166666666666696,14.5486,53.941,2016-05-03,1
335,2016-05-03 23:00:00,2016-05-03,23,0.0,0.0,0.0,,,,206.53007831184,,,,122.94,120.699666666667,126.31883333333299,118.946166666667,67.1745,120.602833333333,0.748000000000002,3.9166666666666696,14.5486,49.9573333333333,2016-05-03,1
336,2016-05-04 00:00:00,2016-05-04,0,0.0,0.0,0.0,,,,911.55896905041,,,,122.91316666666701,121.166,126.300333333333,118.9995,65.6091666666667,120.73883333333299,0.748000000000002,3.93333333333333,14.5486,52.5545,2016-05-04,1
337,2016-05-04 01:00:00,2016-05-04,1,0.0,0.0,0.0,,,,175.99668323563702,,,,122.892333333333,120.835333333333,126.282666666667,119.064333333333,66.6021666666667,120.752833333333,0.748000000000002,3.9166666666666696,14.536133333333302,50.1753333333333,2016-05-04,1
338,2016-05-04 02:00:00,2016-05-04,2,0.0,0.0,0.0,,,,874.736060257911,,,,122.749666666667,121.056833333333,126.194,118.844333333333,65.2435,120.64683333333299,0.0,3.93333333333333,14.5486,52.4386666666667,2016-05-04,1
339,2016-05-04 03:00:00,2016-05-04,3,0.0,0.0,0.0,,,,102.332582180541,,,,122.808333333333,120.912333333333,126.230666666667,119.1485,65.90033333333331,120.864333333333,1.495999999999998,3.93333333333333,14.5486,50.218999999999994,2016-05-04,1
340,2016-05-04 04:00:00,2016-05-04,4,0.0,0.0,0.0,,,,199.015572098474,,,,122.77566666666701,120.689166666667,126.23716666666701,118.909833333333,66.2741666666667,120.595666666667,1.495999999999998,3.93333333333333,14.5112,47.7533333333333,2016-05-04,1
341,2016-05-04 05:00:00,2016-05-04,5,0.0,0.0,0.0,,,,892.343041969518,,,,122.60066666666701,121.225,126.0965,119.03516666666701,64.6333333333333,120.8055,1.495999999999998,3.95,14.5236666666667,50.57899999999999,2016-05-04,1
342,2016-05-04 06:00:00,2016-05-04,6,0.0,0.0,0.0,,,,170.69447690504,,,60.4125,122.375166666667,120.7755,125.452333333333,119.15066666666701,66.0918333333333,120.695333333333,8.976,3.93333333333333,14.5112,49.0156666666667,2016-05-04,1
343,2016-05-04 07:00:00,2016-05-04,7,0.0,0.0,0.0,,,,1813.12308851114,,,57.1,118.4765,121.6615,121.2455,120.447,62.661,120.813833333333,35.87899999999998,3.9667,14.561,58.4703333333333,2016-05-04,1
344,2016-05-04 08:00:00,2016-05-04,8,0.0,0.0,0.0,,,,121.018288628371,,,58.05,121.505666666667,120.947166666667,125.0735,120.132666666667,65.3451666666667,120.89033333333299,7.48000000000002,3.96666666666667,14.5236666666667,53.5948333333333,2016-05-04,1
345,2016-05-04 09:00:00,2016-05-04,9,0.0,0.0,0.0,,,,150.966612661194,,,58.03,121.947666666667,120.720666666667,125.34299999999999,119.53,65.5773333333333,120.64983333333299,6.731999999999999,3.96666666666667,14.536133333333302,52.5953333333333,2016-05-04,1
346,2016-05-04 10:00:00,2016-05-04,10,0.0,0.0,0.0,,,,837.017261430246,,,62.3466666666667,122.3125,121.171833333333,125.4555,119.152,64.2606666666667,120.77916666666701,8.976,3.95,14.536133333333302,54.4565,2016-05-04,1
347,2016-05-04 11:00:00,2016-05-04,11,0.0,0.0,0.0,,,,151.368849003516,,,57.38,121.915833333333,120.764666666667,125.496833333333,119.2805,65.8238333333333,120.693666666667,5.983999999999998,3.95,14.536133333333302,51.008,2016-05-04,1
348,2016-05-04 12:00:00,2016-05-04,12,0.0,0.0,0.0,,,,841.569845486517,,,59.05,122.0905,121.102833333333,125.532833333333,119.148833333333,64.3573333333333,120.7085,3.739999999999998,3.96666666666667,14.536133333333302,56.143833333333305,2016-05-04,1
349,2016-05-04 13:00:00,2016-05-04,13,0.0,0.0,0.0,,,,3347.30113997656,,,58.53,121.89933333333299,122.608666666667,125.330666666667,119.488333333333,63.3826666666667,121.035666666667,5.983999999999998,3.95,14.374066666666698,57.565,2016-05-04,1
350,2016-05-04 14:00:00,2016-05-04,14,0.0,0.0,0.0,,,,596.150826260261,,,61.44,122.20491525423701,123.7785,125.655666666667,121.72220338983101,63.194333333333304,123.501,4.488,3.95,14.536133333333302,56.4756666666667,2016-05-04,1
351,2016-05-04 15:00:00,2016-05-04,15,0.0,0.0,0.0,,,,82.2573320046906,,,59.44,122.20033333333299,122.837,125.6735,121.675333333333,65.7678333333333,122.79833333333299,5.983999999999998,3.93333333333333,14.5236666666667,48.448,2016-05-04,1
352,2016-05-04 16:00:00,2016-05-04,16,0.0,0.0,0.0,,,,91.8236498632294,,,,122.557,122.23596491228099,126.10616666666701,121.178833333333,65.9325,122.18947368421101,1.495999999999998,3.9166666666666696,14.5236666666667,47.1421666666667,2016-05-04,1
353,2016-05-04 17:00:00,2016-05-04,17,0.0,0.0,0.0,,,,119.116807737399,,,,122.573833333333,121.801,126.026833333333,120.766833333333,65.917,121.745166666667,2.9920000000000018,3.9166666666666696,14.536133333333302,47.2953333333333,2016-05-04,1
354,2016-05-04 18:00:00,2016-05-04,18,0.0,0.0,0.0,,,,150.747211019927,,,58.85,121.846666666667,121.4315,125.238666666667,120.315666666667,66.0503333333333,121.36083333333299,6.731999999999999,3.93333333333333,14.5486,46.5208333333333,2016-05-04,1
355,2016-05-04 19:00:00,2016-05-04,19,0.0,0.0,0.0,,,,104.106078780774,,,64.82,122.409833333333,121.128166666667,125.721666666667,119.6455,66.0478333333333,121.079333333333,4.488,3.95,14.5236666666667,46.608000000000004,2016-05-04,1
356,2016-05-04 20:00:00,2016-05-04,20,0.0,0.0,0.0,,,,165.282569753808,,,,122.346833333333,120.867,125.935166666667,119.245333333333,65.91816666666669,120.78933333333299,4.488,3.93333333333333,14.5112,48.3571666666667,2016-05-04,1
357,2016-05-04 21:00:00,2016-05-04,21,0.0,0.0,0.0,,,,863.6014269636611,,,59.653999999999996,121.53299999999999,121.040333333333,124.824666666667,119.309333333333,64.9248333333333,120.634,8.976,3.93333333333333,14.5112,51.866833333333304,2016-05-04,1
358,2016-05-04 22:00:00,2016-05-04,22,0.0,0.0,0.0,,,,128.002574208673,,,,122.23762711864401,120.898833333333,125.632166666667,119.38733333333299,65.324,120.838833333333,2.9920000000000018,3.93333333333333,14.536133333333302,53.3293333333333,2016-05-04,1
359,2016-05-04 23:00:00,2016-05-04,23,0.0,0.0,0.0,,,,177.203392262601,,,73.81,122.478474576271,120.653333333333,125.956166666667,118.926166666667,65.8273333333333,120.570166666667,5.983999999999998,3.93333333333333,14.536133333333302,52.0781666666667,2016-05-04,1
360,2016-05-05 00:00:00,2016-05-05,0,0.0,0.0,0.0,,,,743.2961936694,,,,122.48200000000001,121.192166666667,126.021,119.069833333333,64.1933333333333,120.843833333333,0.0,3.9166666666666696,14.536133333333302,55.111999999999995,2016-05-05,1
361,2016-05-05 01:00:00,2016-05-05,1,0.0,0.0,0.0,,,,145.66440633059798,,,,122.5255,120.6925,126.09,118.91,65.66816666666669,120.62416666666701,0.0,3.9166666666666696,14.536133333333302,51.2178333333333,2016-05-05,1
362,2016-05-05 02:00:00,2016-05-05,2,0.0,0.0,0.0,,,,866.526782180541,,,,122.479666666667,121.199,126.0245,118.984,63.5951666666667,120.792833333333,0.0,3.9166666666666696,14.5486,55.0415,2016-05-05,1
363,2016-05-05 03:00:00,2016-05-05,3,0.0,0.0,0.0,,,,130.068606330596,,,,122.45033333333299,120.812166666667,125.971166666667,119.056,65.41516666666669,120.751166666667,0.0,3.9166666666666696,14.536133333333302,51.1598333333333,2016-05-05,1
364,2016-05-05 04:00:00,2016-05-05,4,0.0,0.0,0.0,,,,849.0112178194611,,,,122.436333333333,121.065666666667,126.010833333333,118.873833333333,64.0178333333333,120.666833333333,0.748000000000002,3.9166666666666696,14.5236666666667,54.0413333333333,2016-05-05,1
365,2016-05-05 05:00:00,2016-05-05,5,0.0,0.0,0.0,,,,130.763378194609,,,,122.5065,120.880833333333,126.121333333333,119.12899999999999,64.7648333333333,120.81933333333299,0.748000000000002,3.9,14.498733333333302,52.2505,2016-05-05,1
366,2016-05-05 06:00:00,2016-05-05,6,0.0,0.0,0.0,,,,761.17742743259,,,,122.399,120.9315,125.991666666667,118.868333333333,64.3111666666667,120.575166666667,0.748000000000002,3.9166666666666696,14.5112,52.4985,2016-05-05,1
367,2016-05-05 07:00:00,2016-05-05,7,0.0,0.0,0.0,,,,308.38729026963404,,,59.103,121.080333333333,120.917,124.299333333333,119.7365,63.7073333333333,120.771,14.21200000000002,3.93333333333333,14.536133333333302,54.0288333333333,2016-05-05,1
368,2016-05-05 08:00:00,2016-05-05,8,0.0,0.0,0.0,,,,1323.3027158265,,,57.67,120.39310344827601,121.0175,123.745833333333,119.62116666666701,62.637666666666696,120.396666666667,26.927999999999997,3.9,14.536133333333302,55.3826666666667,2016-05-05,1
369,2016-05-05 09:00:00,2016-05-05,9,0.0,0.0,0.0,,,,139.576010785463,,,59.3016666666667,121.799491525424,120.81633333333299,125.26533333333299,119.3895,64.9921666666667,120.75083333333299,10.47199999999998,3.95,14.5486,49.8865,2016-05-05,1
370,2016-05-05 10:00:00,2016-05-05,10,0.0,0.0,0.0,,,,882.6345193434951,,,58.165,121.60915254237301,121.09766666666701,124.955333333333,119.335166666667,63.8198333333333,120.684,7.48000000000002,3.93333333333333,14.5486,50.2823333333333,2016-05-05,1
371,2016-05-05 11:00:00,2016-05-05,11,0.0,0.0,0.0,,,,144.640532004685,,,68.56,121.964333333333,120.85016666666701,125.3955,119.42766666666701,65.1626666666667,120.782333333333,6.731999999999999,3.95,14.536133333333302,48.117,2016-05-05,1
372,2016-05-05 12:00:00,2016-05-05,12,0.0,0.0,0.0,,,,831.2214014067979,,,80.835,122.260833333333,121.029833333333,125.760166666667,118.961166666667,64.5318333333333,120.639333333333,5.983999999999998,3.93333333333333,14.536133333333302,50.636166666666696,2016-05-05,1
373,2016-05-05 13:00:00,2016-05-05,13,0.0,0.0,0.0,,,,110.084773505275,,,,122.22,120.904666666667,125.645833333333,119.25216666666701,65.2516666666667,120.853,3.739999999999998,3.93333333333333,14.536133333333302,50.1708333333333,2016-05-05,1
374,2016-05-05 14:00:00,2016-05-05,14,0.0,0.0,0.0,,,,163.856459085581,,,,122.23684210526301,120.637166666667,125.736166666667,118.999666666667,66.061,120.560166666667,1.495999999999998,3.95,14.5236666666667,48.7865,2016-05-05,1
375,2016-05-05 15:00:00,2016-05-05,15,0.0,0.0,0.0,,,,854.733943962485,,,,122.46366666666701,121.2235,125.97266666666701,119.13133333333299,64.9908333333333,120.82183333333299,2.9920000000000018,3.95,14.536133333333302,52.297,2016-05-05,1
376,2016-05-05 16:00:00,2016-05-05,16,0.0,0.0,0.0,,,,167.622853927317,,,,122.35542372881399,120.773,125.7835,119.16133333333299,66.4013333333333,120.69433333333299,3.739999999999998,3.93333333333333,14.536133333333302,51.3355,2016-05-05,1
377,2016-05-05 17:00:00,2016-05-05,17,0.0,0.0,0.0,,,,857.622732239153,,,59.31,121.436440677966,121.162333333333,124.54716666666701,119.4835,65.418,120.76,10.47199999999998,3.95,14.5236666666667,53.9451666666667,2016-05-05,1
378,2016-05-05 18:00:00,2016-05-05,18,0.0,0.0,0.0,,,,150.692360609612,,,59.014285714285705,121.385166666667,120.7615,124.617166666667,119.579833333333,66.851,120.690833333333,8.976,3.95,14.536133333333302,52.0375,2016-05-05,1
379,2016-05-05 19:00:00,2016-05-05,19,0.0,0.0,0.0,,,,828.64343212192,,,60.5,122.365762711864,120.961666666667,125.691166666667,119.014,66.26016666666669,120.573333333333,4.488,3.93333333333333,14.5236666666667,53.012833333333305,2016-05-05,1
380,2016-05-05 20:00:00,2016-05-05,20,0.0,0.0,0.0,,,,132.244339273154,,,59.47,121.66406779661001,120.89083333333299,124.7725,119.594333333333,66.249,120.828833333333,9.72400000000002,3.95,14.536133333333302,50.2758333333333,2016-05-05,1
381,2016-05-05 21:00:00,2016-05-05,21,0.0,0.0,0.0,,,,878.392754279014,,,59.47,121.798644067797,121.061833333333,125.3525,119.21666666666701,65.7078333333333,120.64933333333299,4.488,3.93333333333333,14.536133333333302,50.533,2016-05-05,1
382,2016-05-05 22:00:00,2016-05-05,22,0.0,0.0,0.0,,,,128.843613833529,,,,122.327457627119,120.974833333333,125.76533333333299,119.413,65.7648333333333,120.91433333333299,2.9920000000000018,3.93333333333333,14.5236666666667,51.0311666666667,2016-05-05,1
383,2016-05-05 23:00:00,2016-05-05,23,0.0,0.0,0.0,,,,200.78906869871003,,,,122.7045,120.751333333333,126.174833333333,118.9975,66.3268333333333,120.65716666666701,0.748000000000002,3.9166666666666696,14.536133333333302,47.2913333333333,2016-05-05,1
384,2016-05-06 00:00:00,2016-05-06,0,0.0,0.0,0.0,,,,874.480091676438,,,,122.549333333333,121.1135,126.062833333333,118.96,64.2255,120.70333333333299,0.0,3.9166666666666696,14.536133333333302,51.5413333333333,2016-05-06,1
385,2016-05-06 01:00:00,2016-05-06,1,0.0,0.0,0.0,,,,184.845882766706,,,,122.629666666667,120.8325,126.1565,119.08683333333299,65.4755,120.745833333333,0.748000000000002,3.93333333333333,14.5486,48.7348333333333,2016-05-06,1
386,2016-05-06 02:00:00,2016-05-06,2,0.0,0.0,0.0,,,,955.5124311840531,,,,122.613333333333,121.028166666667,126.1415,118.836166666667,64.4998333333333,120.5805,0.748000000000002,3.93333333333333,14.536133333333302,50.1406666666667,2016-05-06,1
387,2016-05-06 03:00:00,2016-05-06,3,0.0,0.0,0.0,,,,157.603512309497,,,,122.511333333333,120.939,126.0515,119.19866666666701,64.5008333333333,120.865,0.0,3.93333333333333,14.5236666666667,49.6995,2016-05-06,1
388,2016-05-06 04:00:00,2016-05-06,4,0.0,0.0,0.0,,,,221.467673388046,,,,122.4985,120.678833333333,126.027,118.911,65.2876666666667,120.57483333333299,0.0,3.9166666666666696,14.5236666666667,48.7095,2016-05-06,1
389,2016-05-06 05:00:00,2016-05-06,5,0.0,0.0,0.0,,,,920.737271043374,,,,122.432666666667,121.281,125.993,119.087833333333,63.3628333333333,120.847833333333,0.748000000000002,3.9166666666666696,14.498733333333302,51.6703333333333,2016-05-06,1
390,2016-05-06 06:00:00,2016-05-06,6,0.0,0.0,0.0,,,,193.76821617819598,,,59.995555555555605,121.469,120.72200000000001,124.20100000000001,119.443333333333,65.118,120.631,17.952,3.9166666666666696,14.5112,48.2075,2016-05-06,1
391,2016-05-06 07:00:00,2016-05-06,7,0.0,0.0,0.0,,,,1165.62606963658,,,58.235,119.59583333333299,121.16866666666701,123.062166666667,119.85799999999999,63.063333333333304,120.6225,22.44,3.9166666666666696,14.536133333333302,56.6568333333333,2016-05-06,1
392,2016-05-06 08:00:00,2016-05-06,8,0.0,0.0,0.0,,,,1078.96242133646,,,58.1535714285714,120.018305084746,121.402,123.314333333333,120.057666666667,63.1505,120.8945,17.952,3.93333333333333,14.5236666666667,55.9281666666667,2016-05-06,1
393,2016-05-06 09:00:00,2016-05-06,9,0.0,0.0,0.0,,,,89.80840515826401,,,81.71,122.091833333333,120.997666666667,125.624833333333,119.544,65.7353333333333,120.9555,4.488,3.9,14.5236666666667,48.737333333333304,2016-05-06,1
394,2016-05-06 10:00:00,2016-05-06,10,0.0,0.0,0.0,,,,152.33787291910699,,,,122.2735,120.754166666667,125.79416666666701,119.15583333333299,66.1945,120.682666666667,2.244,3.9166666666666696,14.536133333333302,47.11,2016-05-06,1
395,2016-05-06 11:00:00,2016-05-06,11,0.0,0.0,0.0,,,,848.334729425555,,,61.36,121.894833333333,121.138333333333,125.21966666666701,119.293166666667,64.987,120.7405,8.976,3.9166666666666696,14.5236666666667,49.4638333333333,2016-05-06,1
396,2016-05-06 12:00:00,2016-05-06,12,0.0,0.0,0.0,,,,135.169694490035,,,,122.101694915254,120.824,125.6455,119.329833333333,66.5785,120.760666666667,3.739999999999998,3.93333333333333,14.536133333333302,45.3083333333333,2016-05-06,1
397,2016-05-06 13:00:00,2016-05-06,13,0.0,0.0,0.0,,,,667.785462133643,,,,122.428,120.8855,125.862333333333,118.900333333333,66.468,120.5725,0.748000000000002,3.9,14.5236666666667,43.9465,2016-05-06,1
398,2016-05-06 14:00:00,2016-05-06,14,0.0,0.0,0.0,,,,153.215479484174,,,60.12,122.066833333333,120.788666666667,125.455166666667,119.3215,67.0348333333333,120.71666666666701,5.236000000000002,3.9166666666666696,14.5236666666667,42.4923333333333,2016-05-06,1
399,2016-05-06 15:00:00,2016-05-06,15,0.0,0.0,0.0,,,,603.610482063303,,,60.665,122.090166666667,120.78466666666701,125.1615,119.09700000000001,67.5208333333333,120.5015,9.72400000000002,3.9,14.536133333333302,37.852166666666704,2016-05-06,1
400,2016-05-06 16:00:00,2016-05-06,16,0.0,0.0,0.0,,,,369.72833247362,,,,122.410833333333,121.027,126.050666666667,119.334166666667,67.4053333333333,120.853333333333,0.0,3.93333333333333,14.536133333333302,35.205833333333295,2016-05-06,1
401,2016-05-06 17:00:00,2016-05-06,17,0.0,0.0,0.0,,,,226.76987971863997,,,,122.506,120.747333333333,125.916666666667,119.085,68.4498333333333,120.64083333333299,2.244,3.9,14.5236666666667,31.0376666666667,2016-05-06,1
