,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
402,2016-05-06 18:00:00,2016-05-06,18,0.0,0.0,0.0,,,,637.306917467759,,,,122.1355,120.877666666667,125.369166666667,119.224833333333,67.8925,120.57783333333299,6.731999999999999,3.9,14.536133333333302,35.4226666666667,2016-05-06,1
403,2016-05-06 19:00:00,2016-05-06,19,0.0,0.0,0.0,,,,185.41267033997698,,,,122.1755,120.75933333333299,125.575666666667,119.295,68.4951666666667,120.672333333333,2.9920000000000018,3.9,14.5236666666667,34.897,2016-05-06,1
404,2016-05-06 20:00:00,2016-05-06,20,0.0,0.0,0.0,,,,771.507588042205,,,60.3425,122.0395,120.89216666666701,125.148305084746,119.18833333333299,67.6401666666667,120.5305,8.22799999999998,3.9,14.5486,35.977166666666704,2016-05-06,1
405,2016-05-06 21:00:00,2016-05-06,21,0.0,0.0,0.0,,,,142.830468464247,,,60.442,121.500508474576,120.839666666667,124.92516666666701,119.6175,67.09,120.772666666667,9.72400000000002,3.9166666666666696,14.536133333333302,37.534,2016-05-06,1
406,2016-05-06 22:00:00,2016-05-06,22,0.0,0.0,0.0,,,,495.702821385121,,,,121.81169811320801,120.82509433962299,125.253396226415,119.31830188679199,66.6975471698113,120.593018867925,5.927547169811322,3.97558490566038,14.5507169811321,39.8058490566038,2016-05-06,1
407,2016-05-06 23:00:00,2016-05-06,23,0.0,0.0,0.0,,,,154.952409144198,,,,122.9895,120.6115,126.39200000000001,118.9525,67.2366666666667,120.538666666667,0.0,4.0,14.5112,39.7558333333333,2016-05-06,1
408,2016-05-07 00:00:00,2016-05-07,0,0.0,0.0,0.0,,,,859.432795779604,,,,122.789833333333,121.251666666667,126.209833333333,119.191,65.852,120.848333333333,2.244,4.0,14.536133333333302,42.62,2016-05-07,1
409,2016-05-07 01:00:00,2016-05-07,1,0.0,0.0,0.0,,,,212.508773036344,,,,122.752833333333,120.7895,126.1825,119.056666666667,67.0086666666667,120.689833333333,0.0,4.01666666666667,14.5486,40.1423333333333,2016-05-07,1
410,2016-05-07 02:00:00,2016-05-07,2,0.0,0.0,0.0,,,,904.7940851113699,,,,122.6815,121.045666666667,126.142833333333,118.901666666667,65.5053333333333,120.62200000000001,0.0,4.0,14.5486,42.32,2016-05-07,1
411,2016-05-07 03:00:00,2016-05-07,3,0.0,0.0,0.0,,,,177.422793903869,,,,122.74700000000001,120.906333333333,126.2295,119.187833333333,66.15100000000001,120.823166666667,2.244,4.0,14.536133333333302,42.449166666666706,2016-05-07,1
412,2016-05-07 04:00:00,2016-05-07,4,0.0,0.0,0.0,,,,229.11016389214402,,,,122.762666666667,120.674833333333,126.23100000000001,118.929,66.5563333333333,120.567333333333,1.495999999999998,4.0,14.536133333333302,41.6805,2016-05-07,1
413,2016-05-07 05:00:00,2016-05-07,5,0.0,0.0,0.0,,,,863.107773270811,,,,122.715833333333,121.23283333333299,126.2365,119.088333333333,64.765,120.82799999999999,0.748000000000002,4.0,14.536133333333302,45.1578333333333,2016-05-07,1
414,2016-05-07 06:00:00,2016-05-07,6,0.0,0.0,0.0,,,,190.696593200468,,,,122.6785,120.78399999999999,126.149166666667,119.046833333333,66.3048333333333,120.6945,2.244,4.0,14.5236666666667,43.488,2016-05-07,1
415,2016-05-07 07:00:00,2016-05-07,7,0.0,0.0,0.0,,,,1317.5799896834699,,,59.433,119.5445,121.268666666667,122.38799999999999,120.0245,64.2423333333333,120.65,28.423999999999975,4.01666666666667,14.536133333333302,48.8421666666667,2016-05-07,1
416,2016-05-07 08:00:00,2016-05-07,8,0.0,0.0,0.0,,,,695.1741003517039,,,58.3436363636364,120.626666666667,121.21483333333299,123.850833333333,119.931,64.529,120.888833333333,18.700000000000017,4.01666666666667,14.536133333333302,49.9953333333333,2016-05-07,1
417,2016-05-07 09:00:00,2016-05-07,9,0.0,0.0,0.0,,,,111.565734583821,,,,122.332333333333,120.947833333333,125.772666666667,119.440166666667,66.831,120.8955,4.488,4.0,14.5236666666667,44.706333333333305,2016-05-07,1
418,2016-05-07 10:00:00,2016-05-07,10,0.0,0.0,0.0,,,,178.88547151230802,,,,122.196,120.7365,125.5445,119.2685,67.04,120.6525,3.739999999999998,4.0,14.5236666666667,45.174833333333304,2016-05-07,1
419,2016-05-07 11:00:00,2016-05-07,11,0.0,0.0,0.0,,,,835.060930128957,,,,122.3585,121.10600000000001,125.768166666667,119.127333333333,65.6285,120.713833333333,2.244,4.0,14.5112,49.7145,2016-05-07,1
420,2016-05-07 12:00:00,2016-05-07,12,0.0,0.0,0.0,,,,141.84316107854602,,,59.63,121.889322033898,120.826166666667,125.17216666666701,119.491666666667,67.4101666666667,120.7595,6.731999999999999,4.01666666666667,14.5112,46.2243333333333,2016-05-07,1
421,2016-05-07 13:00:00,2016-05-07,13,0.0,0.0,0.0,,,,306.85147878077004,,,,122.692833333333,120.676833333333,126.094,118.969,67.8915,120.5335,0.748000000000002,4.0,14.5236666666667,45.3718333333333,2016-05-07,1
422,2016-05-07 14:00:00,2016-05-07,14,0.0,0.0,0.0,,,,516.544597420867,,,,122.92166666666701,121.028833333333,126.30266666666701,119.114833333333,67.3061666666667,120.785666666667,0.0,4.0,14.5112,47.415,2016-05-07,1
423,2016-05-07 15:00:00,2016-05-07,15,0.0,0.0,0.0,,,,166.087042438453,,,70.18,122.73200000000001,120.670833333333,125.996333333333,119.0525,68.3176666666667,120.59283333333299,2.244,3.9833333333333303,14.5112,45.8738333333333,2016-05-07,1
424,2016-05-07 16:00:00,2016-05-07,16,0.0,0.0,0.0,,,,646.320668229777,,,61.115,122.09416666666701,120.89516666666701,125.2775,119.29233333333299,68.673,120.59100000000001,7.48000000000002,4.0,14.5112,44.5426666666667,2016-05-07,1
425,2016-05-07 17:00:00,2016-05-07,17,0.0,0.0,0.0,,,,186.14400914419602,,,60.72,121.934237288136,120.7365,125.109,119.448833333333,70.1871666666667,120.649,8.22799999999998,4.0,14.498733333333302,41.028166666666706,2016-05-07,1
426,2016-05-07 18:00:00,2016-05-07,18,0.0,0.0,0.0,,,,555.2507036342299,,,60.05,122.07533333333299,120.750666666667,124.8265,119.2485,69.8583333333333,120.490333333333,15.707999999999998,3.9833333333333303,14.5112,42.729333333333294,2016-05-07,1
427,2016-05-07 19:00:00,2016-05-07,19,0.0,0.0,0.0,,,,541.538101055101,,,59.515,121.45,121.0165,125.087,119.600833333333,68.5488333333333,120.763333333333,7.48000000000002,4.01666666666667,14.536133333333302,47.9073333333333,2016-05-07,1
428,2016-05-07 20:00:00,2016-05-07,20,0.0,0.0,0.0,,,,197.168941617822,,,61.47,122.3775,120.735666666667,125.737833333333,119.23583333333299,69.2516666666667,120.64299999999999,3.739999999999998,4.0,14.5112,47.9021666666667,2016-05-07,1
429,2016-05-07 21:00:00,2016-05-07,21,0.0,0.0,0.0,,,,783.81236342321,,,60.288571428571395,121.92389830508499,120.950166666667,124.93966666666701,119.2795,67.7151666666667,120.58266666666701,9.72400000000002,3.9833333333333303,14.536133333333302,52.4745,2016-05-07,1
430,2016-05-07 22:00:00,2016-05-07,22,0.0,0.0,0.0,,,,177.77017983586998,,,59.2133333333333,121.645333333333,120.786666666667,124.798166666667,119.51116666666701,67.8462711864407,120.70333333333299,8.976,4.01666666666667,14.536133333333302,52.3261666666667,2016-05-07,1
431,2016-05-07 23:00:00,2016-05-07,23,0.0,0.0,0.0,,,,795.440650410317,,,59.52,122.14516666666701,120.8835,125.6205,119.0885,67.3015,120.510333333333,2.9920000000000018,4.01666666666667,14.5486,52.9828333333333,2016-05-07,1
432,2016-05-08 00:00:00,2016-05-08,0,0.0,0.0,0.0,,,,198.77788698710398,,,,122.95,120.984333333333,126.3365,119.2045,66.471,120.89200000000001,0.748000000000002,4.0,14.5486,54.6246666666667,2016-05-08,1
433,2016-05-08 01:00:00,2016-05-08,1,0.0,0.0,0.0,,,,157.512094958968,,,,122.815166666667,120.730333333333,126.19133333333299,119.002666666667,67.2988333333333,120.6565,0.0,4.0,14.5486,51.874166666666696,2016-05-08,1
434,2016-05-08 02:00:00,2016-05-08,2,0.0,0.0,0.0,,,,890.094175146541,,,,122.77866666666701,121.04066666666701,126.193166666667,118.866333333333,66.0126666666667,120.6235,0.0,4.0,14.561066666666699,52.9735,2016-05-08,1
435,2016-05-08 03:00:00,2016-05-08,3,0.0,0.0,0.0,,,,119.829863071511,,,,122.839666666667,120.8905,126.260666666667,119.14633333333299,66.5863333333333,120.83433333333299,0.0,4.0,14.5486,47.5855,2016-05-08,1
436,2016-05-08 04:00:00,2016-05-08,4,0.0,0.0,0.0,,,,165.227719343493,,,,122.809166666667,120.648833333333,126.239833333333,118.8685,66.6456666666667,120.571333333333,0.0,4.0,14.536133333333302,47.426333333333304,2016-05-08,1
437,2016-05-08 05:00:00,2016-05-08,5,0.0,0.0,0.0,,,,868.099160609613,,,,122.71666666666701,121.219833333333,126.18233333333299,119.026833333333,64.5555,120.813166666667,0.0,4.0,14.536133333333302,53.5998333333333,2016-05-08,1
438,2016-05-08 06:00:00,2016-05-08,6,0.0,0.0,0.0,,,,145.49985509964898,,,,122.629666666667,120.7825,126.09466666666701,119.04899999999999,65.6821666666667,120.714166666667,0.748000000000002,3.9833333333333303,14.5236666666667,52.7905,2016-05-08,1
439,2016-05-08 07:00:00,2016-05-08,7,0.0,0.0,0.0,,,,932.914062133646,,,62.88142857142861,121.85616666666701,121.015166666667,125.050333333333,119.1285,64.5638333333333,120.57700000000001,14.959999999999981,4.0,14.5236666666667,53.7438333333333,2016-05-08,1
440,2016-05-08 08:00:00,2016-05-08,8,0.0,0.0,0.0,,,,671.826109026963,,,58.916428571428604,120.1165,121.163666666667,123.22866666666701,120.02866666666701,63.732666666666695,120.848166666667,22.44,4.0,14.536133333333302,53.676333333333304,2016-05-08,1
441,2016-05-08 09:00:00,2016-05-08,9,0.0,0.0,0.0,,,,159.230741148883,,,59.198,121.34283333333299,120.7285,124.484,119.635166666667,64.84983333333331,120.65366666666701,12.715999999999982,4.01666666666667,14.5112,49.331,2016-05-08,1
442,2016-05-08 10:00:00,2016-05-08,10,0.0,0.0,0.0,,,,903.550809144198,,,58.7775,121.565254237288,121.2915,125.120166666667,119.497666666667,63.174666666666695,120.86866666666701,7.48000000000002,4.0333333333333306,14.561066666666699,51.4845,2016-05-08,1
443,2016-05-08 11:00:00,2016-05-08,11,0.0,0.0,0.0,,,,137.272293552171,,,59.8966666666667,121.692372881356,120.764333333333,125.000666666667,119.3585,64.8083333333333,120.7,7.48000000000002,4.0333333333333306,14.5486,48.4056666666667,2016-05-08,1
444,2016-05-08 12:00:00,2016-05-08,12,0.0,0.0,0.0,,,,863.857395545133,,,,122.23766666666701,121.09700000000001,125.627333333333,119.085,63.8456666666667,120.69266666666701,5.236000000000002,4.0,14.5486,51.1113333333333,2016-05-08,1
445,2016-05-08 13:00:00,2016-05-08,13,0.0,0.0,0.0,,,,124.40073059788901,,,,122.423666666667,120.8635,125.919,119.1675,65.35,120.805166666667,2.244,4.0,14.5486,47.8513333333333,2016-05-08,1
446,2016-05-08 14:00:00,2016-05-08,14,0.0,0.0,0.0,,,,420.574662837042,,,,122.522166666667,120.738333333333,125.939833333333,118.866,65.0563333333333,120.5405,2.9920000000000018,4.0,14.5486,46.7693333333333,2016-05-08,1
447,2016-05-08 15:00:00,2016-05-08,15,0.0,0.0,0.0,,,,594.432180070338,,,64.77,122.21316666666701,121.200833333333,125.51116666666701,119.324,64.265,120.92333333333299,7.48000000000002,4.0,14.561066666666699,48.1631666666667,2016-05-08,1
448,2016-05-08 16:00:00,2016-05-08,16,0.0,0.0,0.0,,,,151.515116764361,,,71.67,122.486666666667,120.757166666667,125.922833333333,119.056666666667,65.867,120.686166666667,3.739999999999998,3.9833333333333303,14.536133333333302,46.078333333333305,2016-05-08,1
449,2016-05-08 17:00:00,2016-05-08,17,0.0,0.0,0.0,,,,924.2294138335291,,,59.443999999999996,121.425666666667,121.0935,124.197,119.41916666666701,64.7771666666667,120.66016666666701,14.959999999999981,4.0,14.536133333333302,49.3233333333333,2016-05-08,1
450,2016-05-08 18:00:00,2016-05-08,18,0.0,0.0,0.0,,,,167.860539038689,,,59.28625,121.345517241379,120.830666666667,124.70766666666701,119.642333333333,65.8313333333333,120.751833333333,11.22,4.0,14.5236666666667,46.2776666666667,2016-05-08,1
451,2016-05-08 19:00:00,2016-05-08,19,0.0,0.0,0.0,,,,742.1077681125439,,,,122.653333333333,120.878666666667,126.203166666667,118.935666666667,65.937,120.53,0.748000000000002,4.0,14.5112,47.2393333333333,2016-05-08,1
452,2016-05-08 20:00:00,2016-05-08,20,0.0,0.0,0.0,,,,337.878527549825,,,59.8728571428571,121.385333333333,120.98466666666701,124.4675,119.596666666667,65.3321666666667,120.825833333333,13.463999999999999,4.0,14.5112,48.6878333333333,2016-05-08,1
453,2016-05-08 21:00:00,2016-05-08,21,0.0,0.0,0.0,,,,905.2694553341141,,,60.1575,121.71066666666701,121.008,125.0535,119.349166666667,65.32,120.583333333333,8.976,4.0,14.536133333333302,46.8753333333333,2016-05-08,1
454,2016-05-08 22:00:00,2016-05-08,22,0.0,0.0,0.0,,,,116.904507854629,,,,122.027666666667,120.93066666666701,125.38600000000001,119.49700000000001,65.1528333333333,120.87583333333299,4.488,4.01666666666667,14.5486,49.6721666666667,2016-05-08,1
455,2016-05-08 23:00:00,2016-05-08,23,0.0,0.0,0.0,,,,150.710644079719,,,,122.806833333333,120.680333333333,126.2595,118.9,65.6871666666667,120.60966666666701,0.0,3.9833333333333303,14.5486,48.608999999999995,2016-05-08,1
456,2016-05-09 00:00:00,2016-05-09,0,0.0,0.0,0.0,,,,830.2340940211,,,,122.647,121.193166666667,126.173666666667,119.006666666667,64.0558333333333,120.8035,0.0,4.0,14.536133333333302,51.7198333333333,2016-05-09,1
457,2016-05-09 01:00:00,2016-05-09,1,0.0,0.0,0.0,,,,131.677551699882,,,,122.787333333333,120.78399999999999,126.27183333333299,119.0165,65.2378333333333,120.722333333333,0.0,3.96666666666667,14.5486,48.686666666666696,2016-05-09,1
458,2016-05-09 02:00:00,2016-05-09,2,0.0,0.0,0.0,,,,869.397286987104,,,,122.733666666667,121.046333333333,126.24316666666701,118.8185,64.11,120.6385,0.0,3.9833333333333303,14.5486,49.7931666666667,2016-05-09,1
459,2016-05-09 03:00:00,2016-05-09,3,0.0,0.0,0.0,,,,117.59927971863999,,,,122.61,120.895,126.154,119.139333333333,64.6645,120.83983333333299,0.0,3.96666666666667,14.536133333333302,48.316333333333304,2016-05-09,1
460,2016-05-09 04:00:00,2016-05-09,4,0.0,0.0,0.0,,,,321.898774677606,,,,122.70283333333299,120.706166666667,126.2635,118.837833333333,64.64433333333331,120.55433333333299,0.0,3.95,14.498733333333302,47.9985,2016-05-09,1
461,2016-05-09 05:00:00,2016-05-09,5,0.0,0.0,0.0,,,,723.988849237981,,,,122.65583333333299,121.2665,126.206,119.1205,63.3005,120.9265,0.748000000000002,3.95,14.5112,51.1583333333333,2016-05-09,1
462,2016-05-09 06:00:00,2016-05-09,6,0.0,0.0,0.0,,,,153.050928253224,,,62.7833333333333,121.8345,120.6825,125.28,119.246833333333,64.3506666666667,120.610666666667,6.731999999999999,3.96666666666667,14.5236666666667,48.7651666666667,2016-05-09,1
463,2016-05-09 07:00:00,2016-05-09,7,0.0,0.0,0.0,,,,1511.16537116061,,,58.65375,120.790833333333,121.45,123.998833333333,119.576166666667,62.1373333333333,120.741166666667,16.45600000000002,3.96666666666667,14.536133333333302,52.8093333333333,2016-05-09,1
464,2016-05-09 08:00:00,2016-05-09,8,0.0,0.0,0.0,,,,97.2497774912078,,,61.815,122.07810344827601,121.081166666667,125.6085,119.603,64.0046666666667,121.0355,5.236000000000002,3.96666666666667,14.536133333333302,49.4305,2016-05-09,1
465,2016-05-09 09:00:00,2016-05-09,9,0.0,0.0,0.0,,,,150.418108558031,,,59.63,122.420833333333,120.816166666667,125.78083333333299,119.156166666667,64.5743333333333,120.7455,4.488,3.96666666666667,14.5236666666667,48.317,2016-05-09,1
466,2016-05-09 10:00:00,2016-05-09,10,0.0,0.0,0.0,,,,936.2416536928439,,,59.303999999999995,120.735,121.091833333333,124.00216666666701,119.5175,63.2751666666667,120.65233333333299,20.94400000000002,3.96666666666667,14.5236666666667,50.3506666666667,2016-05-09,1
467,2016-05-09 11:00:00,2016-05-09,11,0.0,0.0,0.0,,,,159.01133950762198,,,,122.44200000000001,120.8195,125.944,119.287833333333,64.4825,120.745,2.244,3.96666666666667,14.536133333333302,47.7585,2016-05-09,1
468,2016-05-09 12:00:00,2016-05-09,12,0.0,0.0,0.0,,,,855.66640093787,,,59.02,121.306833333333,121.052333333333,124.587,119.407833333333,63.7923333333333,120.651333333333,9.72400000000002,3.96666666666667,14.536133333333302,48.806000000000004,2016-05-09,1
469,2016-05-09 13:00:00,2016-05-09,13,0.0,0.0,0.0,,,,133.67044994138502,,,,122.559166666667,120.871666666667,126.10616666666701,119.183833333333,64.6986666666667,120.809,2.9920000000000018,3.96666666666667,14.5486,46.2083333333333,2016-05-09,1
470,2016-05-09 14:00:00,2016-05-09,14,0.0,0.0,0.0,,,,198.649902696366,,,59.62,122.45568965517201,120.636333333333,125.676833333333,118.9795,65.172,120.54299999999999,5.983999999999998,3.96666666666667,14.536133333333302,44.718999999999994,2016-05-09,1
471,2016-05-09 15:00:00,2016-05-09,15,0.0,0.0,0.0,,,,905.3060222743269,,,59.96,121.22566666666701,121.2605,124.571,119.711,63.0473333333333,120.836666666667,12.715999999999982,3.9833333333333303,14.5486,47.7803333333333,2016-05-09,1
472,2016-05-09 16:00:00,2016-05-09,16,0.0,0.0,0.0,,,,165.849357327083,,,59.83,122.313166666667,120.75399999999999,125.7265,119.2325,65.7925,120.676166666667,3.739999999999998,3.96666666666667,14.536133333333302,44.0453333333333,2016-05-09,1
473,2016-05-09 17:00:00,2016-05-09,17,0.0,0.0,0.0,,,,858.064944304251,,,,122.654833333333,121.068983050847,126.0665,118.884,63.9998333333333,120.6635,0.748000000000002,3.95,14.5236666666667,47.607666666666695,2016-05-09,1
474,2016-05-09 18:00:00,2016-05-09,18,0.0,0.0,0.0,,,,138.789821570925,,,60.49,122.3675,120.8815,125.741166666667,119.329333333333,65.2833333333333,120.81633333333299,4.488,3.96666666666667,14.5236666666667,45.5565,2016-05-09,1
475,2016-05-09 19:00:00,2016-05-09,19,0.0,0.0,0.0,,,,196.035366471276,,,84.96,122.411,120.66016666666701,125.608333333333,119.116166666667,66.0435,120.568166666667,7.48000000000002,3.95,14.5236666666667,44.4741666666667,2016-05-09,1
476,2016-05-09 20:00:00,2016-05-09,20,0.0,0.0,0.0,,,,836.2549336936451,,,59.672,121.36200000000001,121.26,124.5995,119.638833333333,64.6271666666667,120.862833333333,11.22,3.95,14.536133333333302,48.4033333333333,2016-05-09,1
477,2016-05-09 21:00:00,2016-05-09,21,0.0,0.0,0.0,,,,156.28710246190002,,,60.31,122.038833333333,120.764,125.31200000000001,119.342666666667,66.1983333333333,120.690833333333,6.731999999999999,3.95,14.5486,46.7775,2016-05-09,1
478,2016-05-09 22:00:00,2016-05-09,22,0.0,0.0,0.0,,,,1246.65840914419,,,58.55615384615379,120.992666666667,121.277666666667,124.126833333333,119.596,63.976666666666695,120.695,15.707999999999998,3.95,14.5486,51.4333333333333,2016-05-09,1
479,2016-05-09 23:00:00,2016-05-09,23,0.0,0.0,0.0,,,,91.252799296602,,,,122.796,121.015,126.305833333333,119.381166666667,65.282,120.97216666666701,0.0,3.95,14.536133333333302,47.8115,2016-05-09,1
480,2016-05-10 00:00:00,2016-05-10,0,0.0,0.0,0.0,,,,139.941680187574,,,,122.82,120.78633333333299,126.278833333333,119.024166666667,65.7828333333333,120.720666666667,0.0,3.93333333333333,14.5486,46.2591666666667,2016-05-10,1
481,2016-05-10 01:00:00,2016-05-10,1,0.0,0.0,0.0,,,,845.70190973036,,,,122.599166666667,121.014666666667,126.119333333333,118.863166666667,64.5058333333333,120.6185,0.0,3.93333333333333,14.536133333333302,48.8213333333333,2016-05-10,1
482,2016-05-10 02:00:00,2016-05-10,2,0.0,0.0,0.0,,,,123.12088769050301,,,,122.53166666666701,120.8715,126.060833333333,119.111166666667,64.70366666666669,120.813666666667,0.0,3.9166666666666696,14.536133333333302,48.181000000000004,2016-05-10,1
483,2016-05-10 03:00:00,2016-05-10,3,0.0,0.0,0.0,,,,576.934899179367,,,,122.510333333333,120.823,126.0665,118.800333333333,64.7121666666667,120.552333333333,0.0,3.93333333333333,14.536133333333302,47.2885,2016-05-10,1
484,2016-05-10 04:00:00,2016-05-10,4,0.0,0.0,0.0,,,,394.74011957796205,,,,122.715,121.082333333333,126.2675,119.139666666667,63.898,120.897333333333,0.0,3.9166666666666696,14.5112,47.927,2016-05-10,1
485,2016-05-10 05:00:00,2016-05-10,5,0.0,0.0,0.0,,,,171.828052051581,,,65.63,122.41133333333299,120.6965,125.9885,119.0185,64.8655,120.61566666666701,2.244,3.9166666666666696,14.498733333333302,46.4606666666667,2016-05-10,1
486,2016-05-10 06:00:00,2016-05-10,6,0.0,0.0,0.0,,,,884.2251812426691,,,60.4,122.04700000000001,121.242,125.574666666667,119.249,62.4633333333333,120.8265,7.48000000000002,3.9166666666666696,14.5112,51.2753333333333,2016-05-10,1
487,2016-05-10 07:00:00,2016-05-10,7,0.0,0.0,0.0,,,,950.374776084404,,,58.4033333333333,120.52016666666701,121.20033333333299,123.713559322034,119.7385,63.2415,120.755333333333,20.196,3.95,14.536133333333302,50.8276666666667,2016-05-10,1
488,2016-05-10 08:00:00,2016-05-10,8,0.0,0.0,0.0,,,,98.4747699882745,,,,122.2675,120.964666666667,125.807666666667,119.37883333333299,64.5136666666667,120.9185,2.9920000000000018,3.9166666666666696,14.5486,49.4391666666667,2016-05-10,1
489,2016-05-10 09:00:00,2016-05-10,9,0.0,0.0,0.0,,,,780.539622274326,,,58.4033333333333,121.246666666667,120.97683333333299,124.471833333333,119.449,64.32866666666669,120.6105,14.21200000000002,3.95,14.5236666666667,49.3973333333333,2016-05-10,1
490,2016-05-10 10:00:00,2016-05-10,10,0.0,0.0,0.0,,,,200.130863774909,,,59.425,122.059666666667,121.023666666667,125.4865,119.46316666666701,64.521,120.929166666667,5.983999999999998,3.9166666666666696,14.5112,46.5473333333333,2016-05-10,1
491,2016-05-10 11:00:00,2016-05-10,11,0.0,0.0,0.0,,,,141.623759437275,,,59.2833333333333,121.66433333333299,120.695333333333,125.14633333333299,119.34283333333299,65.8106666666667,120.62899999999999,8.976,3.95,14.561066666666699,43.938333333333304,2016-05-10,1
492,2016-05-10 12:00:00,2016-05-10,12,0.0,0.0,0.0,,,,872.779728956622,,,61.895,122.42299999999999,121.1535,125.941,119.0995,64.6958333333333,120.7445,5.236000000000002,3.93333333333333,14.536133333333302,48.1713333333333,2016-05-10,1
493,2016-05-10 13:00:00,2016-05-10,13,0.0,0.0,0.0,,,,126.027959437278,,,62.1383333333333,122.275833333333,120.8445,125.596833333333,119.330333333333,66.4475,120.785333333333,8.22799999999998,3.93333333333333,14.536133333333302,45.078333333333305,2016-05-10,1
494,2016-05-10 14:00:00,2016-05-10,14,0.0,0.0,0.0,,,,468.44078757326895,,,59.087142857142894,121.42200000000001,120.738,124.55316666666701,119.356833333333,66.672,120.51833333333299,11.22,3.95,14.5486,43.868333333333304,2016-05-10,1
495,2016-05-10 15:00:00,2016-05-10,15,0.0,0.0,0.0,,,,505.921901289564,,,,122.372333333333,121.114833333333,125.824666666667,119.322666666667,66.6358333333333,120.877666666667,3.739999999999998,3.93333333333333,14.536133333333302,41.185666666666705,2016-05-10,1
496,2016-05-10 16:00:00,2016-05-10,16,0.0,0.0,0.0,,,,184.224244783115,,,62.995,122.054655172414,120.741666666667,125.37799999999999,119.3385,67.6345,120.655166666667,11.22,3.93333333333333,14.536133333333302,36.4405,2016-05-10,1
497,2016-05-10 17:00:00,2016-05-10,17,0.0,0.0,0.0,,,,667.163824150058,,,60.56,122.1095,120.869666666667,125.509,119.178,67.4783333333333,120.556833333333,8.22799999999998,3.9166666666666696,14.5236666666667,32.308,2016-05-10,1
498,2016-05-10 18:00:00,2016-05-10,18,0.0,0.0,0.0,,,,787.298618316211,,,59.745,121.10316666666701,121.054745762712,124.02566666666701,119.60183333333299,67.1591525423729,120.682166666667,17.20399999999998,3.93333333333333,14.536133333333302,30.779166666666697,2016-05-10,1
499,2016-05-10 19:00:00,2016-05-10,19,0.0,0.0,0.0,,,,100.833337631889,,,,122.527166666667,120.9665,125.94733333333299,119.445166666667,67.2891666666667,120.91916666666701,2.9920000000000018,3.93333333333333,14.5236666666667,31.252833333333303,2016-05-10,1
500,2016-05-10 20:00:00,2016-05-10,20,0.0,0.0,0.0,,,,162.869151699884,,,62.45,121.95,120.75633333333299,125.1925,119.400833333333,67.255,120.68,10.47199999999998,3.93333333333333,14.536133333333302,35.0883333333333,2016-05-10,1
501,2016-05-10 21:00:00,2016-05-10,21,0.0,0.0,0.0,,,,753.571503868696,,,59.4475,121.65649122807,121.019333333333,124.876166666667,119.400333333333,65.4655,120.665833333333,9.72400000000002,3.95,14.5236666666667,40.498000000000005,2016-05-10,1
502,2016-05-10 22:00:00,2016-05-10,22,0.0,0.0,0.0,,,,151.44198288394,,,,122.19423728813601,120.79416666666701,125.65,119.307166666667,66.5013333333333,120.723166666667,5.236000000000002,3.93333333333333,14.536133333333302,39.007166666666706,2016-05-10,1
503,2016-05-10 23:00:00,2016-05-10,23,0.0,0.0,0.0,,,,881.665495427901,,,,122.821333333333,120.971,126.2325,118.795166666667,65.866,120.5575,1.495999999999998,3.93333333333333,14.5486,39.0121666666667,2016-05-10,1
504,2016-05-11 00:00:00,2016-05-11,0,0.0,0.0,0.0,,,,108.457544665887,,,,122.7705,120.92933333333299,126.232333333333,119.168833333333,65.5046666666667,120.8785,0.0,3.9166666666666696,14.536133333333302,39.536333333333296,2016-05-11,1
505,2016-05-11 01:00:00,2016-05-11,1,0.0,0.0,0.0,,,,154.769574443142,,,,122.837,120.689,126.298666666667,118.898333333333,66.0678333333333,120.6165,0.0,3.93333333333333,14.5486,38.4013333333333,2016-05-11,1
506,2016-05-11 02:00:00,2016-05-11,2,0.0,0.0,0.0,,,,850.108226025789,,,,122.753166666667,121.216833333333,126.25516666666701,119.01299999999999,63.9071666666667,120.817333333333,0.748000000000002,3.93333333333333,14.536133333333302,41.9013333333333,2016-05-11,1
507,2016-05-11 03:00:00,2016-05-11,3,0.0,0.0,0.0,,,,131.311882297771,,,,122.734333333333,120.80266666666701,126.23100000000001,119.045166666667,65.6031666666667,120.741,0.0,3.9166666666666696,14.5236666666667,40.2775,2016-05-11,1
508,2016-05-11 04:00:00,2016-05-11,4,0.0,0.0,0.0,,,,900.113516764359,,,,122.6405,121.073333333333,126.202333333333,118.852333333333,64.06966666666669,120.65100000000001,0.748000000000002,3.93333333333333,14.536133333333302,43.6871666666667,2016-05-11,1
509,2016-05-11 05:00:00,2016-05-11,5,0.0,0.0,0.0,,,,116.941074794844,,,,122.585333333333,120.907833333333,126.163,119.15299999999999,64.8596666666667,120.852833333333,0.0,3.9166666666666696,14.498733333333302,43.206333333333305,2016-05-11,1
510,2016-05-11 06:00:00,2016-05-11,6,0.0,0.0,0.0,,,,811.1827181711631,,,59.35,121.58683333333299,121.1485,124.928666666667,119.344833333333,63.6918333333333,120.766833333333,9.72400000000002,3.93333333333333,14.5112,45.4913333333333,2016-05-11,1
511,2016-05-11 07:00:00,2016-05-11,7,0.0,0.0,0.0,,,,652.719882766704,,,59.0936363636364,120.829833333333,121.029666666667,123.91799999999999,119.613166666667,64.612,120.723333333333,19.44799999999998,3.93333333333333,14.536133333333302,44.268,2016-05-11,1
512,2016-05-11 08:00:00,2016-05-11,8,0.0,0.0,0.0,,,,373.01935709261596,,,58.6266666666667,120.861,120.925666666667,124.2405,119.868,64.1516666666667,120.750333333333,11.96800000000002,3.95,14.536133333333302,45.302833333333304,2016-05-11,1
513,2016-05-11 09:00:00,2016-05-11,9,0.0,0.0,0.0,,,,895.670633528722,,,59.23,121.695,121.078166666667,124.973,119.504833333333,64.4965,120.657833333333,8.976,3.93333333333333,14.5236666666667,43.8701666666667,2016-05-11,1
514,2016-05-11 10:00:00,2016-05-11,10,0.0,0.0,0.0,,,,113.960869167641,,,59.3,121.86399999999999,120.92766666666701,125.205666666667,119.56933333333299,64.7648333333333,120.87416666666701,6.731999999999999,3.95,14.5236666666667,42.7183333333333,2016-05-11,1
515,2016-05-11 11:00:00,2016-05-11,11,0.0,0.0,0.0,,,,152.721825791325,,,63.21,122.668333333333,120.699166666667,126.096666666667,119.017666666667,65.7026666666667,120.627333333333,2.244,3.93333333333333,14.498733333333302,40.449166666666706,2016-05-11,1
516,2016-05-11 12:00:00,2016-05-11,12,0.0,0.0,0.0,,,,852.869030011723,,,60.071999999999996,121.74483333333299,121.1685,124.925333333333,119.49616666666701,65.4525,120.767833333333,11.96800000000002,3.95,14.5236666666667,40.588666666666704,2016-05-11,1
517,2016-05-11 13:00:00,2016-05-11,13,0.0,0.0,0.0,,,,138.131616647129,,,,122.33,120.837,125.7475,119.342166666667,67.0956666666667,120.772166666667,5.236000000000002,3.93333333333333,14.5112,34.0205,2016-05-11,1
518,2016-05-11 14:00:00,2016-05-11,14,0.0,0.0,0.0,,,,652.0982447831141,,,59.7225,121.60616666666701,120.91266666666701,124.824,119.376833333333,66.7085,120.606333333333,11.22,3.95,14.5112,33.8718333333333,2016-05-11,1
519,2016-05-11 15:00:00,2016-05-11,15,0.0,0.0,0.0,,,,155.007259554514,,,60.17,122.524406779661,120.816166666667,125.912833333333,119.265,67.2575,120.743333333333,4.488,3.95,14.5112,33.436,2016-05-11,1
520,2016-05-11 16:00:00,2016-05-11,16,0.0,0.0,0.0,,,,151.95392004689302,,,72.42,122.825,120.603833333333,126.1645,118.989666666667,68.0603333333333,120.5325,2.9920000000000018,3.93333333333333,14.498733333333302,29.191,2016-05-11,1
521,2016-05-11 17:00:00,2016-05-11,17,0.0,0.0,0.0,,,,648.130731770225,,,63.3533333333333,122.49316666666701,121.0075,125.7945,119.20333333333299,68.2294915254237,120.7025,4.488,3.95,14.5112,31.6136666666667,2016-05-11,1
522,2016-05-11 18:00:00,2016-05-11,18,0.0,0.0,0.0,,,,157.14642555686,,,61.43,122.096949152542,120.6805,125.2075,119.3645,69.922,120.60666666666701,8.22799999999998,3.95,14.5112,34.318000000000005,2016-05-11,1
523,2016-05-11 19:00:00,2016-05-11,19,0.0,0.0,0.0,,,,721.8685864843901,,,60.89,122.331666666667,120.988474576271,125.684666666667,119.241333333333,68.6248333333333,120.6465,5.236000000000002,3.95,14.5236666666667,33.48,2016-05-11,1
524,2016-05-11 20:00:00,2016-05-11,20,0.0,0.0,0.0,,,,148.571478077375,,,60.422,121.503666666667,120.821,124.54299999999999,119.67516666666701,69.385,120.751333333333,11.96800000000002,3.96666666666667,14.536133333333302,34.116833333333304,2016-05-11,1
525,2016-05-11 21:00:00,2016-05-11,21,0.0,0.0,0.0,,,,157.274409847597,,,,122.40525423728799,120.593833333333,125.71966666666701,119.12299999999999,68.9591666666667,120.52,3.739999999999998,3.96666666666667,14.5236666666667,36.339166666666706,2016-05-11,1
526,2016-05-11 22:00:00,2016-05-11,22,0.0,0.0,0.0,,,,740.224570691677,,,,122.425593220339,121.111,125.88133333333299,119.256,67.1455,120.763166666667,2.244,3.95,14.536133333333302,39.8183333333333,2016-05-11,1
527,2016-05-11 23:00:00,2016-05-11,23,0.0,0.0,0.0,,,,158.499402344665,,,,122.90833333333299,120.71799999999999,126.29899999999999,119.029,67.9771666666667,120.643666666667,0.0,3.95,14.536133333333302,39.2865,2016-05-11,1
528,2016-05-13 00:00:00,2016-05-13,0,0.0,0.0,0.0,,,,2849.7347845252098,,,67.1066666666667,114.951333333333,131.407,117.13916666666701,130.361166666667,65.4455,130.073166666667,7.48000000000002,4.0333333333333306,14.561066666666699,51.416000000000004,2016-05-13,1
529,2016-05-13 01:00:00,2016-05-13,1,0.0,0.0,0.0,,,,2711.76771910903,,,63.54,115.689333333333,131.6775,117.953166666667,130.2795,64.5918333333333,130.406166666667,2.244,4.0333333333333306,14.5486,53.3203333333333,2016-05-13,1
530,2016-05-13 02:00:00,2016-05-13,2,0.0,0.0,0.0,,,,1285.07197983588,,,,116.28466666666701,130.398833333333,118.542833333333,130.27,65.63,129.7965,0.0,4.01666666666667,14.5486,51.1416666666667,2016-05-13,1
531,2016-05-13 03:00:00,2016-05-13,3,0.0,0.0,0.0,,,,87.0841681125421,,,,116.24616666666701,126.60600000000001,118.507833333333,130.091833333333,67.3508333333333,126.565166666667,0.0,4.01666666666667,14.536133333333302,47.0086666666667,2016-05-13,1
532,2016-05-13 04:00:00,2016-05-13,4,0.0,0.0,0.0,,,,109.81052145369301,,,,116.1625,123.7295,118.381166666667,129.818333333333,67.2223333333333,123.677833333333,0.0,4.01666666666667,14.5236666666667,46.8263333333333,2016-05-13,1
533,2016-05-13 05:00:00,2016-05-13,5,0.0,0.0,0.0,,,,6071.233874381539,,,,115.881166666667,127.8905,118.1375,128.9625,63.2458333333333,125.137457627119,0.0,4.01666666666667,14.5112,54.753666666666696,2016-05-13,1
534,2016-05-13 06:00:00,2016-05-13,6,0.0,0.0,0.0,,,,4339.19767667058,,,65.94,115.278333333333,131.487666666667,117.477666666667,128.89533333333299,62.3341666666667,129.4495,2.9920000000000018,4.01666666666667,14.5112,56.5863333333333,2016-05-13,1
535,2016-05-13 07:00:00,2016-05-13,7,0.0,0.0,0.0,,,,1154.4731528722198,,,59.14875,113.063166666667,127.769666666667,114.883,130.403333333333,64.499,127.228833333333,18.700000000000017,4.01666666666667,14.5486,53.0078333333333,2016-05-13,1
536,2016-05-13 08:00:00,2016-05-13,8,0.0,0.0,0.0,,,,8034.4149692848705,,,59.0,109.516,128.518,112.337833333333,130.38933333333298,61.4311666666667,124.752833333333,29.920000000000027,4.0,14.5486,61.1545,2016-05-13,1
537,2016-05-13 09:00:00,2016-05-13,9,0.0,0.0,0.0,,,,4794.3098145369295,,,59.273,113.054833333333,131.012166666667,115.175,129.367166666667,62.4973333333333,128.7625,18.700000000000017,4.01666666666667,14.536133333333302,60.8768333333333,2016-05-13,1
538,2016-05-13 10:00:00,2016-05-13,10,0.0,0.0,0.0,,,,4412.477824853449,,,59.302,112.997166666667,131.516333333333,115.539833333333,130.092333333333,63.51,129.444666666667,11.22,4.0333333333333306,14.5112,61.948666666666696,2016-05-13,1
539,2016-05-13 11:00:00,2016-05-13,11,0.0,0.0,0.0,,,,142.153980070336,,,59.99,115.176,127.126166666667,117.319166666667,130.270833333333,67.8430508474576,127.059166666667,7.48000000000002,4.01666666666667,14.5236666666667,53.193999999999996,2016-05-13,1
540,2016-05-13 12:00:00,2016-05-13,12,0.0,0.0,0.0,,,,262.544326070262,,,61.5833333333333,115.058166666667,123.493559322034,117.276833333333,130.075,68.9486666666667,123.36677966101699,8.976,4.0333333333333306,14.5112,51.1268333333333,2016-05-13,1
541,2016-05-13 13:00:00,2016-05-13,13,0.0,0.0,0.0,,,,7348.729989917941,,,60.26,114.970666666667,130.528666666667,117.1695,129.256666666667,65.8188333333333,127.079,7.48000000000002,4.01666666666667,14.5236666666667,56.1983333333333,2016-05-13,1
542,2016-05-13 14:00:00,2016-05-13,14,0.0,0.0,0.0,,,,3665.19583470106,,,60.39,114.755333333333,131.629166666667,116.96833333333299,129.9615,67.1365,129.906666666667,6.731999999999999,4.0333333333333306,14.5112,53.172,2016-05-13,1
543,2016-05-13 15:00:00,2016-05-13,15,0.0,0.0,0.0,,,,2833.73674818288,,,60.45,115.2035,131.469,117.3465,130.36,67.712,130.138333333333,6.731999999999999,4.0333333333333306,14.5236666666667,52.0561666666667,2016-05-13,1
544,2016-05-13 16:00:00,2016-05-13,16,0.0,0.0,0.0,,,,2235.77585838218,,,68.32,116.113,131.3045,118.189833333333,130.256333333333,67.9940677966102,130.254666666667,3.739999999999998,4.01666666666667,14.5236666666667,51.2565,2016-05-13,1
545,2016-05-13 17:00:00,2016-05-13,17,0.0,0.0,0.0,,,,3552.99017866354,,,61.2633333333333,113.789666666667,131.179666666667,115.962,130.41899999999998,68.2263333333333,129.5125,14.21200000000002,4.01666666666667,14.5236666666667,50.0063333333333,2016-05-13,1
546,2016-05-13 18:00:00,2016-05-13,18,0.0,0.0,0.0,,,,2328.2902171160604,,,,116.14399999999999,131.315333333333,118.3325,130.111166666667,69.0008333333333,130.22116666666702,1.495999999999998,4.01666666666667,14.5236666666667,47.2475,2016-05-13,1
547,2016-05-13 19:00:00,2016-05-13,19,0.0,0.0,0.0,,,,3309.2715221570897,,,62.6275,114.359333333333,131.23566666666702,116.343666666667,130.333333333333,68.6285,129.687166666667,12.715999999999982,4.01666666666667,14.561066666666699,47.3008333333333,2016-05-13,1
548,2016-05-13 20:00:00,2016-05-13,20,0.0,0.0,0.0,,,,175.649297303635,,,61.04,114.370333333333,126.652,116.360166666667,130.31483333333298,71.6718333333333,126.570166666667,9.72400000000002,4.0333333333333306,14.536133333333302,43.0546666666667,2016-05-13,1
549,2016-05-13 21:00:00,2016-05-13,21,0.0,0.0,0.0,,,,2140.63487773958,,,61.93,114.9945,123.931,117.15700000000001,129.971333333333,71.2595,122.95745762711901,5.983999999999998,4.01666666666667,14.536133333333302,44.88,2016-05-13,1
550,2016-05-13 22:00:00,2016-05-13,22,0.0,0.0,0.0,,,,6375.48259273153,,,60.88,114.818333333333,131.03483333333298,116.91183333333299,129.124166666667,66.1438333333333,128.049666666667,6.731999999999999,4.05,14.561066666666699,54.5043333333333,2016-05-13,1
551,2016-05-13 23:00:00,2016-05-13,23,0.0,0.0,0.0,,,,3055.5518075029304,,,,115.521666666667,131.52883333333298,117.869333333333,129.9645,66.5518333333333,130.0985,0.748000000000002,4.0333333333333306,14.561066666666699,53.6865,2016-05-13,1
552,2016-05-14 00:00:00,2016-05-14,0,0.0,0.0,0.0,,,,2058.2982140679997,,,,116.242333333333,131.254,118.441166666667,130.134166666667,66.5518333333333,130.2905,0.0,4.01666666666667,14.5486,52.771833333333305,2016-05-14,1
553,2016-05-14 01:00:00,2016-05-14,1,0.0,0.0,0.0,,,,2188.8604740914398,,,,116.208666666667,131.372166666667,118.40299999999999,130.114666666667,66.2143333333333,130.345333333333,0.0,4.0333333333333306,14.5486,53.740166666666696,2016-05-14,1
554,2016-05-14 02:00:00,2016-05-14,2,0.0,0.0,0.0,,,,2419.3236147714,,,,116.241,131.47233333333298,118.45283333333299,130.129666666667,66.085,130.338666666667,0.0,4.01666666666667,14.5486,55.1673333333333,2016-05-14,1
555,2016-05-14 03:00:00,2016-05-14,3,0.0,0.0,0.0,,,,1286.58950785463,,,,116.1975,130.493833333333,118.388666666667,130.118,66.4138333333333,129.890833333333,0.0,4.01666666666667,14.5486,54.630333333333304,2016-05-14,1
556,2016-05-14 04:00:00,2016-05-14,4,0.0,0.0,0.0,,,,90.9054133645991,,,,116.189,126.889833333333,118.369166666667,130.010166666667,68.2649152542373,126.84716666666701,0.0,4.01666666666667,14.5486,50.0816666666667,2016-05-14,1
557,2016-05-14 05:00:00,2016-05-14,5,0.0,0.0,0.0,,,,118.23920117233101,,,69.02,115.650833333333,123.63783333333299,117.83983333333299,129.832666666667,67.7761666666667,123.582333333333,2.244,4.0333333333333306,14.5486,50.535,2016-05-14,1
558,2016-05-14 06:00:00,2016-05-14,6,0.0,0.0,0.0,,,,6241.660606910799,,,62.83,115.792166666667,127.919666666667,117.43299999999999,128.982666666667,64.0235,125.09474576271201,5.983999999999998,4.0,14.5486,59.131666666666696,2016-05-14,1
559,2016-05-14 07:00:00,2016-05-14,7,0.0,0.0,0.0,,,,5320.89203704573,,,60.1533333333333,112.17766666666701,130.852333333333,114.6495,129.124833333333,63.6885,128.359166666667,14.21200000000002,4.01666666666667,14.5486,60.1018333333333,2016-05-14,1
560,2016-05-14 08:00:00,2016-05-14,8,0.0,0.0,0.0,,,,4866.73063962485,,,59.835,112.401666666667,131.0825,114.894333333333,129.896166666667,63.2226666666667,128.7985,17.20399999999998,4.01666666666667,14.5236666666667,61.4461666666667,2016-05-14,1
561,2016-05-14 09:00:00,2016-05-14,9,0.0,0.0,0.0,,,,2865.27573411489,,,59.6083333333333,113.59333333333299,130.562166666667,115.398666666667,130.286833333333,64.2468333333333,129.217333333333,12.715999999999982,4.01666666666667,14.5236666666667,59.4058333333333,2016-05-14,1
562,2016-05-14 10:00:00,2016-05-14,10,0.0,0.0,0.0,,,,175.210494021103,,,64.07,114.178833333333,123.92299999999999,116.952666666667,130.252666666667,67.1905,123.84116666666701,5.983999999999998,4.0333333333333306,14.5112,52.738,2016-05-14,1
563,2016-05-14 11:00:00,2016-05-14,11,0.0,0.0,0.0,,,,5775.878359846601,,,64.92,114.808333333333,127.534745762712,116.869666666667,129.9415,63.7798333333333,124.774,11.96800000000002,4.01666666666667,14.5112,60.756,2016-05-14,1
564,2016-05-14 12:00:00,2016-05-14,12,0.0,0.0,0.0,,,,5428.47197514654,,,59.15,110.864166666667,129.755666666667,113.21533333333299,128.69116666666702,62.4508333333333,127.211166666667,24.683999999999997,4.0,14.5486,66.192,2016-05-14,1
565,2016-05-14 13:00:00,2016-05-14,13,0.0,0.0,0.0,,,,4011.0825221571004,,,,115.266333333333,131.5865,117.614666666667,129.2465,62.6991666666667,129.705,1.495999999999998,4.0333333333333306,14.536133333333302,67.5811666666667,2016-05-14,1
566,2016-05-14 14:00:00,2016-05-14,14,0.0,0.0,0.0,,,,112.900427901525,,,,115.423666666667,127.7345,117.691833333333,130.0775,66.126,127.6815,1.495999999999998,4.01666666666667,14.5236666666667,60.3781666666667,2016-05-14,1
567,2016-05-14 15:00:00,2016-05-14,15,0.0,0.0,0.0,,,,195.358878077374,,,,115.687333333333,124.28816666666701,117.81033333333299,129.832166666667,66.9418333333333,124.1965,2.244,4.01666666666667,14.536133333333302,58.6175,2016-05-14,1
568,2016-05-14 16:00:00,2016-05-14,16,0.0,0.0,0.0,,,,6257.39058898802,,,60.076666666666696,114.036,127.2605,116.304,129.499333333333,63.377333333333304,124.41355932203399,6.731999999999999,4.01666666666667,14.536133333333302,69.113,2016-05-14,1
569,2016-05-14 17:00:00,2016-05-14,17,0.0,0.0,0.0,,,,4528.55957655334,,,60.36,114.59883333333299,131.2575,116.889333333333,128.94833333333298,63.091,129.131,5.236000000000002,4.0333333333333306,14.5236666666667,70.345,2016-05-14,1
570,2016-05-14 18:00:00,2016-05-14,18,0.0,0.0,0.0,,,,4772.625618991789,,,59.7688888888889,111.72200000000001,131.0765,113.90366666666701,130.159333333333,63.179166666666696,128.837166666667,23.188000000000024,4.0,14.536133333333302,69.404,2016-05-14,1
571,2016-05-14 19:00:00,2016-05-14,19,0.0,0.0,0.0,,,,3611.5887003517,,,59.64,114.3485,131.452333333333,116.635666666667,130.079166666667,63.8105,129.757166666667,5.983999999999998,4.01666666666667,14.5236666666667,67.4138333333333,2016-05-14,1
572,2016-05-14 20:00:00,2016-05-14,20,0.0,0.0,0.0,,,,978.1656506447811,,,59.8366666666667,113.886833333333,128.267,116.0995,130.463,65.41516666666669,127.80733333333299,8.22799999999998,4.0333333333333306,14.5236666666667,63.854666666666695,2016-05-14,1
573,2016-05-14 21:00:00,2016-05-14,21,0.0,0.0,0.0,,,,2382.13503657679,,,59.953333333333305,114.075833333333,124.448166666667,116.29366666666701,130.244166666667,66.0248333333333,123.330166666667,11.22,4.0,14.5236666666667,61.291000000000004,2016-05-14,1
574,2016-05-14 22:00:00,2016-05-14,22,0.0,0.0,0.0,,,,6073.60421781946,,,60.24,114.166666666667,130.891333333333,116.546166666667,129.461,62.302833333333304,128.04683333333298,6.731999999999999,4.05,14.561066666666699,70.2676666666667,2016-05-14,1
575,2016-05-14 23:00:00,2016-05-14,23,0.0,0.0,0.0,,,,3570.96282977726,,,60.745,114.744333333333,131.627,117.11200000000001,129.80283333333298,63.0285,129.954666666667,5.983999999999998,4.0333333333333306,14.561066666666699,68.1301666666667,2016-05-14,1
576,2016-05-15 00:00:00,2016-05-15,0,0.0,0.0,0.0,,,,84.4147814771399,,,,115.833333333333,127.7495,118.156333333333,130.1945,66.2966666666667,127.709833333333,0.0,4.01666666666667,14.536133333333302,59.5073333333333,2016-05-15,1
577,2016-05-15 01:00:00,2016-05-15,1,0.0,0.0,0.0,,,,142.75733458382098,,,,116.04700000000001,124.54299999999999,118.256666666667,129.926333333333,66.80533333333331,124.476166666667,0.0,4.0333333333333306,14.561066666666699,57.2511666666667,2016-05-15,1
578,2016-05-15 02:00:00,2016-05-15,2,0.0,0.0,0.0,,,,4223.57456116995,,,,115.996666666667,125.404406779661,118.225833333333,129.519,63.938166666666696,123.4045,0.0,4.01666666666667,14.561066666666699,62.8141666666667,2016-05-15,1
579,2016-05-15 03:00:00,2016-05-15,3,0.0,0.0,0.0,,,,4665.02739742087,,,,115.807666666667,131.201333333333,118.09033333333299,128.450333333333,61.987333333333304,129.017166666667,0.0,4.0333333333333306,14.561066666666699,66.3445,2016-05-15,1
580,2016-05-15 04:00:00,2016-05-15,4,0.0,0.0,0.0,,,,3220.7612433763106,,,,115.68666666666701,131.7955,117.992333333333,129.8295,62.5235,130.284333333333,1.495999999999998,4.01666666666667,14.536133333333302,64.5805,2016-05-15,1
581,2016-05-15 05:00:00,2016-05-15,5,0.0,0.0,0.0,,,,2309.58622719813,,,,115.8035,131.331833333333,118.10483333333299,130.152166666667,63.079833333333305,130.248666666667,0.748000000000002,4.0333333333333306,14.536133333333302,63.602,2016-05-15,1
582,2016-05-15 06:00:00,2016-05-15,6,0.0,0.0,0.0,,,,2954.1882492379805,,,62.7625,114.538666666667,131.233,116.7355,130.2945,63.0091666666667,129.847,8.976,4.01666666666667,14.5236666666667,63.9776666666667,2016-05-15,1
583,2016-05-15 07:00:00,2016-05-15,7,0.0,0.0,0.0,,,,2458.0480044548603,,,59.8952631578947,112.66266666666701,128.6435,114.212833333333,130.632333333333,63.4028333333333,127.494333333333,26.179999999999975,3.9833333333333303,14.5486,63.1245,2016-05-15,1
584,2016-05-15 08:00:00,2016-05-15,8,0.0,0.0,0.0,,,,7426.178769284879,,,59.9316666666667,110.315833333333,129.927666666667,113.062166666667,130.45916666666702,60.5166666666667,126.44566666666701,31.415999999999997,3.9833333333333303,14.5486,69.7731666666667,2016-05-15,1
585,2016-05-15 09:00:00,2016-05-15,9,0.0,0.0,0.0,,,,5119.591031184051,,,59.391999999999996,111.779333333333,130.919166666667,114.405,129.443333333333,60.864,128.5205,15.707999999999998,4.0333333333333306,14.5486,68.6116666666667,2016-05-15,1
586,2016-05-15 10:00:00,2016-05-15,10,0.0,0.0,0.0,,,,4399.75252966003,,,59.296666666666695,112.472833333333,131.193166666667,114.679666666667,129.927166666667,61.551333333333304,129.13333333333298,15.707999999999998,4.0333333333333306,14.561066666666699,66.8041666666667,2016-05-15,1
587,2016-05-15 11:00:00,2016-05-15,11,0.0,0.0,0.0,,,,3758.5329495896794,,,59.07,113.7925,131.341,116.475833333333,129.90383333333298,62.1805,129.5795,5.983999999999998,4.0333333333333306,14.5486,66.0628333333333,2016-05-15,1
588,2016-05-15 12:00:00,2016-05-15,12,0.0,0.0,0.0,,,,1644.6347029308301,,,59.8945,113.2165,127.104,114.7105,130.323833333333,64.3746666666667,126.33683333333299,29.172,3.9833333333333303,14.561066666666699,61.066166666666696,2016-05-15,1
589,2016-05-15 13:00:00,2016-05-15,13,0.0,0.0,0.0,,,,6418.814416881601,,,59.54,112.67333333333299,130.881333333333,115.703833333333,129.827,61.0411666666667,127.874666666667,7.48000000000002,4.05,14.561066666666699,69.0168333333333,2016-05-15,1
590,2016-05-15 14:00:00,2016-05-15,14,0.0,0.0,0.0,,,,3240.43425720985,,,,115.0755,131.358666666667,117.17816666666701,129.840833333333,62.4188333333333,129.842333333333,8.22799999999998,4.0333333333333306,14.561066666666699,66.0061666666667,2016-05-15,1
591,2016-05-15 15:00:00,2016-05-15,15,0.0,0.0,0.0,,,,2747.1828007034,,,61.29,113.684833333333,130.92666666666702,116.191833333333,130.4645,63.4043333333333,129.640833333333,10.47199999999998,4.05,14.561066666666699,64.1826666666667,2016-05-15,1
592,2016-05-15 16:00:00,2016-05-15,16,0.0,0.0,0.0,,,,132.29918968347098,,,,115.46833333333299,126.190833333333,117.839333333333,130.297666666667,66.1896666666667,126.12883333333299,1.495999999999998,4.0333333333333306,14.536133333333302,57.5641666666667,2016-05-15,1
593,2016-05-15 17:00:00,2016-05-15,17,0.0,0.0,0.0,,,,3281.4623641266103,,,59.935,114.537833333333,124.854,116.746333333333,130.129,63.9795,123.316,7.48000000000002,4.0333333333333306,14.536133333333302,62.758,2016-05-15,1
594,2016-05-15 18:00:00,2016-05-15,18,0.0,0.0,0.0,,,,6030.29067713951,,,60.81625,113.34700000000001,130.527166666667,115.4205,129.247333333333,61.483000000000004,127.69566666666701,17.20399999999998,4.0,14.5236666666667,69.17433333333331,2016-05-15,1
595,2016-05-15 19:00:00,2016-05-15,19,0.0,0.0,0.0,,,,5029.34382274327,,,59.467,112.084833333333,130.859166666667,114.27183333333299,129.530666666667,61.914166666666695,128.5015,16.45600000000002,4.01666666666667,14.5486,68.7026666666667,2016-05-15,1
596,2016-05-15 20:00:00,2016-05-15,20,0.0,0.0,0.0,,,,5104.4888848769,,,59.5566666666667,111.5115,131.123666666667,114.137166666667,129.775166666667,61.704833333333305,128.72966666666701,15.707999999999998,4.01666666666667,14.536133333333302,69.89433333333331,2016-05-15,1
597,2016-05-15 21:00:00,2016-05-15,21,0.0,0.0,0.0,,,,3097.82319038687,,,61.3675,114.47216666666701,131.472833333333,116.8685,130.160833333333,62.4498333333333,130.020666666667,5.983999999999998,4.0333333333333306,14.5486,68.578,2016-05-15,1
598,2016-05-15 22:00:00,2016-05-15,22,0.0,0.0,0.0,,,,2948.0267198124297,,,,113.888166666667,131.114,116.283166666667,130.496,63.0401666666667,129.733,7.48000000000002,4.0333333333333306,14.5486,68.1921666666667,2016-05-15,1
599,2016-05-15 23:00:00,2016-05-15,23,0.0,0.0,0.0,,,,92.24010668229789,,,,115.86866666666701,126.74783333333299,118.20466666666701,130.2235,66.2923333333333,126.70466666666701,0.0,4.01666666666667,14.5486,59.8753333333333,2016-05-15,1
600,2016-05-16 00:00:00,2016-05-16,0,0.0,0.0,0.0,,,,111.748569284877,,,,115.976166666667,123.71799999999999,118.242333333333,129.9385,66.3325,123.66566666666701,0.0,4.0333333333333306,14.561066666666699,59.7728333333333,2016-05-16,1
601,2016-05-16 01:00:00,2016-05-16,1,0.0,0.0,0.0,,,,6082.185363085429,,,,115.813833333333,128.058644067797,118.134166666667,129.313666666667,62.2845,125.15833333333299,1.495999999999998,4.01666666666667,14.561066666666699,69.8123333333333,2016-05-16,1
602,2016-05-16 02:00:00,2016-05-16,2,0.0,0.0,0.0,,,,4182.234085814771,,,,115.771666666667,131.552333333333,118.116333333333,128.816833333333,62.0643333333333,129.594333333333,0.0,4.0333333333333306,14.561066666666699,70.07,2016-05-16,1
603,2016-05-16 03:00:00,2016-05-16,3,0.0,0.0,0.0,,,,281.071785932004,,,,115.590833333333,128.576,117.87716666666701,129.92783333333298,64.384,128.445,0.748000000000002,4.01666666666667,14.561066666666699,63.3813333333333,2016-05-16,1
604,2016-05-16 04:00:00,2016-05-16,4,0.0,0.0,0.0,,,,128.532794841735,,,,115.68233333333299,124.7545,118.03399999999999,129.7945,65.5686666666667,124.69433333333299,0.0,4.0333333333333306,14.5486,59.4121666666667,2016-05-16,1
