,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
605,2016-05-16 05:00:00,2016-05-16,5,0.0,0.0,0.0,,,,4076.5921955451295,,,,115.67466666666701,125.242666666667,118.0,129.370333333333,63.53,123.328833333333,0.748000000000002,4.0,14.5112,63.742,2016-05-16,1
606,2016-05-16 06:00:00,2016-05-16,6,0.0,0.0,0.0,,,,4726.89866025791,,,,115.399,131.031833333333,117.769333333333,128.5635,61.5585,128.812,3.739999999999998,4.0333333333333306,14.5236666666667,67.859,2016-05-16,1
607,2016-05-16 07:00:00,2016-05-16,7,0.0,0.0,0.0,,,,2481.5605470105497,,,61.515,112.79299999999999,128.71983333333299,114.769166666667,130.144666666667,62.7638333333333,127.55733333333299,19.44799999999998,4.0,14.561066666666699,63.5236666666667,2016-05-16,1
608,2016-05-16 08:00:00,2016-05-16,8,0.0,0.0,0.0,,,,5202.92708792497,,,59.458,112.119666666667,125.6915,114.838833333333,130.35216666666702,62.225166666666695,123.258,13.463999999999999,4.0333333333333306,14.573533333333302,64.6068333333333,2016-05-16,1
609,2016-05-16 09:00:00,2016-05-16,9,0.0,0.0,0.0,,,,4481.936727784289,,,59.076666666666696,114.7485,131.145166666667,116.680833333333,129.589,61.4361666666667,129.0445,10.47199999999998,4.0,14.5486,66.3718333333333,2016-05-16,1
610,2016-05-16 10:00:00,2016-05-16,10,0.0,0.0,0.0,,,,4160.95212661196,,,61.045,113.533166666667,131.7635,116.335333333333,129.988333333333,61.49,129.813666666667,8.22799999999998,4.05,14.5486,65.1575,2016-05-16,1
611,2016-05-16 11:00:00,2016-05-16,11,0.0,0.0,0.0,,,,1571.73850762017,,,60.72,113.2865,128.876333333333,115.757333333333,130.592166666667,62.962333333333305,128.141166666667,12.715999999999982,4.01666666666667,14.561066666666699,60.8595,2016-05-16,1
612,2016-05-16 12:00:00,2016-05-16,12,0.0,0.0,0.0,,,,2289.1087406799497,,,59.78,114.562166666667,125.074333333333,116.885833333333,130.34133333333298,64.0301666666667,123.9985,5.236000000000002,4.0333333333333306,14.536133333333302,58.3365,2016-05-16,1
613,2016-05-16 13:00:00,2016-05-16,13,0.0,0.0,0.0,,,,6049.47003728018,,,59.7054545454545,111.3915,129.90266666666702,113.53383333333299,129.789833333333,61.312,127.0685,22.44,4.0,14.5486,64.3706666666667,2016-05-16,1
614,2016-05-16 14:00:00,2016-05-16,14,0.0,0.0,0.0,,,,4403.53720797187,,,,114.5425,131.197833333333,117.23700000000001,128.827166666667,61.8211666666667,129.132166666667,1.495999999999998,4.0333333333333306,14.536133333333302,63.1658333333333,2016-05-16,1
615,2016-05-16 15:00:00,2016-05-16,15,0.0,0.0,0.0,,,,972.241806330599,,,,115.49600000000001,129.2535,117.636333333333,129.992166666667,63.6593333333333,128.797666666667,5.236000000000002,4.01666666666667,14.536133333333302,60.142333333333305,2016-05-16,1
616,2016-05-16 16:00:00,2016-05-16,16,0.0,0.0,0.0,,,,165.520254865182,,,75.78,115.253666666667,124.525333333333,117.7385,129.894833333333,65.6956666666667,124.447666666667,2.9920000000000018,4.0333333333333306,14.5236666666667,54.5531666666667,2016-05-16,1
617,2016-05-16 17:00:00,2016-05-16,17,0.0,0.0,0.0,,,,5222.362416647129,,,,115.314333333333,126.812666666667,117.513833333333,129.535333333333,62.8823333333333,124.3625,2.244,4.01666666666667,14.5236666666667,60.3261666666667,2016-05-16,1
618,2016-05-16 18:00:00,2016-05-16,18,0.0,0.0,0.0,,,,4458.38761828839,,,60.625,114.855166666667,131.212333333333,116.97383333333299,128.9015,62.1396666666667,129.119333333333,5.983999999999998,4.0,14.5236666666667,62.3703333333333,2016-05-16,1
619,2016-05-16 19:00:00,2016-05-16,19,0.0,0.0,0.0,,,,2324.2495702227397,,,60.65,114.182,130.36066666666702,116.5765,130.1145,63.1086666666667,129.268833333333,4.488,4.0333333333333306,14.5236666666667,59.7585,2016-05-16,1
620,2016-05-16 20:00:00,2016-05-16,20,0.0,0.0,0.0,,,,858.195097820255,,,60.006,113.570166666667,124.66733333333299,115.862333333333,130.2515,65.8111666666667,124.30915254237301,10.47199999999998,4.01666666666667,14.5236666666667,54.0785,2016-05-16,1
621,2016-05-16 21:00:00,2016-05-16,21,0.0,0.0,0.0,,,,6624.08293575616,,,59.9066666666667,113.438666666667,130.500833333333,115.760833333333,129.559166666667,61.132,127.397166666667,12.715999999999982,4.01666666666667,14.5486,64.844,2016-05-16,1
622,2016-05-16 22:00:00,2016-05-16,22,0.0,0.0,0.0,,,,4411.34424970692,,,59.66,113.6405,131.413166666667,116.043166666667,129.5255,61.5653333333333,129.34799999999998,6.731999999999999,4.01666666666667,14.561066666666699,64.2508333333333,2016-05-16,1
623,2016-05-16 23:00:00,2016-05-16,23,0.0,0.0,0.0,,,,2551.7142218054,,,,115.6745,131.535833333333,118.07799999999999,130.061166666667,62.3553333333333,130.3405,0.0,4.0333333333333306,14.561066666666699,62.738833333333304,2016-05-16,1
624,2016-05-17 00:00:00,2016-05-17,0,0.0,0.0,0.0,,,,2784.2251111371697,,,,115.932,131.632833333333,118.245166666667,130.205333333333,62.3986666666667,130.329166666667,0.0,4.01666666666667,14.561066666666699,63.0953333333333,2016-05-17,1
625,2016-05-17 01:00:00,2016-05-17,1,0.0,0.0,0.0,,,,2079.04995263775,,,,115.957166666667,131.254666666667,118.264833333333,130.212833333333,62.4015,130.282833333333,0.0,4.01666666666667,14.585999999999999,63.1473333333333,2016-05-17,1
626,2016-05-17 02:00:00,2016-05-17,2,0.0,0.0,0.0,,,,2306.35005298945,,,,115.911166666667,131.511166666667,118.207833333333,130.202166666667,62.0725,130.431666666667,0.748000000000002,4.0333333333333306,14.573533333333302,63.649833333333305,2016-05-17,1
627,2016-05-17 03:00:00,2016-05-17,3,0.0,0.0,0.0,,,,2748.8831634232106,,,,115.789666666667,131.622,118.162333333333,130.224,62.068999999999996,130.333666666667,0.0,4.01666666666667,14.5486,63.304333333333304,2016-05-17,1
628,2016-05-17 04:00:00,2016-05-17,4,0.0,0.0,0.0,,,,3034.5989507620197,,,61.931999999999995,114.309833333333,131.520833333333,116.617,130.3895,61.713,130.099166666667,6.731999999999999,4.01666666666667,14.5486,63.814666666666696,2016-05-17,1
629,2016-05-17 05:00:00,2016-05-17,5,0.0,0.0,0.0,,,,150.875195310669,,,60.17,114.5995,127.391333333333,117.027666666667,130.433166666667,64.59366666666669,127.3205,4.488,4.01666666666667,14.536133333333302,57.4568333333333,2016-05-17,1
630,2016-05-17 06:00:00,2016-05-17,6,0.0,0.0,0.0,,,,130.19659062133601,,,,115.733166666667,123.635666666667,118.135833333333,130.025,65.4866666666667,123.574666666667,0.0,4.0,14.5486,54.6895,2016-05-17,1
631,2016-05-17 07:00:00,2016-05-17,7,0.0,0.0,0.0,,,,7371.244378961591,,,60.0875,112.164666666667,127.471,114.534333333333,129.689,60.9611666666667,124.109830508475,15.707999999999998,4.01666666666667,14.561066666666699,64.2575,2016-05-17,1
632,2016-05-17 08:00:00,2016-05-17,8,0.0,0.0,0.0,,,,5174.33174067995,,,59.215,113.19266666666701,130.6675,115.39033333333299,128.588666666667,61.0178333333333,128.248333333333,14.959999999999981,4.01666666666667,14.585999999999999,63.7051666666667,2016-05-17,1
633,2016-05-17 09:00:00,2016-05-17,9,0.0,0.0,0.0,,,,4505.6869554513505,,,59.3933333333333,113.2645,131.351166666667,115.774166666667,129.611833333333,61.7301666666667,129.247,6.731999999999999,4.0333333333333306,14.598466666666699,61.4716666666667,2016-05-17,1
634,2016-05-17 10:00:00,2016-05-17,10,0.0,0.0,0.0,,,,3384.52628511137,,,59.37,114.089666666667,131.60399999999998,116.528166666667,130.41583333333298,62.380333333333304,130.021166666667,6.731999999999999,4.0333333333333306,14.585999999999999,59.301166666666695,2016-05-17,1
635,2016-05-17 11:00:00,2016-05-17,11,0.0,0.0,0.0,,,,129.264133645957,,,68.17,114.778166666667,126.900166666667,117.133,130.405666666667,65.3095,126.83983333333299,8.22799999999998,4.0333333333333306,14.598466666666699,54.5228333333333,2016-05-17,1
636,2016-05-17 12:00:00,2016-05-17,12,0.0,0.0,0.0,,,,131.257031887455,,,59.97,115.621333333333,123.412333333333,117.837666666667,130.037333333333,66.2965,123.350833333333,4.488,4.0333333333333306,14.585999999999999,52.4765,2016-05-17,1
637,2016-05-17 13:00:00,2016-05-17,13,0.0,0.0,0.0,,,,7402.44682508792,,,60.435,114.090666666667,129.60816666666702,116.472333333333,129.356,62.3453333333333,126.151666666667,10.47199999999998,4.0333333333333306,14.598466666666699,61.2096666666667,2016-05-17,1
638,2016-05-17 14:00:00,2016-05-17,14,0.0,0.0,0.0,,,,3543.2450890973,,,69.12,115.66016666666701,131.360166666667,117.95933333333299,129.1755,63.4891666666667,129.704,3.739999999999998,4.0333333333333306,14.585999999999999,59.5348333333333,2016-05-17,1
639,2016-05-17 15:00:00,2016-05-17,15,0.0,0.0,0.0,,,,102.899369753804,,,65.31,115.063166666667,127.0835,117.270833333333,130.073833333333,66.7878333333333,127.035666666667,5.983999999999998,4.0333333333333306,14.585999999999999,52.936666666666696,2016-05-17,1
640,2016-05-17 16:00:00,2016-05-17,16,0.0,0.0,0.0,,,,146.596863305978,,,,115.69383333333299,123.495833333333,117.9435,129.767166666667,67.4361666666667,123.427333333333,1.495999999999998,4.0333333333333306,14.598466666666699,49.7518333333333,2016-05-17,1
641,2016-05-17 17:00:00,2016-05-17,17,0.0,0.0,0.0,,,,6754.52124005007,,,,115.58733333333299,129.10816666666702,117.787333333333,128.938,64.0085,126.07,4.488,4.01666666666667,14.585999999999999,57.9301666666667,2016-05-17,1
642,2016-05-17 18:00:00,2016-05-17,18,0.0,0.0,0.0,,,,4661.05988440798,,,59.735,114.05133333333299,131.428833333333,116.263833333333,129.4915,63.6195,129.2505,8.22799999999998,4.05,14.598466666666699,59.069166666666696,2016-05-17,1
643,2016-05-17 19:00:00,2016-05-17,19,0.0,0.0,0.0,,,,440.22939320046896,,,60.0733333333333,114.4345,127.66316666666701,116.608666666667,130.1535,66.3978333333333,127.45883333333299,6.731999999999999,4.0333333333333306,14.610933333333302,52.6011666666667,2016-05-17,1
644,2016-05-17 20:00:00,2016-05-17,20,0.0,0.0,0.0,,,,4235.6974315178795,,,59.6025,113.998333333333,126.314333333333,116.287,129.971833333333,64.8495,124.307118644068,8.22799999999998,4.0333333333333306,14.610933333333302,55.947333333333304,2016-05-17,1
645,2016-05-17 21:00:00,2016-05-17,21,0.0,0.0,0.0,,,,5358.90337139508,,,59.3088888888889,112.327666666667,130.565166666667,114.5885,129.09733333333298,62.1188333333333,128.065833333333,15.707999999999998,4.0333333333333306,14.6234,63.898333333333305,2016-05-17,1
646,2016-05-17 22:00:00,2016-05-17,22,0.0,0.0,0.0,,,,4551.90756787808,,,59.464444444444396,112.29533333333299,130.51,114.557833333333,129.545166666667,62.415666666666695,128.3835,18.700000000000017,4.0,14.598466666666699,63.979,2016-05-17,1
647,2016-05-17 23:00:00,2016-05-17,23,0.0,0.0,0.0,,,,2087.55176623681,,,,115.74483333333299,130.572333333333,118.105166666667,129.721333333333,63.368333333333304,129.597666666667,0.0,4.0333333333333306,14.598466666666699,62.155,2016-05-17,1
648,2016-05-18 00:00:00,2016-05-18,0,0.0,0.0,0.0,,,,108.274709964831,,,,115.986166666667,126.35666666666701,118.235333333333,129.865833333333,66.5286666666667,126.30616666666701,0.0,4.01666666666667,14.610933333333302,54.9088333333333,2016-05-18,1
649,2016-05-18 01:00:00,2016-05-18,1,0.0,0.0,0.0,,,,123.559690973038,,,,115.889666666667,123.366666666667,118.15583333333299,129.546666666667,66.50399999999999,123.309,0.0,4.0333333333333306,14.598466666666699,54.496,2016-05-18,1
650,2016-05-18 02:00:00,2016-05-18,2,0.0,0.0,0.0,,,,6383.9555866234805,,,,115.804,128.611666666667,118.1035,128.5885,61.811666666666696,125.651525423729,0.0,4.0333333333333306,14.610933333333302,64.8303333333333,2016-05-18,1
651,2016-05-18 03:00:00,2016-05-18,3,0.0,0.0,0.0,,,,4191.284403517,,,,115.631166666667,131.694666666667,117.94383333333299,129.01683333333298,61.4193333333333,129.738166666667,0.0,4.01666666666667,14.610933333333302,64.9293333333333,2016-05-18,1
652,2016-05-18 04:00:00,2016-05-18,4,0.0,0.0,0.0,,,,236.898922157091,,,,115.729333333333,128.552166666667,118.052,130.029833333333,64.836,128.441833333333,0.0,4.0333333333333306,14.598466666666699,57.437,2016-05-18,1
653,2016-05-18 05:00:00,2016-05-18,5,0.0,0.0,0.0,,,,138.223033997652,,,,115.695833333333,124.8805,118.016666666667,129.845166666667,66.3866666666667,124.815666666667,0.0,4.01666666666667,14.573533333333302,53.334333333333305,2016-05-18,1
654,2016-05-18 06:00:00,2016-05-18,6,0.0,0.0,0.0,,,,4945.8614982415,,,66.91,115.105333333333,126.078666666667,117.381166666667,129.552666666667,63.1411666666667,123.901724137931,3.739999999999998,4.01666666666667,14.561066666666699,60.015,2016-05-18,1
655,2016-05-18 07:00:00,2016-05-18,7,0.0,0.0,0.0,,,,5297.2697936694,,,59.54428571428571,113.426,130.817833333333,115.584666666667,128.819666666667,60.750666666666696,128.342833333333,12.715999999999982,4.0,14.598466666666699,65.4546666666667,2016-05-18,1
656,2016-05-18 08:00:00,2016-05-18,8,0.0,0.0,0.0,,,,5576.6595003517,,,58.587142857142894,110.73100000000001,130.16899999999998,113.190333333333,129.649666666667,60.8441666666667,127.565166666667,28.423999999999975,4.0,14.610933333333302,64.8353333333333,2016-05-18,1
657,2016-05-18 09:00:00,2016-05-18,9,0.0,0.0,0.0,,,,5488.478324032821,,,58.644,111.493333333333,130.787333333333,113.962,129.434,60.8456666666667,128.227833333333,17.952,4.0,14.6234,63.7836666666667,2016-05-18,1
658,2016-05-18 10:00:00,2016-05-18,10,0.0,0.0,0.0,,,,3194.92670011724,,,,114.870833333333,131.474166666667,117.3095,129.968666666667,61.9765,129.982833333333,3.739999999999998,4.0333333333333306,14.598466666666699,63.695666666666696,2016-05-18,1
659,2016-05-18 11:00:00,2016-05-18,11,0.0,0.0,0.0,,,,1271.15825908558,,,60.03,115.2395,129.892,117.54716666666701,130.306166666667,63.396833333333305,129.298,5.983999999999998,4.01666666666667,14.598466666666699,61.139166666666696,2016-05-18,1
660,2016-05-18 12:00:00,2016-05-18,12,0.0,0.0,0.0,,,,71.0312813599043,,,73.52,115.185666666667,124.897833333333,117.5255,130.22966666666701,66.502,124.86399999999999,4.488,4.0333333333333306,14.585999999999999,53.9965,2016-05-18,1
661,2016-05-18 13:00:00,2016-05-18,13,0.0,0.0,0.0,,,,4990.27204712779,,,64.84666666666669,114.960166666667,126.62299999999999,116.961166666667,129.9715,63.88,124.294833333333,7.48000000000002,4.01666666666667,14.610933333333302,59.9595,2016-05-18,1
662,2016-05-18 14:00:00,2016-05-18,14,786878.34,55811.77,491977.44,0.0,278.571428571662,0.0,5175.02739249706,279.99999999993497,0.0,63.665,113.563833333333,131.244833333333,115.9575,129.162166666667,62.6608333333333,128.836166666667,11.956000000000019,4.033366666666669,14.648266666666698,63.3075,2016-05-18,1
663,2016-05-18 15:00:00,2016-05-18,15,1573757.46,111636.92,952214.4,10.0000000002183,279.999999999973,0.0,3259.58919865182,277.999999999975,20.0000000004366,60.53,114.24700000000001,131.331833333333,116.693666666667,130.02633333333299,62.8411666666667,129.810666666667,5.983999999999998,4.033366666666669,14.611083333333301,63.3345,2016-05-18,1
664,2016-05-18 16:00:00,2016-05-18,16,1573758.0,111653.62,952214.4,0.0,279.999999999973,0.0,60.77425463071529,278.666666666641,0.0,,115.622333333333,127.42516666666701,117.87883333333299,130.097166666667,66.1675,127.396666666667,2.9920000000000018,4.01666666666667,14.610933333333302,56.200333333333305,2016-05-18,1
665,2016-05-18 17:00:00,2016-05-18,17,1573758.0,111670.32,952214.4,0.0,279.999999999973,0.0,866.8410099548951,277.666666666649,0.0,58.68,114.32366666666701,123.738474576271,116.212666666667,130.063333333333,66.1335,123.3135,11.96800000000002,4.0333333333333306,14.6234,54.138000000000005,2016-05-18,1
666,2016-05-18 18:00:00,2016-05-18,18,1573759.46,111687.0,952214.4,20.0000000004366,279.999999999973,0.0,7440.092490035171,278.66666666668596,40.0000000008731,58.5866666666667,113.793166666667,130.3455,116.385833333333,129.0595,60.985833333333304,126.87700000000001,7.48000000000002,4.01666666666667,14.6234,64.7286666666667,2016-05-18,1
667,2016-05-18 19:00:00,2016-05-18,19,1573760.9,111703.74,952214.4,10.0000000002183,279.999999999973,0.0,4249.3527045721,279.666666666693,20.0000000004366,,114.852666666667,131.668333333333,117.29416666666701,129.357166666667,61.5763333333333,129.6885,2.9920000000000018,4.05,14.635866666666699,60.8686666666667,2016-05-18,1
668,2016-05-18 20:00:00,2016-05-18,20,1573761.6,111720.52,952214.4,0.0,280.00000000020003,0.0,251.69024947244998,279.333333333352,0.0,58.93,112.8625,126.003666666667,115.086666666667,130.446166666667,64.7055,125.887166666667,14.21200000000002,4.01666666666667,14.635866666666699,53.4281666666667,2016-05-18,1
669,2016-05-18 21:00:00,2016-05-18,21,1573762.4,111737.24,952214.4,20.0000000004366,269.999999999982,0.0,5692.41276936833,277.66666666668704,40.0000000008731,59.1,113.9365,127.297666666667,116.227166666667,130.085666666667,61.7118333333333,124.73491525423701,6.731999999999999,4.0333333333333306,14.635866666666699,58.981,2016-05-18,1
670,2016-05-18 22:00:00,2016-05-18,22,1573764.42,111753.94,952214.4,9.99999999839929,279.999999999973,0.0,4319.46981242673,279.66666666667004,19.9999999967986,,115.04299999999999,131.4405,117.501166666667,129.226333333333,61.0728333333333,129.427333333333,2.9920000000000018,4.0333333333333306,14.635866666666699,60.2106666666667,2016-05-18,1
671,2016-05-18 23:00:00,2016-05-18,23,1573765.2,111770.71,952214.4,0.0,279.999999999973,0.0,362.68919648300005,279.333333333307,0.0,,115.73416666666701,128.7515,118.072833333333,129.9515,64.0405,128.582166666667,0.0,4.0333333333333306,14.6234,54.3785,2016-05-18,1
672,2016-05-19 00:00:00,2016-05-19,0,1573765.2,111787.47,952214.4,0.0,279.999999999973,0.0,72.51224243845199,279.333333333307,0.0,,115.7075,124.876166666667,118.050666666667,129.783,65.3165,124.842333333333,0.0,4.01666666666667,14.6234,53.9076666666667,2016-05-19,1
673,2016-05-19 01:00:00,2016-05-19,1,1573765.44,111804.29,952214.4,10.0000000002183,279.999999999973,0.0,3924.4631880302795,280.666666666639,20.0000000004366,,115.689166666667,125.047833333333,118.0455,129.33883333333299,62.7503333333333,123.27118644067801,0.0,4.0333333333333306,14.635866666666699,59.586000000000006,2016-05-19,1
674,2016-05-19 02:00:00,2016-05-19,2,1573767.08,111821.14,952214.4,10.0000000002183,279.999999999973,0.0,4659.469222508789,281.33333333334303,20.0000000004366,,115.635666666667,130.981833333333,117.981833333333,128.437333333333,60.8475,128.811333333333,0.0,4.0333333333333306,14.635866666666699,64.52199999999999,2016-05-19,1
675,2016-05-19 03:00:00,2016-05-19,3,1573768.44,111838.0,952214.4,10.0000000002183,279.999999999973,0.0,2011.9130504103198,280.666666666684,20.0000000004366,,115.432833333333,130.52033333333299,117.780666666667,129.677333333333,62.2161666666667,129.583666666667,0.0,4.01666666666667,14.635866666666699,62.1985,2016-05-19,1
676,2016-05-19 04:00:00,2016-05-19,4,1573768.8,111854.81,952214.4,0.0,280.00000000020003,0.0,99.571778194606,279.000000000019,0.0,,115.45333333333299,126.06766666666701,117.8015,129.870833333333,64.9605,126.021166666667,0.0,4.0333333333333306,14.6234,55.4665,2016-05-19,1
677,2016-05-19 05:00:00,2016-05-19,5,1573768.8,111871.41,952214.4,0.0,279.999999999973,0.0,1065.5057873388,274.333333333357,0.0,67.27,115.395833333333,123.389666666667,117.697833333333,129.629,64.283,122.893666666667,2.244,4.01666666666667,14.585999999999999,55.561833333333304,2016-05-19,1
678,2016-05-19 06:00:00,2016-05-19,6,1573770.06,111887.84,952214.4,20.0000000004366,269.999999999982,0.0,6743.21802696366,274.333333333349,40.0000000008731,,115.397166666667,130.7385,117.8465,128.539833333333,59.2263333333333,127.588,0.0,4.01666666666667,14.598466666666699,65.8166666666667,2016-05-19,1
679,2016-05-19 07:00:00,2016-05-19,7,1573771.74,111904.29,952214.4,10.0000000002183,279.999999999973,0.0,4833.7655430246205,273.66666666666,20.0000000004366,59.3573333333333,112.001833333333,130.452166666667,113.89816666666701,129.599333333333,59.8065,128.198166666667,21.691999999999975,4.0,14.6234,64.6763333333333,2016-05-19,1
680,2016-05-19 08:00:00,2016-05-19,8,1573773.08,111920.71,952214.4,10.0000000002183,269.999999999982,0.0,5045.5246937866295,273.999999999978,20.0000000004366,58.0508333333333,111.024666666667,130.766,113.40799999999999,129.853833333333,58.826833333333305,128.413333333333,22.44,4.01666666666667,14.6234,66.207,2016-05-19,1
681,2016-05-19 09:00:00,2016-05-19,9,1573774.16,111937.23,952214.4,10.0000000002183,279.999999999973,0.0,4266.1734970691705,276.333333333309,20.0000000004366,59.9725,112.968666666667,130.993666666667,116.023833333333,129.469333333333,59.2116666666667,129.0045,8.976,4.0333333333333306,14.6234,64.1958333333333,2016-05-19,1
682,2016-05-19 10:00:00,2016-05-19,10,1573774.8,111953.81,952214.4,0.0,269.999999999982,0.0,1747.0404189917901,276.999999999975,0.0,58.965,114.512166666667,129.731333333333,116.801666666667,130.1405,60.5591666666667,128.917333333333,8.976,4.01666666666667,14.6234,58.6305,2016-05-19,1
683,2016-05-19 11:00:00,2016-05-19,11,1573774.92,111970.51,952214.4,9.99999999839929,279.999999999973,0.0,1712.30182579133,278.99999999998903,19.9999999967986,58.825,113.783666666667,124.119333333333,116.20033333333299,130.260333333333,62.909,123.322666666667,8.976,4.0333333333333306,14.635866666666699,53.8505,2016-05-19,1
684,2016-05-19 12:00:00,2016-05-19,12,1573776.9,111987.23,952214.4,10.0000000002183,279.999999999973,0.0,5494.93238898007,279.000000000019,20.0000000004366,85.69,115.58733333333299,131.099666666667,117.973,129.41,59.737333333333304,128.541666666667,2.244,4.0333333333333306,14.648333333333301,58.9515,2016-05-19,1
685,2016-05-19 13:00:00,2016-05-19,13,1573778.3,112004.02,952214.4,10.0000000002183,279.999999999973,0.0,2173.52064267292,280.333333333359,20.0000000004366,,115.618833333333,130.8175,117.969,129.835666666667,61.5741666666667,129.805666666667,0.748000000000002,4.0333333333333306,14.648333333333301,54.0061666666667,2016-05-19,1
686,2016-05-19 14:00:00,2016-05-19,14,1573778.4,112020.84,952214.4,0.0,280.00000000020003,0.0,86.88304994138201,279.666666666685,0.0,,115.67216666666701,126.376166666667,117.955333333333,129.9945,64.777,126.33566666666701,1.495999999999998,4.01666666666667,14.6234,45.078,2016-05-19,1
687,2016-05-19 15:00:00,2016-05-19,15,1573778.4,112037.62,952214.4,0.0,279.999999999973,0.0,152.130866850798,280.00000000002603,0.0,,115.654833333333,123.158983050847,117.949666666667,129.7605,64.5873333333333,123.06883333333299,2.244,4.0333333333333306,14.635866666666699,48.823666666666696,2016-05-19,1
688,2016-05-19 16:00:00,2016-05-19,16,1573779.84,112054.41,952214.4,20.0000000004366,279.999999999973,0.0,7175.4026933177,279.999999999988,40.0000000008731,,115.415833333333,130.29,117.579166666667,128.81,59.1765,126.952333333333,5.236000000000002,4.0333333333333306,14.6608,59.9088333333333,2016-05-19,1
689,2016-05-19 17:00:00,2016-05-19,17,1573781.28,112071.17,952214.4,10.0000000002183,279.999999999973,0.0,4288.62559835874,277.666666666642,20.0000000004366,59.405,113.7845,131.309166666667,116.181333333333,129.418833333333,59.6616666666667,129.311666666667,7.48000000000002,4.0333333333333306,14.635866666666699,61.3031666666667,2016-05-19,1
690,2016-05-19 18:00:00,2016-05-19,18,1573782.0,112087.82,952214.4,0.0,279.999999999973,0.0,2420.3840560375197,277.999999999975,0.0,59.425,114.19200000000001,130.6335,116.241166666667,130.333333333333,60.8495,129.507333333333,8.22799999999998,4.0333333333333306,14.648333333333301,61.8436666666667,2016-05-19,1
691,2016-05-19 19:00:00,2016-05-19,19,1573782.28,112104.5,952214.4,10.0000000002183,269.999999999982,0.0,2814.8864905040996,277.666666666642,20.0000000004366,59.25,113.12899999999999,125.829,115.735666666667,130.490833333333,62.935,124.5185,8.22799999999998,4.0333333333333306,14.635866666666699,59.0455,2016-05-19,1
692,2016-05-19 20:00:00,2016-05-19,20,1573784.3,112121.15,952214.4,19.9999999986176,279.999999999973,0.0,4808.241818757329,277.666666666672,33.9999999981956,59.16,114.618,131.14,116.969833333333,129.79683333333298,59.8241666666667,128.9005,8.22799999999998,4.0333333333333306,14.635866666666699,67.3623333333333,2016-05-19,1
693,2016-05-19 21:00:00,2016-05-19,21,1573785.6,112137.75,952214.4,0.0,279.999999999973,0.0,3623.89347573271,276.000000000022,5.99999999903957,59.2666666666667,114.145333333333,131.725333333333,116.509666666667,130.1215,58.9361666666667,130.038333333333,5.983999999999998,4.0333333333333306,14.648333333333301,70.843,2016-05-19,1
694,2016-05-19 22:00:00,2016-05-19,22,1573785.6,112154.39,952214.4,0.0,280.00000000020003,0.0,99.40722696365721,279.000000000019,0.0,58.92,113.85700000000001,125.70200000000001,116.329333333333,130.513,63.3843333333333,125.656166666667,6.731999999999999,4.05,14.648333333333301,60.7608333333333,2016-05-19,1
695,2016-05-19 23:00:00,2016-05-19,23,1573785.94,112171.17,952214.4,10.0000000002183,279.999999999973,0.0,3212.7896504103196,280.000000000018,26.0000000005675,,115.84033333333299,124.76299999999999,118.229166666667,129.93266666666702,61.3085,123.269166666667,0.0,4.0333333333333306,14.648333333333301,64.8146666666667,2016-05-19,1
696,2016-05-20 00:00:00,2016-05-20,0,1573788.08,112187.99,952214.4,20.0000000004366,279.999999999973,0.0,4678.904551230949,280.00000000002603,34.000000000742105,,115.82783333333299,131.1845,118.204333333333,129.155333333333,58.1756666666667,129.008166666667,0.0,4.0333333333333306,14.6608,72.0368333333333,2016-05-20,1
697,2016-05-20 01:00:00,2016-05-20,1,1573789.2,112204.79,952214.4,0.0,279.999999999973,0.0,1966.6248949589603,280.666666666646,0.0,,115.6435,130.726333333333,117.995833333333,129.783833333333,59.621166666666696,129.810666666667,0.0,4.0333333333333306,14.648333333333301,68.8781666666667,2016-05-20,1
698,2016-05-20 02:00:00,2016-05-20,2,1573789.2,112221.58,952214.4,0.0,279.999999999973,0.0,56.6787573270788,278.666666666641,0.0,,115.6405,126.16016666666701,118.029333333333,129.980666666667,63.2961666666667,126.133833333333,0.0,4.0333333333333306,14.648333333333301,59.808,2016-05-20,1
699,2016-05-20 03:00:00,2016-05-20,3,1573789.2,112238.28,952214.4,0.0,269.999999999982,0.0,667.07395624615,277.666666666642,10.0000000002183,,115.67333333333299,123.2025,118.052,129.7,62.6591666666667,122.91355932203399,0.0,4.0333333333333306,14.635866666666699,60.6248333333333,2016-05-20,1
700,2016-05-20 04:00:00,2016-05-20,4,1573791.12,112254.88,952214.4,20.0000000004366,279.999999999973,0.0,6815.45601735053,275.33333333331,30.0000000006548,,115.6105,130.6335,117.99,128.580166666667,57.0921666666667,127.455166666667,0.0,4.01666666666667,14.6234,73.51899999999999,2016-05-20,1
701,2016-05-20 05:00:00,2016-05-20,5,1573792.58,112271.34,952214.4,10.0000000002183,269.999999999982,0.0,3972.12044736226,273.666666666675,26.0000000005675,64.22,114.919666666667,131.69299999999998,117.263833333333,129.35299999999998,58.103,129.8385,2.244,4.0333333333333306,14.610933333333302,71.3916666666667,2016-05-20,1
702,2016-05-20 06:00:00,2016-05-20,6,1573793.96,112287.79,952214.4,10.0000000002183,279.999999999973,0.0,664.604138335284,274.66666666669,14.0000000003056,,115.066833333333,128.9325,117.512666666667,130.26683333333298,61.3121666666667,128.622166666667,2.9920000000000018,4.0333333333333306,14.610933333333302,64.5571666666667,2016-05-20,1
703,2016-05-20 07:00:00,2016-05-20,7,1573794.0,112304.37,952214.4,0.0,280.00000000020003,0.0,1882.04556225088,278.00000000002,1.99999999967986,58.6666666666667,113.4335,124.575166666667,115.237333333333,130.270833333333,62.0835,123.70283333333299,17.20399999999998,4.0,14.6608,61.555833333333304,2016-05-20,1
704,2016-05-20 08:00:00,2016-05-20,8,1573795.76,112321.01,952214.4,19.9999999986176,269.999999999982,0.0,7726.923569050409,277.66666666668704,37.9999999975553,58.3771428571429,111.3245,129.49516666666702,114.22200000000001,129.297,58.0925,125.90366666666701,18.700000000000017,4.01666666666667,14.673266666666699,70.602,2016-05-20,1
705,2016-05-20 09:00:00,2016-05-20,9,1573796.9,112337.7,952214.4,10.0000000002183,279.999999999973,0.0,4970.17851348183,277.66666666668704,20.0000000004366,58.3583333333333,112.887166666667,130.618333333333,115.302833333333,128.571333333333,59.5058333333333,128.304,12.715999999999982,4.0333333333333306,14.648333333333301,66.60266666666669,2016-05-20,1
706,2016-05-20 10:00:00,2016-05-20,10,1573798.34,112354.31,952214.4,10.0000000002183,279.999999999973,0.0,3726.00665627198,276.333333333325,20.0000000004366,78.27,114.848,131.629333333333,117.421166666667,129.526166666667,59.8018333333333,129.895,2.9920000000000018,4.0333333333333306,14.648333333333301,64.3906666666667,2016-05-20,1
707,2016-05-20 11:00:00,2016-05-20,11,1573798.8,112370.96,952214.4,0.0,279.999999999973,0.0,100.412817819457,278.99999999997397,0.0,60.62,114.869,127.52799999999999,117.215166666667,130.299833333333,62.6785,127.480833333333,2.9920000000000018,4.0333333333333306,14.648333333333301,57.5211666666667,2016-05-20,1
708,2016-05-20 12:00:00,2016-05-20,12,1573798.8,112387.74,952214.4,0.0,279.999999999973,0.0,1183.6346679118599,279.999999999973,10.0000000002183,59.5875,114.617666666667,123.437627118644,116.843166666667,130.099333333333,63.766999999999996,122.870333333333,5.983999999999998,4.0333333333333306,14.6608,51.5626666666667,2016-05-20,1
709,2016-05-20 13:00:00,2016-05-20,13,1573800.64,112404.58,952214.4,20.0000000004366,279.999999999973,0.0,7040.7824806565,281.333333333305,30.0000000006548,59.512,113.40416666666701,130.343833333333,115.88183333333299,129.262,60.377333333333304,127.078833333333,8.976,4.033366666666669,14.6981333333333,59.3521666666667,2016-05-20,1
710,2016-05-20 14:00:00,2016-05-20,14,1573801.92,112421.42,952214.4,10.0000000002183,279.999999999973,0.0,4419.2294117233205,280.333333333351,20.0000000004366,59.961999999999996,113.64033333333299,131.023166666667,115.968166666667,129.190833333333,61.3281666666667,128.970166666667,10.312000000000019,4.0356,14.6737666666667,55.5785,2016-05-20,1
711,2016-05-20 15:00:00,2016-05-20,15,1573802.4,112438.27,952214.4,0.0,279.999999999973,0.0,1333.3564489449,280.000000000018,0.0,,115.6165,129.8315,117.861166666667,129.8995,63.3228333333333,129.2125,2.9920000000000018,4.03313333333333,14.660883333333302,50.6781666666667,2016-05-20,1
712,2016-05-20 16:00:00,2016-05-20,16,1573802.4,112454.89,952214.4,0.0,270.000000000209,0.0,121.292540679952,274.333333333349,0.0,60.43,114.917,124.674833333333,117.2055,130.017833333333,66.0821666666667,124.61816666666701,3.739999999999998,4.01666666666667,14.6234,46.4046666666667,2016-05-20,1
713,2016-05-20 17:00:00,2016-05-20,17,1573803.3,112471.29,952214.4,20.0000000004366,279.999999999973,0.0,5444.45172801876,273.33333333334997,40.0000000008731,60.2,114.928833333333,126.749655172414,117.28333333333299,129.591833333333,62.2988333333333,124.205084745763,3.739999999999998,4.0333333333333306,14.610933333333302,54.3836666666667,2016-05-20,1
714,2016-05-20 18:00:00,2016-05-20,18,1573805.06,112487.75,952214.4,9.99999999839929,269.999999999982,0.0,4431.30979906213,275.66666666668897,19.9999999967986,,114.980333333333,131.362833333333,117.29533333333299,128.955333333333,60.42100000000001,129.299,2.9920000000000018,4.01666666666667,14.635866666666699,54.429333333333304,2016-05-20,1
715,2016-05-20 19:00:00,2016-05-20,19,1573806.56,112504.28,952214.4,10.0000000002183,279.999999999973,0.0,4454.804058147721,275.333333333325,20.0000000004366,60.43375,112.766,131.638166666667,114.983666666667,130.207666666667,60.2785,129.565833333333,14.21200000000002,4.01666666666667,14.648333333333301,58.756,2016-05-20,1
716,2016-05-20 20:00:00,2016-05-20,20,1573807.2,112520.83,952214.4,0.0,269.999999999982,0.0,83.11665509964709,275.666666666643,0.0,59.75,114.465166666667,126.86516666666701,116.694833333333,130.41299999999998,64.3188333333333,126.826833333333,8.976,4.01666666666667,14.635866666666699,49.4758333333333,2016-05-20,1
717,2016-05-20 21:00:00,2016-05-20,21,1573807.7,112537.37,952214.4,10.0000000002183,279.999999999973,0.0,4812.593284642439,275.33333333331,20.0000000004366,60.023333333333305,114.273833333333,126.902166666667,116.922333333333,130.104166666667,61.7126666666667,124.66016666666701,3.739999999999998,4.01666666666667,14.635866666666699,56.818000000000005,2016-05-20,1
718,2016-05-20 22:00:00,2016-05-20,22,1573809.42,112553.95,952214.4,10.0000000002183,279.999999999973,0.0,4202.894407034,277.999999999975,20.0000000004366,59.34,115.0375,131.519333333333,117.189166666667,129.5015,59.9848333333333,129.5645,5.236000000000002,4.01666666666667,14.6608,62.4591666666667,2016-05-20,1
719,2016-05-20 23:00:00,2016-05-20,23,1573810.66,112570.7,952214.4,10.0000000002183,279.999999999973,0.0,1341.75073716295,279.999999999995,20.0000000004366,,115.420166666667,130.09133333333298,117.914166666667,130.020166666667,61.5991666666667,129.468333333333,0.0,4.01666666666667,14.673266666666699,58.548333333333304,2016-05-20,1
720,2016-05-21 00:00:00,2016-05-21,0,1573810.8,112587.5,952214.4,0.0,279.999999999973,0.0,60.71940422039621,280.000000000018,0.0,,115.845333333333,125.74016666666701,118.1915,129.9325,63.8566666666667,125.71183333333299,0.0,4.0333333333333306,14.6608,52.5085,2016-05-21,1
721,2016-05-21 01:00:00,2016-05-21,1,1573810.8,112604.32,952214.4,0.0,280.00000000020003,0.0,2279.21738335287,280.666666666692,10.0000000002183,,115.806666666667,124.057833333333,118.1525,129.606666666667,61.9301666666667,122.998166666667,0.0,4.01666666666667,14.6608,57.2541666666667,2016-05-21,1
722,2016-05-21 02:00:00,2016-05-21,2,1573812.42,112621.14,952214.4,20.0000000004366,279.999999999973,0.0,5714.33403024619,280.333333333351,30.0000000006548,,115.685,131.038166666667,118.047833333333,128.525,58.438166666666696,128.38333333333298,0.0,4.0333333333333306,14.673266666666699,64.3363333333333,2016-05-21,1
723,2016-05-21 03:00:00,2016-05-21,3,1573813.86,112637.99,952214.4,10.0000000002183,279.999999999973,0.0,2846.93741359906,281.000000000025,20.0000000004366,,115.508666666667,131.526166666667,117.8495,129.583166666667,59.0063333333333,130.2035,0.0,4.01666666666667,14.673266666666699,62.9015,2016-05-21,1
724,2016-05-21 04:00:00,2016-05-21,4,1573814.4,112654.88,952214.4,0.0,279.999999999973,0.0,-4.954820398593809,281.666666666645,0.0,,115.579,127.357666666667,117.9565,130.092333333333,63.0033333333333,127.360166666667,0.0,4.05,14.748066666666698,55.8291666666667,2016-05-21,1
725,2016-05-21 05:00:00,2016-05-21,5,1573814.4,112671.67,952214.4,0.0,279.999999999973,0.0,754.321126143025,277.999999999975,1.99999999967986,60.5444444444444,114.574,123.60366666666701,116.21066666666701,129.99166666666702,62.8673333333333,123.2525,14.959999999999981,4.0,14.6608,56.3708333333333,2016-05-21,1
726,2016-05-21 06:00:00,2016-05-21,6,1573816.12,112688.29,952214.4,19.9999999986176,269.999999999982,0.0,7483.0037943728,275.666666666643,37.9999999975553,,114.132666666667,130.24033333333298,117.201833333333,128.838666666667,57.0115,126.7595,1.495999999999998,4.0333333333333306,14.648333333333301,70.3921666666667,2016-05-21,1
727,2016-05-21 07:00:00,2016-05-21,7,1573817.58,112704.76,952214.4,10.0000000002183,279.999999999973,0.0,4055.8953073857,273.999999999978,20.0000000004366,60.1,114.9835,131.642666666667,117.398666666667,129.329666666667,58.0388333333333,129.752166666667,2.9920000000000018,4.01666666666667,14.635866666666699,69.0276666666667,2016-05-21,1
728,2016-05-21 08:00:00,2016-05-21,8,1573818.78,112721.17,952214.4,10.0000000002183,269.999999999982,0.0,2753.19806236812,274.000000000008,20.0000000004366,59.635,113.8655,131.138333333333,116.1815,130.350166666667,58.6841666666667,129.855166666667,7.48000000000002,4.01666666666667,14.635866666666699,69.0858333333333,2016-05-21,1
729,2016-05-21 09:00:00,2016-05-21,9,1573819.46,112737.62,952214.4,10.0000000002183,269.999999999982,0.0,3602.4286818288397,273.000000000017,20.0000000004366,58.186666666666696,112.395666666667,127.067833333333,114.853,130.626166666667,60.3433333333333,125.3875,13.463999999999999,4.01666666666667,14.635866666666699,67.1213333333333,2016-05-21,1
730,2016-05-21 10:00:00,2016-05-21,10,1573820.86,112754.01,952214.4,10.0000000002183,279.999999999973,0.0,4220.35512098476,274.000000000016,20.0000000004366,58.42,114.960833333333,131.450166666667,117.223166666667,129.772666666667,58.4755,129.48433333333298,4.488,4.01666666666667,14.635866666666699,73.4308333333333,2016-05-21,1
731,2016-05-21 11:00:00,2016-05-21,11,1573822.36,112770.5,952214.4,10.0000000002183,270.000000000209,0.0,3803.40980029308,275.333333333356,20.0000000004366,57.72,113.89333333333299,131.882333333333,116.539666666667,130.134833333333,58.4813333333333,130.1125,4.488,4.033366666666669,14.648266666666698,75.359,2016-05-21,1
732,2016-05-21 12:00:00,2016-05-21,12,1573822.8,112787.1,952214.4,0.0,279.999999999973,0.0,334.166983118404,278.333333333353,0.0,58.19,114.670833333333,128.157833333333,117.0285,130.444833333333,61.811833333333304,128.002,3.739999999999998,4.0333333333333306,14.6608,69.7463333333333,2016-05-21,1
733,2016-05-21 13:00:00,2016-05-21,13,1573822.9,112803.86,952214.4,10.0000000002183,279.999999999973,0.0,1462.42163985932,279.66666666667004,20.0000000004366,58.55,114.7345,124.306833333333,117.04700000000001,130.236166666667,62.8695,123.6255,4.488,4.0333333333333306,14.6608,68.0376666666667,2016-05-21,1
734,2016-05-21 14:00:00,2016-05-21,14,1573824.9,112820.57,952214.4,9.99999999839929,279.999999999973,0.0,5930.8382792497105,277.666666666642,19.9999999967986,94.87,115.599166666667,131.136333333333,118.1,129.410166666667,58.8171666666667,128.37983333333298,2.9920000000000018,4.033366666666669,14.660733333333301,80.0076666666667,2016-05-21,1
735,2016-05-21 15:00:00,2016-05-21,15,1573826.2,112837.25,952214.4,10.0000000002183,279.999999999973,0.0,2370.8907024619,278.666666666641,20.0000000004366,,115.762166666667,131.147333333333,118.091333333333,129.70433333333298,60.112166666666695,130.04399999999998,2.244,4.01666666666667,14.6608,75.5695,2016-05-21,1
736,2016-05-21 16:00:00,2016-05-21,16,1573826.4,112854.0,952214.4,0.0,279.999999999973,0.0,34.8665774912078,279.333333333307,0.0,,115.572833333333,126.685,117.918333333333,130.10933333333298,63.771,126.6685,0.748000000000002,4.0333333333333306,14.6608,66.5885,2016-05-21,1
737,2016-05-21 17:00:00,2016-05-21,17,1573826.4,112870.71,952214.4,0.0,269.999999999982,0.0,50.5537948417353,276.999999999991,0.0,60.41,115.565,123.258833333333,117.7525,129.864,63.9551666666667,123.2355,2.244,4.01666666666667,14.648333333333301,65.793,2016-05-21,1
738,2016-05-21 18:00:00,2016-05-21,18,1573827.88,112887.3,952214.4,20.0000000004366,279.999999999973,0.0,7275.66924337631,276.666666666688,40.0000000008731,,114.927333333333,130.153666666667,117.401833333333,128.97116666666702,58.4698333333333,126.76899999999999,2.9920000000000018,4.0333333333333306,14.648333333333301,77.8771666666667,2016-05-21,1
739,2016-05-21 19:00:00,2016-05-21,19,1573829.46,112903.9,952214.4,10.0000000002183,279.999999999973,0.0,4271.36600257913,277.333333333354,20.0000000004366,59.185,114.266833333333,131.407833333333,116.548833333333,129.338666666667,59.2046666666667,129.421333333333,6.731999999999999,4.0333333333333306,14.6608,76.0941666666667,2016-05-21,1
740,2016-05-21 20:00:00,2016-05-21,20,1573830.72,112920.61,952214.4,10.0000000002183,280.00000000020003,0.0,4473.06924478312,279.000000000019,20.0000000004366,58.64,112.03200000000001,131.063666666667,114.34899999999999,130.227833333333,58.9221666666667,128.987166666667,15.707999999999998,4.01666666666667,14.6982,75.9895,2016-05-21,1
741,2016-05-21 21:00:00,2016-05-21,21,1573832.24,112937.34,952214.4,10.0000000002183,279.999999999973,0.0,4395.0536778429105,278.66666666668596,22.0000000004802,58.47,112.84899999999999,132.068166666667,115.186333333333,130.438,58.5238333333333,130.028,12.715999999999982,4.05,14.685733333333301,76.0551666666667,2016-05-21,1
742,2016-05-21 22:00:00,2016-05-21,22,1573833.52,112954.1,952214.4,10.0000000002183,279.999999999973,0.0,1806.69938194608,280.000000000003,18.000000000392898,58.46,114.891166666667,130.86066666666702,117.4815,130.44583333333298,59.8815,130.02200000000002,1.495999999999998,4.0333333333333306,14.685733333333301,72.3898333333333,2016-05-21,1
743,2016-05-21 23:00:00,2016-05-21,23,1573833.6,112970.87,952214.4,0.0,279.999999999973,0.0,51.6325195779598,279.333333333307,0.0,59.15,115.470166666667,126.488666666667,117.6165,130.3445,63.2738333333333,126.465,3.739999999999998,4.01666666666667,14.6608,63.0923333333333,2016-05-21,1
744,2016-05-22 00:00:00,2016-05-22,0,1573833.76,112987.66,952214.4,10.0000000002183,279.999999999973,0.0,2765.7994018320196,280.33333333330603,20.0000000004366,,115.22,124.347833333333,117.855333333333,130.017,61.273,123.10322033898301,1.495999999999998,4.0333333333333306,14.673266666666699,65.3733333333333,2016-05-22,1
745,2016-05-22 01:00:00,2016-05-22,1,1573835.54,113004.5,952214.4,9.99999999839929,279.999999999973,0.0,5080.50097209848,280.666666666639,19.9999999967986,,115.8015,131.140333333333,118.222333333333,128.981166666667,57.785,128.781333333333,0.0,4.0333333333333306,14.685733333333301,72.2658333333333,2016-05-22,1
746,2016-05-22 02:00:00,2016-05-22,2,1573836.98,113021.35,952214.4,10.0000000002183,279.999999999973,0.0,2516.50025838218,280.66666666667703,20.0000000004366,,115.61516666666701,131.225833333333,117.995166666667,129.687333333333,58.762,130.05700000000002,1.495999999999998,4.0333333333333306,14.673266666666699,69.4665,2016-05-22,1
747,2016-05-22 03:00:00,2016-05-22,3,1573837.2,113038.18,952214.4,0.0,279.999999999973,0.0,71.8357540445492,280.333333333359,0.0,,115.6445,126.77866666666701,118.047666666667,130.07,62.241833333333304,126.745333333333,0.0,4.01666666666667,14.673266666666699,61.8323333333333,2016-05-22,1
748,2016-05-22 04:00:00,2016-05-22,4,1573837.2,113054.94,952214.4,0.0,280.00000000020003,0.0,37.7014665686396,278.00000000002,0.0,,115.640166666667,123.29700000000001,118.032666666667,129.78966666666702,62.1595,123.300169491525,0.0,4.033366666666669,14.648266666666698,61.2498333333333,2016-05-22,1
749,2016-05-22 05:00:00,2016-05-22,5,1573838.84,113071.52,952214.4,20.0000000004366,269.999999999982,0.0,7587.237857444309,275.333333333348,40.0000000008731,59.4966666666667,113.6245,129.631,116.05616666666701,129.0235,56.8276666666667,126.102,8.976,4.01666666666667,14.6608,72.8163333333333,2016-05-22,1
750,2016-05-22 06:00:00,2016-05-22,6,1573840.52,113088.04,952214.4,20.0000000004366,279.999999999973,0.0,6405.63203493552,275.66666666668897,38.0000000008295,58.556999999999995,110.068,129.561333333333,111.6755,129.318833333333,56.73,126.59166666666701,41.14000000000002,3.95,14.6982,73.3698333333333,2016-05-22,1
751,2016-05-22 07:00:00,2016-05-22,7,1573842.22,113104.58,952214.4,10.0000000002183,269.999999999982,0.0,5039.49410627198,275.999999999984,22.0000000004802,58.006666666666696,111.59283333333299,130.186166666667,114.82366666666701,128.7825,57.186666666666696,127.842166666667,8.976,4.033366666666669,14.660733333333301,73.47399999999999,2016-05-22,1
752,2016-05-22 08:00:00,2016-05-22,8,1573843.54,113121.13,952214.4,10.0000000002183,279.999999999973,0.0,4273.79770410316,275.33333333331,20.0000000004366,58.4925,113.030666666667,130.90866666666702,115.64633333333299,129.19233333333298,57.3303333333333,128.921166666667,11.22,4.0333333333333306,14.6608,73.3736666666667,2016-05-22,1
753,2016-05-22 09:00:00,2016-05-22,9,1573844.88,113137.68,952214.4,9.99999999839929,269.999999999982,0.0,4169.60020797187,277.333333333308,19.9999999967986,58.69,114.464666666667,132.191666666667,116.873333333333,129.996833333333,57.4945,130.251666666667,3.739999999999998,4.0333333333333306,14.6608,71.02833333333331,2016-05-22,1
754,2016-05-22 10:00:00,2016-05-22,10,1573845.6,113154.48,952214.4,0.0,289.99999999996396,0.0,117.800397889802,280.999999999972,0.0,57.836000000000006,112.825166666667,125.374,115.346666666667,130.804,62.355,125.32066666666701,10.47199999999998,4.0333333333333306,14.6982,60.436833333333304,2016-05-22,1
755,2016-05-22 11:00:00,2016-05-22,11,1573845.96,113171.33,952214.4,10.0000000002183,279.999999999973,0.0,4516.6021871043395,281.00000000001,20.0000000004366,63.37,115.26233333333299,126.127833333333,117.62100000000001,130.231,60.766000000000005,124.032833333333,4.488,4.0333333333333306,14.685733333333301,61.9543333333333,2016-05-22,1
756,2016-05-22 12:00:00,2016-05-22,12,1573847.64,113188.2,952214.4,10.0000000002183,279.999999999973,0.0,4323.18135685815,281.333333333358,20.0000000004366,58.72,114.842666666667,131.292833333333,117.3165,129.46383333333299,59.6135,129.2875,4.488,4.0333333333333306,14.6982,63.1231666666667,2016-05-22,1
757,2016-05-22 13:00:00,2016-05-22,13,1573848.0,113205.07,952214.4,0.0,280.00000000020003,0.0,1428.7434879249697,281.333333333358,0.0,,114.95633333333299,129.672166666667,117.2275,130.14600000000002,62.063333333333304,129.009166666667,4.488,4.0333333333333306,14.6982,57.182166666666696,2016-05-22,1
758,2016-05-22 14:00:00,2016-05-22,14,1573848.0,113221.96,952214.4,0.0,279.999999999973,0.0,67.0089179366926,281.666666666683,0.0,,114.5695,124.169666666667,116.96616666666701,130.177666666667,65.0678333333333,124.139,4.488,4.0333333333333306,14.685733333333301,50.4896666666667,2016-05-22,1
759,2016-05-22 15:00:00,2016-05-22,15,1573849.32,113238.88,952214.4,20.0000000004366,279.999999999973,0.0,5922.546187807739,280.00000000001097,40.0000000008731,70.15,114.678833333333,127.489333333333,117.034333333333,129.690166666667,60.9091666666667,124.739166666667,11.22,4.0333333333333306,14.685733333333301,55.6088333333333,2016-05-22,1
760,2016-05-22 16:00:00,2016-05-22,16,1573851.04,113255.46,952214.4,10.0000000002183,279.999999999973,0.0,4808.735472450179,274.666666666644,20.0000000004366,63.165,114.168333333333,131.558166666667,116.326833333333,129.2465,60.2706666666667,129.3225,7.48000000000002,4.05,14.6608,59.1193333333333,2016-05-22,1
761,2016-05-22 17:00:00,2016-05-22,17,1573852.46,113271.95,952214.4,10.0000000002183,269.999999999982,0.0,2498.43618991794,274.999999999977,20.0000000004366,68.15,114.145333333333,130.7985,116.56299999999999,130.187166666667,61.3145,129.634833333333,7.48000000000002,4.0333333333333306,14.648333333333301,59.297,2016-05-22,1
762,2016-05-22 18:00:00,2016-05-22,18,1573852.8,113288.42,952214.4,0.0,279.999999999973,0.0,163.98444337632,273.999999999978,0.0,58.9666666666667,113.26700000000001,124.554166666667,115.255666666667,130.421333333333,64.4471666666667,124.4785,14.21200000000002,4.01666666666667,14.648333333333301,58.0966666666667,2016-05-22,1
763,2016-05-22 19:00:00,2016-05-22,19,1573854.18,113304.92,952214.4,19.9999999986176,269.999999999982,0.0,7120.69855076202,276.333333333309,39.9999999972351,58.7,113.6545,130.147666666667,116.51416666666701,129.779333333333,59.0946666666667,126.839,6.731999999999999,4.0333333333333306,14.673266666666699,70.6235,2016-05-22,1
764,2016-05-22 20:00:00,2016-05-22,20,1573855.56,113321.51,952214.4,10.0000000002183,279.999999999973,0.0,4115.33486869871,277.000000000013,20.0000000004366,58.5775,114.31933333333299,131.553833333333,116.66266666666701,129.61066666666702,59.813166666666696,129.64183333333298,6.731999999999999,4.05,14.673266666666699,64.2416666666667,2016-05-22,1
765,2016-05-22 21:00:00,2016-05-22,21,1573856.4,113338.17,952214.4,0.0,279.999999999973,0.0,1725.74017631888,278.00000000002,0.0,58.63,114.714666666667,130.295166666667,117.02733333333299,130.3995,61.334333333333305,129.4935,4.488,4.0333333333333306,14.673266666666699,58.183666666666696,2016-05-22,1
766,2016-05-22 22:00:00,2016-05-22,22,1573856.56,113354.9,952214.4,10.0000000002183,280.00000000020003,0.0,2691.60105158265,279.666666666693,20.0000000004366,58.436666666666696,112.79233333333299,125.43799999999999,114.9725,130.559166666667,62.411,124.191,15.707999999999998,4.01666666666667,14.6982,54.0905,2016-05-22,1
767,2016-05-22 23:00:00,2016-05-22,23,1573858.5,113371.68,952214.4,10.0000000002183,279.999999999973,0.0,4872.30709800704,279.666666666685,28.0000000006112,,115.606333333333,131.067,118.132166666667,129.48566666666702,58.5796666666667,128.804333333333,0.748000000000002,4.05,14.685733333333301,61.6421666666667,2016-05-22,1
768,2016-05-23 00:00:00,2016-05-23,0,1573859.98,113388.51,952214.4,10.0000000002183,279.999999999973,0.0,2031.7090132473602,281.000000000017,12.0000000002619,,115.794333333333,130.84616666666702,118.16733333333299,129.731,59.7273333333333,129.9025,0.0,4.033366666666669,14.686083333333302,61.5973333333333,2016-05-23,1
