,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
769,2016-05-23 01:00:00,2016-05-23,1,1573860.0,113405.39,952214.4,0.0,279.999999999973,0.0,17.9178007033982,281.666666666638,0.0,,115.648666666667,126.383833333333,118.006,129.939333333333,63.3911666666667,126.3755,0.0,4.0333333333333306,14.685733333333301,54.6578333333333,2016-05-23,1
770,2016-05-23 02:00:00,2016-05-23,2,1573860.0,113422.29,952214.4,0.0,279.999999999973,0.0,278.310981946068,280.999999999972,0.0,,115.57600000000001,123.2395,117.9225,129.660166666667,62.825,123.108833333333,0.0,4.0333333333333306,14.685733333333301,57.3978333333333,2016-05-23,1
771,2016-05-23 03:00:00,2016-05-23,3,1573861.62,113439.08,952214.4,20.0000000004366,279.999999999973,0.0,6953.91673645955,279.333333333307,40.0000000008731,,115.662333333333,130.528166666667,118.088833333333,128.659333333333,57.0946666666667,127.30266666666701,0.0,4.0333333333333306,14.6982,71.2975,2016-05-23,1
772,2016-05-23 04:00:00,2016-05-23,4,1573863.06,113455.8,952214.4,10.0000000002183,279.999999999973,0.0,3832.43473575616,276.999999999998,20.0000000004366,,115.544,131.805,117.93066666666701,129.294666666667,57.715,130.022333333333,0.748000000000002,4.0333333333333306,14.6608,70.9915,2016-05-23,1
773,2016-05-23 05:00:00,2016-05-23,5,1573863.6,113472.32,952214.4,0.0,269.999999999982,0.0,192.927176553339,275.000000000015,0.0,,115.595666666667,128.474333333333,117.986,130.158833333333,61.3603333333333,128.384333333333,2.244,4.0333333333333306,14.635866666666699,63.7166666666667,2016-05-23,1
774,2016-05-23 06:00:00,2016-05-23,6,1573863.6,113488.86,952214.4,0.0,279.999999999973,0.0,54.99667807737271,277.333333333354,0.0,,115.558333333333,124.473,117.936833333333,129.94,62.5958333333333,124.44733333333299,0.748000000000002,4.0333333333333306,14.6608,61.11600000000001,2016-05-23,1
775,2016-05-23 07:00:00,2016-05-23,7,1573864.36,113505.53,952214.4,19.9999999986176,270.000000000209,0.0,5857.187120631071,276.000000000022,39.9999999972351,60.781428571428606,114.502833333333,127.163333333333,116.389,129.684166666667,58.5731666666667,124.52779661016899,14.959999999999981,4.01666666666667,14.673266666666699,71.238,2016-05-23,1
776,2016-05-23 08:00:00,2016-05-23,8,1573866.24,113522.08,952214.4,10.0000000002183,279.999999999973,0.0,5031.00761852285,276.66666666668,20.0000000004366,58.206153846153796,111.5705,130.157166666667,114.315666666667,128.646333333333,57.683666666666696,127.821166666667,20.94400000000002,4.0333333333333306,14.685733333333301,73.9638333333333,2016-05-23,1
777,2016-05-23 09:00:00,2016-05-23,9,1573867.48,113538.66,952214.4,10.0000000002183,279.999999999973,0.0,4808.11383446658,277.000000000013,20.0000000004366,58.3,113.0165,131.175333333333,115.46366666666701,129.157166666667,57.3411666666667,128.942833333333,9.72400000000002,4.0333333333333306,14.685733333333301,74.709,2016-05-23,1
778,2016-05-23 10:00:00,2016-05-23,10,1573868.76,113555.31,952214.4,10.0000000002183,269.999999999982,0.0,3061.45736834701,276.999999999975,20.0000000004366,62.45,114.63783333333299,131.406333333333,117.0635,129.956833333333,58.8495,129.982833333333,5.236000000000002,4.05,14.6608,70.4553333333333,2016-05-23,1
779,2016-05-23 11:00:00,2016-05-23,11,1573869.6,113571.98,952214.4,0.0,279.999999999973,0.0,42.6370522860487,278.666666666641,0.0,64.48,114.8605,126.545666666667,117.299166666667,130.255166666667,63.4688333333333,126.525333333333,5.236000000000002,4.0333333333333306,14.673266666666699,60.3035,2016-05-23,1
780,2016-05-23 12:00:00,2016-05-23,12,1573869.6,113588.68,952214.4,0.0,279.999999999973,0.0,3019.3942310886796,277.666666666642,6.000000000130969,70.785,114.769666666667,124.77799999999999,117.30616666666701,129.975166666667,62.5091666666667,123.344237288136,4.488,4.01666666666667,14.673266666666699,61.4106666666667,2016-05-23,1
781,2016-05-23 13:00:00,2016-05-23,13,1573870.86,113605.32,952214.4,20.0000000004366,279.999999999973,0.0,4814.6410332942605,277.666666666649,34.000000000742105,83.9,115.78216666666701,131.22899999999998,118.1575,129.0955,60.3791666666667,128.991333333333,1.495999999999998,4.0333333333333306,14.673266666666699,64.6383333333333,2016-05-23,1
782,2016-05-23 14:00:00,2016-05-23,14,1573872.0,113622.02,952214.4,0.0,279.999999999973,0.0,2747.65817092614,279.000000000027,0.0,59.86,115.037333333333,131.317833333333,117.354333333333,130.073166666667,60.7963333333333,130.041333333333,3.739999999999998,4.0333333333333306,14.673266666666699,60.9273333333333,2016-05-23,1
783,2016-05-23 15:00:00,2016-05-23,15,1573872.0,113638.81,952214.4,0.0,279.999999999973,0.0,62.968271043376504,279.666666666685,0.0,,115.772,126.82183333333299,118.079833333333,130.252166666667,64.8103333333333,126.7925,1.495999999999998,4.01666666666667,14.685733333333301,52.2411666666667,2016-05-23,1
784,2016-05-23 16:00:00,2016-05-23,16,1573872.0,113655.54,952214.4,0.0,280.00000000020003,0.0,98.2005179366939,278.66666666668596,0.0,60.14,115.4635,123.504666666667,117.719833333333,129.997166666667,64.95983333333331,123.459,2.244,4.0333333333333306,14.6608,52.8946666666667,2016-05-23,1
785,2016-05-23 17:00:00,2016-05-23,17,1573873.76,113672.21,952214.4,20.0000000004366,269.999999999982,0.0,7119.58325908558,277.00000000002103,40.0000000008731,61.1525,115.386833333333,130.196166666667,117.369333333333,129.1565,60.1215,126.888833333333,5.236000000000002,4.01666666666667,14.685733333333301,62.8213333333333,2016-05-23,1
786,2016-05-23 18:00:00,2016-05-23,18,1573875.18,113688.84,952214.4,9.99999999839929,279.999999999973,0.0,4549.55520879249,277.00000000000597,19.9999999967986,60.198,112.553833333333,130.936333333333,115.1815,129.42183333333298,60.5491666666667,128.821666666667,16.45600000000002,4.0331,14.6732,62.2246666666667,2016-05-23,1
787,2016-05-23 19:00:00,2016-05-23,19,1573876.4,113705.43,952214.4,10.0000000002183,279.999999999973,0.0,3623.2169873388,276.666666666642,20.0000000004366,61.2,114.1695,131.625333333333,116.44683333333299,130.124833333333,60.4938333333333,129.94233333333298,6.731999999999999,4.01666666666667,14.673266666666699,63.0303333333333,2016-05-23,1
788,2016-05-23 20:00:00,2016-05-23,20,1573876.8,113722.06,952214.4,0.0,269.999999999982,0.0,215.00055580304698,276.999999999975,0.0,58.9483333333333,112.6205,124.638666666667,114.906,130.6375,64.6246666666667,124.538833333333,15.707999999999998,4.033366666666669,14.673416666666698,54.8911666666667,2016-05-23,1
789,2016-05-23 21:00:00,2016-05-23,21,1573878.0,113738.65,952214.4,20.0000000004366,279.999999999973,0.0,6643.71938264947,276.999999999975,40.0000000008731,59.01,115.28033333333299,130.8435,117.492833333333,129.8645,59.2398333333333,127.757166666667,4.488,4.01666666666667,14.685733333333301,65.84383333333331,2016-05-23,1
790,2016-05-23 22:00:00,2016-05-23,22,1573879.6,113755.3,952214.4,10.0000000002183,279.999999999973,0.0,3399.09865076201,276.66666666665003,20.0000000004366,61.5,114.495333333333,131.60816666666702,116.96799999999999,130.0055,59.58,130.028333333333,5.997,4.033366666666669,14.673616666666698,66.9553333333333,2016-05-23,1
791,2016-05-23 23:00:00,2016-05-23,23,1573880.4,113771.82,952214.4,0.0,269.999999999982,0.0,57.373529191091606,276.000000000022,0.0,,114.8595,127.024,117.3065,130.303333333333,63.500666666666696,126.996833333333,2.244,4.01666666666667,14.6608,59.7616666666667,2016-05-23,1
792,2016-05-24 00:00:00,2016-05-24,0,1573880.4,113788.5,952214.4,0.0,279.999999999973,0.0,84.6158996482976,278.66666666668596,0.0,,115.85600000000001,123.51833333333299,118.219,129.917666666667,63.993333333333304,123.479,1.495999999999998,4.01666666666667,14.673266666666699,58.81100000000001,2016-05-24,1
793,2016-05-24 01:00:00,2016-05-24,1,1573881.08,113805.28,952214.4,10.0000000002183,280.00000000020003,0.0,6407.27165934786,280.666666666684,24.000000000523897,,115.890666666667,128.907966101695,118.2405,129.119,59.1193333333333,125.870166666667,0.0,4.01666666666667,14.6982,70.09,2016-05-24,1
794,2016-05-24 02:00:00,2016-05-24,2,1573882.92,113822.08,952214.4,20.0000000004366,279.999999999973,0.0,4031.87082766705,279.000000000027,36.000000000785796,,115.720166666667,131.71383333333299,118.0925,129.050666666667,58.9545,129.842333333333,0.748000000000002,4.01666666666667,14.685733333333301,70.8811666666667,2016-05-24,1
795,2016-05-24 03:00:00,2016-05-24,3,1573884.0,113838.82,952214.4,0.0,279.999999999973,0.0,168.482177022269,279.333333333337,0.0,,115.679666666667,128.5335,118.051666666667,130.059333333333,62.6463333333333,128.454666666667,0.0,4.01666666666667,14.673266666666699,62.8021666666667,2016-05-24,1
796,2016-05-24 04:00:00,2016-05-24,4,1573884.0,113855.53,952214.4,0.0,279.999999999973,0.0,106.50121336459299,276.999999999975,0.0,,115.695,124.701166666667,118.065333333333,129.882833333333,63.7465,124.651666666667,0.748000000000002,4.01666666666667,14.6608,58.6985,2016-05-24,1
797,2016-05-24 05:00:00,2016-05-24,5,1573884.34,113872.05,952214.4,9.99999999839929,269.999999999982,0.0,4735.67286657261,274.33333333331103,19.9999999967986,,115.68299999999999,125.97266666666701,118.0645,129.450333333333,60.287666666666695,123.834915254237,0.0,4.01666666666667,14.648333333333301,66.6235,2016-05-24,1
798,2016-05-24 06:00:00,2016-05-24,6,1573885.9,113888.52,952214.4,10.0000000002183,279.999999999973,0.0,4507.131349589679,274.999999999977,20.0000000004366,,115.00933333333299,131.078,117.38433333333299,128.6235,58.5131666666667,128.981166666667,2.244,4.01666666666667,14.6608,72.21266666666669,2016-05-24,1
799,2016-05-24 07:00:00,2016-05-24,7,1573887.12,113905.0,952214.4,10.0000000002183,269.999999999982,0.0,2623.78766096131,274.666666666644,20.0000000004366,59.665,114.654333333333,130.687,116.758,129.8675,59.6938333333333,129.466833333333,6.731999999999999,4.0,14.6608,70.91816666666669,2016-05-24,1
800,2016-05-24 08:00:00,2016-05-24,8,1573888.06,113921.5,952214.4,10.0000000002183,279.999999999973,0.0,5141.49462837046,275.000000000015,20.0000000004366,58.7471428571429,111.96916666666701,126.926833333333,114.727833333333,130.367666666667,60.2471666666667,124.53816666666701,20.196,3.9833333333333303,14.673266666666699,69.7563333333333,2016-05-24,1
801,2016-05-24 09:00:00,2016-05-24,9,1573889.7,113937.96,952214.4,10.0000000002183,269.999999999982,0.0,4455.38912919109,273.666666666683,20.0000000004366,58.62125,113.776333333333,131.202666666667,115.832333333333,129.684166666667,59.5596666666667,129.131666666667,12.715999999999982,4.01666666666667,14.673266666666699,70.9315,2016-05-24,1
802,2016-05-24 10:00:00,2016-05-24,10,1573890.98,113954.4,952214.4,10.0000000002183,269.999999999982,0.0,4220.04430199296,274.000000000016,20.0000000004366,64.4028571428571,113.232666666667,131.480333333333,116.0105,129.924666666667,59.6418333333333,129.518166666667,12.715999999999982,4.01666666666667,14.6608,71.1858333333333,2016-05-24,1
803,2016-05-24 11:00:00,2016-05-24,11,1573891.2,113970.86,952214.4,0.0,280.00000000020003,0.0,84.67075005861791,274.66666666669,0.0,60.64,115.084666666667,127.814333333333,117.3545,130.248166666667,63.479666666666695,127.77483333333299,4.488,4.01666666666667,14.648333333333301,62.7755,2016-05-24,1
804,2016-05-24 12:00:00,2016-05-24,12,1573891.2,113987.38,952214.4,0.0,279.999999999973,0.0,92.9531620164138,275.666666666681,6.000000000130969,59.5533333333333,114.915166666667,123.294833333333,117.131,130.041,65.009,123.251666666667,7.48000000000002,4.01666666666667,14.6608,58.5328333333333,2016-05-24,1
805,2016-05-24 13:00:00,2016-05-24,13,1573893.16,114003.9,952214.4,20.0000000004366,269.999999999982,0.0,7399.53975334115,275.333333333341,34.000000000742105,59.945,113.92,129.862166666667,116.09166666666701,129.334833333333,59.8603333333333,126.42466666666701,11.96800000000002,4.01666666666667,14.673266666666699,70.4575,2016-05-24,1
806,2016-05-24 14:00:00,2016-05-24,14,1573894.6,114020.42,952214.4,10.0000000002183,279.999999999973,0.0,5067.04433810082,275.33333333331,20.0000000004366,59.5133333333333,113.0085,131.407166666667,115.5875,129.324333333333,60.2903333333333,129.055,14.959999999999981,4.01666666666667,14.685733333333301,70.9113333333333,2016-05-24,1
807,2016-05-24 15:00:00,2016-05-24,15,1573895.72,114036.96,952214.4,9.99999999839929,269.999999999982,0.0,2851.65454888629,276.999999999975,19.9999999967986,,115.294333333333,131.492333333333,117.83566666666701,129.975,61.1118333333333,130.167,1.495999999999998,4.01666666666667,14.673266666666699,69.1021666666667,2016-05-24,1
808,2016-05-24 16:00:00,2016-05-24,16,1573896.7,114053.68,952214.4,10.0000000002183,279.999999999973,0.0,2657.80339712778,278.99999999997397,20.0000000004366,60.4085714285714,115.072666666667,131.2605,116.80799999999999,130.332166666667,61.4105,130.027333333333,10.47199999999998,4.0167,14.6981333333333,67.66199999999999,2016-05-24,1
809,2016-05-24 17:00:00,2016-05-24,17,1573898.18,114070.39,952214.4,10.0000000002183,279.999999999973,0.0,1905.3752701055103,278.99999999998903,20.0000000004366,61.23,114.316,130.1395,117.066666666667,130.35216666666702,62.6921666666667,129.255166666667,4.488,4.01666666666667,14.685733333333301,64.02600000000001,2016-05-24,1
810,2016-05-24 18:00:00,2016-05-24,18,1573898.4,114087.18,952214.4,0.0,279.999999999973,0.0,121.274257209848,279.666666666685,0.0,60.16,114.606833333333,124.9945,116.965833333333,130.228666666667,66.17,124.9385,8.976,4.01666666666667,14.685733333333301,57.2315,2016-05-24,1
811,2016-05-24 19:00:00,2016-05-24,19,1573898.82,114103.91,952214.4,10.0000000002183,279.999999999973,0.0,5677.38100770958,278.00000000002,20.0000000004366,59.4566666666667,113.522333333333,126.206440677966,115.721833333333,129.955666666667,62.4921666666667,123.541333333333,12.715999999999982,4.0167,14.69855,66.367,2016-05-24,1
812,2016-05-24 20:00:00,2016-05-24,20,1573900.5,114120.55,952214.4,10.0000000002183,270.000000000209,0.0,5185.55779132474,276.333333333355,20.0000000004366,59.14,113.761666666667,130.915333333333,116.1925,128.64066666666702,60.3536666666667,128.5075,8.22799999999998,4.01666666666667,14.685733333333301,71.959,2016-05-24,1
813,2016-05-24 21:00:00,2016-05-24,21,1573901.74,114137.12,952214.4,10.0000000002183,279.999999999973,0.0,4183.563988276671,277.333333333354,20.0000000004366,59.31,114.022666666667,131.6345,116.32183333333299,129.786666666667,60.5325,129.69233333333298,6.731999999999999,4.033366666666669,14.685666666666698,72.2503333333333,2016-05-24,1
814,2016-05-24 22:00:00,2016-05-24,22,1573902.0,114153.81,952214.4,0.0,279.999999999973,0.0,81.9830799531054,277.333333333339,0.0,,115.241333333333,127.7635,117.596666666667,130.238833333333,64.089,127.725333333333,1.495999999999998,4.01666666666667,14.685733333333301,63.4816666666667,2016-05-24,1
815,2016-05-24 23:00:00,2016-05-24,23,1573902.0,114170.36,952214.4,0.0,269.999999999982,0.0,88.6199796014073,275.33333333331,0.0,,115.954166666667,124.2585,118.249833333333,129.8885,65.1581666666667,124.217333333333,0.0,4.0,14.6608,58.5205,2016-05-24,1
816,2016-05-25 00:00:00,2016-05-25,0,1573902.98,114186.9,952214.4,20.0000000004366,279.999999999973,0.0,5488.5365832257,276.333333333309,40.0000000008731,65.75,115.69683333333299,127.009166666667,117.9755,129.500166666667,60.8565,124.541694915254,2.9920000000000018,4.01666666666667,14.6608,68.0505,2016-05-25,1
817,2016-05-25 01:00:00,2016-05-25,1,1573905.06,114203.51,952214.4,9.99999999839929,279.999999999973,0.0,4256.062738100821,277.333333333308,19.9999999967986,,115.7545,131.464166666667,118.125,128.756166666667,59.5215,129.488666666667,0.0,4.0,14.685733333333301,71.4045,2016-05-25,1
818,2016-05-25 02:00:00,2016-05-25,2,1573905.6,114220.16,952214.4,0.0,279.999999999973,0.0,1339.84925627198,277.666666666649,0.0,,115.736166666667,130.060833333333,118.079166666667,130.023166666667,61.4183333333333,129.439333333333,0.0,4.01666666666667,14.685733333333301,67.3351666666667,2016-05-25,1
819,2016-05-25 03:00:00,2016-05-25,3,1573905.6,114236.81,952214.4,0.0,269.999999999982,0.0,140.289066119579,277.000000000013,0.0,,115.804166666667,125.68,118.147166666667,129.98316666666702,64.0701666666667,125.614833333333,0.748000000000002,3.9833333333333303,14.6608,60.5426666666667,2016-05-25,1
820,2016-05-25 04:00:00,2016-05-25,4,1573905.74,114253.41,952214.4,10.0000000002183,279.999999999973,0.0,1478.9751154141597,275.66666666668897,20.0000000004366,,115.765,123.476,118.115833333333,129.655666666667,63.1353333333333,122.736896551724,0.0,4.0,14.6608,62.71,2016-05-25,1
821,2016-05-25 05:00:00,2016-05-25,5,1573907.8,114269.94,952214.4,20.0000000004366,280.00000000020003,0.0,6313.081109261429,276.000000000022,32.0000000006985,,115.7025,130.900333333333,118.063666666667,128.541666666667,58.308833333333304,127.967166666667,0.0,4.0,14.673266666666699,74.7101666666667,2016-05-25,1
822,2016-05-25 06:00:00,2016-05-25,6,1573909.4,114286.48,952214.4,10.0000000002183,269.999999999982,0.0,3594.3992808323496,275.333333333348,28.0000000006112,,115.310166666667,131.769166666667,117.6665,129.543,58.2743333333333,130.097833333333,2.244,4.00003333333333,14.660733333333301,74.5793333333333,2016-05-25,1
823,2016-05-25 07:00:00,2016-05-25,7,1573910.4,114303.04,952214.4,0.0,279.999999999973,0.0,1236.09056342321,277.00000000002103,0.0,59.04125,112.745833333333,126.45633333333299,114.86683333333299,130.5465,61.9758333333333,125.882833333333,17.952,3.9833333333333303,14.6982,65.8863333333333,2016-05-25,1
824,2016-05-25 08:00:00,2016-05-25,8,1573911.76,114319.65,952214.4,20.0000000004366,269.999999999982,0.0,7933.033127549829,276.999999999983,40.0000000008731,58.6616666666667,109.39,129.602333333333,111.712,130.25366666666702,57.3398333333333,125.928666666667,35.15599999999998,3.95,14.723133333333301,77.3101666666667,2016-05-25,1
825,2016-05-25 09:00:00,2016-05-25,9,1573913.6,114336.31,952214.4,10.0000000002183,279.999999999973,0.0,5050.3698133646,276.333333333309,20.0000000004366,59.08,112.745333333333,130.83283333333299,115.294333333333,128.871833333333,58.113833333333304,128.492333333333,14.21200000000002,4.0,14.710666666666699,75.555,2016-05-25,1
826,2016-05-25 10:00:00,2016-05-25,10,1573914.84,114352.8,952214.4,9.99999999839929,279.999999999973,0.0,4777.48902203985,274.666666666644,19.9999999967986,58.890714285714296,111.641666666667,130.285,113.787333333333,129.815666666667,59.0165,128.06799999999998,21.691999999999975,3.9833333333333303,14.685733333333301,74.2226666666667,2016-05-25,1
827,2016-05-25 11:00:00,2016-05-25,11,1573916.18,114369.28,952214.4,10.0000000002183,269.999999999982,0.0,4618.6788007034,274.999999999977,20.0000000004366,63.76,113.126666666667,131.457,115.866166666667,129.632666666667,59.137666666666696,129.3115,11.22,4.01666666666667,14.685733333333301,74.4995,2016-05-25,1
828,2016-05-25 12:00:00,2016-05-25,12,1573917.36,114385.81,952214.4,10.0000000002183,279.999999999973,0.0,3779.7600583821795,275.666666666666,20.0000000004366,60.5622222222222,113.4995,131.409166666667,115.670666666667,130.294333333333,60.3543333333333,129.6545,12.715999999999982,4.0,14.685733333333301,69.5735,2016-05-25,1
829,2016-05-25 13:00:00,2016-05-25,13,1573918.6,114402.33,952214.4,10.0000000002183,269.999999999982,0.0,1371.5527934349302,276.000000000014,20.0000000004366,59.425,113.023,128.21383333333299,115.398333333333,130.467,62.7788333333333,127.576333333333,11.96800000000002,4.0,14.685733333333301,65.04899999999999,2016-05-25,1
830,2016-05-25 14:00:00,2016-05-25,14,1573919.2,114418.91,952214.4,10.0000000002183,279.999999999973,0.0,5202.6345524032795,276.000000000022,20.0000000004366,59.61,112.82366666666701,127.035,115.272166666667,130.350833333333,62.263000000000005,124.620833333333,14.21200000000002,4.01666666666667,14.685733333333301,65.3666666666667,2016-05-25,1
831,2016-05-25 15:00:00,2016-05-25,15,1573920.56,114435.51,952214.4,10.0000000002183,270.000000000209,0.0,4472.22820515826,277.00000000002103,20.0000000004366,60.846000000000004,114.096833333333,131.3205,116.485,129.648333333333,61.6358333333333,129.2485,10.47199999999998,4.0,14.710666666666699,65.8345,2016-05-25,1
832,2016-05-25 16:00:00,2016-05-25,16,1573921.76,114452.16,952214.4,10.0000000002183,279.999999999973,0.0,2865.58655310668,277.66666666668704,20.0000000004366,72.87,115.65700000000001,131.6575,117.90366666666701,129.993666666667,61.8836666666667,130.326333333333,5.236000000000002,4.01666666666667,14.685733333333301,65.86399999999999,2016-05-25,1
833,2016-05-25 17:00:00,2016-05-25,17,1573922.78,114468.75,952214.4,10.0000000002183,279.999999999973,0.0,2542.6456206330604,275.333333333341,20.0000000004366,,115.8525,131.436833333333,118.155666666667,130.12866666666702,62.251999999999995,130.255,0.0,4.0,14.6608,64.0561666666667,2016-05-25,1
834,2016-05-25 18:00:00,2016-05-25,18,1573923.6,114485.28,952214.4,0.0,269.999999999982,0.0,2205.50542262602,275.999999999976,0.0,61.3,114.674166666667,130.8095,116.878666666667,130.357166666667,62.2726666666667,129.785333333333,8.22799999999998,4.00015,14.68585,62.8761666666667,2016-05-25,1
835,2016-05-25 19:00:00,2016-05-25,19,1573923.6,114501.9,952214.4,0.0,279.999999999973,0.0,125.31490410316601,277.999999999975,0.0,59.5833333333333,114.33,125.84899999999999,116.4365,130.382,65.608,125.790333333333,11.96800000000002,4.0,14.685733333333301,54.6225,2016-05-25,1
836,2016-05-25 20:00:00,2016-05-25,20,1573924.68,114518.54,952214.4,19.9999999986176,279.999999999973,0.0,6222.64665286817,276.666666666642,39.9999999972351,58.72,112.96366666666701,127.500677966102,115.234833333333,130.138666666667,61.3113333333333,124.659830508475,13.463999999999999,4.01666666666667,14.6982,61.432166666666696,2016-05-25,1
837,2016-05-25 21:00:00,2016-05-25,21,1573926.5,114535.13,952214.4,10.0000000002183,269.999999999982,0.0,4997.03693106682,276.333333333309,20.0000000004366,58.62,113.565666666667,131.069833333333,116.020833333333,128.928833333333,60.0643333333333,128.752166666667,8.976,4.0,14.6982,62.6566666666667,2016-05-25,1
838,2016-05-25 22:00:00,2016-05-25,22,1573927.96,114551.78,952214.4,10.0000000002183,279.999999999973,0.0,3389.90162532239,278.333333333353,20.0000000004366,,114.58683333333299,131.575666666667,116.9755,129.92700000000002,59.921666666666695,130.003166666667,3.739999999999998,4.01666666666667,14.6982,60.576666666666696,2016-05-25,1
839,2016-05-25 23:00:00,2016-05-25,23,1573928.4,114568.44,952214.4,0.0,279.999999999973,0.0,23.0371723329431,277.66666666668704,0.0,,115.71616666666701,127.75383333333299,118.052166666667,130.119166666667,63.0505,127.74316666666701,0.0,4.01666666666667,14.685733333333301,53.5168333333333,2016-05-25,1
840,2016-05-26 00:00:00,2016-05-26,0,1573928.4,114585.17,952214.4,0.0,280.00000000020003,0.0,128.733913012895,280.00000000002603,0.0,,115.843666666667,124.30866666666701,118.147833333333,129.885666666667,63.3203333333333,124.249,0.748000000000002,4.0,14.685733333333301,51.4713333333333,2016-05-26,1
841,2016-05-26 01:00:00,2016-05-26,1,1573929.0,114601.98,952214.4,20.0000000004366,279.999999999973,0.0,5151.64195427902,280.333333333351,32.0000000006985,,115.773333333333,126.6425,118.09033333333299,129.356666666667,59.5816666666667,124.25516666666701,1.495999999999998,4.0,14.710666666666699,57.3883333333333,2016-05-26,1
842,2016-05-26 02:00:00,2016-05-26,2,1573931.02,114618.85,952214.4,10.0000000002183,279.999999999973,0.0,4131.09521992966,281.666666666676,28.0000000006112,,115.8075,131.213166666667,118.15716666666701,128.4865,58.3363333333333,129.300166666667,0.0,4.01666666666667,14.723133333333301,59.689833333333304,2016-05-26,1
843,2016-05-26 03:00:00,2016-05-26,3,1573932.0,114635.75,952214.4,0.0,279.999999999973,0.0,1793.09648018758,281.333333333305,0.0,,115.669333333333,130.536333333333,118.0275,129.892833333333,59.4436666666667,129.7055,0.0,4.01666666666667,14.710666666666699,57.5273333333333,2016-05-26,1
844,2016-05-26 04:00:00,2016-05-26,4,1573932.0,114652.57,952214.4,0.0,279.999999999973,0.0,61.5421603751465,278.99999999997397,0.0,,115.719333333333,125.93700000000001,118.0675,129.9875,62.3705,125.90833333333299,0.0,4.0,14.6982,52.9816666666667,2016-05-26,1
845,2016-05-26 05:00:00,2016-05-26,5,1573932.62,114669.2,952214.4,20.0000000004366,279.999999999973,0.0,5074.467426963661,275.33333333331,40.0000000008731,61.751428571428605,113.609,126.557666666667,115.903333333333,129.930333333333,58.7483333333333,124.201833333333,11.22,4.0,14.673266666666699,62.061666666666696,2016-05-26,1
846,2016-05-26 06:00:00,2016-05-26,6,1573934.6,114685.75,952214.4,9.99999999839929,269.999999999982,0.0,5027.11323939038,275.999999999992,19.9999999967986,58.99571428571429,113.2025,130.451333333333,115.6835,128.644166666667,57.3138333333333,128.117666666667,9.72400000000002,4.0,14.685733333333301,65.6486666666667,2016-05-26,1
847,2016-05-26 07:00:00,2016-05-26,7,1573935.6,114702.31,952214.4,0.0,279.999999999973,0.0,5104.96425509964,277.333333333354,8.00000000017462,59.035,111.503166666667,130.287,113.77916666666701,129.6545,57.18600000000001,127.923833333333,22.44,4.0,14.723133333333301,66.39699999999999,2016-05-26,1
848,2016-05-26 08:00:00,2016-05-26,8,1573936.88,114718.94,952214.4,20.0000000004366,279.999999999973,0.0,4114.420695193429,276.666666666688,32.0000000006985,58.29,114.208333333333,131.499166666667,116.5635,129.62983333333298,57.836999999999996,129.588666666667,6.731999999999999,4.01666666666667,14.685733333333301,68.0755,2016-05-26,1
849,2016-05-26 09:00:00,2016-05-26,9,1573938.06,114735.56,952214.4,10.0000000002183,280.00000000020003,0.0,4285.79166049237,277.333333333354,16.0000000003492,58.3366666666667,112.3775,131.108666666667,114.616666666667,130.291666666667,57.971000000000004,129.122833333333,18.700000000000017,4.0,14.710666666666699,68.502,2016-05-26,1
850,2016-05-26 10:00:00,2016-05-26,10,1573939.2,114752.25,952214.4,0.0,269.999999999982,0.0,2439.4902822977697,278.66666666668596,4.00000000008731,59.53,114.57183333333299,130.905666666667,117.17466666666701,130.191666666667,58.7436666666667,129.775,3.739999999999998,4.01666666666667,14.710666666666699,66.8976666666667,2016-05-26,1
851,2016-05-26 11:00:00,2016-05-26,11,1573939.68,114768.95,952214.4,10.0000000002183,279.999999999973,0.0,4428.96257977928,278.666666666671,20.0000000004366,58.741818181818196,112.323166666667,126.395084745763,114.523,130.546666666667,60.1115,124.37542372881398,19.44799999999998,3.9833333333333303,14.710666666666699,64.8976666666667,2016-05-26,1
852,2016-05-26 12:00:00,2016-05-26,12,1573941.46,114785.69,952214.4,10.0000000002183,279.999999999973,0.0,5071.68833950762,278.99999999997397,20.0000000004366,58.849,112.494,130.924166666667,114.743333333333,129.8195,58.7683333333333,128.5755,17.952,4.01666666666667,14.723133333333301,69.0458333333333,2016-05-26,1
853,2016-05-26 13:00:00,2016-05-26,13,1573942.76,114802.42,952214.4,20.0000000004366,279.999999999973,0.0,4422.13149706917,278.666666666641,36.000000000785796,58.86375,112.498333333333,131.212333333333,115.059666666667,129.920166666667,59.2025,129.163666666667,11.22,4.01666666666667,14.723133333333301,67.20966666666669,2016-05-26,1
854,2016-05-26 14:00:00,2016-05-26,14,1573944.0,114819.2,952214.4,0.0,279.999999999973,0.0,2003.64892192263,280.33333333330603,4.00000000008731,59.82,114.028333333333,129.991833333333,116.4725,130.206333333333,60.866833333333304,129.063666666667,6.731999999999999,4.0333333333333306,14.710666666666699,62.8401666666667,2016-05-26,1
855,2016-05-26 15:00:00,2016-05-26,15,1573944.0,114835.89,952214.4,0.0,279.999999999973,0.0,64.54064947245051,276.666666666665,0.0,,115.453166666667,124.91016666666701,117.78516666666701,130.040666666667,64.4223333333333,124.88016666666701,3.739999999999998,4.01666666666667,14.685733333333301,54.7946666666667,2016-05-26,1
856,2016-05-26 16:00:00,2016-05-26,16,1573944.56,114852.5,952214.4,9.99999999839929,269.999999999982,0.0,5276.73962596618,276.000000000022,19.9999999967986,,115.260666666667,127.03516666666701,117.589,129.757833333333,61.2083333333333,124.67,2.244,4.01666666666667,14.685733333333301,60.2103333333333,2016-05-26,1
857,2016-05-26 17:00:00,2016-05-26,17,1573946.12,114869.03,952214.4,10.0000000002183,279.999999999973,0.0,4171.88564173505,275.333333333348,20.0000000004366,,115.62583333333299,131.470666666667,117.975,128.985833333333,60.628,129.5315,0.748000000000002,4.0,14.673266666666699,60.2716666666667,2016-05-26,1
858,2016-05-26 18:00:00,2016-05-26,18,1573947.18,114885.56,952214.4,10.0000000002183,280.00000000020003,0.0,3660.1479103751503,275.66666666668897,20.0000000004366,59.815,114.472833333333,131.977333333333,116.858666666667,130.247833333333,60.519,130.279,7.48000000000002,4.00003333333333,14.685883333333301,63.6465,2016-05-26,1
859,2016-05-26 19:00:00,2016-05-26,19,1573947.6,114902.09,952214.4,0.0,269.999999999982,0.0,71.7443366940199,275.000000000015,0.0,,115.285333333333,128.076666666667,117.544666666667,130.442833333333,63.9223333333333,128.0435,2.9920000000000018,4.0,14.673266666666699,57.7141666666667,2016-05-26,1
860,2016-05-26 20:00:00,2016-05-26,20,1573947.92,114918.53,952214.4,10.0000000002183,269.999999999982,0.0,3575.91207216802,274.000000000016,20.0000000004366,58.9,113.682166666667,125.525833333333,116.0945,130.328833333333,61.679333333333304,123.927966101695,9.72400000000002,4.0,14.673266666666699,62.6455,2016-05-26,1
861,2016-05-26 21:00:00,2016-05-26,21,1573949.86,114935.08,952214.4,10.0000000002183,279.999999999973,0.0,5361.353356389211,277.333333333308,20.0000000004366,58.663999999999994,113.869,130.933,116.227333333333,129.351833333333,58.8775,128.4465,8.976,4.01666666666667,14.6982,68.6528333333333,2016-05-26,1
862,2016-05-26 22:00:00,2016-05-26,22,1573951.04,114951.78,952214.4,10.0000000002183,279.999999999973,0.0,3973.0529043376396,279.999999999973,20.0000000004366,,114.8425,131.822666666667,117.09933333333299,129.775,59.5195,129.982833333333,4.488,4.0,14.723133333333301,65.5983333333333,2016-05-26,1
863,2016-05-26 23:00:00,2016-05-26,23,1573951.2,114968.61,952214.4,0.0,279.999999999973,0.0,30.259143024616606,280.33333333330603,0.0,,115.5455,128.194333333333,118.035333333333,130.243833333333,62.3995,128.180333333333,0.0,4.01666666666667,14.723133333333301,57.0666666666667,2016-05-26,1
864,2016-05-27 00:00:00,2016-05-27,0,1573951.2,114985.43,952214.4,0.0,279.999999999973,0.0,46.58628182883929,280.666666666654,0.0,,115.885333333333,124.540166666667,118.239333333333,129.96033333333298,62.958999999999996,124.5185,0.0,4.0,14.6982,50.953333333333305,2016-05-27,1
865,2016-05-27 01:00:00,2016-05-27,1,1573952.08,115002.3,952214.4,20.0000000004366,279.999999999973,0.0,4820.363759437279,281.666666666691,40.0000000008731,,115.80616666666701,126.244666666667,118.17633333333299,129.58416666666702,59.694333333333304,124.014333333333,1.495999999999998,4.01666666666667,14.7356,58.1606666666667,2016-05-27,1
866,2016-05-27 02:00:00,2016-05-27,2,1573954.06,115019.18,952214.4,10.0000000002183,279.999999999973,0.0,4324.6806014068,280.333333333351,20.0000000004366,,115.692166666667,131.233,118.072166666667,128.562,58.4491666666667,129.228666666667,0.0,4.0,14.710666666666699,64.222,2016-05-27,1
867,2016-05-27 03:00:00,2016-05-27,3,1573954.8,115035.95,952214.4,0.0,280.00000000020003,0.0,1925.17626822977,279.000000000027,0.0,,115.499,130.718,117.86816666666701,129.8965,60.1253333333333,129.825833333333,0.0,4.0,14.710666666666699,62.1115,2016-05-27,1
868,2016-05-27 04:00:00,2016-05-27,4,1573954.8,115052.65,952214.4,0.0,279.999999999973,0.0,66.14959484173471,276.66666666668,0.0,,115.68299999999999,126.105666666667,118.08383333333299,130.023666666667,63.3121666666667,126.075,0.0,4.0,14.673266666666699,55.6065,2016-05-27,1
869,2016-05-27 05:00:00,2016-05-27,5,1573955.34,115069.15,952214.4,19.9999999986176,269.999999999982,0.0,4540.60838335287,274.333333333334,39.9999999972351,59.273,112.93966666666701,125.202333333333,115.22200000000001,130.003,59.58,123.095166666667,14.959999999999981,3.9833333333333303,14.685733333333301,63.5115,2016-05-27,1
870,2016-05-27 06:00:00,2016-05-27,6,1573957.64,115085.63,952214.4,10.0000000002183,279.999999999973,0.0,5136.31686207503,274.999999999977,20.0000000004366,63.4025,115.262166666667,130.778666666667,117.585166666667,128.375,57.1395,128.394666666667,5.236000000000002,4.0001833333333305,14.685783333333301,67.9313333333333,2016-05-27,1
871,2016-05-27 07:00:00,2016-05-27,7,1573958.86,115102.2,952214.4,10.0000000002183,279.999999999973,0.0,4801.092981946071,277.333333333308,20.0000000004366,58.4711111111111,112.587166666667,131.345666666667,114.7185,129.790666666667,57.073,129.121,15.707999999999998,3.9833333333333303,14.710666666666699,66.9371666666667,2016-05-27,1
872,2016-05-27 08:00:00,2016-05-27,8,1573959.8,115118.83,952214.4,10.0000000002183,269.999999999982,0.0,4510.586925439629,277.333333333308,20.0000000004366,58.178888888888906,111.713833333333,130.868333333333,114.684333333333,130.0195,57.519,128.778666666667,15.707999999999998,4.01666666666667,14.710666666666699,65.8325,2016-05-27,1
873,2016-05-27 09:00:00,2016-05-27,9,1573961.2,115135.56,952214.4,10.0000000002183,279.999999999973,0.0,4298.644939976551,279.999999999988,20.0000000004366,58.2533333333333,113.180833333333,131.45,115.720166666667,129.94716666666702,57.987333333333304,129.461333333333,11.22,4.0,14.7356,63.8008333333333,2016-05-27,1
874,2016-05-27 10:00:00,2016-05-27,10,1573962.0,115152.34,952214.4,0.0,279.999999999973,0.0,2706.7580483001198,280.00000000002603,0.0,58.6528571428571,113.415,130.47233333333298,115.684166666667,130.429833333333,59.5076666666667,129.218833333333,11.22,4.01666666666667,14.723133333333301,60.946999999999996,2016-05-27,1
875,2016-05-27 11:00:00,2016-05-27,11,1573962.0,115169.21,952214.4,0.0,290.000000000191,0.0,56.678757327082394,281.666666666691,0.0,,115.0635,125.251833333333,117.73716666666701,130.215,63.4433333333333,125.2255,2.244,4.01666666666667,14.723133333333301,50.301,2016-05-27,1
876,2016-05-27 12:00:00,2016-05-27,12,1573962.74,115186.06,952214.4,20.0000000004366,279.999999999973,0.0,4965.34285087117,280.000000000018,40.0000000008731,58.94,114.425666666667,126.273050847458,116.75933333333299,130.02,60.5921666666667,124.008983050847,5.983999999999998,4.01666666666667,14.723133333333301,51.5148333333333,2016-05-27,1
877,2016-05-27 13:00:00,2016-05-27,13,1573964.7,115202.87,952214.4,9.99999999839929,279.999999999973,0.0,5052.03360914419,280.666666666692,19.9999999967986,63.647142857142896,114.089,131.1645,116.444833333333,129.162166666667,59.3795,128.82683333333298,12.715999999999982,4.01666666666667,14.7356,48.8275,2016-05-27,1
878,2016-05-27 14:00:00,2016-05-27,14,1573965.78,115219.73,952214.4,10.0000000002183,279.999999999973,0.0,4113.57965556858,280.666666666646,20.0000000004366,60.3,113.9255,131.7595,116.191666666667,130.022333333333,59.761333333333305,129.855833333333,8.22799999999998,4.01666666666667,14.7356,47.263999999999996,2016-05-27,1
879,2016-05-27 15:00:00,2016-05-27,15,1573966.8,115236.54,952214.4,0.0,279.999999999973,0.0,2031.29352872216,279.999999999973,0.0,59.71,113.76,130.371,116.13799999999999,130.650833333333,61.1441666666667,129.431,8.976,4.01666666666667,14.723133333333301,48.321000000000005,2016-05-27,1
880,2016-05-27 16:00:00,2016-05-27,16,1573966.8,115253.29,952214.4,0.0,269.999999999982,0.0,1223.84063845252,277.666666666642,8.00000000017462,60.2125,113.48716666666701,124.18366666666701,115.90100000000001,130.649333333333,63.953333333333305,123.61816666666701,10.47199999999998,4.0,14.710666666666699,48.4176666666667,2016-05-27,1
881,2016-05-27 17:00:00,2016-05-27,17,1573968.22,115269.91,952214.4,20.0000000004366,279.999999999973,0.0,5954.15830762016,276.666666666642,32.0000000006985,,115.644833333333,131.140833333333,118.05016666666701,129.775333333333,59.1585,128.37733333333298,3.739999999999998,4.0,14.6982,59.08,2016-05-27,1
882,2016-05-27 18:00:00,2016-05-27,18,1573969.68,115286.49,952214.4,10.0000000002183,279.999999999973,0.0,4723.97330504103,276.66666666668,20.0000000004366,59.5084615384615,112.683333333333,131.425833333333,115.02566666666701,129.90983333333298,59.4626666666667,129.235833333333,18.700000000000017,4.0,14.710666666666699,59.068000000000005,2016-05-27,1
883,2016-05-27 19:00:00,2016-05-27,19,1573970.4,115303.15,952214.4,0.0,279.999999999973,0.0,2718.6423038687,278.333333333353,0.0,58.97,114.60600000000001,131.30100000000002,117.034166666667,130.213,59.8931666666667,130.04,4.488,4.01666666666667,14.710666666666699,57.7038333333333,2016-05-27,1
884,2016-05-27 20:00:00,2016-05-27,20,1573970.4,115319.83,952214.4,0.0,270.000000000209,0.0,106.044126611957,277.66666666668704,0.0,59.046666666666695,114.6745,126.379166666667,116.944666666667,130.449166666667,63.636166666666696,126.32966666666701,4.488,4.0,14.6982,50.8541666666667,2016-05-27,1
885,2016-05-27 21:00:00,2016-05-27,21,1573970.8,115336.49,952214.4,20.0000000004366,279.999999999973,0.0,3511.7975205158195,277.66666666668704,32.0000000006985,59.046666666666695,114.49916666666701,124.657833333333,116.46916666666701,130.194666666667,61.497,123.032833333333,11.22,4.01666666666667,14.710666666666699,55.5273333333333,2016-05-27,1
886,2016-05-27 22:00:00,2016-05-27,22,1573973.4,115353.09,952214.4,10.0000000002183,279.999999999973,0.0,5885.2296253224,275.66666666668897,28.0000000006112,58.755,113.301,130.7465,116.04833333333299,129.041166666667,58.4345,128.016666666667,7.48000000000002,4.0,14.6982,63.6156666666667,2016-05-27,1
887,2016-05-27 23:00:00,2016-05-27,23,1573974.64,115369.74,952214.4,9.99999999839929,279.999999999973,0.0,3828.1746872215795,279.666666666647,19.9999999967986,,115.320833333333,131.8705,117.805833333333,129.5365,58.6606666666667,130.09733333333298,0.748000000000002,4.01666666666667,14.723133333333301,62.3045,2016-05-27,1
888,2016-05-28 00:00:00,2016-05-28,0,1573975.2,115386.54,952214.4,0.0,279.999999999973,0.0,104.74600023446399,280.33333333330603,0.0,,115.706833333333,128.486833333333,118.103,130.22233333333298,61.9673333333333,128.438666666667,0.0,4.0,14.723133333333301,55.7633333333333,2016-05-28,1
889,2016-05-28 01:00:00,2016-05-28,1,1573975.2,115403.41,952214.4,0.0,279.999999999973,0.0,42.4176506447829,280.999999999972,0.0,,115.78,124.6855,118.156,129.97899999999998,63.2158333333333,124.665833333333,0.0,4.01666666666667,14.710666666666699,51.7925,2016-05-28,1
890,2016-05-28 02:00:00,2016-05-28,2,1573975.66,115420.22,952214.4,10.0000000002183,279.999999999973,0.0,4748.363454161779,280.33333333331296,20.0000000004366,,115.70583333333299,126.15700000000001,118.09166666666701,129.580666666667,59.3418333333333,123.959666666667,0.748000000000002,4.0,14.723133333333301,59.4808333333333,2016-05-28,1
891,2016-05-28 03:00:00,2016-05-28,3,1573977.42,115437.06,952214.4,10.0000000002183,279.999999999973,0.0,4357.04234349355,280.666666666692,22.0000000004802,,115.66916666666701,131.329166666667,118.0635,128.659166666667,57.4801666666667,129.311666666667,0.0,4.01666666666667,14.723133333333301,64.697,2016-05-28,1
892,2016-05-28 04:00:00,2016-05-28,4,1573978.72,115453.88,952214.4,10.0000000002183,279.999999999973,0.0,2744.9579614888603,279.333333333352,18.000000000392898,,115.365,131.46200000000002,117.759,130.02,57.9038333333333,130.18983333333298,0.736000000000002,4.00003333333333,14.710816666666698,65.3058333333333,2016-05-28,1
893,2016-05-28 05:00:00,2016-05-28,5,1573978.8,115470.54,952214.4,0.0,270.000000000209,0.0,84.0491120750309,276.000000000022,0.0,,115.3005,126.584666666667,117.6995,130.299,62.1736666666667,126.54533333333299,0.748000000000002,4.0,14.685733333333301,57.0475,2016-05-28,1
894,2016-05-28 06:00:00,2016-05-28,6,1573978.8,115487.06,952214.4,0.0,279.999999999973,0.0,431.830772746239,275.000000000015,6.000000000130969,,115.647,123.206779661017,118.031166666667,129.941,61.761,122.98700000000001,3.739999999999998,4.0,14.673266666666699,57.1351666666667,2016-05-28,1
895,2016-05-28 07:00:00,2016-05-28,7,1573980.84,115503.57,952214.4,30.0000000006548,269.999999999982,0.0,9325.77646283705,275.000000000015,54.000000001178705,58.590526315789496,110.51283333333299,129.138666666667,112.58566666666701,129.08700000000002,54.4716666666667,124.824666666667,35.15599999999998,3.95,14.7356,71.34983333333331,2016-05-28,1
896,2016-05-28 08:00:00,2016-05-28,8,1573983.02,115520.03,952275.22,10.0000000002183,279.999999999973,1120.0000000008001,5107.01200375146,273.999999999978,20.0000000004366,59.577142857142896,113.436,130.6255,115.941166666667,128.265,55.9071666666667,128.2535,17.20399999999998,3.9833333333333303,14.685733333333301,71.9428333333333,2016-05-28,1
897,2016-05-28 09:00:00,2016-05-28,9,1573983.98,115536.49,952281.6,10.0000000002183,269.999999999982,0.0,4840.40244267292,274.666666666644,20.0000000004366,58.39,111.600333333333,130.684,113.8945,129.49033333333298,56.1753333333333,128.441833333333,22.44,4.0,14.710666666666699,72.9935,2016-05-28,1
898,2016-05-28 10:00:00,2016-05-28,10,1573984.92,115552.96,952281.6,9.99999999839929,279.999999999973,0.0,4817.93205791325,274.666666666644,19.9999999967986,61.59,112.2215,130.894333333333,115.10916666666701,129.486,56.2225,128.66,14.21200000000002,4.01666666666667,14.6982,74.8421666666667,2016-05-28,1
899,2016-05-28 11:00:00,2016-05-28,11,1573986.3,115569.47,952281.6,10.0000000002183,269.999999999982,0.0,4353.8610196951895,275.666666666643,20.0000000004366,58.358000000000004,112.90833333333299,131.40866666666702,115.31033333333299,130.0845,57.1815,129.389666666667,12.715999999999982,4.0,14.710666666666699,72.5291666666667,2016-05-28,1
900,2016-05-28 12:00:00,2016-05-28,12,1573987.2,115586.1,952281.6,0.0,279.999999999973,0.0,2655.65574935522,279.333333333337,0.0,67.52,115.0295,131.53799999999998,117.511666666667,130.226333333333,58.0293333333333,130.3075,4.488,4.01666666666667,14.710666666666699,72.5011666666667,2016-05-28,1
901,2016-05-28 13:00:00,2016-05-28,13,1573987.2,115602.9,952281.6,0.0,279.999999999973,0.0,102.00347971864099,280.333333333359,0.0,58.83,114.903333333333,126.597333333333,117.269166666667,130.460833333333,62.593999999999994,126.55016666666701,5.983999999999998,4.01666666666667,14.723133333333301,62.1023333333333,2016-05-28,1
902,2016-05-28 14:00:00,2016-05-28,14,1573987.88,115619.74,952281.6,20.0000000004366,280.00000000020003,0.0,4098.75383442288,280.333333333351,40.0000000008731,58.43,114.70633333333299,125.756,117.129833333333,130.1585,60.2396666666667,123.922372881356,5.236000000000002,4.0167,14.73575,69.2861666666667,2016-05-28,1
903,2016-05-28 15:00:00,2016-05-28,15,1573990.1,115636.53,952281.6,10.0000000002183,279.999999999973,0.0,6071.22736670574,279.000000000027,20.0000000004366,59.738095238095205,111.495666666667,129.833666666667,113.307833333333,129.0995,57.5378333333333,127.028833333333,36.65200000000002,3.9833333333333303,14.748066666666698,77.6688333333333,2016-05-28,1
904,2016-05-28 16:00:00,2016-05-28,16,1573991.1,115653.19,952281.6,10.0000000002183,279.999999999973,0.0,4459.95999671747,276.333333333347,20.0000000004366,59.3825,113.1835,130.946666666667,116.10700000000001,128.932333333333,58.0145,128.879,6.731999999999999,4.01666666666667,14.710666666666699,77.2946666666667,2016-05-28,1
905,2016-05-28 17:00:00,2016-05-28,17,1573992.18,115669.72,952281.6,10.0000000002183,269.999999999982,0.0,3970.9137383352795,274.999999999985,20.0000000004366,58.64,113.90700000000001,131.481,116.3295,129.866333333333,58.516999999999996,129.638666666667,7.48000000000002,4.01666666666667,14.6982,76.96566666666669,2016-05-28,1
906,2016-05-28 18:00:00,2016-05-28,18,1573993.2,115686.25,952281.6,0.0,279.999999999973,0.0,1367.95094982415,276.333333333309,0.0,,115.516666666667,130.146333333333,117.8445,130.1805,60.3596666666667,129.511666666667,2.244,4.01666666666667,14.685733333333301,72.4013333333333,2016-05-28,1
907,2016-05-28 19:00:00,2016-05-28,19,1573993.28,115702.83,952281.6,10.0000000002183,279.999999999973,0.0,2266.9491749120803,276.333333333309,18.000000000392898,58.71,113.85316666666701,125.9615,115.806,130.382666666667,62.3106666666667,124.911,11.22,4.0,14.710666666666699,66.979,2016-05-28,1
908,2016-05-28 20:00:00,2016-05-28,20,1573995.14,115719.41,952281.6,9.99999999839929,269.999999999982,0.0,5815.368486049229,276.333333333309,21.9999999968422,59.0675,113.051833333333,130.701,115.351333333333,129.722166666667,58.2961666666667,128.008666666667,12.715999999999982,4.01666666666667,14.723133333333301,77.7121666666667,2016-05-28,1
909,2016-05-28 21:00:00,2016-05-28,21,1573996.12,115735.96,952281.6,10.0000000002183,279.999999999973,0.0,3954.6414499413795,275.666666666666,20.0000000004366,,114.6855,131.653333333333,117.53216666666701,129.410833333333,58.8391666666667,129.818166666667,0.0,4.01666666666667,14.6982,77.1048333333333,2016-05-28,1
910,2016-05-28 22:00:00,2016-05-28,22,1573996.8,115752.62,952281.6,0.0,279.999999999973,0.0,608.181349589688,279.666666666693,0.0,59.56,114.98416666666701,128.655833333333,117.3295,130.342166666667,61.7288333333333,128.374666666667,4.488,4.01666666666667,14.7356,71.4676666666667,2016-05-28,1
911,2016-05-28 23:00:00,2016-05-28,23,1573996.8,115769.45,952281.6,0.0,280.00000000020003,0.0,53.6437012895671,281.000000000017,0.0,,115.794833333333,124.445833333333,118.1765,130.03,63.5313333333333,124.421,0.748000000000002,4.01666666666667,14.723133333333301,66.59966666666669,2016-05-28,1
912,2016-05-29 00:00:00,2016-05-29,0,1573997.36,115786.28,952281.6,10.0000000002183,279.999999999973,0.0,5122.85809815257,279.666666666693,22.0000000004802,,115.827166666667,126.64983050847499,118.200833333333,129.631833333333,60.0763333333333,124.316610169492,0.0,4.0,14.723133333333301,74.446,2016-05-29,1
913,2016-05-29 01:00:00,2016-05-29,1,1573999.12,115803.06,952281.6,10.0000000002183,279.999999999973,0.0,4165.30359249707,280.000000000018,28.0000000006112,,115.7075,131.391166666667,118.09333333333299,128.765166666667,58.9088333333333,129.4615,0.0,4.01666666666667,14.723133333333301,78.4666666666667,2016-05-29,1
914,2016-05-29 02:00:00,2016-05-29,2,1574000.4,115819.9,952281.6,10.0000000002183,279.999999999973,0.0,1555.97815638922,281.333333333312,10.0000000002183,,115.553666666667,130.39,117.90233333333299,129.942833333333,60.4125,129.671166666667,0.0,4.0,14.7356,74.6455,2016-05-29,1
915,2016-05-29 03:00:00,2016-05-29,3,1574000.4,115836.76,952281.6,0.0,279.999999999973,0.0,46.09262813599071,280.999999999972,0.0,,115.608333333333,125.901833333333,117.98283333333299,129.97716666666702,63.3988333333333,125.8805,0.0,4.01666666666667,14.7356,66.266,2016-05-29,1
916,2016-05-29 04:00:00,2016-05-29,4,1574000.4,115853.63,952281.6,0.0,279.999999999973,0.0,1578.1742890973,280.33333333330603,2.0000000000436597,,115.625166666667,123.576166666667,117.990833333333,129.66716666666701,62.2201666666667,122.847833333333,0.0,4.01666666666667,14.723133333333301,66.82,2016-05-29,1
917,2016-05-29 05:00:00,2016-05-29,5,1574001.98,115870.38,952281.6,20.0000000004366,279.999999999973,0.0,6235.77859765533,277.999999999982,38.0000000008295,,115.346666666667,130.772666666667,117.626333333333,128.6375,57.611000000000004,127.8835,2.9920000000000018,4.0,14.723133333333301,77.786,2016-05-29,1
918,2016-05-29 06:00:00,2016-05-29,6,1574003.34,115886.99,952281.6,10.0000000002183,279.999999999973,0.0,3997.2785022274297,275.66666666668897,20.0000000004366,59.1575,114.79966666666701,131.535333333333,116.786,129.515,58.24,129.68200000000002,8.22799999999998,4.0,14.6982,75.5323333333333,2016-05-29,1
919,2016-05-29 07:00:00,2016-05-29,7,1574004.52,115903.49,952281.6,9.99999999839929,269.999999999982,0.0,4224.19464970691,274.66666666668203,19.9999999967986,59.07625,111.8555,130.883833333333,114.879166666667,130.182166666667,58.0628333333333,128.926166666667,11.96800000000002,4.01666666666667,14.710666666666699,75.2921666666667,2016-05-29,1
920,2016-05-29 08:00:00,2016-05-29,8,1574005.56,115919.94,952281.6,10.0000000002183,270.000000000209,0.0,4759.86375685815,273.666666666683,20.0000000004366,58.667,111.705,130.912166666667,114.15799999999999,130.052666666667,58.1433333333333,128.705,18.700000000000017,4.0,14.710666666666699,73.377,2016-05-29,1
921,2016-05-29 09:00:00,2016-05-29,9,1574006.76,115936.38,952281.6,10.0000000002183,279.999999999973,0.0,4921.74560117233,275.000000000023,20.0000000004366,58.145454545454506,111.301666666667,130.7875,113.908166666667,130.086166666667,57.563333333333304,128.509166666667,19.44799999999998,3.9833333333333303,14.723133333333301,74.4405,2016-05-29,1
