,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
922,2016-05-29 10:00:00,2016-05-29,10,1574008.22,115952.94,952281.6,10.0000000002183,279.999999999973,0.0,4056.1329924970705,277.00000000002103,20.0000000004366,58.8233333333333,114.63916666666701,131.712166666667,116.8215,129.785666666667,57.8431666666667,129.834,6.731999999999999,4.01666666666667,14.723133333333301,74.7531666666667,2016-05-29,1
923,2016-05-29 11:00:00,2016-05-29,11,1574009.44,115969.54,952281.6,10.0000000002183,269.999999999982,0.0,3636.8564560375103,276.333333333317,20.0000000004366,59.78,113.6785,131.961666666667,116.4455,130.508666666667,57.6236666666667,130.2765,6.731999999999999,4.0333333333333306,14.710666666666699,74.7408333333333,2016-05-29,1
924,2016-05-29 12:00:00,2016-05-29,12,1574010.0,115986.14,952281.6,0.0,279.999999999973,0.0,123.28543892145599,276.999999999975,0.0,58.0866666666667,114.003666666667,126.549833333333,116.5145,130.649166666667,61.608000000000004,126.492833333333,7.48000000000002,4.01666666666667,14.723133333333301,65.0256666666667,2016-05-29,1
925,2016-05-29 13:00:00,2016-05-29,13,1574010.0,116002.82,952281.6,0.0,279.999999999973,0.0,1720.54767080891,278.666666666641,8.00000000017462,59.21,115.212666666667,123.720333333333,117.616,130.2675,61.9111666666667,122.924833333333,2.9920000000000018,4.0333333333333306,14.723133333333301,61.2011666666667,2016-05-29,1
926,2016-05-29 14:00:00,2016-05-29,14,1574011.68,116019.55,952281.6,20.0000000004366,279.999999999973,0.0,6073.4030996483,279.333333333307,32.0000000006985,58.39,114.925,130.785166666667,117.27733333333299,129.5125,58.2778333333333,127.977166666667,5.236000000000002,4.0333333333333306,14.748066666666698,66.5108333333333,2016-05-29,1
927,2016-05-29 15:00:00,2016-05-29,15,1574013.04,116036.34,952281.6,10.0000000002183,279.999999999973,0.0,3494.4465073857,280.00000000001097,20.0000000004366,,115.49616666666701,131.629,117.913833333333,129.470833333333,59.5276666666667,130.012166666667,1.495999999999998,4.01666666666667,14.7356,61.4951666666667,2016-05-29,1
928,2016-05-29 16:00:00,2016-05-29,16,1574013.6,116053.14,952281.6,0.0,279.999999999973,0.0,48.3963453692842,280.00000000002603,0.0,,115.440666666667,127.621333333333,117.82700000000001,130.1835,62.912,127.59883333333299,3.739999999999998,4.0333333333333306,14.7356,52.9731666666667,2016-05-29,1
929,2016-05-29 17:00:00,2016-05-29,17,1574013.6,116069.92,952281.6,0.0,280.00000000020003,0.0,544.573157092614,279.333333333352,0.0,59.23,114.9675,123.794,117.230833333333,130.028666666667,63.5566666666667,123.540333333333,4.488,4.01666666666667,14.723133333333301,49.4206666666667,2016-05-29,1
930,2016-05-29 18:00:00,2016-05-29,18,1574014.7,116086.61,952281.6,19.9999999986176,269.999999999982,0.0,7051.020246189921,277.333333333354,39.9999999972351,59.235,114.420666666667,130.575833333333,116.847833333333,129.1675,58.6321666666667,127.314166666667,5.236000000000002,4.05,14.7356,59.3851666666667,2016-05-29,1
931,2016-05-29 19:00:00,2016-05-29,19,1574016.42,116103.29,952281.6,10.0000000002183,279.999999999973,0.0,4811.14889050411,278.333333333353,20.0000000004366,59.076,113.031833333333,131.1145,115.16433333333299,129.6035,59.5256666666667,128.891166666667,13.463999999999999,4.01666666666667,14.748066666666698,58.2955,2016-05-29,1
932,2016-05-29 20:00:00,2016-05-29,20,1574017.7,116119.99,952281.6,10.0000000002183,279.999999999973,0.0,3994.2982966002296,277.999999999975,20.0000000004366,59.065,113.79116666666701,131.82816666666702,116.303833333333,130.187,59.401,129.9805,6.731999999999999,4.05,14.7356,60.014166666666696,2016-05-29,1
933,2016-05-29 21:00:00,2016-05-29,21,1574018.4,116136.64,952281.6,0.0,279.999999999973,0.0,589.934446424384,277.666666666642,0.0,58.945,112.674833333333,126.60700000000001,115.0295,130.697666666667,62.1505,126.333,14.21200000000002,4.05,14.723133333333301,57.45399999999999,2016-05-29,1
934,2016-05-29 22:00:00,2016-05-29,22,1574019.06,116153.35,952281.6,10.0000000002183,279.999999999973,0.0,5353.76571629543,278.99999999997397,20.0000000004366,59.085,114.118,127.5565,116.69200000000001,130.293333333333,59.378,125.080166666667,6.731999999999999,4.05,14.748066666666698,64.7515,2016-05-29,1
935,2016-05-29 23:00:00,2016-05-29,23,1574020.68,116170.11,952281.6,10.0000000002183,279.999999999973,0.0,3944.1833050410296,279.666666666647,28.0000000006112,76.0,115.524,131.6575,117.9655,129.511166666667,57.7185,129.834333333333,2.9920000000000018,4.0333333333333306,14.748066666666698,67.1795,2016-05-29,1
936,2016-05-30 00:00:00,2016-05-30,0,1574021.98,116186.86,952281.6,10.0000000002183,269.999999999982,0.0,908.761598124258,278.66666666668596,12.0000000002619,,115.686833333333,129.641666666667,118.140166666667,130.1495,60.0321666666667,129.220833333333,0.0,4.0333333333333306,14.7356,61.6706666666667,2016-05-30,1
937,2016-05-30 01:00:00,2016-05-30,1,1574022.0,116203.59,952281.6,0.0,279.999999999973,0.0,54.265339273154204,279.333333333352,0.0,,115.693,125.25083333333299,118.136666666667,130.016666666667,62.4348333333333,125.22566666666701,0.0,4.0333333333333306,14.723133333333301,54.887,2016-05-30,1
938,2016-05-30 02:00:00,2016-05-30,2,1574022.16,116220.36,952281.6,10.0000000002183,280.00000000020003,0.0,3939.4478862837104,279.333333333352,20.0000000004366,,115.67,125.3615,118.10916666666701,129.651,58.7791666666667,123.540833333333,0.0,4.0333333333333306,14.7356,60.831,2016-05-30,1
939,2016-05-30 03:00:00,2016-05-30,3,1574023.74,116237.1,952281.6,10.0000000002183,279.999999999973,0.0,4961.4572982415,278.66666666669397,20.0000000004366,,115.605666666667,131.326,118.041333333333,128.654333333333,55.3315,129.03016666666701,0.0,4.0333333333333306,14.7356,66.7653333333333,2016-05-30,1
940,2016-05-30 04:00:00,2016-05-30,4,1574025.06,116253.76,952281.6,9.99999999839929,279.999999999973,0.0,2866.8663960140602,275.666666666674,19.9999999967986,,115.38733333333299,131.654,117.846833333333,129.81483333333298,56.0871666666667,130.3255,0.0,4.0333333333333306,14.710666666666699,64.9973333333333,2016-05-30,1
941,2016-05-30 05:00:00,2016-05-30,5,1574025.6,116270.23,952281.6,0.0,269.999999999982,0.0,75.14506213364591,274.666666666644,0.0,63.72,114.814166666667,127.10016666666701,117.27600000000001,130.321666666667,60.4165,127.065,2.9920000000000018,4.01666666666667,14.6982,56.5733333333333,2016-05-30,1
942,2016-05-30 06:00:00,2016-05-30,6,1574025.6,116286.72,952281.6,0.0,279.999999999973,0.0,2327.9062642438503,273.333333333312,8.00000000017462,,115.126166666667,124.325166666667,117.638166666667,129.97716666666702,59.0328333333333,123.243,4.488,4.033366666666669,14.685883333333301,59.828,2016-05-30,1
943,2016-05-30 07:00:00,2016-05-30,7,1574027.3,116303.09,952281.6,20.0000000004366,269.999999999982,0.0,6452.658953282529,273.999999999978,32.0000000006985,58.2233333333333,113.21966666666701,130.028166666667,114.880666666667,129.358,55.4788333333333,127.042666666667,23.923999999999975,3.98336666666667,14.7232833333333,68.51616666666669,2016-05-30,1
944,2016-05-30 08:00:00,2016-05-30,8,1574028.76,116319.52,952281.6,10.0000000002183,269.999999999982,0.0,5224.83068511137,273.999999999978,20.0000000004366,59.765,111.93116666666701,130.535166666667,115.19683333333299,128.8695,56.619833333333304,128.114333333333,9.72400000000002,4.0333333333333306,14.710666666666699,65.7243333333333,2016-05-30,1
945,2016-05-30 09:00:00,2016-05-30,9,1574030.16,116336.05,952281.6,10.0000000002183,279.999999999973,0.0,4921.048776084411,276.33333333334,20.0000000004366,58.17,112.237333333333,130.541833333333,114.81633333333299,129.416833333333,57.217,128.264,15.707999999999998,4.031466666666669,14.735866666666698,65.1553333333333,2016-05-30,1
946,2016-05-30 10:00:00,2016-05-30,10,1574031.32,116352.62,952281.6,10.0000000002183,279.999999999973,0.0,3839.8578246190004,277.000000000013,20.0000000004366,59.745,114.7785,131.835,117.087,129.864333333333,58.2608333333333,130.0565,5.983999999999998,4.0333333333333306,14.723133333333301,64.259,2016-05-30,1
947,2016-05-30 11:00:00,2016-05-30,11,1574032.56,116369.3,952281.6,10.0000000002183,280.00000000020003,0.0,2456.6401772567397,278.333333333361,20.0000000004366,58.7375,113.8065,130.805833333333,115.989833333333,130.649833333333,59.2258333333333,129.6705,11.22,4.0333333333333306,14.7356,63.2901666666667,2016-05-30,1
948,2016-05-30 12:00:00,2016-05-30,12,1574032.8,116386.06,952281.6,0.0,279.999999999973,0.0,71.9088879249707,280.333333333351,0.0,,114.148,124.339,117.02866666666701,130.560833333333,63.6561666666667,124.30616666666701,2.244,4.05,14.748066666666698,54.8685,2016-05-30,1
949,2016-05-30 13:00:00,2016-05-30,13,1574033.32,116402.91,952281.6,10.0000000002183,279.999999999973,0.0,5318.97227268464,281.000000000025,20.0000000004366,58.84,115.34200000000001,126.858333333333,117.00399999999999,130.189333333333,61.1456666666667,124.40100000000001,11.22,4.01666666666667,14.748066666666698,59.0951666666667,2016-05-30,1
950,2016-05-30 14:00:00,2016-05-30,14,1574035.08,116419.75,952281.6,9.99999999839929,279.999999999973,0.0,5521.46170410317,280.666666666646,19.9999999967986,58.8309090909091,112.244333333333,130.09616666666702,115.14399999999999,128.6575,60.8445,127.548666666667,14.959999999999981,4.01666666666667,14.773,58.0346666666667,2016-05-30,1
951,2016-05-30 15:00:00,2016-05-30,15,1574036.2,116436.59,952281.6,10.0000000002183,279.999999999973,0.0,3734.5633202813597,280.33333333330603,20.0000000004366,58.6775,114.502333333333,131.269333333333,116.867,129.5645,62.2986666666667,129.544166666667,5.236000000000002,4.05,14.748066666666698,52.8293333333333,2016-05-30,1
952,2016-05-30 16:00:00,2016-05-30,16,1574036.4,116453.39,952281.6,0.0,279.999999999973,0.0,77.0282595545152,279.66666666663997,0.0,67.54,115.428333333333,127.2835,117.530666666667,130.04683333333298,65.5211666666667,127.247666666667,4.488,4.01666666666667,14.7356,47.398333333333305,2016-05-30,1
953,2016-05-30 17:00:00,2016-05-30,17,1574036.9,116470.11,952281.6,10.0000000002183,269.999999999982,0.0,4934.88789636577,276.999999999975,20.0000000004366,62.368,113.31200000000001,126.67299999999999,115.690833333333,129.979333333333,62.5943333333333,124.387,11.96800000000002,4.03348333333333,14.722416666666698,48.888999999999996,2016-05-30,1
954,2016-05-30 18:00:00,2016-05-30,18,1574038.64,116486.72,952281.6,10.0000000002183,279.999999999973,0.0,4547.10977022274,277.333333333354,20.0000000004366,59.5833333333333,114.4065,131.264166666667,116.84633333333299,129.243,61.5298333333333,129.16,5.983999999999998,4.05021666666667,14.73645,46.681000000000004,2016-05-30,1
955,2016-05-30 19:00:00,2016-05-30,19,1574039.86,116503.34,952281.6,10.0000000002183,279.999999999973,0.0,1747.04406101993,277.00000000002103,20.0000000004366,59.265,114.34100000000001,129.533166666667,116.635833333333,130.218833333333,62.662,128.723333333333,6.731999999999999,4.0334,14.723216666666698,43.265,2016-05-30,1
956,2016-05-30 20:00:00,2016-05-30,20,1574040.06,116520.02,952281.6,10.0000000002183,280.00000000020003,0.0,3653.15592520515,278.66666666668596,16.0000000003492,59.0075,112.098,125.0945,114.198,130.43200000000002,63.2915,123.4065,21.646999999999974,4.0009,14.747233333333302,46.7181666666667,2016-05-30,1
957,2016-05-30 21:00:00,2016-05-30,21,1574041.62,116536.72,952281.6,10.0000000002183,279.999999999973,0.0,5596.04195855802,278.00000000002,24.000000000523897,58.96,114.306666666667,130.968833333333,116.737333333333,129.422166666667,59.7236666666667,128.382666666667,5.986999999999997,4.04711666666667,14.7537833333333,55.2913333333333,2016-05-30,1
958,2016-05-30 22:00:00,2016-05-30,22,1574042.96,116553.42,952281.6,10.0000000002183,269.999999999982,0.0,3467.5314794841697,279.333333333352,20.0000000004366,,115.008333333333,131.630166666667,117.46366666666701,129.794666666667,59.8676666666667,130.02633333333299,2.2339999999999978,4.03473333333333,14.748616666666699,58.704833333333305,2016-05-30,1
959,2016-05-30 23:00:00,2016-05-30,23,1574043.6,116570.22,952281.6,0.0,279.999999999973,0.0,57.7382208675237,280.33333333330603,0.0,,115.87200000000001,127.852666666667,118.214666666667,130.154,63.9143333333333,127.82600000000001,1.449,4.0305,14.741733333333302,52.6395,2016-05-30,1
960,2016-05-31 00:00:00,2016-05-31,0,1574043.6,116587.06,952281.6,0.0,289.99999999996396,0.0,107.731974443142,280.33333333330603,0.0,,115.997166666667,124.3785,118.28766666666701,129.893166666667,64.619,124.328666666667,0.0,4.02885,14.746866666666698,50.7466666666667,2016-05-31,1
961,2016-05-31 01:00:00,2016-05-31,1,1574043.98,116603.88,952281.6,10.0000000002183,279.999999999973,0.0,5029.4558212192205,280.666666666639,20.0000000004366,73.59,115.8405,126.457166666667,118.176666666667,129.378,59.89,124.133333333333,1.501999999999998,4.05045,14.751283333333301,60.2436666666667,2016-05-31,1
962,2016-05-31 02:00:00,2016-05-31,2,1574045.48,116620.69,952281.6,9.99999999839929,279.999999999973,0.0,4263.8714908558,279.66666666666197,19.9999999967986,,115.69733333333299,131.239333333333,118.067333333333,128.496666666667,57.770333333333305,129.268666666667,0.0,4.02698333333333,14.7523166666667,63.9651666666667,2016-05-31,1
963,2016-05-31 03:00:00,2016-05-31,3,1574046.78,116637.47,952281.6,10.0000000002183,279.999999999973,0.0,1940.8015711019898,279.333333333352,20.0000000004366,,115.466833333333,130.713,117.81700000000001,129.892166666667,59.453333333333305,129.8165,0.0,4.02081666666667,14.752633333333302,60.5401666666667,2016-05-31,1
964,2016-05-31 04:00:00,2016-05-31,4,1574047.2,116654.15,952281.6,0.0,269.999999999982,0.0,82.7446549237988,276.666666666688,0.0,,115.65899999999999,126.102,118.059833333333,130.069,63.41,126.063666666667,3.0310000000000024,4.0341333333333305,14.7154,52.1103333333333,2016-05-31,1
965,2016-05-31 05:00:00,2016-05-31,5,1574047.2,116670.68,952281.6,0.0,280.00000000020003,0.0,2005.3325174757101,274.66666666668203,2.0000000000436597,58.3033333333333,115.007166666667,123.7425,117.011333333333,129.90266666666702,61.865,122.843220338983,7.494,4.01386666666667,14.714266666666699,54.6085,2016-05-31,1
966,2016-05-31 06:00:00,2016-05-31,6,1574048.86,116687.14,952281.6,20.0000000004366,269.999999999982,0.0,6885.3031018171205,274.333333333349,38.0000000008295,58.2233333333333,113.043333333333,130.285666666667,115.394833333333,128.847166666667,56.752166666666696,127.1,13.389,4.01845,14.734166666666699,65.9361666666667,2016-05-31,1
967,2016-05-31 07:00:00,2016-05-31,7,1574050.28,116703.63,952281.6,10.0000000002183,279.999999999973,0.0,5382.64717051582,274.66666666668203,20.0000000004366,57.6377777777778,111.462833333333,130.258666666667,114.42516666666701,128.762166666667,57.343,127.768166666667,13.429999999999982,4.01743333333333,14.738166666666698,68.2185,2016-05-31,1
968,2016-05-31 08:00:00,2016-05-31,8,1574051.46,116720.04,952281.6,10.0000000002183,269.999999999982,0.0,4594.82796506448,272.99999999997897,20.0000000004366,57.748000000000005,111.68299999999999,130.3975,113.6745,129.7575,58.874333333333304,128.272333333333,21.621,4.00083333333333,14.735183333333302,65.9525,2016-05-31,1
969,2016-05-31 09:00:00,2016-05-31,9,1574052.2,116736.48,952281.6,10.0000000002183,269.999999999982,0.0,4340.808088628371,274.33333333331103,20.0000000004366,57.89,113.1915,130.986833333333,116.06700000000001,129.378,59.183,128.975,9.69400000000002,4.03215,14.70995,66.2191666666667,2016-05-31,1
970,2016-05-31 10:00:00,2016-05-31,10,1574053.42,116752.99,952281.6,10.0000000002183,279.999999999973,0.0,3989.30123845252,275.999999999976,20.0000000004366,58.726666666666695,113.915166666667,131.9545,116.0195,130.260333333333,60.1673333333333,130.110166666667,11.158000000000019,4.02891666666667,14.749133333333301,64.5981666666667,2016-05-31,1
971,2016-05-31 11:00:00,2016-05-31,11,1574054.4,116769.57,952281.6,0.0,279.999999999973,0.0,93.08943253223721,277.666666666642,0.0,58.47,113.5995,125.112833333333,116.25933333333299,130.688333333333,64.958,125.069666666667,8.203000000000019,4.03353333333333,14.7357,54.815,2016-05-31,1
972,2016-05-31 12:00:00,2016-05-31,12,1574054.4,116786.19,952281.6,0.0,269.999999999982,0.0,2835.58372086753,276.000000000007,3.99999999935972,59.85,115.610333333333,124.171166666667,117.88600000000001,130.252833333333,64.884,122.86083333333299,2.992999999999998,4.0167,14.7232833333333,55.5755,2016-05-31,1
973,2016-05-31 13:00:00,2016-05-31,13,1574055.54,116802.74,952281.6,9.99999999839929,279.999999999973,0.0,6586.2323883939,275.333333333356,25.999999997657103,59.1193333333333,111.91316666666701,130.065166666667,113.864166666667,129.4305,62.7053333333333,127.0205,21.691999999999975,4.00003333333333,14.748,60.5458333333333,2016-05-31,1
974,2016-05-31 14:00:00,2016-05-31,14,1574056.8,116819.26,952281.6,10.0000000002183,269.999999999982,0.0,4748.7291235638895,275.333333333348,16.0000000003492,58.695,113.633833333333,131.231833333333,116.125666666667,129.233333333333,64.09966666666669,129.034666666667,11.22,4.01666666666667,14.7356,59.5475,2016-05-31,1
975,2016-05-31 15:00:00,2016-05-31,15,1574057.96,116835.84,952281.6,10.0000000002183,280.00000000020003,0.0,3283.38770152403,277.00000000002103,14.0000000003056,,115.054,131.512333333333,117.421166666667,130.02766666666702,65.4653333333333,129.994333333333,4.462999999999998,4.0356166666666695,14.748416666666698,56.627333333333304,2016-05-31,1
976,2016-05-31 16:00:00,2016-05-31,16,1574058.74,116852.44,952281.6,10.0000000002183,279.999999999973,0.0,3013.9699412075,277.00000000002103,20.0000000004366,59.91,114.806833333333,131.552666666667,117.1555,130.330833333333,65.7251666666667,130.1605,6.02800000000002,4.03426666666667,14.753266666666699,55.153999999999996,2016-05-31,1
977,2016-05-31 17:00:00,2016-05-31,17,1574059.5,116869.06,952281.6,10.0000000002183,269.999999999982,0.0,2670.65838763189,276.666666666665,20.0000000004366,68.42,115.734,131.40983333333298,117.89333333333299,130.285666666667,65.4708333333333,130.173833333333,4.516999999999998,4.01125,14.732033333333302,55.4076666666667,2016-05-31,1
978,2016-05-31 18:00:00,2016-05-31,18,1574060.4,116885.68,952281.6,0.0,279.999999999973,0.0,2018.53459976554,277.333333333308,0.0,61.05,114.7445,130.6905,116.997666666667,130.3885,65.16199999999999,129.75833333333298,5.962999999999997,4.02005,14.75055,56.8596666666667,2016-05-31,1
979,2016-05-31 19:00:00,2016-05-31,19,1574060.4,116902.33,952281.6,0.0,279.999999999973,0.0,73.0334191090251,278.333333333308,0.0,60.5333333333333,114.583666666667,125.601666666667,116.81883333333299,130.401666666667,67.83864406779661,125.568166666667,6.8069999999999995,4.03351666666667,14.7345,51.341,2016-05-31,1
980,2016-05-31 20:00:00,2016-05-31,20,1574061.54,116919.04,952281.6,20.0000000004366,279.999999999973,0.0,6570.6225000298,277.666666666642,40.0000000008731,59.203,112.70933333333299,128.404406779661,114.727333333333,130.126333333333,63.243,125.3115,18.70999999999998,4.01743333333333,14.765616666666698,62.982666666666695,2016-05-31,1
981,2016-05-31 21:00:00,2016-05-31,21,1574063.1,116935.65,952281.6,10.0000000002183,269.999999999982,0.0,5160.08989519344,276.666666666658,20.0000000004366,58.50857142857139,113.661666666667,131.597,115.8455,129.337833333333,61.9115,129.211833333333,13.491,4.01708333333333,14.748083333333302,68.3548333333333,2016-05-31,1
982,2016-05-31 22:00:00,2016-05-31,22,1574064.26,116952.34,952281.6,9.99999999839929,279.999999999973,0.0,3122.60059220398,279.666666666693,19.9999999967986,,114.550666666667,131.448166666667,116.956166666667,130.232333333333,61.9923333333333,130.0075,3.7529999999999997,4.04738333333333,14.7646,65.1973333333333,2016-05-31,1
983,2016-05-31 23:00:00,2016-05-31,23,1574065.2,116969.14,952281.6,0.0,279.999999999973,0.0,2260.3503821219197,280.000000000018,0.0,,115.9855,131.337833333333,118.274,130.14,62.2,130.292666666667,0.748000000000002,4.02506666666667,14.759833333333301,59.4326666666667,2016-05-31,1
984,2016-06-02 00:00:00,2016-06-02,0,1574088.0,117386.14,952281.6,0.0,279.999999999973,0.0,2209.1002754982396,280.333333333344,8.00000000017462,,116.200833333333,131.287,118.446333333333,130.04399999999998,63.0643333333333,130.26433333333298,0.0,4.01666666666667,14.7356,73.609,2016-06-02,1
985,2016-06-02 01:00:00,2016-06-02,1,1574089.18,117402.98,952281.6,10.0000000002183,279.999999999973,0.0,2036.5408846424398,280.333333333351,12.0000000002619,,116.133666666667,131.2415,118.311,130.061333333333,62.898333333333305,130.302333333333,0.0,4.01666666666667,14.760533333333301,74.0828333333333,2016-06-02,1
986,2016-06-02 02:00:00,2016-06-02,2,1574090.1,117419.81,952281.6,10.0000000002183,290.000000000191,0.0,2345.33041125439,281.333333333358,20.0000000004366,,116.15666666666701,131.494,118.39216666666701,130.0645,62.2668333333333,130.41,0.0,4.01666666666667,14.748066666666698,74.3001666666667,2016-06-02,1
987,2016-06-02 03:00:00,2016-06-02,3,1574090.72,117436.66,952281.6,10.0000000002183,279.999999999973,0.0,2572.9961810082,279.666666666685,20.0000000004366,,116.177333333333,131.5025,118.427333333333,130.066833333333,62.443999999999996,130.3125,0.0,4.01666666666667,14.748066666666698,72.96583333333331,2016-06-02,1
988,2016-06-02 04:00:00,2016-06-02,4,1574091.82,117453.41,952281.6,10.0000000002183,269.999999999982,0.0,3346.9720375146503,278.66666666668596,20.0000000004366,60.0971428571429,113.995333333333,131.342,116.0755,130.352833333333,61.9281666666667,129.794833333333,11.96800000000002,4.0,14.748066666666698,74.487,2016-06-02,1
989,2016-06-02 05:00:00,2016-06-02,5,1574093.0,117470.04,952281.6,10.0000000002183,279.999999999973,0.0,3116.67344806565,275.666666666643,20.0000000004366,60.0075,114.739666666667,131.446333333333,116.903833333333,130.312166666667,61.8291666666667,130.003166666667,5.983999999999998,4.01666666666667,14.723133333333301,75.0525,2016-06-02,1
990,2016-06-02 06:00:00,2016-06-02,6,1574094.0,117486.59,952281.6,0.0,279.999999999973,0.0,921.1258192262579,275.999999999976,0.0,59.321111111111094,113.41566666666701,128.032,115.698333333333,130.507,64.3803333333333,127.60616666666701,12.715999999999982,3.99546666666667,14.7246,68.4593333333333,2016-06-02,1
991,2016-06-02 07:00:00,2016-06-02,7,1574094.02,117503.19,952281.6,9.99999999839929,269.999999999982,0.0,2399.12038030481,277.999999999975,11.9999999980791,59.0416666666667,114.08133333333299,123.54716666666701,116.431666666667,130.2255,64.9226666666667,122.438666666667,8.976,4.01666666666667,14.7356,64.79016666666669,2016-06-02,1
992,2016-06-02 08:00:00,2016-06-02,8,1574095.62,117519.88,952281.6,10.0000000002183,279.999999999973,0.0,6509.71983024619,276.666666666642,27.999999999156,58.577142857142896,112.372333333333,129.84,114.210833333333,129.404,60.790666666666695,126.8305,23.188000000000024,3.9833333333333303,14.748066666666698,74.0591666666667,2016-06-02,1
993,2016-06-02 09:00:00,2016-06-02,9,1574096.88,117536.36,952281.6,10.0000000002183,269.999999999982,0.0,6549.2486926143,274.000000000008,20.0000000004366,58.3721052631579,109.46600000000001,129.512666666667,112.018666666667,128.669833333333,61.0681666666667,126.487333333333,29.920000000000027,3.96666666666667,14.748066666666698,68.6423333333333,2016-06-02,1
994,2016-06-02 10:00:00,2016-06-02,10,1574098.5,117552.82,952281.6,10.0000000002183,279.999999999973,0.0,5399.18185603751,274.000000000024,20.0000000004366,58.546666666666695,112.101666666667,130.698166666667,114.482166666667,128.789333333333,61.695,128.195333333333,15.707999999999998,4.0,14.710666666666699,65.5896666666667,2016-06-02,1
995,2016-06-02 11:00:00,2016-06-02,11,1574099.68,117569.29,952281.6,10.0000000002183,269.999999999982,0.0,2951.75654771395,275.666666666681,20.0000000004366,,115.01583333333299,131.224,117.4575,129.820666666667,62.395333333333305,129.8565,2.9920000000000018,4.01666666666667,14.723133333333301,66.71600000000001,2016-06-02,1
996,2016-06-02 12:00:00,2016-06-02,12,1574100.0,117585.83,952281.6,0.0,280.00000000020003,0.0,68.28876084407479,275.333333333356,0.0,,115.808833333333,127.0355,118.05799999999999,130.080833333333,66.4961666666667,127.00383333333299,0.748000000000002,4.0,14.6982,57.6996666666667,2016-06-02,1
997,2016-06-02 13:00:00,2016-06-02,13,1574100.0,117602.36,952281.6,0.0,279.999999999973,0.0,449.82821500586,275.666666666681,0.0,60.27,115.21833333333299,123.700666666667,117.1765,129.955833333333,67.0055,123.489833333333,5.236000000000002,4.0,14.710666666666699,55.6418333333333,2016-06-02,1
998,2016-06-02 14:00:00,2016-06-02,14,1574101.16,117618.92,952281.6,20.0000000004366,269.999999999982,0.0,7239.138870105509,276.666666666673,40.0000000008731,,115.4035,130.776166666667,117.868,128.9715,63.226000000000006,127.42766666666701,0.748000000000002,4.0,14.7356,65.3551666666667,2016-06-02,1
999,2016-06-02 15:00:00,2016-06-02,15,1574102.54,117635.51,952281.6,10.0000000002183,279.999999999973,0.0,3228.2391826494704,276.999999999975,20.0000000004366,,116.04833333333299,131.564,118.1805,129.538333333333,64.6666666666667,130.0685,2.244,4.01666666666667,14.723133333333301,61.521,2016-06-02,1
1000,2016-06-02 16:00:00,2016-06-02,16,1574103.6,117652.17,952281.6,0.0,279.999999999973,0.0,2410.91321852286,277.999999999975,0.0,64.18,115.722833333333,131.4675,117.9235,130.178666666667,65.5955,130.3525,1.495999999999998,4.01666666666667,14.7356,57.9925,2016-06-02,1
1001,2016-06-02 17:00:00,2016-06-02,17,1574104.44,117668.84,952281.6,10.0000000002183,269.999999999982,0.0,2685.34810480656,277.333333333308,20.0000000004366,61.68,115.4935,131.388,117.51533333333299,130.3315,65.8365,130.145,5.983999999999998,4.0,14.7356,56.7131666666667,2016-06-02,1
1002,2016-06-02 18:00:00,2016-06-02,18,1574105.44,117685.49,952281.6,9.99999999839929,279.999999999973,0.0,2531.8323413247304,277.99999999999,19.9999999967986,61.3858333333333,112.93533333333299,130.083833333333,115.1245,130.537,65.777,128.913333333333,17.952,4.01425,14.747783333333302,56.206333333333305,2016-06-02,1
1003,2016-06-02 19:00:00,2016-06-02,19,1574106.0,117702.2,952281.6,0.0,279.999999999973,0.0,108.183292614303,278.66666666668596,0.0,,115.578833333333,125.1655,117.88799999999999,130.133833333333,68.2973333333333,125.115333333333,2.9920000000000018,4.01666666666667,14.7356,54.3426666666667,2016-06-02,1
1004,2016-06-02 20:00:00,2016-06-02,20,1574106.62,117718.88,952281.6,10.0000000002183,279.999999999973,0.0,6707.63839413834,277.333333333354,20.0000000004366,60.05,112.362833333333,128.372,114.42333333333299,130.060333333333,63.860833333333304,125.271666666667,20.196,4.0,14.748066666666698,65.903,2016-06-02,1
1005,2016-06-02 21:00:00,2016-06-02,21,1574108.2,117735.47,952281.6,10.0000000002183,270.000000000209,0.0,4421.21732356389,276.000000000022,20.0000000004366,62.85,115.084,131.50483333333298,117.26100000000001,129.149166666667,63.479666666666695,129.458666666667,6.731999999999999,4.0,14.7356,65.6581666666667,2016-06-02,1
1006,2016-06-02 22:00:00,2016-06-02,22,1574109.46,117752.14,952281.6,10.0000000002183,279.999999999973,0.0,830.4352121922631,279.666666666685,20.0000000004366,59.62,114.92633333333299,128.5455,117.255833333333,130.14666666666702,65.6378333333333,128.161666666667,4.488,4.01666666666667,14.748066666666698,60.4105,2016-06-02,1
1007,2016-06-02 23:00:00,2016-06-02,23,1574109.6,117768.94,952281.6,0.0,279.999999999973,0.0,55.9474185228621,280.000000000003,0.0,,115.95583333333299,124.569666666667,118.157333333333,129.892833333333,67.0368333333333,124.54366666666701,0.748000000000002,4.01666666666667,14.748066666666698,57.4003333333333,2016-06-02,1
1008,2016-06-03 00:00:00,2016-06-03,0,1574109.7,117785.75,952281.6,10.0000000002183,279.999999999973,0.0,4386.82233350851,280.666666666639,20.0000000004366,,116.187666666667,125.598644067797,118.4435,129.430833333333,64.2656666666667,123.604237288136,0.0,4.01666666666667,14.748066666666698,65.5953333333333,2016-06-03,1
1009,2016-06-03 01:00:00,2016-06-03,1,1574111.2,117802.6,952281.6,10.0000000002183,279.999999999973,0.0,4642.61186307152,280.999999999972,20.0000000004366,,116.139,131.434666666667,118.345333333333,128.6205,62.1735,129.290166666667,0.0,4.0,14.760533333333301,70.066,2016-06-03,1
1010,2016-06-03 02:00:00,2016-06-03,2,1574112.3,117819.47,952281.6,10.0000000002183,289.99999999996396,0.0,2992.16301664713,281.333333333305,20.0000000004366,,115.900833333333,131.78233333333299,118.136833333333,129.919833333333,61.7865,130.4,0.0,4.01666666666667,14.760533333333301,69.1111666666667,2016-06-03,1
1011,2016-06-03 03:00:00,2016-06-03,3,1574113.2,117836.38,952281.6,0.0,279.999999999973,0.0,1758.12020187573,281.33333333334303,0.0,62.3675,115.68299999999999,130.921333333333,117.4915,130.2835,62.081333333333305,130.109666666667,5.983999999999998,4.01666666666667,14.760533333333301,68.3273333333333,2016-06-03,1
1012,2016-06-03 04:00:00,2016-06-03,4,1574113.2,117853.17,952281.6,0.0,279.999999999973,0.0,67.7036898007044,278.333333333353,0.0,60.3366666666667,113.684833333333,124.272666666667,116.48283333333299,130.441666666667,65.0915,124.241666666667,6.731999999999999,4.01666666666667,14.7356,59.5035,2016-06-03,1
1013,2016-06-03 05:00:00,2016-06-03,5,1574114.22,117869.74,952281.6,19.9999999986176,270.000000000209,0.0,5039.769183490321,275.000000000023,39.9999999972351,83.01,115.854166666667,126.961,118.08683333333299,129.892666666667,60.9043333333333,124.72620689655199,2.9920000000000018,4.0,14.710666666666699,68.3633333333333,2016-06-03,1
1014,2016-06-03 06:00:00,2016-06-03,6,1574115.98,117886.24,952281.6,10.0000000002183,279.999999999973,0.0,4263.94249818289,274.66666666668203,20.0000000004366,66.465,115.3175,131.4835,117.650333333333,129.21766666666701,60.5465,129.5085,6.731999999999999,4.00183333333333,14.7241166666667,70.7536666666667,2016-06-03,1
1015,2016-06-03 07:00:00,2016-06-03,7,1574116.9,117902.74,952281.6,10.0000000002183,269.999999999982,0.0,3250.61815005862,275.66666666668897,20.0000000004366,58.696428571428605,112.59283333333299,128.447333333333,114.382833333333,130.3375,62.2765,126.94433333333299,23.935999999999975,3.96666666666667,14.7356,69.6943333333333,2016-06-03,1
1016,2016-06-03 08:00:00,2016-06-03,8,1574118.5,117919.23,952281.6,10.0000000002183,279.999999999973,0.0,6102.19956506448,273.66666666666,20.0000000004366,57.9154545454545,111.147,130.261333333333,113.829,129.9975,61.549833333333304,127.437333333333,21.691999999999975,3.9833333333333303,14.7356,72.8186666666667,2016-06-03,1
1017,2016-06-03 09:00:00,2016-06-03,9,1574119.66,117935.69,952281.6,10.0000000002183,269.999999999982,0.0,4552.3098042204,275.33333333331,20.0000000004366,58.86,113.294,131.312833333333,115.713833333333,129.5285,62.4573333333333,129.2035,14.21200000000002,3.9833333333333303,14.723133333333301,70.1298333333333,2016-06-03,1
1018,2016-06-03 10:00:00,2016-06-03,10,1574120.4,117952.2,952281.6,0.0,279.999999999973,0.0,921.998830480658,274.999999999977,0.0,61.3366666666667,115.460166666667,129.179333333333,117.512,130.078,65.5085,128.752833333333,5.983999999999998,3.9833333333333303,14.723133333333301,64.8216666666667,2016-06-03,1
1019,2016-06-03 11:00:00,2016-06-03,11,1574120.46,117968.77,952281.6,10.0000000002183,269.999999999982,0.0,2240.36965771852,277.666666666642,16.0000000003492,60.6971428571429,113.623333333333,124.308305084746,116.1665,130.131,67.2581666666667,123.250666666667,12.715999999999982,4.0,14.7356,59.1313333333333,2016-06-03,1
1020,2016-06-03 12:00:00,2016-06-03,12,1574122.1,117985.44,952281.6,10.0000000002183,279.999999999973,0.0,5637.92740867526,277.66666666665697,24.000000000523897,60.9166666666667,114.902166666667,130.938,117.128666666667,129.358666666667,65.1261666666667,128.331666666667,5.983999999999998,4.0,14.748066666666698,61.2868333333333,2016-06-03,1
1021,2016-06-03 13:00:00,2016-06-03,13,1574123.34,118002.12,952281.6,10.0000000002183,279.999999999973,0.0,3435.70171793669,278.00000000002,20.0000000004366,60.01,115.02133333333299,131.5385,117.0885,129.918833333333,65.4601666666667,129.951333333333,7.48000000000002,4.0,14.748066666666698,57.4575,2016-06-03,1
1022,2016-06-03 14:00:00,2016-06-03,14,1574124.36,118018.8,952281.6,9.99999999839929,279.999999999973,0.0,2627.66375662368,277.66666666668704,19.9999999967986,68.8766666666667,115.545166666667,131.359,117.923166666667,130.184333333333,66.6241666666667,130.142333333333,6.731999999999999,4.0,14.7356,56.8093333333333,2016-06-03,1
1023,2016-06-03 15:00:00,2016-06-03,15,1574125.2,118035.43,952281.6,0.0,270.000000000209,0.0,2852.18476951935,277.00000000002103,0.0,60.32,115.227833333333,131.416833333333,117.1235,130.353666666667,67.22783333333331,130.096666666667,7.48000000000002,3.9833333333333303,14.7356,53.0531666666667,2016-06-03,1
1024,2016-06-03 16:00:00,2016-06-03,16,1574126.16,118052.04,952281.6,10.0000000002183,279.999999999973,0.0,3444.7337521688105,276.66666666668,20.0000000004366,60.4025,113.949166666667,131.4195,116.35616666666701,130.4575,67.7258333333333,129.8265,8.22799999999998,4.0,14.7356,53.7146666666667,2016-06-03,1
1025,2016-06-03 17:00:00,2016-06-03,17,1574126.88,118068.61,952281.6,10.0000000002183,279.999999999973,0.0,3170.9022203985996,276.333333333347,20.0000000004366,61.092,114.7115,131.33700000000002,116.886333333333,130.325333333333,68.4458333333333,129.87,10.47199999999998,3.9833333333333303,14.7356,54.960833333333305,2016-06-03,1
1026,2016-06-03 18:00:00,2016-06-03,18,1574128.02,118085.19,952281.6,10.0000000002183,269.999999999982,0.0,3142.52627479484,276.333333333309,20.0000000004366,62.09,114.582333333333,131.38,116.8355,130.282833333333,67.4971666666667,129.9255,9.72400000000002,3.9833333333333303,14.7356,57.4098333333333,2016-06-03,1
1027,2016-06-03 19:00:00,2016-06-03,19,1574128.92,118101.82,952281.6,10.0000000002183,279.999999999973,0.0,2880.0670614302503,275.999999999976,20.0000000004366,64.3,114.952333333333,131.412333333333,116.90366666666701,130.45433333333298,67.06966666666669,130.080333333333,11.22,3.9833333333333303,14.7356,57.5316666666667,2016-06-03,1
1028,2016-06-03 20:00:00,2016-06-03,20,1574130.0,118118.34,952281.6,0.0,269.999999999982,0.0,4156.01558968347,275.666666666643,0.0,60.625,113.5495,131.807833333333,115.602,130.4805,65.9865,129.885333333333,12.715999999999982,3.9833333333333303,14.7356,59.8686666666667,2016-06-03,1
1029,2016-06-03 21:00:00,2016-06-03,21,1574130.0,118134.91,952281.6,0.0,279.999999999973,0.0,357.167588511138,276.666666666642,0.0,60.31399999999999,115.323166666667,128.339666666667,117.184166666667,130.519,68.5055,128.17600000000002,10.47199999999998,3.96666666666667,14.7356,55.5258333333333,2016-06-03,1
1030,2016-06-03 22:00:00,2016-06-03,22,1574130.48,118151.51,952281.6,20.0000000004366,279.999999999973,0.0,4085.1261628330103,277.333333333346,32.0000000006985,60.125,113.1385,125.3965,115.95283333333299,130.44116666666702,67.2988333333333,123.62241379310301,7.48000000000002,4.0,14.7356,58.5775,2016-06-03,1
1031,2016-06-03 23:00:00,2016-06-03,23,1574132.4,118168.14,952281.6,0.0,279.999999999973,0.0,3519.7508300117206,277.333333333354,8.00000000017462,,116.45766666666701,130.976,118.689333333333,129.481333333333,64.91816666666669,129.349166666667,0.0,3.9833333333333303,14.748066666666698,64.9173333333333,2016-06-03,1
1032,2016-06-04 00:00:00,2016-06-04,0,1574132.4,118184.86,952281.6,0.0,280.00000000020003,0.0,51.5228187573242,279.666666666693,0.0,,116.3895,127.10600000000001,118.535333333333,129.586,67.9548333333333,127.082166666667,0.748000000000002,3.9833333333333303,14.748066666666698,57.310166666666696,2016-06-04,1
1033,2016-06-04 01:00:00,2016-06-04,1,1574132.4,118201.66,952281.6,0.0,279.999999999973,0.0,81.2151742086737,280.000000000018,0.0,,116.2305,124.232333333333,118.388666666667,129.179666666667,67.8176666666667,124.194833333333,0.0,3.96666666666667,14.7356,57.2291666666667,2016-06-04,1
1034,2016-06-04 02:00:00,2016-06-04,2,1574132.9,118218.47,952281.6,10.0000000002183,279.999999999973,0.0,4549.42101594373,280.666666666684,26.0000000005675,,116.08083333333299,125.719,118.21366666666701,128.736,65.2668333333333,123.619166666667,0.0,3.9833333333333303,14.760533333333301,62.8098333333333,2016-06-04,1
1035,2016-06-04 03:00:00,2016-06-04,3,1574134.76,118235.33,952281.6,10.0000000002183,279.999999999973,0.0,4701.4297864009295,281.666666666638,19.9999999993452,,115.858666666667,131.22833333333298,118.04066666666701,128.184166666667,63.7841666666667,129.05700000000002,0.0,3.9833333333333303,14.760533333333301,66.0691666666667,2016-06-04,1
1036,2016-06-04 04:00:00,2016-06-04,4,1574135.96,118252.25,952281.6,9.99999999839929,279.999999999973,0.0,1358.29727760844,281.666666666638,13.999999997759,,115.935,130.0105,118.153166666667,129.879,65.23,129.382833333333,0.748000000000002,4.0,14.760533333333301,63.1965,2016-06-04,1
1037,2016-06-04 05:00:00,2016-06-04,5,1574136.0,118269.07,952281.6,0.0,279.999999999973,0.0,105.312787807736,278.99999999997397,0.0,69.9,115.831166666667,125.833166666667,117.86866666666701,129.950833333333,67.1666666666667,125.78466666666701,4.488,3.9833333333333303,14.748066666666698,57.7293333333333,2016-06-04,1
1038,2016-06-04 06:00:00,2016-06-04,6,1574136.0,118285.78,952281.6,0.0,279.999999999973,0.0,1785.3430279338602,277.333333333331,2.0000000000436597,61.88,115.471166666667,123.474745762712,117.6555,129.713,66.2333333333333,122.659661016949,3.739999999999998,4.0,14.723133333333301,59.9295,2016-06-04,1
1039,2016-06-04 07:00:00,2016-06-04,7,1574137.56,118302.31,952281.6,20.0000000004366,269.999999999982,0.0,8073.5233118405595,275.000000000015,38.0000000008295,59.2690909090909,113.49783333333299,129.85,115.108166666667,128.749166666667,61.9833333333333,126.117,27.676000000000027,3.93333333333333,14.7356,71.9781666666667,2016-06-04,1
1040,2016-06-04 08:00:00,2016-06-04,8,1574139.4,118318.83,952281.6,10.0000000002183,279.999999999973,0.0,6345.918221570921,275.000000000015,20.0000000004366,58.32882352941179,109.9115,129.605666666667,112.4845,128.9185,63.5973333333333,126.67516666666701,25.432000000000027,3.95,14.760533333333301,68.695,2016-06-04,1
1041,2016-06-04 09:00:00,2016-06-04,9,1574140.66,118335.42,952281.6,10.0000000002183,270.000000000209,0.0,4952.51668135991,279.000000000027,28.0000000006112,58.2,112.812833333333,130.794166666667,115.27183333333299,129.084,64.598,128.506333333333,10.47199999999998,4.01666666666667,14.760533333333301,67.264,2016-06-04,1
1042,2016-06-04 10:00:00,2016-06-04,10,1574141.98,118352.18,952281.6,10.0000000002183,279.999999999973,0.0,3170.40856670575,278.66666666668596,12.0000000002619,59.41,113.267833333333,130.613666666667,115.602666666667,130.271333333333,65.54633333333331,129.1505,10.47199999999998,4.0,14.760533333333301,66.571,2016-06-04,1
1043,2016-06-04 11:00:00,2016-06-04,11,1574142.0,118368.88,952281.6,0.0,279.999999999973,0.0,139.55772731536,277.666666666672,0.0,61.256666666666696,115.0445,125.429166666667,117.15,130.352666666667,70.1353333333333,125.364666666667,8.22799999999998,4.0,14.723133333333301,57.8545,2016-06-04,1
1044,2016-06-04 12:00:00,2016-06-04,12,1574142.5,118385.46,952281.6,10.0000000002183,279.999999999973,0.0,5318.38720164127,275.999999999976,20.0000000004366,60.685,114.335333333333,126.9705,116.5345,130.093833333333,68.3638333333333,124.51116666666701,10.47199999999998,3.9833333333333303,14.7356,62.189833333333304,2016-06-04,1
1045,2016-06-04 13:00:00,2016-06-04,13,1574143.98,118402.0,952281.6,10.0000000002183,269.999999999982,0.0,4573.68318077374,274.999999999977,20.0000000004366,61.165,114.427166666667,130.914333333333,116.884166666667,129.0025,68.1891666666667,128.797333333333,5.983999999999998,3.9833333333333303,14.723133333333301,60.9165,2016-06-04,1
1046,2016-06-04 14:00:00,2016-06-04,14,1574145.08,118418.5,952281.6,9.99999999839929,279.999999999973,0.0,3428.73571582649,274.666666666644,19.9999999967986,68.17,115.472333333333,131.634166666667,117.327666666667,130.036,68.88,130.047,9.72400000000002,3.9833333333333303,14.723133333333301,59.694166666666696,2016-06-04,1
1047,2016-06-04 15:00:00,2016-06-04,15,1574145.6,118434.96,952281.6,0.0,269.999999999982,0.0,3350.62873153576,274.33333333331103,0.0,61.604,114.385666666667,131.587333333333,116.5905,130.452,69.673,130.03616666666701,9.72400000000002,4.0,14.710666666666699,57.9808333333333,2016-06-04,1
1048,2016-06-04 16:00:00,2016-06-04,16,1574146.68,118451.4,952281.6,10.0000000002183,269.999999999982,0.0,2184.4907247362303,273.666666666683,20.0000000004366,61.13,115.3945,131.149666666667,117.661,130.403666666667,70.56966666666669,130.136666666667,3.739999999999998,3.9833333333333303,14.710666666666699,56.651,2016-06-04,1
1049,2016-06-04 17:00:00,2016-06-04,17,1574147.36,118467.87,952281.6,10.0000000002183,279.999999999973,0.0,3035.12917139508,274.333333333349,20.0000000004366,62.005,115.216833333333,131.3245,117.2365,130.369333333333,71.6735,129.91716666666701,8.976,3.9833333333333303,14.710666666666699,55.597,2016-06-04,1
1050,2016-06-04 18:00:00,2016-06-04,18,1574148.0,118484.31,952281.6,0.0,269.999999999982,0.0,2890.01326916765,274.333333333349,8.00000000017462,61.785,114.580666666667,131.090833333333,116.810666666667,130.2285,70.9498333333333,129.752166666667,8.976,3.9833333333333303,14.710666666666699,56.76,2016-06-04,1
1051,2016-06-04 19:00:00,2016-06-04,19,1574149.18,118498.04,952281.6,10.0000000002183,150.000000000091,0.0,1079.80346096131,152.999999999975,12.0000000002619,62.732,113.913,127.495833333333,115.653333333333,130.34133333333298,72.2943333333333,119.507,11.96800000000002,3.95,4.3384,52.846000000000004,2016-06-04,1
1052,2016-06-04 20:00:00,2016-06-04,20,1574149.98,118508.97,952281.6,10.0000000002183,269.999999999982,0.0,6098.72570574443,258.666666666659,20.0000000004366,60.820833333333304,112.622333333333,127.947833333333,115.041666666667,130.335833333333,68.1661666666667,124.311166666667,15.707999999999998,3.9833333333333303,13.6136,59.0396666666667,2016-06-04,1
1053,2016-06-04 21:00:00,2016-06-04,21,1574150.4,118525.48,952281.6,0.0,269.999999999982,0.0,195.761114419696,274.333333333319,0.0,60.684,113.435833333333,125.573833333333,115.179833333333,130.0775,71.3228333333333,125.48299999999999,15.707999999999998,3.9833333333333303,14.710666666666699,54.0226666666667,2016-06-04,1
1054,2016-06-04 22:00:00,2016-06-04,22,1574151.14,118541.98,952281.6,20.0000000004366,279.999999999973,0.0,5766.03968370457,276.666666666688,32.0000000006985,,115.104166666667,128.030333333333,117.5265,129.436166666667,67.5598333333333,125.36399999999999,2.9920000000000018,4.0,14.7356,59.8281666666667,2016-06-04,1
1055,2016-06-04 23:00:00,2016-06-04,23,1574152.8,118558.65,952281.6,0.0,269.999999999982,0.0,3404.94892121923,267.666666666681,18.000000000392898,,116.291333333333,131.575666666667,118.48583333333299,129.465833333333,66.953,129.999666666667,0.748000000000002,3.9833333333333303,14.7356,59.6946666666667,2016-06-04,1
1056,2016-06-05 00:00:00,2016-06-05,0,1574154.0,118570.03,952281.6,10.0000000002183,110.00000000012699,0.0,90.7591456037521,111.00000000004299,10.0000000002183,,115.648666666667,125.89083333333299,117.667166666667,129.836333333333,70.0685,112.64683333333299,1.495999999999998,3.96666666666667,0.349066666666667,52.6978333333333,2016-06-05,1
1057,2016-06-05 01:00:00,2016-06-05,1,1574154.0,118579.61,952281.6,0.0,240.000000000009,0.0,3751.3658293083204,247.333333333336,0.0,,116.1245,127.32666666666701,118.319,129.732166666667,67.262,122.578833333333,0.0,4.0,12.055266666666698,57.9228333333333,2016-06-05,1
1058,2016-06-05 02:00:00,2016-06-05,2,1574154.0,118596.29,952281.6,0.0,279.999999999973,0.0,80.0084651817116,280.666666666639,0.0,,116.478,127.62299999999999,118.5775,129.648,69.8198333333333,127.586,0.748000000000002,4.0,14.710666666666699,51.9108333333333,2016-06-05,1
1059,2016-06-05 03:00:00,2016-06-05,3,1574154.0,118613.13,952281.6,0.0,279.999999999973,0.0,140.545034701054,280.666666666639,0.0,,116.407833333333,124.80433333333299,118.519166666667,129.3365,70.1293333333333,124.739333333333,0.0,4.0,14.748066666666698,51.2806666666667,2016-06-05,1
1060,2016-06-05 04:00:00,2016-06-05,4,1574154.2,118629.99,952281.6,9.99999999839929,279.999999999973,0.0,1772.9883817434,281.666666666645,19.9999999967986,,116.197,123.372333333333,118.22433333333299,128.9365,68.8601666666667,122.575762711864,1.495999999999998,4.0,14.748066666666698,53.585,2016-06-05,1
1061,2016-06-05 05:00:00,2016-06-05,5,1574156.12,118646.87,952281.6,10.0000000002183,289.99999999996396,0.0,6791.92519132474,280.666666666684,20.0000000004366,,116.022,130.860166666667,118.2325,127.8985,64.4905,127.723,0.0,4.0,14.760533333333301,63.143833333333305,2016-06-05,1
1062,2016-06-05 06:00:00,2016-06-05,6,1574157.46,118663.62,952281.6,20.0000000004366,269.999999999982,0.0,3944.96949425557,277.66666666668704,36.000000000785796,64.15857142857139,114.522833333333,131.4245,116.3155,129.736,65.2895,129.60333333333298,12.715999999999982,4.0,14.760533333333301,63.189666666666696,2016-06-05,1
1063,2016-06-05 07:00:00,2016-06-05,7,1574158.8,118680.22,952281.6,0.0,280.00000000020003,0.0,1120.7554030480699,275.333333333356,4.00000000008731,,115.1975,129.436333333333,117.746833333333,130.145,67.7331666666667,128.9165,1.495999999999998,3.9841,14.710716666666698,57.9685,2016-06-05,1
1064,2016-06-05 08:00:00,2016-06-05,8,1574159.26,118696.74,952281.6,10.0000000002183,269.999999999982,0.0,6632.27393036343,276.000000000014,20.0000000004366,59.56884615384621,109.307166666667,125.958333333333,111.11566666666701,130.513833333333,67.2108333333333,122.891833333333,41.88799999999998,3.9166666666666696,14.748066666666698,60.485,2016-06-05,1
1065,2016-06-05 09:00:00,2016-06-05,9,1574160.94,118713.38,952281.6,10.0000000002183,279.999999999973,0.0,5677.01746776084,278.333333333353,20.0000000004366,59.3325,112.790833333333,130.4955,115.209666666667,129.075666666667,66.8553333333333,127.872666666667,17.20399999999998,3.9833333333333303,14.760533333333301,63.375666666666696,2016-06-05,1
1066,2016-06-05 10:00:00,2016-06-05,10,1574162.24,118730.0,952281.6,10.0000000002183,279.999999999973,0.0,3090.7840543962398,276.333333333309,20.0000000004366,60.381666666666696,114.424166666667,130.525,116.56700000000001,129.725,68.8995,129.093833333333,7.48000000000002,4.0,14.7356,61.8366666666667,2016-06-05,1
1067,2016-06-05 11:00:00,2016-06-05,11,1574162.4,118746.65,952281.6,0.0,279.999999999973,0.0,116.849657444313,278.333333333308,0.0,61.415,115.180166666667,126.113,116.9835,129.975,73.4943333333333,126.058333333333,8.976,3.9833333333333303,14.7356,55.229,2016-06-05,1
1068,2016-06-05 12:00:00,2016-06-05,12,1574162.84,118763.25,952281.6,10.0000000002183,269.999999999982,0.0,5083.08978750969,274.999999999977,20.0000000004366,61.765,114.193,126.26899999999999,116.36683333333299,129.766666666667,71.2465,123.98508474576299,9.72400000000002,4.0,14.723133333333301,60.185333333333304,2016-06-05,1
1069,2016-06-05 13:00:00,2016-06-05,13,1574163.6,118779.74,952281.6,0.0,279.999999999973,0.0,2714.40053880422,275.666666666643,0.0,,116.07533333333299,130.073166666667,118.254333333333,128.994833333333,71.7648333333333,128.814666666667,1.495999999999998,3.9833333333333303,14.723133333333301,59.0256666666667,2016-06-05,1
1070,2016-06-05 14:00:00,2016-06-05,14,1574163.6,118796.34,952281.6,0.0,269.999999999982,0.0,125.57087268464198,276.000000000014,0.0,62.87,115.939166666667,125.897833333333,117.96833333333299,129.332166666667,75.5945,125.839666666667,2.9920000000000018,3.9833333333333303,14.710666666666699,51.502333333333304,2016-06-05,1
1071,2016-06-05 15:00:00,2016-06-05,15,1574163.6,118812.88,952281.6,0.0,279.999999999973,0.0,290.32322180539103,275.333333333348,6.000000000130969,63.48,115.8595,123.406166666667,117.572833333333,129.0815,76.0956666666667,123.272666666667,7.48000000000002,3.9833333333333303,14.710666666666699,49.2318333333333,2016-06-05,1
1072,2016-06-05 16:00:00,2016-06-05,16,1574165.2,118829.31,952281.6,19.9999999986176,269.999999999982,0.0,8232.77233645955,273.000000000017,33.999999997104204,63.4244444444444,113.840166666667,130.186,115.902666666667,128.312333333333,71.7895,126.3755,14.21200000000002,4.0,14.723133333333301,56.5913333333333,2016-06-05,1
1073,2016-06-05 17:00:00,2016-06-05,17,1574166.0,118844.46,952281.6,0.0,190.000000000055,0.0,2552.09817467761,187.66666666660998,0.0,62.04,114.896,130.378833333333,117.16,129.303333333333,74.8001666666667,124.666666666667,4.488,3.96666666666667,7.76673333333333,52.701666666666696,2016-06-05,1
