,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
1074,2016-06-05 18:00:00,2016-06-05,18,1574166.22,118852.25,952281.6,10.0000000002183,160.000000000082,0.0,2622.3432668229802,156.00000000008498,20.0000000004366,63.185,114.297666666667,123.958666666667,116.095166666667,129.726666666667,75.9448333333333,113.170166666667,11.22,3.95,4.94926666666667,49.0901666666667,2016-06-05,1
1075,2016-06-05 19:00:00,2016-06-05,19,1574167.2,118866.33,952281.6,0.0,269.999999999982,0.0,1905.2213760844102,273.999999999978,0.0,63.13,115.302833333333,129.0935,117.4135,129.559833333333,75.3669491525424,128.2085,4.488,3.98441666666667,14.698583333333302,48.258,2016-06-05,1
1076,2016-06-05 20:00:00,2016-06-05,20,1574167.2,118882.83,952281.6,0.0,279.999999999973,0.0,1043.63875709261,275.666666666643,8.00000000017462,62.13,114.016333333333,124.32833333333299,115.983166666667,129.584833333333,77.1755,123.8455,11.22,3.9833333333333303,14.723133333333301,44.611999999999995,2016-06-05,1
1077,2016-06-05 21:00:00,2016-06-05,21,1574168.84,118899.3,952281.6,20.0000000004366,269.999999999982,0.0,7323.699919343491,270.999999999981,32.0000000006985,61.7633333333333,114.05016666666701,130.76,115.973333333333,128.925,70.1573333333333,127.36816666666701,11.96800000000002,3.96666666666667,14.723133333333301,57.782,2016-06-05,1
1078,2016-06-05 22:00:00,2016-06-05,22,1574169.6,118911.77,952281.6,0.0,120.000000000118,0.0,1094.28396928488,136.333333333437,0.0,62.0,113.30133333333299,127.133666666667,115.293833333333,129.795166666667,72.95966666666669,114.749,8.22799999999998,3.96666666666667,2.29386666666667,52.883,2016-06-05,1
1079,2016-06-05 23:00:00,2016-06-05,23,1574170.46,118923.25,952281.6,10.0000000002183,279.999999999973,0.0,4104.0174007034,266.999999999985,20.0000000004366,,115.876666666667,129.034333333333,118.25933333333299,129.530833333333,69.35883333333331,127.135833333333,0.0,4.0,14.7356,60.817833333333304,2016-06-05,1
1080,2016-06-06 00:00:00,2016-06-06,0,1574170.8,118939.91,952281.6,0.0,279.999999999973,0.0,58.543671277840204,278.666666666641,0.0,,116.655,127.0725,118.691,129.396333333333,73.1961666666667,127.04533333333299,0.0,3.9833333333333303,14.748066666666698,51.8733333333333,2016-06-06,1
1081,2016-06-06 01:00:00,2016-06-06,1,1574170.8,118956.63,952281.6,0.0,279.999999999973,0.0,115.24071207503,277.999999999975,0.0,,116.551,124.504833333333,118.5815,129.068333333333,72.82566666666669,124.4515,0.0,3.9833333333333303,14.723133333333301,51.8421666666667,2016-06-06,1
1082,2016-06-06 02:00:00,2016-06-06,2,1574170.86,118973.3,952281.6,10.0000000002183,279.999999999973,0.0,2707.0120923058,277.999999999975,16.0000000003492,,116.446,124.05457627118601,118.517666666667,128.712833333333,70.5323333333333,122.78,0.0,3.9833333333333303,14.7356,55.3716666666667,2016-06-06,1
1083,2016-06-06 03:00:00,2016-06-06,3,1574172.4,118990.0,952281.6,10.0000000002183,269.999999999982,0.0,6261.15605416178,278.666666666641,24.000000000523897,,116.238666666667,131.1465,118.242166666667,127.85,65.8291666666667,128.254333333333,1.495999999999998,3.9833333333333303,14.760533333333301,64.6051666666667,2016-06-06,1
1084,2016-06-06 04:00:00,2016-06-06,4,1574173.82,119006.66,952281.6,10.0000000002183,269.999999999982,0.0,3816.5829671746797,259.999999999991,20.0000000004366,64.83166666666669,114.117666666667,131.227666666667,116.27783333333299,129.94899999999998,66.1673333333333,129.374,9.72400000000002,3.9833333333333303,14.025,63.6768333333333,2016-06-06,1
1085,2016-06-06 05:00:00,2016-06-06,5,1574174.4,119017.28,952281.6,0.0,100.000000000136,0.0,0.0,111.000000000126,0.0,,115.4405,125.046833333333,117.517333333333,129.889833333333,69.5325,110.355,1.495999999999998,3.96666666666667,0.0,56.519,2016-06-06,1
1086,2016-06-06 06:00:00,2016-06-06,6,1574175.26,119027.99,952281.6,9.99999999839929,269.999999999982,0.0,3866.24087198125,260.333333333316,19.9999999967986,67.5,115.9085,128.44583333333298,118.024166666667,129.86,66.54616666666669,125.7945,2.9920000000000018,3.96666666666667,13.900333333333302,63.2075,2016-06-06,1
1087,2016-06-06 07:00:00,2016-06-06,7,1574175.98,119044.55,952281.6,10.0000000002183,269.999999999982,0.0,5717.7989922626,277.333333333316,20.0000000004366,60.72,110.100333333333,126.906833333333,111.945333333333,130.273,67.464,124.269166666667,41.103,3.93348333333333,14.77415,61.3996666666667,2016-06-06,1
1088,2016-06-06 08:00:00,2016-06-06,8,1574177.68,119061.11,952281.6,10.0000000002183,279.999999999973,0.0,5759.475917936689,274.666666666644,20.0000000004366,60.2616666666667,113.043166666667,131.031333333333,115.373333333333,129.52100000000002,67.3243333333333,128.3685,12.715999999999982,3.9833333333333303,14.748066666666698,60.1846666666667,2016-06-06,1
1089,2016-06-06 09:00:00,2016-06-06,9,1574178.66,119077.59,952281.6,10.0000000002183,269.999999999982,0.0,2585.9225943728,275.33333333331,20.0000000004366,,114.318,130.420333333333,116.56299999999999,129.988666666667,69.3016666666667,129.222833333333,8.22799999999998,3.9833333333333303,14.7356,54.5538333333333,2016-06-06,1
1090,2016-06-06 10:00:00,2016-06-06,10,1574179.2,119094.2,952281.6,0.0,279.999999999973,0.0,102.97250363423201,277.333333333308,0.0,,115.76233333333299,126.31933333333299,117.84700000000001,129.9795,73.1193333333333,126.27133333333299,4.488,4.0,14.748066666666698,49.0888333333333,2016-06-06,1
1091,2016-06-06 11:00:00,2016-06-06,11,1574179.2,119110.87,952281.6,0.0,279.999999999973,0.0,85.9505929660029,277.666666666664,0.0,,116.381,123.58566666666701,118.446666666667,129.7035,73.8748333333333,123.545833333333,1.495999999999998,3.9833333333333303,14.7356,48.3368333333333,2016-06-06,1
1092,2016-06-06 12:00:00,2016-06-06,12,1574179.58,119127.44,952281.6,10.0000000002183,269.999999999982,0.0,5830.415781946071,275.333333333348,20.0000000004366,64.15,115.73299999999999,126.908166666667,117.748833333333,129.03616666666701,70.5755,124.212833333333,5.236000000000002,3.96666666666667,14.7356,53.4853333333333,2016-06-06,1
1093,2016-06-06 13:00:00,2016-06-06,13,1574180.58,119143.91,952281.6,10.0000000002183,279.999999999973,0.0,5317.25362649472,274.333333333357,20.0000000004366,62.2175,113.98116666666701,131.095333333333,116.028333333333,128.896333333333,70.3296666666667,128.637666666667,11.22,4.0,14.748066666666698,54.7223333333333,2016-06-06,1
1094,2016-06-06 14:00:00,2016-06-06,14,1574181.6,119160.34,952281.6,0.0,250.0,0.0,2994.33874958968,252.333333333339,0.0,62.006666666666696,115.38483333333299,131.103666666667,117.451166666667,129.930166666667,72.3308333333333,129.79816666666702,5.983999999999998,3.96666666666667,13.2396,51.168666666666695,2016-06-06,1
1095,2016-06-06 15:00:00,2016-06-06,15,1574181.6,119170.5,952281.6,0.0,120.000000000118,0.0,435.18315545134806,127.333333333331,6.000000000130969,64.08,114.037833333333,122.7835,115.962166666667,130.11066666666702,75.4523333333333,113.595666666667,7.48000000000002,3.96666666666667,1.9697333333333302,44.821000000000005,2016-06-06,1
1096,2016-06-06 16:00:00,2016-06-06,16,1574182.76,119183.1,952281.6,10.0000000002183,279.999999999973,0.0,3291.15260328253,274.33333333331103,14.0000000003056,,116.4345,129.719666666667,118.6195,129.7855,72.634,128.2015,0.0,3.9833333333333303,14.748066666666698,51.2561666666667,2016-06-06,1
1097,2016-06-06 17:00:00,2016-06-06,17,1574182.8,119199.65,952281.6,0.0,279.999999999973,0.0,133.816717702229,274.999999999977,0.0,64.305,115.7115,126.15700000000001,117.281166666667,129.68266666666702,76.2658333333333,126.095666666667,9.72400000000002,3.96666666666667,14.7356,43.888999999999996,2016-06-06,1
1098,2016-06-06 18:00:00,2016-06-06,18,1574183.16,119216.17,952281.6,10.0000000002183,269.999999999982,0.0,4563.91350309253,276.33333333334,20.0000000004366,63.92,114.810166666667,125.640666666667,117.1855,129.340833333333,73.5388333333333,123.652586206897,4.488,4.0,14.748066666666698,44.244,2016-06-06,1
1099,2016-06-06 19:00:00,2016-06-06,19,1574184.62,119232.79,952281.6,9.99999999839929,279.999999999973,0.0,3388.73566301289,277.00000000002103,19.9999999967986,,116.20700000000001,130.427666666667,118.289,128.8275,71.3991666666667,128.864333333333,2.244,3.9817833333333303,14.76195,46.5653333333333,2016-06-06,1
1100,2016-06-06 20:00:00,2016-06-06,20,1574185.2,119249.44,952281.6,0.0,280.00000000020003,0.0,149.997588745606,277.66666666668704,0.0,63.6033333333333,114.611666666667,125.219833333333,116.66566666666701,129.562166666667,75.0093333333333,125.15116666666701,8.22799999999998,3.9833333333333303,14.748066666666698,41.2985,2016-06-06,1
1101,2016-06-06 21:00:00,2016-06-06,21,1574185.28,119266.0,952281.6,10.0000000002183,269.999999999982,0.0,4736.119107198921,274.333333333349,18.000000000392898,63.18,115.22399999999999,126.027288135593,117.285333333333,129.091166666667,71.0048333333333,123.806,5.983999999999998,3.9833333333333303,14.7356,47.2846666666667,2016-06-06,1
1102,2016-06-06 22:00:00,2016-06-06,22,1574186.4,119282.45,952281.6,0.0,279.999999999973,0.0,4347.97374232122,275.66666666668897,2.0000000000436597,62.81,115.5335,131.08883333333299,117.672666666667,128.869166666667,67.9171666666667,129.0785,2.9920000000000018,3.9833333333333303,14.748066666666698,51.8615,2016-06-06,1
1103,2016-06-06 23:00:00,2016-06-06,23,1574186.4,119299.06,952281.6,0.0,269.999999999982,0.0,65.7473584994162,275.99999999999903,0.0,,116.333166666667,127.340166666667,118.4505,129.6655,72.0731666666667,127.309833333333,0.0,3.9833333333333303,14.748066666666698,45.476000000000006,2016-06-06,1
1104,2016-06-07 00:00:00,2016-06-07,0,1574186.4,119315.61,952281.6,0.0,279.999999999973,0.0,115.16757819460501,275.999999999976,0.0,,116.434833333333,124.494166666667,118.549333333333,129.317666666667,71.98083333333331,124.440833333333,0.0,3.9833333333333303,14.723133333333301,45.1516666666667,2016-06-07,1
1105,2016-06-07 01:00:00,2016-06-07,1,1574186.66,119332.22,952281.6,10.0000000002183,279.999999999973,0.0,3182.8856405508,278.333333333308,20.0000000004366,,116.385666666667,124.27600000000001,118.512666666667,128.909,69.3551666666667,122.84389830508499,0.0,3.9833333333333303,14.760533333333301,49.255166666666696,2016-06-07,1
1106,2016-06-07 02:00:00,2016-06-07,2,1574188.64,119348.96,952281.6,20.0000000004366,279.999999999973,0.0,5994.802461664711,279.333333333307,32.0000000006985,,116.248166666667,131.278,118.402,128.013666666667,65.4311666666667,128.511,0.0,4.0,14.773,56.8853333333333,2016-06-07,1
1107,2016-06-07 03:00:00,2016-06-07,3,1574190.0,119365.73,952281.6,0.0,269.999999999982,0.0,2770.9878787807697,263.666666666654,8.00000000017462,68.395,116.0005,131.515,117.710166666667,129.940166666667,66.1283333333333,130.1195,5.236000000000002,3.9833333333333303,14.261866666666698,55.8431666666667,2016-06-07,1
1108,2016-06-07 04:00:00,2016-06-07,4,1574190.26,119377.26,952281.6,10.0000000002183,160.000000000082,0.0,2574.51370902696,169.333333333407,20.0000000004366,64.92,112.8785,125.29533333333299,115.47983333333299,130.356333333333,66.9636666666667,113.151833333333,7.48000000000002,3.96666666666667,5.0988666666666695,54.166000000000004,2016-06-07,1
1109,2016-06-07 05:00:00,2016-06-07,5,1574191.2,119391.58,952281.6,0.0,269.999999999982,0.0,1839.3536595545102,274.999999999977,0.0,,116.136666666667,129.95316666666702,118.286166666667,129.913333333333,66.61183333333331,129.102666666667,1.495999999999998,3.9833333333333303,14.7356,55.3898333333333,2016-06-07,1
1110,2016-06-07 06:00:00,2016-06-07,6,1574191.2,119408.09,952281.6,0.0,279.999999999973,0.0,151.259148182883,275.666666666643,0.0,62.702,114.690833333333,124.800833333333,116.905166666667,129.929333333333,69.5426666666667,124.730833333333,8.976,4.0,14.7356,50.5995,2016-06-07,1
1111,2016-06-07 07:00:00,2016-06-07,7,1574192.1,119424.59,952281.6,20.0000000004366,269.999999999982,0.0,5657.50647135732,274.33333333331103,40.0000000008731,61.155,113.551666666667,125.701355932203,115.47566666666701,129.6625,66.305,123.06299999999999,18.729,3.96801666666667,14.7484,59.0833333333333,2016-06-07,1
1112,2016-06-07 08:00:00,2016-06-07,8,1574194.24,119441.08,952281.6,10.0000000002183,279.999999999973,0.0,6039.13987667058,275.666666666674,20.0000000004366,60.41,112.999,130.607333333333,115.5705,128.187,64.69800000000001,127.81933333333299,11.22,3.9833333333333303,14.760533333333301,61.8658333333333,2016-06-07,1
1113,2016-06-07 09:00:00,2016-06-07,9,1574195.2,119457.56,952281.6,9.99999999839929,250.0,0.0,2706.83118218054,248.333333333305,19.9999999967986,73.49,116.070333333333,131.306,118.173833333333,129.5615,66.4138333333333,129.669333333333,2.244,3.9833333333333303,12.628733333333301,57.0943333333333,2016-06-07,1
1114,2016-06-07 10:00:00,2016-06-07,10,1574196.0,119467.72,952281.6,0.0,150.000000000091,0.0,2128.5615896834697,149.333333333425,0.0,62.775,113.892333333333,124.396,116.105166666667,130.0625,69.2918333333333,113.127833333333,6.731999999999999,3.96666666666667,4.1514,50.0071666666667,2016-06-07,1
1115,2016-06-07 11:00:00,2016-06-07,11,1574197.06,119481.52,952281.6,10.0000000002183,279.999999999973,0.0,2081.35366987105,277.333333333308,20.0000000004366,73.27,116.123166666667,129.873833333333,118.277666666667,129.818333333333,68.6755,128.90983333333298,3.739999999999998,3.9833333333333303,14.748066666666698,52.2256666666667,2016-06-07,1
1116,2016-06-07 12:00:00,2016-06-07,12,1574197.2,119498.2,952281.6,0.0,269.999999999982,0.0,97.21321055099929,277.666666666642,0.0,76.22,116.001,126.038833333333,118.02600000000001,129.720333333333,72.5755,125.99366666666701,6.731999999999999,3.96666666666667,14.748066666666698,44.502333333333304,2016-06-07,1
1117,2016-06-07 13:00:00,2016-06-07,13,1574197.48,119514.84,952281.6,10.0000000002183,279.999999999973,0.0,4679.635890035171,276.999999999975,20.0000000004366,62.575,114.564166666667,126.5515,116.561333333333,129.5715,70.2373333333333,124.391333333333,9.72400000000002,4.0,14.760533333333301,48.5336666666667,2016-06-07,1
1118,2016-06-07 14:00:00,2016-06-07,14,1574198.82,119531.42,952281.6,10.0000000002183,279.999999999973,0.0,4317.45863071512,276.000000000014,20.0000000004366,63.5275,114.651333333333,130.8315,116.90966666666701,129.025166666667,68.623,128.837166666667,7.48000000000002,3.9833333333333303,14.760533333333301,52.6585,2016-06-07,1
1119,2016-06-07 15:00:00,2016-06-07,15,1574199.6,119548.01,952281.6,0.0,269.999999999982,0.0,67.7585402110203,277.66666666668704,0.0,,116.032833333333,126.765666666667,118.21916666666701,129.67600000000002,73.9765,126.734333333333,1.495999999999998,3.9833333333333303,14.748066666666698,45.292,2016-06-07,1
1120,2016-06-07 16:00:00,2016-06-07,16,1574199.6,119564.69,952281.6,0.0,280.00000000020003,0.0,112.991845252053,277.66666666668704,0.0,,116.562666666667,124.265166666667,118.626666666667,129.284666666667,74.7088333333333,124.213,0.748000000000002,3.9833333333333303,14.748066666666698,44.1096666666667,2016-06-07,1
1121,2016-06-07 17:00:00,2016-06-07,17,1574199.6,119581.34,952281.6,0.0,279.999999999973,0.0,2808.11788789318,277.00000000002103,0.0,,116.4835,123.940666666667,118.5195,128.9165,73.172,122.675762711864,0.0,3.96666666666667,14.760533333333301,47.500666666666696,2016-06-07,1
1122,2016-06-07 18:00:00,2016-06-07,18,1574200.56,119597.93,952281.6,10.0000000002183,269.999999999982,0.0,5806.2816014068,276.000000000014,20.0000000004366,,116.370333333333,130.975333333333,118.454333333333,127.999333333333,69.5491666666667,128.291166666667,0.0,3.9833333333333303,14.760533333333301,48.8828333333333,2016-06-07,1
1123,2016-06-07 19:00:00,2016-06-07,19,1574200.8,119614.51,952281.6,0.0,279.999999999973,0.0,58.080107092614796,275.666666666659,0.0,,116.352,127.636333333333,118.401333333333,129.324166666667,73.2768333333333,127.6095,0.748000000000002,3.98118333333333,14.72755,40.1565,2016-06-07,1
1124,2016-06-07 20:00:00,2016-06-07,20,1574200.8,119630.93,952281.6,0.0,269.999999999982,0.0,140.875872626025,273.666666666645,0.0,70.35,115.823166666667,124.2325,117.894166666667,129.179333333333,73.3021666666667,124.16733333333299,2.2459999999999978,3.968,14.731416666666698,42.004833333333295,2016-06-07,1
1125,2016-06-07 21:00:00,2016-06-07,21,1574201.18,119647.41,952281.6,10.0000000002183,279.999999999973,0.0,4702.89277389871,274.666666666644,20.0000000004366,67.612,114.40883333333299,124.9275,116.244166666667,128.862833333333,69.9366666666667,122.802711864407,11.96800000000002,3.9833333333333303,14.748066666666698,49.8276666666667,2016-06-07,1
1126,2016-06-07 22:00:00,2016-06-07,22,1574203.02,119663.97,952281.6,10.0000000002183,279.999999999973,0.0,6051.31666776084,276.999999999975,20.0000000004366,,115.076833333333,131.054,117.367,127.87700000000001,66.7896666666667,128.260666666667,3.739999999999998,4.0,14.773,54.5185,2016-06-07,1
1127,2016-06-07 23:00:00,2016-06-07,23,1574204.22,119678.95,952281.6,10.0000000002183,180.000000000064,0.0,1627.13742203986,178.666666666732,20.0000000004366,,115.562166666667,129.9905,117.668833333333,129.8135,68.09383333333331,123.282833333333,0.748000000000002,3.96666666666667,6.8317333333333305,51.6736666666667,2016-06-07,1
1128,2016-06-08 00:00:00,2016-06-08,0,1574204.56,119687.0,952281.6,9.99999999839929,170.000000000073,0.0,2943.34615146542,179.33333333331402,19.9999999967986,,115.74783333333299,124.459666666667,117.9835,129.887833333333,69.0885,113.070833333333,0.0,3.9833333333333303,6.55746666666667,50.2226666666667,2016-06-08,1
1129,2016-06-08 01:00:00,2016-06-08,1,1574205.6,119702.18,952281.6,0.0,279.999999999973,0.0,1165.73577045721,281.000000000025,0.0,,116.463333333333,129.497,118.603833333333,129.791833333333,67.82300000000001,128.959,0.0,3.9833333333333303,14.773,51.7218333333333,2016-06-08,1
1130,2016-06-08 02:00:00,2016-06-08,2,1574205.6,119719.01,952281.6,0.0,279.999999999973,0.0,102.881086283704,280.333333333336,0.0,,116.4635,125.848333333333,118.585166666667,129.6125,70.3653333333333,125.800833333333,0.0,3.9833333333333303,14.773,47.9845,2016-06-08,1
1131,2016-06-08 03:00:00,2016-06-08,3,1574205.6,119735.79,952281.6,0.0,279.999999999973,0.0,675.775648459079,279.333333333307,0.0,64.5633333333333,115.663333333333,123.296166666667,117.22200000000001,129.351,69.5255,123.005423728814,9.72400000000002,3.9833333333333303,14.773,49.1415,2016-06-08,1
1132,2016-06-08 04:00:00,2016-06-08,4,1574207.04,119752.55,952281.6,20.0000000004366,279.999999999973,0.0,7893.230013130129,278.333333333308,40.0000000008731,62.46,113.890666666667,130.154833333333,116.666,128.143666666667,63.8355,126.515666666667,4.488,4.0,14.785466666666698,60.8646666666667,2016-06-08,1
1133,2016-06-08 05:00:00,2016-06-08,5,1574208.34,119769.13,952281.6,10.0000000002183,279.999999999973,0.0,3547.43200375146,274.999999999977,20.0000000004366,,116.189333333333,131.423833333333,118.3895,129.15866666666702,64.6866666666667,129.78233333333299,0.0,3.96666666666667,14.7356,59.3678333333333,2016-06-08,1
1134,2016-06-08 06:00:00,2016-06-08,6,1574209.2,119785.18,952281.6,0.0,220.000000000027,0.0,2142.4204600234502,223.66666666669101,0.0,69.3766666666667,115.9225,131.207333333333,117.719,130.037166666667,64.9501666666667,128.244,6.731999999999999,3.9833333333333303,10.6465333333333,59.4423333333333,2016-06-08,1
1135,2016-06-08 07:00:00,2016-06-08,7,1574209.76,119795.32,952281.6,20.0000000004366,200.00000000004502,0.0,4661.44383728019,194.666666666717,34.000000000742105,61.5073333333333,110.79666666666701,124.32783333333299,113.038,130.516,65.7366666666667,115.974833333333,25.432000000000027,3.93333333333333,7.9288,59.362166666666695,2016-06-08,1
1136,2016-06-08 08:00:00,2016-06-08,8,1574211.62,119810.72,952281.6,10.0000000002183,269.999999999982,0.0,4982.37016600235,274.33333333331103,18.000000000392898,60.821999999999996,112.681,130.929833333333,115.2615,130.095,64.468,128.6255,14.959999999999981,3.98348333333333,14.748183333333301,62.585833333333305,2016-06-08,1
1137,2016-06-08 09:00:00,2016-06-08,9,1574212.8,119827.09,952281.6,0.0,259.999999999991,0.0,3277.95193786636,251.999999999998,8.00000000017462,64.2975,115.16799999999999,131.388,117.33433333333299,129.934833333333,65.1363333333333,129.838333333333,7.48000000000002,3.9833333333333303,13.4016666666667,61.00899999999999,2016-06-08,1
1138,2016-06-08 10:00:00,2016-06-08,10,1574212.8,119837.22,952281.6,0.0,109.9999999999,0.0,81.7636783118406,119.99999999995899,6.000000000130969,,115.0425,122.486,117.319,130.016166666667,68.7286666666667,109.815166666667,2.9920000000000018,3.96666666666667,1.0846,53.832833333333305,2016-06-08,1
1139,2016-06-08 11:00:00,2016-06-08,11,1574213.96,119848.65,952281.6,10.0000000002183,220.000000000027,0.0,4376.4045383352895,211.666666666633,14.0000000003056,63.78,115.2515,130.472833333333,117.285666666667,130.007666666667,65.8025,125.03166666666701,5.236000000000002,3.96666666666667,10.0232,59.1465,2016-06-08,1
1140,2016-06-08 12:00:00,2016-06-08,12,1574214.32,119857.6,952281.6,9.99999999839929,160.000000000082,0.0,2545.35157420867,163.000000000079,19.9999999967986,62.85,114.886333333333,124.533666666667,117.217333333333,129.987666666667,68.7641666666667,112.253666666667,2.9920000000000018,3.9833333333333303,5.32326666666667,51.5413333333333,2016-06-08,1
1141,2016-06-08 13:00:00,2016-06-08,13,1574215.2,119872.0,952281.6,0.0,269.999999999982,0.0,1635.8220703399802,275.666666666643,0.0,,116.105333333333,129.62016666666702,118.254333333333,129.826666666667,67.832,128.864,2.9920000000000018,3.9833333333333303,14.748066666666698,50.2316666666667,2016-06-08,1
1142,2016-06-08 14:00:00,2016-06-08,14,1574215.52,119888.62,952281.6,10.0000000002183,279.999999999973,0.0,3069.4838117233303,278.333333333308,20.0000000004366,63.3375,114.312166666667,126.646,116.3485,129.868666666667,68.7136666666667,125.230833333333,11.22,3.9833333333333303,14.773,47.588,2016-06-08,1
1143,2016-06-08 15:00:00,2016-06-08,15,1574216.4,119905.34,952281.6,0.0,279.999999999973,0.0,3632.74267526378,278.666666666648,0.0,,115.865833333333,130.8705,118.19566666666701,129.3965,65.553,129.195166666667,2.244,3.9833333333333303,14.785466666666698,57.5823333333333,2016-06-08,1
1144,2016-06-08 16:00:00,2016-06-08,16,1574216.4,119922.09,952281.6,0.0,279.999999999973,0.0,106.35494560375099,279.33333333336003,0.0,63.36,115.871333333333,126.798166666667,117.738,129.715666666667,71.3191666666667,126.749,6.731999999999999,3.9833333333333303,14.773,47.631666666666696,2016-06-08,1
1145,2016-06-08 17:00:00,2016-06-08,17,1574216.44,119938.83,952281.6,10.0000000002183,279.999999999973,0.0,675.515341427067,278.333333333353,14.0000000003056,,115.139333333333,123.016779661017,117.50633333333299,129.479166666667,70.9195,122.68833333333299,3.739999999999998,3.9833333333333303,14.760533333333301,46.9815,2016-06-08,1
1146,2016-06-08 18:00:00,2016-06-08,18,1574218.38,119955.46,952281.6,10.0000000002183,270.000000000209,0.0,7262.358877139509,276.666666666688,26.0000000005675,,116.04899999999999,130.848166666667,118.293833333333,128.431166666667,64.9586666666667,127.496666666667,0.748000000000002,3.9833333333333303,14.773,52.1105,2016-06-08,1
1147,2016-06-08 19:00:00,2016-06-08,19,1574219.62,119972.12,952281.6,10.0000000002183,279.999999999973,0.0,4908.80090433764,279.000000000019,20.0000000004366,62.6009090909091,113.05133333333299,131.171333333333,115.198166666667,129.908833333333,65.9738333333333,128.910166666667,17.20399999999998,3.96666666666667,14.797933333333301,50.0936666666667,2016-06-08,1
1148,2016-06-08 20:00:00,2016-06-08,20,1574220.64,119988.86,952281.6,10.0000000002183,279.999999999973,0.0,3004.25692104337,278.33333333333803,20.0000000004366,62.558,114.4815,131.1745,116.5515,130.245833333333,66.63216666666669,129.790333333333,10.485,3.98078333333333,14.785116666666699,51.5936666666667,2016-06-08,1
1149,2016-06-08 21:00:00,2016-06-08,21,1574221.2,120005.49,952281.6,0.0,279.999999999973,0.0,99.4255104337656,276.333333333309,0.0,62.4,114.945,126.659166666667,117.2605,130.263833333333,69.7908333333333,126.6135,5.236000000000002,3.96666666666667,14.760533333333301,45.8273333333333,2016-06-08,1
1150,2016-06-08 22:00:00,2016-06-08,22,1574221.2,120022.1,952281.6,0.0,279.999999999973,0.0,94.45240656506408,278.333333333308,0.0,,116.2235,123.363333333333,118.433833333333,129.8675,70.2093333333333,123.319666666667,1.495999999999998,3.95,14.773,44.131,2016-06-08,1
1151,2016-06-08 23:00:00,2016-06-08,23,1574221.94,120038.87,952281.6,10.0000000002183,279.999999999973,0.0,6429.26247435016,279.999999999973,30.0000000006548,68.84,116.29116666666701,128.741355932203,118.48883333333299,129.095166666667,64.911,125.74779661016899,1.495999999999998,3.96666666666667,14.785466666666698,53.9326666666667,2016-06-08,1
1152,2016-06-09 00:00:00,2016-06-09,0,1574223.6,120055.67,952281.6,10.0000000002183,269.999999999982,0.0,3343.3701939038697,278.999999999996,10.0000000002183,,116.1975,131.466166666667,118.4105,129.238333333333,64.5011666666667,129.9245,0.0,3.95,14.785466666666698,54.6961666666667,2016-06-09,1
1153,2016-06-09 01:00:00,2016-06-09,1,1574224.6,120072.42,952281.6,10.0000000002183,279.999999999973,0.0,2595.61283352872,280.000000000018,20.0000000004366,,116.147,131.502166666667,118.379333333333,130.014166666667,63.930833333333304,130.306,0.0,3.96666666666667,14.785466666666698,54.5401666666667,2016-06-09,1
1154,2016-06-09 02:00:00,2016-06-09,2,1574225.24,120089.21,952281.6,9.99999999839929,279.999999999973,0.0,2583.6188771395,280.000000000018,19.9999999967986,,116.305333333333,131.491166666667,118.537333333333,130.084,63.6523333333333,130.3005,0.0,3.96666666666667,14.797933333333301,54.6486666666667,2016-06-09,1
1155,2016-06-09 03:00:00,2016-06-09,3,1574226.24,120106.02,952281.6,10.0000000002183,280.00000000020003,0.0,2288.6150869871,280.00000000002603,20.0000000004366,84.84,116.2275,131.274,118.384166666667,130.103833333333,63.5548333333333,130.2195,2.9920000000000018,3.95,14.785466666666698,55.299666666666695,2016-06-09,1
1156,2016-06-09 04:00:00,2016-06-09,4,1574227.2,120122.78,952281.6,0.0,279.999999999973,0.0,1988.23595662368,278.333333333353,0.0,63.3928571428571,113.754666666667,129.690833333333,116.078166666667,130.458333333333,64.1176666666667,128.775,9.72400000000002,3.96666666666667,14.785466666666698,54.4545,2016-06-09,1
1157,2016-06-09 05:00:00,2016-06-09,5,1574227.2,120139.39,952281.6,0.0,279.999999999973,0.0,149.851320984759,275.333333333325,0.0,62.71,115.7875,125.26899999999999,118.057666666667,130.1315,67.2023333333333,125.199666666667,2.9920000000000018,3.96666666666667,14.748066666666698,47.9131666666667,2016-06-09,1
1158,2016-06-09 06:00:00,2016-06-09,6,1574227.46,120155.98,952281.6,10.0000000002183,279.999999999973,0.0,3526.5522808909705,277.333333333308,20.0000000004366,62.4016666666667,115.1475,124.575,116.986666666667,129.949666666667,64.9013333333333,122.94866666666701,10.47199999999998,3.95,14.773,52.392333333333305,2016-06-09,1
1159,2016-06-09 07:00:00,2016-06-09,7,1574229.46,120172.51,952281.6,20.0000000004366,269.999999999982,0.0,6380.492263540439,274.666666666644,32.0000000006985,61.9466666666667,113.133,130.529,115.765666666667,128.680833333333,61.289166666666695,127.58433333333299,11.22,3.96666666666667,14.773,60.0563333333333,2016-06-09,1
1160,2016-06-09 08:00:00,2016-06-09,8,1574231.16,120188.95,952281.6,10.0000000002183,269.999999999982,0.0,5468.987949355221,272.99999999997897,28.0000000006112,60.9744444444444,112.33200000000001,130.109,114.66183333333299,129.780833333333,61.5028333333333,127.584833333333,26.322,3.91556666666667,14.761616666666699,59.749166666666696,2016-06-09,1
1161,2016-06-09 09:00:00,2016-06-09,9,1574232.32,120205.38,952281.6,10.0000000002183,279.999999999973,0.0,4603.1012841735,274.333333333319,20.0000000004366,62.0716666666667,113.35483333333299,131.454166666667,115.749833333333,129.898166666667,61.7808333333333,129.329166666667,11.96800000000002,3.96666666666667,14.760533333333301,59.081,2016-06-09,1
1162,2016-06-09 10:00:00,2016-06-09,10,1574233.2,120221.83,952281.6,0.0,269.999999999982,0.0,1414.7383498241502,274.66666666668203,0.0,63.616666666666696,114.4545,129.247333333333,116.76233333333299,130.440333333333,65.0126666666667,128.594,10.47199999999998,3.96666666666667,14.760533333333301,52.0963333333333,2016-06-09,1
1163,2016-06-09 11:00:00,2016-06-09,11,1574233.2,120238.36,952281.6,0.0,279.999999999973,0.0,90.1923580304792,275.66666666668897,0.0,,116.0155,124.809166666667,118.256,130.14533333333299,67.2938333333333,124.7675,2.9920000000000018,3.96666666666667,14.748066666666698,45.4283333333333,2016-06-09,1
1164,2016-06-09 12:00:00,2016-06-09,12,1574233.66,120254.85,952281.6,10.0000000002183,270.000000000209,0.0,4718.57968135991,274.333333333349,20.0000000004366,62.63,115.61216666666701,126.3025,117.85916666666701,129.8885,64.907,124.122166666667,2.244,3.95,14.748066666666698,49.868166666666696,2016-06-09,1
1165,2016-06-09 13:00:00,2016-06-09,13,1574235.5,120271.32,952281.6,9.99999999839929,279.999999999973,0.0,4482.6314996483,275.000000000023,19.9999999967986,,116.211333333333,131.539,118.415,128.968666666667,63.653,129.467833333333,0.748000000000002,3.96666666666667,14.760533333333301,50.1386666666667,2016-06-09,1
1166,2016-06-09 14:00:00,2016-06-09,14,1574236.46,120287.89,952281.6,10.0000000002183,269.999999999982,0.0,2775.02852567409,261.333333333361,20.0000000004366,63.75,115.5305,131.509,117.7565,130.050666666667,64.0565,130.145833333333,5.236000000000002,3.96666666666667,14.112266666666699,47.8755,2016-06-09,1
1167,2016-06-09 15:00:00,2016-06-09,15,1574236.8,120298.62,952281.6,0.0,99.9999999999091,0.0,279.755376084408,118.333333333241,0.0,63.14,115.105333333333,124.5995,117.0655,130.021833333333,67.0073333333333,109.42399999999999,5.236000000000002,3.93333333333333,0.137133333333333,40.764666666666706,2016-06-09,1
1168,2016-06-09 16:00:00,2016-06-09,16,1574237.78,120310.1,952281.6,10.0000000002183,269.999999999982,0.0,6028.77314912075,267.33333333331797,20.0000000004366,62.424,113.322,129.635166666667,115.7255,130.243666666667,63.994666666666696,126.8565,11.22,3.9833333333333303,14.797933333333301,45.226000000000006,2016-06-09,1
1169,2016-06-09 17:00:00,2016-06-09,17,1574239.02,120326.47,952281.6,10.0000000002183,250.0,0.0,2583.8017118405605,239.66666666667598,20.0000000004366,66.4933333333333,114.984,131.4825,116.972833333333,130.167833333333,64.8938333333333,128.7065,8.976,3.95,11.9306,46.597,2016-06-09,1
1170,2016-06-09 18:00:00,2016-06-09,18,1574239.46,120336.54,952281.6,10.0000000002183,160.000000000082,0.0,2766.0879087925,168.000000000075,20.0000000004366,62.29,113.749333333333,124.724166666667,116.233666666667,130.283,66.3181666666667,113.915833333333,7.48000000000002,3.95,5.77206666666667,48.022,2016-06-09,1
1171,2016-06-09 19:00:00,2016-06-09,19,1574240.4,120351.13,952281.6,0.0,279.999999999973,0.0,1493.7595076201599,275.666666666643,0.0,63.455,116.094,129.555666666667,117.9825,129.923,66.7473333333333,128.866333333333,3.739999999999998,3.96666666666667,14.760533333333301,48.8175,2016-06-09,1
1172,2016-06-09 20:00:00,2016-06-09,20,1574240.4,120367.69,952281.6,0.0,269.999999999982,0.0,111.41834243845301,275.999999999976,0.0,62.24,114.066,123.747166666667,116.540166666667,129.949833333333,68.96266666666669,123.695333333333,7.48000000000002,3.9650333333333303,14.761083333333302,48.1011666666667,2016-06-09,1
1173,2016-06-09 21:00:00,2016-06-09,21,1574241.48,120384.23,952281.6,20.0000000004366,279.999999999973,0.0,6627.6885621538595,274.999999999977,40.0000000008731,,115.771,129.110508474576,117.9645,129.044333333333,63.6088333333333,126.099491525424,3.739999999999998,3.95,14.760533333333301,66.9316666666667,2016-06-09,1
1174,2016-06-09 22:00:00,2016-06-09,22,1574243.08,120400.74,952281.6,10.0000000002183,279.999999999973,0.0,3626.91024830012,276.666666666665,20.0000000004366,,115.968166666667,131.742166666667,118.21666666666701,129.5265,63.6003333333333,130.06799999999998,0.748000000000002,3.96666666666667,14.773,68.458,2016-06-09,1
1175,2016-06-09 23:00:00,2016-06-09,23,1574244.0,120417.43,952281.6,0.0,269.999999999982,0.0,2532.64456248534,279.333333333352,0.0,,116.263166666667,131.464,118.5185,130.065333333333,63.817833333333304,130.29683333333298,0.0,3.96666666666667,14.785466666666698,66.5825,2016-06-09,1
1176,2016-06-10 00:00:00,2016-06-10,0,1574245.02,120434.24,952281.6,9.99999999839929,290.000000000191,0.0,2386.17568347011,280.666666666692,19.9999999967986,,116.16733333333299,131.3585,118.40100000000001,130.134166666667,63.7058333333333,130.259833333333,0.748000000000002,3.95,14.797933333333301,65.72783333333331,2016-06-10,1
1177,2016-06-10 01:00:00,2016-06-10,1,1574245.9,120451.07,952281.6,10.0000000002183,279.999999999973,0.0,2149.00250926143,280.000000000018,20.0000000004366,,116.249666666667,131.262,118.531333333333,130.107,63.5891666666667,130.271833333333,0.748000000000002,3.96666666666667,14.797933333333301,65.4756666666667,2016-06-10,1
1178,2016-06-10 02:00:00,2016-06-10,2,1574246.42,120467.83,952281.6,10.0000000002183,269.999999999982,0.0,2118.65194888628,279.333333333352,12.0000000002619,,116.260833333333,131.293833333333,118.541833333333,130.07683333333298,62.7098333333333,130.3175,0.0,3.96666666666667,14.785466666666698,65.583,2016-06-10,1
1179,2016-06-10 03:00:00,2016-06-10,3,1574247.6,120484.62,952281.6,0.0,279.999999999973,0.0,2704.8565674091396,279.999999999988,8.00000000017462,,116.24783333333299,131.687666666667,118.537833333333,130.118666666667,61.7336666666667,130.440166666667,0.0,3.95,14.785466666666698,63.0566666666667,2016-06-10,1
1180,2016-06-10 04:00:00,2016-06-10,4,1574248.56,120501.37,952281.6,10.0000000002183,279.999999999973,0.0,2246.4534049238,278.333333333308,20.0000000004366,,116.214166666667,131.296,118.479666666667,130.168,61.4003333333333,130.259833333333,0.748000000000002,3.96666666666667,14.785466666666698,61.7616666666667,2016-06-10,1
1181,2016-06-10 05:00:00,2016-06-10,5,1574249.82,120517.98,952281.6,10.0000000002183,279.999999999973,0.0,2390.8196848769103,274.999999999977,20.0000000004366,62.66,115.865,131.312,117.519666666667,130.265,61.4506666666667,130.208333333333,9.72400000000002,3.93333333333333,14.760533333333301,61.379,2016-06-10,1
1182,2016-06-10 06:00:00,2016-06-10,6,1574250.88,120534.47,952281.6,10.0000000002183,269.999999999982,0.0,4965.58936248534,274.666666666644,20.0000000004366,61.8411111111111,112.572,130.6855,115.5185,130.499,60.725166666666695,128.395666666667,14.21200000000002,3.95,14.773,62.9943333333333,2016-06-10,1
1183,2016-06-10 07:00:00,2016-06-10,7,1574251.92,120550.93,952281.6,10.0000000002183,279.999999999973,0.0,4124.878840093789,274.00000000000097,20.0000000004366,61.070833333333304,112.7865,130.6525,114.945,130.350833333333,61.2175,128.749833333333,20.94400000000002,3.93333333333333,14.773,62.7798333333333,2016-06-10,1
1184,2016-06-10 08:00:00,2016-06-10,8,1574253.46,120567.35,952281.6,10.0000000002183,269.999999999982,0.0,4862.39745720985,274.000000000016,20.0000000004366,60.574444444444396,112.58133333333299,131.347,115.031333333333,130.160666666667,60.946999999999996,129.10216666666702,17.20399999999998,3.96666666666667,14.760533333333301,63.0191666666667,2016-06-10,1
1185,2016-06-10 09:00:00,2016-06-10,9,1574254.54,120583.78,952281.6,10.0000000002183,269.999999999982,0.0,2929.24959601407,273.33333333334997,20.0000000004366,,115.7505,131.541,118.093666666667,130.005833333333,61.802666666666696,130.1865,4.488,3.96666666666667,14.748066666666698,59.7625,2016-06-10,1
1186,2016-06-10 10:00:00,2016-06-10,10,1574255.08,120600.19,952281.6,9.99999999839929,280.00000000020003,0.0,2637.15287760844,273.33333333334997,19.9999999967986,62.3,115.54799999999999,131.3405,117.703833333333,130.22899999999998,61.9303333333333,130.121,3.739999999999998,3.95,14.748066666666698,58.5183333333333,2016-06-10,1
1187,2016-06-10 11:00:00,2016-06-10,11,1574256.0,120616.61,952281.6,0.0,269.999999999982,0.0,999.886413130131,274.66666666669,0.0,65.11,114.972833333333,129.225833333333,117.348333333333,130.436,64.2761666666667,128.7645,6.731999999999999,3.9833333333333303,14.760533333333301,49.5326666666667,2016-06-10,1
1188,2016-06-10 12:00:00,2016-06-10,12,1574256.0,120633.09,952281.6,0.0,279.999999999973,0.0,798.566194130387,275.000000000015,0.0,61.4416666666667,114.4705,124.546833333333,116.605666666667,130.36066666666702,66.9098333333333,124.16576271186399,10.47199999999998,3.95,14.748066666666698,44.618,2016-06-10,1
1189,2016-06-10 13:00:00,2016-06-10,13,1574257.34,120649.61,952281.6,20.0000000004366,269.999999999982,0.0,6632.87728487691,275.33333333331797,40.0000000008731,65.6333333333333,114.508666666667,130.732666666667,116.884166666667,129.599333333333,63.7445,127.6735,8.976,3.9833333333333303,14.785466666666698,50.6436666666667,2016-06-10,1
1190,2016-06-10 14:00:00,2016-06-10,14,1574258.6,120666.15,952281.6,10.0000000002183,279.999999999973,0.0,4072.9172180539294,275.999999999976,20.0000000004366,61.67,114.129666666667,131.212166666667,116.5115,129.601,64.6335,129.3345,8.976,3.96666666666667,14.773,51.0585,2016-06-10,1
1191,2016-06-10 15:00:00,2016-06-10,15,1574259.6,120682.08,952281.6,0.0,210.000000000036,0.0,1929.10721430246,212.66666666670102,0.0,,115.738,130.815166666667,117.90416666666701,129.930166666667,65.4353333333333,126.696666666667,2.244,3.96666666666667,9.4996,53.7211666666667,2016-06-10,1
1192,2016-06-10 16:00:00,2016-06-10,16,1574259.74,120690.79,952281.6,10.0000000002183,159.999999999854,0.0,2335.7133059789003,159.333333333279,20.0000000004366,62.36,114.6535,123.754666666667,116.932,130.099333333333,66.6208333333333,111.4485,5.236000000000002,3.96666666666667,4.924333333333331,49.8883333333333,2016-06-10,1
1193,2016-06-10 17:00:00,2016-06-10,17,1574260.8,120705.12,952281.6,0.0,280.00000000020003,0.0,2337.57821992966,279.000000000027,0.0,62.3066666666667,115.471833333333,129.987333333333,117.299833333333,130.028,65.388,128.908833333333,9.72400000000002,3.96666666666667,14.785466666666698,54.6955,2016-06-10,1
1194,2016-06-10 18:00:00,2016-06-10,18,1574260.8,120721.91,952281.6,0.0,279.999999999973,0.0,302.445162485346,279.666666666685,4.00000000008731,62.1075,113.854666666667,123.528833333333,116.3155,130.0725,67.5748333333333,123.389666666667,8.22799999999998,3.9833333333333303,14.797933333333301,51.2255,2016-06-10,1
1195,2016-06-10 19:00:00,2016-06-10,19,1574262.4,120738.65,952281.6,20.0000000004366,279.999999999973,0.0,7266.91146119578,279.000000000012,36.000000000785796,62.32,114.612833333333,130.546,116.947166666667,129.345166666667,62.4741666666667,127.201166666667,8.22799999999998,3.9833333333333303,14.8104,60.946999999999996,2016-06-10,1
1196,2016-06-10 20:00:00,2016-06-10,20,1574263.7,120755.41,952281.6,10.0000000002183,279.999999999973,0.0,3488.12917737398,278.99999999997397,20.0000000004366,61.79,115.2655,131.42066666666702,117.296333333333,129.718166666667,63.4205,129.814166666667,6.719999999999999,3.96698333333333,14.798083333333302,58.09,2016-06-10,1
1197,2016-06-10 21:00:00,2016-06-10,21,1574264.86,120772.1,952281.6,9.99999999839929,269.999999999982,0.0,4160.41738399766,277.666666666642,19.9999999967986,61.42,113.37583333333299,131.3115,115.21533333333299,130.397333333333,63.9823333333333,129.395666666667,18.700000000000017,3.98173333333333,14.79775,56.7205,2016-06-10,1
1198,2016-06-10 22:00:00,2016-06-10,22,1574265.86,120788.78,952281.6,10.0000000002183,279.999999999973,0.0,4347.31553739743,278.666666666641,20.0000000004366,61.1466666666667,113.458666666667,130.9825,116.549166666667,130.07816666666702,63.6141666666667,128.979166666667,8.22799999999998,3.96666666666667,14.797933333333301,58.4161666666667,2016-06-10,1
1199,2016-06-10 23:00:00,2016-06-10,23,1574266.8,120804.41,952281.6,0.0,200.00000000004502,0.0,1397.24106893318,197.66666666671398,0.0,,115.889666666667,129.217,118.0705,129.953,64.921,125.14816666666701,0.748000000000002,3.96666666666667,8.1906,56.5815,2016-06-10,1
1200,2016-06-11 00:00:00,2016-06-11,0,1574267.0,120812.69,952281.6,10.0000000002183,170.000000000073,0.0,2267.84506494725,164.000000000002,20.0000000004366,,115.569666666667,122.445166666667,117.916,129.9525,65.8693333333333,112.013666666667,0.748000000000002,3.96666666666667,5.236000000000001,54.2546666666667,2016-06-11,1
1201,2016-06-11 01:00:00,2016-06-11,1,1574268.0,120827.2,952281.6,0.0,269.999999999982,0.0,1916.7293050410299,279.000000000019,0.0,,116.2285,130.2055,118.53766666666701,129.88466666666702,65.0811666666667,129.321166666667,0.0,3.96666666666667,14.785466666666698,56.3453333333333,2016-06-11,1
1202,2016-06-11 02:00:00,2016-06-11,2,1574268.0,120843.98,952281.6,0.0,279.999999999973,0.0,63.205956154745905,280.000000000003,0.0,,116.218833333333,126.127666666667,118.5185,129.801166666667,67.3988333333333,126.0985,0.0,3.96666666666667,14.785466666666698,51.256,2016-06-11,1
1203,2016-06-11 03:00:00,2016-06-11,3,1574268.0,120860.8,952281.6,0.0,279.999999999973,0.0,119.409343259088,280.666666666639,0.0,,116.1795,123.3185,118.459666666667,129.478833333333,67.3606666666667,123.2635,0.748000000000002,3.9833333333333303,14.797933333333301,51.66,2016-06-11,1
1204,2016-06-11 04:00:00,2016-06-11,4,1574269.2,120877.62,952281.6,20.0000000004366,279.999999999973,0.0,6742.74202627643,279.66666666663997,40.0000000008731,,116.0405,128.71,118.27600000000001,128.445166666667,63.1596666666667,125.65593220339,2.9920000000000018,3.96666666666667,14.797933333333301,61.5186666666667,2016-06-11,1
1205,2016-06-11 05:00:00,2016-06-11,5,1574270.56,120894.36,952281.6,10.0000000002183,279.999999999973,0.0,5239.0552248534605,278.666666666641,20.0000000004366,62.711999999999996,112.5815,130.8335,114.82966666666701,129.088333333333,62.616833333333304,128.422333333333,17.20399999999998,3.96666666666667,14.8104,62.9185,2016-06-11,1
1206,2016-06-11 06:00:00,2016-06-11,6,1574271.86,120910.99,952281.6,10.0000000002183,279.999999999973,0.0,4965.85899478312,275.0,20.0000000004366,61.662857142857106,112.27916666666701,130.319,114.615833333333,129.487666666667,62.5643333333333,128.03016666666701,23.935999999999975,3.95015,14.785583333333301,62.544,2016-06-11,1
1207,2016-06-11 07:00:00,2016-06-11,7,1574273.02,120927.47,952281.6,10.0000000002183,269.999999999982,0.0,4445.058968581479,275.000000000023,20.0000000004366,60.786,113.729666666667,131.55100000000002,115.817833333333,129.869,62.604666666666695,129.502,12.715999999999982,3.96666666666667,14.785466666666698,61.4566666666667,2016-06-11,1
1208,2016-06-11 08:00:00,2016-06-11,8,1574274.24,120943.98,952281.6,9.99999999839929,279.999999999973,0.0,6332.05935123095,275.000000000015,19.9999999967986,60.2296296296296,109.163666666667,129.844166666667,111.232166666667,130.654833333333,61.0251666666667,126.931833333333,47.124,3.9,14.8104,63.218999999999994,2016-06-11,1
1209,2016-06-11 09:00:00,2016-06-11,9,1574275.58,120960.46,952281.6,10.0000000002183,270.000000000209,0.0,5766.2991965416195,274.66666666668203,20.0000000004366,60.232,109.5625,129.495833333333,112.279833333333,130.1065,61.374333333333304,126.836666666667,32.96599999999997,3.93366666666667,14.78565,61.9148333333333,2016-06-11,1
1210,2016-06-11 10:00:00,2016-06-11,10,1574276.66,120976.93,952281.6,10.0000000002183,279.999999999973,0.0,5394.68412239156,274.66666666669,20.0000000004366,61.051,112.906333333333,130.773666666667,115.177,129.011,61.863,128.28616666666701,19.44799999999998,3.96666666666667,14.785466666666698,60.3721666666667,2016-06-11,1
1211,2016-06-11 11:00:00,2016-06-11,11,1574277.74,120993.44,952281.6,10.0000000002183,269.999999999982,0.0,4719.8778077374,275.666666666681,20.0000000004366,60.7008333333333,111.902666666667,130.6755,114.554666666667,129.764833333333,62.478,128.498833333333,17.20399999999998,3.96666666666667,14.785466666666698,59.313,2016-06-11,1
1212,2016-06-11 12:00:00,2016-06-11,12,1574278.86,121010.03,952281.6,10.0000000002183,279.999999999973,0.0,4232.166242672921,266.666666666652,16.0000000003492,60.76,113.858333333333,131.763,116.193333333333,130.096666666667,63.0668333333333,129.811166666667,11.96800000000002,4.0,14.785466666666698,58.648999999999994,2016-06-11,1
1213,2016-06-11 13:00:00,2016-06-11,13,1574280.0,121021.75,952281.6,0.0,149.999999999864,0.0,1916.5464703399803,155.99999999996402,4.00000000008731,61.49875,113.07600000000001,124.763333333333,115.263666666667,130.355166666667,65.14416666666669,116.454333333333,13.463999999999999,3.95,4.08906666666667,54.798,2016-06-11,1
1214,2016-06-11 14:00:00,2016-06-11,14,1574280.68,121035.41,952281.6,10.0000000002183,270.000000000209,0.0,3068.5330712778496,278.00000000002,20.0000000004366,,115.863,130.555166666667,118.261333333333,129.98566666666702,64.4416666666667,129.1415,2.9920000000000018,4.0,14.785466666666698,56.9228333333333,2016-06-11,1
1215,2016-06-11 15:00:00,2016-06-11,15,1574281.2,121052.09,952281.6,0.0,279.999999999973,0.0,130.562260023447,278.00000000002,0.0,65.825,115.3865,126.135833333333,117.568,129.974,67.834406779661,126.075666666667,8.22799999999998,3.9833333333333303,14.785466666666698,51.1613333333333,2016-06-11,1
1216,2016-06-11 16:00:00,2016-06-11,16,1574281.36,121068.79,952281.6,10.0000000002183,279.999999999973,0.0,4203.27835990621,278.666666666671,20.0000000004366,61.4566666666667,114.599666666667,125.58433333333299,116.810833333333,129.753833333333,65.7151666666667,123.649,5.983999999999998,4.0,14.797933333333301,60.0821666666667,2016-06-11,1
1217,2016-06-11 17:00:00,2016-06-11,17,1574282.66,121085.5,952281.6,10.0000000002183,279.999999999973,0.0,5130.06745955451,277.999999999975,20.0000000004366,62.0255555555556,114.77316666666701,131.000833333333,116.626666666667,128.932833333333,64.2526666666667,128.639666666667,12.715999999999982,4.0,14.8104,61.2715,2016-06-11,1
1218,2016-06-11 18:00:00,2016-06-11,18,1574283.6,121102.2,952281.6,0.0,279.999999999973,0.0,3017.77815826495,278.666666666641,0.0,61.415,114.221833333333,130.790333333333,116.8725,129.887666666667,65.0388333333333,129.400833333333,5.236000000000002,4.0,14.797933333333301,58.441166666666696,2016-06-11,1
1219,2016-06-11 19:00:00,2016-06-11,19,1574283.6,121118.95,952281.6,0.0,279.999999999973,0.0,166.653830011722,279.66666666663997,0.0,61.605,114.119333333333,125.1245,115.937166666667,130.20433333333298,68.2803333333333,125.04799999999999,12.715999999999982,3.9833333333333303,14.8104,49.6371666666667,2016-06-11,1
1220,2016-06-11 20:00:00,2016-06-11,20,1574284.94,121135.75,952281.6,19.9999999986176,279.999999999973,0.0,6776.34767479485,279.999999999995,39.9999999972351,63.09,113.35799999999999,129.0305,115.900333333333,129.656666666667,64.047,125.91183333333299,11.96800000000002,4.01666666666667,14.8104,56.8153333333333,2016-06-11,1
1221,2016-06-11 21:00:00,2016-06-11,21,1574286.42,121152.44,952281.6,10.0000000002183,269.999999999982,0.0,4609.07714349355,276.333333333355,20.0000000004366,61.6433333333333,114.435666666667,131.547166666667,116.791833333333,129.415333333333,63.7868333333333,129.423,9.72499999999998,3.98058333333333,14.786066666666699,59.2603333333333,2016-06-11,1
1222,2016-06-11 22:00:00,2016-06-11,22,1574287.2,121169.05,952281.6,0.0,279.999999999973,0.0,116.86794091441999,278.333333333353,0.0,62.72,115.06700000000001,127.677,117.321666666667,130.080333333333,66.7318333333333,127.6235,5.983999999999998,4.0,14.785466666666698,53.5345,2016-06-11,1
1223,2016-06-11 23:00:00,2016-06-11,23,1574287.4,121185.82,952281.6,10.0000000002183,280.00000000020003,0.0,3768.40602344666,280.000000000018,20.0000000004366,61.711428571428605,114.01899999999999,125.765166666667,116.25383333333299,129.924166666667,65.5001666666667,124.031,10.47199999999998,3.9833333333333303,14.8104,55.4675,2016-06-11,1
1224,2016-06-12 00:00:00,2016-06-12,0,1574288.94,121202.63,952281.6,10.0000000002183,279.999999999973,0.0,4667.641933645949,280.666666666692,20.0000000004366,,116.1295,131.297166666667,118.4835,129.063333333333,63.4203333333333,129.148666666667,0.0,4.0,14.8104,60.5088333333333,2016-06-12,1
1225,2016-06-12 01:00:00,2016-06-12,1,1574289.68,121219.43,952281.6,10.0000000002183,279.999999999973,0.0,2504.98167221571,278.99999999998903,18.000000000392898,,116.16866666666701,131.406333333333,118.424166666667,129.894333333333,63.911,130.25233333333298,2.244,3.9833333333333303,14.797933333333301,59.506666666666696,2016-06-12,1
