,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
1226,2016-06-12 02:00:00,2016-06-12,2,1574290.8,121236.18,952281.6,0.0,279.999999999973,0.0,2459.74836717468,279.66666666663997,2.0000000000436597,,116.195166666667,131.461833333333,118.50299999999999,130.1235,63.707,130.329833333333,0.0,4.0,14.8104,59.5575,2016-06-12,1
1227,2016-06-12 03:00:00,2016-06-12,3,1574291.86,121253.0,952281.6,10.0000000002183,279.999999999973,0.0,2367.45341008206,280.999999999972,20.0000000004366,,116.192333333333,131.3465,118.506166666667,130.05700000000002,63.7121666666667,130.257833333333,0.0,3.9833333333333303,14.8104,57.3488333333333,2016-06-12,1
1228,2016-06-12 04:00:00,2016-06-12,4,1574292.38,121269.89,952281.6,10.0000000002183,279.999999999973,0.0,2433.6030049238,280.666666666639,20.0000000004366,,116.205,131.40200000000002,118.52783333333299,130.08700000000002,63.5933333333333,130.280666666667,0.0,4.0,14.797933333333301,56.576,2016-06-12,1
1229,2016-06-12 05:00:00,2016-06-12,5,1574293.32,121286.65,952281.6,10.0000000002183,279.999999999973,0.0,2660.06206565065,279.000000000019,20.0000000004366,,115.974833333333,131.448166666667,118.259666666667,130.110166666667,63.3401666666667,130.221833333333,3.739999999999998,4.0,14.797933333333301,56.1798333333333,2016-06-12,1
1230,2016-06-12 06:00:00,2016-06-12,6,1574294.52,121303.33,952281.6,9.99999999839929,279.999999999973,0.0,3513.26019812427,276.333333333355,19.9999999967986,62.10625,113.602166666667,130.668666666667,115.460833333333,130.4445,63.1206666666667,129.05166666666702,23.935999999999975,3.95,14.797933333333301,57.0058333333333,2016-06-12,1
1231,2016-06-12 07:00:00,2016-06-12,7,1574295.6,121319.86,952281.6,0.0,270.000000000209,0.0,5065.6365109027,275.333333333348,0.0,60.261333333333305,111.709666666667,130.337833333333,114.46600000000001,130.440666666667,62.2796666666667,128.004,20.94400000000002,3.9833333333333303,14.797933333333301,58.5221666666667,2016-06-12,1
1232,2016-06-12 08:00:00,2016-06-12,8,1574296.86,121336.4,952281.6,20.0000000004366,279.999999999973,0.0,6330.304138100811,275.66666666668897,40.0000000008731,60.36125,109.941666666667,129.645,111.813833333333,130.067833333333,61.6543333333333,126.73299999999999,45.62800000000002,3.9166666666666696,14.8104,59.238666666666695,2016-06-12,1
1233,2016-06-12 09:00:00,2016-06-12,9,1574298.22,121352.9,952281.6,10.0000000002183,269.999999999982,0.0,4489.85872561548,275.000000000015,20.0000000004366,60.39,114.27566666666701,131.06,117.01899999999999,129.256666666667,62.5968333333333,128.988333333333,6.009,4.0154333333333305,14.772733333333301,56.5745,2016-06-12,1
1234,2016-06-12 10:00:00,2016-06-12,10,1574299.32,121369.54,952281.6,10.0000000002183,279.999999999973,0.0,4312.57694419695,279.66666666665503,20.0000000004366,60.765714285714296,113.426833333333,131.683,115.573333333333,130.21200000000002,62.8946666666667,129.7,14.21200000000002,3.9833333333333303,14.822866666666698,55.2011666666667,2016-06-12,1
1235,2016-06-12 11:00:00,2016-06-12,11,1574300.4,121386.34,952281.6,0.0,279.999999999973,0.0,635.405436576785,279.999999999973,0.0,61.13,115.046833333333,128.604166666667,117.584666666667,130.323666666667,65.5598333333333,128.312666666667,2.244,4.01666666666667,14.8104,48.476000000000006,2016-06-12,1
1236,2016-06-12 12:00:00,2016-06-12,12,1574300.4,121403.13,952281.6,0.0,279.999999999973,0.0,75.5838654161767,279.333333333307,0.0,63.55,115.83733333333299,124.659833333333,117.968833333333,130.057333333333,67.4185,124.625,4.488,4.0,14.797933333333301,44.179166666666696,2016-06-12,1
1237,2016-06-12 13:00:00,2016-06-12,13,1574300.82,121419.92,952281.6,10.0000000002183,279.999999999973,0.0,5680.65587831184,280.666666666639,20.0000000004366,61.68,114.84299999999999,127.24600000000001,117.1345,129.806166666667,64.0556666666667,124.6335,6.731999999999999,4.0,14.8104,51.254,2016-06-12,1
1238,2016-06-12 14:00:00,2016-06-12,14,1574302.16,121436.75,952281.6,10.0000000002183,279.999999999973,0.0,4114.073309261429,280.666666666692,20.0000000004366,,116.0255,131.344333333333,118.331,128.793,64.7526666666667,129.452,0.0,4.0,14.822866666666698,50.0933333333333,2016-06-12,1
1239,2016-06-12 15:00:00,2016-06-12,15,1574303.28,121453.52,952281.6,10.0000000002183,279.999999999973,0.0,3163.47913153575,277.66666666668704,20.0000000004366,64.68,115.52783333333299,131.5195,117.66433333333299,130.018333333333,65.2983333333333,130.062333333333,6.731999999999999,4.0,14.797933333333301,49.7495,2016-06-12,1
1240,2016-06-12 16:00:00,2016-06-12,16,1574304.22,121470.14,952281.6,9.99999999839929,280.00000000020003,0.0,2511.81969003517,276.66666666668,19.9999999967986,67.44,115.87299999999999,131.39183333333298,118.050666666667,130.2155,65.7016666666667,130.234,3.739999999999998,4.0,14.785466666666698,48.8165,2016-06-12,1
1241,2016-06-12 17:00:00,2016-06-12,17,1574305.2,121486.68,952281.6,0.0,269.999999999982,0.0,119.427626729187,274.333333333357,0.0,62.375,115.002666666667,127.640666666667,117.141,130.39183333333298,68.0575,127.58566666666701,7.48000000000002,4.0,14.760533333333301,44.6268333333333,2016-06-12,1
1242,2016-06-12 18:00:00,2016-06-12,18,1574305.52,121503.13,952281.6,10.0000000002183,279.999999999973,0.0,5536.911236342321,274.000000000016,20.0000000004366,61.376000000000005,113.01100000000001,127.61683333333299,115.213,130.2775,65.8778333333333,125.062666666667,16.45600000000002,3.9833333333333303,14.785466666666698,48.414166666666695,2016-06-12,1
1243,2016-06-12 19:00:00,2016-06-12,19,1574306.44,121519.56,952281.6,10.0000000002183,269.999999999982,0.0,4692.6902876905,274.666666666652,14.0000000003056,60.72,114.288833333333,131.592166666667,116.189166666667,129.789166666667,65.4745,129.4285,11.96800000000002,3.9833333333333303,14.785466666666698,48.9821666666667,2016-06-12,1
1244,2016-06-12 20:00:00,2016-06-12,20,1574307.6,121533.25,952281.6,0.0,149.999999999864,0.0,1550.8349232817402,149.999999999924,6.000000000130969,60.6425,113.375166666667,128.572203389831,115.562333333333,130.174,66.8993333333333,117.10799999999999,12.715999999999982,3.9833333333333303,4.20126666666667,46.4256666666667,2016-06-12,1
1245,2016-06-12 21:00:00,2016-06-12,21,1574308.28,121543.78,952281.6,10.0000000002183,250.0,0.0,5557.93121395077,246.333333333375,20.0000000004366,60.765,113.42766666666701,128.374333333333,115.892833333333,130.1745,65.3361666666667,124.81933333333299,8.253,4.00003333333333,13.252,50.3293333333333,2016-06-12,1
1246,2016-06-12 22:00:00,2016-06-12,22,1574308.8,121555.71,952281.6,0.0,140.00000000010002,0.0,813.0110651817121,144.666666666664,4.00000000008731,60.83,112.817333333333,124.66566666666701,114.806333333333,130.287,67.1766666666667,114.58983333333299,11.96800000000002,3.9833333333333303,3.19146666666667,47.5928333333333,2016-06-12,1
1247,2016-06-12 23:00:00,2016-06-12,23,1574310.06,121568.51,952281.6,20.0000000004366,279.999999999973,0.0,5706.45385463072,273.333333333312,36.000000000785796,,115.0125,131.230833333333,117.65100000000001,129.981333333333,63.8885,128.606,2.244,4.0,14.822866666666698,56.2246666666667,2016-06-12,1
1248,2016-06-13 00:00:00,2016-06-13,0,1574311.2,121581.03,952281.6,0.0,120.000000000118,0.0,473.479897867945,123.66666666678199,0.0,,115.603833333333,126.89516666666701,117.809833333333,129.951,66.4933333333333,115.331525423729,0.748000000000002,3.9833333333333303,1.7827333333333302,51.6675,2016-06-13,1
1249,2016-06-13 01:00:00,2016-06-13,1,1574311.54,121590.04,952281.6,10.0000000002183,230.00000000001802,0.0,3961.84513716295,232.99999999991698,20.0000000004366,,115.960833333333,126.584,118.27600000000001,129.997833333333,65.1355,120.432,0.0,4.0,10.8834,54.2808333333333,2016-06-13,1
1250,2016-06-13 02:00:00,2016-06-13,2,1574312.4,121606.51,952281.6,0.0,279.999999999973,0.0,58.37912004689429,281.000000000025,0.0,,116.289166666667,128.1485,118.551666666667,129.855,66.7716666666667,128.121666666667,0.0,4.01666666666667,14.8104,51.0195,2016-06-13,1
1251,2016-06-13 03:00:00,2016-06-13,3,1574312.4,121623.3,952281.6,0.0,279.999999999973,0.0,177.60562860492297,278.66666666668596,0.0,62.1383333333333,115.185666666667,124.5135,116.895833333333,129.812833333333,67.4046666666667,124.432,10.47199999999998,3.9833333333333303,14.8104,49.5978333333333,2016-06-13,1
1252,2016-06-13 04:00:00,2016-06-13,4,1574313.32,121639.98,952281.6,10.0000000002183,279.999999999973,0.0,7384.41932356389,276.333333333309,20.0000000004366,61.5133333333333,113.547666666667,129.992666666667,116.42816666666701,128.9425,62.7293333333333,126.58983333333299,5.236000000000002,4.01666666666667,14.785466666666698,60.022,2016-06-13,1
1253,2016-06-13 05:00:00,2016-06-13,5,1574314.66,121656.52,952281.6,10.0000000002183,269.999999999982,0.0,4861.75753575615,274.999999999977,20.0000000004366,61.78,113.615833333333,130.7965,115.60483333333299,129.4435,62.981166666666695,128.555333333333,17.952,3.96666666666667,14.785466666666698,59.7548333333333,2016-06-13,1
1254,2016-06-13 06:00:00,2016-06-13,6,1574315.88,121673.0,952281.6,9.99999999839929,279.999999999973,0.0,3381.93003235638,274.666666666644,19.9999999967986,,115.22566666666701,131.48916666666702,117.8385,129.807333333333,63.1638333333333,129.928666666667,2.9920000000000018,4.0,14.773,59.7515,2016-06-13,1
1255,2016-06-13 07:00:00,2016-06-13,7,1574316.92,121689.54,952281.6,10.0000000002183,279.999999999973,0.0,4673.89488042204,277.333333333308,20.0000000004366,60.956153846153796,112.70583333333299,131.533166666667,114.729166666667,130.373833333333,63.202,129.3815,17.20399999999998,3.9833333333333303,14.8104,59.6618333333333,2016-06-13,1
1256,2016-06-13 08:00:00,2016-06-13,8,1574318.04,121706.14,952281.6,10.0000000002183,269.999999999982,0.0,3591.8791195779604,276.33333333334,20.0000000004366,59.8325,114.119666666667,131.6445,116.4815,130.4155,63.4828333333333,129.9905,12.715999999999982,4.01666666666667,14.797933333333301,59.4155,2016-06-13,1
1257,2016-06-13 09:00:00,2016-06-13,9,1574319.2,121722.7,952281.6,10.0000000002183,279.999999999973,0.0,4253.59446963658,275.000000000015,20.0000000004366,58.67625,112.78033333333299,131.614833333333,115.184,130.5915,63.0116666666667,129.655666666667,15.707999999999998,3.9833333333333303,14.797933333333301,61.8883333333333,2016-06-13,1
1258,2016-06-13 10:00:00,2016-06-13,10,1574320.22,121739.17,952281.6,10.0000000002183,269.999999999982,0.0,2457.34853950762,275.000000000023,20.0000000004366,60.32,113.93233333333299,130.329666666667,116.367166666667,130.403,63.913999999999994,129.19716666666702,13.463999999999999,3.98336666666667,14.77315,62.4065,2016-06-13,1
1259,2016-06-13 11:00:00,2016-06-13,11,1574320.8,121755.74,952281.6,0.0,280.00000000020003,0.0,91.17966541617659,276.333333333355,0.0,59.83,114.537166666667,125.120166666667,116.78333333333299,130.229333333333,67.3123333333333,125.078166666667,8.22799999999998,3.96666666666667,14.785466666666698,53.7913333333333,2016-06-13,1
1260,2016-06-13 12:00:00,2016-06-13,12,1574320.92,121772.31,952281.6,10.0000000002183,269.999999999982,0.0,4130.52843235639,276.333333333347,20.0000000004366,66.2,115.456833333333,125.2675,117.67216666666701,129.864666666667,65.8465,123.364166666667,10.47199999999998,3.9833333333333303,14.785466666666698,54.5086666666667,2016-06-13,1
1261,2016-06-13 13:00:00,2016-06-13,13,1574322.0,121788.92,952281.6,0.0,279.999999999973,0.0,5427.6675024619,277.333333333339,6.000000000130969,61.0325,114.291666666667,131.023166666667,116.39683333333299,129.067,64.24600000000001,128.523666666667,8.22799999999998,4.0,14.8104,53.551166666666695,2016-06-13,1
1262,2016-06-13 14:00:00,2016-06-13,14,1574323.16,121805.6,952281.6,10.0000000002183,279.999999999973,0.0,2833.18824407972,278.666666666641,14.0000000003056,64.395,114.429666666667,130.74033333333298,116.7835,129.9685,65.1905,129.43516666666702,6.731999999999999,4.0,14.797933333333301,50.2435,2016-06-13,1
1263,2016-06-13 15:00:00,2016-06-13,15,1574323.2,121822.38,952281.6,0.0,279.999999999973,0.0,97.70686424384279,280.33333333330603,0.0,61.04,115.33866666666701,125.833333333333,117.598666666667,130.151666666667,68.5993333333333,125.788333333333,6.731999999999999,3.9833333333333303,14.8104,41.7998333333333,2016-06-13,1
1264,2016-06-13 16:00:00,2016-06-13,16,1574323.22,121839.18,952281.6,10.0000000002183,279.999999999973,0.0,1687.78369237984,279.999999999973,12.0000000002619,61.895,115.645833333333,123.50299999999999,117.67216666666701,129.862166666667,68.2685,122.727833333333,5.983999999999998,4.0,14.8104,42.4938333333333,2016-06-13,1
1265,2016-06-13 17:00:00,2016-06-13,17,1574325.16,121855.92,952281.6,19.9999999986176,279.999999999973,0.0,10071.2849563892,277.666666666664,47.9999999974098,60.0512121212121,110.200833333333,129.118833333333,111.6915,129.1565,62.7308333333333,124.495333333333,53.855999999999995,3.86666666666667,14.8478,54.3473333333333,2016-06-13,1
1266,2016-06-13 18:00:00,2016-06-13,18,1574327.28,121872.5,952281.6,10.0000000002183,269.999999999982,0.0,6004.657252051579,274.66666666669,20.0000000004366,59.383333333333304,112.59416666666701,130.833833333333,115.485666666667,128.513,63.9178333333333,128.0665,9.72400000000002,4.0,14.785466666666698,53.4146666666667,2016-06-13,1
1267,2016-06-13 19:00:00,2016-06-13,19,1574328.14,121888.94,952281.6,10.0000000002183,279.999999999973,0.0,4896.587546307151,274.000000000016,20.0000000004366,61.52,112.78033333333299,131.029666666667,114.42166666666701,129.9685,64.2848333333333,128.774666666667,23.188000000000024,3.96666666666667,14.797933333333301,51.5296666666667,2016-06-13,1
1268,2016-06-13 20:00:00,2016-06-13,20,1574329.36,121905.43,952281.6,10.0000000002183,270.000000000209,0.0,4025.9469833528706,276.000000000014,20.0000000004366,60.4725,113.1035,131.050333333333,116.157666666667,129.99200000000002,64.6478333333333,129.195,7.48000000000002,3.9833333333333303,14.797933333333301,49.4553333333333,2016-06-13,1
1269,2016-06-13 21:00:00,2016-06-13,21,1574330.4,121920.83,952281.6,0.0,199.999999999818,0.0,2482.8586733880397,192.66666666657503,0.0,60.7233333333333,113.740333333333,130.27100000000002,115.8205,130.167666666667,65.0216666666667,123.998166666667,11.96800000000002,3.96666666666667,8.02853333333333,47.439833333333304,2016-06-13,1
1270,2016-06-13 22:00:00,2016-06-13,22,1574330.88,121930.41,952281.6,10.0000000002183,210.000000000036,0.0,4183.699476611961,213.333333333367,20.0000000004366,60.645,113.203833333333,125.974833333333,115.5195,130.2815,65.0483333333333,118.714666666667,9.71200000000002,3.9668,9.40003333333333,46.3271666666667,2016-06-13,1
1271,2016-06-13 23:00:00,2016-06-13,23,1574331.6,121944.29,952281.6,0.0,170.000000000073,0.0,1831.60146822978,165.33333333341002,0.0,60.79,114.918833333333,127.92033333333299,117.239833333333,129.952833333333,64.9641666666667,120.624666666667,2.9920000000000018,3.9833333333333303,5.54766666666667,46.0773333333333,2016-06-13,1
1272,2016-06-14 00:00:00,2016-06-14,0,1574332.14,121952.77,952281.6,10.0000000002183,200.00000000004502,0.0,3337.31836529895,203.000000000005,20.0000000004366,,115.698,124.465666666667,118.06933333333299,129.881166666667,64.9325,116.359333333333,0.748000000000002,3.96666666666667,8.40253333333333,45.3085,2016-06-14,1
1273,2016-06-14 01:00:00,2016-06-14,1,1574333.8,121968.62,952281.6,10.0000000002183,279.999999999973,0.0,1034.0765022274302,281.33333333334303,20.0000000004366,,116.191833333333,129.5075,118.50200000000001,129.8805,65.1151666666667,129.0305,2.9920000000000018,3.9833333333333303,14.8104,46.4041666666667,2016-06-14,1
1274,2016-06-14 02:00:00,2016-06-14,2,1574334.0,121985.51,952281.6,0.0,279.999999999973,0.0,87.37670363423409,281.333333333305,0.0,,116.17200000000001,125.609833333333,118.47433333333299,129.769,67.0701666666667,125.569666666667,0.0,3.9833333333333303,14.822866666666698,43.485666666666695,2016-06-14,1
1275,2016-06-14 03:00:00,2016-06-14,3,1574334.0,122002.3,952281.6,0.0,279.999999999973,0.0,1869.70421992966,278.666666666641,0.0,,115.892666666667,123.797833333333,118.131666666667,129.435833333333,66.017,122.939833333333,1.495999999999998,3.9833333333333303,14.8104,45.6606666666667,2016-06-14,1
1276,2016-06-14 04:00:00,2016-06-14,4,1574335.16,122018.98,952281.6,19.9999999986176,269.999999999982,0.0,7129.035813130129,275.999999999976,39.9999999972351,61.425555555555604,113.113166666667,130.259833333333,115.491333333333,128.370833333333,61.1513333333333,126.978,11.96800000000002,3.96666666666667,14.8104,54.487166666666695,2016-06-14,1
1277,2016-06-14 05:00:00,2016-06-14,5,1574336.4,122035.49,952281.6,0.0,279.999999999973,0.0,4173.7139887456,275.999999999992,0.0,,115.551,131.659666666667,117.865,129.2155,62.108999999999995,129.734166666667,2.244,3.9833333333333303,14.785466666666698,53.0415,2016-06-14,1
1278,2016-06-14 06:00:00,2016-06-14,6,1574336.4,122052.08,952281.6,0.0,279.999999999973,0.0,227.66576975381,276.66666666668,4.00000000008731,60.4058333333333,113.54299999999999,126.647166666667,115.174833333333,130.425666666667,64.6528333333333,126.5425,17.20399999999998,3.96666666666667,14.797933333333301,49.0288333333333,2016-06-14,1
1279,2016-06-14 07:00:00,2016-06-14,7,1574338.32,122068.63,952281.6,20.0000000004366,269.999999999982,0.0,7747.83985885111,275.66666666668897,36.000000000785796,58.86928571428571,110.798833333333,128.871166666667,113.730833333333,130.1975,60.1075,125.309666666667,22.44,3.95,14.822866666666698,56.9006666666667,2016-06-14,1
1280,2016-06-14 08:00:00,2016-06-14,8,1574339.68,122085.19,952281.6,10.0000000002183,280.00000000020003,0.0,5460.8154337631895,275.333333333348,20.0000000004366,58.744545454545495,111.274666666667,129.834833333333,113.682,128.621833333333,61.0201666666667,127.323833333333,20.94400000000002,3.96666666666667,14.822866666666698,53.3458333333333,2016-06-14,1
1281,2016-06-14 09:00:00,2016-06-14,9,1574340.6,122101.78,952281.6,10.0000000002183,279.999999999973,0.0,4613.248610082051,278.333333333353,20.0000000004366,59.398,113.870666666667,131.2925,115.89216666666701,129.45783333333299,60.9103333333333,129.1715,11.22,3.9833333333333303,14.822866666666698,53.3033333333333,2016-06-14,1
1282,2016-06-14 10:00:00,2016-06-14,10,1574342.0,122118.52,952281.6,10.0000000002183,279.999999999973,0.0,2784.7601226260304,279.333333333352,20.0000000004366,59.44,114.231833333333,130.91116666666701,116.737333333333,130.128833333333,60.7865,129.629166666667,5.236000000000002,3.9834,14.82295,53.6298333333333,2016-06-14,1
1283,2016-06-14 11:00:00,2016-06-14,11,1574342.64,122135.32,952281.6,10.0000000002183,279.999999999973,0.0,4009.67469495897,280.666666666639,20.0000000004366,59.58,112.1315,126.945333333333,114.629666666667,130.498166666667,62.4676666666667,125.104333333333,17.20399999999998,4.0,14.8353333333333,48.3293333333333,2016-06-14,1
1284,2016-06-14 12:00:00,2016-06-14,12,1574343.7,122152.15,952281.6,10.0000000002183,279.999999999973,0.0,5329.06474818288,280.666666666639,20.0000000004366,59.470625,111.878333333333,130.35816666666702,114.0715,129.8235,60.2815,127.911,26.179999999999975,3.96666666666667,14.8478,51.8115,2016-06-14,1
1285,2016-06-14 13:00:00,2016-06-14,13,1574344.8,122169.01,952281.6,0.0,279.999999999973,0.0,4442.33473153576,280.999999999972,0.0,63.6375,113.63433333333299,131.3835,116.230666666667,129.674,61.339,129.344,16.45600000000002,4.01666666666667,14.8478,49.5423333333333,2016-06-14,1
1286,2016-06-14 14:00:00,2016-06-14,14,1574345.9,122185.82,952281.6,9.99999999839929,279.999999999973,0.0,4118.44305861665,279.66666666666197,19.9999999967986,61.17,113.873166666667,131.766333333333,116.213833333333,130.161833333333,61.6375,129.873166666667,13.463999999999999,4.0,14.8353333333333,51.3411666666667,2016-06-14,1
1287,2016-06-14 15:00:00,2016-06-14,15,1574346.92,122202.64,952281.6,10.0000000002183,279.999999999973,0.0,1253.0210567409101,280.666666666692,20.0000000004366,59.94,114.59116666666701,129.535,116.899666666667,130.612,63.935333333333304,128.958666666667,8.976,4.0,14.822866666666698,50.8455,2016-06-14,1
1288,2016-06-14 16:00:00,2016-06-14,16,1574347.54,122219.46,952281.6,10.0000000002183,280.00000000020003,0.0,5112.72760244004,279.666666666685,20.0000000004366,60.288999999999994,112.508333333333,127.81,114.824666666667,130.651,63.3158333333333,125.55101694915301,20.196,3.9833333333333303,14.8353333333333,49.6133333333333,2016-06-14,1
1289,2016-06-14 17:00:00,2016-06-14,17,1574348.86,122236.12,952281.6,10.0000000002183,269.999999999982,0.0,4275.97343704572,275.333333333356,20.0000000004366,62.453333333333305,115.050666666667,131.720166666667,117.23899999999999,129.906,62.7753333333333,129.749833333333,6.731999999999999,4.0,14.797933333333301,50.3155,2016-06-14,1
1290,2016-06-14 18:00:00,2016-06-14,18,1574349.6,122252.64,952281.6,0.0,279.999999999973,0.0,484.45710738569903,276.000000000014,0.0,66.86,115.3805,128.700333333333,117.760166666667,130.260166666667,65.7225,128.4755,2.9920000000000018,3.9833333333333303,14.773,45.9626666666667,2016-06-14,1
1291,2016-06-14 19:00:00,2016-06-14,19,1574349.68,122269.23,952281.6,10.0000000002183,279.999999999973,0.0,3304.20700093787,276.666666666665,18.000000000392898,60.6685714285714,112.914833333333,125.3545,115.05566666666701,130.309166666667,65.0286666666667,123.834833333333,19.44799999999998,3.9833333333333303,14.8104,47.6416666666667,2016-06-14,1
1292,2016-06-14 20:00:00,2016-06-14,20,1574351.38,122285.78,952281.6,10.0000000002183,269.999999999982,0.0,6219.81712825322,275.999999999976,22.0000000004802,60.38571428571429,112.17333333333299,130.19299999999998,114.53383333333299,129.230333333333,61.6556666666667,127.33266666666701,18.700000000000017,4.0,14.822866666666698,55.0031666666667,2016-06-14,1
1293,2016-06-14 21:00:00,2016-06-14,21,1574352.24,122302.35,952281.6,10.0000000002183,279.999999999973,0.0,4364.35573153575,275.33333333331,20.0000000004366,60.45,114.33083333333299,131.4845,116.754666666667,129.434666666667,61.6203333333333,129.4725,4.488,4.0,14.785466666666698,55.666000000000004,2016-06-14,1
1294,2016-06-14 22:00:00,2016-06-14,22,1574353.2,122317.63,952281.6,0.0,190.000000000055,0.0,2480.48430138892,191.333333333387,0.0,60.50857142857139,112.706,129.48,114.60916666666701,130.499166666667,62.6871666666667,121.7605,14.950000000000019,3.9663,7.7418,54.216,2016-06-14,1
1295,2016-06-14 23:00:00,2016-06-14,23,1574354.0,122328.76,952281.6,10.0000000002183,250.0,0.0,5075.20961852286,249.000000000001,29.9999999988358,60.59,113.821333333333,127.55,116.7265,130.419166666667,62.2976666666667,122.92466666666701,3.739999999999998,4.0141,12.334966666666698,55.1706666666667,2016-06-14,1
1296,2016-06-15 00:00:00,2016-06-15,0,1574355.6,122345.44,952281.6,9.99999999839929,279.999999999973,0.0,2541.36577772568,280.999999999972,9.99999999839929,,116.119333333333,131.56733333333298,118.447666666667,130.109833333333,62.5135,130.3995,0.0,3.9833333333333303,14.8353333333333,54.6585,2016-06-15,1
1297,2016-06-15 01:00:00,2016-06-15,1,1574356.34,122362.32,952281.6,10.0000000002183,279.999999999973,0.0,2090.84279085581,281.333333333305,20.0000000004366,,116.135833333333,131.283,118.469,130.2005,62.278,130.321833333333,0.0,3.9833333333333303,14.822866666666698,54.8155,2016-06-15,1
1298,2016-06-15 02:00:00,2016-06-15,2,1574356.8,122379.2,952281.6,0.0,279.999999999973,0.0,1002.3546815943699,281.333333333305,0.0,,116.126166666667,129.964166666667,118.4435,130.2145,63.8225,129.503,0.748000000000002,3.9833333333333303,14.822866666666698,51.1675,2016-06-15,1
1299,2016-06-15 03:00:00,2016-06-15,3,1574356.8,122396.08,952281.6,0.0,279.999999999973,0.0,119.281358968349,281.000000000002,0.0,63.34,115.671333333333,125.627833333333,117.999833333333,130.1585,66.093,125.572666666667,2.244,3.9833333333333303,14.822866666666698,45.8293333333333,2016-06-15,1
1300,2016-06-15 04:00:00,2016-06-15,4,1574357.98,122412.89,952281.6,20.0000000004366,279.999999999973,0.0,6180.16028159437,279.000000000019,40.0000000008731,60.78571428571429,113.66916666666701,128.21033333333298,116.03216666666701,129.90983333333298,61.9936666666667,125.3665,10.47199999999998,3.9833333333333303,14.822866666666698,53.6766666666667,2016-06-15,1
1301,2016-06-15 05:00:00,2016-06-15,5,1574359.5,122429.46,952281.6,10.0000000002183,280.00000000020003,0.0,4258.25675451348,274.000000000024,20.0000000004366,61.785,115.5125,131.722,117.892833333333,129.329,61.8338333333333,129.75833333333298,2.9920000000000018,3.96666666666667,14.785466666666698,54.0795,2016-06-15,1
1302,2016-06-15 06:00:00,2016-06-15,6,1574360.4,122445.93,952281.6,0.0,269.999999999982,0.0,2608.70379812427,274.333333333349,8.00000000017462,61.17,115.285833333333,131.284666666667,117.382,130.226166666667,61.981166666666695,130.081166666667,6.731999999999999,3.9833333333333303,14.785466666666698,54.112166666666695,2016-06-15,1
1303,2016-06-15 07:00:00,2016-06-15,7,1574361.74,122462.36,952281.6,20.0000000004366,269.999999999982,0.0,6925.12489079719,274.000000000016,32.0000000006985,59.4215789473684,110.61200000000001,129.122833333333,112.641,130.671333333333,59.5441666666667,125.940833333333,54.60400000000002,3.8655666666666697,14.818783333333302,58.847,2016-06-15,1
1304,2016-06-15 08:00:00,2016-06-15,8,1574363.72,122478.84,952281.6,10.0000000002183,279.999999999973,0.0,5928.0905767878,275.333333333341,20.0000000004366,59.1125,112.42,130.361666666667,115.250166666667,130.0775,59.5296666666667,127.629833333333,16.46899999999998,4.00113333333333,14.80195,58.7808333333333,2016-06-15,1
1305,2016-06-15 09:00:00,2016-06-15,9,1574364.76,122495.4,952281.6,9.99999999839929,279.999999999973,0.0,4120.23483868698,276.999999999975,19.9999999967986,62.19,114.805833333333,131.778,117.307,129.718666666667,60.8598333333333,129.883166666667,5.236000000000002,4.01666666666667,14.822866666666698,55.4685,2016-06-15,1
1306,2016-06-15 10:00:00,2016-06-15,10,1574365.2,122512.08,952281.6,0.0,279.999999999973,0.0,691.5905402110201,278.666666666641,0.0,59.897142857142896,112.933166666667,126.757333333333,115.246833333333,130.6905,62.9153333333333,126.438666666667,16.45600000000002,4.01666666666667,14.822866666666698,51.5748333333333,2016-06-15,1
1307,2016-06-15 11:00:00,2016-06-15,11,1574365.56,122528.82,952281.6,10.0000000002183,269.999999999982,0.0,3994.53506635809,279.999999999973,20.0000000004366,,115.494166666667,125.458983050847,118.009,130.1945,62.9168333333333,123.654237288136,2.9920000000000018,4.05015,14.83545,51.359166666666695,2016-06-15,1
1308,2016-06-15 12:00:00,2016-06-15,12,1574367.04,122545.69,952281.6,10.0000000002183,289.99999999996396,0.0,5229.29185181711,281.333333333328,20.0000000004366,60.79,114.070166666667,131.290333333333,116.26899999999999,129.7375,61.320833333333304,128.891,11.96800000000002,4.0333333333333306,14.860266666666698,52.2546666666667,2016-06-15,1
1309,2016-06-15 13:00:00,2016-06-15,13,1574368.2,122562.53,952281.6,10.0000000002183,279.999999999973,0.0,4401.48945932005,280.333333333351,20.0000000004366,60.5933333333333,113.33,131.52200000000002,115.50983333333299,130.1095,62.486000000000004,129.500833333333,12.715999999999982,4.0333333333333306,14.8478,47.389166666666696,2016-06-15,1
1310,2016-06-15 14:00:00,2016-06-15,14,1574369.02,122579.39,952281.6,10.0000000002183,280.00000000020003,0.0,3192.45843165299,281.666666666691,20.0000000004366,61.9875,114.41566666666701,131.553,116.984833333333,130.455333333333,63.9928333333333,130.0895,8.976,4.0333333333333306,14.860266666666698,43.813,2016-06-15,1
1311,2016-06-15 15:00:00,2016-06-15,15,1574370.0,122596.24,952281.6,0.0,279.999999999973,0.0,2768.1173739742103,280.00000000002603,0.0,66.405,115.295166666667,131.368333333333,117.512,130.359166666667,64.5046666666667,130.09616666666702,7.48000000000002,4.0333333333333306,14.8353333333333,42.0608333333333,2016-06-15,1
1312,2016-06-15 16:00:00,2016-06-15,16,1574370.9,122612.88,952281.6,10.0000000002183,269.999999999982,0.0,4534.13603493552,274.333333333349,24.000000000523897,61.2711111111111,112.599666666667,130.7335,114.793333333333,130.563333333333,64.2053333333333,128.649333333333,23.188000000000024,3.96666666666667,14.822866666666698,42.4256666666667,2016-06-15,1
1313,2016-06-15 17:00:00,2016-06-15,17,1574372.34,122629.3,952281.6,10.0000000002183,279.999999999973,0.0,4283.72562837046,273.999999999993,16.0000000003492,60.726666666666695,112.7885,131.316,115.26716666666701,130.277833333333,63.8628333333333,129.344333333333,14.959999999999981,4.01666666666667,14.797933333333301,41.9995,2016-06-15,1
1314,2016-06-15 18:00:00,2016-06-15,18,1574372.4,122645.75,952281.6,0.0,269.999999999982,0.0,92.7886107854648,273.999999999978,0.0,60.88,115.23299999999999,126.958333333333,117.489833333333,130.212333333333,66.9785,126.916,5.236000000000002,4.01666666666667,14.8104,39.6361666666667,2016-06-15,1
1315,2016-06-15 19:00:00,2016-06-15,19,1574372.4,122662.22,952281.6,0.0,279.999999999973,0.0,102.277731770224,274.33333333331103,0.0,,115.811166666667,123.449666666667,118.1475,129.880666666667,67.3381666666667,123.4025,1.495999999999998,4.01666666666667,14.785466666666698,41.3523333333333,2016-06-15,1
1316,2016-06-15 20:00:00,2016-06-15,20,1574373.82,122678.68,952281.6,20.0000000004366,269.999999999982,0.0,7159.35445490492,274.666666666644,40.0000000008731,61.15,114.52866666666701,128.90200000000002,116.749,129.238,63.292166666666695,125.72406779661002,8.22799999999998,4.01666666666667,14.822866666666698,49.6935,2016-06-15,1
1317,2016-06-15 21:00:00,2016-06-15,21,1574375.02,122695.15,952281.6,9.99999999839929,269.999999999982,0.0,6476.33421383353,273.666666666645,19.9999999967986,60.2051851851852,111.661166666667,130.4535,113.12883333333299,129.554666666667,62.2321666666667,127.479333333333,36.65200000000002,3.93333333333333,14.8353333333333,53.107666666666695,2016-06-15,1
1318,2016-06-15 22:00:00,2016-06-15,22,1574376.9,122711.64,952281.6,10.0000000002183,279.999999999973,0.0,6511.493326846429,277.00000000002103,20.0000000004366,59.6338095238095,110.591833333333,130.322,113.583666666667,129.658,61.8158333333333,127.33083333333299,23.188000000000024,4.0,14.8478,55.0101666666667,2016-06-15,1
1319,2016-06-15 23:00:00,2016-06-15,23,1574378.26,122728.33,952281.6,10.0000000002183,279.999999999973,0.0,3195.96932233294,279.000000000019,20.0000000004366,,115.615833333333,131.474,118.083333333333,129.72833333333298,63.063,130.003833333333,0.748000000000002,4.01765,14.835166666666698,53.3733333333333,2016-06-15,1
1320,2016-06-16 00:00:00,2016-06-16,0,1574379.1,122745.07,952281.6,10.0000000002183,280.00000000020003,0.0,2295.08743540445,279.333333333352,20.0000000004366,,116.105,131.340666666667,118.404833333333,130.079166666667,63.5121666666667,130.285833333333,0.0,4.01666666666667,14.8353333333333,53.412666666666695,2016-06-16,1
1321,2016-06-16 01:00:00,2016-06-16,1,1574379.6,122761.87,952281.6,0.0,279.999999999973,0.0,2275.79837444315,280.666666666692,8.00000000017462,,116.11,131.292833333333,118.42216666666701,130.095833333333,63.431999999999995,130.248,0.0,4.01666666666667,14.8478,53.5381666666667,2016-06-16,1
1322,2016-06-16 02:00:00,2016-06-16,2,1574380.78,122778.72,952281.6,10.0000000002183,279.999999999973,0.0,2469.03636998827,281.00000000001,12.0000000002619,,116.13316666666701,131.433,118.46,130.044333333333,63.088,130.299833333333,0.0,4.0,14.860266666666698,54.575,2016-06-16,1
1323,2016-06-16 03:00:00,2016-06-16,3,1574381.7,122795.59,952281.6,10.0000000002183,279.999999999973,0.0,2543.9803139507603,280.666666666639,20.0000000004366,64.4633333333333,116.074666666667,131.400666666667,118.0445,130.1895,63.0265,130.231666666667,4.488,4.01666666666667,14.8478,54.5348333333333,2016-06-16,1
1324,2016-06-16 04:00:00,2016-06-16,4,1574382.48,122812.27,952281.6,10.0000000002183,279.999999999973,0.0,4444.10822813599,275.666666666643,20.0000000004366,60.8471428571429,112.929833333333,131.346666666667,115.648666666667,130.4605,62.2863333333333,129.30416666666702,10.47199999999998,4.0,14.822866666666698,56.214,2016-06-16,1
1325,2016-06-16 05:00:00,2016-06-16,5,1574383.2,122828.76,952281.6,0.0,269.999999999982,0.0,2049.96095169988,274.999999999977,8.00000000017462,,116.067166666667,131.274833333333,118.35600000000001,130.305,63.121,130.331833333333,1.495999999999998,4.0,14.8104,54.7085,2016-06-16,1
1326,2016-06-16 06:00:00,2016-06-16,6,1574384.38,122845.32,952281.6,10.0000000002183,279.999999999973,0.0,2989.7678820633,276.999999999983,12.0000000002619,,115.85700000000001,131.7615,118.250166666667,130.229333333333,62.4688333333333,130.385166666667,0.748000000000002,4.0,14.822866666666698,56.0381666666667,2016-06-16,1
1327,2016-06-16 07:00:00,2016-06-16,7,1574385.34,122862.0,952281.6,9.99999999839929,279.999999999973,0.0,4540.133013130129,277.66666666668704,19.9999999967986,60.4325,111.546,130.514,113.70633333333299,130.727833333333,61.8541666666667,128.433166666667,25.432000000000027,3.96666666666667,14.860266666666698,57.191,2016-06-16,1
1328,2016-06-16 08:00:00,2016-06-16,8,1574386.5,122878.63,952281.6,10.0000000002183,270.000000000209,0.0,4772.46106776085,277.666666666702,20.0000000004366,59.812857142857105,112.3185,131.22,114.793833333333,130.2135,61.1715,129.027333333333,17.952,4.0,14.8478,58.322166666666696,2016-06-16,1
1329,2016-06-16 09:00:00,2016-06-16,9,1574387.78,122895.34,952281.6,10.0000000002183,279.999999999745,0.0,5220.13183329425,278.666666666641,20.0000000004366,59.73,111.528833333333,131.007833333333,113.70883333333299,130.158166666667,61.3256666666667,128.613,23.935999999999975,3.9833333333333303,14.860266666666698,57.393833333333305,2016-06-16,1
1330,2016-06-16 10:00:00,2016-06-16,10,1574388.64,122912.05,952281.6,10.0000000002183,280.00000000020003,0.0,4469.833070574439,278.3333333333,20.0000000004366,60.3414285714286,113.029333333333,131.54683333333298,115.726666666667,130.072,61.5485,129.4965,14.21200000000002,4.01666666666667,14.860266666666698,57.17100000000001,2016-06-16,1
1331,2016-06-16 11:00:00,2016-06-16,11,1574389.92,122928.76,952281.6,10.0000000002183,279.999999999745,0.0,6346.034228722149,279.000000000012,20.0000000004366,59.3753333333333,111.078666666667,130.587333333333,113.465,130.7885,60.747666666666696,127.680833333333,35.15599999999998,3.9684333333333304,14.873116666666698,58.0333333333333,2016-06-16,1
1332,2016-06-16 12:00:00,2016-06-16,12,1574391.18,122945.55,952281.6,10.0000000002183,280.00000000020003,0.0,3179.75141992966,280.666666666699,20.0000000004366,62.3825,114.327166666667,130.91,116.86383333333299,130.4485,62.9183333333333,129.45183333333298,12.715999999999982,4.01666666666667,14.860266666666698,51.9621666666667,2016-06-16,1
1333,2016-06-16 13:00:00,2016-06-16,13,1574391.6,122962.39,952281.6,0.0,280.00000000020003,0.0,171.22469753809798,280.000000000003,0.0,60.313333333333304,117.134166666667,125.089666666667,119.27133333333299,130.560833333333,67.0143333333333,125.011333333333,9.72400000000002,4.01666666666667,14.860266666666698,40.613,2016-06-16,1
1334,2016-06-16 14:00:00,2016-06-16,14,1574392.22,122979.18,952281.6,10.0000000002183,279.999999999745,0.0,5915.03168159437,280.000000000048,20.0000000004366,60.22,116.922666666667,127.43666666666701,119.610666666667,130.0745,64.1696666666667,124.723666666667,6.731999999999999,4.0333333333333306,14.8727333333333,43.2235,2016-06-16,1
1335,2016-06-16 15:00:00,2016-06-16,15,1574393.74,122995.98,952281.6,10.0000000002183,280.00000000020003,0.0,5296.666439155921,280.000000000003,20.0000000004366,61.175,117.1575,131.839333333333,119.283166666667,129.639833333333,63.8123333333333,129.411333333333,9.72400000000002,4.0333333333333306,14.8727333333333,41.481,2016-06-16,1
1336,2016-06-16 16:00:00,2016-06-16,16,1574394.88,123012.65,952281.6,9.99999999839929,279.999999999745,0.0,3088.4986206330605,274.99999999997004,19.9999999967986,60.8,117.640666666667,131.475833333333,120.08200000000001,130.518166666667,64.3228333333333,130.054666666667,4.488,4.0333333333333306,14.822866666666698,43.6381666666667,2016-06-16,1
1337,2016-06-16 17:00:00,2016-06-16,17,1574395.2,123029.1,952281.6,0.0,269.999999999982,0.0,2931.55331324736,274.666666666644,0.0,61.6975,116.47816666666701,130.800166666667,118.584166666667,130.681333333333,64.945,129.452333333333,12.715999999999982,4.0,14.822866666666698,43.1245,2016-06-16,1
1338,2016-06-16 18:00:00,2016-06-16,18,1574395.2,123045.76,952281.6,0.0,280.00000000020003,0.0,80.794654396249,280.666666666654,0.0,63.32,118.122333333333,126.4125,120.3675,130.5065,67.5928333333333,126.3755,3.739999999999998,4.0333333333333306,14.860266666666698,41.296333333333294,2016-06-16,1
1339,2016-06-16 19:00:00,2016-06-16,19,1574395.56,123062.63,952281.6,10.0000000002183,279.999999999745,0.0,3750.5796400937897,280.99999999996396,22.0000000004802,60.711000000000006,115.381666666667,124.228833333333,117.5765,130.37016666666702,66.0831666666667,122.513833333333,19.44799999999998,4.0,14.8852,48.451,2016-06-16,1
1340,2016-06-16 20:00:00,2016-06-16,20,1574397.64,123079.48,952281.6,20.0000000004366,280.00000000020003,0.0,6606.18341852286,281.333333333381,38.0000000008295,60.5833333333333,116.367666666667,130.21516666666702,118.522166666667,128.215333333333,63.3431666666667,127.189166666667,11.96800000000002,4.01666666666667,14.8852,56.0226666666667,2016-06-16,1
1341,2016-06-16 21:00:00,2016-06-16,21,1574398.8,123096.33,952281.6,0.0,279.999999999745,0.0,5349.798203282539,279.333333333337,0.0,60.5272727272727,114.52316666666701,130.7675,116.769333333333,129.483,63.0236666666667,128.317166666667,17.20399999999998,3.9833333333333303,14.8852,58.013999999999996,2016-06-16,1
1342,2016-06-16 22:00:00,2016-06-16,22,1574399.62,123113.12,952281.6,10.0000000002183,280.00000000020003,0.0,3546.70066494724,281.000000000025,20.0000000004366,,117.773,131.45433333333298,120.352,130.026833333333,63.6588333333333,129.8285,1.495999999999998,4.0333333333333306,14.8727333333333,56.5306666666667,2016-06-16,1
1343,2016-06-16 23:00:00,2016-06-16,23,1574400.44,123129.98,952281.6,10.0000000002183,280.00000000020003,0.0,2575.2854034583897,280.000000000003,20.0000000004366,,118.638666666667,131.450833333333,120.895833333333,130.468333333333,63.6125,130.27,2.088,4.01636666666667,14.8622,55.997833333333304,2016-06-16,1
1344,2016-06-17 00:00:00,2016-06-17,0,1574401.32,123146.74,952281.6,10.0000000002183,279.999999999745,0.0,2943.93806658851,280.000000000003,20.0000000004366,,118.533666666667,131.6015,120.87716666666701,130.511833333333,62.773999999999994,130.250833333333,0.0,4.03426666666667,14.8605333333333,56.3303333333333,2016-06-17,1
1345,2016-06-17 01:00:00,2016-06-17,1,1574402.4,123163.6,952281.6,0.0,280.00000000020003,0.0,2652.51099249708,281.33333333332,0.0,,118.841333333333,131.428,121.145666666667,130.489666666667,63.058666666666696,130.212833333333,0.0,4.0333333333333306,14.8727333333333,54.634666666666696,2016-06-17,1
1346,2016-06-17 02:00:00,2016-06-17,2,1574403.26,123180.46,952281.6,10.0000000002183,289.99999999996396,0.0,2405.1539254396303,280.333333333298,20.0000000004366,,118.853833333333,131.327166666667,121.1775,130.485333333333,63.1373333333333,130.22366666666701,0.0,4.01666666666667,14.860266666666698,54.6093333333333,2016-06-17,1
1347,2016-06-17 03:00:00,2016-06-17,3,1574403.6,123197.24,952281.6,0.0,269.999999999982,0.0,2511.1980520515804,279.333333333307,0.0,61.33625,117.608833333333,130.912833333333,119.31700000000001,130.634333333333,62.9528333333333,129.7605,11.22,4.0,14.860266666666698,54.8488333333333,2016-06-17,1
1348,2016-06-17 04:00:00,2016-06-17,4,1574403.6,123213.97,952281.6,0.0,279.999999999745,0.0,48.81686518171479,278.000000000005,0.0,,116.99783333333299,124.807833333333,119.951166666667,130.607833333333,65.9291666666667,124.7855,0.748000000000002,4.01666666666667,14.8478,48.2621666666667,2016-06-17,1
1349,2016-06-17 05:00:00,2016-06-17,5,1574403.82,123230.55,952281.6,10.0000000002183,280.00000000020003,0.0,2213.2871901524,274.66666666669,20.0000000004366,73.65,118.5735,123.725833333333,120.8705,130.277833333333,65.3201666666667,122.706666666667,3.739999999999998,4.01666666666667,14.8104,49.1706666666667,2016-06-17,1
1350,2016-06-17 06:00:00,2016-06-17,6,1574405.96,123247.01,952281.6,19.9999999986176,269.999999999982,0.0,7074.276820164129,274.66666666669,39.9999999972351,60.812,115.8555,130.185666666667,118.0505,128.894833333333,61.278,126.93799999999999,15.707999999999998,3.9833333333333303,14.8478,57.3868333333333,2016-06-17,1
1351,2016-06-17 07:00:00,2016-06-17,7,1574407.86,123263.62,952281.6,10.0000000002183,280.00000000020003,0.0,7611.646290035171,279.000000000012,20.0000000004366,59.7655555555556,111.78683333333299,128.858666666667,113.99783333333299,129.1105,60.8113333333333,125.382166666667,43.384000000000015,3.86666666666667,14.9226,60.4783333333333,2016-06-17,1
1352,2016-06-17 08:00:00,2016-06-17,8,1574409.24,123280.37,952281.6,10.0000000002183,279.999999999745,0.0,5727.991782415,278.66666666668596,20.0000000004366,60.0945454545455,114.504833333333,130.025333333333,116.946333333333,128.867333333333,61.6351666666667,127.401666666667,20.196,3.96666666666667,14.8852,59.4445,2016-06-17,1
1353,2016-06-17 09:00:00,2016-06-17,9,1574410.24,123297.09,952281.6,10.0000000002183,280.00000000020003,0.0,5696.7636154748,278.999999999996,20.0000000004366,60.078571428571394,114.366666666667,130.168333333333,116.68,129.3155,61.5638333333333,127.559333333333,26.927999999999997,3.96666666666667,14.8852,60.1766666666667,2016-06-17,1
1354,2016-06-17 10:00:00,2016-06-17,10,1574411.48,123313.85,952281.6,10.0000000002183,279.999999999745,0.0,4458.68015381008,279.333333333307,20.0000000004366,,116.844333333333,131.368666666667,119.3365,129.596333333333,62.561833333333304,129.322833333333,7.48000000000002,4.01666666666667,14.860266666666698,57.3808333333333,2016-06-17,1
1355,2016-06-17 11:00:00,2016-06-17,11,1574412.0,123330.57,952281.6,0.0,280.00000000020003,0.0,3460.07358358733,278.3333333333,0.0,,116.61866666666701,131.3975,118.851166666667,130.5095,62.9285,129.811166666667,10.47199999999998,4.01666666666667,14.8727333333333,56.11,2016-06-17,1
1356,2016-06-17 12:00:00,2016-06-17,12,1574412.0,123347.18,952281.6,0.0,269.999999999982,0.0,86.7647451348205,275.999999999976,0.0,,117.711,126.9955,119.996666666667,130.6235,66.149,126.9555,4.5139999999999985,4.00078333333333,14.822583333333302,46.7325,2016-06-17,1
1357,2016-06-17 13:00:00,2016-06-17,13,1574412.9,123363.76,952281.6,20.0000000004366,279.999999999745,0.0,4801.73507262503,276.000000000007,40.0000000008731,63.43,116.25083333333299,126.674333333333,118.419833333333,130.468666666667,64.5416666666667,124.456271186441,15.707999999999998,4.0,14.8478,46.869,2016-06-17,1
1358,2016-06-17 14:00:00,2016-06-17,14,1574414.76,123380.32,952281.6,9.99999999839929,269.999999999982,0.0,5751.906561313011,276.000000000022,19.9999999967986,60.7466666666667,115.6115,130.5385,117.75933333333299,128.97,63.8081666666667,127.899666666667,16.45600000000002,3.96666666666667,14.860266666666698,48.1545,2016-06-17,1
1359,2016-06-17 15:00:00,2016-06-17,15,1574415.6,123396.92,952281.6,0.0,280.00000000020003,0.0,4343.0006384525295,277.333333333369,0.0,61.455,116.687833333333,131.559833333333,119.26716666666701,129.974833333333,63.3945,129.56616666666702,5.236000000000002,4.01666666666667,14.8478,50.9466666666667,2016-06-17,1
1360,2016-06-17 16:00:00,2016-06-17,16,1574416.1,123413.6,952281.6,10.0000000002183,280.00000000020003,0.0,3799.7987416178203,278.33333333334497,20.0000000004366,60.7875,115.420833333333,128.34616666666702,117.6125,130.625,64.3075,126.602333333333,21.691999999999975,3.96666666666667,14.8727333333333,53.9816666666667,2016-06-17,1
1361,2016-06-17 17:00:00,2016-06-17,17,1574417.82,123430.24,952281.6,10.0000000002183,279.999999999745,0.0,2432.45114630715,277.000000000013,20.0000000004366,,118.239666666667,130.428,120.6085,130.2415,64.5558333333333,129.311666666667,3.739999999999998,4.01666666666667,14.8478,57.8525,2016-06-17,1
1362,2016-06-17 18:00:00,2016-06-17,18,1574418.0,123446.91,952281.6,0.0,269.999999999982,0.0,124.40073059788999,277.666666666664,0.0,60.62,117.496666666667,125.148,119.71066666666701,130.260166666667,67.3856666666667,125.09100000000001,5.236000000000002,4.01666666666667,14.8478,53.315,2016-06-17,1
1363,2016-06-17 19:00:00,2016-06-17,19,1574418.26,123463.46,952281.6,10.0000000002183,280.00000000020003,0.0,5045.810101853879,274.666666666644,20.0000000004366,61.2316666666667,116.712,125.90813559321998,118.585166666667,129.895166666667,64.9043333333333,123.562333333333,13.463999999999999,4.0,14.8353333333333,60.7308333333333,2016-06-17,1
1364,2016-06-17 20:00:00,2016-06-17,20,1574420.08,123479.94,952281.6,10.0000000002183,269.999999999982,0.0,6067.68037350528,274.666666666644,20.0000000004366,60.565,114.864166666667,130.272166666667,117.229666666667,128.299666666667,63.2528333333333,127.48883333333299,16.45600000000002,4.0,14.860266666666698,64.8311666666667,2016-06-17,1
1365,2016-06-17 21:00:00,2016-06-17,21,1574420.78,123496.42,952281.6,10.0000000002183,279.999999999745,0.0,5310.23277397421,274.666666666644,20.0000000004366,60.4,115.086333333333,131.263666666667,117.37116666666701,129.687166666667,63.137833333333305,128.825333333333,11.96800000000002,4.0,14.8478,65.5206666666667,2016-06-17,1
1366,2016-06-17 22:00:00,2016-06-17,22,1574421.96,123512.97,952281.6,10.0000000002183,280.00000000020003,0.0,3660.7346679953002,278.333333333315,20.0000000004366,61.5,116.463333333333,131.523666666667,118.89983333333299,130.456333333333,63.483000000000004,129.843833333333,7.48000000000002,4.0333333333333306,14.860266666666698,64.9341666666667,2016-06-17,1
1367,2016-06-17 23:00:00,2016-06-17,23,1574422.8,123529.79,952281.6,0.0,279.999999999745,0.0,2131.50522837045,281.00000000003996,0.0,60.31,117.57,130.529166666667,119.927166666667,130.575333333333,64.342,129.552333333333,2.9920000000000018,4.05,14.8727333333333,63.5923333333333,2016-06-17,1
1368,2016-06-18 00:00:00,2016-06-18,0,1574422.8,123546.59,952281.6,0.0,280.00000000020003,0.0,54.3792932004704,279.000000000012,0.0,,118.791,126.37583333333299,121.065666666667,130.4235,67.0398333333333,126.350833333333,0.0,4.03428333333333,14.847466666666698,57.13399999999999,2016-06-18,1
1369,2016-06-18 01:00:00,2016-06-18,1,1574422.8,123563.37,952281.6,0.0,280.00000000020003,0.0,61.3044752637759,280.333333333344,0.0,,118.888666666667,123.709666666667,121.169,130.072833333333,66.9301666666667,123.6815,0.0,4.0333333333333306,14.860266666666698,57.503666666666696,2016-06-18,1
1370,2016-06-18 02:00:00,2016-06-18,2,1574423.52,123580.22,952281.6,19.9999999986176,279.999999999745,0.0,5486.268193375329,281.333333333365,39.9999999972351,,118.805166666667,126.428813559322,121.053,128.77633333333299,63.8135,123.884166666667,0.0,4.05,14.8727333333333,64.7926666666667,2016-06-18,1
1371,2016-06-18 03:00:00,2016-06-18,3,1574425.28,123597.1,952281.6,10.0000000002183,280.00000000020003,0.0,4600.61473223916,281.33333333332,18.000000000392898,,118.542833333333,130.8905,120.803833333333,128.43983333333298,62.7753333333333,128.7815,0.0,4.0333333333333306,14.8727333333333,67.295,2016-06-18,1
1372,2016-06-18 04:00:00,2016-06-18,4,1574426.4,123613.96,952281.6,0.0,279.999999999745,0.0,4015.58025580305,280.99999999996396,2.0000000000436597,,117.751666666667,131.982666666667,120.0485,130.218333333333,62.5748333333333,130.143833333333,1.495999999999998,4.0333333333333306,14.8852,67.7538333333333,2016-06-18,1
1373,2016-06-18 05:00:00,2016-06-18,5,1574427.3,123630.8,952281.6,10.0000000002183,280.00000000020003,0.0,2913.7817803047997,279.666666666647,20.0000000004366,68.9366666666667,117.9585,131.5545,120.1465,130.633666666667,62.895,130.218,7.48000000000002,4.0333333333333306,14.860266666666698,66.85583333333331,2016-06-18,1
1374,2016-06-18 06:00:00,2016-06-18,6,1574428.54,123647.55,952281.6,10.0000000002183,279.999999999745,0.0,5172.576527549821,277.999999999975,26.0000000005675,60.828888888888905,114.721166666667,130.226166666667,117.077166666667,130.810333333333,62.0013333333333,127.858166666667,23.188000000000024,3.96666666666667,14.8852,68.3823333333333,2016-06-18,1
1375,2016-06-18 07:00:00,2016-06-18,7,1574429.96,123664.15,952281.6,10.0000000002183,269.999999999982,0.0,2649.51250339976,275.666666666681,14.0000000003056,60.4066666666667,115.949166666667,128.719333333333,117.891333333333,130.612666666667,63.1923333333333,127.500166666667,19.44799999999998,3.96666666666667,14.8478,65.4893333333333,2016-06-18,1
