,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
1376,2016-06-18 08:00:00,2016-06-18,8,1574431.02,123680.68,952281.6,20.0000000004366,280.00000000020003,0.0,7262.3588771395,275.666666666696,40.0000000008731,59.735,113.548833333333,129.885166666667,115.6675,130.434666666667,61.4286666666667,126.560166666667,32.91199999999997,3.9166666666666696,14.8852,69.2223333333333,2016-06-18,1
1377,2016-06-18 09:00:00,2016-06-18,9,1574433.28,123697.17,952281.6,10.0000000002183,269.999999999982,0.0,7508.20306451805,274.666666666675,20.0000000004366,59.42,113.626666666667,129.350666666667,116.5415,129.024166666667,60.0636666666667,125.917627118644,32.16400000000003,3.9,14.860266666666698,73.0263333333333,2016-06-18,1
1378,2016-06-18 10:00:00,2016-06-18,10,1574434.36,123713.69,952281.6,10.0000000002183,280.00000000020003,0.0,5693.87482719813,275.666666666696,20.0000000004366,60.79076923076921,114.337833333333,130.486333333333,116.48299999999999,129.76,61.8066666666667,127.8765,23.935999999999975,3.93333333333333,14.8727333333333,69.4998333333333,2016-06-18,1
1379,2016-06-18 11:00:00,2016-06-18,11,1574435.44,123730.24,952281.6,9.99999999839929,279.999999999745,0.0,4417.962865885121,276.666666666673,19.9999999967986,59.86,116.207833333333,131.131,118.8045,129.768166666667,62.2443333333333,129.1015,7.48000000000002,4.01666666666667,14.8478,68.5853333333333,2016-06-18,1
1380,2016-06-18 12:00:00,2016-06-18,12,1574436.0,123746.87,952281.6,0.0,269.999999999982,0.0,1107.6719913833501,277.666666666664,0.0,60.68,117.3395,128.793,119.414666666667,130.438333333333,64.453,128.285166666667,8.22799999999998,4.0001,14.85985,63.0981666666667,2016-06-18,1
1381,2016-06-18 13:00:00,2016-06-18,13,1574436.0,123763.65,952281.6,0.0,289.99999999996396,0.0,112.24811087488001,280.99999999997897,0.0,60.25,116.8645,123.126440677966,119.431833333333,130.295,66.3535,123.0565,4.488,4.01666666666667,14.8727333333333,57.562,2016-06-18,1
1382,2016-06-18 14:00:00,2016-06-18,14,1574437.6,123780.5,952281.6,20.0000000004366,280.00000000020003,0.0,7279.307653927321,280.333333333298,40.0000000008731,,118.078666666667,130.257166666667,120.40899999999999,129.3065,61.7351666666667,126.922333333333,2.9920000000000018,4.01666666666667,14.8727333333333,68.1696666666667,2016-06-18,1
1383,2016-06-18 15:00:00,2016-06-18,15,1574438.9,123797.24,952281.6,10.0000000002183,269.999999999982,0.0,3409.08098546307,278.666666666641,20.0000000004366,,118.56633333333299,131.541166666667,120.85666666666701,129.858333333333,62.8488333333333,129.977333333333,0.0,4.01666666666667,14.860266666666698,65.8106666666667,2016-06-18,1
1384,2016-06-18 16:00:00,2016-06-18,16,1574439.6,123814.01,952281.6,0.0,279.999999999745,0.0,3024.74416037514,279.333333333352,0.0,71.62,118.205666666667,131.61700000000002,120.434333333333,130.4815,63.2291666666667,130.230833333333,3.739999999999998,4.01666666666667,14.8727333333333,65.87,2016-06-18,1
1385,2016-06-18 17:00:00,2016-06-18,17,1574440.7,123830.72,952281.6,10.0000000002183,280.00000000020003,0.0,2714.76620820634,277.666666666695,20.0000000004366,,118.434833333333,131.449833333333,120.714166666667,130.545833333333,63.633166666666696,130.2025,1.495999999999998,4.01666666666667,14.8478,64.1395,2016-06-18,1
1386,2016-06-18 18:00:00,2016-06-18,18,1574441.76,123847.34,952281.6,10.0000000002183,280.00000000020003,0.0,2878.87863587338,276.666666666673,20.0000000004366,,118.516666666667,131.505666666667,120.649666666667,130.525333333333,64.1203333333333,130.183666666667,2.244,4.0,14.8478,65.9936666666667,2016-06-18,1
1387,2016-06-18 19:00:00,2016-06-18,19,1574442.0,123863.97,952281.6,0.0,279.999999999745,0.0,631.730459085582,277.666666666695,0.0,61.19,116.49316666666701,127.96366666666701,118.763166666667,130.784,66.0181666666667,127.6735,8.22799999999998,4.0,14.860266666666698,61.4603333333333,2016-06-18,1
1388,2016-06-18 20:00:00,2016-06-18,20,1574442.08,123880.61,952281.6,10.0000000002183,269.999999999982,0.0,2094.1338154748,277.000000000013,18.000000000392898,61.37,116.9415,124.04666666666701,119.1515,130.5515,67.0836666666667,123.086333333333,8.976,4.0,14.8478,58.745,2016-06-18,1
1389,2016-06-18 21:00:00,2016-06-18,21,1574443.96,123897.2,952281.6,10.0000000002183,280.00000000020003,0.0,6498.62176389214,275.333333333325,22.0000000004802,61.2666666666667,116.998166666667,130.763666666667,119.336,129.412166666667,62.3198333333333,127.780166666667,6.731999999999999,4.0,14.8478,69.7176666666667,2016-06-18,1
1390,2016-06-18 22:00:00,2016-06-18,22,1574445.08,123913.75,952281.6,9.99999999839929,279.999999999745,0.0,3989.0692241500606,277.333333333293,19.9999999967986,,117.36983333333299,131.6565,119.693666666667,130.033833333333,62.9738333333333,129.827333333333,2.9920000000000018,4.0,14.860266666666698,65.6275,2016-06-18,1
1391,2016-06-18 23:00:00,2016-06-18,23,1574445.6,123930.47,952281.6,0.0,280.00000000020003,0.0,47.116502461901206,279.333333333322,0.0,63.62,118.0545,127.723333333333,120.339666666667,130.501,66.3706666666667,127.70166666666701,4.488,4.01666666666667,14.8727333333333,57.1125,2016-06-18,1
1392,2016-06-19 00:00:00,2016-06-19,0,1574445.6,123947.2,952281.6,0.0,269.999999999982,0.0,114.339200117235,279.666666666632,0.0,61.01,117.750166666667,123.855833333333,120.035833333333,130.273,67.2495,123.80316666666701,3.739999999999998,4.00078333333333,14.859583333333301,53.6611666666667,2016-06-19,1
1393,2016-06-19 01:00:00,2016-06-19,1,1574446.24,123964.04,952281.6,20.0000000004366,289.99999999996396,0.0,6016.978451566751,280.666666666684,32.0000000006985,,118.626333333333,127.478474576271,120.964166666667,129.20316666666702,63.159,124.675833333333,0.0,4.01666666666667,14.8727333333333,61.9318333333333,2016-06-19,1
1394,2016-06-19 02:00:00,2016-06-19,2,1574448.0,123980.89,952281.6,0.0,279.999999999745,0.0,4372.54672614302,281.333333333365,8.00000000017462,,118.544666666667,131.297833333333,120.8235,129.0095,62.3203333333333,129.294166666667,0.0,4.01666666666667,14.8852,63.374166666666696,2016-06-19,1
1395,2016-06-19 03:00:00,2016-06-19,3,1574448.0,123997.8,952281.6,0.0,280.00000000020003,0.0,1107.85030410317,282.000000000016,0.0,,118.35783333333299,129.4885,120.711,130.337166666667,64.5006666666667,128.979833333333,0.0,4.01666666666667,14.8727333333333,57.979666666666695,2016-06-19,1
1396,2016-06-19 04:00:00,2016-06-19,4,1574448.0,124014.69,952281.6,0.0,280.00000000020003,0.0,101.893778898006,280.333333333344,0.0,,118.5505,125.394666666667,120.86266666666701,130.215333333333,66.6836666666667,125.348,0.0,4.01666666666667,14.8727333333333,51.7083333333333,2016-06-19,1
1397,2016-06-19 05:00:00,2016-06-19,5,1574448.38,124031.46,952281.6,10.0000000002183,279.999999999745,0.0,3369.93607596717,278.66666666668596,30.0000000006548,64.17,117.8785,124.673666666667,120.199,129.880166666667,64.4766666666667,123.1275,3.739999999999998,4.0,14.860266666666698,55.415,2016-06-19,1
1398,2016-06-19 06:00:00,2016-06-19,6,1574450.52,124048.09,952281.6,20.0000000004366,269.999999999982,0.0,6170.9454126612,275.999999999976,30.0000000006548,64.93,115.783666666667,129.924666666667,117.653333333333,128.3415,60.652,127.096166666667,20.196,3.95,14.8727333333333,62.881833333333304,2016-06-19,1
1399,2016-06-19 07:00:00,2016-06-19,7,1574451.62,124064.65,952281.6,10.0000000002183,280.00000000020003,0.0,5180.52983704572,275.999999999976,12.0000000002619,60.4,114.847333333333,130.418666666667,117.6295,128.875333333333,60.4275,128.044333333333,8.976,3.96666666666667,14.8727333333333,64.07866666666669,2016-06-19,1
1400,2016-06-19 08:00:00,2016-06-19,8,1574453.04,124081.19,952281.6,10.0000000002183,279.999999999745,0.0,6354.017798827671,275.66666666662104,28.0000000006112,60.0144444444444,113.691666666667,129.858333333333,115.9715,129.5035,60.2013333333333,126.945,27.676000000000027,3.9166666666666696,14.8727333333333,64.6821666666667,2016-06-19,1
1401,2016-06-19 09:00:00,2016-06-19,9,1574454.52,124097.73,952281.6,9.99999999839929,269.999999999982,0.0,6292.731607034,275.999999999992,19.9999999967986,60.04,114.3035,129.862666666667,116.76233333333299,129.48,61.051,126.978,29.172,3.93333333333333,14.8727333333333,63.2066666666667,2016-06-19,1
1402,2016-06-19 10:00:00,2016-06-19,10,1574455.5,124114.31,952281.6,10.0000000002183,280.00000000020003,0.0,3976.78273223915,277.333333333369,20.0000000004366,59.9,117.083166666667,131.291333333333,119.523666666667,129.804333333333,62.1338333333333,129.465833333333,6.731999999999999,4.01666666666667,14.860266666666698,60.391000000000005,2016-06-19,1
1403,2016-06-19 11:00:00,2016-06-19,11,1574456.4,124131.06,952281.6,0.0,279.999999999745,0.0,172.92506025791198,280.000000000003,0.0,60.02625,116.9215,126.587166666667,118.679,130.541833333333,65.4991666666667,126.507666666667,14.21200000000002,4.0,14.8852,50.112166666666695,2016-06-19,1
1404,2016-06-19 12:00:00,2016-06-19,12,1574457.1,124147.86,952281.6,10.0000000002183,280.00000000020003,0.0,7088.97673012896,280.00000000003297,20.0000000004366,59.5116666666667,115.11383333333299,128.815,117.6445,130.02033333333299,61.8916666666667,125.5685,18.700000000000017,3.9833333333333303,14.897666666666698,54.7095,2016-06-19,1
1405,2016-06-19 13:00:00,2016-06-19,13,1574458.36,124164.71,952281.6,10.0000000002183,280.00000000020003,0.0,4691.20932661196,281.666666666676,20.0000000004366,59.6433333333333,115.84333333333299,130.839,118.468666666667,129.4055,62.8768333333333,128.690833333333,10.47199999999998,4.01666666666667,14.897666666666698,51.909,2016-06-19,1
1406,2016-06-19 14:00:00,2016-06-19,14,1574458.8,124181.63,952281.6,0.0,279.999999999745,0.0,1996.4269512309602,282.333333333342,0.0,70.76,117.90116666666701,130.044666666667,120.093666666667,130.207166666667,64.6486666666667,129.131,11.96800000000002,4.0333333333333306,14.897666666666698,46.9598333333333,2016-06-19,1
1407,2016-06-19 15:00:00,2016-06-19,15,1574458.8,124198.6,952281.6,0.0,289.99999999996396,0.0,89.6987043376314,282.999999999978,0.0,,116.8705,124.40416666666701,119.041833333333,130.355,67.5785,124.363,6.731999999999999,4.0333333333333306,14.8852,44.2496666666667,2016-06-19,1
1408,2016-06-19 16:00:00,2016-06-19,16,1574460.32,124215.49,952281.6,20.0000000004366,280.00000000020003,0.0,7004.79963376318,279.666666666632,40.0000000008731,63.935,116.53816666666701,129.026,119.0315,129.5035,64.08466666666669,125.815166666667,11.22,4.0333333333333306,14.8852,50.7708333333333,2016-06-19,1
1409,2016-06-19 17:00:00,2016-06-19,17,1574461.6,124232.2,952281.6,10.0000000002183,269.999999999982,0.0,3590.1970403282503,277.999999999975,20.0000000004366,61.87,118.040333333333,131.036833333333,120.073833333333,129.582666666667,64.5011666666667,129.391,4.488,4.01666666666667,14.8727333333333,48.1723333333333,2016-06-19,1
1410,2016-06-19 18:00:00,2016-06-19,18,1574462.4,124248.88,952281.6,0.0,279.999999999745,0.0,124.254462837045,278.000000000005,0.0,61.4166666666667,117.0945,125.6275,119.537,130.30200000000002,67.5808333333333,125.57066666666701,8.22799999999998,4.01666666666667,14.860266666666698,42.671833333333296,2016-06-19,1
1411,2016-06-19 19:00:00,2016-06-19,19,1574462.62,124265.53,952281.6,10.0000000002183,280.00000000020003,0.0,4625.97204593955,276.000000000022,20.0000000004366,61.64,117.21316666666701,125.989491525424,119.18799999999999,130.026666666667,65.3456666666667,123.833166666667,7.48000000000002,4.01666666666667,14.860266666666698,49.2995,2016-06-19,1
1412,2016-06-19 20:00:00,2016-06-19,20,1574463.76,124282.02,952281.6,10.0000000002183,269.999999999982,0.0,5653.76089378663,274.66666666669,20.0000000004366,60.945714285714295,115.71616666666701,130.576,118.003166666667,129.036833333333,63.944333333333304,127.982333333333,13.463999999999999,3.9833333333333303,14.860266666666698,53.4571666666667,2016-06-19,1
1413,2016-06-19 21:00:00,2016-06-19,21,1574464.8,124298.46,952281.6,0.0,280.00000000020003,0.0,4580.96000187573,273.666666666698,0.0,60.7725,116.30799999999999,131.381166666667,118.63799999999999,129.842166666667,64.0033333333333,129.277833333333,8.976,4.01666666666667,14.8478,53.1436666666667,2016-06-19,1
1414,2016-06-19 22:00:00,2016-06-19,22,1574465.84,124313.25,952281.6,9.99999999839929,169.99999999961798,0.0,2241.02033001173,175.333333333219,19.9999999967986,60.55,116.4955,128.845833333333,118.863,130.517333333333,64.7688333333333,122.41566666666701,7.443,3.98336666666667,6.66981666666667,52.092,2016-06-19,1
1415,2016-06-19 23:00:00,2016-06-19,23,1574466.34,124322.93,952281.6,10.0000000002183,230.00000000001802,0.0,3929.65073531106,228.66666666670102,20.0000000004366,,118.147666666667,126.66050847457599,120.522833333333,130.48566666666702,64.8561666666667,121.48116666666701,2.9920000000000018,4.01666666666667,10.459533333333301,54.2728333333333,2016-06-19,1
1416,2016-06-20 00:00:00,2016-06-20,0,1574467.2,124339.34,952281.6,0.0,280.00000000020003,0.0,63.132822274325704,280.666666666684,0.0,,118.888166666667,128.242666666667,121.16316666666701,130.271833333333,66.4675,128.213666666667,0.0,4.0333333333333306,14.8727333333333,51.012833333333305,2016-06-20,1
1417,2016-06-20 01:00:00,2016-06-20,1,1574467.2,124356.23,952281.6,0.0,279.999999999745,0.0,84.0788104923794,281.666666666676,0.0,,118.8675,125.014333333333,121.114666666667,129.9965,67.241,124.975833333333,0.0,4.03503333333333,14.872,47.0375,2016-06-20,1
1418,2016-06-20 02:00:00,2016-06-20,2,1574467.2,124373.09,952281.6,0.0,280.00000000020003,0.0,346.93349359191,281.333333333381,0.0,,118.769333333333,122.859830508475,120.995666666667,129.573166666667,66.928,122.6855,0.748000000000002,4.0333333333333306,14.8727333333333,48.1095,2016-06-20,1
1419,2016-06-20 03:00:00,2016-06-20,3,1574468.54,124389.98,952281.6,20.0000000004366,280.00000000020003,0.0,7754.05623868698,281.00000000001,40.0000000008731,63.742,118.384666666667,130.183,120.155666666667,127.754333333333,61.7515,126.635166666667,6.731999999999999,4.01666666666667,14.897666666666698,59.393,2016-06-20,1
1420,2016-06-20 04:00:00,2016-06-20,4,1574469.68,124406.79,952281.6,10.0000000002183,279.999999999745,0.0,4611.456830011721,279.333333333337,18.000000000392898,60.82,116.056666666667,130.939166666667,118.818666666667,129.27700000000002,62.196000000000005,128.8285,2.9920000000000018,4.0333333333333306,14.897666666666698,59.9226666666667,2016-06-20,1
1421,2016-06-20 05:00:00,2016-06-20,5,1574470.8,124423.46,952281.6,0.0,280.00000000020003,0.0,1903.65662391559,276.333333333317,2.0000000000436597,,118.22516666666701,130.213333333333,120.5155,130.209833333333,63.805,129.338333333333,5.236000000000002,4.05,14.8478,59.302,2016-06-20,1
1422,2016-06-20 06:00:00,2016-06-20,6,1574470.8,124440.01,952281.6,0.0,279.999999999745,0.0,139.94168018757298,275.33333333328,0.0,,118.2655,125.65533333333299,120.63600000000001,130.255333333333,66.83483333333331,125.59100000000001,2.9920000000000018,4.01666666666667,14.8353333333333,54.0825,2016-06-20,1
1423,2016-06-20 07:00:00,2016-06-20,7,1574471.4,124456.61,952281.6,10.0000000002183,269.999999999982,0.0,6134.2095827687,278.33333333332996,20.0000000004366,58.895,115.791,126.086,117.729666666667,129.785333333333,63.106,123.23,26.179999999999975,3.95,14.8852,62.7453333333333,2016-06-20,1
1424,2016-06-20 08:00:00,2016-06-20,8,1574473.42,124473.28,952281.6,20.0000000004366,280.00000000020003,0.0,8067.690884876899,276.999999999983,40.0000000008731,58.6073913043478,112.174166666667,128.284666666667,114.3315,127.480833333333,61.310333333333304,124.5965,40.392,3.9,14.910133333333302,67.4205,2016-06-20,1
1425,2016-06-20 09:00:00,2016-06-20,9,1574475.28,124489.85,952281.6,9.99999999839929,279.999999999745,0.0,6093.36175603751,276.000000000022,19.9999999967986,58.87,114.664833333333,130.285166666667,117.250666666667,128.310666666667,63.1486666666667,127.4945,9.700000000000019,3.98348333333333,14.8849166666667,65.35866666666669,2016-06-20,1
1426,2016-06-20 10:00:00,2016-06-20,10,1574476.32,124506.38,952281.6,10.0000000002183,269.999999999982,0.0,4609.281097069171,275.666666666681,20.0000000004366,60.2785714285714,116.50933333333299,131.3125,118.469,129.8455,63.868333333333304,129.19799999999998,13.463999999999999,4.0,14.860266666666698,65.343,2016-06-20,1
1427,2016-06-20 11:00:00,2016-06-20,11,1574477.4,124522.96,952281.6,10.0000000002183,280.00000000020003,0.0,3432.86778007034,275.333333333356,20.0000000004366,62.315,116.795166666667,131.4015,119.412333333333,130.339666666667,64.0168333333333,129.827833333333,6.731999999999999,4.0333333333333306,14.860266666666698,67.2063333333333,2016-06-20,1
1428,2016-06-20 12:00:00,2016-06-20,12,1574478.0,124539.44,952281.6,0.0,269.999999999982,0.0,171.389248769054,275.00000000002996,0.0,60.08375,116.01,125.316,118.1005,130.658833333333,66.9715,125.237333333333,15.707999999999998,3.9833333333333303,14.860266666666698,60.0453333333333,2016-06-20,1
1429,2016-06-20 13:00:00,2016-06-20,13,1574478.78,124555.95,952281.6,10.0000000002183,280.00000000020003,0.0,7435.850724970691,275.0,20.0000000004366,60.514615384615404,115.34283333333299,129.6125,117.315166666667,130.09733333333298,63.9436666666667,126.204166666667,23.188000000000024,3.96666666666667,14.8727333333333,67.0006666666667,2016-06-20,1
1430,2016-06-20 14:00:00,2016-06-20,14,1574480.22,124572.55,952281.6,10.0000000002183,279.999999999745,0.0,5144.58453481829,278.333333333315,20.0000000004366,60.038571428571395,115.4665,130.465666666667,117.99183333333299,129.203333333333,64.79616666666669,128.11,17.20399999999998,4.0,14.8852,65.2501666666667,2016-06-20,1
1431,2016-06-20 15:00:00,2016-06-20,15,1574480.4,124589.23,952281.6,0.0,269.999999999982,0.0,2206.68685744431,277.999999999975,0.0,68.27,118.0115,130.295166666667,120.46799999999999,130.117666666667,65.7115,129.2835,1.495999999999998,4.0333333333333306,14.8727333333333,61.6398333333333,2016-06-20,1
1432,2016-06-20 16:00:00,2016-06-20,16,1574480.4,124605.94,952281.6,0.0,280.00000000020003,0.0,126.960416412661,278.3333333333,0.0,,118.661666666667,126.067166666667,120.8755,130.208833333333,68.7115,126.009,2.9920000000000018,4.01666666666667,14.8727333333333,52.9913333333333,2016-06-20,1
1433,2016-06-20 17:00:00,2016-06-20,17,1574480.4,124622.59,952281.6,0.0,279.999999999745,0.0,90.00952332942622,276.333333333317,0.0,,118.7575,123.464166666667,120.91133333333299,129.877666666667,69.2301666666667,123.422833333333,2.244,4.01666666666667,14.8478,49.387,2016-06-20,1
1434,2016-06-20 18:00:00,2016-06-20,18,1574481.7,124639.08,952281.6,20.0000000004366,269.999999999982,0.0,6519.538363582171,274.333333333334,40.0000000008731,68.01,118.0555,127.407833333333,120.180333333333,128.418333333333,66.028,124.50423728813601,5.983999999999998,4.01666666666667,14.8353333333333,55.9203333333333,2016-06-20,1
1435,2016-06-20 19:00:00,2016-06-20,19,1574483.46,124655.6,952281.6,10.0000000002183,280.00000000020003,0.0,4952.48011441969,275.666666666696,20.0000000004366,64.215,117.59883333333299,131.246166666667,119.563666666667,129.0785,65.5425,128.975,6.731999999999999,4.0,14.8727333333333,55.233000000000004,2016-06-20,1
1436,2016-06-20 20:00:00,2016-06-20,20,1574484.56,124672.18,952281.6,9.99999999839929,280.00000000020003,0.0,4771.21779179367,275.000000000045,19.9999999967986,61.8033333333333,115.310833333333,131.124833333333,117.6605,130.161,65.6061666666667,128.941,12.715999999999982,4.0,14.897666666666698,60.1945,2016-06-20,1
1437,2016-06-20 21:00:00,2016-06-20,21,1574485.2,124684.83,952281.6,0.0,139.999999999873,0.0,754.5039608440801,147.999999999971,0.0,,116.71233333333299,124.74183333333299,118.843833333333,130.369,66.8473333333333,118.631666666667,4.488,3.96666666666667,3.74,59.0255,2016-06-20,1
1438,2016-06-20 22:00:00,2016-06-20,22,1574486.26,124697.41,952281.6,10.0000000002183,279.999999999745,0.0,4243.50199413833,276.333333333287,20.0000000004366,63.54,118.3575,130.5815,120.75399999999999,130.247833333333,64.6831666666667,128.641,3.739999999999998,4.0333333333333306,14.897666666666698,64.617,2016-06-20,1
1439,2016-06-20 23:00:00,2016-06-20,23,1574486.4,124714.22,952281.6,0.0,280.00000000020003,0.0,46.2754628370461,280.000000000018,0.0,62.76,118.661166666667,126.823166666667,120.833333333333,130.1955,68.0971666666667,126.802,2.9920000000000018,4.01666666666667,14.8727333333333,58.2075,2016-06-20,1
1440,2016-06-21 00:00:00,2016-06-21,0,1574486.4,124731.04,952281.6,0.0,279.999999999745,0.0,61.9443967174673,281.000000000025,0.0,,118.913333333333,123.913,121.12583333333299,129.859166666667,67.8368333333333,123.884666666667,0.0,4.0333333333333306,14.8852,59.1935,2016-06-21,1
1441,2016-06-21 01:00:00,2016-06-21,1,1574486.64,124747.93,952281.6,10.0000000002183,280.00000000020003,0.0,4253.54705657003,281.000000000025,20.0000000004366,,118.882833333333,125.00516666666701,121.064833333333,128.973833333333,65.3873333333333,123.107966101695,0.0,4.01666666666667,14.8852,64.917,2016-06-21,1
1442,2016-06-21 02:00:00,2016-06-21,2,1574488.46,124764.74,952281.6,10.0000000002183,280.00000000020003,0.0,5264.53893569753,280.333333333344,20.0000000004366,,118.64383333333299,130.8625,120.8645,127.97083333333299,63.0161666666667,128.4515,0.748000000000002,4.03351666666667,14.88485,70.9133333333333,2016-06-21,1
1443,2016-06-21 03:00:00,2016-06-21,3,1574489.78,124781.59,952281.6,10.0000000002183,279.999999999745,0.0,2700.1211486518105,281.00000000001,20.0000000004366,81.26,118.2435,130.918166666667,120.256166666667,130.0295,63.820666666666696,129.682166666667,3.739999999999998,4.0333333333333306,14.897666666666698,68.4436666666667,2016-06-21,1
1444,2016-06-21 04:00:00,2016-06-21,4,1574490.0,124798.42,952281.6,0.0,280.00000000020003,0.0,153.56286541617598,279.999999999973,0.0,62.92,116.495,124.470333333333,118.946166666667,130.46200000000002,67.0635,124.400333333333,7.48000000000002,4.01666666666667,14.8852,59.616833333333304,2016-06-21,1
1445,2016-06-21 05:00:00,2016-06-21,5,1574490.16,124815.14,952281.6,10.0000000002183,279.999999999745,0.0,3970.2996659255396,276.999999999968,20.0000000004366,,118.6035,124.86423728813601,120.901666666667,129.956333333333,65.0173333333333,123.069152542373,0.748000000000002,4.01666666666667,14.860266666666698,63.6743333333333,2016-06-21,1
1446,2016-06-21 06:00:00,2016-06-21,6,1574491.7,124831.7,952281.6,10.0000000002183,269.999999999982,0.0,5075.9118211019895,275.333333333325,20.0000000004366,62.52,118.603,131.059333333333,120.651333333333,128.871166666667,62.6985,128.729333333333,2.9920000000000018,4.01666666666667,14.860266666666698,69.627,2016-06-21,1
1447,2016-06-21 07:00:00,2016-06-21,7,1574493.16,124848.28,952281.6,10.0000000002183,280.00000000020003,0.0,5891.73854067995,278.000000000005,20.0000000004366,61.4746666666667,113.746833333333,130.136666666667,116.141333333333,129.938,62.5286666666667,127.440833333333,27.676000000000027,3.93333333333333,14.897666666666698,69.7486666666667,2016-06-21,1
1448,2016-06-21 08:00:00,2016-06-21,8,1574494.02,124864.91,952281.6,10.0000000002183,279.999999999745,0.0,5310.945829308321,276.000000000007,20.0000000004366,59.5755555555556,114.914166666667,131.382166666667,117.20700000000001,130.06,62.4728333333333,128.949666666667,17.20399999999998,3.9833333333333303,14.8852,70.692,2016-06-21,1
1449,2016-06-21 09:00:00,2016-06-21,9,1574494.98,124881.51,952281.6,9.99999999839929,269.999999999982,0.0,4647.950636342321,276.333333333332,19.9999999967986,60.483999999999995,115.23766666666701,131.324833333333,117.447833333333,130.403333333333,62.3733333333333,129.196166666667,17.952,3.9833333333333303,14.8852,70.1038333333333,2016-06-21,1
1450,2016-06-21 10:00:00,2016-06-21,10,1574496.22,124898.05,952281.6,10.0000000002183,280.00000000020003,0.0,3754.03409155919,275.000000000045,20.0000000004366,60.11,116.74316666666701,131.482833333333,119.183166666667,130.5635,63.201,129.760666666667,7.48000000000002,4.00015,14.860816666666699,67.8711666666667,2016-06-21,1
1451,2016-06-21 11:00:00,2016-06-21,11,1574497.2,124913.49,952281.6,0.0,199.999999999818,0.0,1822.22204806565,196.999999999874,0.0,75.43,118.101,129.928,120.3965,130.4505,64.3341666666667,125.66916666666701,5.983999999999998,4.0,8.51473333333333,65.5226666666667,2016-06-21,1
1452,2016-06-21 12:00:00,2016-06-21,12,1574497.68,124922.74,952281.6,10.0000000002183,190.000000000055,0.0,3341.5784138335302,198.000000000062,20.0000000004366,61.745,117.008666666667,125.042166666667,119.290166666667,130.475166666667,65.2583333333333,118.976166666667,5.236000000000002,3.9833333333333303,8.40253333333333,61.8976666666667,2016-06-21,1
1453,2016-06-21 13:00:00,2016-06-21,13,1574498.4,124938.26,952281.6,0.0,280.00000000020003,0.0,1129.58935005862,276.000000000007,0.0,62.372,117.497666666667,128.3935,119.77483333333299,130.418666666667,66.1228333333333,127.876666666667,7.48000000000002,4.0,14.860266666666698,59.9275,2016-06-21,1
1454,2016-06-21 14:00:00,2016-06-21,14,1574498.4,124954.79,952281.6,0.0,279.999999999745,0.0,151.04001541617902,275.0,0.0,62.537142857142896,117.75216666666701,124.092666666667,119.503666666667,130.270166666667,68.2853333333333,124.02316666666701,16.444000000000017,4.0016,14.846633333333301,54.5018333333333,2016-06-21,1
1455,2016-06-21 15:00:00,2016-06-21,15,1574500.0,124971.31,952281.6,20.0000000004366,269.999999999982,0.0,7695.66131428458,276.000000000022,40.0000000008731,60.676,116.1375,129.25830508474598,118.77133333333299,129.178333333333,64.6496666666667,125.659166666667,8.976,4.0,14.8727333333333,63.415,2016-06-21,1
1456,2016-06-21 16:00:00,2016-06-21,16,1574501.32,124987.85,952281.6,10.0000000002183,280.00000000020003,0.0,5063.42421101993,274.666666666675,20.0000000004366,61.4622222222222,115.744333333333,130.7875,117.779666666667,129.440833333333,65.6903333333333,128.4655,17.952,3.9833333333333303,14.8727333333333,62.3201666666667,2016-06-21,1
1457,2016-06-21 17:00:00,2016-06-21,17,1574502.4,125004.23,952281.6,10.0000000002183,250.0,0.0,4095.44772134242,249.00000000005403,20.0000000004366,61.315,116.46799999999999,131.607166666667,118.556666666667,130.093166666667,65.7975,129.215084745763,9.72400000000002,4.0,13.114933333333301,62.4925,2016-06-21,1
1458,2016-06-21 18:00:00,2016-06-21,18,1574503.3,125015.76,952281.6,10.0000000002183,190.000000000055,0.0,3561.94907901524,198.999999999933,20.0000000004366,61.318000000000005,116.157833333333,125.674166666667,118.631666666667,130.536333333333,66.3836666666667,119.41799999999999,7.48000000000002,3.96666666666667,8.3402,60.500833333333304,2016-06-21,1
1459,2016-06-21 19:00:00,2016-06-21,19,1574504.44,125031.22,952281.6,9.99999999839929,279.999999999745,0.0,4583.00775052755,261.99999999997397,13.999999997759,61.555714285714295,116.206,131.725666666667,118.19566666666701,130.540333333333,65.0018333333333,129.59799999999998,13.463999999999999,4.0,14.648333333333301,63.749333333333304,2016-06-21,1
1460,2016-06-21 20:00:00,2016-06-21,20,1574505.6,125042.81,952281.6,0.0,160.000000000309,0.0,2392.8125831183997,169.666666666702,5.99999999903957,62.0285714285714,115.91866666666701,125.077166666667,118.2235,130.481333333333,66.8413333333333,118.068,9.72400000000002,3.96666666666667,5.236000000000001,59.2288333333333,2016-06-21,1
1461,2016-06-21 21:00:00,2016-06-21,21,1574506.24,125056.36,952281.6,10.0000000002183,210.000000000036,0.0,3500.6943699882695,208.33333333336398,20.0000000004366,61.475,116.778833333333,131.1215,118.879166666667,130.307333333333,65.9445,125.7565,8.976,3.9842666666666697,9.5248,60.0946666666667,2016-06-21,1
1462,2016-06-21 22:00:00,2016-06-21,22,1574506.88,125065.86,952281.6,10.0000000002183,190.000000000055,0.0,3306.56556858148,195.00000000001202,18.000000000392898,,116.908166666667,125.462833333333,119.26,130.3025,66.779,118.9095,3.739999999999998,4.0,7.99113333333333,58.063,2016-06-21,1
1463,2016-06-21 23:00:00,2016-06-21,23,1574508.0,125081.47,952281.6,0.0,279.999999999745,0.0,1179.7774754982402,281.00000000001,2.0000000000436597,62.39,118.399,129.311166666667,120.57233333333299,130.224,66.831,128.7705,2.9920000000000018,4.0333333333333306,14.8852,58.137833333333305,2016-06-21,1
1464,2016-06-22 00:00:00,2016-06-22,0,1574508.0,125098.34,952281.6,0.0,280.00000000020003,0.0,80.7580874560374,280.333333333298,0.0,,118.762,125.202166666667,121.06333333333299,130.022333333333,68.7086666666667,125.165166666667,0.0,4.0333333333333306,14.8852,53.4375,2016-06-22,1
1465,2016-06-22 01:00:00,2016-06-22,1,1574508.0,125115.19,952281.6,0.0,279.999999999745,0.0,28.8173154161758,281.333333333305,0.0,,118.944166666667,122.9525,121.133,129.630333333333,68.2048333333333,122.939333333333,0.0,4.03348333333333,14.8849166666667,54.0133333333333,2016-06-22,1
1466,2016-06-22 02:00:00,2016-06-22,2,1574508.76,125132.02,952281.6,10.0000000002183,280.00000000020003,0.0,7338.2225726151,279.999999999973,24.000000000523897,,118.745666666667,129.246101694915,120.95283333333299,127.887666666667,63.766999999999996,125.820833333333,0.0,4.01666666666667,14.8852,64.6241666666667,2016-06-22,1
1467,2016-06-22 03:00:00,2016-06-22,3,1574510.34,125148.85,952281.6,10.0000000002183,279.999999999745,0.0,4430.28091389214,280.666666666669,16.0000000003492,,118.335,131.593333333333,120.46316666666701,129.336333333333,63.9616666666667,129.5655,2.9920000000000018,4.0339,14.898716666666699,64.0743333333333,2016-06-22,1
1468,2016-06-22 04:00:00,2016-06-22,4,1574511.4,125165.03,952281.6,10.0000000002183,220.000000000255,0.0,3415.20594794841,217.000000000022,20.0000000004366,63.275,115.667833333333,131.237333333333,117.9995,130.530333333333,63.880166666666696,126.043333333333,10.47199999999998,3.9833333333333303,9.8362,64.1983333333333,2016-06-22,1
1469,2016-06-22 05:00:00,2016-06-22,5,1574511.88,125174.35,952281.6,10.0000000002183,179.999999999836,0.0,2786.4008440797197,179.66666666670798,20.0000000004366,,117.74783333333299,124.840666666667,120.093833333333,130.46,65.5413333333333,116.540833333333,0.748000000000002,4.0,6.78186666666667,59.5991666666667,2016-06-22,1
1470,2016-06-22 06:00:00,2016-06-22,6,1574512.8,125189.31,952281.6,0.0,269.999999999982,0.0,1444.86950855803,274.999999999985,0.0,,118.6865,129.736833333333,120.667166666667,130.377666666667,65.0518333333333,129.0745,3.739999999999998,4.0,14.860266666666698,60.191,2016-06-22,1
1471,2016-06-22 07:00:00,2016-06-22,7,1574513.18,125205.85,952281.6,10.0000000002183,280.00000000020003,0.0,5121.47422860492,276.333333333317,29.9999999988358,60.74,113.513666666667,125.021,115.805,130.477333333333,64.3918333333333,122.680166666667,32.91199999999997,3.93333333333333,14.897666666666698,62.1081666666667,2016-06-22,1
1472,2016-06-22 08:00:00,2016-06-22,8,1574515.34,125222.42,952281.6,19.9999999986176,279.999999999745,0.0,6486.20728769051,275.999999999961,29.9999999988358,60.263571428571396,114.219833333333,129.327833333333,116.44733333333299,128.53,62.4421666666667,126.359333333333,29.172,3.93333333333333,14.897666666666698,66.2915,2016-06-22,1
1473,2016-06-22 09:00:00,2016-06-22,9,1574516.4,125238.95,952281.6,0.0,269.999999999982,0.0,4707.006244783121,275.000000000015,0.0,74.09,116.642666666667,130.834666666667,119.21183333333299,128.897166666667,63.850166666666695,128.675166666667,6.731999999999999,4.01666666666667,14.860266666666698,62.3275,2016-06-22,1
1474,2016-06-22 10:00:00,2016-06-22,10,1574517.48,125255.42,952281.6,10.0000000002183,280.00000000020003,0.0,2766.4170112543898,275.333333333341,20.0000000004366,61.05,117.2485,130.685,119.4795,130.295333333333,65.0186666666667,129.41583333333298,8.22799999999998,4.01666666666667,14.8727333333333,59.33,2016-06-22,1
1475,2016-06-22 11:00:00,2016-06-22,11,1574517.6,125272.04,952281.6,0.0,269.999999999982,0.0,89.46101922625989,277.333333333369,0.0,61.515,117.530166666667,125.544,119.813833333333,130.448666666667,68.0773333333333,125.503166666667,4.488,4.01666666666667,14.860266666666698,52.3703333333333,2016-06-22,1
1476,2016-06-22 12:00:00,2016-06-22,12,1574517.76,125288.66,952281.6,10.0000000002183,280.00000000020003,0.0,3006.6435249706897,275.333333333341,20.0000000004366,61.1933333333333,117.339333333333,124.1755,119.4705,130.117166666667,66.9421666666667,122.80016666666701,11.96800000000002,4.0,14.8727333333333,53.2415,2016-06-22,1
1477,2016-06-22 13:00:00,2016-06-22,13,1574520.24,125305.11,952281.6,20.0000000004366,269.999999999982,0.0,6359.35657209848,274.333333333349,40.0000000008731,61.4275,117.4185,130.6875,119.511833333333,128.562,64.51616666666669,127.769333333333,7.48000000000002,4.0,14.860266666666698,56.0635,2016-06-22,1
1478,2016-06-22 14:00:00,2016-06-22,14,1574522.76,125321.61,952281.6,20.0000000004366,279.999999999745,0.0,4539.47480820633,275.333333333341,40.0000000008731,60.976666666666695,115.930833333333,131.19799999999998,118.46666666666701,129.8625,65.627,129.117666666667,9.72400000000002,4.0,14.8852,52.1416666666667,2016-06-22,1
1479,2016-06-22 15:00:00,2016-06-22,15,1574524.76,125338.02,952281.6,19.9999999986176,250.0,0.0,2721.20599835874,247.99999999998698,39.9999999972351,,118.572833333333,131.6155,120.707333333333,130.32333333333298,66.6158333333333,129.649666666667,2.9320000000000017,4.00061666666667,12.949483333333301,53.0071666666667,2016-06-22,1
1480,2016-06-22 16:00:00,2016-06-22,16,1574526.0,125348.11,952281.6,0.0,139.999999999873,0.0,1438.63484525205,142.333333333287,0.0,,117.379333333333,124.32966666666701,119.529666666667,130.43266666666702,68.3855,114.614666666667,2.244,3.9833333333333303,3.45326666666667,51.782,2016-06-22,1
1481,2016-06-22 17:00:00,2016-06-22,17,1574527.04,125361.55,952281.6,10.0000000002183,269.999999999982,0.0,2646.6602820632997,276.000000000007,20.0000000004366,62.355,118.23716666666701,129.998,120.11216666666701,130.346333333333,67.0505,128.786666666667,6.731999999999999,4.0,14.8852,53.7338333333333,2016-06-22,1
1482,2016-06-22 18:00:00,2016-06-22,18,1574527.2,125378.19,952281.6,0.0,280.00000000020003,0.0,107.963890973036,278.666666666716,0.0,62.251999999999995,116.462833333333,124.09899999999999,118.934333333333,130.234666666667,69.8351666666667,124.04966666666701,9.72400000000002,4.0,14.8852,47.631833333333304,2016-06-22,1
1483,2016-06-22 19:00:00,2016-06-22,19,1574528.76,125394.79,952281.6,30.0000000006548,280.00000000020003,0.0,6987.923990855799,273.999999999993,52.000000001135,61.35,115.93366666666701,128.537666666667,117.9705,129.431333333333,65.0335,125.3335,12.715999999999982,3.9833333333333303,14.8727333333333,56.1948333333333,2016-06-22,1
1484,2016-06-22 20:00:00,2016-06-22,20,1574531.5,125411.22,952281.6,10.0000000002183,269.999999999982,0.0,5090.26434513481,274.333333333349,38.0000000008295,61.3466666666667,115.846666666667,130.8335,118.046333333333,129.241333333333,65.1365,128.500666666667,12.715999999999982,3.9833333333333303,14.8727333333333,55.7065,2016-06-22,1
1485,2016-06-22 21:00:00,2016-06-22,21,1574533.88,125427.23,952281.6,20.0000000004366,230.00000000001802,0.0,3713.4641957796002,222.00000000002498,30.0000000006548,61.506666666666696,115.811833333333,131.354833333333,118.181333333333,130.225,65.2695,126.605833333333,10.47199999999998,4.0,10.5842,57.6088333333333,2016-06-22,1
1486,2016-06-22 22:00:00,2016-06-22,22,1574534.72,125436.73,952281.6,9.99999999839929,169.99999999961798,0.0,2681.65484384525,176.33333333322602,19.9999999967986,,117.852333333333,124.89816666666701,120.200833333333,130.183333333333,67.0476666666667,116.238166666667,0.0,3.9833333333333303,6.38293333333333,57.0458333333333,2016-06-22,1
1487,2016-06-22 23:00:00,2016-06-22,23,1574536.56,125451.77,952281.6,10.0000000002183,280.00000000020003,0.0,1422.4539742086802,280.333333333389,20.0000000004366,,118.895,129.72116666666702,121.112833333333,130.187,66.7296666666667,129.069,0.748000000000002,4.0333333333333306,14.8852,58.133,2016-06-22,1
1488,2016-06-23 00:00:00,2016-06-23,0,1574536.8,125468.64,952281.6,0.0,280.00000000020003,0.0,131.019346776086,282.00000000000097,0.0,,118.995166666667,125.90716666666701,121.20766666666701,130.0665,69.3035,125.84716666666701,1.495999999999998,4.01666666666667,14.8852,53.6068333333333,2016-06-23,1
1489,2016-06-23 01:00:00,2016-06-23,1,1574536.8,125485.53,952281.6,0.0,279.999999999745,0.0,54.8869772567416,281.000000000025,0.0,,119.0,123.463833333333,121.176,129.694166666667,68.9135,123.438666666667,0.748000000000002,4.01666666666667,14.8852,54.2546666666667,2016-06-23,1
1490,2016-06-23 02:00:00,2016-06-23,2,1574537.38,125502.41,952281.6,20.0000000004366,280.00000000020003,0.0,5766.48871333479,280.99999999997897,38.0000000008295,,118.8225,126.57067796610201,120.996833333333,128.0345,65.4451666666667,123.90116666666701,0.748000000000002,4.01666666666667,14.910133333333302,62.0991666666667,2016-06-23,1
1491,2016-06-23 03:00:00,2016-06-23,3,1574539.98,125519.25,952281.6,20.0000000004366,289.99999999996396,0.0,4727.2525480656395,280.99999999996396,36.000000000785796,,118.345166666667,131.019833333333,120.462166666667,128.549666666667,63.7985,128.8585,2.967,4.0322333333333304,14.90605,66.2801666666667,2016-06-23,1
1492,2016-06-23 04:00:00,2016-06-23,4,1574542.42,125536.1,952281.6,20.0000000004366,279.999999999745,0.0,4561.73784179367,279.666666666632,46.0000000010041,63.466,115.97383333333299,131.299333333333,118.312666666667,130.035166666667,63.9425,129.2125,8.181,4.00176666666667,14.9017166666667,65.937,2016-06-23,1
1493,2016-06-23 05:00:00,2016-06-23,5,1574544.68,125552.41,952281.6,9.99999999839929,230.00000000001802,0.0,2662.82286963657,232.333333333342,19.9999999967986,64.33,117.8475,131.139166666667,120.05016666666701,130.43,63.8663333333333,128.503833333333,2.244,4.0,11.407,66.079,2016-06-23,1
1494,2016-06-23 06:00:00,2016-06-23,6,1574545.38,125561.98,952281.6,10.0000000002183,160.000000000309,0.0,2269.5454276670603,158.66666666675,20.0000000004366,62.4,116.920833333333,123.218666666667,119.173833333333,130.4775,65.3893333333333,114.58683333333299,5.983999999999998,3.96666666666667,4.94926666666667,63.8915,2016-06-23,1
1495,2016-06-23 07:00:00,2016-06-23,7,1574547.34,125576.15,952281.6,20.0000000004366,269.999999999982,0.0,4954.710697772561,274.000000000008,38.0000000008295,59.838125,116.172666666667,128.9985,117.785,130.639833333333,62.9183333333333,126.7325,35.904,3.9166666666666696,14.8852,70.1603333333333,2016-06-23,1
1496,2016-06-23 08:00:00,2016-06-23,8,1574550.26,125592.58,952281.6,20.0000000004366,279.999999999745,0.0,6749.43440679953,274.999999999955,42.0000000009168,59.617857142857105,113.722333333333,129.5,116.604166666667,130.466,61.6513333333333,126.409833333333,20.94400000000002,3.93333333333333,14.897666666666698,74.4996666666667,2016-06-23,1
1497,2016-06-23 09:00:00,2016-06-23,9,1574552.86,125609.12,952281.6,20.0000000004366,269.999999999982,0.0,5827.23445814771,274.999999999985,42.0000000009168,59.7944,113.368333333333,129.102333333333,115.275833333333,129.118166666667,62.761166666666696,126.4355,31.415999999999997,3.9,14.897666666666698,72.8405,2016-06-23,1
1498,2016-06-23 10:00:00,2016-06-23,10,1574555.6,125625.57,952281.6,39.999999999054104,269.999999999982,0.0,11560.674714654198,273.666666666653,69.99999999789,59.7659375,114.537833333333,115.95,117.742,129.151666666667,60.3978333333333,110.580333333333,182.5120000000002,3.38333333333333,14.748066666666698,76.9271666666667,2016-06-23,1
1499,2016-06-23 11:00:00,2016-06-23,11,1574560.52,125641.99,952334.9,30.0000000006548,280.00000000020003,3209.99999999913,12206.812548182901,273.333333333312,68.0000000014843,62.16,122.331833333333,122.1415,126.434333333333,124.76533333333299,59.8446666666667,116.5445,4.488,3.93333333333333,14.8727333333333,80.5483333333333,2016-06-23,1
1500,2016-06-23 12:00:00,2016-06-23,12,1574563.64,125658.39,952586.64,20.0000000004366,269.999999999982,3100.00000000036,3754.89453903869,274.333333333349,40.0000000008731,,127.65100000000001,127.134,131.2435,124.397833333333,64.4575,125.414,5.236000000000002,3.86666666666667,14.8852,72.5803333333333,2016-06-23,1
1501,2016-06-23 13:00:00,2016-06-23,13,1574564.4,125674.87,952759.42,0.0,279.999999999745,2989.9999999997804,-41.8691465416191,275.0,0.0,61.53,127.1865,126.25299999999999,130.541,125.599666666667,67.9513333333333,126.272166666667,5.983999999999998,3.85,14.8727333333333,62.9206666666667,2016-06-23,1
1502,2016-06-23 14:00:00,2016-06-23,14,1574564.4,125691.38,952929.72,0.0,269.999999999982,3239.9999999997804,37.8467831184088,275.666666666681,0.0,62.16,125.965166666667,125.6365,129.266666666667,125.4145,68.6573333333333,125.619333333333,9.72400000000002,3.86666666666667,14.897666666666698,62.047,2016-06-23,1
1503,2016-06-23 15:00:00,2016-06-23,15,1574564.4,125708.0,953120.96,0.0,280.00000000020003,3260.0000000002196,184.644764595545,277.333333333354,0.0,69.99,126.641333333333,124.988,130.434666666667,124.88316666666701,68.8428333333333,124.9035,5.236000000000002,3.9,14.897666666666698,62.6296666666667,2016-06-23,1
1504,2016-06-23 16:00:00,2016-06-23,16,1574564.4,125724.62,953324.14,0.0,280.00000000020003,3190.00000000051,85.5223491207532,276.666666666688,0.0,,128.526166666667,125.5085,132.059,124.461,68.8885,125.469333333333,2.244,3.86685,14.88485,62.0818333333333,2016-06-23,1
1505,2016-06-23 17:00:00,2016-06-23,17,1574564.4,125741.19,953522.6,0.0,269.999999999982,3299.99999999927,20.824872450177104,276.000000000007,0.0,65.96,127.870166666667,125.60316666666701,130.941333333333,124.66616666666701,68.5458333333333,125.593666666667,10.47199999999998,3.86666666666667,14.897666666666698,61.8015,2016-06-23,1
1506,2016-06-23 18:00:00,2016-06-23,18,1574564.4,125757.73,953736.75,0.0,279.999999999745,4059.99999999949,82.91553692848841,275.333333333325,0.0,61.8123076923077,124.886666666667,124.709,128.124666666667,124.7075,67.77816666666669,124.671333333333,18.700000000000017,3.85,14.897666666666698,60.483000000000004,2016-06-23,1
1507,2016-06-23 19:00:00,2016-06-23,19,1574564.4,125774.28,953965.01,0.0,269.999999999982,3460.0000000009495,83.2446393903835,276.333333333302,0.0,61.51,126.537333333333,124.28333333333299,130.1485,124.4035,67.8873333333333,124.245166666667,4.488,3.9,14.910133333333302,59.1843333333333,2016-06-23,1
1508,2016-06-23 20:00:00,2016-06-23,20,1574564.4,125790.89,954199.97,0.0,280.00000000020003,4239.99999999978,101.27214091441999,277.333333333308,0.0,61.523333333333305,126.29899999999999,124.445166666667,129.8025,123.594333333333,67.7321666666667,124.399,8.976,3.86666666666667,14.910133333333302,57.9003333333333,2016-06-23,1
1509,2016-06-23 21:00:00,2016-06-23,21,1574564.4,125807.5,954442.91,0.0,279.999999999745,3909.99999999985,103.009070574442,276.666666666642,0.0,62.0575,127.65833333333299,124.65716666666701,130.849166666667,123.509166666667,67.2403333333333,124.610166666667,6.731999999999999,3.85,14.910133333333302,56.1418333333333,2016-06-23,1
1510,2016-06-23 22:00:00,2016-06-23,22,1574564.4,125824.18,954677.42,0.0,280.00000000020003,3720.00000000116,98.0908171160619,277.666666666679,0.0,,128.226166666667,124.894833333333,132.0915,123.706666666667,67.0743333333333,124.85,2.9920000000000018,3.86666666666667,14.910133333333302,56.6328333333333,2016-06-23,1
1511,2016-06-23 23:00:00,2016-06-23,23,1574564.4,125840.78,954882.59,0.0,269.999999999982,3169.99999999825,112.02282133646001,277.66666666671,0.0,,129.809166666667,125.40416666666701,133.376666666667,124.05566666666701,67.367,125.352833333333,0.0,3.8333333333333304,14.897666666666698,57.6465,2016-06-23,1
1512,2016-06-24 00:00:00,2016-06-24,0,1574564.4,125857.56,955073.21,0.0,280.00000000020003,3310.0000000013106,-62.8037198124251,280.666666666669,0.0,,129.915666666667,125.727,133.452,124.512166666667,67.4738333333333,125.755666666667,0.0,3.8333333333333304,14.9226,57.9218333333333,2016-06-24,1
1513,2016-06-24 01:00:00,2016-06-24,1,1574564.4,125874.41,955255.12,0.0,279.999999999745,3029.99999999884,-61.962680187574996,281.000000000025,0.0,,129.873166666667,126.027,133.369833333333,124.838,67.52516666666669,126.055333333333,0.748000000000002,3.8333333333333304,14.9226,58.0116666666667,2016-06-24,1
1514,2016-06-24 02:00:00,2016-06-24,2,1574564.4,125891.27,955431.28,0.0,289.99999999996396,2710.00000000095,42.7467531066813,281.333333333335,0.0,,129.678666666667,126.260333333333,133.155833333333,125.163,67.47,126.240833333333,0.748000000000002,3.8333333333333304,14.935066666666698,57.9045,2016-06-24,1
1515,2016-06-24 03:00:00,2016-06-24,3,1574564.4,125908.17,955602.92,0.0,280.00000000020003,2780.00000000065,73.6092506447846,281.33333333332,0.0,,129.453666666667,126.383833333333,133.0105,125.32366666666701,67.3961666666667,126.35016666666701,0.748000000000002,3.8333333333333304,14.9226,57.8055,2016-06-24,1
1516,2016-06-24 04:00:00,2016-06-24,4,1574564.4,125925.01,955771.21,0.0,279.999999999745,2989.9999999997804,137.48969085580902,279.666666666632,0.0,,129.457,126.542833333333,132.947,125.466333333333,67.4028333333333,126.48,2.244,3.85006666666667,14.922466666666699,57.509666666666696,2016-06-24,1
1517,2016-06-24 05:00:00,2016-06-24,5,1574564.4,125941.66,955934.71,0.0,269.999999999982,3010.0000000002196,170.65790996483102,275.33333333331,0.0,63.5155555555556,124.44383333333299,124.67766666666701,127.525,125.647166666667,67.3383333333333,124.599666666667,16.45600000000002,3.86666666666667,14.897666666666698,57.0898333333333,2016-06-24,1
1518,2016-06-24 06:00:00,2016-06-24,6,1574564.4,125958.13,956130.23,0.0,280.00000000020003,3339.99999999833,110.13962391558998,274.999999999985,0.0,62.007,124.305333333333,123.9355,127.607666666667,124.913666666667,67.2626666666667,123.885166666667,13.463999999999999,3.88333333333333,14.910133333333302,56.711999999999996,2016-06-24,1
1519,2016-06-24 07:00:00,2016-06-24,7,1574564.88,125974.67,956387.43,9.99999999839929,269.999999999982,4810.000000001311,4019.5682215113106,275.666666666696,19.9999999967986,60.36600000000001,123.05266666666701,125.28816666666701,126.2285,124.016,64.586,123.433728813559,26.927999999999997,3.86666666666667,14.9226,62.8305,2016-06-24,1
1520,2016-06-24 08:00:00,2016-06-24,8,1574566.62,125991.18,956606.05,10.0000000002183,279.999999999745,2739.99999999978,2365.22282672919,274.666666666675,20.0000000004366,60.08125,123.4525,126.370333333333,127.171833333333,125.926166666667,64.6046666666667,125.290166666667,19.44799999999998,3.88333333333333,14.910133333333302,63.8431666666667,2016-06-24,1
1521,2016-06-24 09:00:00,2016-06-24,9,1574567.08,126007.64,956759.6,10.0000000002183,270.000000000437,2979.99999999956,2579.57823024619,273.333333333358,20.0000000004366,60.574444444444396,122.592666666667,125.269833333333,125.275333333333,125.808833333333,65.7366666666667,124.088833333333,19.44799999999998,3.86666666666667,14.897666666666698,61.5361666666667,2016-06-24,1
1522,2016-06-24 10:00:00,2016-06-24,10,1574568.0,126024.03,956941.95,0.0,279.999999999745,2399.99999999964,1654.61747760844,275.000000000015,0.0,69.3,124.6885,126.88799999999999,128.79683333333298,126.016333333333,64.9535,126.131666666667,4.488,3.96666666666667,14.910133333333302,64.195,2016-06-24,1
1523,2016-06-24 11:00:00,2016-06-24,11,1574568.0,126040.61,957098.53,0.0,269.999999999982,3010.0000000002196,-78.052133880422,276.666666666688,0.0,65.07,126.465833333333,125.979166666667,129.913833333333,125.625333333333,67.3705,126.014833333333,5.236000000000002,3.96666666666667,14.897666666666698,58.8485,2016-06-24,1
1524,2016-06-24 12:00:00,2016-06-24,12,1574568.0,126057.2,957296.71,0.0,280.00000000020003,3350.00000000036,114.10713692848499,275.333333333325,0.0,62.9033333333333,125.3595,125.210833333333,128.839,125.045,67.566,125.158666666667,10.47199999999998,3.93333333333333,14.910133333333302,58.146833333333305,2016-06-24,1
1525,2016-06-24 13:00:00,2016-06-24,13,1574568.28,126073.7,957513.37,10.0000000002183,269.999999999982,4000.0,1466.9559404454901,274.99999999997004,20.0000000004366,63.7844444444444,125.272166666667,125.20200000000001,128.6915,124.507,67.2163333333333,124.531166666667,23.188000000000024,3.93333333333333,14.897666666666698,59.2738333333333,2016-06-24,1
1526,2016-06-24 14:00:00,2016-06-24,14,1574569.2,126090.22,957716.85,0.0,279.999999999745,2799.99999999927,1314.38038241501,275.666666666651,0.0,61.49,126.691833333333,126.866,130.39783333333298,125.628166666667,66.1865,126.266833333333,5.236000000000002,3.95,14.910133333333302,63.6261666666667,2016-06-24,1
