,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
1527,2016-06-24 15:00:00,2016-06-24,15,1574569.2,126106.77,957877.46,0.0,280.00000000020003,2260.00000000022,-1.5358114888584298,276.333333333317,0.0,62.47,127.28516666666701,126.238666666667,130.765833333333,125.533166666667,68.7635,126.239333333333,1.495999999999998,3.95,14.910133333333302,59.9926666666667,2016-06-24,1
1528,2016-06-24 16:00:00,2016-06-24,16,1574569.2,126123.36,958047.37,0.0,269.999999999982,2979.99999999956,-51.743809202811605,276.999999999983,0.0,,127.96600000000001,126.131666666667,131.5,125.328666666667,68.884,126.15533333333299,0.0,3.9672,14.898966666666698,60.233999999999995,2016-06-24,1
1529,2016-06-24 17:00:00,2016-06-24,17,1574569.2,126139.94,958218.56,0.0,279.999999999745,3060.0000000013106,-36.841192262602796,275.333333333356,0.0,62.3433333333333,127.515166666667,126.064166666667,130.384,125.3345,68.8401666666667,126.081,8.22799999999998,3.93333333333333,14.910133333333302,59.4711666666667,2016-06-24,1
1530,2016-06-24 18:00:00,2016-06-24,18,1574569.2,126156.51,958401.37,0.0,269.999999999982,3109.9999999987604,76.07751910902921,276.666666666673,0.0,62.186666666666696,125.798666666667,125.45933333333299,129.421666666667,125.04299999999999,68.8666666666667,125.4245,5.983999999999998,3.96666666666667,14.910133333333302,59.6951666666667,2016-06-24,1
1531,2016-06-24 19:00:00,2016-06-24,19,1574569.2,126173.13,958613.3,0.0,280.00000000020003,3690.00000000051,127.87458991793899,278.000000000035,0.0,61.69,126.465666666667,125.211666666667,130.1855,124.542833333333,68.2603389830508,125.15299999999999,4.488,3.95,14.897666666666698,59.5373333333333,2016-06-24,1
1532,2016-06-24 20:00:00,2016-06-24,20,1574569.2,126189.83,958834.05,0.0,280.00000000020003,4180.00000000029,217.79269589683602,277.333333333339,0.0,61.671428571428606,125.883833333333,124.853833333333,128.831666666667,124.37799999999999,67.7726666666667,124.75299999999999,16.45600000000002,3.93333333333333,14.897666666666698,59.3943333333333,2016-06-24,1
1533,2016-06-24 21:00:00,2016-06-24,21,1574570.8,126206.31,959071.88,20.0000000004366,269.999999999982,3159.99999999985,3151.46689167644,273.333333333358,40.0000000008731,61.03,124.999833333333,126.435833333333,128.959666666667,125.039166666667,65.4225,124.99183333333299,11.22,3.9166666666666696,14.897666666666698,64.4286666666667,2016-06-24,1
1534,2016-06-24 22:00:00,2016-06-24,22,1574571.6,126222.86,959256.67,0.0,279.999999999745,3260.0000000002196,-91.1430984759672,278.999999999966,0.0,61.56,126.40533333333299,126.01583333333299,129.83700000000002,125.634666666667,67.4715,126.0575,5.236000000000002,3.96666666666667,14.910133333333302,56.932333333333304,2016-06-24,1
1535,2016-06-24 23:00:00,2016-06-24,23,1574571.6,126239.67,959447.44,0.0,280.00000000020003,3329.99999999993,-55.7828672919104,280.99999999996396,0.0,,128.759833333333,126.171833333333,132.313166666667,125.2255,67.5666666666667,126.19733333333299,0.0,3.93333333333333,14.935066666666698,56.2543333333333,2016-06-24,1
1536,2016-06-25 00:00:00,2016-06-25,0,1574571.6,126256.52,959630.87,0.0,279.999999999745,2860.00000000058,-28.4856464243867,280.33333333331296,0.0,,129.318666666667,126.338333333333,132.822333333333,125.309666666667,67.6528333333333,126.351333333333,0.0,3.9166666666666696,14.9226,54.9783333333333,2016-06-25,1
1537,2016-06-25 01:00:00,2016-06-25,1,1574571.6,126273.38,959806.2,0.0,280.00000000020003,2930.00000000029,103.265039155916,281.666666666676,0.0,,129.540166666667,126.53216666666701,133.033333333333,125.448333333333,67.6733333333333,126.485,0.748000000000002,3.9166666666666696,14.9226,54.2816666666667,2016-06-25,1
1538,2016-06-25 02:00:00,2016-06-25,2,1574571.6,126290.28,959974.75,0.0,289.99999999996396,2589.99999999833,182.597015943722,281.00000000001,0.0,,129.416666666667,126.66133333333299,132.850166666667,125.558166666667,67.7355,126.57799999999999,0.748000000000002,3.9166666666666696,14.935066666666698,54.4808333333333,2016-06-25,1
1539,2016-06-25 03:00:00,2016-06-25,3,1574571.6,126307.12,960135.91,0.0,280.00000000020003,2770.00000000044,181.097771395073,280.666666666699,0.0,,129.131333333333,126.709666666667,132.611833333333,125.632,67.78433333333331,126.626833333333,0.748000000000002,3.9166666666666696,14.910133333333302,55.8273333333333,2016-06-25,1
1540,2016-06-25 04:00:00,2016-06-25,4,1574571.6,126323.96,960299.67,0.0,279.999999999745,2649.99999999964,140.797116822976,280.333333333344,0.0,,128.452666666667,126.628166666667,131.734833333333,125.672666666667,67.7563333333333,126.563833333333,2.9920000000000018,3.9334,14.9229,56.427,2016-06-25,1
1541,2016-06-25 05:00:00,2016-06-25,5,1574571.6,126340.72,960463.65,0.0,280.00000000020003,3060.0000000013106,98.52996260257922,278.333333333376,0.0,62.535,125.327333333333,125.59766666666701,128.561666666667,125.619,67.6933333333333,125.55266666666701,10.47199999999998,3.96646666666667,14.910433333333302,56.761333333333305,2016-06-25,1
1542,2016-06-25 06:00:00,2016-06-25,6,1574571.6,126357.34,960649.58,0.0,269.999999999982,3279.99999999884,163.088553341151,275.999999999961,0.0,66.27,126.863333333333,125.1875,130.581666666667,125.2625,67.5795,125.112833333333,3.739999999999998,3.96666666666667,14.897666666666698,56.061833333333304,2016-06-25,1
1543,2016-06-25 07:00:00,2016-06-25,7,1574571.6,126373.84,960855.91,0.0,279.999999999745,3480.00000000138,165.337420164126,274.999999999985,0.0,62.095714285714294,127.2825,125.35783333333299,130.08100000000002,124.476666666667,67.4771666666667,125.28216666666701,10.47199999999998,3.9166666666666696,14.897666666666698,55.6985,2016-06-25,1
1544,2016-06-25 08:00:00,2016-06-25,8,1574572.16,126390.39,961088.61,10.0000000002183,269.999999999982,3509.9999999984,3040.23738700896,276.666666666627,20.0000000004366,60.87,123.602833333333,126.22966101694901,127.4315,125.166,64.9331666666667,124.790166666667,14.959999999999981,3.93333333333333,14.9226,61.7528333333333,2016-06-25,1
1545,2016-06-25 09:00:00,2016-06-25,9,1574572.8,126407.02,961267.59,0.0,280.00000000020003,2510.00000000022,179.817928487691,275.999999999976,0.0,60.45047619047621,122.86816666666701,124.344833333333,125.146,125.80133333333299,67.3168333333333,124.2625,27.676000000000027,3.88333333333333,14.9226,54.5885,2016-06-25,1
1546,2016-06-25 10:00:00,2016-06-25,10,1574573.7,126423.54,961462.09,10.0000000002183,269.999999999982,3440.00000000051,4012.7828848769,275.333333333356,20.0000000004366,60.67,123.971833333333,127.144833333333,128.187166666667,125.732333333333,64.6656666666667,125.311333333333,4.488,3.9833333333333303,14.910133333333302,60.5065,2016-06-25,1
1547,2016-06-25 11:00:00,2016-06-25,11,1574574.0,126440.13,961590.58,0.0,279.999999999745,2469.99999999935,137.254010082061,278.000000000005,0.0,61.0728571428571,122.04966666666701,124.194,124.609,126.11683333333299,67.9913333333333,124.13133333333299,19.44799999999998,3.95,14.935066666666698,53.7151666666667,2016-06-25,1
1548,2016-06-25 12:00:00,2016-06-25,12,1574574.0,126456.82,961757.37,0.0,280.00000000020003,2990.0000000016,57.2821118405636,278.333333333376,0.0,61.11,123.620333333333,122.999,127.4445,125.11266666666701,68.3765,122.972833333333,8.976,3.9833333333333303,14.9226,53.8098333333333,2016-06-25,1
1549,2016-06-25 13:00:00,2016-06-25,13,1574574.0,126473.54,961998.65,0.0,280.00000000020003,4409.99999999985,-26.6755828839397,278.999999999996,0.0,62.03,126.28766666666701,123.528166666667,129.98316666666702,122.626166666667,68.4705,123.540333333333,9.72400000000002,3.9833333333333303,14.9226,54.5326666666667,2016-06-25,1
1550,2016-06-25 14:00:00,2016-06-25,14,1574574.0,126490.31,962241.08,0.0,279.999999999745,3779.99999999884,42.490784525205704,279.666666666693,0.0,,129.127833333333,124.2235,132.746833333333,122.83733333333299,68.7263333333333,124.204,0.748000000000002,3.93333333333333,14.9226,54.555666666666696,2016-06-25,1
1551,2016-06-25 15:00:00,2016-06-25,15,1574574.0,126507.07,962448.1,0.0,280.00000000020003,3290.00000000087,76.095802579131,278.666666666656,0.0,,129.857666666667,124.877833333333,133.329166666667,123.4785,69.2938333333333,124.84299999999999,0.748000000000002,3.9166666666666696,14.910133333333302,53.7428333333333,2016-06-25,1
1552,2016-06-25 16:00:00,2016-06-25,16,1574574.0,126523.76,962645.15,0.0,279.999999999745,3260.0000000002196,130.36114185228598,277.333333333293,0.0,,128.604333333333,125.3145,131.931166666667,124.140166666667,69.6613333333333,125.254666666667,3.739999999999998,3.95,14.897666666666698,53.0621666666667,2016-06-25,1
1553,2016-06-25 17:00:00,2016-06-25,17,1574574.0,126540.32,962833.68,0.0,269.999999999982,2769.99999999862,-13.8138949589656,275.333333333325,0.0,,129.323666666667,125.614666666667,132.715,124.481833333333,70.0365,125.62100000000001,0.0,3.93355,14.884783333333301,52.9983333333333,2016-06-25,1
1554,2016-06-25 18:00:00,2016-06-25,18,1574574.0,126556.82,963006.68,0.0,280.00000000020003,3040.00000000087,-107.634788511142,274.666666666659,0.0,,129.1715,125.87883333333299,132.564,124.785,70.375,125.92816666666701,0.748000000000002,3.9166666666666696,14.8852,52.2008333333333,2016-06-25,1
1555,2016-06-25 19:00:00,2016-06-25,19,1574574.0,126573.33,963170.84,0.0,269.999999999982,2369.99999999898,-79.33197678780591,276.333333333332,0.0,,128.644666666667,126.046833333333,131.936,125.1265,70.4573333333333,126.083166666667,1.495999999999998,3.95,14.897666666666698,52.8326666666667,2016-06-25,1
1556,2016-06-25 20:00:00,2016-06-25,20,1574574.0,126589.92,963334.81,0.0,279.999999999745,2480.00000000138,15.467815709261501,276.000000000007,0.0,62.898,127.246610169492,125.938833333333,129.779166666667,125.30316666666701,70.0035,125.931833333333,12.715999999999982,3.95,14.9226,53.086000000000006,2016-06-25,1
1557,2016-06-25 21:00:00,2016-06-25,21,1574574.86,126606.45,963500.61,19.9999999986176,269.999999999982,3189.9999999986894,4094.4002954279,274.333333333349,39.9999999972351,61.280625,121.259166666667,125.260833333333,124.456666666667,125.309,67.1998333333333,123.39,25.432000000000027,3.9166666666666696,14.910133333333302,58.4956666666667,2016-06-25,1
1558,2016-06-25 22:00:00,2016-06-25,22,1574576.4,126622.93,963641.83,0.0,280.00000000020003,2240.0000000016003,695.375218522857,276.666666666688,0.0,61.35,123.522833333333,126.040833333333,126.9375,126.08816666666701,67.833,125.722333333333,4.488,4.0,14.935066666666698,57.0358333333333,2016-06-25,1
1559,2016-06-25 23:00:00,2016-06-25,23,1574576.4,126639.69,963777.46,0.0,280.00000000020003,2459.99999999913,72.2562738569693,280.666666666684,0.0,,125.59200000000001,124.999333333333,129.241166666667,125.529666666667,69.2796666666667,124.966333333333,0.0,4.01666666666667,14.935066666666698,53.461000000000006,2016-06-25,1
1560,2016-06-26 00:00:00,2016-06-26,0,1574576.4,126656.51,963980.86,0.0,279.999999999745,3809.99999999949,115.00302696365699,280.666666666669,0.0,,128.21,125.348,131.85399999999998,124.268666666667,68.9291666666667,125.2955,0.0,3.9833333333333303,14.935066666666698,53.765,2016-06-26,1
1561,2016-06-26 01:00:00,2016-06-26,1,1574576.4,126673.34,964180.13,0.0,280.00000000020003,3150.0000000014597,-47.811274325906,280.333333333298,0.0,,129.35933333333298,125.675,132.8825,124.54700000000001,68.8051666666667,125.69683333333299,0.0,3.95,14.935066666666698,54.0771666666667,2016-06-26,1
1562,2016-06-26 02:00:00,2016-06-26,2,1574576.4,126690.21,964365.89,0.0,279.999999999745,3129.9999999991996,-114.600790621338,281.999999999971,0.0,,129.65866666666702,125.9645,133.153666666667,124.809833333333,68.4733333333333,126.016833333333,0.0,3.95,14.935066666666698,53.535,2016-06-26,1
1563,2016-06-26 03:00:00,2016-06-26,3,1574576.4,126707.11,964542.55,0.0,280.00000000020003,2870.0000000008004,-33.6050180539263,280.99999999997897,0.0,,129.591833333333,126.223,133.060666666667,125.14200000000001,68.1965,126.238333333333,0.0,3.93333333333333,14.935066666666698,54.4268333333333,2016-06-26,1
1564,2016-06-26 04:00:00,2016-06-26,4,1574576.4,126723.95,964710.03,0.0,279.999999999745,2479.9999999995603,-32.4165924970687,280.666666666684,0.0,,129.13466666666702,126.325,132.6055,125.313666666667,68.00779661016949,126.33983333333299,0.0,3.93333333333333,14.935066666666698,54.1491666666667,2016-06-26,1
1565,2016-06-26 05:00:00,2016-06-26,5,1574576.4,126740.78,964876.27,0.0,280.00000000020003,2930.00000000029,-5.443292145370541,279.666666666693,0.0,65.615,127.957166666667,126.258,131.3735,125.459666666667,67.873,126.2605,4.489000000000002,3.95006666666667,14.922466666666699,54.0261666666667,2016-06-26,1
1566,2016-06-26 06:00:00,2016-06-26,6,1574576.4,126757.51,965064.5,0.0,280.00000000020003,3219.99999999935,-84.9815690504113,278.000000000005,0.0,,127.282666666667,125.9325,130.757166666667,125.23899999999999,67.513,125.97133333333299,3.739999999999998,3.9833333333333303,14.9226,54.863833333333304,2016-06-26,1
1567,2016-06-26 07:00:00,2016-06-26,7,1574576.4,126774.09,965259.92,0.0,279.999999999745,3510.0000000002196,-65.582807268468,275.00000000002996,0.0,62.152,127.81883333333299,125.955333333333,130.8505,125.136333333333,67.4265,125.9855,7.48000000000002,3.93333333333333,14.897666666666698,56.7183333333333,2016-06-26,1
1568,2016-06-26 08:00:00,2016-06-26,8,1574576.96,126790.56,965473.19,20.0000000004366,269.999999999982,4079.99999999993,4587.7248858147705,274.333333333349,36.000000000785796,60.7112121212121,121.015666666667,124.08200000000001,123.805333333333,125.175,64.7121666666667,121.991,54.60400000000002,3.81666666666667,14.935066666666698,64.6318333333333,2016-06-26,1
1569,2016-06-26 09:00:00,2016-06-26,9,1574579.5,126807.03,965697.83,10.0000000002183,280.00000000020003,2949.99999999891,3039.2063852285996,275.33333333331,24.000000000523897,60.71,124.249833333333,126.990833333333,127.849833333333,125.607166666667,64.8123333333333,125.601166666667,8.22799999999998,3.9833333333333303,14.910133333333302,66.2728333333333,2016-06-26,1
1570,2016-06-26 10:00:00,2016-06-26,10,1574580.0,126823.69,965819.01,0.0,279.999999999745,1450.0000000007299,151.42369941383,279.333333333307,0.0,,124.87283333333299,125.303,128.42783333333298,125.932,68.6625,125.233833333333,2.244,4.0,14.935066666666698,58.412,2016-06-26,1
1571,2016-06-26 11:00:00,2016-06-26,11,1574580.0,126840.43,965993.18,0.0,269.999999999982,3520.00000000044,127.636904806564,278.666666666641,0.0,,126.669333333333,125.213333333333,130.308166666667,124.61200000000001,69.3178333333333,125.155,0.0,3.9833333333333303,14.9226,59.3173333333333,2016-06-26,1
1572,2016-06-26 12:00:00,2016-06-26,12,1574580.0,126857.16,966195.28,0.0,280.00000000020003,3430.00000000029,84.17709636577099,278.666666666656,0.0,,128.3055,125.506666666667,131.6995,124.483666666667,69.755,125.468166666667,2.244,3.95,14.910133333333302,59.486999999999995,2016-06-26,1
1573,2016-06-26 13:00:00,2016-06-26,13,1574580.0,126873.86,966385.2,0.0,279.999999999745,3090.00000000015,112.936994841734,278.33333333332996,0.0,62.2133333333333,125.844833333333,125.217166666667,128.972166666667,124.662333333333,70.1865,125.16566666666701,11.96800000000002,3.96666666666667,14.9226,58.494666666666696,2016-06-26,1
1574,2016-06-26 14:00:00,2016-06-26,14,1574580.0,126890.54,966578.87,0.0,280.00000000020003,3119.99999999898,113.064979132473,277.000000000028,0.0,,127.794,125.245333333333,131.275166666667,124.3935,70.6575,125.193666666667,1.495999999999998,3.96666666666667,14.9226,56.784,2016-06-26,1
1575,2016-06-26 15:00:00,2016-06-26,15,1574580.0,126907.14,966767.73,0.0,269.999999999982,3190.00000000051,76.900275263778,275.666666666696,0.0,,128.24033333333298,125.499666666667,131.747,124.504333333333,71.133,125.4645,0.748000000000002,3.96666666666667,14.897666666666698,56.5955,2016-06-26,1
1576,2016-06-26 16:00:00,2016-06-26,16,1574580.0,126923.71,966938.7,0.0,280.00000000020003,2780.00000000065,-4.47945017585218,278.33333333332996,0.0,,128.7315,125.7785,132.040666666667,124.749666666667,71.6618333333333,125.7805,2.9920000000000018,3.95,14.9226,56.248999999999995,2016-06-26,1
1577,2016-06-26 17:00:00,2016-06-26,17,1574580.0,126940.42,967091.33,0.0,279.999999999745,2479.9999999995603,-120.32908980070299,277.000000000044,0.0,,128.166166666667,125.882833333333,131.391,125.012,72.006,125.937833333333,2.244,3.95015,14.9100833333333,53.9706666666667,2016-06-26,1
1578,2016-06-26 18:00:00,2016-06-26,18,1574580.0,126956.99,967226.83,0.0,280.00000000020003,1829.9999999999302,-0.274252051583828,275.999999999992,0.0,64.26,126.431,125.67333333333299,129.600833333333,125.1155,72.2698333333333,125.6735,4.488,3.9833333333333303,14.910133333333302,52.461999999999996,2016-06-26,1
1579,2016-06-26 19:00:00,2016-06-26,19,1574580.0,126973.56,967363.15,0.0,269.999999999982,2819.99999999971,98.8038724501757,276.999999999953,0.0,64.942,123.837666666667,124.56883333333299,126.98186440678002,124.839333333333,72.7075,124.523666666667,8.22799999999998,3.9833333333333303,14.910133333333302,50.3171666666667,2016-06-26,1
1580,2016-06-26 20:00:00,2016-06-26,20,1574580.0,126990.19,967531.92,0.0,279.999999999745,3110.00000000058,27.205803516997598,275.666666666651,0.0,63.085,123.962,124.029666666667,127.133333333333,124.02483333333299,73.0718333333333,124.017333333333,7.48000000000002,3.96666666666667,14.9226,49.5913333333333,2016-06-26,1
1581,2016-06-26 21:00:00,2016-06-26,21,1574580.0,127006.62,967752.34,0.0,269.999999999982,3739.9999999997794,73.11559695193391,274.333333333319,0.0,62.7466666666667,125.1165,123.785833333333,128.359166666667,123.4055,72.7033333333333,123.7525,15.707999999999998,3.95,14.897666666666698,49.3618333333333,2016-06-26,1
1582,2016-06-26 22:00:00,2016-06-26,22,1574580.0,127023.17,967987.95,0.0,280.00000000020003,4109.99999999876,21.6293451348185,276.999999999983,0.0,61.975,125.132833333333,123.368,128.692833333333,123.1725,72.0426666666667,123.35799999999999,6.731999999999999,3.9833333333333303,14.9226,50.4148333333333,2016-06-26,1
1583,2016-06-26 23:00:00,2016-06-26,23,1574580.0,127039.88,968227.83,0.0,279.999999999745,3900.0000000014597,12.7618621336463,279.333333333352,0.0,,127.94,124.051833333333,131.466,122.84716666666701,71.4233333333333,124.046,2.9920000000000018,3.96666666666667,14.9226,50.5806666666667,2016-06-26,1
1584,2016-06-27 00:00:00,2016-06-27,0,1574580.0,127056.64,968436.11,0.0,280.00000000020003,3129.9999999991996,54.33847315357799,280.00000000003297,0.0,,129.681833333333,124.81,133.082,123.454,71.256,124.78516666666701,0.0,3.9166666666666696,14.9226,51.3903333333333,2016-06-27,1
1585,2016-06-27 01:00:00,2016-06-27,1,1574580.0,127073.49,968624.97,0.0,280.00000000020003,2960.0000000009495,61.633577725675,280.666666666684,0.0,,129.7505,125.389,133.1325,124.09899999999999,71.1096666666667,125.36083333333299,0.0,3.93333333333333,14.935066666666698,52.423333333333304,2016-06-27,1
1586,2016-06-27 02:00:00,2016-06-27,2,1574580.0,127090.31,968800.0,0.0,279.999999999745,2989.9999999997804,-105.4954514068,280.666666666684,0.0,,129.422833333333,125.723666666667,132.744833333333,124.605166666667,70.896,125.77183333333299,0.0,3.9167,14.935,52.9475,2016-06-27,1
1587,2016-06-27 03:00:00,2016-06-27,3,1574580.0,127107.17,968965.53,0.0,280.00000000020003,2789.9999999990505,-158.791937866355,280.666666666654,0.0,,129.013,125.9435,132.3955,124.912333333333,70.548,126.016,0.0,3.93333333333333,14.935066666666698,53.442,2016-06-27,1
1588,2016-06-27 04:00:00,2016-06-27,4,1574580.0,127124.01,969128.74,0.0,279.999999999745,2590.00000000015,-68.855548417349,280.666666666639,0.0,,128.509833333333,126.1135,131.841166666667,125.22516666666701,70.2415,126.145,1.495999999999998,3.96666666666667,14.9226,53.778,2016-06-27,1
1589,2016-06-27 05:00:00,2016-06-27,5,1574580.0,127140.77,969276.65,0.0,280.00000000020003,2300.0000000010896,1528.8820536928501,277.333333333308,0.0,62.5468421052632,123.542,124.7895,125.586,125.430166666667,69.3136666666667,124.092666666667,29.172,3.88333333333333,14.947533333333302,55.785,2016-06-27,1
1590,2016-06-27 06:00:00,2016-06-27,6,1574581.6,127157.27,969432.73,20.0000000004366,269.999999999982,2329.99999999993,4604.91909618992,273.999999999978,40.0000000008731,60.9833333333333,121.369333333333,127.036,125.1795,125.66916666666701,65.8115,124.929833333333,14.23699999999998,3.94993333333333,14.91055,63.5755,2016-06-27,1
1591,2016-06-27 07:00:00,2016-06-27,7,1574582.4,127173.8,969493.7,0.0,279.999999999745,1219.99999999935,555.68113990502,276.666666666673,0.0,60.824444444444396,121.495166666667,123.28,123.544915254237,126.058833333333,69.3576666666667,123.04728813559299,23.935999999999975,3.9,14.935066666666698,55.5563333333333,2016-06-27,1
1592,2016-06-27 08:00:00,2016-06-27,8,1574583.88,127190.3,969639.67,20.0000000004366,269.999999999982,2409.99999999985,6536.9231546486,273.000000000017,40.0000000008731,60.7933333333333,121.74066666666701,127.053333333333,125.117666666667,125.549166666667,65.108,124.103728813559,15.707999999999998,3.95,14.910133333333302,65.9248333333333,2016-06-27,1
1593,2016-06-27 09:00:00,2016-06-27,9,1574584.8,127206.71,969705.0,0.0,280.00000000020003,0.0,838.607923329426,274.66666666669,0.0,61.3575,120.51100000000001,124.786166666667,123.13593220338998,126.84200000000001,68.8235,124.40366666666701,8.976,3.93333333333333,14.910133333333302,58.121166666666696,2016-06-27,1
1594,2016-06-27 10:00:00,2016-06-27,10,1574585.56,127223.16,969717.48,19.9999999986176,269.999999999982,1270.00000000044,4182.57885982248,273.000000000017,39.9999999972351,62.53,120.583166666667,124.81526315789499,123.49700000000001,125.96600000000001,68.65633333333331,122.901186440678,4.488,3.95,14.910133333333302,57.7208333333333,2016-06-27,1
1595,2016-06-27 11:00:00,2016-06-27,11,1574587.94,127239.52,969830.45,10.0000000002183,269.999999999982,1119.99999999898,2578.81032450176,273.666666666698,20.0000000004366,62.07875,122.619666666667,126.963333333333,125.9735,126.23116666666701,67.9343333333333,125.783666666667,10.47199999999998,3.96666666666667,14.910133333333302,58.7086666666667,2016-06-27,1
1596,2016-06-27 12:00:00,2016-06-27,12,1574588.4,127256.05,969848.4,0.0,280.00000000020003,0.0,1499.03382391162,275.333333333341,0.0,64.67399999999999,120.635833333333,124.38864406779699,122.8545,126.12583333333299,71.1388333333333,123.668833333333,13.463999999999999,3.95,14.9226,52.63399999999999,2016-06-27,1
1597,2016-06-27 13:00:00,2016-06-27,13,1574589.38,127272.49,969908.64,10.0000000002183,269.999999999982,1409.99999999985,2838.81955287222,273.999999999978,20.0000000004366,85.85,122.92933333333299,126.8055,126.3745,125.765,69.3201666666667,125.507,3.739999999999998,3.9833333333333303,14.910133333333302,55.0711666666667,2016-06-27,1
1598,2016-06-27 14:00:00,2016-06-27,14,1574589.6,127288.96,969933.0,0.0,279.999999999745,0.0,135.736482063307,274.333333333304,0.0,,121.5425,124.38799999999999,123.84700000000001,125.74783333333299,73.0568333333333,124.325833333333,0.748000000000002,4.0,14.8852,50.6608333333333,2016-06-27,1
1599,2016-06-27 15:00:00,2016-06-27,15,1574589.82,127305.36,969958.86,10.0000000002183,269.999999999982,2030.00000000065,3052.5461909511796,272.666666666646,20.0000000004366,,120.983666666667,124.12899999999999,123.9725,124.80733333333299,72.21583333333331,122.766779661017,2.244,3.96666666666667,14.897666666666698,53.1345,2016-06-27,1
1600,2016-06-27 16:00:00,2016-06-27,16,1574590.8,127321.72,970066.8,0.0,269.999999999982,200.000000000728,1119.42374067996,273.333333333312,0.0,64.285,124.878333333333,126.04066666666701,127.334666666667,125.437166666667,72.79033333333331,125.53033333333299,6.731999999999999,3.9833333333333303,14.897666666666698,52.0318333333333,2016-06-27,1
1601,2016-06-27 17:00:00,2016-06-27,17,1574591.14,127338.17,970066.8,10.0000000002183,280.00000000020003,0.0,3067.31472731536,274.333333333319,20.0000000004366,65.33,119.9825,123.73288135593201,122.54116666666701,125.291666666667,73.3415,122.44321428571399,2.9920000000000018,3.93333333333333,14.9226,50.1161666666667,2016-06-27,1
1602,2016-06-27 18:00:00,2016-06-27,18,1574592.84,127354.63,970066.8,10.0000000002183,269.999999999982,0.0,3765.15645439625,274.66666666669,20.0000000004366,64.815,119.896,126.21600000000001,122.1865,126.0495,71.8181666666667,124.4975,5.248999999999998,3.93336666666667,14.947683333333302,52.9925,2016-06-27,1
1603,2016-06-27 19:00:00,2016-06-27,19,1574593.26,127371.14,970066.8,10.0000000002183,279.999999999745,0.0,1754.28067315357,275.333333333356,16.0000000003492,,120.54833333333299,123.338,123.15366666666701,126.3505,74.695,122.538333333333,2.9920000000000018,3.95,14.9226,46.8315,2016-06-27,1
1604,2016-06-27 20:00:00,2016-06-27,20,1574595.08,127387.73,970110.58,9.99999999839929,280.00000000020003,1049.99999999927,3520.3176175849894,277.666666666679,23.9999999968859,65.15,121.321186440678,126.446333333333,124.2655,125.60666666666701,71.4706666666667,124.841833333333,4.488,3.9833333333333303,14.947533333333302,52.6633333333333,2016-06-27,1
1605,2016-06-27 21:00:00,2016-06-27,21,1574595.6,127404.36,970129.8,0.0,269.999999999982,0.0,2131.1150777117605,276.666666666703,0.0,65.49,120.008333333333,123.67166666666701,122.08083333333299,125.88316666666701,73.3131666666667,122.726440677966,12.715999999999982,3.9166666666666696,14.947533333333302,51.673,2016-06-27,1
1606,2016-06-27 22:00:00,2016-06-27,22,1574596.64,127421.0,970201.85,10.0000000002183,280.00000000020003,1399.9999999996398,3297.24926060962,278.00000000002,20.0000000004366,,122.4065,126.761333333333,125.710833333333,125.431666666667,70.0598333333333,125.257,2.9920000000000018,4.00045,14.949000000000002,57.8533333333333,2016-06-27,1
1607,2016-06-27 23:00:00,2016-06-27,23,1574596.8,127437.65,970213.8,0.0,279.999999999745,0.0,81.80024525205141,277.999999999959,0.0,,120.840833333333,123.675833333333,123.329166666667,125.728833333333,73.7486666666667,123.6385,0.0,3.9833333333333303,14.935066666666698,51.555666666666696,2016-06-27,1
1608,2016-06-28 00:00:00,2016-06-28,0,1574597.38,127454.42,970268.63,10.0000000002183,280.00000000020003,2739.99999999978,3610.8417610229103,279.999999999973,24.000000000523897,,121.965666666667,124.639333333333,125.3275,124.6615,70.9193333333333,123.03983050847499,0.0,4.00003333333333,14.959933333333302,56.2755,2016-06-28,1
1609,2016-06-28 01:00:00,2016-06-28,1,1574599.14,127471.24,970378.2,10.0000000002183,279.999999999745,0.0,527.7889315357589,281.333333333305,16.0000000003492,,125.723,126.22433333333299,128.46033333333298,125.522833333333,71.2525,125.9815,1.495999999999998,4.0,14.947533333333302,55.646833333333305,2016-06-28,1
1610,2016-06-28 02:00:00,2016-06-28,2,1574599.2,127488.08,970408.34,0.0,280.00000000020003,1370.0000000008001,67.6305559202827,279.666666666647,0.0,,121.37799999999999,123.49916666666701,124.486333333333,125.40283333333299,72.9381666666667,123.46833333333299,2.244,4.0,14.947533333333302,51.320833333333304,2016-06-28,1
1611,2016-06-28 03:00:00,2016-06-28,3,1574599.2,127504.88,970567.69,0.0,279.999999999745,3909.99999999985,-31.4475685814782,280.00000000003297,0.0,67.3257142857143,124.57366666666701,123.4,127.691666666667,124.28816666666701,72.2878333333333,123.41433333333299,8.22799999999998,3.9833333333333303,14.947533333333302,51.0953333333333,2016-06-28,1
1612,2016-06-28 04:00:00,2016-06-28,4,1574599.2,127521.66,970813.14,0.0,280.00000000020003,3889.99999999942,-55.6183160609644,279.333333333352,0.0,,126.6095,123.550666666667,130.511,122.675333333333,71.67399999999999,123.576166666667,2.9920000000000018,3.96666666666667,14.9226,51.497,2016-06-28,1
1613,2016-06-28 05:00:00,2016-06-28,5,1574599.2,127538.35,971045.5,0.0,269.999999999982,3909.99999999985,88.6016961313016,276.333333333347,0.0,63.891999999999996,127.618833333333,124.259,130.879333333333,123.10666666666701,71.1818333333333,124.2185,6.731999999999999,3.95,14.910133333333302,52.3868333333333,2016-06-28,1
1614,2016-06-28 06:00:00,2016-06-28,6,1574599.2,127554.85,971268.04,0.0,280.00000000020003,3530.00000000065,116.06346822977699,274.000000000024,0.0,62.5833333333333,127.9385,124.6085,131.101666666667,123.46666666666701,70.7748333333333,124.555333333333,6.731999999999999,3.93333333333333,14.897666666666698,52.8488333333333,2016-06-28,1
1615,2016-06-28 07:00:00,2016-06-28,7,1574599.22,127571.37,971511.16,10.0000000002183,279.999999999745,4510.00000000022,2459.38030234467,276.666666666658,12.0000000002619,61.366666666666696,122.471833333333,124.40533333333299,126.000333333333,123.808333333333,68.6895,123.28466666666701,20.22400000000002,3.93055,14.933566666666698,56.7126666666667,2016-06-28,1
1616,2016-06-28 08:00:00,2016-06-28,8,1574600.72,127587.94,971688.84,10.0000000002183,269.999999999982,1780.00000000065,5370.001437749121,275.666666666651,28.0000000006112,60.562962962963,120.898,125.275,123.038666666667,125.7485,65.7396666666667,122.82533333333299,41.88799999999998,3.85,14.947533333333302,63.1843333333333,2016-06-28,1
1617,2016-06-28 09:00:00,2016-06-28,9,1574602.68,127604.4,971798.27,10.0000000002183,269.999999999982,939.99999999869,1956.98950621337,273.666666666653,20.0000000004366,62.82,123.935166666667,126.641333333333,127.034833333333,125.8805,67.5688333333333,125.747166666667,8.22799999999998,3.96666666666667,14.910133333333302,59.1296666666667,2016-06-28,1
1618,2016-06-28 10:00:00,2016-06-28,10,1574602.8,127620.82,971851.03,0.0,280.00000000020003,2190.00000000051,54.9235441969506,273.333333333312,0.0,,121.723,123.004166666667,125.10916666666701,125.693,70.5521666666667,122.979,5.983999999999998,3.95,14.897666666666698,53.0136666666667,2016-06-28,1
1619,2016-06-28 11:00:00,2016-06-28,11,1574602.8,127637.22,972024.4,0.0,269.999999999982,3379.9999999991996,51.870204689333896,273.999999999978,0.0,63.215,125.141833333333,123.35616666666701,128.523333333333,124.40100000000001,70.6955,123.3325,5.236000000000002,3.96666666666667,14.910133333333302,52.976000000000006,2016-06-28,1
1620,2016-06-28 12:00:00,2016-06-28,12,1574602.8,127653.67,972262.17,0.0,279.999999999745,3950.00000000073,6.27123024619175,273.333333333342,0.0,86.01,127.3915,123.84633333333299,131.0555,122.69683333333299,70.52233333333331,123.84333333333299,5.236000000000002,3.93333333333333,14.897666666666698,53.0213333333333,2016-06-28,1
1621,2016-06-28 13:00:00,2016-06-28,13,1574602.8,127670.08,972501.89,0.0,269.999999999982,3909.99999999985,40.6258705744405,274.000000000008,0.0,62.6116666666667,125.86866666666701,123.958166666667,129.258166666667,123.1445,70.482,123.93966666666701,10.47199999999998,3.93333333333333,14.897666666666698,53.0343333333333,2016-06-28,1
1622,2016-06-28 14:00:00,2016-06-28,14,1574602.8,127686.52,972729.34,0.0,269.999999999982,3540.0000000008704,171.8829024619,274.000000000024,0.0,,128.289833333333,124.552333333333,131.726333333333,123.3325,71.1353333333333,124.4735,2.9920000000000018,3.93333333333333,14.897666666666698,52.2396666666667,2016-06-28,1
1623,2016-06-28 15:00:00,2016-06-28,15,1574602.8,127702.97,972934.16,0.0,280.00000000020003,3219.99999999935,115.716082297775,274.000000000008,0.0,63.14,128.289,124.9815,131.59866666666701,123.821666666667,71.7996666666667,124.9285,3.739999999999998,3.9166666666666696,14.897666666666698,51.7338333333333,2016-06-28,1
1624,2016-06-28 16:00:00,2016-06-28,16,1574602.8,127719.38,973126.03,0.0,269.999999999982,3329.99999999993,169.23179929659798,273.666666666698,0.0,66.0633333333333,127.194833333333,125.188666666667,130.154666666667,124.265,72.4356666666667,125.111333333333,12.715999999999982,3.93333333333333,14.897666666666698,51.6431666666667,2016-06-28,1
1625,2016-06-28 17:00:00,2016-06-28,17,1574602.8,127735.77,973310.33,0.0,269.999999999982,2899.99999999964,152.356156389216,272.666666666692,0.0,62.673333333333304,125.19866666666701,124.743,128.593,124.304833333333,72.843,124.6735,8.976,3.95,14.910133333333302,51.5903333333333,2016-06-28,1
1626,2016-06-28 18:00:00,2016-06-28,18,1574602.8,127752.23,973503.94,0.0,280.00000000020003,3550.00000000109,115.953767409142,275.333333333295,0.0,63.59,126.32666666666701,124.693166666667,129.607666666667,123.916,73.584,124.640166666667,3.739999999999998,3.96666666666667,14.910133333333302,51.343999999999994,2016-06-28,1
1627,2016-06-28 19:00:00,2016-06-28,19,1574602.8,127768.77,973689.74,0.0,279.999999999745,3010.0000000002196,106.78685592028098,276.666666666642,0.0,,127.506666666667,125.03,130.791833333333,124.0225,73.9301666666667,124.98116666666701,2.208,3.9501666666666697,14.9100833333333,51.5251666666667,2016-06-28,1
1628,2016-06-28 20:00:00,2016-06-28,20,1574602.8,127785.42,973870.04,0.0,269.999999999982,2819.99999999971,120.96343821805401,278.333333333315,0.0,64.19800000000001,125.870666666667,124.952333333333,128.553166666667,124.249833333333,73.8855,124.897166666667,8.976,3.95,14.947533333333302,52.3403333333333,2016-06-28,1
1629,2016-06-28 21:00:00,2016-06-28,21,1574602.8,127802.15,974057.3,0.0,280.00000000020003,3430.00000000029,138.20475052755302,278.999999999981,0.0,65.5233333333333,126.181833333333,124.841333333333,129.728666666667,124.084,73.6943333333333,124.778166666667,5.983999999999998,3.95,14.935066666666698,53.6543333333333,2016-06-28,1
1630,2016-06-28 22:00:00,2016-06-28,22,1574602.8,127818.87,974247.96,0.0,279.999999999745,2949.99999999891,81.4345758499441,278.999999999996,0.0,64.59,126.818,124.913666666667,130.323833333333,124.053666666667,73.63,124.8765,1.495999999999998,3.96666666666667,14.947533333333302,54.0405,2016-06-28,1
1631,2016-06-28 23:00:00,2016-06-28,23,1574602.8,127835.57,974430.7,0.0,280.00000000020003,2850.00000000036,152.849810082066,277.333333333354,0.0,,128.455,125.388666666667,131.7985,124.3165,73.4418333333333,125.31883333333299,1.495999999999998,3.95,14.9226,53.87,2016-06-28,1
1632,2016-06-29 00:00:00,2016-06-29,0,1574602.8,127852.29,974600.99,0.0,280.00000000020003,3039.9999999990505,73.82865228604909,280.333333333359,0.0,,128.701666666667,125.697833333333,132.002666666667,124.688666666667,72.8768333333333,125.664166666667,2.244,3.93333333333333,14.947533333333302,54.172,2016-06-29,1
1633,2016-06-29 01:00:00,2016-06-29,1,1574602.8,127869.15,974761.27,0.0,279.999999999745,2210.00000000095,-21.537927784285603,281.00000000003996,0.0,,128.5365,125.8985,131.810666666667,124.966333333333,72.3298333333333,125.90833333333299,0.748000000000002,3.95,14.947533333333302,53.8701666666667,2016-06-29,1
1634,2016-06-29 02:00:00,2016-06-29,2,1574602.8,127885.97,974917.47,0.0,280.00000000020003,2889.99999999942,-24.444999531066898,280.333333333344,0.0,,128.266333333333,125.9875,131.596833333333,125.1675,71.7945,125.998666666667,0.748000000000002,3.95,14.947533333333302,53.508,2016-06-29,1
1635,2016-06-29 03:00:00,2016-06-29,3,1574602.8,127902.87,975073.18,0.0,279.999999999745,2239.99999999978,39.6934135990634,281.999999999971,0.0,66.923,126.699,125.792166666667,129.194666666667,125.29,71.3371666666667,125.77433333333299,12.715999999999982,3.93333333333333,14.972466666666698,54.0416666666667,2016-06-29,1
1636,2016-06-29 04:00:00,2016-06-29,4,1574602.8,127919.77,975231.56,0.0,280.00000000020003,3350.00000000036,106.720615005863,280.666666666624,0.0,63.27,124.681833333333,124.524666666667,128.545166666667,125.104166666667,70.9285,124.476,2.244,3.9833333333333303,14.947533333333302,54.5653333333333,2016-06-29,1
1637,2016-06-29 05:00:00,2016-06-29,5,1574602.8,127936.47,975427.12,0.0,279.999999999745,3329.99999999993,101.089306213364,276.333333333302,0.0,,127.90533333333299,125.009,131.47116666666702,124.1055,70.7093333333333,124.962833333333,0.0,3.93333333333333,14.9226,54.4195,2016-06-29,1
1638,2016-06-29 06:00:00,2016-06-29,6,1574602.8,127952.99,975628.42,0.0,280.00000000020003,3050.00000000109,170.804177725674,276.000000000007,0.0,68.34,127.9425,125.354333333333,131.154,124.321,70.6386666666667,125.27616666666701,8.22799999999998,3.93333333333333,14.910133333333302,54.239,2016-06-29,1
1639,2016-06-29 07:00:00,2016-06-29,7,1574602.8,127969.59,975836.39,0.0,269.999999999982,3769.9999999986208,184.258465181712,276.333333333347,0.0,62.3536363636364,124.897333333333,124.4015,127.974166666667,124.37283333333299,70.3165,124.3175,17.284999999999982,3.91651666666667,14.933933333333302,54.2273333333333,2016-06-29,1
1640,2016-06-29 08:00:00,2016-06-29,8,1574602.8,127986.12,976065.96,0.0,279.999999999745,3739.9999999997794,-30.8990644783132,274.333333333349,0.0,62.058,125.32,123.607333333333,128.662,124.1015,69.7196666666667,123.6215,10.47199999999998,3.95,14.910133333333302,55.1646666666667,2016-06-29,1
1641,2016-06-29 09:00:00,2016-06-29,9,1574603.46,128002.51,976323.19,19.9999999986176,270.000000000437,4310.000000001311,3912.49805134818,272.333333333351,35.9999999978754,61.3809090909091,123.694,125.416666666667,127.249333333333,123.75383333333299,67.0225,123.627666666667,18.700000000000017,3.9166666666666696,14.910133333333302,60.7575,2016-06-29,1
1642,2016-06-29 10:00:00,2016-06-29,10,1574605.2,128018.88,976501.39,0.0,269.999999999982,2409.99999999985,-15.742067760845401,273.666666666683,3.99999999935972,70.525,126.07833333333299,125.918333333333,129.180333333333,125.6245,69.1498333333333,125.9255,9.72400000000002,3.95,14.910133333333302,56.4936666666667,2016-06-29,1
1643,2016-06-29 11:00:00,2016-06-29,11,1574605.2,128035.32,976663.07,0.0,279.999999999745,3170.00000000007,152.593841500589,274.000000000024,0.0,61.68,125.4195,125.401666666667,128.971666666667,125.060833333333,70.7775,125.331833333333,5.236000000000002,3.96666666666667,14.897666666666698,53.5825,2016-06-29,1
1644,2016-06-29 12:00:00,2016-06-29,12,1574605.2,128051.76,976857.69,0.0,269.999999999982,3289.9999999990505,145.755823681129,274.333333333319,0.0,63.01,127.326833333333,125.455,130.785166666667,124.58200000000001,70.6333333333333,125.388333333333,3.739999999999998,3.95,14.910133333333302,54.0371666666667,2016-06-29,1
1645,2016-06-29 13:00:00,2016-06-29,13,1574605.2,128068.19,977045.04,0.0,269.999999999982,2810.0000000013106,88.4188614302463,273.333333333327,0.0,62.5,127.209833333333,125.460833333333,130.60399999999998,124.62100000000001,71.384,125.4205,3.739999999999998,3.93333333333333,14.897666666666698,53.5896666666667,2016-06-29,1
1646,2016-06-29 14:00:00,2016-06-29,14,1574605.2,128084.63,977232.15,0.0,280.00000000020003,3159.99999999985,11.6100035169986,273.666666666638,0.0,,128.3865,125.635166666667,131.85816666666702,124.65116666666701,71.4683333333333,125.629833333333,1.495999999999998,3.93333333333333,14.910133333333302,53.7835,2016-06-29,1
1647,2016-06-29 15:00:00,2016-06-29,15,1574605.2,128101.05,977398.77,0.0,269.999999999982,2500.0,-64.6686337631896,273.999999999978,0.0,,128.6095,125.85666666666701,131.934333333333,124.86266666666701,72.25399999999999,125.88616666666701,4.488,3.9166666666666696,14.897666666666698,52.7365,2016-06-29,1
1648,2016-06-29 16:00:00,2016-06-29,16,1574605.2,128117.47,977546.48,0.0,279.999999999745,2109.99999999876,-86.8099160609565,274.99999999997004,0.0,64.45,127.661,125.894333333333,130.8365,125.149,72.8848333333333,125.934,5.236000000000002,3.95,14.910133333333302,52.366833333333304,2016-06-29,1
1649,2016-06-29 17:00:00,2016-06-29,17,1574605.2,128134.0,977672.03,0.0,269.999999999982,1909.99999999985,24.572983821806503,275.000000000015,0.0,64.285,126.2185,125.602333333333,128.915166666667,125.074166666667,73.3663333333333,125.59116666666701,5.983999999999998,3.95,14.9226,52.2903333333333,2016-06-29,1
1650,2016-06-29 18:00:00,2016-06-29,18,1574605.2,128150.5,977792.25,0.0,280.00000000020003,2640.00000000124,64.8880354044554,275.00000000002996,0.0,62.953333333333305,121.3315,123.30733333333299,124.568,124.9315,73.8996666666667,123.277666666667,10.47199999999998,3.93333333333333,14.9226,51.947166666666696,2016-06-29,1
1651,2016-06-29 19:00:00,2016-06-29,19,1574605.64,128167.03,977956.86,10.0000000002183,269.999999999982,3199.99999999891,5634.23414771395,276.000000000022,20.0000000004366,62.1921428571429,121.049166666667,125.7535,123.9785,124.35616666666701,70.6856666666667,123.1865,22.44,3.9,14.96,57.9076666666667,2016-06-29,1
1652,2016-06-29 20:00:00,2016-06-29,20,1574606.4,128183.67,978058.2,0.0,280.00000000020003,0.0,128.34996014068,278.999999999996,0.0,62.545,121.802,124.40883333333299,124.198333333333,125.7645,73.0275,124.350333333333,8.976,3.93333333333333,14.96,55.1405,2016-06-29,1
1653,2016-06-29 21:00:00,2016-06-29,21,1574606.8,128200.42,978108.21,10.0000000002183,279.999999999745,2320.00000000153,3329.23076686745,277.000000000044,20.0000000004366,64.405,121.47516666666701,124.44067796610202,124.522833333333,124.926666666667,71.8335,122.946949152542,7.48000000000002,3.96666666666667,14.96,56.8408333333333,2016-06-29,1
1654,2016-06-29 22:00:00,2016-06-29,22,1574608.64,128216.99,978197.4,10.0000000002183,280.00000000020003,0.0,2358.84189566237,277.99999999999,20.0000000004366,62.352,120.767333333333,125.568,123.27016666666701,126.061333333333,70.1916666666667,124.495166666667,9.72400000000002,3.93333333333333,14.972466666666698,60.06100000000001,2016-06-29,1
1655,2016-06-29 23:00:00,2016-06-29,23,1574609.28,128233.72,978208.9,10.0000000002183,279.999999999745,1359.99999999876,4023.7346834701098,278.999999999966,20.0000000004366,62.52,120.3995,125.04116666666701,123.371666666667,125.809,70.156,123.2095,3.739999999999998,3.95,14.972466666666698,59.8686666666667,2016-06-29,1
1656,2016-06-30 00:00:00,2016-06-30,0,1574610.0,128250.48,978279.0,0.0,280.00000000020003,0.0,660.3989402110201,279.999999999973,0.0,64.82,122.93966666666701,125.696333333333,125.80566666666701,125.878166666667,70.6478333333333,125.395333333333,1.495999999999998,4.0,14.96,58.3001666666667,2016-06-30,1
1657,2016-06-30 01:00:00,2016-06-30,1,1574610.0,128267.31,978307.7,0.0,279.999999999745,2059.99999999949,1.8649139507603503,280.666666666639,0.0,,121.31933333333299,123.01100000000001,124.468833333333,125.3115,72.5633333333333,123.010166666667,0.0,4.0,14.972466666666698,52.7693333333333,2016-06-30,1
1658,2016-06-30 02:00:00,2016-06-30,2,1574610.0,128284.19,978495.88,0.0,280.00000000020003,3430.00000000029,-21.940164126612302,282.000000000032,0.0,,126.6245,123.433833333333,130.347166666667,123.634666666667,72.2696666666667,123.44383333333299,1.495999999999998,4.0,14.96,51.761166666666696,2016-06-30,1
1659,2016-06-30 03:00:00,2016-06-30,3,1574610.0,128301.11,978720.83,0.0,279.999999999745,3659.99999999985,70.20852520515571,281.333333333335,0.0,,128.763333333333,124.3015,132.2305,122.99616666666701,71.97483333333331,124.2695,2.9920000000000018,3.95,14.96,52.0716666666667,2016-06-30,1
1660,2016-06-30 04:00:00,2016-06-30,4,1574610.0,128317.97,978947.38,0.0,280.00000000020003,3710.0000000009495,83.9759781946056,280.666666666715,0.0,65.2016666666667,127.083166666667,124.45766666666701,130.474333333333,123.4505,71.6,124.419333333333,7.48000000000002,3.95,14.947533333333302,52.0578333333333,2016-06-30,1
1661,2016-06-30 05:00:00,2016-06-30,5,1574610.0,128334.69,979153.08,0.0,280.00000000020003,3430.00000000029,112.33364032825199,276.999999999998,0.0,,129.45,125.150833333333,132.8235,123.819,71.3996666666667,125.0995,0.748000000000002,3.93333333333333,14.9226,52.723,2016-06-30,1
1662,2016-06-30 06:00:00,2016-06-30,6,1574610.0,128351.25,979340.66,0.0,269.999999999982,2909.99999999985,102.789668933177,274.666666666675,0.0,,129.363166666667,125.56466666666701,132.7115,124.387,71.1261666666667,125.517666666667,2.244,3.9166666666666696,14.910133333333302,53.3515,2016-06-30,1
1663,2016-06-30 07:00:00,2016-06-30,7,1574610.0,128367.8,979522.36,0.0,279.999999999745,3159.99999999985,-42.326233294257,277.999999999975,0.0,,128.769333333333,125.77316666666701,132.148,124.720333333333,70.628,125.7925,2.244,3.93333333333333,14.9226,53.504,2016-06-30,1
1664,2016-06-30 08:00:00,2016-06-30,8,1574610.92,128384.48,979706.34,20.0000000004366,280.00000000020003,2739.99999999978,3921.49295644783,277.333333333308,40.0000000008731,61.604,121.504666666667,125.851166666667,123.840666666667,125.258333333333,67.8503333333333,124.06466666666701,35.223,3.89958333333333,14.973716666666698,58.625,2016-06-30,1
1665,2016-06-30 09:00:00,2016-06-30,9,1574612.44,128401.07,979785.0,10.0000000002183,269.999999999982,0.0,1847.43619289844,275.999999999976,14.0000000003056,61.13571428571429,119.7965,124.816166666667,122.2635,126.56299999999999,67.6046666666667,124.02237288135599,15.707999999999998,3.9166666666666696,14.96,59.1565,2016-06-30,1
1666,2016-06-30 10:00:00,2016-06-30,10,1574614.22,128417.61,979828.66,10.0000000002183,279.999999999745,2379.9999999992,6345.808520750289,274.333333333319,33.999999999287,61.365333333333304,119.393166666667,125.851666666667,122.541833333333,125.585166666667,66.0693333333333,122.957166666667,21.691999999999975,3.9,14.947533333333302,62.7248333333333,2016-06-30,1
1667,2016-06-30 11:00:00,2016-06-30,11,1574615.98,128434.07,979985.86,9.99999999839929,269.999999999982,1460.00000000095,761.9819001172299,275.0,11.9999999980791,62.2866666666667,125.179833333333,126.249333333333,128.082166666667,125.85600000000001,68.6965,125.902,9.72400000000002,3.96666666666667,14.935066666666698,57.5368333333333,2016-06-30,1
1668,2016-06-30 12:00:00,2016-06-30,12,1574617.04,128450.56,980015.4,20.0000000004366,280.00000000020003,0.0,6143.90416037514,274.333333333364,40.0000000008731,61.9475,119.57833333333299,126.82833333333299,122.009166666667,126.304,67.0921666666667,124.02566666666701,21.691999999999975,3.9,14.947533333333302,60.3331666666667,2016-06-30,1
1669,2016-06-30 13:00:00,2016-06-30,13,1574619.52,128466.96,980015.4,20.0000000004366,269.999999999982,0.0,6176.156201641271,272.666666666692,40.0000000008731,62.00375,119.057666666667,126.9185,121.733333333333,126.6465,67.1235,124.1035,22.44,3.9,14.96,60.5856666666667,2016-06-30,1
1670,2016-06-30 14:00:00,2016-06-30,14,1574621.56,128483.35,980015.4,20.0000000004366,269.999999999982,0.0,5561.539070574439,274.000000000024,36.000000000785796,61.5230769230769,119.002666666667,125.734,121.422833333333,126.857333333333,67.5735593220339,123.203666666667,26.927999999999997,3.88333333333333,14.96,59.6651666666667,2016-06-30,1
1671,2016-06-30 15:00:00,2016-06-30,15,1574623.9,128499.8,980015.4,10.0000000002183,280.00000000020003,0.0,3681.9800602579103,274.000000000008,24.000000000523897,61.751999999999995,119.971666666667,126.66,122.5795,126.684,68.482,124.9795,10.47199999999998,3.93333333333333,14.935066666666698,58.4721666666667,2016-06-30,1
1672,2016-06-30 16:00:00,2016-06-30,16,1574625.24,128516.23,980015.4,9.99999999839929,269.999999999982,0.0,4706.64057538101,274.000000000008,19.9999999967986,62.361999999999995,119.854666666667,126.478833333333,122.492166666667,126.766333333333,69.429,124.332333333333,9.72400000000002,3.93333333333333,14.947533333333302,56.8216666666667,2016-06-30,1
1673,2016-06-30 17:00:00,2016-06-30,17,1574625.86,128532.63,980015.4,10.0000000002183,269.999999999982,0.0,2042.4281620164102,272.333333333305,20.0000000004366,71.1128571428571,120.007666666667,124.1175,122.340166666667,126.6925,71.7348333333333,123.1865,11.96800000000002,3.93333333333333,14.947533333333302,53.45399999999999,2016-06-30,1
1674,2016-06-30 18:00:00,2016-06-30,18,1574627.72,128548.99,980063.44,10.0000000002183,279.999999999745,1340.00000000015,5210.203909026961,273.333333333327,20.0000000004366,62.33875,120.279333333333,126.645,123.0615,125.625,68.7526666666667,124.2695,18.700000000000017,3.9166666666666696,14.935066666666698,58.4391666666667,2016-06-30,1
1675,2016-06-30 19:00:00,2016-06-30,19,1574629.34,128565.42,980095.8,20.0000000004366,269.999999999982,0.0,5093.40910199296,274.333333333304,40.0000000008731,62.20142857142861,119.37299999999999,125.967333333333,121.764,126.24783333333299,69.598,123.645833333333,12.715999999999982,3.9166666666666696,14.96,57.5165,2016-06-30,1
1676,2016-06-30 20:00:00,2016-06-30,20,1574631.34,128581.94,980095.8,10.0000000002183,280.00000000020003,0.0,3692.25329279015,276.333333333317,20.0000000004366,62.37,118.926,125.420833333333,121.12899999999999,127.122333333333,70.0546666666667,123.74,19.435999999999982,3.89981666666667,14.97225,57.012,2016-06-30,1
1677,2016-06-30 21:00:00,2016-06-30,21,1574632.7,128598.52,980095.8,10.0000000002183,269.999999999982,0.0,3491.4663017585,276.000000000007,20.0000000004366,62.474,120.07483333333299,126.1285,122.734333333333,126.74366666666701,69.4863333333333,124.54,6.731999999999999,3.95,14.972466666666698,58.3181666666667,2016-06-30,1
