,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
1678,2016-06-30 22:00:00,2016-06-30,22,1574633.1,128615.12,980095.8,10.0000000002183,279.999999999745,0.0,1968.2186557513899,276.000000000007,20.0000000004366,62.93,120.4515,123.1755,123.117666666667,126.2835,71.7161666666667,122.296440677966,3.739999999999998,3.96666666666667,14.947533333333302,54.608000000000004,2016-06-30,1
1679,2016-06-30 23:00:00,2016-06-30,23,1574634.98,128631.68,980163.54,9.99999999839929,280.00000000020003,1369.99999999898,2985.32499882767,279.000000000012,19.9999999967986,93.89,123.577333333333,126.84766666666701,127.00983333333299,125.548833333333,68.78966101694921,125.48700000000001,4.488,4.01666666666667,14.972466666666698,60.0565,2016-06-30,1
1680,2016-07-01 00:00:00,2016-07-01,0,1574635.2,128648.53,980183.44,0.0,280.00000000020003,1430.00000000029,94.70837514653921,280.666666666699,0.0,,121.016833333333,123.940833333333,123.604333333333,125.67766666666701,72.2568333333333,123.897666666667,0.748000000000002,4.01666666666667,14.96,52.9103333333333,2016-07-01,1
1681,2016-07-01 01:00:00,2016-07-01,1,1574635.2,128665.36,980319.36,0.0,279.999999999745,2399.99999999964,-40.8635556858144,281.000000000025,0.0,,125.0705,123.353833333333,128.872833333333,124.722333333333,72.2421666666667,123.3725,0.0,4.0333333333333306,14.972466666666698,51.439833333333304,2016-07-01,1
1682,2016-07-01 02:00:00,2016-07-01,2,1574635.2,128682.22,980534.74,0.0,280.00000000020003,3900.0000000014597,34.3729237983587,280.33333333331296,0.0,,128.163833333333,124.1765,131.7915,122.9775,71.9401666666667,124.160833333333,0.0,3.9833333333333303,14.96,50.1633333333333,2016-07-01,1
1683,2016-07-01 03:00:00,2016-07-01,3,1574635.2,128699.02,980744.82,0.0,279.999999999745,3229.99999999956,95.0009106682304,279.999999999973,0.0,67.49,128.94116666666702,124.849833333333,131.74033333333298,123.564166666667,71.6061666666667,124.806666666667,7.48000000000002,3.93333333333333,14.96,50.134833333333304,2016-07-01,1
1684,2016-07-01 04:00:00,2016-07-01,4,1574635.2,128715.8,980959.59,0.0,280.00000000020003,3770.00000000044,70.9398640093791,279.333333333307,0.0,64.99,126.42399999999999,124.635833333333,130.41899999999998,123.867833333333,71.2396666666667,124.6035,3.739999999999998,4.0,14.947533333333302,50.1313333333333,2016-07-01,1
1685,2016-07-01 05:00:00,2016-07-01,5,1574635.2,128732.46,981161.89,0.0,279.999999999745,3109.9999999987604,129.428684876907,275.999999999976,0.0,,129.002,125.29299999999999,132.486166666667,124.0455,70.9485,125.233833333333,0.748000000000002,3.95,14.9226,50.263000000000005,2016-07-01,1
1686,2016-07-01 06:00:00,2016-07-01,6,1574635.2,128748.97,981347.07,0.0,269.999999999982,3120.0000000008004,64.8880354044575,275.666666666681,0.0,,128.484,125.540833333333,131.926166666667,124.501166666667,70.8033333333333,125.51116666666701,1.495999999999998,3.95,14.935066666666698,50.7706666666667,2016-07-01,1
1687,2016-07-01 07:00:00,2016-07-01,7,1574635.2,128765.57,981528.45,0.0,280.00000000020003,3510.0000000002196,1167.2532984759698,275.666666666696,8.00000000017462,62.0095,123.598,124.540333333333,126.148333333333,124.868,69.9541666666667,124.0045,28.423999999999975,3.9166666666666696,14.935066666666698,51.9561666666667,2016-07-01,1
1688,2016-07-01 08:00:00,2016-07-01,8,1574636.38,128782.0,981704.9,10.0000000002183,269.999999999982,1379.9999999992,2672.60481946073,274.000000000008,12.0000000002619,61.57,123.686166666667,126.727,127.269166666667,125.617166666667,67.0701666666667,125.506666666667,9.72400000000002,4.00003333333333,14.9352166666667,57.758333333333304,2016-07-01,1
1689,2016-07-01 09:00:00,2016-07-01,9,1574637.64,128798.42,981754.4,20.0000000004366,269.999999999982,1899.9999999996398,5889.9901471864005,271.666666666685,40.0000000008731,61.2013043478261,119.0505,124.87283333333299,121.06933333333299,125.620666666667,66.9101666666667,122.18700000000001,39.657000000000004,3.83425,14.946916666666699,58.0381666666667,2016-07-01,1
1690,2016-07-01 10:00:00,2016-07-01,10,1574639.86,128814.82,981892.08,10.0000000002183,280.00000000020003,1020.0000000004401,2412.65014818288,275.666666666681,20.0000000004366,61.05,123.215084745763,126.84166666666701,126.72433333333299,125.9165,67.9328333333333,125.739833333333,7.48000000000002,4.0,14.947533333333302,56.2186666666667,2016-07-01,1
1691,2016-07-01 11:00:00,2016-07-01,11,1574640.3,128831.39,981922.22,10.0000000002183,279.999999999745,1380.00000000102,3199.62555193435,275.666666666666,20.0000000004366,62.3785714285714,120.39299999999999,125.135333333333,123.202666666667,125.8115,69.0883333333333,123.674833333333,8.22799999999998,3.96666666666667,14.947533333333302,54.6801666666667,2016-07-01,1
1692,2016-07-01 12:00:00,2016-07-01,12,1574641.2,128847.9,981987.0,0.0,269.999999999982,0.0,914.3197730363429,275.33333333331,0.0,67.78,122.785666666667,125.7385,125.341333333333,125.970666666667,69.6301666666667,125.32183333333299,8.22799999999998,4.0,14.947533333333302,54.488666666666695,2016-07-01,1
1693,2016-07-01 13:00:00,2016-07-01,13,1574641.88,128864.4,982018.79,20.0000000004366,269.999999999982,2219.99999999935,3786.70498801836,274.333333333319,36.000000000785796,,120.6375,124.934333333333,123.80389830508499,125.40833333333299,69.6495,123.256440677966,4.488,3.9833333333333303,14.947533333333302,54.4876666666667,2016-07-01,1
1694,2016-07-01 14:00:00,2016-07-01,14,1574643.6,128880.88,982120.2,0.0,280.00000000020003,0.0,625.623780070339,274.999999999985,4.00000000008731,62.535,121.948166666667,125.03816666666701,124.6195,125.944666666667,70.9691666666667,124.75299999999999,8.22799999999998,4.0,14.935066666666698,53.3971666666667,2016-07-01,1
1695,2016-07-01 15:00:00,2016-07-01,15,1574643.7,128897.35,982132.03,10.0000000002183,269.999999999982,1289.99999999905,3208.65443384404,273.666666666638,20.0000000004366,,120.589666666667,124.300169491525,123.45583333333299,125.2735,70.6748333333333,122.78728813559299,4.488,3.9833333333333303,14.947533333333302,54.5168333333333,2016-07-01,1
1696,2016-07-01 16:00:00,2016-07-01,16,1574644.8,128913.75,982197.6,0.0,279.999999999745,0.0,1965.0152896248499,273.333333333358,0.0,63.315,122.204833333333,125.5355,124.718666666667,125.7625,70.78733333333331,124.6375,14.959999999999981,3.9667,14.9352166666667,55.2285,2016-07-01,1
1697,2016-07-01 17:00:00,2016-07-01,17,1574646.32,128930.1,982197.6,19.9999999986176,269.999999999982,0.0,5070.33536271981,272.333333333336,39.9999999972351,68.15,119.8855,126.884166666667,122.519166666667,126.0215,69.899,124.57066666666701,5.983999999999998,3.96666666666667,14.935066666666698,57.4288333333333,2016-07-01,1
1698,2016-07-01 18:00:00,2016-07-01,18,1574647.2,128946.51,982197.6,0.0,269.999999999982,0.0,143.179160358399,274.333333333349,0.0,63.49,120.474166666667,122.907413793103,122.982333333333,126.563666666667,73.3806666666667,122.839310344828,7.48000000000002,3.9836833333333304,14.947533333333302,52.0231666666667,2016-07-01,1
1699,2016-07-01 19:00:00,2016-07-01,19,1574648.32,128963.01,982234.53,20.0000000004366,280.00000000020003,1280.00000000065,5879.6166,275.333333333356,40.0000000008731,62.5175,120.674915254237,126.496666666667,123.915166666667,125.36866666666701,70.4056666666667,123.81933333333299,7.48000000000002,3.9833333333333303,14.96,56.1098333333333,2016-07-01,1
1700,2016-07-01 20:00:00,2016-07-01,20,1574649.6,128979.6,982274.4,0.0,280.00000000020003,0.0,141.627542224196,278.333333333361,0.0,62.62,120.992833333333,124.01700000000001,123.16593220338999,126.00216666666701,74.1865,124.019137931034,8.22799999999998,3.9833333333333303,14.972466666666698,50.0266666666667,2016-07-01,1
1701,2016-07-01 21:00:00,2016-07-01,21,1574650.44,128996.29,982314.48,20.0000000004366,269.999999999982,1329.9999999999302,5954.16388065651,276.666666666658,40.0000000008731,62.6,119.97216666666701,126.7665,122.754333333333,125.414666666667,69.9075,124.0585,13.463999999999999,3.9667,14.985083333333302,56.732666666666695,2016-07-01,1
1702,2016-07-01 22:00:00,2016-07-01,22,1574652.0,129012.87,982354.2,0.0,279.999999999745,0.0,3229.04365533411,277.333333333324,0.0,66.125,120.245,126.411,122.973389830508,126.4945,70.3658333333333,124.9415,8.976,3.96666666666667,14.972466666666698,56.1335,2016-07-01,1
1703,2016-07-01 23:00:00,2016-07-01,23,1574652.0,129029.61,982354.2,0.0,280.00000000020003,0.0,44.922486049239204,280.333333333298,0.0,,121.045166666667,123.67466666666701,123.8925,126.605166666667,73.2868333333333,123.65416666666701,0.0,4.01666666666667,14.972466666666698,51.2306666666667,2016-07-01,1
1704,2016-07-02 00:00:00,2016-07-02,0,1574652.44,129046.41,982378.84,10.0000000002183,279.999999999745,2030.00000000065,2444.58052433088,279.666666666632,20.0000000004366,,121.365,123.621333333333,124.622333333333,124.943166666667,71.884,122.536101694915,0.0,4.01666666666667,14.984933333333302,53.752166666666696,2016-07-02,1
1705,2016-07-02 01:00:00,2016-07-02,1,1574654.3,129063.19,982533.94,10.0000000002183,280.00000000020003,1190.00000000051,1838.9514232121899,279.666666666678,20.0000000004366,,126.50299999999999,126.75816666666701,130.127833333333,125.256,70.274,125.92,0.0,4.0333333333333306,14.972466666666698,57.2818333333333,2016-07-02,1
1706,2016-07-02 02:00:00,2016-07-02,2,1574654.4,129080.03,982622.79,0.0,279.999999999745,2559.99999999949,95.9333676436125,282.000000000016,0.0,,124.9145,125.538833333333,127.999,125.41616666666701,72.9548333333333,125.495166666667,0.0,4.0333333333333306,14.972466666666698,53.943999999999996,2016-07-02,1
1707,2016-07-02 03:00:00,2016-07-02,3,1574654.4,129096.95,982773.21,0.0,280.00000000020003,2869.99999999898,134.65775732708,281.33333333334997,0.0,,125.888166666667,125.222833333333,129.349333333333,124.663833333333,72.7741666666667,125.1615,0.0,4.0333333333333306,14.972466666666698,54.5803333333333,2016-07-02,1
1708,2016-07-02 04:00:00,2016-07-02,4,1574654.4,129113.77,982959.15,0.0,280.00000000020003,2730.00000000138,125.42460492379699,279.333333333352,0.0,89.74,127.676,125.428333333333,131.121833333333,124.48200000000001,72.5891666666667,125.37116666666701,5.236000000000002,4.0,14.96,55.2271666666667,2016-07-02,1
1709,2016-07-02 05:00:00,2016-07-02,5,1574654.4,129130.51,983139.06,0.0,279.999999999745,2959.99999999913,24.865519343494302,278.666666666701,0.0,94.85,128.120333333333,125.57366666666701,131.6315,124.622666666667,72.4975,125.562333333333,3.739999999999998,3.9833333333333303,14.96,55.6921666666667,2016-07-02,1
1710,2016-07-02 06:00:00,2016-07-02,6,1574654.4,129147.19,983304.98,0.0,280.00000000020003,2920.0000000018895,-39.4374205744405,276.999999999968,0.0,,128.164333333333,125.760666666667,131.4955,124.803833333333,72.38816666666669,125.77866666666701,1.495999999999998,4.00003333333333,14.947683333333302,55.9985,2016-07-02,1
1711,2016-07-02 07:00:00,2016-07-02,7,1574654.4,129163.74,983466.53,0.0,269.999999999982,2259.9999999983997,42.6736192262598,274.666666666644,0.0,64.41,127.16433333333299,125.727666666667,129.6825,124.96833333333299,72.1363333333333,125.708166666667,14.21200000000002,3.96666666666667,14.935066666666698,56.606166666666695,2016-07-02,1
1712,2016-07-02 08:00:00,2016-07-02,8,1574655.2,129180.19,983602.99,19.9999999986176,279.999999999745,2619.99999999898,5015.37277246806,273.999999999993,37.9999999971915,61.330625,119.6915,125.232333333333,122.661666666667,125.059666666667,69.2005,122.923559322034,31.415999999999997,3.9166666666666696,14.96,62.0153333333333,2016-07-02,1
1713,2016-07-02 09:00:00,2016-07-02,9,1574656.8,129196.64,983682.6,0.0,269.999999999982,0.0,1785.6135545134803,274.99999999997004,2.0000000000436597,65.0,121.2115,125.6255,123.667,126.19,70.3681666666667,124.81166666666701,16.45600000000002,3.96615,14.948666666666698,60.121166666666696,2016-07-02,1
1714,2016-07-02 10:00:00,2016-07-02,10,1574658.32,129213.09,983702.4,20.0000000004366,280.00000000020003,1330.00000000175,7528.109115123091,272.666666666646,50.000000001091394,60.5555882352941,117.381666666667,124.3785,119.634666666667,125.393166666667,67.7296666666667,120.954166666667,49.367999999999995,3.8,14.984933333333302,65.9131666666667,2016-07-02,1
1715,2016-07-02 11:00:00,2016-07-02,11,1574660.98,129229.49,983867.26,20.0000000004366,269.999999999982,2250.0,4532.472239155921,274.33333333337896,30.0000000006548,61.4825,121.772166666667,126.83866666666701,125.54366666666701,125.325,68.5778333333333,124.772833333333,14.21200000000002,3.9833333333333303,14.96,64.3931666666667,2016-07-02,1
1716,2016-07-02 12:00:00,2016-07-02,12,1574661.6,129245.97,983897.4,0.0,269.999999999982,0.0,124.583565298945,275.0,0.0,61.33,121.0605,123.769166666667,123.386333333333,126.269666666667,73.0118333333333,123.71233333333299,6.731999999999999,4.0,14.947533333333302,56.072166666666696,2016-07-02,1
1717,2016-07-02 13:00:00,2016-07-02,13,1574662.04,129262.48,983938.06,10.0000000002183,280.00000000020003,2319.99999999971,4235.20823381979,275.000000000015,20.0000000004366,62.8225,120.618,124.65,123.42299999999999,124.9705,70.7003333333333,122.808275862069,8.976,3.96666666666667,14.96,60.5223333333333,2016-07-02,1
1718,2016-07-02 14:00:00,2016-07-02,14,1574663.88,129279.0,984036.6,10.0000000002183,279.999999999745,0.0,1336.5216647127802,276.666666666688,20.0000000004366,62.585,122.234745762712,125.69983333333299,125.170166666667,125.716333333333,71.7391666666667,125.090666666667,4.488,4.0333333333333306,14.96,59.613666666666695,2016-07-02,1
1719,2016-07-02 15:00:00,2016-07-02,15,1574664.1,129295.6,984042.69,9.99999999839929,269.999999999982,1319.9999999997099,2981.44518449341,275.666666666696,19.9999999967986,62.86,120.0495,124.319,122.52483333333299,125.295666666667,72.384,122.93813559321998,4.488,3.9833333333333303,14.972466666666698,58.6456666666667,2016-07-02,1
1720,2016-07-02 16:00:00,2016-07-02,16,1574665.2,129312.13,984115.8,0.0,280.00000000020003,0.0,1917.2960926142998,275.666666666636,0.0,69.92,122.304833333333,126.174166666667,125.336166666667,125.7965,72.33783333333331,125.29799999999999,7.48000000000002,4.01666666666667,14.947533333333302,58.693000000000005,2016-07-02,1
1721,2016-07-02 17:00:00,2016-07-02,17,1574665.2,129328.67,984115.8,0.0,269.999999999982,0.0,95.91508417350491,275.333333333325,0.0,79.83,120.712166666667,122.87583333333299,123.2545,125.63916666666701,75.5306666666667,122.832166666667,5.913,4.00035,14.947533333333302,52.4775,2016-07-02,1
1722,2016-07-02 18:00:00,2016-07-02,18,1574666.44,129345.16,984197.23,20.0000000004366,279.999999999745,2369.99999999898,5102.4777031653,274.666666666644,40.0000000008731,63.385,121.74066666666701,126.195166666667,124.681,124.68233333333299,71.1776666666667,123.8695,11.22,3.9833333333333303,14.96,58.9838333333333,2016-07-02,1
1723,2016-07-02 19:00:00,2016-07-02,19,1574667.6,129361.68,984258.0,0.0,269.999999999982,0.0,2440.8066921453697,275.999999999976,6.000000000130969,62.014285714285705,119.705166666667,123.257333333333,121.860166666667,125.809166666667,72.8483333333333,122.150833333333,19.44799999999998,3.9166666666666696,14.984933333333302,54.7206666666667,2016-07-02,1
1724,2016-07-02 20:00:00,2016-07-02,20,1574669.28,129378.29,984311.2,20.0000000004366,280.00000000020003,1190.0000000023301,4036.36856131301,278.33333333332996,34.000000000742105,62.953333333333305,121.624666666667,126.67816666666701,124.8525,125.4205,70.6476666666667,124.84116666666701,5.983999999999998,4.01666666666667,14.984933333333302,57.9346666666667,2016-07-02,1
1725,2016-07-02 21:00:00,2016-07-02,21,1574670.0,129395.03,984329.4,0.0,279.999999999745,0.0,1479.64095002682,278.33333333334497,0.0,62.681999999999995,119.87283333333299,123.528166666667,122.0125,125.85799999999999,73.2358333333333,122.878813559322,10.47199999999998,3.95,14.984933333333302,51.2826666666667,2016-07-02,1
1726,2016-07-02 22:00:00,2016-07-02,22,1574670.88,129411.69,984413.46,10.0000000002183,280.00000000020003,2149.99999999782,4138.97539554514,278.66666666668596,20.0000000004366,,122.0865,126.7625,125.585,125.355166666667,68.8298333333333,124.881166666667,5.236000000000002,4.01666666666667,14.9974,55.4438333333333,2016-07-02,1
1727,2016-07-02 23:00:00,2016-07-02,23,1574671.2,129428.5,984458.4,0.0,280.00000000020003,0.0,99.2792426729178,280.333333333359,0.0,,121.901333333333,124.43299999999999,124.4405,125.7935,73.0265,124.38783333333299,1.495999999999998,4.0,14.984933333333302,49.49,2016-07-02,1
1728,2016-07-03 00:00:00,2016-07-03,0,1574671.2,129445.31,984525.83,0.0,279.999999999745,2920.0000000018895,36.0001526377503,280.666666666684,0.0,,122.6325,122.624,126.138666666667,124.839,73.1655,122.607666666667,5.236000000000002,4.0333333333333306,14.984933333333302,48.7445,2016-07-03,1
1729,2016-07-03 01:00:00,2016-07-03,1,1574671.2,129462.16,984744.28,0.0,280.00000000020003,3809.9999999976703,-29.363252989448398,280.999999999995,0.0,96.18,127.61816666666701,123.502666666667,131.291666666667,122.698333333333,72.7205,123.516,1.495999999999998,4.01666666666667,14.972466666666698,47.6448333333333,2016-07-03,1
1730,2016-07-03 02:00:00,2016-07-03,2,1574671.2,129479.02,984966.14,0.0,279.999999999745,3299.99999999927,97.9628328253211,280.333333333298,0.0,,129.384333333333,124.367333333333,132.85216666666702,122.98299999999999,72.3753333333333,124.322666666667,2.244,3.96666666666667,14.972466666666698,47.3271666666667,2016-07-03,1
1731,2016-07-03 03:00:00,2016-07-03,3,1574671.2,129495.82,985163.68,0.0,280.00000000020003,3380.00000000102,117.52614583821699,280.333333333298,0.0,,129.634166666667,124.98583333333299,133.0425,123.6295,71.99283333333331,124.93233333333299,2.244,3.95,14.972466666666698,47.6291666666667,2016-07-03,1
1732,2016-07-03 04:00:00,2016-07-03,4,1574671.2,129512.67,985348.06,0.0,279.999999999745,2840.00000000015,73.1338804220388,280.666666666654,0.0,,129.6225,125.460333333333,133.011,124.195166666667,71.6578333333333,125.427,0.0,3.95,14.96,48.3151666666667,2016-07-03,1
1733,2016-07-03 05:00:00,2016-07-03,5,1574671.2,129529.46,985522.39,0.0,280.00000000020003,2819.99999999971,-24.0427631887465,279.666666666693,0.0,76.3,128.853833333333,125.7165,132.252166666667,124.650833333333,71.4878333333333,125.7275,4.488,3.95,14.972466666666698,48.812,2016-07-03,1
1734,2016-07-03 06:00:00,2016-07-03,6,1574671.2,129546.24,985697.57,0.0,279.999999999745,3139.99999999942,70.2085252051594,279.000000000012,0.0,64.0,126.406333333333,125.433833333333,129.750333333333,124.8415,71.1158333333333,125.401833333333,7.48000000000002,4.0,14.96,49.9573333333333,2016-07-03,1
1735,2016-07-03 07:00:00,2016-07-03,7,1574671.2,129562.86,985888.29,0.0,280.00000000020003,3180.00000000029,196.455886283702,275.333333333356,4.00000000008731,63.3633333333333,124.92166666666701,124.965666666667,127.457333333333,124.57966666666701,71.1675,124.8775,20.196,3.9833333333333303,14.96,50.5881666666667,2016-07-03,1
1736,2016-07-03 08:00:00,2016-07-03,8,1574672.94,129579.32,986075.41,20.0000000004366,269.999999999982,2030.0000000024697,3794.9353385697495,273.666666666683,36.000000000785796,61.655,122.1055,126.567166666667,125.52866666666701,125.332833333333,67.8791666666667,124.835333333333,20.196,3.96666666666667,14.947533333333302,56.9846666666667,2016-07-03,1
1737,2016-07-03 09:00:00,2016-07-03,9,1574674.24,129595.76,986121.8,10.0000000002183,269.999999999982,1419.9999999982501,6141.195884701059,274.000000000024,29.9999999988358,61.0305555555556,118.513333333333,125.0065,120.761833333333,125.72,66.9545,122.214666666667,30.706999999999976,3.86705,14.985083333333302,60.2186666666667,2016-07-03,1
1738,2016-07-03 10:00:00,2016-07-03,10,1574676.58,129612.32,986236.32,29.9999999988358,280.00000000020003,920.000000001892,6489.42517842907,278.666666666641,49.9999999992724,60.317297297297294,119.2185,125.21533333333299,121.325,126.4375,65.7885,122.272333333333,52.36000000000002,3.8333333333333304,15.022333333333302,63.6613333333333,2016-07-03,1
1739,2016-07-03 11:00:00,2016-07-03,11,1574679.52,129629.01,986280.79,20.0000000004366,279.999999999745,1279.99999999884,6488.49272145369,276.666666666642,40.0000000008731,60.872727272727296,119.3675,126.900166666667,122.38783333333299,125.894166666667,66.66833333333331,123.95033333333299,20.94400000000002,3.95,14.9974,59.643,2016-07-03,1
1740,2016-07-03 12:00:00,2016-07-03,12,1574681.16,129645.67,986320.8,10.0000000002183,280.00000000020003,0.0,3657.48113998451,278.3333333333,20.0000000004366,63.438333333333304,120.346166666667,125.81728813559299,122.62100000000001,126.44683333333299,68.6448333333333,124.11983333333299,18.700000000000017,3.95,14.9974,54.1373333333333,2016-07-03,1
1741,2016-07-03 13:00:00,2016-07-03,13,1574682.9,129662.36,986320.8,10.0000000002183,279.999999999745,0.0,3273.1157089633803,278.999999999981,20.0000000004366,62.025714285714294,119.708333333333,125.9755,122.2985,126.5755,68.6528333333333,124.52237288135599,14.21200000000002,3.9667,14.99755,54.321999999999996,2016-07-03,1
1742,2016-07-03 14:00:00,2016-07-03,14,1574683.64,129679.14,986320.8,10.0000000002183,280.00000000020003,0.0,3573.92475193435,280.000000000018,20.0000000004366,61.046666666666695,119.497166666667,124.170666666667,121.681186440678,126.387,69.7323333333333,122.5465,15.707999999999998,3.93333333333333,15.0098666666667,52.9481666666667,2016-07-03,1
1743,2016-07-03 15:00:00,2016-07-03,15,1574685.88,129695.85,986427.45,19.9999999986176,269.999999999982,2500.0,6365.53638499414,277.000000000028,39.9999999972351,60.720625,119.595254237288,126.3785,122.705,125.155,68.5226666666667,123.4835,28.423999999999975,3.9166666666666696,14.9974,54.9596666666667,2016-07-03,1
1744,2016-07-03 16:00:00,2016-07-03,16,1574687.18,129712.5,986470.8,10.0000000002183,280.00000000020003,0.0,3131.80968219842,277.000000000013,20.0000000004366,60.9023076923077,119.01533333333299,123.962166666667,121.15799999999999,126.49483333333299,70.2995,122.505423728814,20.94400000000002,3.9166666666666696,14.9974,50.4315,2016-07-03,1
1745,2016-07-03 17:00:00,2016-07-03,17,1574689.38,129729.01,986470.8,20.0000000004366,269.999999999982,0.0,6280.33541430246,274.000000000024,40.0000000008731,61.912222222222205,119.559166666667,127.20333333333299,122.000333333333,125.895,68.4541666666667,124.345666666667,14.959999999999981,3.95,14.984933333333302,50.3308333333333,2016-07-03,1
1746,2016-07-03 18:00:00,2016-07-03,18,1574691.02,129745.5,986470.8,20.0000000004366,279.999999999745,0.0,4691.0264919109,275.666666666681,34.000000000742105,61.804375,118.90299999999999,125.371333333333,120.953666666667,126.874833333333,68.773,123.239333333333,26.179999999999975,3.88333333333333,14.9974,51.2348333333333,2016-07-03,1
1747,2016-07-03 19:00:00,2016-07-03,19,1574693.6,129762.04,986470.8,19.9999999986176,280.00000000020003,0.0,6410.33088675264,276.666666666658,45.9999999973661,61.7153846153846,118.89516666666701,126.775166666667,121.253333333333,126.3525,68.164,123.861666666667,27.676000000000027,3.9,15.0098666666667,51.0005,2016-07-03,1
1748,2016-07-03 20:00:00,2016-07-03,20,1574695.94,129778.7,986470.8,20.0000000004366,269.999999999982,0.0,6489.64616887456,277.333333333308,34.000000000742105,61.75,118.864166666667,127.09700000000001,121.247118644068,126.66316666666701,68.1018333333333,124.15,18.814999999999984,3.8979,15.012116666666698,50.5928333333333,2016-07-03,1
1749,2016-07-03 21:00:00,2016-07-03,21,1574698.22,129795.3,986470.8,20.0000000004366,279.999999999745,0.0,6017.0534447831205,276.333333333302,42.0000000009168,61.4576666666667,117.98766666666701,125.24183333333299,120.313833333333,127.006,68.2705,122.504833333333,33.660000000000004,3.86666666666667,14.9974,51.7851666666667,2016-07-03,1
1750,2016-07-03 22:00:00,2016-07-03,22,1574700.6,129811.86,986470.8,10.0000000002183,280.00000000020003,0.0,5128.04588950762,276.666666666642,24.000000000523897,61.8375,119.734333333333,127.386666666667,122.468666666667,126.474833333333,67.4988333333333,125.055333333333,11.98099999999998,3.94975,14.997116666666699,53.3315,2016-07-03,1
1751,2016-07-03 23:00:00,2016-07-03,23,1574701.2,129828.43,986470.8,0.0,269.999999999982,0.0,144.43941383353,275.666666666681,0.0,,120.964333333333,123.906833333333,123.914833333333,126.980166666667,71.44,123.84100000000001,0.748000000000002,3.9833333333333303,14.96,47.6765,2016-07-03,1
1752,2016-07-04 00:00:00,2016-07-04,0,1574701.36,129845.07,986484.03,10.0000000002183,279.999999999745,1360.00000000058,1517.7387434975303,278.999999999996,20.0000000004366,,121.2605,123.04406779661001,124.4655,125.68666666666701,71.3131666666667,122.346,0.0,4.01666666666667,14.984933333333302,47.883333333333304,2016-07-04,1
1753,2016-07-04 01:00:00,2016-07-04,1,1574703.22,129861.86,986659.34,10.0000000002183,280.00000000020003,3129.99999999738,2748.86487995311,280.33333333337396,20.0000000004366,,126.554166666667,126.954333333333,130.348333333333,124.943666666667,68.4481666666667,125.703666666667,0.0,4.01666666666667,14.984933333333302,52.7781666666667,2016-07-04,1
1754,2016-07-04 02:00:00,2016-07-04,2,1574703.6,129878.66,986789.01,0.0,280.00000000020003,1660.00000000349,-67.1003352872215,279.66666666666197,0.0,,126.950666666667,126.126666666667,130.207166666667,125.47516666666701,71.6198333333333,126.15716666666701,0.0,4.01666666666667,14.984933333333302,47.595,2016-07-04,1
1755,2016-07-04 03:00:00,2016-07-04,3,1574703.6,129895.5,986941.17,0.0,279.999999999745,2889.99999999942,-111.73028581477502,281.333333333381,0.0,,127.102333333333,125.88183333333299,130.533166666667,125.2305,71.2876666666667,125.932666666667,0.0,4.01666666666667,14.984933333333302,47.67,2016-07-04,1
1756,2016-07-04 04:00:00,2016-07-04,4,1574703.6,129912.37,987105.53,0.0,280.00000000020003,3119.99999999898,-128.11227502930902,280.666666666639,0.0,,127.78200000000001,125.8935,131.326166666667,125.10483333333299,70.8625,125.951833333333,0.0,4.0,14.972466666666698,47.9846666666667,2016-07-04,1
1757,2016-07-04 05:00:00,2016-07-04,5,1574703.6,129929.18,987272.7,0.0,279.999999999745,2529.99999999884,-124.528714888627,280.33333333331296,0.0,,127.977166666667,125.9395,131.398166666667,125.14216666666701,70.6963333333333,125.99616666666701,1.495999999999998,4.0,14.984933333333302,48.0178333333333,2016-07-04,1
1758,2016-07-04 06:00:00,2016-07-04,6,1574703.6,129946.01,987440.56,0.0,280.00000000020003,2830.00000000175,-103.265039155921,279.999999999973,0.0,70.725,127.931833333333,125.96366666666701,131.209,125.171,70.3651666666667,126.010666666667,2.9920000000000018,4.0,14.972466666666698,48.372833333333304,2016-07-04,1
1759,2016-07-04 07:00:00,2016-07-04,7,1574703.6,129962.72,987609.88,0.0,279.999999999745,3299.99999999927,102.661684642437,277.333333333293,0.0,62.1726666666667,122.0945,123.458166666667,125.040333333333,125.227833333333,69.9996666666667,123.412833333333,20.94400000000002,3.95,14.972466666666698,49.351000000000006,2016-07-04,1
1760,2016-07-04 08:00:00,2016-07-04,8,1574703.96,129979.27,987824.28,10.0000000002183,280.00000000020003,4520.00000000044,4923.44596389215,273.666666666698,20.0000000004366,60.9012,121.0425,123.27866666666701,123.56299999999999,124.0095,66.2446666666667,121.03816666666701,47.124,3.85,14.972466666666698,58.051333333333304,2016-07-04,1
1761,2016-07-04 09:00:00,2016-07-04,9,1574706.34,129995.68,988103.27,19.9999999986176,269.999999999982,2889.99999999942,4516.63875404455,275.666666666681,39.9999999972351,60.3525,122.656833333333,126.74183333333299,126.213333333333,124.761333333333,65.5951666666667,124.686,20.196,3.96666666666667,14.972466666666698,59.5225,2016-07-04,1
1762,2016-07-04 10:00:00,2016-07-04,10,1574707.8,130012.29,988235.33,20.0000000004366,280.00000000020003,2150.00000000146,4949.0490550410295,276.333333333362,32.0000000006985,60.5733333333333,119.81299999999999,125.40583333333299,122.052833333333,125.814333333333,66.6641666666667,123.15583333333299,33.68599999999998,3.8836,14.99755,57.0645,2016-07-04,1
1763,2016-07-04 11:00:00,2016-07-04,11,1574710.18,130028.83,988293.6,10.0000000002183,269.999999999982,0.0,4834.27748018758,275.666666666681,28.0000000006112,60.7425,120.057833333333,127.65299999999999,122.443666666667,126.700833333333,66.327,125.454,16.45600000000002,3.95,14.984933333333302,58.1308333333333,2016-07-04,1
1764,2016-07-04 12:00:00,2016-07-04,12,1574711.72,130045.44,988293.6,10.0000000002183,279.999999999745,0.0,3861.94425650645,277.666666666695,20.0000000004366,61.8525,119.74700000000001,126.268166666667,122.48416666666701,127.002833333333,67.4865,124.510333333333,14.959999999999981,3.95,14.9974,55.6006666666667,2016-07-04,1
1765,2016-07-04 13:00:00,2016-07-04,13,1574712.0,130062.18,988293.6,0.0,280.00000000020003,0.0,77.3756454865182,279.999999999973,0.0,,120.725,123.227166666667,123.46483333333299,126.7395,71.7301666666667,123.19200000000001,5.236000000000002,4.0,14.9974,47.9138333333333,2016-07-04,1
1766,2016-07-04 14:00:00,2016-07-04,14,1574712.96,130078.95,988335.57,20.0000000004366,279.999999999745,2399.99999999782,4544.88640546824,278.666666666641,40.0000000008731,63.326153846153794,120.505666666667,124.53766666666701,123.538,124.943166666667,70.4501666666667,122.469491525424,17.952,3.96666666666667,14.9974,49.2338333333333,2016-07-04,1
1767,2016-07-04 15:00:00,2016-07-04,15,1574714.4,130095.71,988477.41,0.0,280.00000000020003,1600.0000000021803,1395.3944384525198,280.666666666639,0.0,,125.72433333333299,126.632166666667,128.909,125.518666666667,71.2618333333333,125.998333333333,0.0,4.01666666666667,14.9974,47.3051666666667,2016-07-04,1
1768,2016-07-04 16:00:00,2016-07-04,16,1574714.4,130112.51,988595.72,0.0,279.999999999745,2409.99999999985,175.35676178194902,279.333333333307,0.0,68.675,123.620166666667,125.001666666667,127.026666666667,125.433833333333,72.0396666666667,124.921833333333,7.48000000000002,4.0333333333333306,14.984933333333302,47.933666666666696,2016-07-04,1
1769,2016-07-04 17:00:00,2016-07-04,17,1574714.4,130129.26,988770.32,0.0,280.00000000020003,3459.99999999913,180.36643259085702,278.66666666668596,0.0,,125.484333333333,124.57600000000001,129.118666666667,124.323833333333,71.393,124.493833333333,2.9920000000000018,4.0333333333333306,14.972466666666698,49.323666666666696,2016-07-04,1
1770,2016-07-04 18:00:00,2016-07-04,18,1574714.4,130145.97,988989.87,0.0,279.999999999745,3349.9999999985403,94.2954327080917,277.333333333354,0.0,,127.63433333333299,124.873833333333,131.182333333333,123.810833333333,70.7406666666667,124.83083333333299,3.0450000000000004,3.98393333333333,14.959783333333302,50.058,2016-07-04,1
1771,2016-07-04 19:00:00,2016-07-04,19,1574714.4,130162.53,989198.89,0.0,270.000000000437,3380.00000000102,177.86159718640099,276.333333333347,0.0,62.5425,127.182666666667,125.0855,129.970666666667,124.178,70.4698333333333,125.004666666667,12.715999999999982,3.9833333333333303,14.972466666666698,50.1845,2016-07-04,1
1772,2016-07-04 20:00:00,2016-07-04,20,1574714.4,130179.2,989426.48,0.0,279.999999999745,4209.99999999913,39.85796483001079,278.333333333361,0.0,62.36,124.341694915254,124.01799999999999,128.106333333333,124.059666666667,70.46,123.999833333333,14.21200000000002,4.0,14.972466666666698,50.111000000000004,2016-07-04,1
1773,2016-07-04 21:00:00,2016-07-04,21,1574714.4,130195.88,989670.35,0.0,280.00000000020003,4319.99999999971,30.551678546309198,278.333333333361,0.0,64.7722222222222,124.722413793103,123.740833333333,128.061666666667,123.319833333333,70.7716666666667,123.727,17.952,3.9833333333333303,14.984933333333302,49.53,2016-07-04,1
1774,2016-07-04 22:00:00,2016-07-04,22,1574714.4,130212.62,989916.19,0.0,279.999999999745,3970.00000000116,21.112177139508102,279.999999999973,0.0,62.64,127.00399999999999,124.120333333333,130.438166666667,123.08266666666701,70.645,124.110666666667,6.74500000000002,4.01673333333333,14.985233333333301,50.0015,2016-07-04,1
1775,2016-07-04 23:00:00,2016-07-04,23,1574714.4,130229.43,990140.44,0.0,280.00000000020003,3290.00000000087,84.1405294255573,279.666666666632,0.0,,129.013833333333,124.693666666667,132.597833333333,123.395,70.8083333333333,124.65533333333299,0.748000000000002,3.96666666666667,14.972466666666698,49.6835,2016-07-04,1
1776,2016-07-05 00:00:00,2016-07-05,0,1574714.4,130246.23,990337.38,0.0,279.999999999745,3340.00000000015,121.62164314185,280.666666666639,0.0,,129.7515,125.282666666667,133.204666666667,123.914166666667,70.5581666666667,125.227333333333,0.0,3.96666666666667,14.984933333333302,50.5135,2016-07-05,1
1777,2016-07-05 01:00:00,2016-07-05,1,1574714.4,130263.06,990522.83,0.0,280.00000000020003,3049.99999999927,-11.006649003515802,280.333333333328,0.0,,129.716166666667,125.637666666667,133.154166666667,124.439833333333,70.1475,125.642666666667,0.0,3.95,14.972466666666698,50.6585,2016-07-05,1
1778,2016-07-05 02:00:00,2016-07-05,2,1574714.4,130279.92,990700.25,0.0,279.999999999745,2750.0,-121.621643141854,281.33333333334997,0.0,,129.55883333333298,125.9065,133.006166666667,124.7645,69.904,125.96183333333299,0.0,3.95,14.984933333333302,50.866833333333304,2016-07-05,1
1779,2016-07-05 03:00:00,2016-07-05,3,1574714.4,130296.71,990868.09,0.0,280.00000000020003,2409.99999999985,-23.823361547479703,278.333333333361,0.0,66.928,128.234166666667,126.035,131.293166666667,125.124,69.6618333333333,126.045833333333,5.983999999999998,3.95,14.972466666666698,50.6676666666667,2016-07-05,1
1780,2016-07-05 04:00:00,2016-07-05,4,1574714.4,130313.4,991037.68,0.0,280.00000000020003,3090.00000000015,-13.8954372801905,277.333333333354,0.0,,127.480666666667,125.7855,131.2265,125.10616666666701,69.85,125.791833333333,1.495999999999998,3.9833333333333303,14.96,50.3551666666667,2016-07-05,1
1781,2016-07-05 05:00:00,2016-07-05,5,1574714.4,130329.94,991215.24,0.0,269.999999999982,3299.99999999927,-63.9007280187568,274.666666666675,0.0,68.95,127.823333333333,125.8495,131.220333333333,125.001166666667,69.8965,125.878666666667,3.739999999999998,3.9833333333333303,14.935066666666698,50.1463333333333,2016-07-05,1
1782,2016-07-05 06:00:00,2016-07-05,6,1574714.4,130346.41,991394.26,0.0,279.999999999745,2650.00000000146,-79.6245123094977,274.333333333334,0.0,,127.994,125.851333333333,131.332333333333,124.943333333333,69.967,125.887666666667,2.244,3.9833333333333303,14.947533333333302,50.5668333333333,2016-07-05,1
1783,2016-07-05 07:00:00,2016-07-05,7,1574714.64,130362.84,991576.41,9.99999999839929,269.999999999982,3639.99999999942,1811.1422651817102,272.999999999987,19.9999999967986,61.503846153846204,124.25,125.364166666667,126.97566666666701,125.07700000000001,68.7818333333333,124.538666666667,26.179999999999975,3.9166666666666696,14.947533333333302,53.4723333333333,2016-07-05,1
1784,2016-07-05 08:00:00,2016-07-05,8,1574716.84,130379.21,991742.86,20.0000000004366,269.999999999982,2270.0000000004397,7182.149293786641,272.999999999972,40.0000000008731,60.6176666666667,118.553833333333,124.825166666667,121.027166666667,125.668166666667,64.6546666666667,121.558333333333,56.1,3.81666666666667,14.984933333333302,61.977,2016-07-05,1
1785,2016-07-05 09:00:00,2016-07-05,9,1574719.04,130395.58,991868.94,10.0000000002183,269.999999999982,939.99999999869,3248.9726377491197,273.333333333312,20.0000000004366,61.074,121.78516666666701,126.56333333333299,125.090833333333,125.88616666666701,66.243,125.0825,10.47199999999998,3.9833333333333303,14.96,58.0576666666667,2016-07-05,1
1786,2016-07-05 10:00:00,2016-07-05,10,1574720.62,130412.05,991912.24,20.0000000004366,280.00000000020003,1959.9999999991298,5984.80758763189,274.333333333319,40.0000000008731,60.09,118.981833333333,125.327166666667,121.95700000000001,125.882166666667,65.8765,122.605166666667,25.420999999999975,3.90146666666667,14.987333333333302,58.9538333333333,2016-07-05,1
1787,2016-07-05 11:00:00,2016-07-05,11,1574722.9,130428.51,992001.0,20.0000000004366,269.999999999982,0.0,4299.17516060961,274.666666666675,40.0000000008731,63.604545454545494,120.778333333333,126.544333333333,123.002333333333,126.147333333333,66.0783333333333,124.587833333333,20.196,3.95,14.984933333333302,58.7353333333333,2016-07-05,1
1788,2016-07-05 12:00:00,2016-07-05,12,1574724.84,130444.96,992001.0,9.99999999839929,279.999999999745,0.0,2187.43436342321,274.000000000008,19.9999999967986,71.21,120.324166666667,126.272,123.10366666666701,127.0175,66.9735,125.275,4.488,3.96666666666667,14.96,56.8791666666667,2016-07-05,1
1789,2016-07-05 13:00:00,2016-07-05,13,1574725.2,130461.42,992001.0,0.0,269.999999999982,0.0,2189.99404923798,275.000000000015,0.0,62.665,120.493,123.24120689655199,123.07833333333299,126.840833333333,69.3411666666667,122.32053571428601,8.976,3.9833333333333303,14.972466666666698,52.7666666666667,2016-07-05,1
1790,2016-07-05 14:00:00,2016-07-05,14,1574726.2,130477.92,992101.07,10.0000000002183,280.00000000020003,2150.00000000146,3323.1486759671698,275.000000000015,20.0000000004366,66.3325,122.467166666667,126.615,126.225833333333,125.333333333333,67.0142372881356,125.1025,9.72400000000002,4.0,14.972466666666698,57.8173333333333,2016-07-05,1
1791,2016-07-05 15:00:00,2016-07-05,15,1574726.4,130494.46,992211.34,0.0,269.999999999982,2409.99999999985,156.122551230955,276.333333333378,0.0,64.01,123.8005,124.9355,126.894666666667,125.635,70.76633333333331,124.864333333333,5.236000000000002,4.01666666666667,14.972466666666698,50.0908333333333,2016-07-05,1
1792,2016-07-05 16:00:00,2016-07-05,16,1574726.4,130511.05,992387.81,0.0,280.00000000020003,3830.00000000175,69.33091864009539,275.666666666666,0.0,63.0285714285714,122.662166666667,123.25683333333299,126.227833333333,124.4495,71.1901666666667,123.225333333333,14.959999999999981,4.0,14.96,47.7136666666667,2016-07-05,1
1793,2016-07-05 17:00:00,2016-07-05,17,1574726.4,130527.57,992622.44,0.0,269.999999999982,4000.0,18.6491395076219,275.33333333331,0.0,62.3175,125.095,123.359833333333,128.6115,122.96783333333299,71.8428333333333,123.351333333333,8.22799999999998,4.0,14.96,46.7675,2016-07-05,1
1794,2016-07-05 18:00:00,2016-07-05,18,1574726.96,130544.08,992880.4,10.0000000002183,279.999999999745,3819.99999999971,3575.5154138335297,274.666666666644,20.0000000004366,62.3115384615385,124.775166666667,125.425,128.2085,123.361,70.1331666666667,123.79533333333299,19.44799999999998,3.9833333333333303,14.96,49.7216666666667,2016-07-05,1
1795,2016-07-05 19:00:00,2016-07-05,19,1574728.06,130560.58,992973.6,10.0000000002183,280.00000000020003,0.0,3325.75701440579,275.999999999992,28.0000000006112,61.9725,120.554666666667,124.44050847457599,122.109830508475,125.72200000000001,69.6601666666667,122.910833333333,32.16400000000003,3.8836833333333303,14.9974,51.2185,2016-07-05,1
1796,2016-07-05 20:00:00,2016-07-05,20,1574729.98,130577.17,993063.35,10.0000000002183,269.999999999982,1919.9999999982501,3467.35040468933,277.666666666634,12.0000000002619,63.4225,122.0635,126.6355,125.70100000000001,125.621833333333,67.8671666666667,125.059833333333,9.72400000000002,4.01666666666667,14.9974,57.1513333333333,2016-07-05,1
1797,2016-07-05 21:00:00,2016-07-05,21,1574730.88,130593.87,993099.24,20.0000000004366,279.999999999745,1290.00000000087,3918.9409602797705,278.000000000005,40.0000000008731,61.955,119.6425,124.953559322034,121.54299999999999,125.82533333333299,68.85,123.153833333333,19.44799999999998,3.9166666666666696,15.0098666666667,55.2498333333333,2016-07-05,1
1798,2016-07-05 22:00:00,2016-07-05,22,1574733.22,130610.47,993166.2,10.0000000002183,280.00000000020003,0.0,2586.7755866940197,275.666666666681,20.0000000004366,63.155,120.663333333333,126.301833333333,123.545,126.211666666667,68.1676666666667,125.127333333333,7.45600000000002,4.00065,14.985016666666699,56.189833333333304,2016-07-05,1
1799,2016-07-05 23:00:00,2016-07-05,23,1574733.6,130627.02,993166.2,0.0,269.999999999982,0.0,276.369780106723,277.000000000028,0.0,,120.6765,122.55966101694901,123.503666666667,126.2335,71.0291666666667,122.432203389831,2.244,3.9829,14.9854833333333,50.1618333333333,2016-07-05,1
1800,2016-07-06 00:00:00,2016-07-06,0,1574734.38,130643.72,993275.89,10.0000000002183,280.00000000020003,2720.00000000116,4295.90241946073,279.666666666678,20.0000000004366,,124.158166666667,126.90533333333299,127.958666666667,125.111166666667,67.2261016949153,124.952166666667,0.0,4.01666666666667,14.9974,57.0368333333333,2016-07-06,1
1801,2016-07-06 01:00:00,2016-07-06,1,1574734.8,130660.58,993425.95,0.0,279.999999999745,2609.9999999969396,-65.2354213364612,280.666666666699,0.0,,126.891666666667,126.155666666667,130.219333333333,125.514833333333,70.7171666666667,126.18533333333299,0.0,4.01666666666667,14.9974,50.8555,2016-07-06,1
1802,2016-07-06 02:00:00,2016-07-06,2,1574734.8,130677.4,993578.93,0.0,280.00000000020003,2760.00000000204,-156.39680328253098,280.666666666639,0.0,,127.212833333333,125.939833333333,130.652166666667,125.272166666667,70.9758333333333,126.01100000000001,0.0,4.0333333333333306,14.984933333333302,50.4061666666667,2016-07-06,1
1803,2016-07-06 03:00:00,2016-07-06,3,1574734.8,130694.23,993742.64,0.0,289.99999999996396,2540.00000000087,-83.5006079718585,280.33333333331296,0.0,64.08,127.124833333333,125.889666666667,129.98566666666702,125.211333333333,70.7898333333333,125.927833333333,6.731999999999999,3.9833333333333303,14.9974,50.5356666666667,2016-07-06,1
1804,2016-07-06 04:00:00,2016-07-06,4,1574734.8,130711.01,993920.0,0.0,269.999999999982,3469.99999999753,171.407532239159,278.66666666662496,0.0,63.39,125.744666666667,125.319666666667,129.648833333333,125.000666666667,70.561,125.241666666667,5.983999999999998,4.01666666666667,14.972466666666698,50.6708333333333,2016-07-06,1
1805,2016-07-06 05:00:00,2016-07-06,5,1574734.8,130727.63,994114.42,0.0,279.999999999745,3240.0000000016,100.522518640096,274.999999999985,0.0,,127.585,125.4665,131.155333333333,124.537166666667,70.545,125.420666666667,2.9920000000000018,3.9833333333333303,14.947533333333302,50.6571666666667,2016-07-06,1
1806,2016-07-06 06:00:00,2016-07-06,6,1574734.8,130744.09,994302.04,0.0,269.999999999982,3209.99999999913,-46.0560611957798,274.666666666675,0.0,,128.794833333333,125.706666666667,132.12,124.6525,70.6131666666667,125.727666666667,1.495999999999998,3.96666666666667,14.947533333333302,50.9878333333333,2016-07-06,1
1807,2016-07-06 07:00:00,2016-07-06,7,1574734.94,130760.63,994475.76,9.99999999839929,280.00000000020003,2810.0000000013106,1864.4934309495898,275.666666666696,19.9999999967986,61.5291666666667,125.183166666667,125.758833333333,128.171166666667,124.966833333333,69.7976666666667,124.91183333333299,19.491000000000003,3.95035,14.972466666666698,52.4691666666667,2016-07-06,1
1808,2016-07-06 08:00:00,2016-07-06,8,1574736.0,130777.09,994567.8,0.0,269.999999999982,0.0,1778.61597186401,274.000000000024,0.0,61.11428571428571,121.070166666667,125.374333333333,123.6585,126.404333333333,68.4471666666667,124.563666666667,11.22,3.95,14.96,54.7813333333333,2016-07-06,1
1809,2016-07-06 09:00:00,2016-07-06,9,1574736.82,130793.6,994583.34,20.0000000004366,280.00000000020003,1529.99999999884,4401.34567067379,275.000000000015,40.0000000008731,62.2625,118.954166666667,123.82183333333299,121.3445,125.682166666667,68.2898333333333,121.85186440678001,21.691999999999975,3.9,14.9974,54.9496666666667,2016-07-06,1
1810,2016-07-06 10:00:00,2016-07-06,10,1574739.18,130810.02,994759.7,10.0000000002183,269.999999999982,2139.9999999994197,3078.3537738390996,274.333333333334,20.0000000004366,62.67923076923079,122.62899999999999,126.435762711864,125.572,125.32066666666701,67.8446666666667,124.9655,20.196,3.96666666666667,14.96,55.8678333333333,2016-07-06,1
1811,2016-07-06 11:00:00,2016-07-06,11,1548494.66,128646.15,978281.64,10.344827586432698,279.310344827567,2886.20689655263,5232.20559695591,276.470588235604,15.3191489365046,61.201,119.786949152542,126.641186440678,122.96610169491501,125.844237288136,68.2038983050847,124.263220338983,18.244067796610143,3.96591525423729,14.9853728813559,54.21779661016949,2016-07-06,1
1812,2016-07-06 12:00:00,2016-07-06,12,1312284.78,109036.56,829190.22,12.5000000002728,274.99999999975,2474.99999999945,3478.75099892145,272.000000000116,30.0000000006548,62.92571428571429,121.4994,125.5198,125.0534,126.2164,69.4944,123.9346,21.4308,3.975,14.96936,51.8886,2016-07-06,1
1813,2016-07-06 13:00:00,2016-07-06,13,236211.3,19627.88,149264.73,0.0,266.66666666642396,0.0,-24.377960140682003,,0.0,61.44,122.51222222222201,125.70444444444401,125.448888888889,126.09333333333299,72.15444444444451,125.715555555556,9.973333333333319,4.0,14.96,47.0011111111111,2016-07-06,1
1814,2016-07-06 14:00:00,2016-07-06,14,1338532.38,111245.6,845901.63,12.0000000002619,276.000000000022,2783.9999999996503,4043.67942452245,272.77777777777,26.0869565223086,62.25,121.22784313725501,126.949607843137,125.657450980392,125.504509803922,70.796862745098,125.108823529412,5.28,3.64994117647059,14.956098039215698,44.028627450980395,2016-07-06,1
1815,2016-07-06 15:00:00,2016-07-06,15,1574744.46,130892.24,995237.4,9.99999999839929,269.999999999982,0.0,1485.7767586385098,272.333333333305,15.9999999974389,62.308,123.105333333333,125.09762711864401,129.1795,124.5495,72.4585,124.394666666667,11.22,3.1,14.972466666666698,42.0536666666667,2016-07-06,1
1816,2016-07-06 16:00:00,2016-07-06,16,1574745.6,130908.67,995237.4,0.0,279.999999999745,0.0,2789.03366377491,273.666666666683,3.99999999935972,62.975,122.54224137931001,124.408166666667,125.361833333333,124.863166666667,71.8523333333333,123.14383333333299,8.976,4.48333333333333,15.0098666666667,43.383,2016-07-06,1
1817,2016-07-06 17:00:00,2016-07-06,17,1574745.8,130924.92,995237.4,10.0000000002183,260.000000000218,0.0,1735.07652186699,266.66666666666697,20.0000000004366,,121.834833333333,123.220677966102,124.636833333333,124.194166666667,73.3805,122.1875,3.739999999999998,4.43333333333333,11.768533333333302,41.4448333333333,2016-07-06,1
1818,2016-07-06 18:00:00,2016-07-06,18,1574747.24,130940.87,995237.4,10.0000000002183,269.999999999982,0.0,3712.65972309496,266.66666666668203,20.0000000004366,76.75,121.593666666667,124.77600000000001,124.3555,124.427333333333,72.3155,122.56700000000001,6.731999999999999,4.43333333333333,11.469333333333301,44.1503333333333,2016-07-06,1
1819,2016-07-06 19:00:00,2016-07-06,19,1574748.64,130956.87,995237.4,10.0000000002183,269.999999999982,0.0,4409.954396089571,266.66666666668203,20.0000000004366,62.64,121.74016666666701,123.96183333333299,124.56200000000001,124.364666666667,71.324,121.37610169491501,14.21200000000002,4.43333333333333,11.494266666666698,45.1528333333333,2016-07-06,1
1820,2016-07-06 20:00:00,2016-07-06,20,1574750.16,130972.98,995237.4,20.0000000004366,269.999999999982,0.0,1680.1889248316,269.666666666672,40.0000000008731,61.508,121.720333333333,124.1635,124.5445,124.382666666667,71.4546666666667,120.925084745763,19.44799999999998,4.41666666666667,4.5752666666666695,44.6978333333333,2016-07-06,1
1821,2016-07-06 21:00:00,2016-07-06,21,1574752.04,130989.12,995237.4,10.0000000002183,260.000000000218,0.0,0.0,268.666666666695,20.0000000004366,61.245,121.767333333333,124.5525,124.6465,124.535333333333,70.8305,121.749830508475,11.96800000000002,4.41666666666667,0.0,47.1563333333333,2016-07-06,1
1822,2016-07-06 22:00:00,2016-07-06,22,1574753.84,131005.34,995237.4,10.0000000002183,279.999999999745,0.0,0.0,271.333333333329,23.9999999997963,61.07,121.77799999999999,123.826333333333,124.64816666666701,124.488166666667,70.9,121.85067796610201,9.72400000000002,4.41666666666667,0.0,48.273,2016-07-06,1
1823,2016-07-06 23:00:00,2016-07-06,23,1574755.14,131021.53,995237.4,9.99999999839929,269.999999999982,0.0,0.0,270.000000000012,15.9999999974389,,121.723166666667,123.57413793103399,124.647,124.552333333333,71.5626666666667,122.3435,1.495999999999998,4.41666666666667,0.0,47.8778333333333,2016-07-06,1
1824,2016-07-07 00:00:00,2016-07-07,0,1574756.0,131037.85,995237.4,10.0000000002183,269.999999999982,0.0,0.0,273.333333333312,20.0000000004366,,121.686833333333,124.608333333333,124.594,124.4515,70.84366666666669,122.715666666667,0.0,4.4331333333333305,0.0,48.665,2016-07-07,1
1825,2016-07-07 01:00:00,2016-07-07,1,1574756.66,131054.24,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.999999999972,20.0000000004366,,121.68116666666701,124.837068965517,124.514833333333,124.2535,70.45683333333331,122.434576271186,0.748000000000002,4.41666666666667,0.0,49.162666666666695,2016-07-07,1
