,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
1826,2016-07-07 02:00:00,2016-07-07,2,1574757.6,131070.67,995237.4,0.0,280.00000000020003,0.0,0.0,273.666666666653,0.0,,121.757,122.542833333333,124.723333333333,124.669333333333,71.562,122.257796610169,0.748000000000002,4.41385,0.0,48.1485,2016-07-07,1
1827,2016-07-07 03:00:00,2016-07-07,3,1574758.56,131087.01,995237.4,10.0000000002183,269.999999999982,0.0,0.0,271.99999999998,20.0000000004366,,121.535666666667,125.168833333333,124.360666666667,124.2555,68.91,122.667833333333,1.495999999999998,4.41666666666667,0.0,52.5258333333333,2016-07-07,1
1828,2016-07-07 04:00:00,2016-07-07,4,1574760.2,131103.3,995237.4,20.0000000004366,269.999999999982,0.0,0.0,270.666666666663,40.0000000008731,64.8366666666667,121.84033333333299,124.310833333333,124.8405,124.663833333333,68.6736666666667,122.017666666667,8.976,4.43333333333333,0.0,53.3585,2016-07-07,1
1829,2016-07-07 05:00:00,2016-07-07,5,1574761.44,131119.47,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.66666666668897,20.0000000004366,84.44,121.761666666667,124.677,124.724833333333,124.551166666667,68.9175,122.55266666666701,3.739999999999998,4.46698333333333,0.0,53.0371666666667,2016-07-07,1
1830,2016-07-07 06:00:00,2016-07-07,6,1574762.4,131135.52,995237.4,0.0,259.999999999764,0.0,0.0,267.000000000007,0.0,63.4271428571429,121.836333333333,122.27067796610201,124.84166666666701,124.689333333333,70.4241666666667,121.550350877193,10.47199999999998,4.43333333333333,0.0,51.3273333333333,2016-07-07,1
1831,2016-07-07 07:00:00,2016-07-07,7,1574763.68,131151.47,995237.4,20.0000000004366,269.999999999982,0.0,0.0,266.000000000016,40.0000000008731,61.2685714285714,121.289833333333,125.23700000000001,123.944833333333,123.704166666667,66.697,121.51533333333299,12.715999999999982,4.45,0.0,59.6186666666667,2016-07-07,1
1832,2016-07-07 08:00:00,2016-07-07,8,1574765.96,131167.5,995237.4,19.9999999986176,270.000000000437,0.0,0.0,269.333333333331,39.9999999972351,60.9975,121.71799999999999,124.04716666666701,124.693333333333,124.6715,66.1801666666667,120.45299999999999,29.172,4.45,0.0,63.5055,2016-07-07,1
1833,2016-07-07 09:00:00,2016-07-07,9,1574768.54,131183.73,995237.4,20.0000000004366,269.999999999982,0.0,0.0,270.000000000027,40.0000000008731,59.27,121.697166666667,123.918833333333,124.45200000000001,124.007,66.3981666666667,120.3715,25.432000000000027,4.43333333333333,0.0,63.224,2016-07-07,1
1834,2016-07-07 10:00:00,2016-07-07,10,1574770.52,131199.89,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.333333333339,20.0000000004366,60.52,121.602333333333,124.16183333333299,124.547333333333,124.73166666666701,68.2718333333333,122.403833333333,3.739999999999998,4.45,0.0,59.4951666666667,2016-07-07,1
1835,2016-07-07 11:00:00,2016-07-07,11,1574771.7,131216.0,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.00000000003604,20.0000000004366,,121.82833333333299,124.2845,124.85,124.676833333333,68.815,122.749333333333,0.748000000000002,4.43333333333333,0.0,58.9451666666667,2016-07-07,1
1836,2016-07-07 12:00:00,2016-07-07,12,1574772.46,131232.08,995237.4,10.0000000002183,259.999999999764,0.0,0.0,267.999999999984,20.0000000004366,,121.704333333333,125.016166666667,124.617333333333,124.3885,68.2236666666667,122.52916666666701,3.739999999999998,4.43333333333333,0.0,59.6395,2016-07-07,1
1837,2016-07-07 13:00:00,2016-07-07,13,1574773.78,131248.19,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.999999999968,20.0000000004366,62.647142857142896,121.836333333333,124.11866666666701,124.823833333333,124.70766666666701,68.4768333333333,121.891694915254,10.47199999999998,4.43333333333333,0.0,59.365,2016-07-07,1
1838,2016-07-07 14:00:00,2016-07-07,14,1574775.06,131264.3,995237.4,9.99999999839929,269.999999999982,0.0,0.0,269.333333333316,19.9999999967986,63.52,121.838333333333,124.416666666667,124.79533333333299,124.65899999999999,69.0125,122.392666666667,4.488,4.44955,0.0,58.5178333333333,2016-07-07,1
1839,2016-07-07 15:00:00,2016-07-07,15,1574775.82,131280.49,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.999999999982,20.0000000004366,,121.814166666667,123.540833333333,124.7445,124.47683333333299,70.4413333333333,122.35067796610201,0.0,4.45,0.0,56.251000000000005,2016-07-07,1
1840,2016-07-07 16:00:00,2016-07-07,16,1574777.28,131296.68,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.999999999982,20.0000000004366,62.35,121.70700000000001,125.0675,124.6545,124.672833333333,68.0893333333333,122.48,5.983999999999998,4.45,0.0,61.500666666666696,2016-07-07,1
1841,2016-07-07 17:00:00,2016-07-07,17,1574778.58,131312.88,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.999999999982,20.0000000004366,63.075,121.864137931034,123.960166666667,124.849666666667,124.699333333333,69.1805,122.750166666667,4.488,4.45,0.0,61.0863333333333,2016-07-07,1
1842,2016-07-07 18:00:00,2016-07-07,18,1574779.66,131329.08,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.333333333353,20.0000000004366,,121.76,124.683559322034,124.699166666667,124.539666666667,69.0698333333333,122.70982758620701,2.244,4.45,0.0,63.798166666666695,2016-07-07,1
1843,2016-07-07 19:00:00,2016-07-07,19,1574780.54,131345.31,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.666666666672,20.0000000004366,66.6,121.8895,123.829166666667,124.8685,124.76283333333299,69.2358333333333,122.238166666667,6.731999999999999,4.45,0.0,64.8601666666667,2016-07-07,1
1844,2016-07-07 20:00:00,2016-07-07,20,1574782.36,131361.43,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.333333333355,20.0000000004366,62.3,121.8155,124.7675,124.721166666667,124.574166666667,68.538,122.080166666667,10.47199999999998,4.45,0.0,66.1365,2016-07-07,1
1845,2016-07-07 21:00:00,2016-07-07,21,1574783.56,131377.5,995237.4,19.9999999986176,270.000000000437,0.0,0.0,267.333333333348,37.9999999975553,62.33,121.7765,124.0275,124.643166666667,124.318666666667,69.14050847457631,121.546333333333,13.463999999999999,4.45,0.0,64.1465,2016-07-07,1
1846,2016-07-07 22:00:00,2016-07-07,22,1574785.38,131393.62,995237.4,10.0000000002183,269.999999999982,0.0,0.0,271.000000000019,22.0000000001164,63.41,121.7035,124.7535,124.64983333333299,124.69133333333299,68.3998333333333,122.621016949153,2.9920000000000018,4.4666666666666694,0.0,65.9363333333333,2016-07-07,1
1847,2016-07-07 23:00:00,2016-07-07,23,1574786.4,131409.89,995237.4,0.0,269.999999999982,0.0,0.0,269.66666666668704,0.0,,121.819666666667,122.989830508475,124.780166666667,124.556333333333,70.3758333333333,122.331228070175,0.0,4.45,0.0,61.560333333333304,2016-07-07,1
1848,2016-07-08 00:00:00,2016-07-08,0,1574787.26,131426.11,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.00000000001,20.0000000004366,,121.585333333333,124.72866666666701,124.4755,124.4625,68.6188333333333,122.833166666667,0.0,4.45,0.0,65.0206666666667,2016-07-08,1
1849,2016-07-08 01:00:00,2016-07-08,1,1574787.96,131442.49,995237.4,10.0000000002183,269.999999999982,0.0,0.0,273.333333333312,20.0000000004366,,121.73583333333299,124.245,124.61566666666701,124.220666666667,69.01899999999999,122.301034482759,0.0,4.4666666666666694,0.0,64.069,2016-07-08,1
1850,2016-07-08 02:00:00,2016-07-08,2,1574788.8,131458.83,995237.4,0.0,269.999999999982,0.0,0.0,271.999999999965,0.0,,121.69983333333299,123.33,124.721166666667,124.827666666667,69.5415,122.61448275862101,0.0,4.445716666666669,0.0,63.1826666666667,2016-07-08,1
1851,2016-07-08 03:00:00,2016-07-08,3,1574790.0,131475.18,995237.4,20.0000000004366,279.999999999745,0.0,0.0,272.666666666646,40.0000000008731,,121.52433333333299,125.26100000000001,124.314833333333,123.994666666667,67.4453333333333,122.46533333333299,0.0,4.45,0.0,67.77516666666669,2016-07-08,1
1852,2016-07-08 04:00:00,2016-07-08,4,1574791.2,131491.52,995237.4,0.0,269.999999999982,0.0,0.0,271.66666666665503,0.0,,121.82,122.66916666666701,124.921333333333,124.973,69.2405,122.42466666666701,0.748000000000002,4.45,0.0,64.5456666666667,2016-07-08,1
1853,2016-07-08 05:00:00,2016-07-08,5,1574792.54,131507.72,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.666666666658,40.0000000008731,66.105,121.585,125.474666666667,124.422833333333,124.10316666666701,66.1598333333333,121.942833333333,10.47199999999998,4.41666666666667,0.0,71.0581666666667,2016-07-08,1
1854,2016-07-08 06:00:00,2016-07-08,6,1574793.68,131523.73,995237.4,10.0000000002183,260.000000000218,0.0,0.0,266.999999999992,18.000000000392898,,121.779666666667,123.535666666667,124.832333333333,124.809333333333,68.0406666666667,122.477833333333,0.748000000000002,4.43333333333333,0.0,66.7045,2016-07-08,1
1855,2016-07-08 07:00:00,2016-07-08,7,1574795.48,131539.83,995237.4,19.9999999986176,269.999999999982,0.0,0.0,269.66666666668704,39.9999999972351,60.9095,121.76799999999999,123.724833333333,124.742166666667,124.57233333333299,66.396,119.968666666667,31.415999999999997,4.41666666666667,0.0,68.7561666666667,2016-07-08,1
1856,2016-07-08 08:00:00,2016-07-08,8,1574798.12,131555.98,995237.4,20.0000000004366,269.999999999982,0.0,0.0,269.00000000002103,42.0000000009168,60.235,121.361833333333,122.830166666667,123.8965,123.159333333333,66.1048333333333,119.446333333333,27.676000000000027,4.41666666666667,0.0,69.5145,2016-07-08,1
1857,2016-07-08 09:00:00,2016-07-08,9,1574800.48,131572.07,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.33333333333303,40.0000000008731,64.392,120.92816666666701,125.556666666667,123.535833333333,123.79899999999999,65.6233333333333,121.89440677966101,12.715999999999982,4.43333333333333,0.0,71.77199999999999,2016-07-08,1
1858,2016-07-08 10:00:00,2016-07-08,10,1574802.3,131588.13,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.000000000022,20.0000000004366,61.141999999999996,121.91389830508498,123.025,125.007333333333,125.04299999999999,66.703,120.62,18.700000000000017,4.41666666666667,0.0,69.2163333333333,2016-07-08,1
1859,2016-07-08 11:00:00,2016-07-08,11,1574804.44,131604.1,995237.4,19.9999999986176,260.000000000218,0.0,0.0,265.66666666669,39.9999999972351,61.046666666666695,121.70166666666701,125.446666666667,124.638166666667,124.4765,66.245,121.86683333333299,17.952,4.41666666666667,0.0,69.1001666666667,2016-07-08,1
1860,2016-07-08 12:00:00,2016-07-08,12,1574806.06,131620.12,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.000000000014,20.0000000004366,61.3883333333333,121.916610169492,122.922333333333,124.96316666666701,124.6855,67.9171666666667,121.279,14.959999999999981,4.41666666666667,0.0,64.7656666666667,2016-07-08,1
1861,2016-07-08 13:00:00,2016-07-08,13,1574807.8,131636.13,995237.4,20.0000000004366,269.999999999982,0.0,0.0,266.66666666666697,40.0000000008731,62.17,121.494333333333,125.758666666667,124.26283333333299,124.113,67.1461666666667,122.125666666667,9.72400000000002,4.41666666666667,0.0,65.39116666666669,2016-07-08,1
1862,2016-07-08 14:00:00,2016-07-08,14,1574809.58,131652.2,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.333333333324,20.0000000004366,61.745,121.93818181818199,124.110333333333,124.9685,124.884166666667,68.3045,122.179833333333,8.22799999999998,4.4125,0.0,63.201666666666696,2016-07-08,1
1863,2016-07-08 15:00:00,2016-07-08,15,1574810.4,131668.3,995237.4,0.0,259.999999999764,0.0,0.0,268.333333333324,4.00000000008731,66.2733333333333,121.8225,123.283965517241,124.72516666666701,124.394666666667,70.6638333333333,121.948474576271,5.983999999999998,4.43278333333333,0.0,57.6535,2016-07-08,1
1864,2016-07-08 16:00:00,2016-07-08,16,1574811.9,131684.34,995237.4,20.0000000004366,269.999999999982,0.0,0.0,266.66666666662104,36.000000000785796,62.584285714285706,121.598166666667,124.787333333333,124.433333333333,124.442833333333,68.68118644067799,121.785666666667,15.707999999999998,4.41666666666667,0.0,60.374166666666696,2016-07-08,1
1865,2016-07-08 17:00:00,2016-07-08,17,1574813.36,131700.38,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.999999999984,23.9999999997963,62.35,121.811833333333,124.36816666666701,124.7135,124.53216666666701,69.40033333333331,121.99610169491501,14.21200000000002,4.41666666666667,0.0,58.8796666666667,2016-07-08,1
1866,2016-07-08 18:00:00,2016-07-08,18,1574815.3,131716.48,995237.4,19.9999999986176,269.999999999982,0.0,0.0,268.99999999999,35.9999999978754,62.15625,121.901333333333,123.259666666667,124.78299999999999,124.619,70.10566666666669,120.4935,24.683999999999997,4.4,0.0,56.5275,2016-07-08,1
1867,2016-07-08 19:00:00,2016-07-08,19,1574816.4,131732.68,995237.4,0.0,269.999999999982,0.0,0.0,270.666666666648,0.0,62.8075,121.646,123.260833333333,124.5025,124.3435,71.2523333333333,122.028333333333,5.983999999999998,4.43333333333333,0.0,54.7395,2016-07-08,1
1868,2016-07-08 20:00:00,2016-07-08,20,1574817.98,131748.96,995237.4,20.0000000004366,269.999999999982,0.0,0.0,272.333333333351,40.0000000008731,,121.54299999999999,125.094333333333,124.3435,124.2265,69.8278333333333,122.522881355932,0.748000000000002,4.43333333333333,0.0,57.7131666666667,2016-07-08,1
1869,2016-07-08 21:00:00,2016-07-08,21,1574819.2,131765.28,995237.4,10.0000000002183,269.999999999982,0.0,0.0,271.333333333359,20.0000000004366,63.5266666666667,121.73299999999999,124.71916666666701,124.614166666667,124.425333333333,69.9226666666667,122.071166666667,6.731999999999999,4.45,0.0,57.8555,2016-07-08,1
1870,2016-07-08 22:00:00,2016-07-08,22,1574820.72,131781.47,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.333333333339,20.0000000004366,,121.82533333333299,123.67933333333299,124.78200000000001,124.73766666666701,69.6153333333333,122.354,5.983999999999998,4.41666666666667,0.0,58.6178333333333,2016-07-08,1
1871,2016-07-08 23:00:00,2016-07-08,23,1574822.0,131797.66,995237.4,10.0000000002183,270.000000000437,0.0,0.0,272.666666666676,20.0000000004366,,121.795,124.065333333333,124.721666666667,124.57483333333299,70.0508333333333,122.555333333333,2.244,4.45,0.0,57.8643333333333,2016-07-08,1
1872,2016-07-09 00:00:00,2016-07-09,0,1574822.78,131814.08,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.333333333351,20.0000000004366,,121.620166666667,125.043898305085,124.44983333333299,124.2165,69.1666666666667,122.49066666666701,2.244,4.45,0.0,60.8575,2016-07-09,1
1873,2016-07-09 01:00:00,2016-07-09,1,1574823.6,131830.4,995237.4,0.0,279.999999999745,0.0,0.0,272.666666666692,0.0,,121.813166666667,122.657894736842,124.812166666667,124.75399999999999,70.6266666666667,122.255,1.495999999999998,4.43333333333333,0.0,58.1045,2016-07-09,1
1874,2016-07-09 02:00:00,2016-07-09,2,1574824.6,131846.8,995237.4,10.0000000002183,269.999999999982,0.0,0.0,274.333333333319,20.0000000004366,,121.583166666667,125.109333333333,124.435666666667,124.31466666666701,68.37610169491519,122.801166666667,0.0,4.45,0.0,61.689666666666696,2016-07-09,1
1875,2016-07-09 03:00:00,2016-07-09,3,1574825.18,131863.27,995237.4,9.99999999839929,280.00000000020003,0.0,0.0,273.666666666653,19.9999999967986,,121.7585,123.79293103448299,124.654833333333,124.237833333333,69.5641666666667,122.170508474576,0.0,4.44425,0.0,59.505,2016-07-09,1
1876,2016-07-09 04:00:00,2016-07-09,4,1574826.98,131879.61,995237.4,10.0000000002183,269.999999999982,0.0,0.0,271.66666666665503,20.0000000004366,,121.608666666667,123.753220338983,124.563833333333,124.697166666667,69.5008333333333,122.666034482759,0.0,4.45,0.0,60.130333333333304,2016-07-09,1
1877,2016-07-09 05:00:00,2016-07-09,5,1574827.68,131895.87,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.999999999982,20.0000000004366,67.9233333333333,121.58266666666701,124.914833333333,124.388833333333,124.051666666667,68.288,122.15271186440701,4.488,4.43333333333333,0.0,61.853166666666695,2016-07-09,1
1878,2016-07-09 06:00:00,2016-07-09,6,1574829.5,131912.04,995237.4,10.0000000002183,269.999999999982,0.0,2.21260977209052,268.333333333324,20.0000000004366,,121.743833333333,123.468166666667,124.78216666666701,124.816833333333,68.8711666666667,122.395762711864,2.244,4.45,0.0124666666666667,59.820666666666696,2016-07-09,1
1879,2016-07-09 07:00:00,2016-07-09,7,1574830.44,131928.06,995237.4,20.0000000004366,259.999999999764,0.0,0.0,266.66666666662104,34.000000000742105,62.491818181818196,121.74483333333299,124.390666666667,124.753166666667,124.61383333333299,66.7351666666667,121.471166666667,14.959999999999981,4.41666666666667,0.0,64.594,2016-07-09,1
1880,2016-07-09 08:00:00,2016-07-09,8,1574832.58,131944.09,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.00000000003797,38.0000000008295,61.4484615384615,121.71724137931001,124.17200000000001,124.632833333333,124.2895,65.8811666666667,120.5495,23.188000000000024,4.41666666666667,0.0,66.7445,2016-07-09,1
1881,2016-07-09 09:00:00,2016-07-09,9,1574835.06,131960.12,995237.4,9.99999999839929,269.999999999982,0.0,0.0,267.333333333348,27.999999996973198,61.665,121.620666666667,125.496833333333,124.585333333333,124.62,65.686,122.40366666666701,8.976,4.41666666666667,0.0,66.3361666666667,2016-07-09,1
1882,2016-07-09 10:00:00,2016-07-09,10,1574837.34,131976.16,995237.4,20.0000000004366,260.000000000218,0.0,0.0,268.333333333355,40.0000000008731,61.2963157894737,122.039310344828,124.09116666666701,125.0855,124.8365,66.0685,120.428813559322,29.920000000000027,4.4,0.0,63.4405,2016-07-09,1
1883,2016-07-09 11:00:00,2016-07-09,11,1574838.48,131992.26,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.33333333333303,20.0000000004366,62.815,121.733666666667,124.10542372881399,124.64983333333299,124.358166666667,68.598,122.221551724138,6.731999999999999,4.43333333333333,0.0,56.3245,2016-07-09,1
1884,2016-07-09 12:00:00,2016-07-09,12,1574840.34,132008.29,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.000000000022,36.000000000785796,62.6516666666667,121.750333333333,124.812833333333,124.761666666667,124.79233333333299,67.2013333333333,122.121355932203,13.463999999999999,4.41666666666667,0.0,55.4311666666667,2016-07-09,1
1885,2016-07-09 13:00:00,2016-07-09,13,1574842.32,132024.33,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.333333333324,24.000000000523897,61.38428571428571,121.872666666667,123.78383333333299,124.867166666667,124.65666666666701,67.4545,121.062166666667,17.952,4.4,0.0,56.2946666666667,2016-07-09,1
1886,2016-07-09 14:00:00,2016-07-09,14,1574844.06,132040.44,995237.4,19.9999999986176,269.999999999982,0.0,0.0,268.333333333355,39.9999999972351,61.709090909090904,121.6495,123.232166666667,124.426166666667,124.0025,67.96866666666669,120.230847457627,20.94400000000002,4.41666666666667,0.0,54.8321666666667,2016-07-09,1
1887,2016-07-09 15:00:00,2016-07-09,15,1574845.98,132056.56,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.666666666672,20.0000000004366,69.59,121.507166666667,124.25633333333299,124.37416666666701,124.531,69.3596666666667,122.61983333333299,2.244,4.414466666666669,0.0,52.4508333333333,2016-07-09,1
1888,2016-07-09 16:00:00,2016-07-09,16,1574846.86,132072.75,995237.4,10.0000000002183,260.000000000218,0.0,0.0,269.333333333316,20.0000000004366,65.03,121.7525,125.031186440678,124.70466666666701,124.54716666666701,68.7043333333333,122.543050847458,4.488,4.41666666666667,0.0,53.304166666666696,2016-07-09,1
1889,2016-07-09 17:00:00,2016-07-09,17,1574847.86,132088.88,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.666666666635,20.0000000004366,,121.86372881355899,124.27600000000001,124.85066666666701,124.595166666667,69.8723333333333,122.36516666666701,3.739999999999998,4.43333333333333,0.0,51.7328333333333,2016-07-09,1
1890,2016-07-09 18:00:00,2016-07-09,18,1574849.16,132104.98,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.333333333339,20.0000000004366,63.225,121.8025,123.717166666667,124.7345,124.5755,68.6588333333333,121.71700000000001,11.22,4.41666666666667,0.0,54.1685,2016-07-09,1
1891,2016-07-09 19:00:00,2016-07-09,19,1574850.88,132121.1,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.66666666665003,20.0000000004366,62.2933333333333,121.712833333333,124.927,124.630333333333,124.583166666667,67.8703333333333,122.316833333333,6.731999999999999,4.41666666666667,0.0,56.058833333333304,2016-07-09,1
1892,2016-07-09 20:00:00,2016-07-09,20,1574852.14,132137.23,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.333333333316,20.0000000004366,62.9825,121.840666666667,124.139666666667,124.7915,124.68533333333299,69.0496666666667,122.291833333333,8.976,4.43333333333333,0.0,54.0355,2016-07-09,1
1893,2016-07-09 21:00:00,2016-07-09,21,1574853.12,132153.35,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.99999999999903,32.0000000006985,63.6125,121.757166666667,124.1735,124.636833333333,124.333,69.7508333333333,121.895517241379,7.48000000000002,4.41666666666667,0.0,53.8731666666667,2016-07-09,1
1894,2016-07-09 22:00:00,2016-07-09,22,1574855.02,132169.43,995237.4,9.99999999839929,269.999999999982,0.0,0.0,268.666666666665,27.999999996973198,62.67,121.73700000000001,124.821333333333,124.699333333333,124.727833333333,68.5801694915254,122.534833333333,7.48000000000002,4.41666666666667,0.0,57.905,2016-07-09,1
1895,2016-07-09 23:00:00,2016-07-09,23,1574856.0,132185.7,995237.4,0.0,269.999999999982,0.0,0.0,272.666666666692,0.0,,121.8285,122.774310344828,124.8025,124.601333333333,71.203,122.280175438596,0.0,4.43333333333333,0.0,54.7205,2016-07-09,1
1896,2016-07-10 00:00:00,2016-07-10,0,1574856.92,132202.07,995237.4,10.0000000002183,269.999999999982,0.0,0.0,273.666666666698,20.0000000004366,,121.536,124.8295,124.389333333333,124.318666666667,69.1869491525424,122.775333333333,0.748000000000002,4.43333333333333,0.0,58.7573333333333,2016-07-10,1
1897,2016-07-10 01:00:00,2016-07-10,1,1574857.64,132218.5,995237.4,10.0000000002183,280.00000000020003,0.0,0.0,273.000000000017,20.0000000004366,,121.70466666666701,124.107068965517,124.57233333333299,124.18116666666701,69.9128333333333,122.21948275862101,0.0,4.43333333333333,0.0,57.63399999999999,2016-07-10,1
1898,2016-07-10 02:00:00,2016-07-10,2,1574859.44,132234.87,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.333333333336,20.0000000004366,,121.638833333333,123.31,124.612333333333,124.7265,70.2476666666667,122.552833333333,0.0,4.43333333333333,0.0,57.600166666666695,2016-07-10,1
1899,2016-07-10 03:00:00,2016-07-10,3,1574860.12,132251.19,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.00000000001,20.0000000004366,,121.598333333333,125.25633333333299,124.504666666667,124.34583333333299,67.835,122.772833333333,0.0,4.43035,0.0,61.1728333333333,2016-07-10,1
1900,2016-07-10 04:00:00,2016-07-10,4,1574860.82,132267.49,995237.4,10.0000000002183,269.999999999982,0.0,0.0,271.33333333331404,12.0000000002619,,121.844333333333,123.304666666667,124.858333333333,124.4825,69.76633333333331,122.16627118644101,0.748000000000002,4.43333333333333,0.0,57.110833333333304,2016-07-10,1
1901,2016-07-10 05:00:00,2016-07-10,5,1574862.22,132283.71,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.333333333322,28.0000000006112,71.46,121.59,125.249833333333,124.536666666667,124.649166666667,67.122,122.64406779661002,4.488,4.43333333333333,0.0,62.3411666666667,2016-07-10,1
1902,2016-07-10 06:00:00,2016-07-10,6,1574863.2,132299.94,995237.4,0.0,269.999999999982,0.0,0.0,269.333333333301,2.0000000000436597,,121.85183333333299,123.162881355932,124.906,124.72516666666701,68.8598333333333,122.37964912280701,1.495999999999998,4.43333333333333,0.0,58.5413333333333,2016-07-10,1
1903,2016-07-10 07:00:00,2016-07-10,7,1574864.84,132316.0,995237.4,19.9999999986176,269.999999999982,0.0,0.0,266.66666666668203,37.9999999971915,61.9454545454545,121.6335,124.887166666667,124.5455,124.39333333333299,66.25,121.25933333333299,18.700000000000017,4.41666666666667,0.0,64.3271666666667,2016-07-10,1
1904,2016-07-10 08:00:00,2016-07-10,8,1574867.16,132332.01,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.666666666628,40.0000000008731,61.1508333333333,121.785,124.6455,124.753666666667,124.445833333333,66.3081666666667,121.082333333333,17.20399999999998,4.43333333333333,0.0,64.86183333333331,2016-07-10,1
1905,2016-07-10 09:00:00,2016-07-10,9,1574868.44,132348.18,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.333333333322,24.000000000523897,61.947333333333304,121.804666666667,122.475833333333,124.8125,124.7735,67.6173333333333,120.53083333333299,20.196,4.41666666666667,0.0,61.915,2016-07-10,1
1906,2016-07-10 10:00:00,2016-07-10,10,1574870.82,132364.39,995237.4,20.0000000004366,269.999999999982,0.0,0.0,270.333333333353,38.0000000008295,61.698421052631595,121.33,123.620166666667,123.89983333333299,123.492666666667,67.068,120.10616666666701,28.423999999999975,4.41666666666667,0.0,61.7216666666667,2016-07-10,1
1907,2016-07-10 11:00:00,2016-07-10,11,1574873.28,132380.59,995237.4,20.0000000004366,269.999999999982,0.0,0.0,269.000000000005,47.999999999228706,64.342,121.241,124.31333333333299,123.908666666667,123.85183333333299,67.02816666666669,120.629666666667,20.94400000000002,4.43333333333333,0.0,61.2143333333333,2016-07-10,1
1908,2016-07-10 12:00:00,2016-07-10,12,1574875.74,132396.71,995237.4,19.9999999986176,259.999999999764,0.0,0.0,269.333333333346,29.9999999988358,62.335,121.617833333333,124.614833333333,124.5525,124.553833333333,67.8553333333333,122.032666666667,4.488,4.43333333333333,0.0,58.161,2016-07-10,1
1909,2016-07-10 13:00:00,2016-07-10,13,1574876.4,132412.91,995237.4,0.0,270.000000000437,0.0,0.0,270.333333333353,2.0000000000436597,,121.829333333333,123.6105,124.802166666667,124.670833333333,69.5495,122.53649122806999,3.739999999999998,4.43333333333333,0.0,53.7191666666667,2016-07-10,1
1910,2016-07-10 14:00:00,2016-07-10,14,1574878.02,132429.12,995237.4,20.0000000004366,269.999999999982,0.0,0.0,269.66666666668704,40.0000000008731,62.5108333333333,121.615,124.693,124.36083333333299,123.990833333333,68.8611666666667,121.077166666667,17.952,4.43333333333333,0.0,53.1135,2016-07-10,1
1911,2016-07-10 15:00:00,2016-07-10,15,1574879.92,132445.28,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.000000000005,18.000000000392898,,121.63016666666701,123.492666666667,124.565,124.53683333333299,70.9258333333333,122.363166666667,1.495999999999998,4.45016666666667,0.0,47.6306666666667,2016-07-10,1
1912,2016-07-10 16:00:00,2016-07-10,16,1574880.56,132461.34,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.000000000022,20.0000000004366,,121.6725,124.834666666667,124.589166666667,124.491166666667,70.1261666666667,122.835166666667,1.495999999999998,4.43341666666667,0.0,49.3586666666667,2016-07-10,1
1913,2016-07-10 17:00:00,2016-07-10,17,1574881.46,132477.36,995237.4,10.0000000002183,269.999999999982,0.0,0.0,265.99999999997004,20.0000000004366,66.945,121.731333333333,123.93066666666701,124.565833333333,124.233333333333,71.4685,122.08816666666701,5.236000000000002,4.43333333333333,0.0,48.388999999999996,2016-07-10,1
1914,2016-07-10 18:00:00,2016-07-10,18,1574883.14,132493.29,995237.4,10.0000000002183,259.999999999764,0.0,0.0,265.666666666645,20.0000000004366,63.43375,121.686333333333,124.102666666667,124.58566666666701,124.61516666666701,70.0753333333333,121.589666666667,10.47199999999998,4.43333333333333,0.0,51.5298333333333,2016-07-10,1
1915,2016-07-10 19:00:00,2016-07-10,19,1574884.4,132509.23,995237.4,19.9999999986176,269.999999999982,0.0,0.0,265.666666666645,39.9999999972351,61.7829411764706,121.82783333333299,122.5735,124.72383333333299,124.57483333333299,69.1353333333333,119.667666666667,31.415999999999997,4.41666666666667,0.0,53.573666666666696,2016-07-10,1
1916,2016-07-10 20:00:00,2016-07-10,20,1574887.0,132525.2,995237.4,20.0000000004366,260.000000000218,0.0,0.0,266.333333333341,40.0000000008731,61.126000000000005,121.226666666667,123.85183333333299,123.654333333333,123.15100000000001,68.2906779661017,120.146,21.691999999999975,4.4,0.0,55.3486666666667,2016-07-10,1
1917,2016-07-10 21:00:00,2016-07-10,21,1574889.46,132541.1,995237.4,20.0000000004366,269.999999999982,0.0,0.0,264.99999999997897,40.0000000008731,61.86428571428571,121.25633333333299,125.16916666666701,123.971,124.21833333333299,68.4013559322034,121.850833333333,12.715999999999982,4.41666666666667,0.0,57.1323333333333,2016-07-10,1
1918,2016-07-10 22:00:00,2016-07-10,22,1574890.8,132557.12,995237.4,0.0,269.999999999982,0.0,0.0,268.99999999999,0.0,,121.7465,123.413833333333,124.6645,124.427,70.6036666666667,122.183559322034,1.495999999999998,4.41666666666667,0.0,55.6195,2016-07-10,1
1919,2016-07-10 23:00:00,2016-07-10,23,1574891.9,132573.41,995237.4,10.0000000002183,269.999999999982,0.0,0.0,273.333333333342,20.0000000004366,62.69,121.6285,123.924833333333,124.525166666667,124.5565,70.1373333333333,122.552203389831,1.495999999999998,4.43333333333333,0.0,56.432166666666696,2016-07-10,1
1920,2016-07-11 00:00:00,2016-07-11,0,1574892.52,132589.82,995237.4,10.0000000002183,269.999999999982,0.0,0.0,273.000000000017,20.0000000004366,,121.63799999999999,125.038620689655,124.451333333333,124.16316666666701,69.628,122.416333333333,0.748000000000002,4.45,0.0,56.6156666666667,2016-07-11,1
1921,2016-07-11 01:00:00,2016-07-11,1,1574893.2,132606.2,995237.4,0.0,279.999999999745,0.0,0.11348360755144501,273.666666666668,10.0000000002183,,121.736166666667,122.514237288136,124.720166666667,124.70766666666701,71.2955,122.285423728814,0.0,4.43333333333333,0.0124666666666667,53.8888333333333,2016-07-11,1
1922,2016-07-11 02:00:00,2016-07-11,2,1574895.0,132622.61,995237.4,19.9999999986176,270.000000000437,0.0,0.0,273.000000000017,29.999999997016896,,121.52733333333299,125.15716666666701,124.36266666666701,124.22816666666701,68.1595,122.7665,0.0,4.45,0.0,58.1595,2016-07-11,1
1923,2016-07-11 03:00:00,2016-07-11,3,1574895.6,132638.96,995237.4,0.0,269.999999999982,0.0,0.0,271.666666666685,10.0000000002183,66.0925,121.766166666667,123.32224137931001,124.67,124.26833333333299,69.6695,121.808965517241,5.983999999999998,4.43333333333333,0.0,55.2668333333333,2016-07-11,1
1924,2016-07-11 04:00:00,2016-07-11,4,1574897.44,132655.22,995237.4,20.0000000004366,269.999999999982,0.0,0.0,270.33333333333803,30.0000000006548,64.91,121.413,125.051,124.25683333333299,124.4155,66.95383333333331,122.540166666667,2.902000000000002,4.4308166666666695,0.0,61.5861666666667,2016-07-11,1
1925,2016-07-11 05:00:00,2016-07-11,5,1574898.06,132671.35,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.333333333363,16.0000000003492,,121.839666666667,123.464576271186,124.861166666667,124.447166666667,69.029,122.17517241379299,0.0,4.43333333333333,0.0,56.6005,2016-07-11,1
1926,2016-07-11 06:00:00,2016-07-11,6,1574899.86,132687.37,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.33333333333303,24.000000000523897,63.737777777777794,121.610166666667,124.220166666667,124.581166666667,124.72683333333299,66.73100000000001,121.96233333333299,12.715999999999982,4.41666666666667,0.0,60.1931666666667,2016-07-11,1
1927,2016-07-11 07:00:00,2016-07-11,7,1574901.46,132703.39,995237.4,20.0000000004366,259.999999999764,0.0,0.0,266.99999999996203,40.0000000008731,61.7827272727273,121.789491525424,124.953666666667,124.762166666667,124.412,66.3935,121.22083333333299,16.45600000000002,4.41666666666667,0.0,60.1566666666667,2016-07-11,1
1928,2016-07-11 08:00:00,2016-07-11,8,1574903.38,132719.46,995237.4,19.9999999986176,269.999999999982,0.0,0.0,267.666666666643,31.9999999985157,61.557777777777794,121.80033898305099,123.5865,124.83,124.797833333333,66.6123333333333,120.954,21.691999999999975,4.41666666666667,0.0,59.7111666666667,2016-07-11,1
1929,2016-07-11 09:00:00,2016-07-11,9,1574905.76,132735.5,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.333333333324,29.9999999991996,61.66,121.70100000000001,124.95933333333299,124.64633333333299,124.415,66.3106666666667,121.42466666666701,15.707999999999998,4.41666666666667,0.0,60.18899999999999,2016-07-11,1
1930,2016-07-11 10:00:00,2016-07-11,10,1574907.52,132751.71,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.999999999973,20.0000000004366,62.226666666666695,121.810833333333,123.623833333333,124.791833333333,124.681666666667,67.5926666666667,121.83566666666701,8.22799999999998,4.43333333333333,0.0,58.2503333333333,2016-07-11,1
1931,2016-07-11 11:00:00,2016-07-11,11,1574909.26,132767.93,995237.4,20.0000000004366,269.999999999982,0.0,0.0,269.999999999982,38.0000000008295,62.3875,121.666666666667,125.1695,124.590166666667,124.4375,67.0888333333333,122.390166666667,8.976,4.43333333333333,0.0,59.7076666666667,2016-07-11,1
1932,2016-07-11 12:00:00,2016-07-11,12,1574910.14,132784.16,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.666666666678,20.0000000004366,63.17,121.811,123.882,124.7785,124.446166666667,69.2788333333333,122.1935,2.9920000000000018,4.43333333333333,0.0,55.359166666666695,2016-07-11,1
1933,2016-07-11 13:00:00,2016-07-11,13,1574911.74,132800.36,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.000000000012,20.0000000004366,62.37,121.6965,124.477666666667,124.6675,124.68666666666701,68.665,122.460166666667,5.983999999999998,4.41666666666667,0.0,55.6356666666667,2016-07-11,1
1934,2016-07-11 14:00:00,2016-07-11,14,1574913.04,132816.61,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.666666666693,20.0000000004366,,121.791,124.657833333333,124.753166666667,124.613,68.9113333333333,122.510847457627,3.739999999999998,4.43333333333333,0.0,52.8456666666667,2016-07-11,1
1935,2016-07-11 15:00:00,2016-07-11,15,1574913.6,132832.88,995237.4,0.0,270.000000000437,0.0,0.0,271.333333333359,2.0000000000436597,,121.8115,122.91084745762699,124.771166666667,124.613666666667,70.6366666666667,122.41379310344801,0.748000000000002,4.43333333333333,0.0,49.7213333333333,2016-07-11,1
1936,2016-07-11 16:00:00,2016-07-11,16,1574914.72,132849.07,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.000000000005,25.9999999991123,63.6,121.559833333333,124.605833333333,124.379333333333,124.251166666667,69.0820338983051,122.141833333333,11.96899999999998,4.4430166666666695,0.0,52.1771666666667,2016-07-11,1
1937,2016-07-11 17:00:00,2016-07-11,17,1574916.62,132865.15,995237.4,19.9999999986176,269.999999999982,0.0,0.0,267.666666666673,31.9999999985157,62.516000000000005,121.75389830508499,124.506,124.632666666667,124.3875,69.2228333333333,121.390508474576,14.21200000000002,4.41666666666667,0.0,51.4008333333333,2016-07-11,1
1938,2016-07-11 18:00:00,2016-07-11,18,1574918.32,132881.2,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.00000000003797,40.0000000008731,62.845,121.708333333333,124.488666666667,124.60916666666701,124.51116666666701,69.806,122.025833333333,7.48000000000002,4.41666666666667,0.0,50.86600000000001,2016-07-11,1
1939,2016-07-11 19:00:00,2016-07-11,19,1574920.06,132897.26,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.33333333331797,20.0000000004366,62.73285714285711,121.8575,124.714333333333,124.757166666667,124.64816666666701,69.5808333333333,121.879833333333,13.463999999999999,4.41666666666667,0.0,52.0801666666667,2016-07-11,1
1940,2016-07-11 20:00:00,2016-07-11,20,1574921.78,132913.29,995237.4,10.0000000002183,259.999999999764,0.0,0.0,268.333333333309,20.0000000004366,62.915,121.911052631579,124.7025,124.847333333333,124.763333333333,69.4163333333333,122.210833333333,11.96800000000002,4.41666666666667,0.0,53.5773333333333,2016-07-11,1
1941,2016-07-11 21:00:00,2016-07-11,21,1574923.08,132929.44,995237.4,20.0000000004366,269.999999999982,0.0,0.0,268.999999999975,40.0000000008731,62.967142857142896,121.856315789474,124.045166666667,124.758333333333,124.479166666667,70.4046666666667,121.72983333333299,10.47199999999998,4.43333333333333,0.0,52.2225,2016-07-11,1
1942,2016-07-11 22:00:00,2016-07-11,22,1574924.48,132945.55,995237.4,9.99999999839929,269.999999999982,0.0,0.0,268.999999999975,17.9999999971187,,121.77016666666701,123.44881355932199,124.708666666667,124.663333333333,71.2255,122.322033898305,2.9920000000000018,4.43333333333333,0.0,51.1475,2016-07-11,1
1943,2016-07-11 23:00:00,2016-07-11,23,1574925.6,132961.78,995237.4,0.0,269.999999999982,0.0,0.0,271.66666666665503,1.99999999967986,85.57,121.723333333333,124.01416666666701,124.661666666667,124.50083333333299,71.2001666666667,122.625593220339,1.495999999999998,4.45,0.0,51.4055,2016-07-11,1
1944,2016-07-12 00:00:00,2016-07-12,0,1574926.48,132978.14,995237.4,10.0000000002183,280.00000000020003,0.0,0.0,272.999999999987,20.0000000004366,,121.5955,124.818333333333,124.48,124.321166666667,69.9793333333333,122.65299999999999,0.0,4.4666666666666694,0.0,53.612166666666695,2016-07-12,1
1945,2016-07-12 01:00:00,2016-07-12,1,1574927.26,132994.5,995237.4,10.0000000002183,269.999999999982,0.0,0.0,273.000000000032,20.0000000004366,,121.74016666666701,123.81862068965499,124.643666666667,124.335833333333,70.9881666666667,122.26689655172399,0.0,4.45,0.0,52.2051666666667,2016-07-12,1
1946,2016-07-12 02:00:00,2016-07-12,2,1574929.0,133010.9,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.666666666676,20.0000000004366,,121.64816666666701,123.503859649123,124.61383333333299,124.678333333333,70.8403333333333,122.60033898305099,0.0,4.45,0.0,53.1521666666667,2016-07-12,1
1947,2016-07-12 03:00:00,2016-07-12,3,1574929.8,133027.18,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.666666666693,20.0000000004366,66.1766666666667,121.611666666667,124.973,124.51283333333299,124.36866666666701,68.39399999999999,122.42633333333299,5.236000000000002,4.43333333333333,0.0,57.2543333333333,2016-07-12,1
1948,2016-07-12 04:00:00,2016-07-12,4,1574931.22,133043.39,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.333333333331,20.0000000004366,65.2333333333333,121.829166666667,124.201333333333,124.854,124.725333333333,68.4386666666667,122.096666666667,6.731999999999999,4.43333333333333,0.0,57.0756666666667,2016-07-12,1
1949,2016-07-12 05:00:00,2016-07-12,5,1574932.14,133059.47,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.333333333348,24.000000000523897,,121.66733333333299,124.5495,124.574666666667,124.295,68.92733333333331,122.400344827586,0.0,4.43143333333333,0.0,56.0453333333333,2016-07-12,1
1950,2016-07-12 06:00:00,2016-07-12,6,1574933.98,133075.53,995237.4,19.9999999986176,269.999999999982,0.0,0.0,266.66666666668203,29.9999999981083,62.529285714285706,121.783666666667,122.9435,124.86083333333299,124.864833333333,67.72,120.949333333333,19.44799999999998,4.41666666666667,0.0,58.7145,2016-07-12,1
1951,2016-07-12 07:00:00,2016-07-12,7,1574935.62,133091.49,995237.4,10.0000000002183,260.000000000218,0.0,0.0,266.000000000016,25.999999999476103,61.407777777777795,121.422881355932,124.222333333333,124.128666666667,123.758666666667,66.5581666666667,120.96830508474599,16.45600000000002,4.4,0.0,60.8443333333333,2016-07-12,1
1952,2016-07-12 08:00:00,2016-07-12,8,1574937.4,133107.4,995237.4,20.0000000004366,269.999999999982,0.0,0.0,264.333333333298,34.000000000742105,64.7233333333333,121.626666666667,124.85,124.583333333333,124.608666666667,67.62100000000001,122.148,8.976,4.41666666666667,0.0,59.8338333333333,2016-07-12,1
1953,2016-07-12 09:00:00,2016-07-12,9,1574939.18,133123.31,995237.4,10.0000000002183,259.999999999764,0.0,0.0,265.666666666645,26.0000000005675,62.0463636363636,121.88799999999999,124.081666666667,124.904666666667,124.724666666667,68.1085,121.426949152542,19.44799999999998,4.41666666666667,0.0,58.5191666666667,2016-07-12,1
1954,2016-07-12 10:00:00,2016-07-12,10,1574940.92,133139.22,995237.4,10.0000000002183,269.999999999982,0.0,0.0,265.666666666645,20.0000000004366,62.1425,121.7495,124.260833333333,124.716833333333,124.565166666667,68.4963793103448,122.204333333333,8.22799999999998,4.41666666666667,0.0,57.483000000000004,2016-07-12,1
1955,2016-07-12 11:00:00,2016-07-12,11,1574942.6,133155.18,995237.4,20.0000000004366,260.000000000218,0.0,0.0,265.66666666666,40.0000000008731,62.534,121.78766666666701,125.338333333333,124.729333333333,124.5755,67.9786666666667,122.156166666667,10.47199999999998,4.41666666666667,0.0,57.7558333333333,2016-07-12,1
1956,2016-07-12 12:00:00,2016-07-12,12,1574943.6,133171.17,995237.4,0.0,269.999999999982,0.0,0.0,267.666666666658,4.00000000008731,63.01,121.841016949153,123.08135593220301,124.846166666667,124.6205,70.4089830508475,122.125593220339,3.739999999999998,4.41666666666667,0.0,53.3213333333333,2016-07-12,1
1957,2016-07-12 13:00:00,2016-07-12,13,1574944.78,133187.2,995237.4,19.9999999986176,269.999999999982,0.0,0.0,266.66666666668203,29.9999999981083,62.995,121.637666666667,124.53813559321999,124.52566666666701,124.44866666666701,68.5268333333333,122.13237288135599,5.983999999999998,4.41666666666667,0.0,58.1403333333333,2016-07-12,1
1958,2016-07-12 14:00:00,2016-07-12,14,1574946.0,133203.24,995237.4,0.0,269.999999999982,0.0,0.0,267.666666666643,5.99999999903957,,121.822666666667,123.535254237288,124.766,124.579,70.2225,122.358305084746,2.244,4.43333333333333,0.0,54.9036666666667,2016-07-12,1
1959,2016-07-12 15:00:00,2016-07-12,15,1574947.04,133219.28,995237.4,10.0000000002183,259.999999999764,0.0,0.0,268.000000000014,22.0000000004802,,121.6885,124.756,124.583166666667,124.452666666667,70.172,122.6525,2.244,4.41666666666667,0.0,53.4023333333333,2016-07-12,1
1960,2016-07-12 16:00:00,2016-07-12,16,1574948.32,133235.34,995237.4,10.0000000002183,269.999999999982,0.0,0.0,266.66666666666697,18.000000000392898,,121.710333333333,123.459833333333,124.56299999999999,124.245,72.8125,122.327166666667,0.748000000000002,4.41666666666667,0.0,48.383333333333304,2016-07-12,1
1961,2016-07-12 17:00:00,2016-07-12,17,1574949.28,133251.33,995237.4,10.0000000002183,269.999999999982,0.0,0.0,266.333333333356,20.0000000004366,,121.574166666667,123.941403508772,124.3585,124.3015,72.7673333333333,122.23766666666701,6.731999999999999,4.4331,0.0,48.828333333333305,2016-07-12,1
1962,2016-07-12 18:00:00,2016-07-12,18,1574949.6,133267.33,995237.4,0.0,260.000000000218,0.0,0.0,267.000000000007,6.000000000130969,,121.664166666667,124.000169491525,124.52733333333299,124.339,72.9261666666667,122.379491525424,2.244,4.43333333333333,0.0,49.9361666666667,2016-07-12,1
1963,2016-07-12 19:00:00,2016-07-12,19,1574951.34,133283.37,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.66666666668897,34.000000000742105,65.3383333333333,121.564,124.6085,124.30866666666701,124.1625,71.5608333333333,121.89083333333299,8.22799999999998,4.43333333333333,0.0,52.5971666666667,2016-07-12,1
1964,2016-07-12 20:00:00,2016-07-12,20,1574952.54,133299.46,995237.4,10.0000000002183,269.999999999982,0.0,0.0,268.666666666665,26.0000000005675,63.328,121.702666666667,123.175666666667,124.446,124.05616666666701,71.1891666666667,120.368333333333,18.700000000000017,4.41666666666667,0.0,52.7091666666667,2016-07-12,1
1965,2016-07-12 21:00:00,2016-07-12,21,1574954.36,133315.58,995237.4,10.0000000002183,269.999999999982,0.0,0.0,269.00000000003604,14.0000000003056,,121.502666666667,123.6205,124.35316666666701,124.5215,71.6821666666667,122.40965517241399,0.748000000000002,4.41666666666667,0.0,54.4,2016-07-12,1
1966,2016-07-12 22:00:00,2016-07-12,22,1574955.38,133331.78,995237.4,9.99999999839929,269.999999999982,0.0,0.0,271.33333333331404,19.9999999967986,63.52,121.67766666666701,124.682833333333,124.555833333333,124.415833333333,70.0661666666667,122.38724137931001,2.9920000000000018,4.43333333333333,0.0,58.9178333333333,2016-07-12,1
1967,2016-07-12 23:00:00,2016-07-12,23,1574956.28,133348.1,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.333333333321,20.0000000004366,,121.729166666667,124.84084745762699,124.645666666667,124.44433333333299,69.34666666666669,122.48491525423701,2.244,4.43333333333333,0.0,59.702,2016-07-12,1
1968,2016-07-13 00:00:00,2016-07-13,0,1574956.86,133364.49,995237.4,10.0000000002183,280.00000000020003,0.0,0.0,273.333333333297,16.0000000003492,,121.827666666667,122.404655172414,124.809666666667,124.704,71.718,122.26271186440701,0.0,4.43333333333333,0.0,54.4343333333333,2016-07-13,1
1969,2016-07-13 01:00:00,2016-07-13,1,1574958.58,133380.85,995237.4,10.0000000002183,269.999999999982,0.0,0.0,272.666666666661,24.000000000523897,,121.485666666667,125.17466666666701,124.2675,124.113166666667,69.11483333333331,122.69762711864401,0.0,4.43333333333333,0.0,57.7156666666667,2016-07-13,1
1970,2016-07-13 02:00:00,2016-07-13,2,1574959.3,133397.28,995237.4,10.0000000002183,269.999999999982,0.0,0.0,274.333333333304,20.0000000004366,,121.755333333333,123.536666666667,124.6325,124.251166666667,70.72766666666669,122.143666666667,0.0,4.43333333333333,0.0,53.0311666666667,2016-07-13,1
1971,2016-07-13 03:00:00,2016-07-13,3,1574960.52,133413.71,995237.4,10.0000000002183,279.999999999745,0.0,0.0,273.000000000002,20.0000000004366,65.6,121.601,123.96316666666701,124.51233333333299,124.6425,68.9921666666667,121.891333333333,9.72400000000002,4.43333333333333,0.0,55.1886666666667,2016-07-13,1
1972,2016-07-13 04:00:00,2016-07-13,4,1574962.36,133430.0,995237.4,10.0000000002183,269.999999999982,0.0,0.0,270.666666666693,20.0000000004366,,121.748333333333,124.469333333333,124.713333333333,124.569166666667,68.9308333333333,122.60948275862101,3.739999999999998,4.41666666666667,0.0,55.513999999999996,2016-07-13,1
1973,2016-07-13 05:00:00,2016-07-13,5,1574963.24,133446.13,995237.4,10.0000000002183,260.000000000218,0.0,0.0,267.000000000007,20.0000000004366,,121.690833333333,124.875762711864,124.610166666667,124.3845,68.6378333333333,122.549166666667,0.748000000000002,4.4342666666666695,0.0,56.3055,2016-07-13,1
1974,2016-07-13 06:00:00,2016-07-13,6,1574964.46,133462.15,995237.4,9.99999999839929,269.999999999982,0.0,0.0,266.66666666668203,19.9999999967986,,121.77616666666701,124.19733333333299,124.772833333333,124.678333333333,68.797,122.649666666667,1.495999999999998,4.41666666666667,0.0,55.8108333333333,2016-07-13,1
1975,2016-07-13 07:00:00,2016-07-13,7,1574965.66,133478.18,995237.4,10.0000000002183,269.999999999982,0.0,0.0,267.000000000022,20.0000000004366,63.312857142857105,121.774166666667,124.31491525423701,124.689,124.43533333333299,68.09983333333331,121.72083333333299,13.463999999999999,4.41666666666667,0.0,57.4541666666667,2016-07-13,1
1976,2016-07-13 08:00:00,2016-07-13,8,1574967.86,133494.13,995237.4,20.0000000004366,260.000000000218,0.0,0.0,266.333333333326,40.0000000008731,60.97125,121.7765,124.15716666666701,124.75683333333299,124.682833333333,67.1133333333333,120.358166666667,26.927999999999997,4.41666666666667,0.0,58.5061666666667,2016-07-13,1
1977,2016-07-13 09:00:00,2016-07-13,9,1574969.96,133510.15,995237.4,20.0000000004366,269.999999999982,0.0,0.0,266.666666666697,36.000000000785796,61.6533333333333,121.82183333333299,123.58932203389799,124.811333333333,124.706,68.184,121.22200000000001,20.196,4.41666666666667,0.0,55.7471666666667,2016-07-13,1
1978,2016-07-13 10:00:00,2016-07-13,10,1574971.86,133526.1,995237.4,10.0000000002183,269.999999999982,0.0,0.0,265.000000000009,24.000000000523897,61.57,121.668166666667,124.605,124.5515,124.346,68.13816666666669,121.93610169491501,8.976,4.43333333333333,0.0,55.5065,2016-07-13,1
1979,2016-07-13 11:00:00,2016-07-13,11,1574973.56,133541.98,995237.4,20.0000000004366,259.999999999764,0.0,0.0,265.666666666645,40.0000000008731,62.5533333333333,121.8275,124.75383333333299,124.7965,124.676666666667,68.0058333333333,121.801666666667,9.72400000000002,4.41666666666667,0.0,54.8566666666667,2016-07-13,1
1980,2016-07-13 12:00:00,2016-07-13,12,1574974.94,133557.99,995237.4,9.99999999839929,269.999999999982,0.0,0.0,265.999999999985,19.9999999967986,63.05,121.826333333333,124.324666666667,124.76700000000001,124.623833333333,69.2433333333333,122.13016666666701,8.976,4.43333333333333,0.0,51.383166666666696,2016-07-13,1
1981,2016-07-13 13:00:00,2016-07-13,13,1574976.8,133573.95,995237.4,10.0000000002183,260.000000000218,0.0,0.0,267.666666666658,20.0000000004366,62.47375,121.82966666666701,123.504333333333,124.715,124.55433333333299,71.4315,121.566101694915,11.22,4.41666666666667,0.0,46.1096666666667,2016-07-13,1
1982,2016-07-13 14:00:00,2016-07-13,14,1574977.2,133590.0,995237.4,0.0,269.999999999982,0.0,0.0,267.33333333331797,8.00000000017462,,121.667,123.602333333333,124.554,124.3355,72.3298333333333,122.44101694915301,0.0,4.43333333333333,0.0,45.143833333333305,2016-07-13,1
1983,2016-07-13 15:00:00,2016-07-13,15,1574978.52,133606.07,995237.4,20.0000000004366,269.999999999982,0.0,0.0,267.333333333302,32.0000000006985,67.215,121.590833333333,124.3715,124.39683333333299,124.305833333333,71.4655,121.925833333333,8.22799999999998,4.41666666666667,0.0,45.9956666666667,2016-07-13,1
