,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
2143,2016-07-20 07:00:00,2016-07-20,7,1587154.42,136185.06,995237.4,2079.99999999993,269.999999999982,0.0,0.0,270.666666666663,4209.99999999985,62.96,121.726166666667,123.153898305085,124.559166666667,124.08,70.5361666666667,121.366166666667,9.72400000000002,4.38333333333333,0.0,57.0701666666667,2016-07-20,1
2144,2016-07-20 08:00:00,2016-07-20,8,1587542.56,136201.2,995237.4,3320.00000000153,269.999999999982,0.0,0.0,266.999999999977,6692.00000000055,62.1125,121.256666666667,124.964,123.968166666667,124.082833333333,68.2328333333333,121.384406779661,19.44799999999998,4.36666666666667,0.0,60.8835,2016-07-20,1
2145,2016-07-20 09:00:00,2016-07-20,9,1587929.76,136217.18,995237.4,3289.9999999990505,269.999999999982,0.0,0.0,266.333333333341,6505.9999999994,61.368888888888904,121.823166666667,124.35600000000001,124.79666666666701,124.72399999999999,69.8358333333333,121.147,18.71299999999998,4.3488,0.0,58.6738333333333,2016-07-20,1
2146,2016-07-20 10:00:00,2016-07-20,10,1588206.2,136233.16,995237.4,2050.0000000010896,259.999999999764,0.0,0.0,265.999999999985,4120.00000000044,62.492857142857105,121.807166666667,123.5775,124.734333333333,124.4855,71.128,121.624237288136,11.96800000000002,4.38333333333333,0.0,56.9943333333333,2016-07-20,1
2147,2016-07-20 11:00:00,2016-07-20,11,1588587.48,136249.14,995237.4,3629.9999999991996,269.999999999982,0.0,0.0,266.666666666652,7265.999999999621,61.8165,121.39516666666701,123.41916666666701,123.996666666667,123.601166666667,70.066,119.67216666666701,29.920000000000027,4.33333333333333,0.0,57.947166666666696,2016-07-20,1
2148,2016-07-20 12:00:00,2016-07-20,12,1588974.4,136265.13,995237.4,2340.00000000015,269.999999999982,0.0,0.0,266.333333333372,4624.00000000016,62.315,121.4685,124.55016666666701,124.350333333333,124.515166666667,71.0425,122.198,8.22799999999998,4.36666666666667,0.0,56.454833333333305,2016-07-20,1
2149,2016-07-20 13:00:00,2016-07-20,13,1589172.88,136281.13,995237.4,1840.00000000015,260.000000000218,0.0,0.0,266.333333333326,3677.99999999988,,121.713833333333,123.973928571429,124.587833333333,124.319666666667,72.587,122.138070175439,7.48000000000002,4.36666666666667,0.0,52.54600000000001,2016-07-20,1
2150,2016-07-20 14:00:00,2016-07-20,14,1589400.54,136297.09,995237.4,1559.99999999949,269.999999999982,0.0,0.0,266.66666666668203,3113.9999999995803,,121.574333333333,123.739661016949,124.428333333333,124.276333333333,73.3518333333333,122.345,0.748000000000002,4.36666666666667,0.0,50.54600000000001,2016-07-20,1
2151,2016-07-20 15:00:00,2016-07-20,15,1589627.22,136313.13,995237.4,2399.99999999964,269.999999999982,0.0,0.0,267.000000000022,4712.00000000026,64.21,121.62700000000001,124.488333333333,124.477,124.305,73.6495,122.197118644068,4.488,4.36666666666667,0.0,49.3823333333333,2016-07-20,1
2152,2016-07-20 16:00:00,2016-07-20,16,1589871.98,136329.13,995237.4,1670.0000000000698,260.000000000218,0.0,0.0,267.000000000007,3526.0000000002,64.01,121.6425,123.4965,124.4675,124.266166666667,74.3546666666667,121.878474576271,9.72400000000002,4.35,0.0,48.7071666666667,2016-07-20,1
2153,2016-07-20 17:00:00,2016-07-20,17,1590119.02,136345.1,995237.4,2399.99999999964,269.999999999982,0.0,0.0,265.000000000024,4715.99999999999,64.11,121.613166666667,124.1615,124.423166666667,124.222333333333,74.4855,121.84166666666701,8.976,4.35,0.0,48.4665,2016-07-20,1
2154,2016-07-20 18:00:00,2016-07-20,18,1590355.34,136361.0,995237.4,1750.0,259.999999999764,0.0,0.0,266.00000000000097,3499.99999999964,63.14,121.5805,123.90406779661001,124.33816666666701,124.12416666666701,74.9316666666667,122.16566666666701,5.236000000000002,4.36666666666667,0.0,48.1813333333333,2016-07-20,1
2155,2016-07-20 19:00:00,2016-07-20,19,1590587.4,136377.03,995237.4,1990.0000000016,269.999999999982,0.0,0.0,268.333333333324,3980.00000000029,63.1725,121.559166666667,123.763559322034,124.26100000000001,124.10616666666701,75.1565,121.77733333333299,5.983999999999998,4.36666666666667,0.0,48.543,2016-07-20,1
2156,2016-07-20 20:00:00,2016-07-20,20,1590809.46,136393.22,995237.4,2269.99999999862,269.999999999982,0.0,0.0,270.333333333322,4589.99999999978,63.881666666666696,121.605166666667,123.571016949153,124.325,124.03816666666701,75.3471666666667,121.33050847457599,10.47199999999998,4.36666666666667,0.0,47.1931666666667,2016-07-20,1
2157,2016-07-20 21:00:00,2016-07-20,21,1591118.68,136409.38,995237.4,2460.00000000095,269.999999999982,0.0,0.0,267.999999999984,4914.00000000031,61.4207692307692,121.55133333333299,122.22566666666701,124.26799999999999,124.1995,74.61399999999999,119.811833333333,22.489999999999974,4.34815,0.0,48.1505,2016-07-20,1
2158,2016-07-20 22:00:00,2016-07-20,22,1591477.16,136425.43,995237.4,2930.00000000029,269.999999999982,0.0,0.0,268.666666666635,5876.0000000002,,121.359833333333,125.068666666667,123.967666666667,123.884166666667,73.8508333333333,121.860166666667,6.731999999999999,4.35,0.0,50.159,2016-07-20,1
2159,2016-07-20 23:00:00,2016-07-20,23,1591704.78,136441.65,995237.4,1459.9999999991298,269.999999999982,0.0,0.0,272.333333333321,2901.9999999996803,,121.624,123.466833333333,124.509166666667,124.308333333333,74.7775,122.307966101695,0.0,4.38333333333333,0.0,48.860833333333304,2016-07-20,1
2160,2016-07-21 00:00:00,2016-07-21,0,1591903.52,136457.98,995237.4,1680.00000000029,269.999999999982,0.0,0.0,270.666666666648,3358.0000000001696,,121.539666666667,123.859661016949,124.3215,124.145666666667,73.95683333333331,122.329833333333,0.0,4.36666666666667,0.0,50.2731666666667,2016-07-21,1
2161,2016-07-21 01:00:00,2016-07-21,1,1592107.62,136474.23,995237.4,1430.00000000029,269.999999999982,0.0,0.0,271.000000000019,2838.0000000001,,121.545,123.60593220338998,124.380833333333,124.29833333333299,73.5111666666667,122.38559322033899,0.0,4.38333333333333,0.0,50.9798333333333,2016-07-21,1
2162,2016-07-21 02:00:00,2016-07-21,2,1592317.44,136490.54,995237.4,1549.9999999992701,280.00000000020003,0.0,0.0,272.666666666676,3067.99999999967,,121.5635,123.983166666667,124.42,124.299166666667,73.2788333333333,122.501034482759,0.0,4.38333333333333,0.0,51.076666666666696,2016-07-21,1
2163,2016-07-21 03:00:00,2016-07-21,3,1592530.52,136506.93,995237.4,2930.00000000029,269.999999999982,0.0,0.0,273.666666666698,5896.000000000279,66.27,121.564833333333,124.59,124.410666666667,124.264333333333,72.15616666666669,121.74576271186399,10.47199999999998,4.36666666666667,0.0,52.2545,2016-07-21,1
2164,2016-07-21 04:00:00,2016-07-21,4,1592854.38,136523.31,995237.4,1950.0000000007299,269.999999999982,0.0,0.0,272.333333333351,3868.00000000003,,121.761833333333,124.363333333333,124.7135,124.595666666667,71.7683333333333,122.527118644068,2.244,4.36666666666667,0.0,52.648333333333305,2016-07-21,1
2165,2016-07-21 05:00:00,2016-07-21,5,1593045.66,136539.57,995237.4,2319.99999999971,269.999999999982,0.0,0.0,269.666666666672,4703.999999999721,63.3209090909091,121.6285,123.20724137931002,124.45166666666701,124.034833333333,71.7756666666667,121.019661016949,12.715999999999982,4.35,0.0,51.6588333333333,2016-07-21,1
2166,2016-07-21 06:00:00,2016-07-21,6,1593421.38,136555.67,995237.4,2350.00000000036,269.999999999982,0.0,0.0,266.666666666697,4638.00000000047,62.468,121.37899999999999,124.4015,124.194833333333,124.32366666666701,69.4931666666667,122.00216666666701,7.48000000000002,4.35,0.0,56.0605,2016-07-21,1
2167,2016-07-21 07:00:00,2016-07-21,7,1593669.62,136571.71,995237.4,3119.99999999898,269.999999999982,0.0,0.0,269.333333333301,6293.999999999511,61.310454545454505,121.65283333333299,122.518666666667,124.431333333333,123.866333333333,70.6478333333333,119.566,28.423999999999975,4.35,0.0,54.4866666666667,2016-07-21,1
2168,2016-07-21 08:00:00,2016-07-21,8,1594104.94,136587.86,995237.4,3559.99999999949,269.999999999982,0.0,0.0,267.666666666658,7113.99999999994,60.3577777777778,121.004333333333,124.43299999999999,123.50633333333299,123.51700000000001,70.0731666666667,120.716779661017,19.44799999999998,4.35,0.0,56.7011666666667,2016-07-21,1
2169,2016-07-21 09:00:00,2016-07-21,9,1594483.0,136603.87,995237.4,2230.00000000138,260.000000000218,0.0,0.0,266.00000000000097,4514.00000000067,61.22,121.568666666667,123.69913793103399,124.459,124.53683333333299,70.775,121.498833333333,16.519999999999982,4.350816666666669,0.0,57.003666666666696,2016-07-21,1
2170,2016-07-21 10:00:00,2016-07-21,10,1594778.98,136619.81,995237.4,3029.99999999884,269.999999999982,0.0,0.0,266.00000000000097,6111.99999999953,61.0833333333333,121.63600000000001,124.62799999999999,124.466333333333,124.219,70.7716666666667,121.41067796610201,12.715999999999982,4.35,0.0,58.170166666666695,2016-07-21,1
2171,2016-07-21 11:00:00,2016-07-21,11,1595117.78,136635.75,995237.4,2680.00000000029,259.999999999764,0.0,0.0,265.666666666645,5126.0000000002,61.47,121.780666666667,124.4995,124.697,124.622333333333,71.777,121.91,12.715999999999982,4.3,0.0,58.792,2016-07-21,1
2172,2016-07-21 12:00:00,2016-07-21,12,1595316.44,136651.72,995237.4,1450.0000000007299,269.999999999982,0.0,0.0,267.333333333302,3029.99999999956,,121.72,123.49338983050801,124.58866666666701,124.27866666666701,73.5823333333333,122.2875,2.244,4.34898333333333,0.0,56.636,2016-07-21,1
2173,2016-07-21 13:00:00,2016-07-21,13,1595551.02,136667.82,995237.4,1219.99999999935,269.999999999982,0.0,0.0,267.999999999984,2381.9999999996103,,121.6895,124.604666666667,124.54899999999999,124.5155,73.3115,122.504333333333,7.48000000000002,4.35055,0.0,56.6336666666667,2016-07-21,1
2174,2016-07-21 14:00:00,2016-07-21,14,1595608.18,136683.81,995237.4,460.000000000946,260.000000000218,0.0,2767.2825248966496,265.66666666669,930.0000000006551,62.915,121.716833333333,123.612881355932,124.53766666666701,124.286666666667,74.9965,121.95724137931002,6.747,4.36536666666667,9.96151666666667,52.3783333333333,2016-07-21,1
2175,2016-07-21 15:00:00,2016-07-21,15,1595672.28,136699.82,995237.4,420.000000000073,269.999999999982,0.0,2693.68987962724,267.666666666673,830.0000000006551,63.44,121.62299999999999,123.747666666667,124.42766666666701,124.2105,75.7916666666667,122.18237288135599,3.715999999999998,4.3503,11.506666666666698,50.2098333333333,2016-07-21,1
2176,2016-07-21 16:00:00,2016-07-21,16,1595731.6,136715.87,995237.4,609.999999998763,269.999999999982,0.0,4137.23013201661,267.000000000007,1219.99999999825,63.442,121.564333333333,124.26583333333299,124.237833333333,124.08566666666701,75.8855,121.797457627119,9.777000000000001,4.35228333333333,11.511366666666698,46.4713333333333,2016-07-21,1
2177,2016-07-21 17:00:00,2016-07-21,17,1595794.24,136731.87,995237.4,450.000000000728,269.999999999982,0.0,2786.05761265325,266.333333333341,942.000000001281,62.7975,121.593166666667,123.50816666666701,124.324333333333,124.115,75.586,121.822203389831,9.71299999999998,4.35141666666667,11.50895,47.8955,2016-07-21,1
2178,2016-07-21 18:00:00,2016-07-21,18,1595875.58,136747.93,995237.4,809.9999999994909,260.000000000218,0.0,5831.257885469029,269.00000000002103,1577.9999999991599,62.372727272727296,121.584166666667,124.2815,124.272666666667,124.116333333333,74.9355,120.796949152542,17.95399999999998,4.34916666666667,11.517016666666699,48.0398333333333,2016-07-21,1
2179,2016-07-21 19:00:00,2016-07-21,19,1595962.14,136764.05,995237.4,800.000000001091,269.999999999982,0.0,5645.9744087338795,268.000000000014,1574.00000000125,61.896,121.6635,123.8165,124.352666666667,124.119,74.9853333333333,120.476333333333,22.392,4.34953333333333,11.511716666666699,48.7963333333333,2016-07-21,1
2180,2016-07-21 20:00:00,2016-07-21,20,1596040.82,136780.15,995237.4,409.99999999985397,269.999999999982,0.0,2717.24097854631,268.666666666665,888.000000000102,62.675,121.58383333333299,123.35600000000001,124.28333333333299,124.1505,75.222,121.7465,9.75199999999998,4.3523333333333305,11.5068833333333,50.0988333333333,2016-07-21,1
2181,2016-07-21 21:00:00,2016-07-21,21,1596109.98,136796.19,995237.4,689.99999999869,269.999999999982,0.0,4649.00904882767,266.00000000003104,1361.99999999953,62.742857142857105,121.586,123.97133333333299,124.285,124.108166666667,74.7088333333333,121.218666666667,13.441999999999982,4.33346666666667,11.5073,51.5268333333333,2016-07-21,1
2182,2016-07-21 22:00:00,2016-07-21,22,1596177.92,136812.25,995237.4,520.000000000437,269.999999999982,0.0,3526.3089912571795,269.666666666641,1011.99999999917,62.78,121.61083333333299,124.17220338983101,124.3665,124.162166666667,75.313,122.077666666667,6.034999999999981,4.3660000000000005,11.517016666666699,51.2816666666667,2016-07-21,1
2183,2016-07-21 23:00:00,2016-07-21,23,1596230.96,136828.5,995237.4,420.000000000073,269.999999999982,0.0,2778.12582791827,272.333333333321,840.000000000146,65.275,121.543333333333,123.755762711864,124.24916666666701,124.05616666666701,75.28699999999999,122.194736842105,2.2450000000000023,4.367933333333331,11.534783333333301,52.0615,2016-07-21,1
2184,2016-07-22 00:00:00,2016-07-22,0,1596282.0,136844.82,995237.4,440.00000000050903,269.999999999982,0.0,2817.4592612712895,272.666666666646,886.00000000115,,121.53166666666701,124.03220338983101,124.2615,124.12716666666701,74.6213333333333,122.359833333333,0.0,4.3664166666666695,11.528833333333301,53.5166666666667,2016-07-22,1
2185,2016-07-22 01:00:00,2016-07-22,1,1596327.42,136861.19,995237.4,430.000000000291,269.999999999982,0.0,2584.66237930832,271.666666666639,863.99999999885,,121.594833333333,123.727333333333,124.40283333333299,124.154833333333,74.77600000000001,122.19983333333299,0.0,4.36805,11.525,52.21,2016-07-22,1
2186,2016-07-22 02:00:00,2016-07-22,2,1596377.68,136877.54,995237.4,369.999999998981,279.999999999745,0.0,2030.6845133427398,272.999999999972,756.000000000495,,121.538666666667,123.42983050847499,124.315166666667,124.144166666667,74.2671666666667,122.22516666666701,0.0,4.36656666666667,11.534233333333301,52.6673333333333,2016-07-22,1
2187,2016-07-22 03:00:00,2016-07-22,3,1596432.46,136893.9,995237.4,370.0000000008,269.999999999982,0.0,2065.44276048642,272.666666666676,739.999999999782,,121.53816666666701,123.56933333333299,124.363,124.309666666667,74.1091666666667,122.371016949153,0.0,4.3673,11.52025,52.8935,2016-07-22,1
2188,2016-07-22 04:00:00,2016-07-22,4,1596485.86,136910.23,995237.4,379.9999999992,269.999999999982,0.0,2484.23208132811,271.666666666685,735.9999999993311,,121.5915,123.935762711864,124.434,124.31299999999999,73.6665,122.46,0.748000000000002,4.36701666666667,11.534,54.0926666666667,2016-07-22,1
2189,2016-07-22 05:00:00,2016-07-22,5,1596540.86,136926.45,995237.4,670.000000000073,269.999999999982,0.0,4582.30835890973,268.333333333355,1354.00000000045,68.99,121.5335,124.600833333333,124.28683333333299,124.043833333333,72.7585,121.885,9.72700000000002,4.3493,11.5048,57.251999999999995,2016-07-22,1
2190,2016-07-22 06:00:00,2016-07-22,6,1596614.8,136942.5,995237.4,710.000000000946,270.000000000437,0.0,4651.1388290778295,267.333333333348,1426.00000000057,63.09,121.5925,123.620333333333,124.431666666667,124.1935,71.7005,120.82016949152501,16.41,4.35368333333333,11.508133333333301,61.1045,2016-07-22,1
2191,2016-07-22 07:00:00,2016-07-22,7,1596702.18,136958.59,995237.4,510.000000000218,269.999999999982,0.0,3128.9766101993,269.00000000002103,996.000000001368,63.2371428571429,121.6495,124.260166666667,124.5895,124.6305,71.0543333333333,122.40799999999999,8.967,4.36795,11.5073,62.7425,2016-07-22,1
2192,2016-07-22 08:00:00,2016-07-22,8,1596760.4,136974.65,995237.4,659.999999999854,259.999999999764,0.0,4130.6465905041,265.66666666669,1335.9999999982401,63.79,121.713,124.64383333333299,124.634666666667,124.44566666666701,70.5361666666667,122.19433333333299,9.003,4.35058333333333,11.511,64.4621666666667,2016-07-22,1
2193,2016-07-22 09:00:00,2016-07-22,9,1596848.94,136990.56,995237.4,759.9999999983991,269.999999999982,0.0,4848.2487889800705,265.333333333335,1511.9999999999,61.6790909090909,121.833220338983,124.2035,124.778333333333,124.637,70.11399999999999,121.333666666667,22.432000000000023,4.34791666666667,11.507133333333302,65.7583333333333,2016-07-22,1
2194,2016-07-22 10:00:00,2016-07-22,10,1596910.24,137005.76,995237.4,190.000000000509,200.00000000027302,0.0,885.990684935522,211.66666666664798,383.99999999965104,61.7316666666667,121.757166666667,121.15066666666701,124.663333333333,124.47516666666701,72.0678333333333,120.322833333333,13.492000000000019,4.3386166666666695,6.692,62.7535,2016-07-22,1
2195,2016-07-22 11:00:00,2016-07-22,11,1596966.4,137018.39,995237.4,840.000000000146,259.999999999764,0.0,5338.02731500586,249.99999999998502,1688.00000000047,61.953333333333305,121.2055,123.718833333333,123.649166666667,122.992833333333,71.0186666666667,120.146166666667,11.222999999999999,4.33585,9.97341666666667,63.802833333333304,2016-07-22,1
2196,2016-07-22 12:00:00,2016-07-22,12,1597070.34,137034.07,995237.4,710.000000000946,260.000000000218,0.0,5124.8443512309495,261.666666666664,1410.00000000058,62.5666666666667,121.133666666667,124.69133333333299,123.775833333333,124.049333333333,71.384,121.26100000000001,11.932999999999982,4.3332,10.1996833333333,63.3171666666667,2016-07-22,1
2197,2016-07-22 13:00:00,2016-07-22,13,1597144.26,137049.78,995237.4,1259.9999999984,259.999999999764,0.0,4617.40893059789,262.33333333334497,1527.99999999952,62.1993333333333,121.64333333333299,122.876666666667,124.430833333333,124.06299999999999,71.1241666666667,119.79799999999999,25.486999999999973,4.33436666666667,10.2111666666667,62.6578333333333,2016-07-22,1
2198,2016-07-22 14:00:00,2016-07-22,14,1597237.64,137065.45,995237.4,1380.00000000102,260.000000000218,0.0,4214.651338276671,259.333333333355,1388.0000000001,62.5375,121.30866666666701,123.75383333333299,123.91799999999999,123.896166666667,71.8805,120.2815,11.982,4.33225,8.25353333333333,62.7586666666667,2016-07-22,1
2199,2016-07-22 15:00:00,2016-07-22,15,1597322.56,137081.02,995237.4,1440.0000000023301,259.999999999764,0.0,4974.59602473623,260.00000000000597,1414.0000000006698,62.87625,121.552833333333,124.973333333333,124.39200000000001,124.362833333333,71.0188333333333,120.852,11.233999999999982,4.3496833333333305,8.2164,63.012,2016-07-22,1
2200,2016-07-22 16:00:00,2016-07-22,16,1597402.72,137096.64,995237.4,1119.99999999898,260.000000000218,0.0,3207.0586085418604,260.999999999982,1161.99999999953,62.57,121.727333333333,123.654237288136,124.650333333333,124.522833333333,71.1083333333333,121.032881355932,6.72199999999998,4.33325,8.21455,63.0975,2016-07-22,1
2201,2016-07-22 17:00:00,2016-07-22,17,1597470.92,137112.31,995237.4,1220.00000000116,259.999999999764,0.0,3607.16950950427,260.66666666665697,1195.99999999991,63.175,121.7075,124.19559322033899,124.596833333333,124.397833333333,72.3018333333333,121.286140350877,7.431,4.35066666666667,8.21626666666667,61.6245,2016-07-22,1
2202,2016-07-22 18:00:00,2016-07-22,18,1597528.78,137127.99,995237.4,979.999999999563,269.999999999982,0.0,2640.3687151231,261.99999999998903,944.000000000597,,121.607666666667,123.933166666667,124.460833333333,124.234333333333,73.1843333333333,121.7455,2.968000000000002,4.33623333333333,8.21865,59.2425,2016-07-22,1
2203,2016-07-22 19:00:00,2016-07-22,19,1597590.68,137143.74,995237.4,1039.99999999724,260.000000000218,0.0,3153.3099854873303,263.66666666666197,1055.99999999904,63.445,121.5905,123.906,124.39933333333299,124.2285,72.9895,121.330344827586,7.483000000000019,4.35023333333333,8.22996666666667,58.433666666666696,2016-07-22,1
2204,2016-07-22 20:00:00,2016-07-22,20,1597673.0,137159.58,995237.4,1680.00000000029,259.999999999764,0.0,5723.80755650645,264.666666666669,1677.9999999998802,62.5026666666667,121.58733333333299,123.91266666666701,124.343833333333,124.101333333333,72.6133333333333,119.17,25.387000000000025,4.33228333333333,8.22555,58.82899999999999,2016-07-22,1
2205,2016-07-22 21:00:00,2016-07-22,21,1597766.06,137175.47,995237.4,1220.00000000116,269.999999999982,0.0,3891.4707896834707,263.999999999957,1272.00000000048,62.576,121.568666666667,124.11083333333299,124.384166666667,124.272833333333,72.5851666666667,120.888333333333,12.007999999999981,4.35341666666667,8.217983333333331,58.619833333333304,2016-07-22,1
2206,2016-07-22 22:00:00,2016-07-22,22,1597860.2,137191.31,995237.4,1680.00000000029,260.000000000218,0.0,5487.53838745604,264.33333333334303,1647.99999999996,62.552666666666696,121.66,123.718833333333,124.4875,124.242666666667,72.1285,119.160666666667,24.265999999999977,4.34706666666667,8.2147,59.138999999999996,2016-07-22,1
2207,2016-07-22 23:00:00,2016-07-22,23,1597930.22,137207.17,995237.4,1020.0000000004401,269.999999999982,0.0,2969.4899982415004,264.666666666638,1010.0000000005801,,121.564,124.2945,124.406,124.23716666666701,72.8668333333333,121.83383333333299,0.0,4.34941666666667,8.21401666666667,57.531000000000006,2016-07-22,1
2208,2016-07-23 00:00:00,2016-07-23,0,1597986.1,137223.06,995237.4,880.000000001019,259.999999999764,0.0,2454.56495451348,264.666666666669,878.000000000611,,121.568166666667,123.7745,124.423666666667,124.2325,73.116,121.84618181818199,0.0,4.36755,8.21885,57.0688333333333,2016-07-23,1
2209,2016-07-23 01:00:00,2016-07-23,1,1598041.0,137239.0,995237.4,879.999999997381,269.999999999982,0.0,2394.01777252767,266.66666666666697,903.999999998268,,121.5355,123.80813559321999,124.35616666666701,124.13799999999999,72.9356666666667,121.825833333333,0.0,4.36935,8.216000000000001,56.793666666666695,2016-07-23,1
2210,2016-07-23 02:00:00,2016-07-23,2,1598099.7,137254.96,995237.4,1040.00000000087,260.000000000218,0.0,2783.4452492044898,265.000000000009,1028.0000000006098,84.53,121.538833333333,124.078965517241,124.394666666667,124.2295,72.328,121.84051724137899,3.7660000000000022,4.34885,8.22661666666667,56.97,2016-07-23,1
2211,2016-07-23 03:00:00,2016-07-23,3,1598158.26,137270.83,995237.4,959.999999999127,269.999999999982,0.0,2675.90836908275,264.333333333358,966.000000000349,,121.5715,124.031525423729,124.46666666666701,124.3035,72.08166666666669,121.84593220338999,0.760999999999998,4.36776666666667,8.21865,56.8226666666667,2016-07-23,1
2212,2016-07-23 04:00:00,2016-07-23,4,1598215.8,137286.68,995237.4,1020.0000000004401,259.999999999764,0.0,2909.30943212597,263.66666666667703,1005.99999999904,,121.54416666666701,124.28423728813601,124.398333333333,124.189,71.8018333333333,121.829322033898,0.760999999999998,4.34908333333333,8.21388333333333,57.1805,2016-07-23,1
2213,2016-07-23 05:00:00,2016-07-23,5,1598276.06,137302.46,995237.4,979.999999999563,260.000000000218,0.0,2768.85728473542,262.33333333332996,987.999999999738,74.67,121.527666666667,124.01067796610201,124.395833333333,124.240833333333,71.608,121.747627118644,1.4839999999999982,4.35185,8.21905,57.045,2016-07-23,1
2214,2016-07-23 06:00:00,2016-07-23,6,1598346.28,137318.12,995237.4,1400.00000000146,260.000000000218,0.0,4053.8523907570793,259.666666666681,1374.00000000125,64.2357142857143,121.583166666667,123.930344827586,124.5085,124.353333333333,70.17116666666669,120.496949152542,10.48699999999998,4.34923333333333,8.20148333333333,59.302833333333304,2016-07-23,1
2215,2016-07-23 07:00:00,2016-07-23,7,1598434.66,137333.69,995237.4,1720.00000000116,259.999999999764,0.0,5634.74195398593,259.666666666681,1757.99999999981,62.545,121.5995,123.0725,124.486833333333,124.257666666667,69.4489830508475,118.391833333333,30.683999999999997,4.31923333333333,8.21885,60.057166666666696,2016-07-23,1
2216,2016-07-23 08:00:00,2016-07-23,8,1598558.2,137349.26,995237.4,2059.99999999767,260.000000000218,0.0,7210.246489800699,259.000000000015,2051.9999999996803,61.796666666666695,121.443333333333,123.027166666667,124.09333333333299,123.802,68.6076666666667,117.03683333333299,38.14099999999998,4.31731666666667,8.20373333333333,61.118333333333304,2016-07-23,1
2217,2016-07-23 09:00:00,2016-07-23,9,1598677.8,137364.77,995237.4,1920.00000000189,259.999999999764,0.0,6489.12709431419,258.33333333333303,1922.0000000001198,61.6924242424242,121.108833333333,120.72433333333299,123.513333333333,123.069,69.3633333333333,115.3245,46.38100000000002,4.298616666666669,8.20115,59.7723333333333,2016-07-23,1
2218,2016-07-23 10:00:00,2016-07-23,10,1598791.04,137380.35,995237.4,1840.00000000015,260.000000000218,0.0,6130.90776629543,261.666666666664,1831.9999999996103,62.0925,120.41266666666701,125.00683333333299,122.573166666667,122.48237288135599,69.7408333333333,119.912166666667,12.202000000000018,4.35486666666667,8.20575,58.2878333333333,2016-07-23,1
2219,2016-07-23 11:00:00,2016-07-23,11,1598884.58,137396.07,995237.4,1359.99999999694,259.999999999764,0.0,4360.73577555686,262.000000000019,1387.9999999997399,64.19,121.2825,124.89633333333299,124.135,124.501,70.79316666666669,121.26416666666701,6.719999999999999,4.34705,8.20188333333333,56.0945,2016-07-23,1
2220,2016-07-23 12:00:00,2016-07-23,12,1598977.42,137411.8,995237.4,1580.0000000017499,269.999999999982,0.0,5221.65141453693,261.666666666648,1592.00000000055,62.4727272727273,121.785833333333,123.95883333333299,124.654,124.44866666666701,70.6746666666667,119.61816666666701,22.479,4.33338333333333,8.20366666666667,55.0763333333333,2016-07-23,1
2221,2016-07-23 13:00:00,2016-07-23,13,1599061.56,137427.55,995237.4,1279.99999999884,260.000000000218,0.0,3555.4788401653204,263.333333333336,1245.99999999919,63.1783333333333,121.68066666666701,124.27600000000001,124.618833333333,124.526666666667,71.2233333333333,121.28745762711901,10.473,4.3503,8.20386666666667,54.0856666666667,2016-07-23,1
2222,2016-07-23 14:00:00,2016-07-23,14,1599131.54,137443.35,995237.4,1180.0000000002901,259.999999999764,0.0,3418.56532570643,263.999999999972,1196.00000000064,63.08,121.739333333333,123.974166666667,124.618,124.38433333333299,72.02,121.188620689655,8.25499999999998,4.35063333333333,8.1788,52.319166666666696,2016-07-23,1
2223,2016-07-23 15:00:00,2016-07-23,15,1599202.0,137459.2,995237.4,1000.0,269.999999999982,0.0,2832.0145535230604,263.333333333321,991.999999999825,,121.605166666667,123.968813559322,124.457833333333,124.281166666667,72.4255,121.571016949153,3.006,4.351,8.1918,51.3093333333333,2016-07-23,1
2224,2016-07-23 16:00:00,2016-07-23,16,1599260.94,137474.99,995237.4,1159.99999999985,260.000000000218,0.0,3239.6129035857202,263.333333333336,1113.99999999994,,121.59,124.423220338983,124.4225,124.212166666667,73.27516666666669,121.77067796610201,1.4969999999999999,4.3518,8.16891666666667,50.2035,2016-07-23,1
2225,2016-07-23 17:00:00,2016-07-23,17,1599328.68,137490.73,995237.4,1180.0000000002901,259.999999999764,0.0,3302.75956424981,261.666666666648,1202.00000000077,65.38,121.6515,124.2995,124.52433333333299,124.434833333333,72.957,121.49779661016899,7.5079999999999805,4.34976666666667,8.1792,50.074,2016-07-23,1
2226,2016-07-23 18:00:00,2016-07-23,18,1599392.4,137506.44,995237.4,920.000000001892,260.000000000218,0.0,2723.71960969398,262.333333333315,932.0000000010621,65.505,121.708,123.8515,124.567833333333,124.373666666667,73.4228333333333,121.63551724137899,4.4899999999999975,4.3495,8.16633333333333,49.0431666666667,2016-07-23,1
2227,2016-07-23 19:00:00,2016-07-23,19,1599451.62,137522.25,995237.4,879.999999997381,269.999999999982,0.0,2368.67949324898,264.666666666684,885.9999999975121,65.58,121.614166666667,123.629491525424,124.44866666666701,124.238333333333,73.7063333333333,121.681016949153,3.727999999999998,4.3515,8.1666,49.8446666666667,2016-07-23,1
2228,2016-07-23 20:00:00,2016-07-23,20,1599518.34,137538.2,995237.4,1380.00000000102,259.999999999764,0.0,4154.59483206331,266.66666666662104,1354.00000000081,64.92,121.587,124.5045,124.379833333333,124.18366666666701,73.6078333333333,121.0395,9.027,4.36633333333333,8.1788,50.9941666666667,2016-07-23,1
2229,2016-07-23 21:00:00,2016-07-23,21,1599600.72,137554.2,995237.4,1540.0000000008702,269.999999999982,0.0,5120.884097831189,267.00000000003797,1524.00000000052,62.7970588235294,121.6385,122.924333333333,124.427,124.155666666667,73.1013333333333,118.649166666667,26.895,4.34923333333333,8.17628333333333,52.4651666666667,2016-07-23,1
2230,2016-07-23 22:00:00,2016-07-23,22,1599690.28,137570.26,995237.4,1319.9999999997099,269.999999999982,0.0,4013.10279671747,268.000000000014,1336.00000000042,63.26,121.492833333333,124.633,124.234833333333,124.18233333333299,72.92699999999999,121.28033333333299,8.95300000000002,4.35151666666667,8.1694,52.322333333333304,2016-07-23,1
2231,2016-07-23 23:00:00,2016-07-23,23,1599751.16,137586.34,995237.4,819.999999999709,269.999999999982,0.0,2210.59586706149,267.33333333333303,841.999999999098,,121.664833333333,123.7065,124.597833333333,124.445833333333,73.4423333333333,121.893793103448,0.0,4.366783333333331,8.153933333333331,50.9723333333333,2016-07-23,1
2232,2016-07-24 00:00:00,2016-07-24,0,1599808.34,137602.34,995237.4,939.99999999869,260.000000000218,0.0,2713.31492459387,267.333333333348,925.9999999987489,,121.572166666667,124.055833333333,124.438166666667,124.242166666667,72.8116666666667,121.865357142857,0.748000000000002,4.36811666666667,8.15406666666667,51.2405,2016-07-24,1
2233,2016-07-24 01:00:00,2016-07-24,1,1599865.54,137618.44,995237.4,1100.00000000218,269.999999999982,0.0,2849.7062614501197,269.00000000003604,1104.00000000081,,121.54700000000001,124.280166666667,124.39299999999999,124.197833333333,72.3486666666667,121.859322033898,0.0,4.3667,8.1538,51.108000000000004,2016-07-24,1
2234,2016-07-24 02:00:00,2016-07-24,2,1599924.16,137634.62,995237.4,840.000000000146,269.999999999982,0.0,2159.64746719489,270.000000000012,848.00000000032,,121.595166666667,123.666666666667,124.53299999999999,124.3925,72.6688333333333,121.918275862069,0.0,4.36788333333333,8.1668,50.4095,2016-07-24,1
2235,2016-07-24 03:00:00,2016-07-24,3,1599980.7,137650.86,995237.4,1000.0,269.999999999982,0.0,2921.53832756599,271.000000000004,996.000000001368,,121.53399999999999,124.256440677966,124.38916666666701,124.16183333333299,72.0681666666667,121.848305084746,0.0,4.34896666666667,8.15366666666667,50.5623333333333,2016-07-24,1
2236,2016-07-24 04:00:00,2016-07-24,4,1600039.86,137667.1,995237.4,899.9999999978169,269.999999999982,0.0,2424.89750390778,270.666666666648,897.999999997774,,121.53033333333299,123.818474576271,124.4125,124.250333333333,71.921,121.85218181818199,0.0,4.3675666666666695,8.15406666666667,49.979,2016-07-24,1
2237,2016-07-24 05:00:00,2016-07-24,5,1600100.32,137683.31,995237.4,1240.0000000016,269.999999999982,0.0,3521.83371441565,269.333333333316,1260.00000000095,68.4466666666667,121.553,124.074745762712,124.43116666666701,124.21366666666701,71.3743333333333,121.074406779661,7.46899999999998,4.364883333333331,8.15208333333333,50.4731666666667,2016-07-24,1
2238,2016-07-24 06:00:00,2016-07-24,6,1600178.54,137699.4,995237.4,1099.99999999854,269.999999999982,0.0,3121.06460961313,266.999999999992,1079.9999999991999,64.39,121.579166666667,124.293389830508,124.549166666667,124.49183333333299,68.6295,121.638983050847,2.992999999999998,4.3505,8.1412,55.325166666666696,2016-07-24,1
2239,2016-07-24 07:00:00,2016-07-24,7,1600251.68,137715.33,995237.4,1620.00000000262,269.999999999982,0.0,4706.35048417351,263.999999999972,1624.00000000089,62.722941176470606,121.664,122.976333333333,124.55566666666701,124.18,68.7095,119.031166666667,24.015,4.3359166666666695,8.14351666666667,55.646833333333305,2016-07-24,1
2240,2016-07-24 08:00:00,2016-07-24,8,1600364.54,137731.16,995237.4,1959.9999999991298,260.000000000218,0.0,6773.40352280188,264.333333333328,1974.0000000001603,62.0716666666667,121.349833333333,123.404,123.995166666667,123.803833333333,68.7943333333333,117.7145,31.432000000000023,4.33338333333333,8.14133333333333,56.9401666666667,2016-07-24,1
2241,2016-07-24 09:00:00,2016-07-24,9,1600468.36,137747.03,995237.4,1579.99999999811,259.999999999764,0.0,5016.16789378663,264.99999999997897,1579.99999999956,62.678888888888906,121.49,123.96600000000001,124.345,124.42766666666701,69.3366666666667,119.772,17.218999999999983,4.333666666666669,8.142000000000001,57.4468333333333,2016-07-24,1
2242,2016-07-24 10:00:00,2016-07-24,10,1600570.66,137763.0,995237.4,1680.00000000029,269.999999999982,0.0,5389.44232956465,266.66666666666697,1674.00000000052,62.431000000000004,121.6435,124.49813559321998,124.488166666667,124.205166666667,69.4008333333333,120.007666666667,17.22,4.35115,8.12873333333333,57.9825,2016-07-24,1
2243,2016-07-24 11:00:00,2016-07-24,11,1600658.24,137779.0,995237.4,1440.0000000023301,269.999999999982,0.0,4340.94142596717,266.66666666666697,1433.99999999965,63.767777777777795,121.598666666667,124.298666666667,124.521,124.442333333333,70.075,120.661666666667,14.974999999999982,4.34905,8.12641666666667,57.3796666666667,2016-07-24,1
2244,2016-07-24 12:00:00,2016-07-24,12,1600747.66,137794.99,995237.4,1399.9999999978197,260.000000000218,0.0,4546.65199906214,266.000000000016,1393.9999999995098,62.49,121.736166666667,124.5955,124.670833333333,124.5655,71.0416666666667,120.786166666667,13.504999999999981,4.3526,8.13125,55.9985,2016-07-24,1
2245,2016-07-24 13:00:00,2016-07-24,13,1600815.54,137810.94,995237.4,1060.00000000131,269.999999999982,0.0,3105.51558535797,266.333333333356,1076.00000000057,62.762,121.7295,123.646379310345,124.62,124.38733333333299,72.6676666666667,121.06166666666701,8.97799999999998,4.34921666666667,8.1168,52.0495,2016-07-24,1
2246,2016-07-24 14:00:00,2016-07-24,14,1600890.5,137826.96,995237.4,1239.99999999796,269.999999999982,0.0,4047.70347922586,267.666666666673,1235.9999999989698,62.7275,121.609,123.73067796610201,124.394333333333,124.14083333333299,73.0671666666667,120.360333333333,14.988,4.36845,8.1292,50.1285,2016-07-24,1
2247,2016-07-24 15:00:00,2016-07-24,15,1600959.44,137843.04,995237.4,1120.00000000262,269.999999999982,0.0,3005.37910568581,267.666666666673,1102.00000000041,,121.5495,124.282666666667,124.3205,124.17216666666701,73.5698333333333,121.751666666667,2.2319999999999998,4.3492,8.11495,49.8371666666667,2016-07-24,1
2248,2016-07-24 16:00:00,2016-07-24,16,1601023.82,137859.07,995237.4,1079.9999999981098,260.000000000218,0.0,3085.1745041429103,267.666666666673,1086.00000000042,68.45,121.638166666667,123.9,124.484,124.371333333333,74.07566666666669,121.34796610169501,9.004000000000019,4.36851666666667,8.13171666666667,49.2848333333333,2016-07-24,1
2249,2016-07-24 17:00:00,2016-07-24,17,1601086.68,137875.18,995237.4,1020.0000000004401,269.999999999982,0.0,3225.89270234665,268.000000000014,1018.00000000003,,121.673166666667,124.252881355932,124.50399999999999,124.30866666666701,74.9036666666667,121.5625,5.248999999999998,4.35285,8.115866666666669,47.3301666666667,2016-07-24,1
2250,2016-07-24 18:00:00,2016-07-24,18,1601144.1,137891.25,995237.4,920.000000001892,269.999999999982,0.0,2687.1896668271697,268.000000000014,916.000000001077,63.99,121.61,123.76491525423701,124.3855,124.139333333333,75.1996666666667,121.561228070175,3.7289999999999996,4.36508333333333,8.12608333333333,46.6816666666667,2016-07-24,1
2251,2016-07-24 19:00:00,2016-07-24,19,1601204.24,137907.05,995237.4,919.9999999982539,230.00000000001802,0.0,2724.6931133188896,231.33333333336498,923.999999999069,65.335,121.54966666666701,123.835084745763,124.1935,124.02183333333299,75.2031666666667,120.66016666666701,11.188000000000018,4.349,6.5614,46.7915,2016-07-24,1
2252,2016-07-24 20:00:00,2016-07-24,20,1601231.16,137916.12,995237.4,60.0000000013097,99.9999999999091,0.0,-46.075420164126704,97.99999999992599,60.0000000013097,64.32,121.552,117.78633333333299,124.20583333333299,123.996833333333,76.9261666666667,118.688833333333,8.25400000000002,4.35086666666667,0.37513333333333293,44.6055,2016-07-24,1
2253,2016-07-24 21:00:00,2016-07-24,21,1601245.4,137923.16,995259.13,779.9999999988361,179.999999999836,1149.99999999782,2049.07745433763,180.333333333374,811.9999999988071,63.45,121.162711864407,118.965833333333,123.599833333333,121.058333333333,75.6333333333333,117.35799999999999,16.446,4.35095,4.09015,47.6418333333333,2016-07-24,1
2254,2016-07-24 22:00:00,2016-07-24,22,1601339.44,137937.78,995369.81,1860.00000000058,260.000000000218,1150.00000000146,6682.30131770223,255.33333333332803,1837.9999999997399,62.4633333333333,121.03333333333299,125.69383333333299,123.36915254237302,122.1235,73.2745,120.129166666667,8.96500000000002,4.34781666666667,8.19113333333333,51.5866666666667,2016-07-24,1
2255,2016-07-24 23:00:00,2016-07-24,23,1601398.66,137948.95,995375.4,139.99999999941798,109.99999999967301,0.0,357.26433446658797,111.999999999883,130.000000000291,,121.26833333333299,120.1275,123.947,124.124833333333,75.3328333333333,119.538666666667,0.0,4.36271666666667,0.76275,48.837333333333305,2016-07-24,1
2256,2016-07-25 00:00:00,2016-07-25,0,1601402.5,137954.86,995375.4,80.0000000017462,100.000000000364,0.0,-40.2840821219226,103.000000000156,74.00000000161529,,121.036,118.372333333333,123.287833333333,122.244166666667,76.0143333333333,119.17166666666701,0.748000000000002,4.35111666666667,0.3498,47.384833333333304,2016-07-25,1
2257,2016-07-25 01:00:00,2016-07-25,1,1601446.9,137965.02,995417.46,1559.9999999976699,250.0,919.9999999982539,5138.9725116647105,246.666666666609,1577.9999999984302,,120.391333333333,124.391,122.811166666667,121.824166666667,72.8978333333333,120.170833333333,0.748000000000002,4.367,7.5682,52.5258333333333,2016-07-25,1
2258,2016-07-25 02:00:00,2016-07-25,2,1601516.52,137977.38,995430.6,360.00000000058196,119.99999999989099,0.0,1161.14872157093,126.666666666612,345.99999999991303,,121.209166666667,121.248166666667,123.931333333333,124.233666666667,74.3148333333333,119.850833333333,0.0,4.36621666666667,1.69503333333333,50.3428333333333,2016-07-25,1
2259,2016-07-25 03:00:00,2016-07-25,3,1601521.68,137983.42,995430.6,60.0000000013097,99.9999999999091,0.0,-8.25838434935515,109.000000000121,70.00000000116421,67.5183333333333,121.2995,118.282666666667,123.729166666667,122.75516666666701,75.4276666666667,118.439833333333,8.964,4.35195,0.36226666666666707,47.866666666666696,2016-07-25,1
2260,2016-07-25 04:00:00,2016-07-25,4,1601575.86,137994.3,995483.16,1739.99999999796,260.000000000218,1090.00000000015,5753.981344079721,250.66666666659,1755.99999999868,,120.812166666667,124.79533333333299,123.293833333333,121.9495,71.5271666666667,120.0315,1.4969999999999999,4.3668166666666695,8.2286,53.7846666666667,2016-07-25,1
2261,2016-07-25 05:00:00,2016-07-25,5,1601646.2,138006.53,995496.0,500.0,149.999999999636,0.0,1250.23394364854,146.999999999919,482.00000000033504,66.258,121.226666666667,121.18593220338998,123.988333333333,124.263666666667,73.1166666666667,119.054,6.771000000000001,4.34838333333333,2.6165333333333303,51.168666666666695,2016-07-25,1
2262,2016-07-25 06:00:00,2016-07-25,6,1601710.26,138018.48,995496.0,1619.99999999898,260.000000000218,0.0,5431.43993475967,253.00000000002004,1627.9999999998802,65.3,121.345333333333,125.60366666666701,124.0275,123.8445,68.7185,121.09633333333299,2.9800000000000018,4.34896666666667,8.2164,58.0463333333333,2016-07-25,1
2263,2016-07-25 07:00:00,2016-07-25,7,1601779.26,138031.4,995496.0,1020.0000000004401,190.000000000055,0.0,3131.9897742960998,199.66666666670503,1029.9999999999302,63.625,121.608166666667,122.876666666667,124.531166666667,124.445833333333,70.1655,119.465254237288,10.462999999999981,4.3529,5.17553333333333,56.4195,2016-07-25,1
2264,2016-07-25 08:00:00,2016-07-25,8,1601852.04,138044.13,995496.0,1300.00000000291,210.000000000036,0.0,3970.65396490949,210.33333333339198,1252.00000000004,62.3076923076923,121.6365,122.566101694915,124.497333333333,124.336666666667,70.4646666666667,118.243833333333,24.689999999999998,4.34918333333333,5.80975,56.417166666666695,2016-07-25,1
2265,2016-07-25 09:00:00,2016-07-25,9,1601946.02,138058.6,995496.0,1759.9999999984,269.999999999982,0.0,5815.518151406801,263.666666666647,1798.00000000032,61.9936363636364,121.36983333333299,124.16016666666701,123.96,123.49916666666701,70.6738333333333,119.343833333333,21.634000000000025,4.35241666666667,8.23151666666667,57.11,2016-07-25,1
2266,2016-07-25 10:00:00,2016-07-25,10,1602040.98,138074.33,995496.0,1279.99999999884,259.999999999764,0.0,4110.50351060962,261.333333333308,1281.99999999888,,121.385166666667,124.653333333333,124.128166666667,124.263166666667,72.4603333333333,121.2405,8.21599999999998,4.36618333333333,8.21435,54.3218333333333,2016-07-25,1
2267,2016-07-25 11:00:00,2016-07-25,11,1602098.66,138087.27,995496.0,440.000000002328,140.000000000327,0.0,1064.62708083236,139.000000000033,430.00000000210997,,121.675833333333,121.116333333333,124.54,124.391166666667,73.5763333333333,119.714666666667,4.4639999999999995,4.35066666666667,2.45755,52.358999999999995,2016-07-25,1
2268,2016-07-25 12:00:00,2016-07-25,12,1602105.72,138093.38,995496.0,79.99999999810831,89.9999999996908,0.0,-50.1935273739742,96.66666666665449,73.9999999979773,,121.506666666667,118.00683333333299,124.0975,123.134406779661,75.7708333333333,119.0085,5.997,4.35125,0.34995,49.9795,2016-07-25,1
2269,2016-07-25 13:00:00,2016-07-25,13,1602140.64,138102.0,995496.0,1420.00000000189,220.000000000255,0.0,4504.4598852872205,219.666666666687,1428.00000000061,62.875714285714295,119.34299999999999,121.287,121.09,120.81333333333299,74.86783333333331,117.72,14.239999999999982,4.35061666666667,6.27311666666667,52.8955,2016-07-25,1
2270,2016-07-25 14:00:00,2016-07-25,14,1602247.16,138117.3,995496.0,1719.9999999975303,259.999999999764,0.0,6234.65646189918,260.66666666665697,1711.9999999991699,63.6033333333333,120.105666666667,125.444,122.369,123.049333333333,74.0501666666667,120.27733333333299,8.23000000000002,4.36648333333333,8.22906666666667,56.2928333333333,2016-07-25,1
2271,2016-07-25 15:00:00,2016-07-25,15,1602313.02,138129.85,995496.0,340.000000000146,139.999999999873,0.0,817.985782297773,130.999999999888,339.999999999782,64.775,121.474833333333,120.4525,124.211333333333,124.268666666667,75.8549152542373,119.274666666667,5.9860000000000015,4.348916666666669,1.9811,53.7768333333333,2016-07-25,1
2272,2016-07-25 16:00:00,2016-07-25,16,1602336.84,138137.9,995496.0,1060.00000000131,200.00000000027302,0.0,3420.9319739155894,201.333333333378,1072.00000000084,63.771,121.36816666666701,121.5095,123.751833333333,122.951833333333,76.649,118.70100000000001,16.423999999999978,4.36723333333333,5.34935,52.9736666666667,2016-07-25,1
2273,2016-07-25 17:00:00,2016-07-25,17,1602428.9,138152.74,995496.0,1419.9999999982501,239.99999999978198,0.0,5170.0694922626,237.66666666667004,1407.9999999987199,64.0725,120.723,125.132,123.0145,123.385333333333,77.0508333333333,120.3655,9.02800000000002,4.3496666666666695,7.441516666666669,52.3246666666667,2016-07-25,1
2274,2016-07-25 18:00:00,2016-07-25,18,1602467.5,138162.44,995496.0,60.0000000013097,100.000000000364,0.0,-18.5141889214537,100.66666666672701,60.0000000013097,63.7575,121.447666666667,118.45200000000001,124.011833333333,123.89383333333299,78.0188333333333,118.87416666666701,5.998999999999998,4.36675,0.36103333333333293,50.9235,2016-07-25,1
2275,2016-07-25 19:00:00,2016-07-25,19,1602490.38,138170.19,995496.0,1099.99999999854,189.9999999996,0.0,3535.15191594373,199.333333333273,1116.00000000035,63.49125,120.606333333333,120.5555,122.59200000000001,121.71366666666701,76.5801666666667,117.686333333333,15.748999999999981,4.350816666666669,5.248633333333331,53.3596666666667,2016-07-25,1
2276,2016-07-25 20:00:00,2016-07-25,20,1602586.82,138184.87,995496.0,1460.00000000276,230.00000000001802,0.0,5266.64911213365,226.666666666658,1440.0000000008702,65.7,120.052,125.254833333333,122.23700000000001,122.824666666667,75.6065,120.100833333333,6.72100000000002,4.36785,6.81885,55.2928333333333,2016-07-25,1
2277,2016-07-25 21:00:00,2016-07-25,21,1602632.92,138194.76,995496.0,759.9999999983991,170.000000000073,0.0,2337.1069317116103,167.000000000053,773.999999999069,63.6128571428571,121.3115,120.4545,123.851,123.787333333333,76.9356666666667,118.138666666667,12.730000000000018,4.35035,3.7798333333333303,52.7505,2016-07-25,1
2278,2016-07-25 22:00:00,2016-07-25,22,1602714.42,138208.0,995496.0,1139.99999999942,200.00000000027302,0.0,4125.63777520516,198.00000000007802,1123.9999999986999,62.7366666666667,121.019666666667,124.275,123.3945,123.281,75.5228333333333,120.09333333333299,8.23000000000002,4.35148333333333,5.34598333333333,53.810166666666696,2016-07-25,1
2279,2016-07-25 23:00:00,2016-07-25,23,1602738.06,138215.73,995496.0,60.0000000013097,89.9999999996908,0.0,-41.814002813599,97.3333333332296,64.000000001397,,121.38016666666701,118.622166666667,123.97566666666701,123.789833333333,77.3908333333333,119.431,0.760999999999998,4.35091666666667,0.3494,49.2488333333333,2016-07-25,1
2280,2016-07-26 00:00:00,2016-07-26,0,1602745.58,138221.99,995496.0,500.0,150.000000000091,0.0,1087.3076277256698,144.666666666732,518.000000000029,,120.024666666667,119.134,121.909166666667,120.92166666666701,76.8335,118.691833333333,0.748000000000002,4.36506666666667,2.54401666666667,49.7086666666667,2016-07-26,1
2281,2016-07-26 01:00:00,2016-07-26,1,1602823.7,138235.2,995496.0,1560.00000000131,240.000000000236,0.0,5678.8920123094995,239.333333333358,1544.00000000132,,119.6495,125.602833333333,121.875,122.583,73.9423333333333,120.24483333333299,0.0,4.38286666666667,7.2314,54.2106666666667,2016-07-26,1
2282,2016-07-26 02:00:00,2016-07-26,2,1602865.52,138244.8,995496.0,59.9999999976717,99.9999999999091,0.0,-28.9459107854631,101.666666666612,55.9999999975844,,121.203666666667,118.7705,123.788833333333,123.827333333333,76.5705,119.304833333333,0.748000000000002,4.35,0.34958333333333297,48.708,2016-07-26,1
2283,2016-07-26 03:00:00,2016-07-26,3,1602871.86,138251.06,995498.38,360.00000000058196,139.999999999873,680.000000000291,735.398272332943,140.66666666666,390.00000000050903,68.1985714285714,120.51583333333299,118.22983333333299,122.684915254237,121.52566666666701,75.8206666666667,118.028833333333,8.927999999999999,4.36761666666667,2.31841666666667,49.5288333333333,2016-07-26,1
2284,2016-07-26 04:00:00,2016-07-26,4,1602942.98,138264.15,995536.8,1760.0000000020398,260.000000000218,0.0,5979.425427784289,262.000000000019,1754.00000000081,,120.083166666667,125.159166666667,122.253333333333,121.871016949153,72.42133333333331,120.2065,2.9800000000000018,4.36676666666667,8.22806666666667,55.571000000000005,2016-07-26,1
2285,2016-07-26 05:00:00,2016-07-26,5,1603029.52,138278.23,995536.8,1239.99999999796,219.9999999998,0.0,4162.40018722157,209.66666666663502,1213.9999999992099,65.1233333333333,121.082166666667,124.5165,123.733666666667,124.0405,72.482,119.283666666667,8.964,4.36541666666667,6.0676166666666695,55.666000000000004,2016-07-26,1
2286,2016-07-26 06:00:00,2016-07-26,6,1603070.66,138287.8,995536.8,60.0000000013097,90.00000000014549,0.0,-3.45034501758502,103.666666666686,60.0000000013097,68.15,121.5205,119.239666666667,124.325666666667,124.173166666667,74.6845,119.321333333333,4.527,4.3671666666666695,0.34941666666666704,51.891999999999996,2016-07-26,1
2287,2016-07-26 07:00:00,2016-07-26,7,1603105.62,138296.97,995536.8,1479.99999999956,239.99999999978198,0.0,4683.24193786635,231.33333333335,1489.99999999905,62.29,120.727333333333,120.7465,122.911666666667,121.931833333333,72.0701666666667,116.35183333333299,29.152999999999974,4.34956666666667,6.74535,54.6018333333333,2016-07-26,1
2288,2016-07-26 08:00:00,2016-07-26,8,1603232.84,138312.44,995536.8,2500.0,250.0,0.0,9374.24897303634,259.666666666665,2501.9999999996803,59.8834285714286,119.589,121.30316666666701,121.53683333333299,121.457166666667,71.0763333333333,113.537333333333,50.94400000000002,4.31725,8.22595,57.6328333333333,2016-07-26,1
2289,2016-07-26 09:00:00,2016-07-26,9,1603364.92,138327.98,995536.8,1759.9999999984,260.000000000218,0.0,6250.43216342321,257.999999999993,1740.00000000051,,119.95933333333299,125.692166666667,122.201166666667,122.758,72.0538333333333,120.499,3.7529999999999997,4.36841666666667,8.20638333333333,56.0131666666667,2016-07-26,1
2290,2016-07-26 10:00:00,2016-07-26,10,1603437.56,138341.04,995536.8,440.000000002328,149.999999999636,0.0,1177.8854052168801,144.333333333255,454.000000001179,,121.4415,121.332333333333,124.291,124.4775,73.9133333333333,119.79899999999999,3.715999999999998,4.34838333333333,2.75451666666667,53.5153333333333,2016-07-26,1
