,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
2291,2016-07-26 11:00:00,2016-07-26,11,1603445.2,138347.25,995536.8,59.9999999976717,100.000000000364,0.0,-54.61666055099651,97.0000000000861,63.999999997759,,121.5465,118.129166666667,124.281166666667,123.35016666666701,75.3093333333333,119.1555,3.019000000000002,4.35036666666667,0.3618666666666671,50.9311666666667,2016-07-26,1
2292,2016-07-26 12:00:00,2016-07-26,12,1603471.28,138355.42,995589.89,1159.99999999985,199.999999999818,1240.0000000016,3517.62298118406,208.666666666674,1166.00000000108,,120.904833333333,122.60483333333299,123.197166666667,121.13616666666701,73.3485,119.850333333333,1.495999999999998,4.36806666666667,5.7711,54.0058333333333,2016-07-26,1
2293,2016-07-26 13:00:00,2016-07-26,13,1603570.4,138370.48,995611.2,1639.99999999942,260.000000000218,0.0,5942.26505697538,258.333333333348,1659.99999999949,64.006,120.72399999999999,124.660833333333,123.223666666667,123.665333333333,72.5573333333333,119.7245,17.91700000000002,4.34841666666667,8.18895,55.391000000000005,2016-07-26,1
2294,2016-07-26 14:00:00,2016-07-26,14,1603635.82,138382.95,995611.2,400.000000001455,129.999999999654,0.0,1058.2879475381,130.999999999888,372.00000000011596,74.87,121.5265,121.0705,124.367833333333,124.379333333333,74.6493333333333,120.1465,3.0300000000000002,4.36701666666667,2.0573,52.3063333333333,2016-07-26,1
2295,2016-07-26 15:00:00,2016-07-26,15,1603641.64,138388.96,995611.2,80.0000000017462,100.000000000364,0.0,-47.6133582063305,96.33333333349579,78.00000000170259,,121.49066666666701,118.646166666667,124.10322033898301,123.10966666666701,76.5945,119.5455,0.748000000000002,4.3500333333333305,0.3621,49.1155,2016-07-26,1
2296,2016-07-26 16:00:00,2016-07-26,16,1603666.8,138396.88,995611.2,1139.99999999942,199.999999999818,0.0,3617.8450936107897,203.333333333209,1149.99999999818,,119.514333333333,121.8615,121.413666666667,121.266610169492,76.348,119.016833333333,5.959999999999998,4.36891666666667,5.54985,49.9666666666667,2016-07-26,1
2297,2016-07-26 17:00:00,2016-07-26,17,1603753.36,138411.05,995611.2,979.999999999563,199.999999999818,0.0,3463.66814314185,195.99999999994301,970.0000000008,,120.651333333333,124.056333333333,123.09716666666701,123.708333333333,77.2121666666667,120.534833333333,2.992999999999998,4.3671,5.3087,49.3448333333333,2016-07-26,1
2298,2016-07-26 18:00:00,2016-07-26,18,1603772.74,138418.69,995611.2,60.0000000013097,100.000000000364,0.0,-29.8321702227433,96.66666666683642,60.0000000013097,67.242,121.4465,117.938666666667,123.99366666666701,123.770666666667,78.2163333333333,118.465666666667,9.713999999999999,4.35143333333333,0.37495,48.199,2016-07-26,1
2299,2016-07-26 19:00:00,2016-07-26,19,1603788.78,138425.78,995611.2,899.9999999978169,179.999999999836,0.0,2647.30311225088,180.66666666653302,907.999999998356,,119.9345,120.27733333333299,121.774,120.820333333333,76.8046666666667,118.592333333333,3.7540000000000022,4.35125,4.34003333333333,50.3488333333333,2016-07-26,1
2300,2016-07-26 20:00:00,2016-07-26,20,1603882.18,138440.27,995611.2,1659.99999999985,250.0,0.0,5982.77802467761,244.999999999967,1649.9999999992701,63.1466666666667,119.833333333333,125.09716666666701,122.005666666667,122.614666666667,75.8591666666667,119.6265,10.464,4.3661,7.70488333333333,52.7135,2016-07-26,1
2301,2016-07-26 21:00:00,2016-07-26,21,1603945.38,138452.01,995611.2,1060.00000000131,190.000000000055,0.0,3778.3859871629497,197.666666666722,1080.00000000102,62.7969230769231,121.187833333333,121.1805,123.635833333333,123.538666666667,76.675,117.37899999999999,22.417999999999974,4.34958333333333,4.912133333333331,51.7561666666667,2016-07-26,1
2302,2016-07-26 22:00:00,2016-07-26,22,1604043.94,138466.22,995611.2,1239.99999999796,199.999999999818,0.0,4530.38736137163,202.000000000029,1221.9999999983,62.04428571428571,120.9615,123.793166666667,123.3465,123.314,76.0916666666667,119.271166666667,11.944999999999983,4.3512,5.39668333333333,52.5625,2016-07-26,1
2303,2016-07-26 23:00:00,2016-07-26,23,1604068.12,138474.08,995611.2,60.0000000013097,99.9999999999091,0.0,-39.6077159437279,97.9999999998957,60.0000000013097,,121.336333333333,118.554666666667,123.898,123.6965,77.7153333333333,119.31466666666701,1.509,4.36575,0.36226666666666707,48.425,2016-07-26,1
2304,2016-07-27 00:00:00,2016-07-27,0,1604077.34,138480.53,995611.2,619.999999998981,150.000000000091,0.0,1562.5762158851098,156.00000000011602,634.000000000378,,119.93299999999999,119.61866666666701,121.837833333333,120.879666666667,76.443,118.760833333333,0.0,4.3431,3.075,49.4095,2016-07-27,1
2305,2016-07-27 01:00:00,2016-07-27,1,1604160.1,138494.18,995611.2,1540.0000000008702,250.0,0.0,5559.36465756155,239.000000000002,1525.99999999948,,119.779,125.66916666666701,122.056666666667,122.794333333333,73.759,120.35483333333299,2.244,4.36555,7.16951666666667,53.721000000000004,2016-07-27,1
2306,2016-07-27 02:00:00,2016-07-27,2,1604201.36,138503.79,995611.2,60.0000000013097,90.00000000014549,0.0,-28.474793669401997,100.666666666575,60.0000000013097,,121.2655,118.787833333333,123.913333333333,123.935666666667,76.434,119.3285,0.0,4.36556666666667,0.350033333333333,48.2708333333333,2016-07-27,1
2307,2016-07-27 03:00:00,2016-07-27,3,1604208.64,138510.07,995611.2,579.999999998108,150.000000000091,0.0,1394.9034979484197,143.666666666771,583.999999998559,67.2975,120.523,118.848666666667,122.601333333333,121.563166666667,75.7511666666667,117.98299999999999,9.75,4.3506,2.4784,48.2233333333333,2016-07-27,1
2308,2016-07-27 04:00:00,2016-07-27,4,1604285.56,138523.27,995689.85,1600.0000000021803,259.999999999764,1380.00000000102,5466.10043212192,260.333333333301,1608.00000000017,64.86,121.2025,125.26833333333299,123.79666666666701,122.16103448275899,72.8211666666667,120.742333333333,4.501999999999998,4.3671,8.23145,52.7498333333333,2016-07-27,1
2309,2016-07-27 05:00:00,2016-07-27,5,1604348.5,138535.19,995694.0,279.99999999883596,119.99999999989099,0.0,873.89184302462,119.99999999989099,268.000000000393,,121.194166666667,120.73899999999999,123.926,124.150333333333,74.4948333333333,119.667833333333,0.748000000000002,4.33233333333333,1.3713333333333302,49.2818333333333,2016-07-27,1
2310,2016-07-27 06:00:00,2016-07-27,6,1604372.16,138543.09,995694.0,1099.99999999854,200.00000000027302,0.0,3292.76091313013,201.000000000067,1109.99999999985,65.3266666666667,121.17333333333299,121.8085,123.57483333333299,122.825666666667,72.8696666666667,118.787166666667,9.75199999999998,4.34953333333333,5.41111666666667,50.975,2016-07-27,1
2311,2016-07-27 07:00:00,2016-07-27,7,1604465.06,138557.54,995694.0,1220.00000000116,210.000000000036,0.0,4335.38928851114,218.000000000029,1215.99999999999,62.46,120.716333333333,124.47083333333299,123.2345,123.74783333333299,71.85883333333331,119.527666666667,8.96500000000002,4.35148333333333,5.68668333333333,53.7173333333333,2016-07-27,1
2312,2016-07-27 08:00:00,2016-07-27,8,1604547.1,138570.52,995694.0,1860.00000000058,259.999999999764,0.0,6172.4320689917895,249.33333333331902,1863.99999999958,61.51,121.541833333333,123.62100000000001,124.28633333333299,123.965666666667,71.7461666666667,118.5055,20.17600000000002,4.34975,8.176816666666669,54.8463333333333,2016-07-27,1
2313,2016-07-27 09:00:00,2016-07-27,9,1604639.56,138585.11,995694.0,880.000000001019,190.000000000055,0.0,2901.24579724502,188.666666666722,870.000000001892,62.67,121.482666666667,123.117666666667,124.316166666667,124.4275,72.6975,120.473333333333,9.003,4.3498,4.91398333333333,53.7136666666667,2016-07-27,1
2314,2016-07-27 10:00:00,2016-07-27,10,1604668.5,138593.79,995694.0,879.999999997381,180.00000000029098,0.0,2665.47798147714,180.66666666663897,891.999999998734,62.48,121.71966666666701,120.486166666667,124.565333333333,123.964666666667,73.5935,118.14816666666701,14.29099999999998,4.3359333333333305,4.3504333333333305,53.1116666666667,2016-07-27,1
2315,2016-07-27 11:00:00,2016-07-27,11,1604757.66,138608.29,995694.0,1500.0,250.0,0.0,5263.04303985932,248.000000000032,1487.9999999986499,,121.091333333333,125.662166666667,123.595333333333,123.774,72.2481666666667,121.28033333333299,2.992999999999998,4.3645166666666695,8.00233333333333,57.0866666666667,2016-07-27,1
2316,2016-07-27 12:00:00,2016-07-27,12,1604799.12,138618.69,995694.0,60.0000000013097,99.9999999999091,0.0,-23.9865195193435,104.66666666666201,60.0000000013097,,121.609,118.976166666667,124.48200000000001,124.366166666667,75.1833333333333,119.427333333333,5.25,4.35215,0.34935,52.8455,2016-07-27,1
2317,2016-07-27 13:00:00,2016-07-27,13,1604803.08,138624.49,995694.0,79.99999999810831,99.9999999999091,0.0,-181.327805803048,110.999999999937,121.999999998661,64.66,120.952666666667,117.800333333333,123.13616666666701,122.01716666666701,75.949,118.70033333333299,4.540000000000002,4.35093333333333,0.73355,52.6561666666667,2016-07-27,1
2318,2016-07-27 14:00:00,2016-07-27,14,1604861.28,138635.65,995694.0,1800.0000000029102,259.999999999764,0.0,6289.30606559104,250.00000000002998,1764.00000000103,,119.41183333333299,125.154745762712,121.449666666667,121.867,74.6506666666667,119.916833333333,3.7289999999999996,4.3656666666666695,8.2166,55.76,2016-07-27,1
2319,2016-07-27 15:00:00,2016-07-27,15,1604927.76,138647.41,995694.0,279.99999999883596,120.00000000034599,0.0,913.3207573856979,118.66666666671001,274.00000000016,74.67,121.12299999999999,120.491333333333,123.66733333333299,123.972833333333,76.7808333333333,119.19133333333299,4.501999999999998,4.33238333333333,1.4069333333333303,52.7975,2016-07-27,1
2320,2016-07-27 16:00:00,2016-07-27,16,1604953.5,138655.54,995694.0,1139.99999999942,199.999999999818,0.0,3843.42840545135,206.666666666661,1151.99999999968,64.7885714285714,121.144166666667,122.129833333333,123.363166666667,122.650166666667,76.6723333333333,118.778333333333,10.476,4.34908333333333,5.68725,51.325,2016-07-27,1
2321,2016-07-27 17:00:00,2016-07-27,17,1605032.18,138668.58,995694.0,700.000000000728,159.999999999854,0.0,2593.6026050996497,155.666666666548,688.000000000466,64.3133333333333,120.7615,121.7365,123.12,123.505833333333,76.93,118.980333333333,6.719999999999999,4.3511833333333305,3.3289,50.7155,2016-07-27,1
2322,2016-07-27 18:00:00,2016-07-27,18,1605042.62,138675.0,995694.0,60.0000000013097,100.000000000364,0.0,-44.3358750879251,102.00000000015,68.0000000000291,66.0066666666667,121.2415,118.061833333333,123.556666666667,122.829,79.03116666666669,118.8255,6.747,4.3527166666666695,0.3631,46.832833333333305,2016-07-27,1
2323,2016-07-27 19:00:00,2016-07-27,19,1605089.84,138685.13,995694.0,1619.99999999898,250.0,0.0,5480.83747121923,244.666666666626,1633.9999999992901,67.93,119.315333333333,123.378333333333,121.073898305085,120.991166666667,77.35283333333331,118.834,6.719999999999999,4.36656666666667,7.70745,50.0208333333333,2016-07-27,1
2324,2016-07-27 20:00:00,2016-07-27,20,1605171.4,138698.44,995694.0,599.999999998545,149.999999999636,0.0,2203.23472807737,148.666666666562,579.999999999563,63.9733333333333,120.635333333333,120.9845,122.97813559321999,123.42,78.1333333333333,118.660833333333,8.23099999999998,4.34906666666667,2.8679,49.7788333333333,2016-07-27,1
2325,2016-07-27 21:00:00,2016-07-27,21,1605199.76,138706.71,995694.0,1139.99999999942,200.00000000027302,0.0,3796.50940357562,201.00000000005198,1162.00000000099,62.6946153846154,120.989833333333,120.473,123.131166666667,122.4165,78.0635,117.458333333333,20.163,4.36585,5.27198333333333,50.262666666666696,2016-07-27,1
2326,2016-07-27 22:00:00,2016-07-27,22,1605296.3,138721.46,995694.0,1319.9999999997099,219.9999999998,0.0,4894.29287303634,220.00000000001202,1305.99999999831,,120.082166666667,124.920833333333,122.249491525424,122.77576271186399,77.471,120.063166666667,1.509,4.36733333333333,6.22205,50.9571666666667,2016-07-27,1
2327,2016-07-27 23:00:00,2016-07-27,23,1605327.38,138729.98,995694.0,60.0000000013097,90.00000000014549,0.0,-37.2021685814772,96.33333333326851,60.0000000013097,,121.16866666666701,118.501166666667,123.6335,123.56033333333299,78.9375,119.230166666667,0.748000000000002,4.35353333333333,0.3492,48.3736666666667,2016-07-27,1
2328,2016-07-28 00:00:00,2016-07-28,0,1605333.2,138736.07,995694.0,400.000000001455,139.999999999873,0.0,739.8545259671749,135.666666666748,409.99999999985397,,120.08816666666701,118.80316666666701,122.0015,120.977833333333,78.1143333333333,118.709666666667,0.0,4.34885,2.0947,49.0336666666667,2016-07-28,1
2329,2016-07-28 01:00:00,2016-07-28,1,1605407.24,138748.94,995694.0,1680.00000000029,250.0,0.0,6078.60594460727,248.000000000002,1654.00000000154,,119.47683333333299,125.6085,121.65716666666701,122.36,75.0238333333333,120.18700000000001,0.748000000000002,4.36921666666667,7.6954,53.6583333333333,2016-07-28,1
2330,2016-07-28 02:00:00,2016-07-28,2,1605454.62,138759.18,995694.0,39.9999999972351,99.9999999999091,0.0,-11.351761723329501,103.333333333239,47.9999999974098,,121.154666666667,119.1575,123.712166666667,123.799333333333,77.34983333333331,119.341833333333,0.0,4.36498333333333,0.349383333333333,49.02,2016-07-28,1
2331,2016-07-28 03:00:00,2016-07-28,3,1605458.6,138765.13,995694.0,120.000000002619,110.00000000012699,0.0,-46.1895940797184,118.666666666816,160.000000001673,68.59142857142861,120.63016666666701,117.804833333333,122.6895,121.695333333333,77.4633333333333,118.036666666667,8.96599999999998,4.35398333333333,1.01145,47.8996666666667,2016-07-28,1
2332,2016-07-28 04:00:00,2016-07-28,4,1605522.9,138776.91,995735.1,1879.99999999738,269.999999999982,889.999999999418,6629.97040867526,254.99999999998798,1845.9999999999102,,120.2965,125.3715,122.710333333333,121.8935,74.4306666666667,119.878666666667,1.522000000000002,4.36808333333333,8.229,52.5611666666667,2016-07-28,1
2333,2016-07-28 05:00:00,2016-07-28,5,1605585.66,138788.55,995747.4,340.000000000146,130.000000000109,0.0,850.5015406213361,138.999999999927,345.99999999991303,64.4744444444444,121.1885,119.96533333333299,123.823166666667,124.00383333333299,75.5723333333333,118.0765,13.453000000000019,4.34976666666667,1.96885,49.8521666666667,2016-07-28,1
2334,2016-07-28 06:00:00,2016-07-28,6,1605652.18,138800.55,995747.4,1800.0000000029102,259.999999999764,0.0,6339.43638921454,246.999999999935,1758.0000000009,64.62,121.102,125.71366666666701,123.58566666666701,123.32948275862101,72.1975,120.413833333333,4.477000000000002,4.3504333333333305,8.15421666666667,55.2918333333333,2016-07-28,1
2335,2016-07-28 07:00:00,2016-07-28,7,1605719.42,138812.66,995747.4,879.999999997381,190.000000000055,0.0,2548.5287182297798,197.000000000041,919.9999999993449,62.3076923076923,121.41916666666701,121.071166666667,124.125166666667,124.089,73.3313333333333,117.529,17.904,4.35083333333333,4.63798333333333,53.697333333333304,2016-07-28,1
2336,2016-07-28 08:00:00,2016-07-28,8,1605811.58,138827.32,995747.4,1799.9999999992701,260.000000000218,0.0,6346.77910902696,260.66666666668704,1791.9999999994602,60.81100000000001,121.108833333333,124.98100000000001,123.56633333333299,123.2485,71.975,119.694666666667,14.938000000000018,4.35015,8.1912,56.7808333333333,2016-07-28,1
2337,2016-07-28 09:00:00,2016-07-28,9,1605895.84,138841.42,995747.4,680.000000000291,170.000000000073,0.0,2043.4670688745603,169.000000000066,675.999999998749,62.2166666666667,121.4225,122.035833333333,124.157666666667,124.208333333333,73.9796666666667,119.72266666666701,9.76399999999998,4.35063333333333,3.9035166666666696,54.7125,2016-07-28,1
2338,2016-07-28 10:00:00,2016-07-28,10,1605916.0,138849.1,995747.4,720.0000000011639,159.999999999854,0.0,2056.47668669402,166.999999999962,740.000000001237,63.076666666666696,121.52433333333299,120.370833333333,124.159833333333,123.417833333333,75.20666666666669,118.94200000000001,11.973,4.35125,3.75175,53.1025,2016-07-28,1
2339,2016-07-28 11:00:00,2016-07-28,11,1606001.14,138863.08,995747.4,1639.99999999942,260.000000000218,0.0,5885.39652309496,260.00000000000597,1642.00000000019,62.8728571428571,120.70033333333299,125.0785,122.964,123.351333333333,73.95683333333331,120.202166666667,11.98099999999998,4.3504333333333305,8.22873333333333,55.2975,2016-07-28,1
2340,2016-07-28 12:00:00,2016-07-28,12,1606065.18,138875.47,995747.4,340.000000000146,129.999999999654,0.0,1122.34630937866,127.666666666634,317.99999999930196,62.165,121.565833333333,119.526666666667,124.361,124.295666666667,75.65100000000001,118.876333333333,11.956999999999983,4.35103333333333,1.8075,53.4375,2016-07-28,1
2341,2016-07-28 13:00:00,2016-07-28,13,1606070.04,138881.48,995747.4,80.0000000017462,99.9999999999091,0.0,-54.5872554513482,102.99999999997499,76.0000000016589,64.26,121.30733333333299,117.877833333333,123.64216666666701,122.389,76.8915,118.86,6.747,4.3329,0.3620666666666671,51.7783333333333,2016-07-28,1
2342,2016-07-28 14:00:00,2016-07-28,14,1606111.88,138891.67,995826.68,1419.9999999982501,250.0,1489.99999999796,4569.59506529895,246.333333333359,1435.99999999897,,120.86,123.800333333333,123.1885,121.20100000000001,75.6931666666667,119.986333333333,2.2450000000000023,4.36865,7.71775,54.908,2016-07-28,1
2343,2016-07-28 15:00:00,2016-07-28,15,1606186.94,138905.33,995836.8,600.000000002183,160.000000000309,0.0,2200.00395580305,155.666666666684,584.0000000014701,,120.895833333333,121.804,123.3765,123.87100000000001,77.11,120.09700000000001,1.4839999999999982,4.36525,3.22665,51.2911666666667,2016-07-28,1
2344,2016-07-28 16:00:00,2016-07-28,16,1606195.48,138911.75,995836.8,59.9999999976717,89.9999999996908,0.0,-37.9524263774912,96.66666666665449,63.999999997759,65.99,121.384666666667,118.175,123.77483333333299,122.991166666667,78.8085,118.894833333333,5.200000000000002,4.3351,0.34963333333333296,48.567833333333304,2016-07-28,1
2345,2016-07-28 17:00:00,2016-07-28,17,1606216.54,138919.32,995836.8,1020.0000000004401,200.00000000027302,0.0,3240.74734941383,193.66666666663502,1036.0000000007901,68.96,119.374,120.983333333333,121.10783333333299,120.7895,78.6173333333333,118.608666666667,2.218999999999998,4.3505,5.07483333333333,49.3521666666667,2016-07-28,1
2346,2016-07-28 18:00:00,2016-07-28,18,1606302.16,138933.04,995836.8,1020.0000000004401,179.999999999836,0.0,3836.9368447245,186.000000000043,1004.00000000009,,120.203666666667,123.559333333333,122.411525423729,122.988666666667,79.0585,119.641833333333,5.236999999999997,4.3509,4.83603333333333,49.4223333333333,2016-07-28,1
2347,2016-07-28 19:00:00,2016-07-28,19,1606326.46,138940.94,995836.8,580.000000001746,160.000000000309,0.0,1674.3250296014098,154.000000000027,592.000000000189,65.78,121.179833333333,119.534833333333,123.495333333333,123.11,79.5886666666667,117.95766666666701,10.498000000000017,4.3331,3.1418,48.1163333333333,2016-07-28,1
2348,2016-07-28 20:00:00,2016-07-28,20,1606409.08,138954.47,995836.8,1779.9999999988397,259.999999999764,0.0,6738.68089097304,260.00000000002103,1783.99999999965,63.86,120.38916666666701,123.463833333333,122.24859649122801,122.105333333333,76.9615254237288,117.8805,25.450999999999976,4.33263333333333,8.22913333333333,52.0916666666667,2016-07-28,1
2349,2016-07-28 21:00:00,2016-07-28,21,1606502.52,138968.89,995836.8,919.9999999982539,179.999999999836,0.0,3298.7224976553302,180.33333333319197,907.999999999083,63.30375,120.9105,123.17299999999999,123.241666666667,123.470166666667,77.58483333333331,119.573333333333,9.73900000000002,4.3500333333333305,4.40138333333333,51.465,2016-07-28,1
2350,2016-07-28 22:00:00,2016-07-28,22,1606518.94,138975.99,995836.8,60.0000000013097,90.00000000014549,0.0,-50.9489671160609,96.3333333334807,66.0000000014406,65.56,121.3175,118.177166666667,123.721666666667,123.366666666667,79.8666666666667,119.109333333333,1.495999999999998,4.33473333333333,0.3612333333333329,48.3805,2016-07-28,1
2351,2016-07-28 23:00:00,2016-07-28,23,1606530.24,138982.62,995836.8,720.0000000011639,170.000000000073,0.0,2063.73336664713,163.33333333327602,717.9999999996651,,119.599833333333,119.978333333333,121.378333333333,120.559,78.6198333333333,118.602166666667,0.748000000000002,4.3485166666666695,3.57703333333333,50.239,2016-07-28,1
2352,2016-07-29 00:00:00,2016-07-29,0,1606611.04,138995.92,995836.8,1219.99999999753,199.999999999818,0.0,4520.65307567409,206.999999999956,1205.99999999868,,119.809333333333,124.54899999999999,122.05576271186399,122.79,76.2965,120.024166666667,0.0,4.34955,5.77366666666667,53.3808333333333,2016-07-29,1
2353,2016-07-29 01:00:00,2016-07-29,1,1606638.02,139004.04,995836.8,60.0000000013097,100.000000000364,0.0,-39.7106460140679,97.3333333334873,62.00000000135329,,121.1095,118.5625,123.577666666667,123.501333333333,79.0245,119.340166666667,0.0,4.3346,0.350266666666667,48.413000000000004,2016-07-29,1
2354,2016-07-29 02:00:00,2016-07-29,2,1606644.0,139010.18,979239.52,400.000000001455,139.999999999873,0.0,824.2196360800369,138.3333333332,424.00000000016,,119.94135593220301,118.798813559322,121.822203389831,120.84745762711901,78.3418644067797,118.621694915254,0.0,4.35033898305085,2.24206779661017,48.6984745762712,2016-07-29,1
2355,2016-07-29 03:00:00,2016-07-29,3,1606718.48,139023.19,995836.8,1759.9999999984,259.999999999764,0.0,6401.6124580304795,262.333333333315,1761.99999999953,70.94285714285719,119.50633333333299,124.814166666667,121.62416666666701,122.169333333333,75.6211666666667,119.5205,8.25499999999998,4.36746666666667,8.241,52.4851666666667,2016-07-29,1
2356,2016-07-29 04:00:00,2016-07-29,4,1606784.54,139035.18,995836.8,279.99999999883596,120.00000000034599,0.0,859.873432297773,120.333333333459,257.999999999083,,121.024166666667,120.456833333333,123.537166666667,123.712166666667,77.1646666666667,119.3385,2.269000000000002,4.34883333333333,1.3339,49.273333333333305,2016-07-29,1
2357,2016-07-29 05:00:00,2016-07-29,5,1606797.2,139041.9,995836.8,840.000000000146,159.999999999854,0.0,2619.09472438453,161.999999999898,854.000000001179,64.54,120.874833333333,119.1905,123.009666666667,122.118833333333,76.7208333333333,116.958166666667,20.226,4.33393333333333,3.42615,48.9136666666667,2016-07-29,1
2358,2016-07-29 06:00:00,2016-07-29,6,1606890.76,139055.69,995836.8,1760.0000000020398,259.999999999764,0.0,6141.87212866354,252.333333333308,1757.99999999945,64.18,119.53,125.166833333333,121.64299999999999,122.14983050847499,73.2231666666667,120.079166666667,2.992999999999998,4.3521,8.23098333333333,54.4865,2016-07-29,1
2359,2016-07-29 07:00:00,2016-07-29,7,1606951.26,139066.89,995836.8,180.00000000029098,110.00000000012699,0.0,441.553038218054,125.33333333341601,178.000000001339,64.1,121.126333333333,119.646666666667,123.7115,123.92216666666701,75.9015,118.50399999999999,9.015,4.33475,1.02311666666667,50.2516666666667,2016-07-29,1
2360,2016-07-29 08:00:00,2016-07-29,8,1607003.54,139077.86,995836.8,1539.99999999724,260.000000000218,0.0,5345.193213130129,250.666666666666,1569.99999999971,,121.092333333333,125.2155,123.518666666667,123.266,74.60600000000001,120.787,1.4839999999999982,4.3507,8.2292,53.6043333333333,2016-07-29,1
2361,2016-07-29 09:00:00,2016-07-29,9,1607098.68,139093.25,995836.8,1440.0000000023301,239.99999999978198,0.0,4629.61803552169,233.999999999999,1396.0000000002801,64.1122222222222,121.44200000000001,124.15116666666701,124.06200000000001,124.02483333333299,74.832,119.7935,17.904,4.33336666666667,7.2434,54.4001666666667,2016-07-29,1
2362,2016-07-29 10:00:00,2016-07-29,10,1607133.54,139102.69,995836.8,40.0000000008731,99.9999999999091,0.0,-24.8774720398594,98.9999999999175,46.0000000006403,64.84666666666669,121.476166666667,118.946166666667,124.09766666666701,123.90583333333299,77.34983333333331,119.424833333333,3.7289999999999996,4.34918333333333,0.34895,50.669,2016-07-29,1
2363,2016-07-29 11:00:00,2016-07-29,11,1607137.26,139108.52,995836.8,79.99999999810831,90.00000000014549,0.0,-41.5383330597889,107.000000000138,79.999999998472,,120.698166666667,118.026666666667,122.755666666667,121.77600000000001,77.4843333333333,118.813666666667,0.736000000000002,4.34953333333333,0.3612333333333329,50.9111666666667,2016-07-29,1
2364,2016-07-29 12:00:00,2016-07-29,12,1607191.5,139119.14,995836.8,1799.9999999992701,260.000000000218,0.0,6302.83867508792,247.333333333275,1810.00000000022,64.0569230769231,119.364666666667,123.108333333333,121.29833333333299,121.376166666667,75.9205,117.894333333333,17.232,4.33416666666667,8.20358333333333,54.2941666666667,2016-07-29,1
2365,2016-07-29 13:00:00,2016-07-29,13,1607288.74,139133.47,995836.8,940.0000000023281,179.999999999836,0.0,3547.1409103751503,179.333333333246,926.000000001295,62.9925,120.639333333333,123.084833333333,123.0055,123.536,77.2875,119.38600000000001,8.24200000000002,4.33613333333333,4.40366666666667,52.352,2016-07-29,1
2366,2016-07-29 14:00:00,2016-07-29,14,1607305.34,139140.55,995836.8,59.9999999976717,99.9999999999091,0.0,-41.586999355216896,97.3333333334419,59.9999999976717,64.2,121.383,118.32366666666701,123.863,123.422666666667,79.4405,119.088333333333,5.248999999999998,4.3574,0.35875,48.1326666666667,2016-07-29,1
2367,2016-07-29 15:00:00,2016-07-29,15,1607320.6,139147.57,995836.8,840.000000000146,170.000000000073,0.0,2631.18931318875,177.333333333278,856.000000000859,,119.505833333333,120.53633333333299,121.277,120.538333333333,79.0965,118.714333333333,0.0,4.3511666666666695,4.22641666666667,48.877333333333304,2016-07-29,1
2368,2016-07-29 16:00:00,2016-07-29,16,1607400.54,139160.87,995836.8,979.999999999563,190.000000000055,0.0,3773.28871213365,184.999999999991,973.999999999069,99.18,120.051,123.7715,122.299333333333,123.027288135593,78.907,119.8945,2.2699999999999982,4.34821666666667,4.71128333333333,48.145,2016-07-29,1
2369,2016-07-29 17:00:00,2016-07-29,17,1607419.02,139168.11,995836.8,80.0000000017462,99.9999999999091,0.0,-36.8591579718638,97.0000000000861,64.000000001397,67.63,121.1625,118.09766666666701,123.505833333333,123.27433333333299,80.8306666666667,118.81299999999999,4.489000000000002,4.3347,0.3616333333333329,44.856,2016-07-29,1
2370,2016-07-29 18:00:00,2016-07-29,18,1607428.6,139174.53,995836.8,599.999999998545,150.000000000091,0.0,1685.93266213365,154.333333333231,625.99999999984,,119.52316666666701,119.537166666667,121.235,120.324,80.4013333333333,118.506,0.0,4.35123333333333,3.10325,44.03,2016-07-29,1
2371,2016-07-29 19:00:00,2016-07-29,19,1607510.56,139188.11,995836.8,1740.0000000016,259.999999999764,0.0,6558.0197229777295,260.333333333316,1729.99999999956,66.5811111111111,119.632166666667,124.564,121.719491525424,122.404666666667,78.3476666666667,119.1285,15.72400000000002,4.3504,8.22873333333333,45.8105,2016-07-29,1
2372,2016-07-29 20:00:00,2016-07-29,20,1607581.42,139200.55,995836.8,419.999999998254,140.000000000327,0.0,1298.17289279015,147.000000000086,454.000000000451,63.8675,121.052166666667,120.037,123.39399999999999,123.389,79.58783333333331,117.950833333333,14.938000000000018,4.35111666666667,2.51941666666667,45.6251666666667,2016-07-29,1
2373,2016-07-29 21:00:00,2016-07-29,21,1607644.12,139212.26,995836.8,1840.00000000015,259.999999999764,0.0,6774.20848434936,255.000000000003,1803.9999999997199,63.2675,120.791,123.6525,122.84283333333299,122.383728813559,78.3216666666667,118.03816666666701,20.97199999999998,4.33356666666667,8.23111666666667,48.2728333333333,2016-07-29,1
2374,2016-07-29 22:00:00,2016-07-29,22,1607721.76,139225.01,995836.8,479.999999999563,139.999999999873,0.0,1711.98472491208,136.333333333187,473.999999998705,63.0933333333333,120.765,121.122166666667,123.0525,123.212666666667,79.6983333333333,119.113666666667,5.974000000000002,4.334,2.37945,46.431000000000004,2016-07-29,1
2375,2016-07-29 23:00:00,2016-07-29,23,1607728.42,139231.16,995836.8,60.0000000013097,100.000000000364,0.0,-42.9392917350528,98.0000000001686,62.00000000135329,77.25,120.881,118.3395,123.0395,122.1755,80.6588333333333,119.12416666666701,5.224999999999998,4.35133333333333,0.3741,44.723,2016-07-29,1
2376,2016-07-30 00:00:00,2016-07-30,0,1607758.42,139239.72,995836.8,1259.9999999984,210.000000000036,0.0,4180.33258048066,218.66666666663502,1279.9999999999302,,118.88183333333299,122.232666666667,120.759,120.80433333333299,78.09983333333331,118.84466666666701,0.0,4.34958333333333,6.22033333333333,47.8931666666667,2016-07-30,1
2377,2016-07-30 01:00:00,2016-07-30,1,1607837.42,139252.89,995836.8,659.999999999854,159.999999999854,0.0,2337.14083434936,153.33333333327,637.999999998283,,120.398333333333,122.24700000000001,122.76186440678002,123.3135,77.9075,119.73299999999999,0.0,4.35428333333333,3.0677166666666698,47.7268333333333,2016-07-30,1
2378,2016-07-30 02:00:00,2016-07-30,2,1607846.76,139259.34,995836.8,60.0000000013097,99.9999999999091,0.0,-44.6361835287222,98.3333333334334,60.0000000013097,,121.023,118.395666666667,123.375166666667,122.684333333333,79.5178333333333,119.2395,0.748000000000002,4.35016666666667,0.3619166666666671,44.7515,2016-07-30,1
2379,2016-07-30 03:00:00,2016-07-30,3,1607868.0,139267.16,995836.8,1060.00000000131,199.999999999818,0.0,3252.42303165299,200.999999999916,1068.00000000039,,119.165166666667,121.2245,120.981333333333,120.728,77.4791666666667,118.724833333333,0.0,4.35451666666667,5.12111666666667,47.364,2016-07-30,1
2380,2016-07-30 04:00:00,2016-07-30,4,1607954.32,139281.14,995836.8,959.999999999127,180.00000000029098,0.0,3510.76228012896,185.666666666642,952.000000000044,,120.230333333333,123.6015,122.604166666667,123.27916666666701,76.2086666666667,120.019333333333,0.0,4.3506,4.57581666666667,48.3003333333333,2016-07-30,1
2381,2016-07-30 05:00:00,2016-07-30,5,1607972.08,139288.44,995836.8,80.0000000017462,110.00000000012699,0.0,110.285085052755,112.666666666792,106.00000000085899,69.337,121.2275,117.967333333333,123.72216666666701,123.415,78.01316666666669,118.046,15.0,4.3502,0.710816666666667,43.0643333333333,2016-07-30,1
2382,2016-07-30 06:00:00,2016-07-30,6,1608031.8,139299.75,995836.8,1839.99999999651,259.999999999764,0.0,6064.432099941379,255.666666666624,1819.99999999898,76.07,119.92766666666701,124.318166666667,121.914915254237,121.653166666667,73.6173333333333,119.299333333333,4.489000000000002,4.3509,8.24133333333333,48.7141666666667,2016-07-30,1
2383,2016-07-30 07:00:00,2016-07-30,7,1608124.32,139313.96,995836.8,1340.00000000015,220.000000000255,0.0,4868.06921940211,219.666666666641,1361.9999999999,63.3525,120.9715,122.518666666667,123.5315,123.876666666667,72.5033333333333,116.938666666667,28.414999999999974,4.33426666666667,6.30881666666667,50.3285,2016-07-30,1
2384,2016-07-30 08:00:00,2016-07-30,8,1608223.44,139328.55,995836.8,2120.00000000262,259.999999999764,0.0,7713.74394917937,258.99999999999903,2098.0000000003197,62.4338888888889,121.27,123.525,123.7365,123.4305,73.0303333333333,117.130833333333,31.420000000000023,4.3173,8.22906666666667,49.4435,2016-07-30,1
2385,2016-07-30 09:00:00,2016-07-30,9,1608345.9,139344.06,995836.8,1599.99999999854,250.0,0.0,5813.4782978898,241.666666666682,1603.9999999997199,62.2233333333333,121.20883333333299,124.31033333333299,123.69133333333299,123.60183333333299,73.4155,119.419833333333,19.424999999999997,4.352,7.6954,48.548,2016-07-30,1
2386,2016-07-30 10:00:00,2016-07-30,10,1608390.98,139354.0,995836.8,60.0000000013097,90.00000000014549,0.0,-28.131611957796,101.666666666642,54.000000001178705,64.71,121.3835,118.793833333333,124.011666666667,123.880833333333,76.6226666666667,119.307666666667,3.018,4.33016666666667,0.3496,43.2716666666667,2016-07-30,1
2387,2016-07-30 11:00:00,2016-07-30,11,1608413.34,139361.82,995836.8,1079.9999999981098,199.999999999818,0.0,3274.6438274912102,200.666666666712,1085.9999999993302,63.57,120.721166666667,121.711166666667,122.82533333333299,122.073559322034,75.0023333333333,119.031,5.287000000000003,4.35103333333333,5.33453333333333,45.668,2016-07-30,1
2388,2016-07-30 12:00:00,2016-07-30,12,1608494.74,139375.21,995836.8,819.999999999709,170.000000000073,0.0,2928.04760451348,167.999999999893,809.9999999983991,,120.6175,122.891833333333,123.05,123.5815,74.4493333333333,119.818666666667,4.4899999999999975,4.35145,3.86725,46.707833333333305,2016-07-30,1
2389,2016-07-30 13:00:00,2016-07-30,13,1608507.94,139381.95,995836.8,60.0000000013097,99.9999999999091,0.0,-49.0114081477139,96.66666666674548,60.0000000013097,65.12,121.332333333333,117.618833333333,123.827166666667,123.258833333333,77.3238333333333,118.5305,6.672,4.3343,0.36065,42.2285,2016-07-30,1
2390,2016-07-30 14:00:00,2016-07-30,14,1608531.2,139389.79,995883.05,1080.00000000175,200.00000000027302,1330.00000000175,3493.1865367526398,202.333333333339,1094.00000000023,81.54,120.83433333333299,122.219333333333,123.05016666666701,120.679166666667,76.6643333333333,119.558833333333,3.7289999999999996,4.34868333333333,5.42173333333333,43.11600000000001,2016-07-30,1
2391,2016-07-30 15:00:00,2016-07-30,15,1608607.98,139402.89,995916.6,699.99999999709,159.999999999854,0.0,2518.29274730363,158.666666666598,685.999999998603,,120.634666666667,122.39200000000001,123.024745762712,123.478333333333,77.58483333333331,119.73283333333299,2.968999999999998,4.35015,3.3150833333333303,42.562,2016-07-30,1
2392,2016-07-30 16:00:00,2016-07-30,16,1608618.44,139409.44,995916.6,60.0000000013097,99.9999999999091,0.0,-44.115813481828795,98.3333333334334,60.0000000013097,,121.199,118.2565,123.5895,122.904666666667,78.4075,119.130333333333,4.477000000000002,4.35071666666667,0.349783333333333,40.6746666666667,2016-07-30,1
2393,2016-07-30 17:00:00,2016-07-30,17,1608645.88,139417.7,995916.6,1200.00000000073,210.000000000036,0.0,3899.1583044548706,211.333333333278,1223.9999999998,66.64,119.316833333333,121.801166666667,121.11566666666701,120.856779661017,77.5293333333333,118.69133333333299,4.501000000000002,4.35256666666667,5.8109,42.454333333333295,2016-07-30,1
2394,2016-07-30 18:00:00,2016-07-30,18,1608730.24,139431.35,995916.6,819.999999999709,170.000000000073,0.0,2937.06423956624,168.66666666665,796.0000000006401,,120.46066666666701,122.68666666666701,122.80084745762699,123.36983333333299,76.8085,119.57966666666701,3.739999999999998,4.36506666666667,3.8266666666666698,44.845,2016-07-30,1
2395,2016-07-30 19:00:00,2016-07-30,19,1608751.44,139439.1,995916.6,720.0000000011639,170.000000000073,0.0,2134.13726588511,170.000000000058,727.99999999952,66.065,121.2525,120.333666666667,123.57666666666701,122.9845,79.2253333333333,118.583166666667,12.795,4.35303333333333,3.8053666666666697,41.760833333333295,2016-07-30,1
2396,2016-07-30 20:00:00,2016-07-30,20,1608824.64,139451.95,995916.6,899.9999999978169,179.999999999836,0.0,3422.7328468346996,178.333333333376,891.9999999994619,,120.571333333333,123.396166666667,122.7255,123.0315,78.9955,119.835166666667,2.2450000000000023,4.35083333333333,4.3373,42.722666666666704,2016-07-30,1
2397,2016-07-30 21:00:00,2016-07-30,21,1608872.28,139462.18,995916.6,1420.00000000189,219.9999999998,0.0,4942.49455322392,228.66666666657997,1430.00000000029,64.1722222222222,121.035333333333,121.794333333333,123.281166666667,122.87100000000001,77.5093333333333,117.40716666666701,26.998000000000026,4.35038333333333,6.73521666666667,45.12,2016-07-30,1
2398,2016-07-30 22:00:00,2016-07-30,22,1608977.64,139477.68,995916.6,1779.9999999988397,270.000000000437,0.0,6281.1047377491195,259.33333333334,1782.0000000003301,62.4915789473684,120.521666666667,123.451833333333,122.591333333333,122.520666666667,75.84983333333331,118.252333333333,22.456999999999976,4.33301666666667,8.23908333333333,45.5885,2016-07-30,1
2399,2016-07-30 23:00:00,2016-07-30,23,1609044.9,139489.63,995916.6,279.99999999883596,119.99999999989099,0.0,874.3901898007041,122.00000000001002,263.99999999885,,120.940166666667,120.62883333333299,123.3815,123.43366666666701,77.3158333333333,119.4955,0.0,4.36755,1.3608,41.8191666666667,2016-07-30,1
2400,2016-07-31 00:00:00,2016-07-31,0,1609049.34,139495.63,995916.6,60.0000000013097,99.9999999999091,0.0,-41.257970222743204,100.666666666605,64.000000001397,,120.8065,118.1535,122.939166666667,122.07533333333299,78.18033333333331,118.9675,0.748000000000002,4.35026666666667,0.349166666666667,40.0905,2016-07-31,1
2401,2016-07-31 01:00:00,2016-07-31,1,1609082.06,139505.35,995968.75,1099.99999999854,239.99999999978198,1430.00000000029,3065.52790920281,241.33333333335602,1107.99999999981,,120.820166666667,122.5745,123.215,121.121833333333,75.3511666666667,120.092333333333,0.748000000000002,4.3682,7.15775,44.023333333333305,2016-07-31,1
2402,2016-07-31 02:00:00,2016-07-31,2,1609153.64,139519.63,996002.4,799.999999999272,170.000000000073,0.0,2900.05074759672,172.666666666661,791.9999999980059,,120.6625,123.068666666667,123.0635,123.45766666666701,74.8055,120.055166666667,0.0,4.35013333333333,3.88815,44.4048333333333,2016-07-31,1
2403,2016-07-31 03:00:00,2016-07-31,3,1609166.88,139526.52,996002.4,60.0000000013097,99.9999999999091,0.0,-46.0953657678781,98.6666666666679,60.0000000013097,,121.203833333333,118.331666666667,123.69266666666701,123.236666666667,76.7525,119.20033333333299,0.0,4.35161666666667,0.3619,40.8868333333333,2016-07-31,1
2404,2016-07-31 04:00:00,2016-07-31,4,1609185.28,139534.13,996032.48,779.9999999988361,190.000000000055,1279.99999999884,2163.9125813599103,194.999999999967,784.000000000015,,120.82183333333299,121.019333333333,123.221833333333,120.906833333333,74.9685,119.5195,0.736000000000002,4.36638333333333,4.8745,43.391999999999996,2016-07-31,1
2405,2016-07-31 05:00:00,2016-07-31,5,1609261.52,139548.83,996079.2,1300.00000000291,240.000000000236,0.0,4386.107194607271,239.333333333343,1336.0000000007901,66.98,120.55266666666701,123.6345,122.795833333333,123.15283333333299,73.1628333333333,118.926833333333,15.010999999999981,4.34825,6.8298,46.3485,2016-07-31,1
2406,2016-07-31 06:00:00,2016-07-31,6,1609342.64,139562.41,996079.2,1159.99999999985,199.999999999818,0.0,3812.79794665885,194.000000000036,1120.0000000008001,,121.382333333333,123.48416666666701,124.0455,123.96600000000001,72.5368333333333,119.67933333333299,4.5139999999999985,4.35061666666667,5.2136333333333305,47.3991666666667,2016-07-31,1
2407,2016-07-31 07:00:00,2016-07-31,7,1609365.26,139570.1,996079.2,59.9999999976717,99.9999999999091,0.0,-48.638039155920296,96.66666666659391,67.9999999978463,,121.430166666667,118.069666666667,124.1045,123.834833333333,74.9193333333333,118.94983333333299,4.515,4.35123333333333,0.3621166666666671,43.7888333333333,2016-07-31,1
2408,2016-07-31 08:00:00,2016-07-31,8,1609405.02,139578.48,996131.54,1639.99999999942,210.000000000036,2959.99999999913,5497.25746951935,214.000000000033,1642.0000000009197,62.6495652173913,121.570166666667,119.797666666667,124.1895,120.704333333333,71.5513333333333,114.98883333333299,36.66799999999998,4.30058333333333,6.02218333333333,49.096000000000004,2016-07-31,1
2409,2016-07-31 09:00:00,2016-07-31,9,1609521.3,139593.58,996256.8,1820.00000000335,260.000000000218,0.0,6076.6659902110205,258.666666666674,1822.0000000001198,62.305,121.294666666667,124.034166666667,123.41866666666701,122.1295,70.30533333333331,118.988166666667,19.41499999999998,4.33595,8.21653333333333,50.9075,2016-07-31,1
2410,2016-07-31 10:00:00,2016-07-31,10,1609609.96,139607.31,996256.8,759.9999999983991,159.999999999854,0.0,2595.45070216882,160.00000000005198,747.999999999956,,121.05316666666701,122.837,123.7225,124.112333333333,71.9008333333333,120.157333333333,1.4839999999999982,4.33341666666667,3.52568333333333,49.0085,2016-07-31,1
2411,2016-07-31 11:00:00,2016-07-31,11,1609621.62,139613.85,996256.8,60.0000000013097,99.9999999999091,0.0,-46.01658552168821,96.9999999999345,60.0000000013097,63.535,121.53033333333299,117.85066666666701,124.244333333333,123.558166666667,74.7905,118.70700000000001,5.985,4.31636666666667,0.36205,44.7185,2016-07-31,1
2412,2016-07-31 12:00:00,2016-07-31,12,1609646.8,139622.15,996297.49,959.999999999127,210.000000000036,1350.00000000218,2478.0344038100798,212.33333333336003,971.999999998661,,121.151833333333,121.623333333333,123.48237288135599,121.010666666667,73.564,119.839,2.9800000000000018,4.31626666666667,5.8986,46.755333333333304,2016-07-31,1
2413,2016-07-31 13:00:00,2016-07-31,13,1609727.36,139636.65,996337.8,1139.99999999942,200.00000000027302,0.0,3942.9776959554497,199.666666666735,1121.9999999997501,,120.471833333333,124.129666666667,122.75932203389799,123.14933333333299,73.0803333333333,120.161666666667,3.7660000000000022,4.3336833333333304,5.3595666666666695,47.6861666666667,2016-07-31,1
2414,2016-07-31 14:00:00,2016-07-31,14,1609750.72,139644.44,996337.8,60.0000000013097,99.9999999999091,0.0,-29.7790308323563,98.3333333332363,58.000000001266,65.94,121.2695,118.25983333333299,123.78200000000001,123.6155,75.8668333333333,118.788333333333,5.248999999999998,4.33498333333333,0.36185,43.458,2016-07-31,1
2415,2016-07-31 15:00:00,2016-07-31,15,1609768.78,139651.75,996337.8,939.99999999869,179.999999999836,0.0,2839.3773453692897,185.333333333377,961.999999999171,,119.92033333333299,120.3645,121.790166666667,120.941833333333,75.4258333333333,118.5865,1.509,4.3149,4.5997,44.6628333333333,2016-07-31,1
2416,2016-07-31 16:00:00,2016-07-31,16,1609858.0,139665.83,996337.8,1240.0000000016,210.000000000036,0.0,4407.551382942561,208.33333333336398,1226.0000000013001,,120.089166666667,124.363,122.344833333333,122.95633333333299,75.0046666666667,119.9315,3.715999999999998,4.33413333333333,5.81158333333333,45.8168333333333,2016-07-31,1
2417,2016-07-31 17:00:00,2016-07-31,17,1609885.36,139673.94,996337.8,59.9999999976717,99.9999999999091,0.0,-42.812040738569706,96.99999999991941,55.9999999975844,67.35,121.191166666667,117.95883333333299,123.624,123.51283333333299,77.7385,118.6995,5.935999999999998,4.3326,0.3610666666666671,41.9625,2016-07-31,1
2418,2016-07-31 18:00:00,2016-07-31,18,1609907.48,139681.59,996337.8,1080.00000000175,190.000000000055,0.0,3359.5802256154698,196.33333333339002,1090.00000000087,66.778,119.919666666667,121.0505,121.803,120.986666666667,76.119,118.450833333333,11.91,4.31758333333333,5.18773333333333,44.207833333333305,2016-07-31,1
2419,2016-07-31 19:00:00,2016-07-31,19,1610005.18,139696.34,996337.8,1619.99999999898,250.0,0.0,5751.70458763189,240.333333333335,1613.9999999999402,63.6825,119.986833333333,124.74483333333299,122.13,122.64762711864401,75.2198333333333,119.5,10.46200000000002,4.33283333333333,7.60406666666667,45.363666666666695,2016-07-31,1
2420,2016-07-31 20:00:00,2016-07-31,20,1610051.38,139706.2,996337.8,60.0000000013097,90.00000000014549,0.0,-1.8419618405627298,100.99999999996099,60.0000000013097,64.2366666666667,121.136333333333,118.198333333333,123.603,123.60616666666701,77.6053333333333,118.3355,6.74500000000002,4.31696666666667,0.36125,42.2041666666667,2016-07-31,1
2421,2016-07-31 21:00:00,2016-07-31,21,1610068.36,139713.38,996337.8,939.99999999869,190.000000000055,0.0,2904.75426805393,183.666666666689,949.999999998909,65.1366666666667,120.36983333333299,120.535666666667,122.34700000000001,121.447,77.0945,118.126166666667,10.46200000000002,4.31558333333333,4.49873333333333,43.5353333333333,2016-07-31,1
2422,2016-07-31 22:00:00,2016-07-31,22,1610168.26,139728.0,996337.8,1900.0000000014602,259.999999999764,0.0,6852.274819695191,263.33333333330603,1900.0,63.05588235294121,119.576333333333,123.29799999999999,121.59583333333299,121.904666666667,76.0706666666667,117.6105,23.890999999999973,4.31558333333333,8.2284,45.5086666666667,2016-07-31,1
2423,2016-07-31 23:00:00,2016-07-31,23,1610259.6,139742.14,996337.8,779.9999999988361,170.000000000073,0.0,2672.0826161782,167.00000000006798,770.000000000073,62.7275,120.6975,122.460333333333,123.066666666667,123.31200000000001,76.5445,119.630833333333,4.477000000000002,4.35095,3.69146666666667,44.9175,2016-07-31,1
2424,2016-08-01 00:00:00,2016-08-01,0,1610271.98,139748.9,996337.8,60.0000000013097,99.9999999999091,0.0,-43.952631066822995,99.333333333243,60.0000000013097,,121.07066666666701,118.33,123.527,123.04593220338998,77.887,119.1735,0.0,4.33455,0.3604333333333329,42.774333333333296,2016-08-01,1
2425,2016-08-01 01:00:00,2016-08-01,1,1610292.52,139756.61,996337.8,1019.9999999967999,190.000000000055,0.0,3063.9296943728004,196.66666666673,1039.99999999869,72.49,119.386833333333,121.1145,121.238,120.78216666666701,75.8516666666667,118.818666666667,1.4969999999999999,4.3508,4.98698333333333,45.4365,2016-08-01,1
2426,2016-08-01 02:00:00,2016-08-01,2,1610379.76,139770.69,996337.8,1040.00000000087,200.00000000027302,0.0,3684.3301216881605,191.666666666727,1019.9999999989801,87.15,120.184666666667,123.78816666666701,122.595762711864,123.265666666667,74.7678333333333,120.058833333333,2.2319999999999998,4.31636666666667,4.86013333333333,46.686833333333304,2016-08-01,1
2427,2016-08-01 03:00:00,2016-08-01,3,1610399.6,139778.21,996337.8,80.0000000017462,99.9999999999091,0.0,-101.845943669402,113.333333333245,92.0000000012806,68.3425,121.21600000000001,118.107333333333,123.76716666666701,123.532833333333,76.4078333333333,118.475833333333,5.253,4.31691666666667,0.571766666666667,43.0228333333333,2016-08-01,1
2428,2016-08-01 04:00:00,2016-08-01,4,1610455.08,139789.47,996337.8,1739.99999999796,259.999999999764,0.0,5764.97924243845,252.333333333293,1747.99999999959,,120.141,124.8575,122.194166666667,121.922333333333,72.8303333333333,120.085166666667,2.22,4.31758333333333,8.2412,48.0206666666667,2016-08-01,1
2429,2016-08-01 05:00:00,2016-08-01,5,1610527.06,139802.04,996337.8,900.000000001455,180.00000000029098,0.0,2742.2519590269603,184.000000000075,886.000000000058,67.248,120.9655,122.3855,123.56933333333299,123.7745,72.5208333333333,118.886833333333,6.747,4.31898333333333,4.41496666666667,47.7005,2016-08-01,1
2430,2016-08-01 06:00:00,2016-08-01,6,1610589.0,139813.61,996337.8,659.999999999854,170.000000000073,0.0,1997.0504957796,166.000000000092,683.9999999992871,65.045,121.27600000000001,122.0045,123.962166666667,123.89816666666701,71.7238333333333,119.423666666667,5.199,4.29918333333333,3.5520833333333304,48.1223333333333,2016-08-01,1
2431,2016-08-01 07:00:00,2016-08-01,7,1610655.62,139825.72,996337.8,1759.9999999984,250.0,0.0,5941.63383728019,242.333333333333,1713.9999999999402,64.4633333333333,121.296333333333,125.54799999999999,123.927,123.744666666667,69.4253333333333,120.510833333333,11.971999999999982,4.3167,8.0416,51.0151666666667,2016-08-01,1
2432,2016-08-01 08:00:00,2016-08-01,8,1610739.06,139838.37,996337.8,1560.00000000131,210.000000000036,0.0,5560.7476260844105,215.999999999925,1596.00000000064,61.5181481481481,121.5265,120.549333333333,124.321666666667,124.17816666666701,70.30233333333331,114.425833333333,42.62800000000002,4.28441666666667,5.77465,50.9133333333333,2016-08-01,1
2433,2016-08-01 09:00:00,2016-08-01,9,1610856.26,139853.36,996337.8,1920.00000000189,259.999999999764,0.0,6522.55211307151,257.66666666666697,1922.00000000048,61.2568181818182,120.640166666667,122.6015,122.7455,122.0075,69.368,117.191666666667,30.634999999999977,4.28196666666667,8.22668333333333,52.8143333333333,2016-08-01,1
2434,2016-08-01 10:00:00,2016-08-01,10,1610972.34,139868.86,996337.8,1919.9999999982501,250.0,0.0,6286.12826781946,258.333333333348,1907.9999999998101,61.2255,120.1965,122.35483333333299,122.287166666667,122.156551724138,68.6061666666667,117.144333333333,29.176000000000023,4.2995,8.229,54.7133333333333,2016-08-01,1
2435,2016-08-01 11:00:00,2016-08-01,11,1611077.96,139883.82,996337.8,1200.00000000073,210.000000000036,0.0,4213.1611376905,213.999999999957,1198.00000000068,62.58,120.646166666667,124.200833333333,123.12416666666701,123.5255,71.2506666666667,119.575666666667,9.68899999999998,4.30065,5.62318333333333,51.7246666666667,2016-08-01,1
2436,2016-08-01 12:00:00,2016-08-01,12,1611137.6,139895.33,996337.8,819.999999999709,179.999999999836,0.0,2508.9002989449,169.333333333301,817.9999999996651,72.2233333333333,121.43833333333299,122.74783333333299,124.197,124.060666666667,72.453,120.027666666667,5.238,4.3203,4.26456666666667,50.3705,2016-08-01,1
2437,2016-08-01 13:00:00,2016-08-01,13,1611190.86,139906.21,996337.8,1439.99999999869,240.000000000236,0.0,4833.96465685815,239.333333333373,1443.9999999987801,63.6625,121.350333333333,124.387166666667,124.001333333333,123.82,72.4445,120.096833333333,11.248000000000019,4.3169,7.31868333333333,50.0686666666667,2016-08-01,1
