,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
2438,2016-08-01 14:00:00,2016-08-01,14,1611269.4,139920.67,996337.8,740.0000000016009,179.999999999836,0.0,1953.2227447245002,182.66666666671298,738.000000001557,73.06,121.57600000000001,123.060666666667,124.501166666667,124.5145,73.4223333333333,120.902,4.4899999999999975,4.3168833333333305,4.56448333333333,49.4048333333333,2016-08-01,1
2439,2016-08-01 15:00:00,2016-08-01,15,1611284.42,139927.86,996337.8,79.99999999810831,99.9999999999091,0.0,-47.4753277842908,97.9999999998957,69.99999999789,,121.666,118.63,124.524,124.155666666667,75.45983333333331,119.519833333333,1.4839999999999982,4.3145666666666695,0.3616333333333329,46.243333333333304,2016-08-01,1
2440,2016-08-01 16:00:00,2016-08-01,16,1611295.68,139934.54,996337.8,720.0000000011639,160.000000000309,0.0,2181.13482801876,164.000000000093,762.000000001353,65.426,120.134666666667,119.468666666667,122.049166666667,121.1325,75.429,118.098333333333,11.233000000000018,4.31293333333333,3.52833333333333,46.013000000000005,2016-08-01,1
2441,2016-08-01 17:00:00,2016-08-01,17,1611388.02,139948.44,996337.8,1799.9999999992701,259.999999999764,0.0,6344.015811840561,246.33333333332902,1743.9999999995098,64.555,119.846666666667,125.1895,122.012666666667,122.54559322033899,74.3443333333333,119.78,9.725999999999999,4.31561666666667,8.00623333333333,47.138999999999996,2016-08-01,1
2442,2016-08-01 18:00:00,2016-08-01,18,1611439.76,139958.89,996337.8,240.000000001601,119.99999999989099,0.0,381.73790803048104,131.33333333329,266.000000000349,63.5933333333333,121.251166666667,119.225833333333,123.818666666667,123.87299999999999,76.0383333333333,118.337833333333,8.21800000000002,4.30063333333333,1.5570166666666698,45.882,2016-08-01,1
2443,2016-08-01 19:00:00,2016-08-01,19,1611502.02,139970.67,996337.8,1299.99999999927,220.000000000255,0.0,4725.0598515826505,219.99999999998198,1290.00000000015,64.184,121.056666666667,124.394833333333,123.421,123.119,75.2148333333333,119.52733333333299,10.48699999999998,4.31923333333333,6.14606666666667,47.6266666666667,2016-08-01,1
2444,2016-08-01 20:00:00,2016-08-01,20,1611572.82,139983.33,996337.8,1400.00000000146,230.00000000001802,0.0,4777.03183751465,223.666666666683,1400.00000000146,62.8875,121.14299999999999,123.44733333333299,123.555333333333,123.38799999999999,75.458,118.6435,18.71599999999998,4.31693333333333,6.78355,46.755,2016-08-01,1
2445,2016-08-01 21:00:00,2016-08-01,21,1611630.58,139994.52,996337.8,939.99999999869,179.999999999836,0.0,3179.55663253224,191.00000000004601,971.999999998661,63.5,121.03516666666701,120.35666666666701,123.4255,123.164,75.8268333333333,117.59116666666701,17.942999999999998,4.31835,4.638,45.3366666666667,2016-08-01,1
2446,2016-08-01 22:00:00,2016-08-01,22,1611732.8,140009.29,996337.8,1919.9999999982501,269.999999999982,0.0,6672.45483798359,260.99999999996703,1911.9999999999,62.5826666666667,120.4385,124.011666666667,122.4855,122.33915254237301,74.21283333333331,118.49183333333299,21.706999999999972,4.3182,8.2412,47.1501666666667,2016-08-01,1
2447,2016-08-01 23:00:00,2016-08-01,23,1611800.84,140021.32,996337.8,280.000000002474,119.99999999989099,0.0,875.3898898593201,121.666666666639,264.00000000103296,,121.088833333333,120.628666666667,123.685166666667,123.858333333333,75.4215,119.532333333333,0.748000000000002,4.31451666666667,1.36823333333333,44.211000000000006,2016-08-01,1
2448,2016-08-02 00:00:00,2016-08-02,0,1611805.46,140027.3,996337.8,79.99999999810831,100.000000000364,0.0,-47.6986403282533,103.66666666674699,69.99999999789,,121.039833333333,118.15883333333299,123.334915254237,122.327166666667,76.0985,119.069833333333,0.0,4.33531666666667,0.3620666666666671,42.5481666666667,2016-08-02,1
2449,2016-08-02 01:00:00,2016-08-02,1,1611839.6,140037.4,996400.11,1159.99999999985,250.0,1450.0000000007299,3178.7199968872496,245.99999999998798,1168.00000000112,,120.95466666666701,122.86932203389799,123.37899999999999,121.244,72.79,120.288813559322,0.0,4.33271666666667,7.49173333333333,47.4318333333333,2016-08-02,1
2450,2016-08-02 02:00:00,2016-08-02,2,1611915.88,140051.96,996424.8,880.000000001019,179.999999999836,0.0,3079.0870577374,179.333333333382,865.999999999622,,120.62200000000001,123.2765,123.136779661017,123.595166666667,72.2288333333333,120.146,0.0,4.3359,4.21463333333333,48.3451666666667,2016-08-02,1
2451,2016-08-02 03:00:00,2016-08-02,3,1611931.54,140059.08,996424.8,180.00000000029098,110.00000000012699,0.0,27.426305099648104,121.33333333323799,208.00000000017502,68.3625,121.327333333333,117.985166666667,123.9175,123.48100000000001,74.3781666666667,118.229333333333,9.01600000000002,4.317666666666669,1.24535,44.581333333333305,2016-08-02,1
2452,2016-08-02 04:00:00,2016-08-02,4,1611997.62,140071.12,996424.8,1819.99999999971,269.999999999982,0.0,6195.9512356389205,261.666666666664,1819.99999999971,65.66,120.084,125.17166666666701,122.126666666667,121.993833333333,70.0398333333333,120.051166666667,2.992999999999998,4.332916666666669,8.2461,50.7531666666667,2016-08-02,1
2453,2016-08-02 05:00:00,2016-08-02,5,1612106.24,140086.88,996424.8,1860.00000000058,259.999999999764,0.0,6178.82813036342,260.333333333316,1847.99999999996,63.206,121.115333333333,122.428333333333,123.802,124.009666666667,69.6466666666667,117.309833333333,33.69,4.29978333333333,8.22906666666667,51.3645,2016-08-02,1
2454,2016-08-02 06:00:00,2016-08-02,6,1612209.12,140101.81,996424.8,1180.0000000002901,200.00000000027302,0.0,4072.26143300117,205.33333333338902,1172.00000000121,62.2475,121.248666666667,124.56200000000001,123.916333333333,123.811166666667,69.2715,120.0785,7.44499999999998,4.31673333333333,5.45933333333333,52.692666666666696,2016-08-02,1
2455,2016-08-02 07:00:00,2016-08-02,7,1612277.62,140113.89,996424.8,1659.99999999985,250.0,0.0,5205.04887485346,244.99999999998198,1669.99999999898,61.718571428571394,121.494,123.403333333333,124.216833333333,123.9085,69.7048333333333,118.99066666666701,16.446,4.31696666666667,7.64266666666667,51.4475,2016-08-02,1
2456,2016-08-02 08:00:00,2016-08-02,8,1612349.3,140126.13,996424.8,340.000000000146,129.999999999654,0.0,1056.67328247362,124.66666666661399,330.000000001019,,121.428833333333,120.51533333333299,124.2325,124.2205,71.9821666666667,119.277,4.452,4.31893333333333,1.62245,49.7246666666667,2016-08-02,1
2457,2016-08-02 09:00:00,2016-08-02,9,1612362.3,140132.99,996424.8,739.999999997963,160.000000000309,0.0,1901.2116253223899,167.000000000038,747.999999999229,,121.256,120.363166666667,123.70299999999999,122.74,72.2441666666667,119.1325,5.188999999999998,4.32088333333333,3.70463333333333,49.3628333333333,2016-08-02,1
2458,2016-08-02 10:00:00,2016-08-02,10,1612454.16,140146.99,996424.8,1860.00000000058,259.999999999764,0.0,6365.06766330598,256.66666666662996,1861.9999999999,62.89,119.92933333333299,124.708333333333,122.09711864406799,122.47220338983101,69.6098333333333,119.441,10.461,4.31631666666667,8.23841666666667,53.4508333333333,2016-08-02,1
2459,2016-08-02 11:00:00,2016-08-02,11,1612521.86,140158.81,996424.8,400.000000001455,140.000000000327,0.0,949.8314783704581,141.33333333347798,406.000000000131,62.49,121.245833333333,120.284166666667,123.976666666667,124.186,72.5005,118.8625,9.004000000000019,4.31733333333333,2.2984666666666698,49.386333333333305,2016-08-02,1
2460,2016-08-02 12:00:00,2016-08-02,12,1612586.5,140170.76,996424.8,1779.9999999988397,259.999999999764,0.0,6066.29464290739,257.99999999996203,1773.9999999998001,63.7525,121.218166666667,125.61566666666701,123.78466666666701,123.510166666667,70.1491666666667,120.590666666667,7.49500000000002,4.31631666666667,8.2288,54.6723333333333,2016-08-02,1
2461,2016-08-02 13:00:00,2016-08-02,13,1612668.48,140184.06,996424.8,880.000000001019,179.999999999836,0.0,2670.7749080891,179.99999999994202,890.000000000146,62.6566666666667,121.5995,122.420166666667,124.49183333333299,124.585333333333,71.6385,118.9565,15.735,4.31725,4.42691666666667,53.8506666666667,2016-08-02,1
2462,2016-08-02 14:00:00,2016-08-02,14,1612734.66,140197.14,996424.8,1200.00000000073,260.000000000218,0.0,3829.51040715123,259.666666666681,1216.00000000035,65.28,121.6455,124.618833333333,124.522,124.24366666666701,71.5043333333333,121.445166666667,4.4899999999999975,4.3157,8.22688333333333,49.659,2016-08-02,1
2463,2016-08-02 15:00:00,2016-08-02,15,1612803.5,140211.84,996424.8,939.99999999869,190.000000000055,0.0,2900.18285739265,190.333333333289,903.999999999724,63.18,121.59583333333299,122.68067796610201,124.440333333333,124.282666666667,72.0398333333333,119.996833333333,12.742000000000019,4.3159,4.9643,46.1553333333333,2016-08-02,1
2464,2016-08-02 16:00:00,2016-08-02,16,1612828.74,140220.02,996424.8,680.000000000291,159.999999999854,0.0,1835.96085369285,161.000000000043,695.999999999913,62.8633333333333,121.611166666667,119.715166666667,124.3935,123.8865,73.5396666666667,118.402166666667,12.108,4.29643333333333,3.45011666666667,43.937,2016-08-02,1
2465,2016-08-02 17:00:00,2016-08-02,17,1612916.72,140233.74,996424.8,1799.9999999992701,250.0,0.0,6255.423159671751,255.333333333359,1801.99999999968,63.11428571428571,120.602,125.076166666667,122.724666666667,122.63483333333299,71.9281666666667,119.895666666667,13.467,4.31941666666667,8.23125,48.642333333333305,2016-08-02,1
2466,2016-08-02 18:00:00,2016-08-02,18,1612983.52,140245.72,996424.8,279.99999999883596,130.000000000109,0.0,919.492284056272,131.6666666666,261.99999999880697,64.1175,121.39816666666701,119.84633333333299,124.17633333333299,124.370333333333,73.577,119.202166666667,8.95399999999998,4.30035,1.64606666666667,47.0596666666667,2016-08-02,1
2467,2016-08-02 19:00:00,2016-08-02,19,1613033.42,140256.28,996424.8,1659.99999999985,250.0,0.0,5401.15182661196,247.333333333351,1680.00000000138,63.17,121.293166666667,125.046333333333,123.864833333333,123.46483333333299,71.3145,120.562166666667,5.959000000000002,4.33148333333333,8.00466666666667,50.341,2016-08-02,1
2468,2016-08-02 20:00:00,2016-08-02,20,1613138.88,140271.86,996424.8,1520.00000000044,259.999999999764,0.0,4987.37982355396,259.666666666681,1532.0000000003301,63.30882352941179,121.508,123.568983050847,124.278166666667,124.28299999999999,70.7046666666667,119.47683333333299,23.902999999999974,4.30038333333333,8.22913333333333,51.2883333333333,2016-08-02,1
2469,2016-08-02 21:00:00,2016-08-02,21,1613213.94,140285.92,996424.8,1120.00000000262,200.00000000027302,0.0,3620.57847239156,201.999999999953,1105.99999999977,62.87,121.628333333333,122.32666666666701,124.474833333333,124.386333333333,71.2283333333333,118.2505,20.93599999999998,4.30116666666667,5.4636,50.6231666666667,2016-08-02,1
2470,2016-08-02 22:00:00,2016-08-02,22,1613297.92,140299.6,996424.8,1799.9999999992701,269.999999999982,0.0,5778.00064185229,261.666666666679,1804.0000000000898,62.506666666666696,121.529333333333,122.4355,124.096,123.32,70.8251666666667,117.656333333333,24.726000000000003,4.30081666666667,8.23915,52.0105,2016-08-02,1
2471,2016-08-02 23:00:00,2016-08-02,23,1613394.68,140314.22,996424.8,959.999999999127,179.999999999836,0.0,3373.89967807737,183.666666666674,945.999999999913,,120.859,123.748166666667,123.40799999999999,123.839666666667,72.0325,120.362333333333,2.2699999999999982,4.3353,4.4639999999999995,50.68600000000001,2016-08-02,1
2472,2016-08-03 00:00:00,2016-08-03,0,1613411.98,140321.5,996424.8,80.0000000017462,99.9999999999091,0.0,-48.29500410316529,100.0,70.000000001528,,121.483833333333,118.48766666666701,124.226166666667,123.885333333333,74.6523333333333,119.409833333333,0.0,4.3157166666666695,0.36085,46.6578333333333,2016-08-03,1
2473,2016-08-03 01:00:00,2016-08-03,1,1613428.78,140328.77,996440.4,879.999999997381,180.00000000029098,779.9999999988361,2478.8617552755,184.33333333331,905.999999998676,,120.445166666667,121.023833333333,122.734833333333,121.004666666667,72.6015,119.341833333333,0.0,4.31965,4.40098333333333,49.912,2016-08-03,1
2474,2016-08-03 02:00:00,2016-08-03,2,1613510.44,140342.42,996471.6,1000.0,190.000000000055,0.0,3392.5815225087895,187.333333333405,967.999999998574,,120.675833333333,123.74016666666701,123.09700000000001,123.531,71.1111666666667,120.267666666667,0.0,4.33361666666667,4.5759,52.0863333333333,2016-08-03,1
2475,2016-08-03 03:00:00,2016-08-03,3,1613528.56,140349.8,996471.6,60.0000000013097,99.9999999999091,0.0,-25.9243962485345,108.999999999939,72.00000000157159,66.9283333333333,121.339166666667,118.086,123.955666666667,123.645,73.8066666666667,118.523,7.494,4.31586666666667,0.36125,47.2258333333333,2016-08-03,1
2476,2016-08-03 04:00:00,2016-08-03,4,1613581.84,140360.54,996471.6,1739.99999999796,259.999999999764,0.0,5408.19384689332,250.33333333335602,1745.9999999995498,65.2666666666667,119.9735,123.91133333333299,122.000169491525,121.58816666666701,69.8103333333333,119.3515,5.25,4.31926666666667,8.11735,53.668666666666695,2016-08-03,1
2477,2016-08-03 05:00:00,2016-08-03,5,1613675.38,140374.84,996471.6,900.000000001455,180.00000000029098,0.0,3099.2080654747997,175.333333333341,889.999999999782,64.875,120.8395,123.0325,123.453666666667,123.959833333333,70.87899999999999,119.777,6.715999999999981,4.3157333333333305,4.2273,52.6565,2016-08-03,1
2478,2016-08-03 06:00:00,2016-08-03,6,1613696.0,140382.22,996471.6,779.9999999988361,139.999999999873,0.0,2370.68146916764,145.333333333383,812.000000000262,62.007222222222204,121.4635,118.533166666667,124.18366666666701,123.58983333333299,72.6901666666667,116.4865,24.663,4.29866666666667,2.66616666666667,49.341,2016-08-03,1
2479,2016-08-03 07:00:00,2016-08-03,7,1613787.72,140395.35,996537.39,1640.00000000306,260.000000000218,1419.9999999982501,5060.3712137163,258.666666666674,1618.0000000000302,60.826,121.471666666667,124.06333333333299,123.83,121.4485,68.9065,119.871833333333,9.73900000000002,4.30065,8.23138333333333,55.1948333333333,2016-08-03,1
2480,2016-08-03 08:00:00,2016-08-03,8,1613888.52,140410.88,996556.8,1699.99999999709,250.0,0.0,5789.09117971864,243.000000000044,1691.9999999987301,62.224285714285706,120.87799999999999,125.310666666667,123.4875,123.913833333333,68.4203333333333,120.22216666666701,11.97,4.31636666666667,7.81521666666667,56.2943333333333,2016-08-03,1
2481,2016-08-03 09:00:00,2016-08-03,9,1613961.18,140423.58,996556.8,1220.00000000116,219.9999999998,0.0,3608.5390517584997,222.33333333326001,1232.00000000143,61.583,121.581666666667,119.936333333333,124.415,124.231333333333,70.3075,116.081666666667,32.032000000000025,4.30143333333333,6.03736666666667,53.3958333333333,2016-08-03,1
2482,2016-08-03 10:00:00,2016-08-03,10,1614063.24,140438.85,996556.8,1759.9999999984,260.000000000218,0.0,6021.393764595539,260.333333333347,1765.99999999999,62.921666666666695,120.959666666667,125.1825,123.379166666667,122.97983333333299,70.2731666666667,120.2,9.763000000000021,4.29943333333333,8.2384,53.6036666666667,2016-08-03,1
2483,2016-08-03 11:00:00,2016-08-03,11,1614138.9,140451.57,996556.8,460.000000002765,129.999999999654,0.0,1560.71245076202,135.999999999937,444.0000000009599,63.52,121.343666666667,121.0115,124.113333333333,124.209,72.8393333333333,119.13916666666701,5.236999999999997,4.2985833333333305,2.219,50.7905,2016-08-03,1
2484,2016-08-03 12:00:00,2016-08-03,12,1614179.38,140461.04,996556.8,1459.9999999991298,230.00000000001802,0.0,4611.71497403283,231.33333333335,1475.99999999875,63.866666666666696,121.27783333333299,123.138166666667,123.8095,123.190166666667,71.0405,119.579833333333,9.82600000000002,4.31703333333333,6.92031666666667,53.463,2016-08-03,1
2485,2016-08-03 13:00:00,2016-08-03,13,1614277.5,140476.42,996556.8,1479.99999999956,260.000000000218,0.0,4695.812165767879,254.00000000001202,1477.9999999998802,63.335,121.144333333333,124.784833333333,123.817333333333,124.105,71.1663333333333,120.885,6.745999999999981,4.2993666666666694,8.21355,53.6093333333333,2016-08-03,1
2486,2016-08-03 14:00:00,2016-08-03,14,1614341.3,140489.1,996556.8,959.999999999127,190.000000000055,0.0,3011.0636760844104,193.000000000044,954.000000000451,63.8175,121.710833333333,122.488166666667,124.613333333333,124.52433333333299,72.2121666666667,119.067166666667,13.47799999999998,4.30095,4.96261666666667,51.0836666666667,2016-08-03,1
2487,2016-08-03 15:00:00,2016-08-03,15,1614410.52,140503.31,996556.8,1100.00000000218,259.999999999764,0.0,3526.4259175664797,258.999999999984,1106.00000000013,,121.593833333333,124.607894736842,124.397333333333,124.105166666667,72.27533333333331,121.684833333333,2.2450000000000023,4.33245,8.2288,50.77,2016-08-03,1
2488,2016-08-03 16:00:00,2016-08-03,16,1614460.48,140515.68,996556.8,360.00000000058196,130.000000000109,0.0,772.6169644783121,128.333333333239,338.00000000119303,,121.59100000000001,121.00299999999999,124.406833333333,124.225833333333,74.4608333333333,120.0965,2.257000000000002,4.31836666666667,1.88463333333333,47.224,2016-08-03,1
2489,2016-08-03 17:00:00,2016-08-03,17,1614466.02,140521.62,996556.8,59.9999999976717,90.00000000014549,0.0,-44.101734232122,97.3333333334419,63.999999997759,,121.400833333333,118.34100000000001,123.8475,122.930333333333,75.64699999999999,119.20583333333299,2.968999999999998,4.30335,0.3627166666666671,45.576833333333305,2016-08-03,1
2490,2016-08-03 18:00:00,2016-08-03,18,1614505.66,140530.83,996556.8,1500.0,239.99999999978198,0.0,4671.9796483994705,231.00000000001,1518.0000000007599,64.70142857142861,119.51,121.698474576271,121.388166666667,121.178,74.1476666666667,117.958166666667,14.988,4.30098333333333,6.9472166666666695,48.4746666666667,2016-08-03,1
2491,2016-08-03 19:00:00,2016-08-03,19,1614605.48,140545.59,996556.8,1180.0000000002901,200.00000000027302,0.0,4205.96143470105,200.33333333331,1153.99999999936,63.3,120.359,123.499333333333,122.700338983051,123.322666666667,74.0516666666667,119.317166666667,5.959999999999998,4.3322,5.44766666666667,49.468,2016-08-03,1
2492,2016-08-03 20:00:00,2016-08-03,20,1614648.98,140555.38,996556.8,1080.00000000175,199.999999999818,0.0,3452.42217133646,200.33333333329497,1098.00000000068,63.4433333333333,121.383,121.998833333333,123.925,123.57833333333299,75.11,119.2075,8.24200000000002,4.3164,5.34603333333333,46.801,2016-08-03,1
2493,2016-08-03 21:00:00,2016-08-03,21,1614724.34,140568.31,996556.8,1159.99999999985,199.999999999818,0.0,3922.58312057444,208.66666666664398,1159.99999999985,63.148571428571394,121.170666666667,123.14816666666701,123.659166666667,123.6505,74.4856666666667,118.56299999999999,15.72400000000002,4.33365,5.68673333333333,48.1083333333333,2016-08-03,1
2494,2016-08-03 22:00:00,2016-08-03,22,1614790.16,140580.3,996556.8,539.999999997235,150.000000000091,0.0,1834.7638485932,143.000000000075,529.9999999984719,63.3775,121.268666666667,121.476166666667,123.772166666667,123.624833333333,75.2305,119.3995,6.74800000000002,4.31696666666667,2.59146666666667,47.292,2016-08-03,1
2495,2016-08-03 23:00:00,2016-08-03,23,1614797.66,140586.6,996556.8,60.0000000013097,99.9999999999091,0.0,-54.1565184056272,99.6666666665836,68.0000000014843,,121.122333333333,118.046,123.477666666667,122.608166666667,76.4976666666667,119.066166666667,0.748000000000002,4.33515,0.36295,44.6875,2016-08-03,1
2496,2016-08-04 00:00:00,2016-08-04,0,1614824.76,140595.59,996627.51,1080.00000000175,230.00000000001802,1580.0000000017499,2881.63638446659,229.000000000042,1081.99999999997,,121.05016666666701,122.30433333333299,123.34633333333299,120.8435,73.9923333333333,120.049833333333,0.748000000000002,4.33028333333333,6.54378333333333,48.524833333333305,2016-08-04,1
2497,2016-08-04 01:00:00,2016-08-04,1,1614905.24,140610.1,996651.6,939.99999999869,180.00000000029098,0.0,3360.33713194607,184.666666666726,930.000000000291,,120.4195,123.5475,122.8365,123.416666666667,73.3985,120.109833333333,0.0,4.35165,4.51555,49.1053333333333,2016-08-04,1
2498,2016-08-04 02:00:00,2016-08-04,2,1614922.62,140617.4,996651.6,79.99999999810831,99.9999999999091,0.0,-47.211952930832396,99.6666666665836,77.99999999842841,,121.246666666667,118.296166666667,123.81333333333299,123.50983333333299,75.6703333333333,119.198333333333,0.760999999999998,4.33361666666667,0.3606166666666671,44.8438333333333,2016-08-04,1
2499,2016-08-04 03:00:00,2016-08-04,3,1614939.3,140624.69,996684.91,920.000000001892,190.000000000055,1369.99999999898,2641.89120509965,185.00000000005198,926.000000001295,67.1028571428571,121.04416666666701,120.4405,123.47898305084699,120.8215,73.7525,118.60966666666701,9.725999999999999,4.317233333333331,4.45225,47.9363333333333,2016-08-04,1
2500,2016-08-04 04:00:00,2016-08-04,4,1615032.02,140639.19,996733.8,1419.9999999982501,230.00000000001802,0.0,4913.681930890971,228.333333333345,1415.99999999853,65.0,120.296833333333,125.23283333333299,122.57533333333299,123.043728813559,70.95983333333331,120.422833333333,4.527,4.33445,6.59423333333333,51.6665,2016-08-04,1
2501,2016-08-04 05:00:00,2016-08-04,5,1615067.08,140648.1,996733.8,60.0000000013097,99.9999999999091,0.0,203.730727491207,109.9999999999,82.0000000014261,63.88125,121.280166666667,118.059333333333,123.9735,123.9135,74.2623333333333,117.721166666667,14.226,4.31566666666667,0.586533333333333,45.4505,2016-08-04,1
2502,2016-08-04 06:00:00,2016-08-04,6,1615126.86,140659.1,996733.8,1860.00000000058,259.999999999764,0.0,5840.4634531653,251.666666666688,1850.0000000003602,64.914,120.562833333333,123.812166666667,122.782542372881,122.256666666667,69.9543333333333,118.980333333333,8.95300000000002,4.3167,8.23861666666667,51.5058333333333,2016-08-04,1
2503,2016-08-04 07:00:00,2016-08-04,7,1615235.46,140674.65,996733.8,1799.9999999992701,260.000000000218,0.0,6043.41999302462,259.666666666665,1797.9999999995898,62.5,120.834833333333,125.313166666667,123.4345,123.789833333333,69.5085,120.308333333333,11.224000000000018,4.33565,8.23118333333333,52.742,2016-08-04,1
2504,2016-08-04 08:00:00,2016-08-04,8,1615327.28,140690.25,996733.8,1279.99999999884,259.999999999764,0.0,3856.8694447245,260.333333333362,1312.00000000063,62.008333333333304,121.705166666667,123.7575,124.68233333333299,124.6815,69.1538333333333,120.559666666667,12.681000000000001,4.31485,8.22688333333333,55.399833333333305,2016-08-04,1
2505,2016-08-04 09:00:00,2016-08-04,9,1615413.62,140705.94,996733.8,1580.0000000017499,260.000000000218,0.0,4679.1995890675,262.000000000004,1569.99999999971,61.751000000000005,121.694666666667,124.136833333333,124.64200000000001,124.440333333333,69.9383333333333,120.225593220339,15.712000000000018,4.33331666666667,8.22893333333333,54.672,2016-08-04,1
2506,2016-08-04 10:00:00,2016-08-04,10,1615509.84,140721.68,996733.8,1459.9999999991298,259.999999999764,0.0,4612.16438563892,262.000000000004,1433.9999999992901,61.15,121.620333333333,124.52433333333299,124.52183333333299,124.297333333333,70.7996666666667,120.717666666667,11.236000000000018,4.31725,8.24106666666667,54.7103333333333,2016-08-04,1
2507,2016-08-04 11:00:00,2016-08-04,11,1615583.72,140737.32,996733.8,1540.0000000008702,260.000000000218,0.0,5103.29982379836,260.00000000000597,1536.0000000007901,61.0135,121.641666666667,120.8295,124.490833333333,124.271,71.8086666666667,116.5875,36.640999999999984,4.30021666666667,8.21825,52.2201666666667,2016-08-04,1
2508,2016-08-04 12:00:00,2016-08-04,12,1615691.16,140752.87,996733.8,1619.99999999898,260.000000000218,0.0,5504.15627743259,258.666666666674,1629.9999999992,61.41,121.32483333333299,125.025333333333,123.945,123.684,72.0326666666667,120.4625,5.212000000000002,4.33455,8.22913333333333,52.2908333333333,2016-08-04,1
2509,2016-08-04 13:00:00,2016-08-04,13,1615774.76,140768.36,996733.8,1260.00000000204,259.999999999764,0.0,3665.70271089077,257.66666666666697,1238.00000000156,62.89,121.515166666667,124.5935,124.377666666667,124.4045,72.8595,121.549661016949,5.9860000000000015,4.316516666666669,8.21388333333333,50.9951666666667,2016-08-04,1
2510,2016-08-04 14:00:00,2016-08-04,14,1615838.18,140783.86,996733.8,860.000000000582,250.0,0.0,2462.16439421238,258.000000000008,873.999999999796,64.24,121.680166666667,123.77482758620701,124.58433333333299,124.42,73.679,121.76610169491501,8.241,4.33393333333333,8.229,49.6661666666667,2016-08-04,1
2511,2016-08-04 15:00:00,2016-08-04,15,1615900.4,140799.3,996733.8,1059.9999999976699,260.000000000218,0.0,3110.9826446658803,254.66666666670798,1091.9999999987301,64.39399999999999,121.622166666667,123.499833333333,124.47516666666701,124.2515,74.2115,120.923666666667,5.985,4.33386666666667,8.2162,48.4391666666667,2016-08-04,1
2512,2016-08-04 16:00:00,2016-08-04,16,1615942.88,140811.0,996733.8,279.99999999883596,119.99999999989099,0.0,667.924079191091,118.333333333279,243.999999998778,,121.576833333333,120.917833333333,124.371666666667,124.132333333333,76.0278333333333,120.06766666666701,0.748000000000002,4.31693333333333,1.37405,45.9181666666667,2016-08-04,1
2513,2016-08-04 17:00:00,2016-08-04,17,1615947.1,140816.82,996733.8,60.0000000013097,89.9999999996908,0.0,-34.9031933177022,105.666666666654,68.0000000014843,64.7666666666667,121.23116666666701,117.746333333333,123.537,122.6315,76.8396666666667,118.37299999999999,8.216999999999999,4.3025,0.3620833333333329,42.639666666666706,2016-08-04,1
2514,2016-08-04 18:00:00,2016-08-04,18,1615998.72,140827.42,996733.8,1700.0000000007299,260.000000000218,0.0,5509.930114185229,247.00000000001,1712.0000000002601,63.57428571428571,119.521666666667,123.059,121.432666666667,121.3215,75.134,118.511833333333,11.97100000000002,4.335533333333331,8.16938333333333,44.5423333333333,2016-08-04,1
2515,2016-08-04 19:00:00,2016-08-04,19,1616106.22,140842.87,996733.8,1819.99999999971,260.000000000218,0.0,6702.721753927321,257.999999999993,1808.00000000017,62.7763636363636,120.4545,124.59700000000001,122.773333333333,123.233333333333,74.79016666666669,119.05616666666701,20.973000000000003,4.35038333333333,8.241,45.5153333333333,2016-08-04,1
2516,2016-08-04 20:00:00,2016-08-04,20,1616178.38,140855.13,996733.8,360.00000000058196,129.999999999654,0.0,1096.02595867526,126.666666666658,352.00000000040706,62.5325,121.343833333333,119.27183333333299,123.928,123.88783333333299,75.91199999999999,118.1905,11.221999999999982,4.36705,1.7820333333333302,44.8098333333333,2016-08-04,1
2517,2016-08-04 21:00:00,2016-08-04,21,1616183.64,140861.17,996733.8,59.9999999976717,99.9999999999091,0.0,-106.097143786635,109.666666666665,83.99999999819559,63.751999999999995,121.11983333333299,117.599166666667,123.34166666666701,122.208,76.9985,118.4115,8.95399999999998,4.34976666666667,0.5106333333333329,43.4773333333333,2016-08-04,1
2518,2016-08-04 22:00:00,2016-08-04,22,1616238.02,140872.04,996813.75,1740.0000000016,250.0,1540.0000000008702,5997.098674853461,240.000000000009,1690.0000000012399,,121.062666666667,125.3155,123.565084745763,121.6875,74.3636666666667,120.309666666667,3.006,4.36611666666667,8.17641666666667,48.327,2016-08-04,1
2519,2016-08-04 23:00:00,2016-08-04,23,1616291.24,140882.7,996826.2,60.0000000013097,100.000000000364,0.0,19.8998461899179,108.000000000038,84.0000000011059,,120.9715,119.458166666667,123.506666666667,123.59333333333299,76.1823333333333,119.178833333333,0.0,4.366783333333331,0.3631333333333329,46.0085,2016-08-04,1
2520,2016-08-05 00:00:00,2016-08-05,0,1616295.12,140888.62,996826.2,59.9999999976717,109.99999999967301,0.0,-153.380983997656,112.33333333326901,91.9999999980064,,120.574666666667,117.910666666667,122.679833333333,121.675,76.5436666666667,118.8035,0.748000000000002,4.35038333333333,0.621016666666667,45.0486666666667,2016-08-05,1
2521,2016-08-05 01:00:00,2016-08-05,1,1616337.56,140899.89,996911.3,1360.00000000058,260.000000000218,1619.99999999898,4088.3050069167602,257.000000000016,1338.00000000119,,121.138166666667,124.097333333333,123.628666666667,121.39440677966101,73.3393333333333,120.7155,0.0,4.36485,8.241,50.3296666666667,2016-08-05,1
2522,2016-08-05 02:00:00,2016-08-05,2,1616402.28,140912.91,996923.4,479.999999999563,139.999999999873,0.0,1630.83725820633,138.666666666692,471.99999999866094,,120.706833333333,121.45299999999999,123.207833333333,123.537,74.3933333333333,119.66616666666701,0.0,4.36636666666667,2.33558333333333,48.3315,2016-08-05,1
2523,2016-08-05 03:00:00,2016-08-05,3,1616409.06,140919.1,996923.4,60.0000000013097,99.9999999999091,0.0,-50.3744310668231,99.6666666665836,60.0000000013097,,120.993,118.098,123.3905,122.532666666667,75.9013333333333,119.054166666667,0.0,4.34903333333333,0.36085,44.9791666666667,2016-08-05,1
2524,2016-08-05 04:00:00,2016-08-05,4,1616441.96,140928.14,996974.76,1319.9999999997099,230.00000000001802,1150.00000000146,4160.551747948421,228.00000000002004,1341.99999999946,,120.53816666666701,123.27600000000001,122.884166666667,121.285666666667,72.8568333333333,119.944,0.0,4.36706666666667,6.56028333333333,49.439666666666696,2016-08-05,1
2525,2016-08-05 05:00:00,2016-08-05,5,1616517.04,140941.04,996992.4,619.999999998981,160.000000000309,0.0,1901.45016594373,161.66666666677,636.000000000422,65.3775,120.8465,121.2845,123.43299999999999,123.81933333333299,73.124,118.551666666667,11.184000000000001,4.34898333333333,3.304,48.9273333333333,2016-08-05,1
2526,2016-08-05 06:00:00,2016-08-05,6,1616591.0,140953.06,996992.4,2000.0,250.0,0.0,6897.869809906209,254.999999999973,1981.9999999999698,62.163888888888906,120.997166666667,123.473,123.38916666666701,122.848,70.4253333333333,117.76,27.009,4.3511666666666695,8.22886666666667,52.5256666666667,2016-08-05,1
2527,2016-08-05 07:00:00,2016-08-05,7,1616689.12,140967.5,996992.4,1100.00000000218,210.000000000036,0.0,3499.6965031653003,203.666666666732,1102.00000000004,62.135,120.849666666667,122.642333333333,123.397666666667,123.598666666667,71.1955,118.646,11.908000000000019,4.34823333333333,5.3587,51.0933333333333,2016-08-05,1
2528,2016-08-05 08:00:00,2016-08-05,8,1616780.4,140980.71,996992.4,2079.99999999811,259.999999999764,0.0,7086.209595783571,257.666666666637,2067.99999999967,60.6994736842105,121.203666666667,122.37406779661,123.6695,123.05593220338999,69.8886666666667,116.450166666667,35.885999999999996,4.33651666666667,8.24026666666667,54.2233333333333,2016-08-05,1
2529,2016-08-05 09:00:00,2016-08-05,9,1616894.98,140996.25,996992.4,1840.00000000015,250.0,0.0,6205.93222596718,258.99999999999903,1850.0000000003602,61.0175,120.3635,123.931,122.535666666667,122.5165,70.0425,118.793166666667,21.695999999999998,4.368683333333331,8.23131666666667,55.3575,2016-08-05,1
2530,2016-08-05 10:00:00,2016-08-05,10,1616972.82,141009.01,996992.4,639.999999999418,159.999999999854,0.0,1811.8399213364603,158.666666666583,631.999999999607,62.4166666666667,121.100833333333,121.20583333333299,123.75216666666701,123.949333333333,72.3893333333333,118.758333333333,11.185000000000018,4.3487,3.29913333333333,52.2588333333333,2016-08-05,1
2531,2016-08-05 11:00:00,2016-08-05,11,1617043.54,141021.15,996992.4,1800.0000000029102,260.000000000218,0.0,6073.72992889801,256.33333333334997,1802.0000000004102,61.855,121.1315,124.184666666667,123.58133333333299,123.0955,71.1893333333333,119.154,17.181,4.35105,8.22886666666667,53.9253333333333,2016-08-05,1
2532,2016-08-05 12:00:00,2016-08-05,12,1617128.58,141035.33,996992.4,759.9999999983991,170.000000000073,0.0,2417.1654564478304,176.333333333317,741.999999999825,63.18,121.233666666667,122.732333333333,123.9905,124.2585,73.0136666666667,120.2075,5.224999999999998,4.35095,4.20166666666667,51.086999999999996,2016-08-05,1
2533,2016-08-05 13:00:00,2016-08-05,13,1617179.24,141045.97,996992.4,1419.9999999982501,239.99999999978198,0.0,4933.85016277843,235.666666666687,1435.99999999897,62.993333333333304,121.497166666667,123.77616666666701,124.1755,123.824666666667,72.953,119.183333333333,14.18899999999998,4.3515,7.2577,50.751999999999995,2016-08-05,1
2534,2016-08-05 14:00:00,2016-08-05,14,1617248.36,141058.93,996992.4,460.000000002765,150.000000000091,0.0,1233.01634947245,143.000000000075,454.00000000227004,,121.4055,121.059666666667,124.120833333333,124.0675,74.5103333333333,120.073833333333,0.748000000000002,4.34976666666667,2.64326666666667,46.3305,2016-08-05,1
2535,2016-08-05 15:00:00,2016-08-05,15,1617255.66,141065.13,996992.4,79.99999999810831,90.00000000014549,0.0,-43.911762133646,101.333333333256,71.9999999979336,64.49,121.390666666667,118.091333333333,123.913833333333,123.043333333333,75.9611666666667,118.91916666666701,3.717,4.3492666666666695,0.3618833333333329,42.221833333333294,2016-08-05,1
2536,2016-08-05 16:00:00,2016-08-05,16,1617298.82,141074.99,996992.4,1540.0000000008702,250.0,0.0,5026.06171987104,239.666666666684,1550.0000000007299,,119.6095,123.78816666666701,121.529333333333,121.58220338983101,74.4555,119.698833333333,0.760999999999998,4.3689,7.5067,46.47,2016-08-05,1
2537,2016-08-05 17:00:00,2016-08-05,17,1617388.9,141089.62,996992.4,919.9999999982539,190.000000000055,0.0,3189.4962895076196,192.66666666673402,907.999999999083,75.4866666666667,121.008833333333,123.442833333333,123.654333333333,124.210166666667,74.7528333333333,120.372666666667,7.507000000000019,4.35028333333333,5.1002,43.3205,2016-08-05,1
2538,2016-08-05 18:00:00,2016-08-05,18,1617422.72,141098.89,996992.4,980.000000003201,190.000000000055,0.0,3126.5511172333004,194.66666666661098,1004.0000000011801,64.28,121.6215,121.758833333333,124.379833333333,123.9235,75.1888333333333,119.480666666667,7.507000000000019,4.35323333333333,5.0024666666666695,41.3351666666667,2016-08-05,1
2539,2016-08-05 19:00:00,2016-08-05,19,1617493.8,141112.21,996992.4,639.999999999418,169.99999999961798,0.0,2094.24219636577,169.666666666596,624.000000000888,,121.332333333333,122.0955,123.93966666666701,123.95583333333299,75.0091666666667,120.30133333333299,3.727999999999998,4.35178333333333,3.87611666666667,41.1726666666667,2016-08-05,1
2540,2016-08-05 20:00:00,2016-08-05,20,1617518.82,141120.6,996992.4,919.9999999982539,190.000000000055,0.0,2779.3156572098496,190.000000000055,939.99999999869,64.76,121.412166666667,121.254333333333,123.931833333333,123.33816666666701,74.9131666666667,119.0665,7.507000000000019,4.3511,4.70175,43.306999999999995,2016-08-05,1
2541,2016-08-05 21:00:00,2016-08-05,21,1617608.46,141135.07,996992.4,1299.99999999927,230.00000000001802,0.0,4621.69535328253,224.66666666667498,1275.99999999875,63.59,121.032333333333,124.4825,123.587833333333,123.889666666667,73.2045,120.085,9.72700000000002,4.35005,6.35836666666667,46.5105,2016-08-05,1
2542,2016-08-05 22:00:00,2016-08-05,22,1617670.16,141147.16,996992.4,980.000000003201,190.000000000055,0.0,3024.02076559203,190.33333333338,980.000000003201,63.01,121.556833333333,122.96533333333299,124.338333333333,124.094,74.2983333333333,119.7675,6.01000000000002,4.34998333333333,4.98725,44.9063333333333,2016-08-05,1
2543,2016-08-05 23:00:00,2016-08-05,23,1617696.9,141155.38,996992.4,79.99999999810831,99.9999999999091,0.0,-38.0183739742087,98.6666666665921,71.9999999979336,,121.433166666667,118.650166666667,124.092333333333,123.8265,76.0653333333333,119.405,0.0,4.3501,0.349616666666667,41.6468333333333,2016-08-05,1
2544,2016-08-06 00:00:00,2016-08-06,0,1617706.12,141161.85,996992.4,599.999999998545,150.000000000091,0.0,1396.03484876905,154.666666666738,616.000000000349,,120.16183333333299,119.506,122.139333333333,121.164166666667,75.1913333333333,118.865,1.495999999999998,4.3500166666666695,2.95795,42.8781666666667,2016-08-06,1
2545,2016-08-06 01:00:00,2016-08-06,1,1617787.68,141175.41,996992.4,1480.0000000032,240.000000000236,0.0,5236.76104044549,234.00000000002998,1464.0000000014002,,119.78399999999999,125.372333333333,122.0865,122.78299999999999,72.6626666666667,120.30733333333299,0.0,4.34803333333333,6.85641666666667,46.4418333333333,2016-08-06,1
2546,2016-08-06 02:00:00,2016-08-06,2,1617825.5,141184.67,996992.4,39.9999999972351,99.9999999999091,0.0,-36.2360778429074,99.33333333325821,57.999999997628,,121.215166666667,118.47133333333299,123.856833333333,123.826166666667,75.4085,119.16616666666701,1.495999999999998,4.35215,0.34915,42.155666666666704,2016-08-06,1
2547,2016-08-06 03:00:00,2016-08-06,3,1617832.04,141190.9,997000.35,460.000000002765,130.000000000109,1629.99999999738,765.949901992966,140.33333333335,458.00000000090205,,120.428833333333,118.9075,122.894833333333,121.37799999999999,74.7315,118.897833333333,0.760999999999998,4.3498,2.2586666666666697,42.6005,2016-08-06,1
2548,2016-08-06 04:00:00,2016-08-06,4,1617889.0,141203.97,997090.2,1340.00000000015,269.999999999982,0.0,4382.0899398007,263.666666666647,1346.0000000002801,,121.501833333333,124.9025,123.80068965517201,122.10610169491501,72.0495,121.278333333333,1.495999999999998,4.36668333333333,8.23915,46.5593333333333,2016-08-06,1
2549,2016-08-06 05:00:00,2016-08-06,5,1617961.22,141217.27,997090.2,1000.0,189.9999999996,0.0,3176.64875416178,195.66666666666302,1004.00000000009,69.08800000000001,121.1185,123.1865,123.85183333333299,124.117333333333,72.2105,119.2905,7.494,4.35005,4.9769,46.7026666666667,2016-08-06,1
2550,2016-08-06 06:00:00,2016-08-06,6,1618015.22,141228.27,997090.2,399.999999997817,140.000000000327,0.0,1289.47074320047,130.333333333359,381.999999999243,,121.451833333333,121.196333333333,124.25299999999999,124.073333333333,73.0581666666667,119.72433333333299,4.525999999999998,4.3519166666666695,1.9332666666666698,45.7391666666667,2016-08-06,1
2551,2016-08-06 07:00:00,2016-08-06,7,1618024.56,141234.72,997090.2,580.000000001746,139.999999999873,0.0,1406.0675852286,142.666666666643,600.000000000728,63.8522222222222,121.219,118.57483333333299,123.638166666667,122.675,73.4141666666667,117.334166666667,14.935999999999982,4.33508333333333,2.53301666666667,45.2635,2016-08-06,1
2552,2016-08-06 08:00:00,2016-08-06,8,1618121.12,141247.72,997170.77,2079.99999999811,260.000000000218,1960.00000000276,7454.985451934351,258.666666666674,2077.99999999952,62.1981818181818,121.11516666666701,122.39516666666701,123.684915254237,121.0105,69.2801666666667,116.21483333333299,37.42900000000002,4.31656666666667,8.2288,50.97,2016-08-06,1
2553,2016-08-06 09:00:00,2016-08-06,9,1618234.22,141263.18,997207.8,1819.99999999971,250.0,0.0,6041.552463657679,251.66666666667302,1810.00000000058,62.5866666666667,120.2595,125.2605,122.59883333333299,122.9775,69.1878333333333,120.255666666667,8.24200000000002,4.332483333333331,8.22668333333333,49.5845,2016-08-06,1
2554,2016-08-06 10:00:00,2016-08-06,10,1618298.22,141274.77,997207.8,560.00000000131,149.999999999636,0.0,1418.31775463072,157.333333333281,573.999999999432,64.8055555555556,121.400833333333,120.602166666667,124.2395,124.3225,72.0233333333333,118.714,14.938999999999982,4.35056666666667,2.8575333333333304,45.2861666666667,2016-08-06,1
2555,2016-08-06 11:00:00,2016-08-06,11,1618385.18,141287.94,997207.8,2060.00000000131,269.999999999982,0.0,7159.963524970691,264.33333333331296,2064.00000000031,61.095,120.90799999999999,121.4595,123.1785,122.395833333333,69.1728333333333,115.53,38.15200000000002,4.3156,8.23921666666667,50.0061666666667,2016-08-06,1
2556,2016-08-06 12:00:00,2016-08-06,12,1618500.92,141303.69,997207.8,1819.99999999971,260.000000000218,0.0,5965.2918165299,259.33333333334,1803.9999999997199,61.5011111111111,120.21783333333299,123.9485,122.456166666667,122.599166666667,69.68033333333331,119.0045,17.15800000000002,4.35173333333333,8.22906666666667,49.8925,2016-08-06,1
2557,2016-08-06 13:00:00,2016-08-06,13,1618596.66,141318.17,997207.8,979.999999999563,190.000000000055,0.0,3331.91286225088,195.66666666670798,992.000000000553,62.061666666666696,121.190333333333,123.007666666667,123.920666666667,124.158666666667,70.9636666666667,119.25,17.979000000000003,4.3341,4.7395166666666695,47.925,2016-08-06,1
2558,2016-08-06 14:00:00,2016-08-06,14,1618659.48,141330.01,997207.8,1180.0000000002901,210.000000000036,0.0,3861.82917819461,202.333333333399,1158.0000000009,62.8,121.551833333333,123.777166666667,124.45583333333299,124.292166666667,70.8451666666667,120.425,6.733000000000019,4.35076666666667,5.89715,48.7028333333333,2016-08-06,1
2559,2016-08-06 15:00:00,2016-08-06,15,1618685.34,141338.23,997207.8,59.9999999976717,89.9999999996908,0.0,-45.957115357561506,96.999999999889,59.9999999976717,,121.580666666667,118.4405,124.47200000000001,124.2055,73.9206666666667,119.307666666667,2.208,4.3321,0.3625,43.9363333333333,2016-08-06,1
2560,2016-08-06 16:00:00,2016-08-06,16,1618700.8,141345.28,997207.8,860.000000000582,180.00000000029098,0.0,2398.2321165299,178.000000000065,880.000000001019,63.95,120.275166666667,120.3665,122.336,121.35483333333299,73.0276666666667,118.8585,3.004999999999998,4.35275,4.24095,44.8641666666667,2016-08-06,1
2561,2016-08-06 17:00:00,2016-08-06,17,1618791.5,141359.44,997207.8,1500.0,230.00000000001802,0.0,5138.04474777257,228.66666666668598,1473.99999999943,64.955,120.0295,125.310833333333,122.35016666666701,122.996271186441,71.6895,120.319666666667,5.251000000000002,4.35061666666667,6.8931333333333304,46.7275,2016-08-06,1
2562,2016-08-06 18:00:00,2016-08-06,18,1618829.9,141368.5,997207.8,40.0000000008731,99.9999999999091,0.0,-26.600615767878104,104.666666666587,54.000000001178705,,121.332833333333,118.1965,124.0305,123.992333333333,74.8195,118.687333333333,5.971999999999998,4.33273333333333,0.3603833333333329,41.937166666666705,2016-08-06,1
2563,2016-08-06 19:00:00,2016-08-06,19,1618879.2,141378.77,997207.8,1680.00000000029,250.0,0.0,5236.75959830012,244.999999999997,1681.9999999992401,64.00375,120.604666666667,123.196333333333,122.721666666667,122.057166666667,71.304,118.764333333333,13.48099999999998,4.3179,7.879,47.244,2016-08-06,1
2564,2016-08-06 20:00:00,2016-08-06,20,1618982.8,141394.0,997207.8,1360.00000000058,219.9999999998,0.0,4656.56853042204,218.333333333339,1350.00000000146,63.068571428571396,120.588,124.599666666667,123.02600000000001,123.46366666666701,71.1748333333333,119.937833333333,8.24200000000002,4.33335,6.3218,48.7728333333333,2016-08-06,1
2565,2016-08-06 21:00:00,2016-08-06,21,1619025.2,141403.54,997207.8,840.000000000146,170.000000000073,0.0,2542.56713370457,170.66666666673902,851.9999999985879,63.3972727272727,121.455,119.414166666667,124.15283333333299,123.974833333333,73.33783333333331,117.17466666666701,21.796999999999976,4.31975,3.89065,46.2743333333333,2016-08-06,1
2566,2016-08-06 22:00:00,2016-08-06,22,1619114.38,141417.36,997207.8,1340.00000000015,220.000000000255,0.0,4726.906726494721,219.000000000066,1328.0000000017,63.77,120.888166666667,125.1445,123.2975,123.116666666667,71.3285,120.449166666667,4.477000000000002,4.33353333333333,6.26918333333333,49.5533333333333,2016-08-06,1
2567,2016-08-06 23:00:00,2016-08-06,23,1619146.26,141425.98,997207.8,59.9999999976717,99.9999999999091,0.0,-40.875386166471294,98.6666666665769,59.9999999976717,,121.346,118.465,124.04,123.9185,74.5276666666667,119.273333333333,0.0,4.33353333333333,0.348366666666667,44.259833333333304,2016-08-06,1
2568,2016-08-07 00:00:00,2016-08-07,0,1619153.58,141432.31,997217.28,500.0,139.999999999873,659.999999999854,1058.63252250879,147.333333333381,524.000000000524,,120.604166666667,119.29366666666701,122.99183333333299,121.219,73.8501666666667,118.980666666667,1.4839999999999982,4.351966666666669,2.61835,45.7501666666667,2016-08-07,1
2569,2016-08-07 01:00:00,2016-08-07,1,1619231.54,141445.65,997247.4,1600.0000000021803,250.0,0.0,5668.586979249711,243.000000000014,1584.00000000038,,120.178833333333,125.965833333333,122.340677966102,122.8105,70.726,120.7095,0.0,4.35008333333333,7.45566666666667,51.209333333333305,2016-08-07,1
2570,2016-08-07 02:00:00,2016-08-07,2,1619276.08,141455.5,997247.4,59.9999999976717,99.9999999999091,0.0,-22.3894290738569,102.66666666657301,51.99999999895229,,121.311166666667,118.867166666667,124.072833333333,124.087666666667,74.1558333333333,119.307,0.0,4.332,0.3616833333333329,46.2481666666667,2016-08-07,1
2571,2016-08-07 03:00:00,2016-08-07,3,1619280.44,141461.59,997247.43,240.000000001601,120.00000000034599,29.9999999988358,71.36153264947241,124.66666666668999,254.00000000117902,,120.67633333333299,118.28516666666701,122.864166666667,121.775833333333,74.2255,118.938166666667,0.0,4.33351666666667,1.4206833333333302,45.9773333333333,2016-08-07,1
2572,2016-08-07 04:00:00,2016-08-07,4,1619346.16,141473.8,997300.31,1759.9999999984,269.999999999982,869.999999998981,6185.636547538101,251.333333333378,1725.99999999911,,120.639,126.071333333333,123.27483333333299,122.501,70.402,120.920666666667,0.0,4.34941666666667,8.192083333333331,51.883166666666696,2016-08-07,1
2573,2016-08-07 05:00:00,2016-08-07,5,1619400.76,141484.72,997301.4,319.999999999709,119.99999999989099,0.0,632.18268165299,138.33333333326098,352.00000000040706,67.38714285714289,121.333166666667,119.852166666667,124.144833333333,124.229333333333,72.907,118.250333333333,10.486000000000018,4.33535,1.7598333333333303,48.284,2016-08-07,1
2574,2016-08-07 06:00:00,2016-08-07,6,1619471.16,141497.15,997301.4,1620.00000000262,250.0,0.0,5552.5846433177,239.666666666684,1604.00000000154,63.975,121.06299999999999,125.555,123.6195,123.3175,69.7986666666667,120.395666666667,3.727999999999998,4.33541666666667,7.35643333333333,52.8336666666667,2016-08-07,1
2575,2016-08-07 07:00:00,2016-08-07,7,1619531.08,141508.06,997301.4,1119.99999999898,170.000000000073,0.0,3597.37137133646,181.000000000055,1139.99999999869,63.045,121.398666666667,120.2645,124.196666666667,124.106833333333,71.2518333333333,116.64399999999999,25.324000000000026,4.30943333333333,4.2146,50.3823333333333,2016-08-07,1
2576,2016-08-07 08:00:00,2016-08-07,8,1619636.34,141522.37,997301.4,1799.9999999992701,259.999999999764,0.0,6042.94701822978,258.666666666659,1803.9999999997199,62.88384615384621,120.858166666667,123.90716666666701,123.18833333333299,122.643666666667,70.0568333333333,118.898833333333,19.426999999999982,4.31738333333333,8.23105,52.2053333333333,2016-08-07,1
2577,2016-08-07 09:00:00,2016-08-07,9,1619741.8,141537.67,997301.4,1420.00000000189,230.00000000001802,0.0,4806.01372860492,222.333333333351,1400.0000000018201,63.1916666666667,121.0515,124.7565,123.704166666667,123.92216666666701,70.0186666666667,119.982666666667,14.17699999999998,4.31836666666667,6.46975,52.4335,2016-08-07,1
2578,2016-08-07 10:00:00,2016-08-07,10,1619790.18,141547.87,997301.4,939.99999999869,179.999999999836,0.0,2644.44473124267,187.666666666625,949.999999998545,63.22,121.504833333333,121.339666666667,124.35799999999999,124.042,70.5545,119.264,5.962999999999997,4.3341,4.66513333333333,50.5931666666667,2016-08-07,1
2579,2016-08-07 11:00:00,2016-08-07,11,1619887.84,141562.53,997301.4,1919.9999999982501,260.000000000218,0.0,6221.78018141852,259.999999999991,1920.0000000000698,62.4609090909091,121.064166666667,123.5445,123.613166666667,123.410833333333,67.5911666666667,118.385,28.318000000000026,4.31696666666667,8.22675,54.5106666666667,2016-08-07,1
2580,2016-08-07 12:00:00,2016-08-07,12,1619978.76,141576.08,997301.4,680.000000000291,159.999999999854,0.0,2247.38214654162,154.666666666617,669.999999998618,,121.2225,121.97200000000001,123.967333333333,123.969333333333,70.40633333333331,119.6075,4.476,4.31751666666667,3.1807166666666697,52.512666666666696,2016-08-07,1
2581,2016-08-07 13:00:00,2016-08-07,13,1619997.96,141583.46,997301.4,800.00000000291,170.000000000073,0.0,2224.90259560375,169.666666666762,824.000000001615,63.1,121.370166666667,120.09766666666701,123.986,123.193,72.1836666666667,118.182833333333,13.453000000000019,4.31695,3.84163333333333,51.14,2016-08-07,1
2582,2016-08-07 14:00:00,2016-08-07,14,1620089.9,141597.56,997301.4,1799.9999999992701,260.000000000218,0.0,6008.92534237984,258.666666666659,1785.9999999993302,62.8633333333333,120.0605,124.873833333333,122.181355932203,122.453166666667,70.0888333333333,119.89516666666701,9.72700000000002,4.33513333333333,8.2292,55.4568333333333,2016-08-07,1
2583,2016-08-07 15:00:00,2016-08-07,15,1620161.02,141609.91,997301.4,360.00000000058196,129.999999999654,0.0,1205.89929900352,128.333333333209,350.000000001819,,121.32600000000001,120.554166666667,124.197166666667,124.4895,72.5715,119.76700000000001,1.471000000000002,4.3340333333333305,1.91778333333333,52.9643333333333,2016-08-07,1
2584,2016-08-07 16:00:00,2016-08-07,16,1620166.2,141615.9,997301.4,59.9999999976717,90.00000000014549,0.0,-50.910566940211,99.00000000014491,65.9999999978027,66.49,121.44433333333299,118.2585,124.046271186441,122.910333333333,74.2078333333333,119.255666666667,1.4969999999999999,4.31621666666667,0.3494,49.4943333333333,2016-08-07,1
