,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
2585,2016-08-07 17:00:00,2016-08-07,17,1620209.0,141625.4,997301.4,1560.00000000131,240.000000000236,0.0,4685.6917517585,234.999999999991,1564.0000000003101,65.42,119.33,122.954833333333,121.319666666667,121.373333333333,70.5093333333333,119.131666666667,5.238,4.3326,7.19191666666667,52.327,2016-08-07,1
2586,2016-08-07 18:00:00,2016-08-07,18,1620314.82,141640.29,997301.4,1340.00000000015,210.000000000036,0.0,4741.81652971864,208.666666666628,1330.00000000102,63.85375,120.524166666667,123.954833333333,122.9305,123.365333333333,71.1251666666667,119.243333333333,13.46500000000002,4.3176166666666695,5.88728333333333,52.5911666666667,2016-08-07,1
2587,2016-08-07 19:00:00,2016-08-07,19,1620376.8,141651.76,997301.4,1360.00000000058,219.9999999998,0.0,4363.65709765534,215.666666666584,1350.00000000036,63.33,121.318166666667,123.623833333333,123.93533333333299,123.788,71.749,119.3465,10.69900000000002,4.31656666666667,6.64285,55.5153333333333,2016-08-07,1
2588,2016-08-07 20:00:00,2016-08-07,20,1620436.18,141662.98,997301.4,840.000000000146,179.999999999836,0.0,2452.8189564478303,183.000000000038,863.99999999885,63.545,121.367,121.800666666667,124.0195,123.824666666667,71.9763333333333,118.79799999999999,8.229,4.31833333333333,4.22505,57.757,2016-08-07,1
2589,2016-08-07 21:00:00,2016-08-07,21,1620513.36,141675.87,997301.4,1059.9999999976699,190.000000000055,0.0,3304.36685908558,197.333333333381,1057.99999999981,63.883333333333304,121.343166666667,123.25383333333299,124.06766666666701,124.08733333333299,70.7148333333333,119.5245,9.738,4.33436666666667,5.18598333333333,60.741666666666696,2016-08-07,1
2590,2016-08-07 22:00:00,2016-08-07,22,1620580.0,141688.04,997301.4,959.999999999127,190.000000000055,0.0,3307.1164681125397,184.666666666711,947.9999999985009,,121.527,123.461166666667,124.371666666667,124.176833333333,71.34366666666669,120.3985,2.257000000000002,4.33616666666667,4.60253333333333,59.0945,2016-08-07,1
2591,2016-08-07 23:00:00,2016-08-07,23,1620597.24,141695.33,997301.4,80.0000000017462,99.9999999999091,0.0,-48.9479537514654,98.33333333325149,72.00000000157159,65.1,121.516166666667,118.13783333333299,124.313166666667,123.907833333333,73.9271666666667,119.057166666667,2.2450000000000023,4.33256666666667,0.34791666666666704,54.4316666666667,2016-08-07,1
2592,2016-08-08 00:00:00,2016-08-08,0,1620613.56,141702.69,997333.07,700.000000000728,180.00000000029098,1510.00000000204,1843.2552983001199,187.666666666731,718.00000000112,,121.221166666667,120.786666666667,123.8915,120.948166666667,72.11183333333331,119.65799999999999,0.0,4.33265,4.53776666666667,57.3491666666667,2016-08-08,1
2593,2016-08-08 01:00:00,2016-08-08,1,1620684.56,141717.5,997392.0,1540.0000000008702,269.999999999982,0.0,4962.5814138921505,252.666666666679,1511.9999999999,,120.4295,125.26283333333299,122.459661016949,122.727333333333,70.27216666666669,121.072666666667,0.748000000000002,4.35141666666667,8.11655,60.2571666666667,2016-08-08,1
2594,2016-08-08 02:00:00,2016-08-08,2,1620736.36,141728.2,997392.0,59.9999999976717,99.9999999999091,0.0,5.07979818288388,107.999999999902,77.99999999842841,,121.33816666666701,119.5145,124.1695,124.246666666667,73.1363333333333,119.37716666666701,0.0,4.33483333333333,0.349,55.4621666666667,2016-08-08,1
2595,2016-08-08 03:00:00,2016-08-08,3,1620740.1,141734.14,997392.0,80.0000000017462,99.9999999999091,0.0,-164.908247479484,113.333333333458,106.00000000085899,,120.943,118.04,123.2615,122.17745762711901,73.6863333333333,118.9955,0.0,4.33313333333333,0.698883333333333,53.802,2016-08-08,1
2596,2016-08-08 04:00:00,2016-08-08,4,1620797.2,141745.52,997444.06,1779.9999999988397,260.000000000218,950.000000000728,5823.716650058621,254.333333333307,1773.9999999998001,,120.6065,125.546833333333,123.2045,122.233166666667,69.5063333333333,120.728,0.0,4.333666666666669,8.24133333333333,60.4831666666667,2016-08-08,1
2597,2016-08-08 05:00:00,2016-08-08,5,1620867.26,141757.78,997449.0,759.9999999983991,159.999999999854,0.0,2136.0489151231,161.999999999913,737.999999999738,66.578,121.300833333333,121.382333333333,124.18116666666701,124.41799999999999,71.1666666666667,118.472833333333,13.452,4.33506666666667,3.4316666666666698,57.430833333333304,2016-08-08,1
2598,2016-08-08 06:00:00,2016-08-08,6,1620942.94,141770.22,997449.0,1220.00000000116,210.000000000036,0.0,4227.38022661196,204.666666666678,1213.99999999958,,121.416,124.96600000000001,124.244333333333,124.058166666667,69.5235,120.7465,0.760999999999998,4.31698333333333,5.6352,59.799,2016-08-08,1
2599,2016-08-08 07:00:00,2016-08-08,7,1620971.64,141778.42,997449.0,400.000000001455,130.000000000109,0.0,794.767975146541,134.666666666741,428.00000000061095,64.165,121.568166666667,119.23166666666701,124.49483333333299,124.267833333333,72.1818333333333,118.5095,6.745999999999981,4.3313,2.15851666666667,54.1251666666667,2016-08-08,1
2600,2016-08-08 08:00:00,2016-08-08,8,1621046.7,141791.11,997449.0,1799.9999999992701,259.999999999764,0.0,5888.55325709261,258.33333333333303,1790.00000000015,63.5,120.769333333333,125.391333333333,123.127666666667,122.719,68.7333333333333,120.510666666667,8.21800000000002,4.32038333333333,8.23145,58.7676666666667,2016-08-08,1
2601,2016-08-08 09:00:00,2016-08-08,9,1621137.1,141805.73,997449.0,1119.99999999898,210.000000000036,0.0,3266.2993784251003,213.333333333306,1120.0000000000698,62.9,121.4395,122.25,124.372666666667,124.637,69.3815,119.263559322034,16.485,4.31593333333333,6.00983333333333,58.2593333333333,2016-08-08,1
2602,2016-08-08 10:00:00,2016-08-08,10,1621222.84,141819.35,997449.0,1580.0000000017499,260.000000000218,0.0,5042.2090793669395,258.000000000008,1581.9999999999698,62.54,121.659333333333,124.91916666666701,124.581666666667,124.3175,68.8155,120.738666666667,8.94199999999998,4.334383333333331,8.2288,60.0301666666667,2016-08-08,1
2603,2016-08-08 11:00:00,2016-08-08,11,1621327.36,141834.89,997449.0,2020.0000000004397,259.999999999764,0.0,6851.9294869871,258.99999999999903,1996.000000001,62.7526086956522,121.5765,124.842666666667,124.483833333333,124.301833333333,68.105,119.16433333333299,27.631999999999973,4.3172,8.22893333333333,60.8075,2016-08-08,1
2604,2016-08-08 12:00:00,2016-08-08,12,1621409.0,141850.42,997449.0,1020.0000000004401,260.000000000218,0.0,2609.33650295105,258.666666666674,1049.99999999927,,121.583166666667,123.983833333333,124.55733333333299,124.420833333333,69.383,121.79724137931002,3.043000000000002,4.333633333333331,8.22906666666667,59.1801666666667,2016-08-08,1
2605,2016-08-08 13:00:00,2016-08-08,13,1621476.5,141865.98,997449.0,1119.99999999898,259.999999999764,0.0,3069.5984641445,260.00000000002103,1072.0000000001198,,121.6475,124.23899999999999,124.63616666666701,124.5245,69.7528333333333,121.73067796610201,3.0310000000000024,4.336,8.22806666666667,56.7176666666667,2016-08-08,1
2606,2016-08-08 14:00:00,2016-08-08,14,1621537.24,141881.62,997449.0,939.99999999869,260.000000000218,0.0,2623.17336097748,260.999999999982,971.9999999990249,,121.629666666667,124.03169491525401,124.5745,124.35966666666701,70.5853333333333,121.88813559321999,2.244,4.33125,8.21221666666667,52.5301666666667,2016-08-08,1
2607,2016-08-08 15:00:00,2016-08-08,15,1621598.84,141897.28,997449.0,1020.0000000004401,259.999999999764,0.0,2792.9536104337603,261.33333333332297,1028.0000000006098,65.225,121.58866666666701,123.795666666667,124.49483333333299,124.2855,71.4616666666667,121.484,5.25,4.33373333333333,8.241,50.0593333333333,2016-08-08,1
2608,2016-08-08 16:00:00,2016-08-08,16,1621659.02,141912.95,997449.0,939.99999999869,260.000000000218,0.0,2563.78720287222,260.666666666672,939.99999999869,,121.5675,123.9555,124.419,124.242,72.6298333333333,121.83433333333299,2.2319999999999998,4.33355,8.21526666666667,48.6145,2016-08-08,1
2609,2016-08-08 17:00:00,2016-08-08,17,1621724.02,141928.58,997449.0,1260.00000000204,259.999999999764,0.0,3355.06491735053,260.66666666665697,1268.00000000112,65.405,121.608166666667,124.088,124.483333333333,124.292666666667,71.9016666666667,121.3085,6.7579999999999805,4.319533333333331,8.23138333333333,50.2926666666667,2016-08-08,1
2610,2016-08-08 18:00:00,2016-08-08,18,1621782.94,141941.42,997449.0,459.99999999912694,150.000000000091,0.0,1358.39211699883,154.333333333322,481.999999999607,65.2375,121.70166666666701,120.236166666667,124.592333333333,124.494333333333,73.0041666666667,118.965833333333,14.191000000000018,4.3162,2.94206666666667,50.622,2016-08-08,1
2611,2016-08-08 19:00:00,2016-08-08,19,1621842.36,141953.25,997449.0,1680.00000000029,269.999999999982,0.0,5371.44815398593,251.66666666667302,1644.0000000006,,121.529,125.251166666667,124.226,123.8885,72.0963333333333,120.805,4.501999999999998,4.3466,8.23698333333333,51.456,2016-08-08,1
2612,2016-08-08 20:00:00,2016-08-08,20,1621898.5,141964.65,997449.0,180.00000000029098,110.00000000012699,0.0,494.55425152403296,117.666666666658,170.000000000073,64.51,121.49316666666701,119.443333333333,124.204,124.049166666667,73.6793333333333,118.878666666667,6.72199999999998,4.3131,0.933116666666667,49.122666666666696,2016-08-08,1
2613,2016-08-08 21:00:00,2016-08-08,21,1621942.22,141974.58,997449.0,1579.99999999811,239.99999999978198,0.0,4716.15418839391,242.666666666658,1595.99999999991,63.982222222222205,121.054,123.262,123.36266666666701,122.711333333333,71.2145,119.25383333333299,13.519000000000018,4.31781666666667,7.43066666666667,53.3453333333333,2016-08-08,1
2614,2016-08-08 22:00:00,2016-08-08,22,1622035.36,141988.84,997449.0,940.0000000023281,190.000000000055,0.0,3010.6463094372803,193.000000000059,968.000000000029,63.715,120.879166666667,122.984833333333,123.40966666666701,123.7355,72.01616666666669,119.5585,6.7339999999999804,4.3342,4.75223333333333,53.2555,2016-08-08,1
2615,2016-08-08 23:00:00,2016-08-08,23,1622093.38,142000.23,997449.0,899.9999999978169,179.999999999836,0.0,2960.8472943728,172.33333333323003,865.9999999985299,,121.411166666667,123.337833333333,124.144166666667,123.998333333333,72.0045,120.261833333333,0.760999999999998,4.333633333333331,4.13781666666667,53.2255,2016-08-08,1
2616,2016-08-09 00:00:00,2016-08-09,0,1622108.34,142007.27,997449.0,80.0000000017462,100.000000000364,0.0,-45.7874066236812,98.3333333334182,74.00000000161529,,121.385333333333,118.447666666667,124.0435,123.581,74.4495,119.309666666667,0.0,4.31635,0.3612333333333329,49.48,2016-08-09,1
2617,2016-08-09 01:00:00,2016-08-09,1,1622126.8,142014.96,997488.59,700.000000000728,190.000000000055,1579.99999999811,1725.60944445328,198.33333333332698,706.0000000001311,,121.47816666666701,121.0455,124.0035,121.0315,72.1468333333333,119.91949152542401,1.471000000000002,4.35108333333333,5.025366666666669,53.673166666666695,2016-08-09,1
2618,2016-08-09 02:00:00,2016-08-09,2,1622201.98,142029.94,997543.8,1500.0,250.0,0.0,4783.66023094959,239.666666666684,1496.00000000064,,120.407666666667,125.51700000000001,122.659491525424,123.045833333333,69.70666666666669,120.912333333333,1.495999999999998,4.3337,7.20626666666667,57.9175,2016-08-09,1
2619,2016-08-09 03:00:00,2016-08-09,3,1622244.22,142039.55,997543.8,59.9999999976717,89.9999999996908,0.0,-5.82286969519349,106.99999999994101,53.999999997540705,66.6333333333333,121.4225,118.6705,124.251166666667,124.2315,73.5178333333333,118.94683333333299,6.01000000000002,4.31668333333333,0.3747666666666671,51.8383333333333,2016-08-09,1
2620,2016-08-09 04:00:00,2016-08-09,4,1622292.56,142049.91,997543.8,1659.99999999985,260.000000000218,0.0,5161.66466905041,247.00000000001,1676.0000000016598,66.15,120.912,124.500166666667,123.28633333333299,122.7865,69.5721666666667,119.945833333333,2.269000000000002,4.33566666666667,7.8041,58.371,2016-08-09,1
2621,2016-08-09 05:00:00,2016-08-09,5,1622386.88,142064.17,997543.8,920.000000001892,170.000000000073,0.0,3020.8774997655296,174.666666666735,902.000000000044,65.57,121.232166666667,122.998166666667,124.054166666667,124.3275,70.4053333333333,119.916333333333,6.759,4.31866666666667,4.18908333333333,57.4583333333333,2016-08-09,1
2622,2016-08-09 06:00:00,2016-08-09,6,1622402.54,142071.14,997543.8,60.0000000013097,99.9999999999091,0.0,-44.801052520515796,97.99999999991091,68.0000000014843,,121.55133333333299,118.189,124.402166666667,123.93066666666701,73.0413333333333,119.1055,4.476,4.3332833333333305,0.3502,52.0408333333333,2016-08-09,1
2623,2016-08-09 07:00:00,2016-08-09,7,1622435.02,142079.81,997586.9,1339.99999999651,219.9999999998,1229.99999999956,3926.49458546307,220.666666666678,1359.9999999984,64.415,121.417833333333,122.7255,123.864333333333,121.476,69.3545,119.652166666667,6.719999999999999,4.315333333333331,6.30706666666667,58.1238333333333,2016-08-09,1
2624,2016-08-09 08:00:00,2016-08-09,8,1622542.62,142095.07,997617.6,1900.0000000014602,260.000000000218,0.0,6238.09600304807,259.000000000015,1887.9999999997399,62.0273333333333,120.90233333333299,123.771166666667,123.444833333333,123.650333333333,68.4021666666667,118.611333333333,24.75,4.30073333333333,8.24251666666667,60.9585,2016-08-09,1
2625,2016-08-09 09:00:00,2016-08-09,9,1622634.96,142108.91,997617.6,760.000000002037,159.999999999854,0.0,2541.8697219812398,162.00000000005,752.000000001863,61.81,121.407833333333,122.205666666667,124.2235,124.2265,70.1391525423729,119.9005,7.494,4.31928333333333,3.60265,58.5826666666667,2016-08-09,1
2626,2016-08-09 10:00:00,2016-08-09,10,1622662.86,142117.07,997617.6,1039.99999999724,190.000000000055,0.0,2956.6464226846397,187.99999999992,1051.99999999859,64.8225,121.52183333333299,120.872666666667,124.270333333333,123.5175,70.6635,118.4265,20.998000000000022,4.31661666666667,4.84958333333333,56.8733333333333,2016-08-09,1
2627,2016-08-09 11:00:00,2016-08-09,11,1622762.62,142131.63,997617.6,1780.0000000024697,250.0,0.0,5882.737793669399,246.99999999996498,1752.00000000077,62.485,120.649166666667,125.8835,123.058333333333,123.382666666667,68.1075,120.874833333333,5.212999999999998,4.3134666666666694,8.0172,61.0761666666667,2016-08-09,1
2628,2016-08-09 12:00:00,2016-08-09,12,1622842.7,142144.7,997617.6,1039.99999999724,199.999999999818,0.0,3269.97650732708,198.333333333342,1055.99999999758,64.02,121.597333333333,123.662166666667,124.609833333333,124.59333333333299,69.0886666666667,118.861833333333,12.706999999999981,4.31583333333333,5.0139,60.23,2016-08-09,1
2629,2016-08-09 13:00:00,2016-08-09,13,1622878.1,142153.55,997617.6,60.0000000013097,90.00000000014549,0.0,-35.7675272567409,98.33333333346371,60.0000000013097,,121.598666666667,118.599666666667,124.53466666666701,124.274666666667,72.5336666666667,119.315333333333,1.4839999999999982,4.31781666666667,0.348566666666667,54.1645,2016-08-09,1
2630,2016-08-09 14:00:00,2016-08-09,14,1622885.22,142159.79,997631.47,500.0,150.000000000091,1100.00000000218,966.277581946073,143.333333333218,511.999999999898,66.36,121.056666666667,119.16183333333299,123.79966666666701,121.640166666667,72.0758333333333,119.053833333333,5.997,4.31771666666667,2.52976666666667,54.6125,2016-08-09,1
2631,2016-08-09 15:00:00,2016-08-09,15,1622964.08,142172.9,997683.6,1700.0000000007299,250.0,0.0,5876.4761940211,244.999999999997,1686.0000000007901,65.365,120.819166666667,126.310666666667,123.00983333333299,123.044666666667,69.6065,121.07966666666701,3.7529999999999997,4.31755,7.78,59.097,2016-08-09,1
2632,2016-08-09 16:00:00,2016-08-09,16,1623037.6,142185.61,997683.6,1059.9999999976699,210.000000000036,0.0,3320.77541799531,221.333333333359,1057.99999999908,63.983999999999995,121.528833333333,123.18833333333299,124.4055,124.40100000000001,71.6433333333333,119.7715,11.247,4.3167,6.05993333333333,55.6335,2016-08-09,1
2633,2016-08-09 17:00:00,2016-08-09,17,1623117.66,142200.89,997683.6,1480.0000000032,259.999999999764,0.0,4316.26143007034,252.666666666664,1463.99999999958,63.1825,121.5695,123.998333333333,124.366166666667,124.10700000000001,71.3793333333333,120.428333333333,8.964,4.31673333333333,8.23888333333333,56.0235,2016-08-09,1
2634,2016-08-09 18:00:00,2016-08-09,18,1623166.88,142211.88,997683.6,59.9999999976717,110.00000000012699,0.0,144.231304923798,114.333333333328,84.0000000000146,64.36,121.565166666667,118.91566666666701,124.3855,124.221,73.3506666666667,118.91799999999999,6.024,4.32006666666667,0.638666666666667,53.665,2016-08-09,1
2635,2016-08-09 19:00:00,2016-08-09,19,1623215.04,142221.89,997683.6,1700.0000000007299,239.99999999978198,0.0,5116.2242477397795,243.333333333355,1702.00000000077,63.128,121.037833333333,123.346271186441,123.315333333333,122.670166666667,70.7401666666667,119.277166666667,13.48000000000002,4.31591666666667,7.59255,57.8981666666667,2016-08-09,1
2636,2016-08-09 20:00:00,2016-08-09,20,1623315.42,142236.63,997683.6,1080.00000000175,200.00000000027302,0.0,3620.58873851114,198.33333333326698,1074.0000000016198,63.05,120.967166666667,123.635,123.558166666667,123.922333333333,70.76016666666669,119.479166666667,11.197000000000019,4.31666666666667,4.93991666666667,58.3185,2016-08-09,1
2637,2016-08-09 21:00:00,2016-08-09,21,1623376.9,142248.07,997683.6,1179.9999999966499,199.999999999818,0.0,3658.0968130129,197.00000000002498,1173.99999999761,63.2071428571429,121.487333333333,123.41016666666701,124.231833333333,124.012166666667,71.172,119.720333333333,8.268,4.3174,5.6101,57.729666666666695,2016-08-09,1
2638,2016-08-09 22:00:00,2016-08-09,22,1623431.48,142258.95,997683.6,1240.0000000016,220.000000000255,0.0,3811.9080696365795,210.66666666673302,1242.0000000012801,63.37,121.406,123.095666666667,124.058333333333,123.806333333333,71.8045,119.96700000000001,5.200999999999999,4.33446666666667,6.0219,56.32899999999999,2016-08-09,1
2639,2016-08-09 23:00:00,2016-08-09,23,1623486.46,142269.81,997683.6,139.99999999941798,99.9999999999091,0.0,340.329588042204,112.66666666656401,143.999999998778,,121.433166666667,120.267833333333,124.229333333333,124.18700000000001,73.554,119.75083333333299,0.0,4.33566666666667,0.750316666666667,53.8295,2016-08-09,1
2640,2016-08-10 00:00:00,2016-08-10,0,1623490.36,142275.73,997683.6,60.0000000013097,99.9999999999091,0.0,-54.645136811254396,109.333333333446,74.0000000012515,70.14,121.07533333333299,118.163333333333,123.402166666667,122.35,74.499,119.03083333333299,2.257000000000002,4.3166,0.4102666666666671,51.8383333333333,2016-08-10,1
2641,2016-08-10 01:00:00,2016-08-10,1,1623537.38,142286.71,997742.89,1479.99999999956,260.000000000218,1239.99999999796,4188.956512016421,254.33333333333698,1479.9999999992,,120.907333333333,124.12,123.447833333333,121.66966101694901,69.9276666666667,120.6545,0.0,4.33111666666667,8.23895,60.4493333333333,2016-08-10,1
2642,2016-08-10 02:00:00,2016-08-10,2,1623613.72,142300.47,997758.0,680.000000000291,159.999999999854,0.0,2302.83366260258,156.999999999895,672.000000000844,,120.9405,122.604333333333,123.594,123.968833333333,71.1821666666667,120.160333333333,0.760999999999998,4.3347666666666695,3.2289166666666698,58.8215,2016-08-10,1
2643,2016-08-10 03:00:00,2016-08-10,3,1623624.08,142307.0,997758.0,79.99999999810831,99.9999999999091,0.0,-1.9512226846423701,110.333333333407,83.99999999819559,66.7033333333333,121.406333333333,118.247166666667,124.070166666667,123.391333333333,74.1565,118.559333333333,7.48099999999998,4.33455,0.43755,53.3388333333333,2016-08-10,1
2644,2016-08-10 04:00:00,2016-08-10,4,1623681.6,142318.01,997758.0,1819.99999999971,269.999999999982,0.0,5610.545736752641,253.66666666667098,1834.0000000011103,64.48,119.72399999999999,124.272833333333,121.74,121.689166666667,69.334,119.63316666666701,2.2450000000000023,4.315333333333331,8.25148333333333,61.5958333333333,2016-08-10,1
2645,2016-08-10 05:00:00,2016-08-10,5,1623772.56,142332.01,997758.0,1140.00000000306,200.00000000027302,0.0,3450.23886101993,200.00000000001498,1121.9999999997501,66.30714285714281,120.9435,123.59333333333299,123.670666666667,124.132666666667,69.884,119.35700000000001,6.72100000000002,4.3182,5.3740333333333306,60.8486666666667,2016-08-10,1
2646,2016-08-10 06:00:00,2016-08-10,6,1623837.32,142343.79,997758.0,699.99999999709,159.999999999854,0.0,2392.10844953107,158.999999999908,699.999999998909,,121.520833333333,122.513833333333,124.431833333333,124.318666666667,70.5123333333333,120.230666666667,3.739999999999998,4.31853333333333,3.43103333333333,58.3603333333333,2016-08-10,1
2647,2016-08-10 07:00:00,2016-08-10,7,1623852.6,142350.76,997758.0,620.000000002619,139.999999999873,0.0,1527.03549654162,145.000000000073,626.000000001295,62.435,121.536666666667,118.453833333333,124.317166666667,123.4765,71.9418333333333,117.09,18.678,4.30001666666667,2.6801833333333303,56.7973333333333,2016-08-10,1
2648,2016-08-10 08:00:00,2016-08-10,8,1623944.52,142363.84,997811.53,1939.9999999986899,260.000000000218,1530.0000000024697,6304.09615252052,257.333333333342,1939.99999999978,60.812380952381,121.4255,122.60966666666701,123.702666666667,121.21066666666701,68.7936666666667,117.385666666667,29.178,4.30066666666667,8.22923333333333,61.8068333333333,2016-08-10,1
2649,2016-08-10 09:00:00,2016-08-10,9,1624056.42,142379.27,997849.8,1840.00000000015,250.0,0.0,6230.070684056271,256.999999999986,1847.99999999996,60.7475,120.175333333333,125.1305,122.466333333333,122.854666666667,69.1678333333333,119.964666666667,10.46200000000002,4.31541666666667,8.22615,61.9851666666667,2016-08-10,1
2650,2016-08-10 10:00:00,2016-08-10,10,1624155.12,142393.81,997849.8,1040.00000000087,190.000000000055,0.0,3327.7824356975398,188.666666666722,1020.00000000116,62.5675,121.3705,122.38616666666701,124.22433333333299,124.3865,69.7375,119.468833333333,12.742999999999983,4.3027833333333305,4.902233333333331,61.043,2016-08-10,1
2651,2016-08-10 11:00:00,2016-08-10,11,1624181.14,142401.99,997849.8,719.999999997526,159.999999999854,0.0,1895.07145920281,161.666666666573,735.9999999993311,62.9666666666667,121.63616666666701,120.1005,124.509666666667,123.96916666666701,71.8273333333333,118.768666666667,9.73999999999998,4.31833333333333,3.4554,57.7321666666667,2016-08-10,1
2652,2016-08-10 12:00:00,2016-08-10,12,1624267.04,142415.44,997849.8,1360.00000000058,219.9999999998,0.0,4659.303815767879,216.66666666663602,1351.99999999895,,120.836,125.252666666667,123.2685,123.3555,69.81966666666669,120.62716666666701,5.971999999999998,4.31806666666667,6.2337,61.106166666666695,2016-08-10,1
2653,2016-08-10 13:00:00,2016-08-10,13,1624323.62,142426.4,997849.8,1220.00000000116,210.000000000036,0.0,3878.9986521102,213.333333333382,1190.00000000087,63.492,121.473333333333,122.9635,124.248833333333,124.059833333333,71.8568333333333,119.2375,8.23000000000002,4.31868333333333,5.92528333333333,57.123000000000005,2016-08-10,1
2654,2016-08-10 14:00:00,2016-08-10,14,1624402.98,142441.59,997849.8,1099.99999999854,260.000000000218,0.0,2916.89264488247,259.66666666665003,1136.00000000006,,121.483166666667,124.15728813559299,124.294833333333,124.237333333333,71.8763333333333,121.741,1.495999999999998,4.31396666666667,8.22681666666667,57.9668333333333,2016-08-10,1
2655,2016-08-10 15:00:00,2016-08-10,15,1624465.72,142457.16,997849.8,1060.00000000131,259.999999999764,0.0,3022.9894361078495,259.333333333325,1039.9999999997801,68.81,121.5975,124.061833333333,124.45033333333299,124.236833333333,72.205,121.53706896551701,5.236999999999997,4.33395,8.22906666666667,58.5613333333333,2016-08-10,1
2656,2016-08-10 16:00:00,2016-08-10,16,1624538.5,142472.37,997849.8,1060.00000000131,220.000000000255,0.0,3205.75963171161,215.000000000055,1066.00000000144,63.0875,121.59933333333299,123.1065,124.445,124.3105,73.1586666666667,120.442333333333,11.173000000000018,4.30175,6.18491666666667,57.0935,2016-08-10,1
2657,2016-08-10 17:00:00,2016-08-10,17,1624565.98,142480.84,997849.8,239.999999997963,119.99999999989099,0.0,219.81436371629601,121.666666666655,253.999999998632,63.695,121.646166666667,118.550333333333,124.475333333333,124.217333333333,75.2726666666667,118.313166666667,10.399999999999983,4.31693333333333,1.48418333333333,53.1125,2016-08-10,1
2658,2016-08-10 18:00:00,2016-08-10,18,1624634.08,142492.76,997849.8,1819.99999999971,260.000000000218,0.0,6333.38101635405,253.000000000005,1826.0000000001999,63.8016666666667,120.958666666667,124.911166666667,123.183333333333,122.693333333333,72.976,119.667166666667,12.781000000000018,4.30055,8.22893333333333,55.2828333333333,2016-08-10,1
2659,2016-08-10 19:00:00,2016-08-10,19,1624702.36,142504.55,997849.8,380.000000001019,129.999999999654,0.0,1036.23950029308,140.99999999997,401.999999999316,64.1375,121.2655,120.507833333333,123.874,124.015,75.2678333333333,118.531833333333,11.997,4.30215,2.23338333333333,52.195666666666696,2016-08-10,1
2660,2016-08-10 20:00:00,2016-08-10,20,1624767.18,142516.38,997849.8,1840.00000000015,260.000000000218,0.0,6145.765970046889,252.666666666679,1808.0000000005398,64.22571428571429,121.1825,124.91183333333299,123.615333333333,123.214,72.249,119.81883333333299,13.46800000000002,4.31691666666667,8.22886666666667,57.511333333333305,2016-08-10,1
2661,2016-08-10 21:00:00,2016-08-10,21,1624849.36,142529.67,997849.8,1180.0000000002901,210.000000000036,0.0,3823.7096584994106,200.333333333371,1146.0000000002801,63.472,121.2515,123.608166666667,123.826833333333,123.815,72.7988333333333,119.34883333333299,8.97799999999998,4.31531666666667,5.7849,56.7595,2016-08-10,1
2662,2016-08-10 22:00:00,2016-08-10,22,1624893.28,142539.47,997849.8,60.0000000013097,99.9999999999091,0.0,15.402821395076199,107.33333333323601,84.0000000014697,64.215,121.367666666667,119.410666666667,123.955333333333,123.78216666666701,74.9781666666667,119.119333333333,3.7529999999999997,4.31563333333333,0.3620833333333329,52.5875,2016-08-10,1
2663,2016-08-10 23:00:00,2016-08-10,23,1624924.54,142548.26,997849.8,1319.9999999997099,219.9999999998,0.0,4051.4943685814796,225.0,1329.9999999981098,69.5666666666667,120.814333333333,122.835,123.019333333333,122.395833333333,73.0671666666667,119.524666666667,7.45699999999998,4.31773333333333,6.33341666666667,55.4158333333333,2016-08-10,1
2664,2016-08-11 00:00:00,2016-08-11,0,1625006.32,142561.63,997849.8,680.000000000291,160.000000000309,0.0,2304.46494900352,155.000000000109,662.000000001717,,120.8045,122.402,123.35183333333299,123.796,73.0795,119.952333333333,2.257000000000002,4.3191,3.14123333333333,55.236000000000004,2016-08-11,1
2665,2016-08-11 01:00:00,2016-08-11,1,1625016.16,142568.16,997849.8,59.9999999976717,89.9999999996908,0.0,-47.6058052754982,98.3333333332363,67.9999999978463,,121.292,118.306666666667,123.853833333333,123.125166666667,75.1965,119.242666666667,0.0,4.31851666666667,0.3493,50.7106666666667,2016-08-11,1
2666,2016-08-11 02:00:00,2016-08-11,2,1625038.12,142576.37,997896.69,760.000000002037,210.000000000036,1500.0,1848.6423223329398,211.666666666694,792.000000000917,,121.1535,121.2695,123.4945,120.971666666667,72.5866666666667,119.947166666667,0.0,4.3176166666666695,5.71098333333333,54.373000000000005,2016-08-11,1
2667,2016-08-11 03:00:00,2016-08-11,3,1625119.7,142591.74,997939.8,1819.99999999971,269.999999999982,0.0,5940.427983763189,263.333333333352,1797.9999999995898,66.50875,120.34883333333299,125.209833333333,122.686333333333,123.13915254237301,70.46583333333331,120.2955,8.94199999999998,4.33616666666667,8.24133333333333,57.3835,2016-08-11,1
2668,2016-08-11 04:00:00,2016-08-11,4,1625191.32,142604.1,997939.8,360.00000000058196,130.000000000109,0.0,1099.58541787808,126.666666666749,342.00000000164397,,121.445833333333,121.072666666667,124.294833333333,124.32233333333299,72.7461666666667,119.829166666667,0.760999999999998,4.31833333333333,1.67145,53.7275,2016-08-11,1
2669,2016-08-11 05:00:00,2016-08-11,5,1625196.3,142610.12,997939.8,59.9999999976717,90.00000000014549,0.0,-49.9878627784291,98.6666666665921,67.9999999978463,,121.35483333333299,118.37116666666701,123.901833333333,122.854333333333,74.21566666666669,119.315,0.0,4.29976666666667,0.36126666666666707,50.1891666666667,2016-08-11,1
2670,2016-08-11 06:00:00,2016-08-11,6,1625236.78,142619.31,997972.06,1520.00000000044,230.00000000001802,799.999999999272,4485.25058229777,230.333333333344,1540.00000000051,64.9946153846154,120.027166666667,121.163333333333,122.226666666667,120.942833333333,70.6726666666667,117.52916666666701,17.89099999999998,4.30075,6.90436666666667,55.814833333333304,2016-08-11,1
2671,2016-08-11 07:00:00,2016-08-11,7,1625344.88,142634.7,997987.8,1819.99999999971,259.999999999764,0.0,6006.968791090269,251.66666666667302,1802.0000000004102,64.09,120.0805,125.605833333333,122.425833333333,123.01283333333299,68.7256666666667,120.6295,8.24200000000002,4.317,8.23131666666667,59.122833333333304,2016-08-11,1
2672,2016-08-11 08:00:00,2016-08-11,8,1625420.78,142647.35,997987.8,1060.00000000131,200.00000000027302,0.0,3353.64978165299,203.00000000003502,1077.99999999952,62.56125,121.51100000000001,122.834833333333,124.440666666667,124.543333333333,69.76016666666669,118.557166666667,13.48000000000002,4.30133333333333,5.1868,60.0791666666667,2016-08-11,1
2673,2016-08-11 09:00:00,2016-08-11,9,1625508.66,142661.14,997987.8,1659.99999999985,230.00000000001802,0.0,5592.25525146542,231.999999999986,1647.99999999996,61.976666666666695,121.557833333333,122.55016666666701,124.363,124.114333333333,69.6955,116.7435,32.08000000000003,4.2838,6.90478333333333,60.9596666666667,2016-08-11,1
2674,2016-08-11 10:00:00,2016-08-11,10,1625614.6,142675.95,997987.8,1639.99999999942,259.999999999764,0.0,5316.218606096129,248.00000000001702,1610.00000000022,62.14,121.4295,125.515166666667,124.1895,123.99483333333299,69.9071666666667,121.049333333333,5.212000000000002,4.3168833333333305,8.1292,62.7971666666667,2016-08-11,1
2675,2016-08-11 11:00:00,2016-08-11,11,1625667.5,142687.17,997987.8,579.999999998108,159.999999999854,0.0,1253.3880216295402,168.333333333264,603.999999999724,62.9283333333333,121.59700000000001,119.824,124.509166666667,124.349666666667,71.91533333333331,117.924833333333,19.438999999999982,4.29945,3.34055,60.223,2016-08-11,1
2676,2016-08-11 12:00:00,2016-08-11,12,1625749.02,142700.84,997987.8,1680.00000000029,250.0,0.0,5868.90977057444,241.99999999994702,1675.99999999911,62.825,121.19733333333299,125.867666666667,123.763666666667,123.433050847458,70.5513333333333,120.64216666666701,7.47,4.31978333333333,7.75555,62.5415,2016-08-11,1
2677,2016-08-11 13:00:00,2016-08-11,13,1625797.88,142710.87,997987.8,60.0000000013097,90.00000000014549,0.0,-5.78400509964835,102.000000000119,62.0000000009895,62.9,121.48416666666701,118.603833333333,124.233666666667,124.158666666667,74.0778333333333,118.695333333333,4.477000000000002,4.30475,0.35765,56.528,2016-08-11,1
2678,2016-08-11 14:00:00,2016-08-11,14,1625802.2,142716.74,997992.16,220.000000001164,119.99999999989099,539.999999997235,33.8465651817112,120.333333333216,240.000000000146,66.96,120.855833333333,118.095333333333,123.204333333333,121.668833333333,74.847,118.813166666667,3.7529999999999997,4.29966666666667,1.34621666666667,54.5521666666667,2016-08-11,1
2679,2016-08-11 15:00:00,2016-08-11,15,1625868.2,142728.54,998020.2,1799.9999999992701,260.000000000218,0.0,6348.1011652403295,255.00000000001802,1800.0,,119.850833333333,125.54700000000001,121.898666666667,122.029830508475,72.775,120.295666666667,0.748000000000002,4.31863333333333,8.24066666666667,57.7811666666667,2016-08-11,1
2680,2016-08-11 16:00:00,2016-08-11,16,1625964.92,142743.03,998020.2,1000.0,179.999999999836,0.0,3596.3215628370504,185.666666666718,980.000000000291,65.17399999999999,121.24616666666701,122.506166666667,123.959833333333,124.254666666667,74.6783333333333,119.488333333333,12.730999999999982,4.2995,4.76293333333333,54.8085,2016-08-11,1
2681,2016-08-11 17:00:00,2016-08-11,17,1625993.54,142751.5,998020.2,860.000000000582,180.00000000029098,0.0,2586.8159423212196,176.666666666703,871.999999999389,64.7233333333333,121.549333333333,120.779666666667,124.223333333333,123.638833333333,75.7261666666667,118.089,15.735,4.29948333333333,4.17648333333333,52.8201666666667,2016-08-11,1
2682,2016-08-11 18:00:00,2016-08-11,18,1626069.46,142764.21,998020.2,799.999999999272,169.99999999961798,0.0,2832.93071113716,166.333333333205,788.000000000466,,120.980666666667,123.090833333333,123.379666666667,123.4815,75.7913333333333,120.09333333333299,1.509,4.3149833333333305,3.71533333333333,52.869833333333304,2016-08-11,1
2683,2016-08-11 19:00:00,2016-08-11,19,1626082.1,142770.95,998020.2,60.0000000013097,90.00000000014549,0.0,-38.617890914419704,98.33333333347879,60.0000000013097,66.31,121.309833333333,118.14333333333299,123.757833333333,123.181666666667,77.3106666666667,118.872666666667,4.5139999999999985,4.31593333333333,0.34875,49.2103333333333,2016-08-11,1
2684,2016-08-11 20:00:00,2016-08-11,20,1626114.68,142779.61,998020.2,1359.99999999694,220.000000000255,0.0,4143.7141385697605,219.999999999967,1365.99999999853,65.91,119.47200000000001,121.79833333333299,121.28216666666701,120.823166666667,75.1758333333333,118.504333333333,6.70999999999998,4.31583333333333,6.2313,53.5396666666667,2016-08-11,1
2685,2016-08-11 21:00:00,2016-08-11,21,1626219.68,142794.8,998020.2,1600.0000000021803,239.99999999978198,0.0,5674.459517409139,236.33333333336898,1594.0000000006,64.3283333333333,120.21833333333299,125.020666666667,122.537333333333,123.114166666667,73.3451666666667,119.6895,10.473,4.31915,7.25616666666667,57.8646666666667,2016-08-11,1
2686,2016-08-11 22:00:00,2016-08-11,22,1626263.22,142804.36,998020.2,59.9999999976717,99.9999999999091,0.0,-20.818712778429102,100.333333333265,59.9999999976717,,121.2655,118.657833333333,123.840833333333,123.77433333333299,76.3088333333333,119.0945,2.2450000000000023,4.3158,0.3612166666666671,52.8865,2016-08-11,1
2687,2016-08-11 23:00:00,2016-08-11,23,1626267.64,142810.36,998020.2,280.000000002474,119.99999999989099,0.0,262.133801817116,125.99999999997601,280.000000001746,,120.4565,118.3,122.495833333333,121.404833333333,76.307,118.742666666667,0.748000000000002,4.33231666666667,1.57145,51.913000000000004,2016-08-11,1
2688,2016-08-12 00:00:00,2016-08-12,0,1626321.42,142822.67,998104.13,1360.00000000058,270.000000000437,1460.00000000276,4424.87780627198,262.000000000035,1381.9999999999698,,121.01,124.49783333333299,123.576440677966,121.676833333333,73.01016666666669,120.837166666667,0.0,4.33308333333333,8.23921666666667,57.1613333333333,2016-08-12,1
2689,2016-08-12 01:00:00,2016-08-12,1,1626388.88,142835.63,998107.8,500.0,139.999999999873,0.0,1589.64836430246,137.999999999996,478.00000000133906,,120.89,121.546833333333,123.457833333333,123.81,74.1331666666667,119.7845,0.0,4.31776666666667,2.26713333333333,54.7385,2016-08-12,1
2690,2016-08-12 02:00:00,2016-08-12,2,1626395.38,142841.8,998107.8,59.9999999976717,99.9999999999091,0.0,-50.8813329425557,98.33333333332729,59.9999999976717,,121.186166666667,118.294833333333,123.631166666667,122.74016666666701,75.7543333333333,119.221833333333,0.0,4.335966666666669,0.3762166666666671,50.7438333333333,2016-08-12,1
2691,2016-08-12 03:00:00,2016-08-12,3,1626423.64,142850.6,998163.1,1080.00000000175,219.9999999998,1629.99999999738,2699.39240082063,224.666666666659,1088.00000000119,66.7057142857143,121.1055,121.225333333333,123.50389830508499,120.989833333333,72.6636666666667,119.122333333333,9.01600000000002,4.3169,6.33158333333333,55.5288333333333,2016-08-12,1
2692,2016-08-12 04:00:00,2016-08-12,4,1626515.68,142866.04,998205.6,1579.99999999811,240.000000000236,0.0,5466.997153223921,237.666666666625,1569.99999999862,,120.2495,125.890666666667,122.581,123.1125,70.8158333333333,120.707166666667,0.760999999999998,4.33453333333333,7.2065,58.295,2016-08-12,1
2693,2016-08-12 05:00:00,2016-08-12,5,1626561.64,142876.0,998205.6,500.0,139.999999999873,0.0,1157.92601553341,148.000000000078,518.00000000112,65.9633333333333,121.472333333333,120.034333333333,124.332833333333,124.315666666667,73.6601666666667,118.7885,5.998999999999998,4.29891666666667,2.68115,52.7668333333333,2016-08-12,1
2694,2016-08-12 06:00:00,2016-08-12,6,1626641.78,142889.11,998205.6,1659.99999999985,250.0,0.0,5763.9812778429105,238.66666666667703,1643.9999999987801,64.2025,121.119666666667,125.08133333333299,123.673166666667,123.3835,70.5675,119.954333333333,11.944999999999983,4.31516666666667,7.47856666666667,57.8196666666667,2016-08-12,1
2695,2016-08-12 07:00:00,2016-08-12,7,1626692.42,142899.28,998205.6,560.00000000131,139.999999999873,0.0,1517.6961631301301,149.99999999997,584.0000000011061,62.89571428571429,121.46233333333299,119.5105,124.250166666667,124.163833333333,73.1543333333333,117.332166666667,16.470000000000002,4.30006666666667,2.73015,53.5101666666667,2016-08-12,1
2696,2016-08-12 08:00:00,2016-08-12,8,1626776.92,142912.48,998205.6,1799.9999999992701,260.000000000218,0.0,6150.927554982421,246.66666666667004,1761.99999999953,62.12,121.04416666666701,125.806333333333,123.51100000000001,123.242,71.1091666666667,120.535333333333,5.224999999999998,4.33415,7.9792,57.853166666666695,2016-08-12,1
2697,2016-08-12 09:00:00,2016-08-12,9,1626832.24,142923.23,998205.6,479.999999999563,139.999999999873,0.0,1185.63214572099,149.99999999997,500.000000000728,63.76,121.529833333333,120.377833333333,124.412,124.438833333333,73.57600000000001,118.54666666666701,9.71299999999998,4.3157166666666695,2.51601666666667,55.252333333333304,2016-08-12,1
2698,2016-08-12 10:00:00,2016-08-12,10,1626910.12,142936.21,998205.6,1680.00000000029,260.000000000218,0.0,6039.930856740911,256.666666666691,1691.9999999994598,63.1425,121.1625,125.116666666667,123.6655,123.278333333333,72.6931666666667,120.11399999999999,12.742999999999983,4.30218333333333,8.23118333333333,58.4196666666667,2016-08-12,1
2699,2016-08-12 11:00:00,2016-08-12,11,1627002.02,142951.66,998205.6,1319.9999999997099,250.0,0.0,3806.12584888628,254.666666666662,1322.00000000048,63.09375,121.482166666667,124.038,124.2525,124.2595,73.47783333333331,120.882166666667,12.730000000000018,4.3169,8.22666666666667,58.8385,2016-08-12,1
2700,2016-08-12 12:00:00,2016-08-12,12,1627048.98,142963.25,998205.6,240.000000001601,119.99999999989099,0.0,646.918547479485,117.000000000083,220.000000000437,64.4,121.59283333333299,120.19383333333299,124.4475,124.25983333333299,75.5826666666667,119.7975,3.741,4.31781666666667,1.22278333333333,55.9838333333333,2016-08-12,1
2701,2016-08-12 13:00:00,2016-08-12,13,1627054.44,142969.3,998205.6,360.00000000058196,130.000000000109,0.0,601.7035259085579,128.666666666565,361.999999999534,64.2166666666667,121.2605,118.34200000000001,123.607457627119,122.57593220338998,76.4191666666667,117.96916666666701,14.238000000000001,4.30125,1.848,54.674,2016-08-12,1
2702,2016-08-12 14:00:00,2016-08-12,14,1627127.7,142981.63,998205.6,1799.9999999992701,250.0,0.0,6355.38629701055,257.66666666666697,1808.00000000017,63.5325,119.602833333333,124.34716666666701,121.627666666667,121.80616666666701,74.9888333333333,119.081166666667,11.14699999999998,4.3,8.23901666666667,57.4848333333333,2016-08-12,1
2703,2016-08-12 15:00:00,2016-08-12,15,1627207.88,142994.82,998205.6,540.000000000873,150.000000000091,0.0,2014.45415943728,146.333333333435,530.000000001019,64.75,120.973,120.7465,123.4955,123.882666666667,76.6821666666667,119.124,8.193,4.31806666666667,2.8823,53.7515,2016-08-12,1
2704,2016-08-12 16:00:00,2016-08-12,16,1627221.08,143001.71,998205.6,619.999999998981,159.999999999854,0.0,1640.51258704572,155.33333333322201,633.999999998559,65.005,121.3275,119.686333333333,123.727666666667,122.80866666666701,77.4965,118.795833333333,9.77800000000002,4.29913333333333,3.20161666666667,51.1735,2016-08-12,1
2705,2016-08-12 17:00:00,2016-08-12,17,1627301.5,143015.05,998205.6,1419.9999999982501,230.00000000001802,0.0,5377.64918352872,228.666666666656,1405.99999999868,76.37,120.115833333333,124.8575,122.179666666667,122.732666666667,77.5085,120.21966666666701,3.7529999999999997,4.3158,6.92201666666667,51.0131666666667,2016-08-12,1
2706,2016-08-12 18:00:00,2016-08-12,18,1627339.06,143024.39,998205.6,380.000000001019,130.000000000109,0.0,801.11796119578,134.66666666677202,392.00000000164397,65.138,121.33733333333299,119.100833333333,123.851166666667,123.799166666667,78.7275,118.16916666666701,8.96599999999998,4.29993333333333,2.1185,49.5953333333333,2016-08-12,1
2707,2016-08-12 19:00:00,2016-08-12,19,1627407.84,143036.73,998205.6,1319.9999999997099,219.9999999998,0.0,4861.09146014068,217.00000000000702,1307.99999999908,,120.952333333333,124.817166666667,123.179166666667,122.901333333333,76.617,120.026833333333,5.263000000000003,4.31776666666667,6.19808333333333,53.014166666666696,2016-08-12,1
2708,2016-08-12 20:00:00,2016-08-12,20,1627441.08,143045.46,998205.6,380.000000001019,130.000000000109,0.0,959.8148396834698,134.666666666559,404.000000000451,64.0183333333333,121.186,118.794833333333,123.571666666667,123.445,78.4428333333333,118.10066666666701,12.756,4.30075,2.1190166666666697,50.1878333333333,2016-08-12,1
2709,2016-08-12 21:00:00,2016-08-12,21,1627516.42,143058.18,998205.6,1779.9999999988397,259.999999999764,0.0,6383.1728940211,247.333333333321,1747.99999999996,62.8044444444444,120.47133333333299,124.84899999999999,122.48779661016899,122.225,76.32,119.454166666667,14.203999999999981,4.31793333333333,8.07668333333333,54.241833333333304,2016-08-12,1
2710,2016-08-12 22:00:00,2016-08-12,22,1627569.36,143068.61,998205.6,60.0000000013097,90.00000000014549,0.0,17.0598219812427,105.000000000155,68.0000000007567,63.965,120.948333333333,118.9325,123.353833333333,123.3755,78.3561666666667,118.674166666667,5.212999999999998,4.29885,0.3618666666666671,51.623999999999995,2016-08-12,1
2711,2016-08-12 23:00:00,2016-08-12,23,1627573.04,143074.49,998205.6,79.99999999810831,110.00000000012699,0.0,-132.393246893318,113.33333333323,109.99999999949101,,120.45883333333299,117.985,122.439,121.357166666667,78.8673333333333,118.749833333333,0.760999999999998,4.31743333333333,0.724233333333333,50.5228333333333,2016-08-12,1
2712,2016-08-13 00:00:00,2016-08-13,0,1627631.1,143085.82,998247.93,1800.0000000029102,259.999999999764,810.00000000131,4181.458138276671,247.00000000001,1765.99999999962,,119.9595,125.32600000000001,122.22983333333299,121.71915254237301,75.0081666666667,120.17399999999999,0.748000000000002,4.33266666666667,5.6851,56.7838333333333,2016-08-13,1
2713,2016-08-13 01:00:00,2016-08-13,1,1627688.12,143096.76,998254.2,99.9999999985448,99.9999999999091,0.0,14.7536604337632,109.33333333331,104.000000000451,,121.011666666667,119.84766666666701,123.5195,123.663833333333,77.19466666666669,119.383833333333,0.760999999999998,4.31555,0.35063333333333296,53.082,2016-08-13,1
2714,2016-08-13 02:00:00,2016-08-13,2,1627691.76,143102.69,998254.2,60.0000000013097,100.000000000364,0.0,-43.6536669988276,110.000000000036,78.00000000097499,,120.7725,118.177,122.878666666667,121.905666666667,78.062,118.891,2.218999999999998,4.316483333333331,0.41216666666666707,51.023333333333305,2016-08-13,1
2715,2016-08-13 03:00:00,2016-08-13,3,1627746.26,143113.62,998254.2,1779.9999999988397,269.999999999982,0.0,5816.567348827671,247.666666666661,1769.99999999935,,119.244333333333,124.628333333333,121.3,121.69983333333299,74.0648333333333,119.815,0.0,4.31731666666667,8.24093333333333,57.884833333333304,2016-08-13,1
2716,2016-08-13 04:00:00,2016-08-13,4,1627808.12,143125.02,998254.2,159.999999999854,109.99999999967301,0.0,460.377092848769,113.666666666571,151.99999999968,,120.84716666666701,120.042666666667,123.341333333333,123.565666666667,76.2655,119.31166666666701,0.0,4.31646666666667,0.875316666666667,53.8326666666667,2016-08-13,1
2717,2016-08-13 05:00:00,2016-08-13,5,1627812.06,143130.89,998254.2,80.0000000017462,90.00000000014549,0.0,-42.3552228604923,103.000000000126,82.0000000014261,,120.7445,118.1135,122.888666666667,121.921833333333,77.0282142857143,118.949,0.0,4.31466666666667,0.349566666666667,51.812,2016-08-13,1
2718,2016-08-13 06:00:00,2016-08-13,6,1627862.36,143141.1,998298.06,1699.99999999709,250.0,1090.00000000015,5598.22553774912,244.000000000036,1707.9999999990803,68.9375,120.2485,123.510833333333,122.63133333333299,121.3365,73.6478333333333,118.882333333333,10.450000000000019,4.3148,7.75296666666667,57.9136666666667,2016-08-13,1
2719,2016-08-13 07:00:00,2016-08-13,7,1627935.6,143153.43,998319.6,620.000000002619,159.999999999854,0.0,1910.13019449004,156.333333333244,627.99999999952,64.696,120.952166666667,121.3015,123.467333333333,123.719833333333,74.793,118.474666666667,9.71299999999998,4.30028333333333,3.1952333333333303,55.8431666666667,2016-08-13,1
2720,2016-08-13 08:00:00,2016-08-13,8,1628017.26,143165.91,998319.6,2180.00000000029,260.000000000218,0.0,7936.32622983587,258.33333333333303,2172.00000000012,61.845483870967705,120.85,121.678666666667,122.974915254237,122.26583333333299,72.9431666666667,115.101333333333,45.67399999999998,4.28366666666667,8.22681666666667,59.5821666666667,2016-08-13,1
2721,2016-08-13 09:00:00,2016-08-13,9,1628140.92,143181.38,998319.6,1699.99999999709,239.99999999978198,0.0,6137.24804841735,240.333333333274,1689.99999999869,62.2381818181818,120.15799999999999,124.68,122.286779661017,122.561,74.3381666666667,119.0815,20.13700000000002,4.31865,7.50825,57.8541666666667,2016-08-13,1
2722,2016-08-13 10:00:00,2016-08-13,10,1628216.54,143194.16,998319.6,979.999999999563,190.000000000055,0.0,3221.3426235052802,191.666666666682,979.999999999563,63.0316666666667,121.111,122.790166666667,123.606833333333,123.5935,75.4833333333333,118.57,12.705,4.2993,4.87303333333333,56.1416666666667,2016-08-13,1
2723,2016-08-13 11:00:00,2016-08-13,11,1628251.14,143203.04,998319.6,560.00000000131,150.000000000091,0.0,1463.74501600234,150.66666666677202,570.000000001892,64.03,121.274666666667,119.8395,123.7055,123.459666666667,77.6638333333333,118.81200000000001,8.244,4.30105,2.97895,52.1148333333333,2016-08-13,1
2724,2016-08-13 12:00:00,2016-08-13,12,1628322.46,143215.56,998319.6,1040.00000000087,190.000000000055,0.0,3937.0619912075,190.333333333289,1022.0000000001199,64.874,120.9255,123.139833333333,123.243333333333,123.2035,77.458,119.4205,8.916,4.3171,5.02393333333333,51.5123333333333,2016-08-13,1
2725,2016-08-13 13:00:00,2016-08-13,13,1628342.44,143222.96,998319.6,60.0000000013097,99.9999999999091,0.0,-52.7900245603751,96.66666666666971,64.000000001397,71.5,121.368333333333,118.277166666667,123.861666666667,123.59728813559299,79.2436666666667,119.3115,3.739999999999998,4.3015,0.34913333333333296,49.1235,2016-08-13,1
2726,2016-08-13 14:00:00,2016-08-13,14,1628358.14,143230.01,998319.6,859.999999996944,170.000000000073,0.0,2691.41398821805,178.66666666667098,887.9999999982829,,119.593666666667,120.680833333333,121.3925,120.50083333333299,79.0291666666667,118.717333333333,2.257000000000002,4.31671666666667,4.26271666666667,49.1536666666667,2016-08-13,1
2727,2016-08-13 15:00:00,2016-08-13,15,1628453.32,143244.34,998319.6,1880.00000000102,260.000000000218,0.0,7065.519551289571,255.666666666699,1875.9999999998397,62.8344444444444,119.9855,123.86266666666701,122.09116666666701,122.567796610169,78.8141666666667,118.0095,22.442999999999998,4.30198333333333,8.23131666666667,47.8306666666667,2016-08-13,1
2728,2016-08-13 16:00:00,2016-08-13,16,1628524.34,143256.14,998319.6,360.00000000058196,129.999999999654,0.0,1133.10869806565,138.33333333324498,373.999999999796,65.0322222222222,121.01883333333299,120.324166666667,123.402,123.476,80.0661666666667,117.821,15.684000000000001,4.29995,2.10781666666667,46.8138333333333,2016-08-13,1
2729,2016-08-13 17:00:00,2016-08-13,17,1628584.56,143267.2,998319.6,1340.00000000015,210.000000000036,0.0,4895.85366541618,201.33333333336202,1298.00000000068,64.5375,121.036,123.441166666667,123.30016666666701,123.0305,80.1066666666667,118.87883333333299,8.23000000000002,4.3165,5.76041666666667,46.3431666666667,2016-08-13,1
2730,2016-08-13 18:00:00,2016-08-13,18,1628612.36,143275.24,998319.6,60.0000000013097,99.9999999999091,0.0,-31.367859495896802,106.66666666661501,60.0000000013097,64.49,121.072166666667,117.533666666667,123.3845,123.21366666666701,81.014,118.120666666667,8.203999999999981,4.30021666666667,0.3622833333333329,44.4348333333333,2016-08-13,1
