,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
2731,2016-08-13 19:00:00,2016-08-13,19,1628661.34,143285.75,998319.6,1639.99999999942,250.0,0.0,5746.02040832357,240.66666666667498,1655.99999999831,79.31,120.051166666667,124.4645,121.956,121.571,79.4763333333333,119.742333333333,5.25,4.31641666666667,8.043416666666669,46.9256666666667,2016-08-13,1
2732,2016-08-13 20:00:00,2016-08-13,20,1628748.86,143299.58,998319.6,1439.99999999869,230.00000000001802,0.0,5273.06005937866,232.33333333335702,1452.00000000004,62.7352380952381,120.8595,122.787333333333,123.160666666667,123.33683333333299,79.1123333333333,117.006,28.428,4.29943333333333,6.64176666666667,47.3175,2016-08-13,1
2733,2016-08-13 21:00:00,2016-08-13,21,1628825.06,143312.45,998319.6,500.0,150.000000000091,0.0,1790.65910785463,144.666666666717,479.999999999927,63.63,121.192166666667,120.755,123.603,123.568666666667,79.4036666666667,119.2995,8.193,4.31676666666667,2.70638333333333,47.8263333333333,2016-08-13,1
2734,2016-08-13 22:00:00,2016-08-13,22,1628847.08,143320.42,998319.6,979.999999999563,190.000000000055,0.0,3098.6862288393895,195.333333333353,992.0000000001891,64.59,121.092666666667,121.5505,123.273333333333,122.625166666667,79.5535,119.1155,6.745999999999981,4.29878333333333,4.98635,47.8523333333333,2016-08-13,1
2735,2016-08-13 23:00:00,2016-08-13,23,1628920.16,143333.18,998319.6,659.999999999854,150.000000000091,0.0,2365.82840556858,152.99999999989902,647.999999999229,65.98,120.642833333333,121.416666666667,122.96237288135599,123.25683333333299,78.7135,119.382333333333,2.980999999999998,4.31781666666667,3.08058333333333,47.8345,2016-08-13,1
2736,2016-08-14 00:00:00,2016-08-14,0,1628929.62,143339.61,998319.6,60.0000000013097,99.9999999999091,0.0,-47.2786338218054,98.33333333346371,60.0000000013097,,121.008,118.323,123.339333333333,122.61216666666701,80.2303333333333,119.2245,0.0,4.31638333333333,0.3614333333333329,43.3993333333333,2016-08-14,1
2737,2016-08-14 01:00:00,2016-08-14,1,1628956.66,143347.91,998319.6,1220.00000000116,210.000000000036,0.0,3827.52889941383,213.66666666661598,1229.99999999956,,119.19,122.0,121.013666666667,120.863333333333,77.9825,118.986666666667,0.0,4.3332666666666695,5.7992,43.8265,2016-08-14,1
2738,2016-08-14 02:00:00,2016-08-14,2,1629034.54,143360.93,998319.6,599.999999998545,159.999999999854,0.0,2166.28693927315,150.33333333328002,596.000000000276,,120.3805,122.0145,122.744576271186,123.248333333333,78.0578333333333,119.630833333333,0.0,4.31815,2.8675,45.2601666666667,2016-08-14,1
2739,2016-08-14 03:00:00,2016-08-14,3,1629043.22,143367.33,998319.6,79.99999999810831,90.00000000014549,0.0,-44.4560864595545,98.33333333338791,73.9999999979773,,120.95200000000001,118.343166666667,123.28516666666701,122.568983050847,79.65933333333331,119.186,0.0,4.3180166666666695,0.36026666666666707,42.9853333333333,2016-08-14,1
2740,2016-08-14 04:00:00,2016-08-14,4,1629068.18,143375.43,998319.6,1159.99999999985,210.000000000036,0.0,3655.25143575615,207.666666666622,1170.0000000015302,,119.1,121.72133333333299,120.954833333333,120.792833333333,77.0108333333333,118.857666666667,0.0,4.3165333333333304,5.585966666666669,46.2621666666667,2016-08-14,1
2741,2016-08-14 05:00:00,2016-08-14,5,1629152.2,143389.01,998319.6,1020.0000000004401,190.000000000055,0.0,3387.53687356389,194.999999999997,1024.0000000001598,74.0716666666667,120.301166666667,123.1905,122.685833333333,123.25933333333299,76.0086666666667,119.0815,6.696000000000001,4.31776666666667,5.00998333333333,47.4768333333333,2016-08-14,1
2742,2016-08-14 06:00:00,2016-08-14,6,1629231.7,143401.83,998319.6,1420.00000000189,219.9999999998,0.0,5125.21811131301,212.333333333345,1406.0000000004902,64.44875,121.0025,123.7525,123.474833333333,123.309333333333,74.5991666666667,118.714,17.967,4.31968333333333,5.94966666666667,49.049,2016-08-14,1
2743,2016-08-14 07:00:00,2016-08-14,7,1629263.12,143410.09,998319.6,59.9999999976717,99.9999999999091,0.0,-37.8658732121922,101.33333333328699,59.9999999976717,64.19,121.087166666667,118.10016666666701,123.58683333333299,123.407333333333,77.495,118.792,5.998000000000002,4.30081666666667,0.3612166666666671,43.9226666666667,2016-08-14,1
2744,2016-08-14 08:00:00,2016-08-14,8,1629313.22,143420.11,998319.6,1740.0000000016,240.000000000236,0.0,6057.461013657679,244.33333333336103,1766.0000000018,62.853125,119.9645,121.513166666667,121.8815,121.1745,75.0508333333333,115.88616666666701,29.124,4.29968333333333,7.5825166666666695,47.9698333333333,2016-08-14,1
2745,2016-08-14 09:00:00,2016-08-14,9,1629423.5,143435.56,998319.6,1500.0,230.00000000001802,0.0,5088.17653417351,234.999999999961,1475.9999999998402,63.038000000000004,119.983833333333,124.769166666667,122.23593220338999,122.782333333333,73.7021666666667,119.209166666667,11.222999999999999,4.31788333333333,6.8443166666666695,51.086000000000006,2016-08-14,1
2746,2016-08-14 10:00:00,2016-08-14,10,1629516.46,143448.94,998319.6,1939.9999999986899,250.0,0.0,6591.50624067995,245.000000000027,1958.00000000017,62.74375,121.245666666667,122.4535,123.75816666666701,123.52133333333299,73.39733333333331,117.041833333333,31.447000000000028,4.28386666666667,7.7315,52.4241666666667,2016-08-14,1
2747,2016-08-14 11:00:00,2016-08-14,11,1629609.6,143463.13,998319.6,740.0000000016009,179.999999999836,0.0,2395.2751074443104,172.333333333381,713.999999999942,,121.21366666666701,123.005333333333,123.863166666667,123.965,75.0008333333333,120.416666666667,3.715000000000002,4.31561666666667,4.0626666666666695,50.3461666666667,2016-08-14,1
2748,2016-08-14 12:00:00,2016-08-14,12,1629621.68,143469.98,998319.6,60.0000000013097,90.00000000014549,0.0,-44.4199350527549,96.99999999991941,66.0000000014406,67.455,121.411,118.285833333333,124.022166666667,123.52916666666701,77.2048333333333,119.0615,4.4639999999999995,4.30033333333333,0.3626833333333329,45.837333333333305,2016-08-14,1
2749,2016-08-14 13:00:00,2016-08-14,13,1629641.22,143477.4,998319.6,1000.0,190.000000000055,0.0,3014.94686025791,190.666666666721,1009.9999999984,66.07,119.70033333333299,120.78216666666701,121.519333333333,120.857666666667,77.2784745762712,118.6525,4.501000000000002,4.30093333333333,4.78516666666667,44.979,2016-08-14,1
2750,2016-08-14 14:00:00,2016-08-14,14,1629735.9,143491.93,998319.6,1439.99999999869,230.00000000001802,0.0,5186.717349531071,225.333333333371,1428.0000000002499,64.855,120.132166666667,124.915333333333,122.376833333333,122.976666666667,76.6573333333333,119.806833333333,8.205,4.30115,6.62165,43.6933333333333,2016-08-14,1
2751,2016-08-14 15:00:00,2016-08-14,15,1629771.54,143500.81,998319.6,60.0000000013097,99.9999999999091,0.0,-27.8627373974208,97.99999999991091,54.000000001178705,66.865,121.255,118.079333333333,123.739166666667,123.6405,78.7268333333333,118.7215,8.95300000000002,4.2996,0.346716666666667,41.5413333333333,2016-08-14,1
2752,2016-08-14 16:00:00,2016-08-14,16,1629777.54,143506.89,998319.6,379.999999997381,130.000000000109,0.0,701.679764771396,133.000000000099,409.99999999839895,66.285,120.26116666666701,118.52483333333299,122.167627118644,121.059,78.79033333333331,118.495,4.501999999999998,4.30116666666667,2.06991666666667,41.36600000000001,2016-08-14,1
2753,2016-08-14 17:00:00,2016-08-14,17,1629856.92,143519.5,998319.6,1940.0000000023301,259.999999999764,0.0,7376.16509454865,259.33333333331,1936.00000000006,63.8935714285714,119.182666666667,123.696166666667,121.18799999999999,121.480166666667,78.115,117.583166666667,23.950999999999972,4.30076666666667,8.22746666666667,37.271666666666704,2016-08-14,1
2754,2016-08-14 18:00:00,2016-08-14,18,1629937.12,143532.21,998319.6,479.999999999563,140.000000000327,0.0,1694.75438757327,135.000000000021,458.00000000090205,64.12,120.656833333333,120.433833333333,123.010169491525,123.354666666667,79.77233333333331,118.72200000000001,6.01000000000002,4.28366666666667,2.2561666666666698,36.6928333333333,2016-08-14,1
2755,2016-08-14 19:00:00,2016-08-14,19,1629967.64,143540.9,998319.6,1219.99999999753,209.99999999958197,0.0,4069.3095814185203,212.66666666663997,1233.99999999929,64.7366666666667,120.873666666667,122.53399999999999,123.03399999999999,122.573050847458,79.10300000000001,119.191166666667,9.702,4.29953333333333,6.05686666666667,39.436,2016-08-14,1
2756,2016-08-14 20:00:00,2016-08-14,20,1630027.78,143552.24,998319.6,240.000000001601,120.00000000034599,0.0,824.46759021102,122.333333333396,229.99999999992698,65.9633333333333,120.732333333333,120.025,123.047333333333,123.22383333333299,80.14416666666669,118.557,5.949,4.3008666666666695,1.2481,40.461999999999996,2016-08-14,1
2757,2016-08-14 21:00:00,2016-08-14,21,1630069.24,143562.29,998319.6,1479.99999999956,239.99999999978198,0.0,4978.00691852286,243.99999999997502,1492.00000000019,63.7788888888889,120.4785,122.278833333333,122.4825,121.90583333333299,78.1163333333333,118.0955,16.447000000000017,4.3002,7.51876666666667,43.5965,2016-08-14,1
2758,2016-08-14 22:00:00,2016-08-14,22,1630165.74,143577.32,998319.6,1159.99999999985,210.000000000036,0.0,4140.54716289566,201.333333333378,1147.99999999923,63.57,120.355166666667,123.4095,122.606440677966,123.013898305085,77.0973333333333,119.1275,9.702,4.31591666666667,5.35975,45.5161666666667,2016-08-14,1
2759,2016-08-14 23:00:00,2016-08-14,23,1630189.6,143585.13,998319.6,60.0000000013097,90.00000000014549,0.0,-47.4941734466589,98.33333333325149,60.0000000013097,,121.0315,118.207166666667,123.464,123.2935,79.42,119.102,1.509,4.2982333333333305,0.3604333333333329,43.2571666666667,2016-08-14,1
2760,2016-08-15 00:00:00,2016-08-15,0,1630202.22,143591.95,998319.6,779.9999999988361,170.000000000073,0.0,2106.3244902696397,168.33333333337,789.999999999418,,119.602333333333,120.040166666667,121.45283333333299,120.514576271186,77.9458333333333,118.689,0.748000000000002,4.31833333333333,3.6258333333333304,46.4265,2016-08-15,1
2761,2016-08-15 01:00:00,2016-08-15,1,1630287.42,143605.52,998319.6,1220.00000000116,210.000000000036,0.0,4269.21459056272,205.66666666666902,1210.00000000058,,119.743,124.2005,122.011016949153,122.71916666666701,76.0395,119.892666666667,0.0,4.3162,5.51245,49.937,2016-08-15,1
2762,2016-08-15 02:00:00,2016-08-15,2,1630313.32,143613.5,998319.6,59.9999999976717,99.9999999999091,0.0,-40.00323042203979,99.33333333333391,59.9999999976717,101.87,121.01116666666701,118.4105,123.478833333333,123.368833333333,79.1025,119.167166666667,1.4839999999999982,4.30138333333333,0.36165,45.204833333333305,2016-08-15,1
2763,2016-08-15 03:00:00,2016-08-15,3,1630322.2,143619.96,998319.6,660.000000003492,150.000000000091,0.0,1831.26327291911,151.666666666642,676.0000000020231,68.2871428571429,119.78516666666701,118.977333333333,121.650166666667,120.649666666667,77.9863333333333,117.881166666667,8.211,4.30225,2.9049,46.6203333333333,2016-08-15,1
2764,2016-08-15 04:00:00,2016-08-15,4,1630409.1,143633.43,998319.6,1759.9999999984,259.999999999764,0.0,6223.877940738571,249.000000000024,1723.9999999998001,,119.32233333333299,125.319833333333,121.495833333333,122.1455,74.50399999999999,120.072,1.509,4.31811666666667,8.10155,51.5863333333333,2016-08-15,1
2765,2016-08-15 05:00:00,2016-08-15,5,1630461.94,143643.92,998319.6,60.0000000013097,90.00000000014549,0.0,49.5803467174677,113.66666666664699,80.00000000101859,67.50428571428571,121.022666666667,119.3845,123.5905,123.7185,77.4713333333333,118.611,7.494,4.28453333333333,0.3727,46.4716666666667,2016-08-15,1
2766,2016-08-15 06:00:00,2016-08-15,6,1630512.32,143654.44,998319.6,1680.00000000029,259.999999999764,0.0,5617.099334173511,246.33333333332902,1701.9999999993202,64.972,120.80799999999999,124.096833333333,123.051666666667,122.5995,74.2935,119.346833333333,7.48099999999998,4.29941666666667,8.05495,50.7391666666667,2016-08-15,1
2767,2016-08-15 07:00:00,2016-08-15,7,1630583.9,143666.6,998319.6,359.999999996944,119.99999999989099,0.0,1178.85264478312,124.99999999997,341.99999999837,70.33,121.047333333333,120.71066666666701,123.620166666667,123.80799999999999,75.9811666666667,119.249833333333,5.9860000000000015,4.2995,1.7194833333333301,48.671666666666695,2016-08-15,1
2768,2016-08-15 08:00:00,2016-08-15,8,1630605.56,143674.1,998319.6,1100.00000000218,190.000000000055,0.0,3593.04749347269,187.99999999996498,1120.0000000015302,63.8394736842105,121.046166666667,119.756440677966,123.253666666667,122.338833333333,76.1421666666667,116.29899999999999,30.559000000000026,4.28326666666667,4.77363333333333,48.857,2016-08-15,1
2769,2016-08-15 09:00:00,2016-08-15,9,1630717.28,143688.66,998319.6,2040.0000000008702,260.000000000218,0.0,7041.88288645955,258.666666666674,2036.00000000006,62.29578947368421,119.289,121.944,121.238,121.128166666667,73.57266666666669,116.112333333333,31.432999999999975,4.28418333333333,8.229,53.551333333333304,2016-08-15,1
2770,2016-08-15 10:00:00,2016-08-15,10,1630829.58,143704.18,998319.6,1659.99999999985,250.0,0.0,1218.0024673505302,243.000000000014,1640.0000000012399,62.96,120.051666666667,125.061,122.32067796610201,122.891,73.8675,120.076333333333,12.034000000000018,4.31736666666667,1.6092166666666698,53.6658333333333,2016-08-15,1
2771,2016-08-15 11:00:00,2016-08-15,11,1630875.76,143714.25,998319.6,59.9999999976717,99.9999999999091,0.0,-28.8264082649473,102.333333333445,51.9999999974971,63.71,121.375333333333,118.155666666667,124.041,124.055333333333,77.041,118.589333333333,6.70999999999998,4.28401666666667,0.36105,49.177666666666696,2016-08-15,1
2772,2016-08-15 12:00:00,2016-08-15,12,1630895.68,143721.59,998319.6,1159.99999999985,179.999999999836,0.0,4033.23416834701,187.666666666579,1156.0000000004902,63.32125,120.676833333333,119.944,122.708666666667,121.666333333333,77.0338333333333,116.846833333333,24.676000000000027,4.28418333333333,4.75116666666667,48.7365,2016-08-15,1
2773,2016-08-15 13:00:00,2016-08-15,13,1630995.74,143736.05,998319.6,1479.99999999956,240.000000000236,0.0,5248.68804706917,233.99999999995399,1491.9999999991,,119.5395,124.713333333333,121.62186440678002,122.125166666667,76.93389830508471,119.696666666667,6.74500000000002,4.31503333333333,7.2808,48.5643333333333,2016-08-15,1
2774,2016-08-15 14:00:00,2016-08-15,14,1631057.34,143747.57,998319.6,979.999999999563,190.000000000055,0.0,3376.7795690504104,188.000000000056,979.999999999563,65.7625,120.9115,122.71833333333299,123.3365,123.403333333333,77.9601666666667,119.147166666667,10.461,4.30131666666667,5.01233333333333,47.7278333333333,2016-08-15,1
2775,2016-08-15 15:00:00,2016-08-15,15,1631096.48,143756.96,998319.6,40.0000000008731,99.9999999999091,0.0,-16.193508147714,101.999999999998,50.000000001091394,76.34,121.300833333333,118.99783333333299,123.79116666666701,123.675666666667,79.3538333333333,119.3135,4.501999999999998,4.31693333333333,0.34958333333333297,45.9853333333333,2016-08-15,1
2776,2016-08-15 16:00:00,2016-08-15,16,1631101.16,143762.85,998319.6,280.000000002474,119.99999999989099,0.0,286.100106858148,122.66666666667601,284.000000000742,65.81,120.65799999999999,118.309666666667,122.648333333333,121.652166666667,79.8198333333333,118.67399999999999,5.985,4.30091666666667,1.53591666666667,45.36,2016-08-15,1
2777,2016-08-15 17:00:00,2016-08-15,17,1631170.38,143774.87,998319.6,1799.9999999992701,250.0,0.0,6685.518670691679,253.666666666656,1805.99999999977,65.65,119.40233333333299,124.745666666667,121.398333333333,121.842333333333,79.0813333333333,119.2045,10.513000000000018,4.3180166666666695,8.22733333333333,45.4373333333333,2016-08-15,1
2778,2016-08-15 18:00:00,2016-08-15,18,1631234.3,143786.59,998319.6,239.999999997963,119.99999999989099,0.0,774.500259671747,118.66666666665,211.999999998807,67.32,121.030666666667,119.877333333333,123.458333333333,123.67299999999999,80.5195,119.48166666666701,5.2620000000000005,4.30031666666667,1.3316,44.006666666666696,2016-08-15,1
2779,2016-08-15 19:00:00,2016-08-15,19,1631238.42,143792.51,998319.6,60.0000000013097,110.00000000012699,0.0,36.552494314185296,113.666666666707,120.000000001528,64.8072727272727,120.9625,117.2255,123.029333333333,122.053,80.6665,117.420666666667,16.458,4.31523333333333,0.80865,44.1615,2016-08-15,1
2780,2016-08-15 20:00:00,2016-08-15,20,1631302.88,143803.91,998319.6,1939.9999999986899,260.000000000218,0.0,6762.68970263775,256.666666666661,1907.9999999998101,63.233999999999995,118.95583333333299,122.625333333333,120.819166666667,120.76883333333299,78.2001666666667,117.03299999999999,14.974999999999982,4.30111666666667,8.24358333333333,48.3886666666667,2016-08-15,1
2781,2016-08-15 21:00:00,2016-08-15,21,1631397.7,143818.39,998319.6,1100.00000000218,199.999999999818,0.0,3747.3093921453706,203.00000000003502,1085.99999999969,63.59,120.165833333333,123.16866666666701,122.3805,122.90533333333299,78.3873333333333,118.6685,8.19199999999998,4.3180166666666695,5.3747,48.6435,2016-08-15,1
2782,2016-08-15 22:00:00,2016-08-15,22,1631452.88,143829.55,998319.6,619.999999998981,159.999999999854,0.0,2246.70922684643,150.999999999855,614.000000000306,,120.953666666667,122.13799999999999,123.35366666666701,123.264333333333,79.32300000000001,119.714666666667,1.509,4.31641666666667,3.0276,47.306000000000004,2016-08-15,1
2783,2016-08-15 23:00:00,2016-08-15,23,1631461.78,143835.95,998319.6,60.0000000013097,90.00000000014549,0.0,-40.9696878077375,98.0000000001534,60.0000000013097,,120.910666666667,118.3395,123.19,122.4905,80.5795,119.129666666667,0.0,4.31836666666667,0.3498,44.6406666666667,2016-08-15,1
2784,2016-08-16 00:00:00,2016-08-16,0,1631486.9,143844.11,998319.6,1159.99999999985,210.000000000036,0.0,3688.72878728019,209.66666666662,1179.9999999984698,,119.135166666667,121.734333333333,120.96316666666701,120.76533333333299,77.71266666666669,118.814166666667,1.509,4.31733333333333,5.60855,48.4675,2016-08-16,1
2785,2016-08-16 01:00:00,2016-08-16,1,1631567.4,143857.43,998319.6,719.999999997526,159.999999999854,0.0,2547.64952286049,159.66666666660498,699.999999998909,,120.287,122.40966666666701,122.627833333333,123.1825,77.2226666666667,119.665833333333,0.0,4.33241666666667,3.32906666666667,48.994666666666696,2016-08-16,1
2786,2016-08-16 02:00:00,2016-08-16,2,1631578.0,143864.01,998319.6,60.0000000013097,100.000000000364,0.0,-41.7321671746777,99.00000000014491,60.0000000013097,,120.959666666667,118.32366666666701,123.331,122.719833333333,79.3231666666667,119.141,0.748000000000002,4.31941666666667,0.348566666666667,44.8338333333333,2016-08-16,1
2787,2016-08-16 03:00:00,2016-08-16,3,1631602.78,143872.07,998319.6,1180.0000000002901,209.99999999958197,0.0,3656.55892385697,206.33333333322898,1186.00000000006,68.27833333333331,119.186166666667,120.922833333333,121.0145,120.698,77.023,118.059666666667,8.964,4.31753333333333,5.4835,47.6521666666667,2016-08-16,1
2788,2016-08-16 04:00:00,2016-08-16,4,1631698.84,143886.7,998319.6,1200.00000000073,210.000000000036,0.0,4322.89146119578,206.999999999941,1198.00000000105,,119.96533333333299,124.310166666667,122.253166666667,122.824666666667,75.8511666666667,119.9555,1.4839999999999982,4.31788333333333,5.6103166666666695,48.8715,2016-08-16,1
2789,2016-08-16 05:00:00,2016-08-16,5,1631724.92,143894.69,998319.6,59.9999999976717,90.00000000014549,0.0,-41.1157355803049,96.3333333334655,59.9999999976717,,121.042833333333,118.375,123.567166666667,123.446666666667,78.2955,119.16616666666701,0.0,4.31858333333333,0.3624666666666671,44.3721666666667,2016-08-16,1
2790,2016-08-16 06:00:00,2016-08-16,6,1631747.18,143902.29,998319.6,1120.00000000262,199.999999999818,0.0,3374.30088780774,194.999999999921,1124.00000000125,68.1016666666667,119.88483333333299,120.68666666666701,121.84299999999999,121.056666666667,75.828,117.602166666667,15.658999999999981,4.3016333333333305,5.10115,47.8793333333333,2016-08-16,1
2791,2016-08-16 07:00:00,2016-08-16,7,1631846.68,143916.97,998319.6,1500.0,230.00000000001802,0.0,5239.2703489448995,241.666666666652,1500.00000000109,63.61,119.951333333333,125.056,122.26,122.877666666667,73.207,118.984,11.208,4.31605,6.8316,52.5208333333333,2016-08-16,1
2792,2016-08-16 08:00:00,2016-08-16,8,1631935.3,143931.04,998319.6,1719.9999999975303,260.000000000218,0.0,5690.2389098476,251.000000000022,1733.9999999985598,61.440769230769206,121.260833333333,122.37883333333299,123.8385,123.607166666667,73.0675,117.6695,22.393999999999973,4.32023333333333,8.23078333333333,53.483999999999995,2016-08-16,1
2793,2016-08-16 09:00:00,2016-08-16,9,1632040.18,143946.14,998319.6,1380.00000000102,210.000000000036,0.0,4844.771018757329,218.666666666619,1352.00000000004,62.180833333333304,121.19733333333299,123.83133333333299,123.753166666667,123.7185,73.5125,118.53033333333299,23.179999999999975,4.30053333333333,5.95926666666667,53.1588333333333,2016-08-16,1
2794,2016-08-16 10:00:00,2016-08-16,10,1632120.64,143959.01,998319.6,1740.0000000016,250.0,0.0,5767.56395803048,247.00000000001,1752.00000000004,61.7886666666667,121.336,123.044333333333,123.915333333333,123.565833333333,73.5893333333333,118.1905,23.191999999999975,4.29998333333333,8.01475,53.079833333333305,2016-08-16,1
2795,2016-08-16 11:00:00,2016-08-16,11,1632217.12,143974.05,998319.6,1079.9999999981098,210.000000000036,0.0,3686.69152473623,217.000000000022,1073.9999999998,62.29571428571429,121.236333333333,123.1875,123.8835,123.941,74.15316666666669,119.423833333333,17.94100000000002,4.31805,5.8623,53.0428333333333,2016-08-16,1
2796,2016-08-16 12:00:00,2016-08-16,12,1632287.08,143986.85,998319.6,1700.0000000007299,259.999999999764,0.0,5722.913035287221,236.33333333332297,1690.0000000012399,62.646,121.4675,123.7135,124.12116666666701,123.825,74.57300000000001,118.75633333333299,14.25,4.30081666666667,8.00591666666667,52.7135,2016-08-16,1
2797,2016-08-16 13:00:00,2016-08-16,13,1632366.58,143999.45,998319.6,1259.9999999984,200.00000000027302,0.0,4496.98453698711,209.333333333401,1293.99999999914,62.58,121.436,121.703666666667,124.03033333333299,123.8355,75.83183333333331,116.527166666667,29.948999999999998,4.30165,5.359533333333331,51.4716666666667,2016-08-16,1
2798,2016-08-16 14:00:00,2016-08-16,14,1632453.0,144012.47,998319.6,780.000000002474,159.999999999854,0.0,2739.20140603751,159.666666666711,754.000000001179,63.8075,121.157666666667,122.46183333333299,123.595666666667,123.355333333333,77.3356666666667,119.581833333333,8.24200000000002,4.30001666666667,3.52685,49.515,2016-08-16,1
2799,2016-08-16 15:00:00,2016-08-16,15,1632472.26,144019.85,998319.6,699.99999999709,159.999999999854,0.0,2164.41527901524,163.99999999986602,723.999999999069,63.77,121.147,120.064333333333,123.496333333333,122.851166666667,78.6828333333333,118.031333333333,12.706000000000017,4.30255,3.5925333333333302,46.4695,2016-08-16,1
2800,2016-08-16 16:00:00,2016-08-16,16,1632547.2,144032.59,998319.6,1000.0,190.000000000055,0.0,3580.08791905041,197.666666666722,1015.9999999999901,64.7533333333333,120.461666666667,123.4155,122.5875,122.928983050847,79.1176666666667,119.201166666667,5.986999999999997,4.3176333333333305,5.06408333333333,45.4636666666667,2016-08-16,1
2801,2016-08-16 17:00:00,2016-08-16,17,1632601.5,144043.54,998319.6,760.000000002037,170.000000000073,0.0,2679.53755445487,156.00000000008498,722.000000000116,64.8766666666667,121.09899999999999,122.222333333333,123.49316666666701,123.389666666667,78.83483333333331,119.033666666667,7.5079999999999805,4.3014,3.56628333333333,42.307666666666705,2016-08-16,1
2802,2016-08-16 18:00:00,2016-08-16,18,1632620.7,144050.94,998319.6,720.0000000011639,159.999999999854,0.0,2141.11702948417,164.999999999888,735.9999999996941,65.365,121.084,119.909833333333,123.365833333333,122.65666666666701,79.5928333333333,118.466333333333,8.23000000000002,4.3161333333333305,3.6393666666666697,41.9485,2016-08-16,1
2803,2016-08-16 19:00:00,2016-08-16,19,1632697.84,144063.93,998319.6,1019.9999999967999,190.000000000055,0.0,3867.9054743845295,188.666666666662,1011.9999999984401,65.87,120.33200000000001,123.38783333333299,122.36440677966101,122.743728813559,79.4578333333333,119.1115,7.45699999999998,4.33503333333333,4.82476666666667,43.7501666666667,2016-08-16,1
2804,2016-08-16 20:00:00,2016-08-16,20,1632730.52,144072.77,998319.6,920.000000001892,180.00000000029098,0.0,3079.05176184056,185.00000000008203,930.0000000017461,65.548,120.94,120.546333333333,123.17,122.749333333333,80.146,118.306333333333,12.718000000000018,4.30141666666667,4.62661666666667,43.6696666666667,2016-08-16,1
2805,2016-08-16 21:00:00,2016-08-16,21,1632807.18,144085.61,998319.6,799.999999999272,169.99999999961798,0.0,2913.1803812426697,164.999999999918,773.999999999069,64.8366666666667,120.554833333333,122.1025,122.709666666667,122.91566666666701,79.6431666666667,118.8835,7.43200000000002,4.31863333333333,3.67661666666667,44.5393333333333,2016-08-16,1
2806,2016-08-16 22:00:00,2016-08-16,22,1632819.74,144092.33,998319.6,60.0000000013097,100.000000000364,0.0,-53.395798944900505,98.3333333334182,68.0000000014843,,120.922833333333,117.816166666667,123.206166666667,122.519166666667,81.1355,118.795166666667,1.495999999999998,4.331333333333331,0.3618333333333329,42.6061666666667,2016-08-16,1
2807,2016-08-16 23:00:00,2016-08-16,23,1632847.66,144100.8,998358.08,1219.99999999753,210.000000000036,950.000000000728,3858.0394401524,216.333333333341,1227.99999999916,,119.99616666666701,122.39399999999999,122.0355,120.50216666666701,77.861,119.387166666667,0.0,4.31646666666667,6.02128333333333,44.7081666666667,2016-08-16,1
2808,2016-08-17 00:00:00,2016-08-17,0,1632926.4,144113.99,998376.6,640.000000003056,159.999999999854,0.0,2110.97587350528,153.66666666655001,632.000000001426,,120.379666666667,122.0885,122.71483333333299,123.1985,77.98389830508481,119.655,0.0,4.3347,2.83305,44.0998333333333,2016-08-17,1
2809,2016-08-17 01:00:00,2016-08-17,1,1632935.6,144120.47,998376.6,59.9999999976717,99.9999999999091,0.0,-47.1857743259086,98.33333333344851,67.9999999978463,,120.94566666666701,118.27,123.2785,122.585333333333,79.6826666666667,119.159833333333,0.0,4.31831666666667,0.3616333333333329,41.347333333333296,2016-08-17,1
2810,2016-08-17 02:00:00,2016-08-17,2,1632958.86,144128.37,998376.6,1120.00000000262,200.00000000027302,0.0,3448.21228012896,203.333333333285,1122.00000000084,,119.089333333333,121.426666666667,120.9275,120.702333333333,77.48366666666669,118.737333333333,0.0,4.31636666666667,5.321433333333331,44.1886666666667,2016-08-17,1
2811,2016-08-17 03:00:00,2016-08-17,3,1633044.36,144142.11,998376.6,899.9999999978169,179.999999999836,0.0,3283.94999487353,188.333333333276,899.999999999636,72.07428571428571,120.227333333333,122.999322033898,122.598813559322,123.1805,76.5398333333333,119.022833333333,9.67699999999998,4.31895,4.32613333333333,45.3391666666667,2016-08-17,1
2812,2016-08-17 04:00:00,2016-08-17,4,1633105.68,144153.79,998376.6,1220.00000000116,210.000000000036,0.0,4067.3353821805395,201.333333333378,1210.00000000095,67.5,121.024666666667,123.8255,123.531166666667,123.41316666666701,75.641,119.711,3.0300000000000002,4.31866666666667,5.749066666666669,46.2091666666667,2016-08-17,1
2813,2016-08-17 05:00:00,2016-08-17,5,1633133.42,144161.97,998376.6,200.000000000728,119.99999999989099,0.0,120.850486459555,120.33333333335301,217.999999999302,66.8775,121.157333333333,118.60016666666701,123.688833333333,123.48166666666701,77.57866666666669,118.588,5.236999999999997,4.31531666666667,1.36891666666667,42.7985,2016-08-17,1
2814,2016-08-17 06:00:00,2016-08-17,6,1633196.98,144173.76,998376.6,1500.0,230.00000000001802,0.0,5274.91720041032,229.333333333307,1482.00000000143,,120.545666666667,125.5075,122.800333333333,122.64932203389799,73.7088333333333,120.404833333333,0.0,4.3179,6.8583,48.3476666666667,2016-08-17,1
2815,2016-08-17 07:00:00,2016-08-17,7,1633241.86,144183.67,998376.6,659.999999999854,159.999999999854,0.0,1867.0139588511101,161.333333333308,675.999999998385,65.22,121.13483333333299,120.28466666666701,123.703833333333,123.5915,75.2143333333333,118.27866666666701,9.001000000000019,4.31615,3.41668333333333,46.0076666666667,2016-08-17,1
2816,2016-08-17 08:00:00,2016-08-17,8,1633329.4,144197.24,998376.6,1599.99999999854,230.00000000001802,0.0,5625.05895,231.33333333336498,1584.00000000001,63.666000000000004,120.772666666667,124.78200000000001,123.1195,122.97566666666701,72.4006666666667,119.384666666667,14.227000000000018,4.29946666666667,7.05531666666667,51.6478333333333,2016-08-17,1
2817,2016-08-17 09:00:00,2016-08-17,9,1633371.14,144206.58,998376.6,99.9999999985448,110.00000000012699,0.0,-34.7204808323565,117.333333333333,146.00000000064,63.97,121.29966666666701,118.066666666667,123.944166666667,123.861333333333,75.8008333333333,118.4635,7.53100000000002,4.30083333333333,0.997733333333333,47.542,2016-08-17,1
2818,2016-08-17 10:00:00,2016-08-17,10,1633433.28,144218.04,998376.6,1860.00000000058,260.000000000218,0.0,6231.63147643611,253.66666666668598,1823.9999999998001,63.76,120.7475,124.800833333333,122.924166666667,122.43456140350901,73.6313333333333,119.637,10.46200000000002,4.3172833333333305,8.22906666666667,51.097,2016-08-17,1
2819,2016-08-17 11:00:00,2016-08-17,11,1633536.58,144233.53,998376.6,1500.0,259.999999999764,0.0,5007.93981893318,257.66666666668203,1505.99999999977,65.9625,121.035,124.4795,123.634166666667,123.897833333333,73.7138333333333,120.329166666667,13.455,4.30115,8.216000000000001,51.162,2016-08-17,1
2820,2016-08-17 12:00:00,2016-08-17,12,1633615.04,144249.01,998376.6,1220.00000000116,260.000000000218,0.0,3521.39395600771,258.666666666674,1218.00000000039,63.0033333333333,121.61083333333299,123.790166666667,124.477,124.37299999999999,74.5528333333333,120.81,13.46800000000002,4.31718333333333,8.21626666666667,49.8508333333333,2016-08-17,1
2821,2016-08-17 13:00:00,2016-08-17,13,1633681.08,144263.62,998376.6,720.0000000011639,189.9999999996,0.0,2216.6733905657,189.666666666532,710.000000000946,,121.592666666667,122.68366666666701,124.431666666667,124.20766666666701,75.819,120.687627118644,5.935000000000001,4.31443333333333,5.0116,47.9778333333333,2016-08-17,1
2822,2016-08-17 14:00:00,2016-08-17,14,1633713.86,144272.86,998376.6,1099.99999999854,190.000000000055,0.0,3478.9438113130104,196.000000000064,1115.99999999853,62.856,121.582166666667,121.150166666667,124.248333333333,123.6745,76.5143333333333,118.263333333333,20.163,4.30338333333333,5.14913333333333,47.073,2016-08-17,1
2823,2016-08-17 15:00:00,2016-08-17,15,1633794.84,144286.05,998376.6,760.000000002037,170.000000000073,0.0,2765.15012321219,165.000000000055,734.000000001834,63.1775,121.089,122.17816666666701,123.5305,123.562333333333,77.3163333333333,119.94733333333299,8.23000000000002,4.30133333333333,3.7257166666666697,45.903,2016-08-17,1
2824,2016-08-17 16:00:00,2016-08-17,16,1633806.14,144292.71,998376.6,59.9999999976717,99.9999999999091,0.0,-45.146800762016404,97.33333333326,65.9999999978027,,121.277166666667,118.4815,123.697,123.096666666667,78.9835,119.35966666666701,1.495999999999998,4.3145,0.35001666666666703,42.8801666666667,2016-08-17,1
2825,2016-08-17 17:00:00,2016-08-17,17,1633825.14,144300.1,998376.6,979.999999999563,180.00000000029098,0.0,3091.31063300117,188.66666666673802,1002.00000000077,65.4666666666667,119.553666666667,120.771,121.3015,120.82600000000001,78.4565,118.3775,6.6970000000000205,4.31811666666667,4.78805,43.199,2016-08-17,1
2826,2016-08-17 18:00:00,2016-08-17,18,1633906.16,144313.23,998376.6,860.000000000582,170.000000000073,0.0,3078.81754765534,179.666666666723,837.9999999993739,66.02,120.1975,122.619,122.444745762712,122.991333333333,78.6526666666667,118.97083333333299,6.719999999999999,4.31671666666667,3.9805,43.6115,2016-08-17,1
2827,2016-08-17 19:00:00,2016-08-17,19,1633960.3,144324.21,998376.6,1020.0000000004401,199.999999999818,0.0,3476.8470052754997,186.333333333202,1020.0000000004401,65.47,121.007666666667,123.19133333333299,123.373166666667,123.234,78.322,119.41916666666701,5.985,4.31591666666667,5.12463333333333,44.826833333333305,2016-08-17,1
2828,2016-08-17 20:00:00,2016-08-17,20,1634013.96,144334.88,998376.6,1419.9999999982501,230.00000000001802,0.0,4911.88523774912,225.33333333335602,1438.0000000001,63.918666666666695,121.042666666667,121.297333333333,123.273,122.844833333333,77.7521666666667,116.641666666667,26.932999999999975,4.30061666666667,6.5848,46.5241666666667,2016-08-17,1
2829,2016-08-17 21:00:00,2016-08-17,21,1634097.22,144348.17,998376.6,960.0000000027651,179.999999999836,0.0,3232.59377725674,187.666666666685,957.999999999447,64.3,120.73,122.675333333333,122.99916666666701,123.10600000000001,78.6543333333333,118.723666666667,8.268,4.32006666666667,4.72511666666667,46.1903333333333,2016-08-17,1
2830,2016-08-17 22:00:00,2016-08-17,22,1634150.98,144359.19,998376.6,579.999999998108,150.000000000091,0.0,2062.64048933177,148.000000000078,561.999999999534,,120.934833333333,121.891,123.303666666667,123.126166666667,79.0688333333333,119.605166666667,3.7660000000000022,4.31751666666667,2.80415,45.4005,2016-08-17,1
2831,2016-08-17 23:00:00,2016-08-17,23,1634159.22,144365.52,998376.6,60.0000000013097,99.9999999999091,0.0,-42.514665474794896,98.6666666665769,62.00000000135329,,120.793833333333,118.223,123.01728813559299,122.246833333333,80.3151666666667,119.028166666667,0.0,4.3178,0.36185,42.3856666666667,2016-08-17,1
2832,2016-08-18 00:00:00,2016-08-18,0,1634183.96,144373.63,998376.6,1159.99999999985,210.000000000036,0.0,3637.27318716295,207.66666666671298,1169.9999999997099,,118.945166666667,121.527,120.78683333333299,120.6075,77.9753333333333,118.668166666667,0.0,4.3312,5.5459166666666695,45.8098333333333,2016-08-18,1
2833,2016-08-18 01:00:00,2016-08-18,1,1634265.94,144387.07,998376.6,739.999999997963,160.000000000309,0.0,2685.69923053927,164.000000000033,739.999999998327,,120.151333333333,122.494166666667,122.47266666666701,123.043333333333,77.4245,119.647,0.0,4.31755,3.53083333333333,45.7886666666667,2016-08-18,1
2834,2016-08-18 02:00:00,2016-08-18,2,1634277.66,144393.78,998376.6,80.0000000017462,99.9999999999091,0.0,-43.611575908557995,98.3333333333121,70.000000001528,,120.892833333333,118.251333333333,123.25933333333299,122.714333333333,79.3263333333333,119.10600000000001,0.0,4.33381666666667,0.34915,42.021,2016-08-18,1
2835,2016-08-18 03:00:00,2016-08-18,3,1634298.54,144401.44,998376.6,1080.00000000175,199.999999999818,0.0,3357.18098458382,197.00000000002498,1090.00000000015,69.2725,119.157833333333,120.455333333333,120.97433333333299,120.523,77.0858333333333,117.8855,10.48699999999998,4.31583333333333,4.98471666666667,44.8175,2016-08-18,1
2836,2016-08-18 04:00:00,2016-08-18,4,1634397.22,144416.13,998376.6,1459.9999999991298,220.000000000255,0.0,5177.03427221571,226.666666666703,1450.0000000007299,65.37,119.6915,124.79416666666701,121.90833333333299,122.486666666667,75.1018333333333,119.705333333333,5.2609999999999975,4.31795,6.69671666666667,47.762666666666696,2016-08-18,1
2837,2016-08-18 05:00:00,2016-08-18,5,1634433.68,144425.05,998376.6,40.0000000008731,99.9999999999091,0.0,-35.37379712778429,96.99999999991941,49.9999999992724,,120.98116666666701,118.37200000000001,123.4895,123.442833333333,77.8186666666667,119.061,0.748000000000002,4.30041666666667,0.34985,43.2941666666667,2016-08-18,1
2838,2016-08-18 06:00:00,2016-08-18,6,1634461.78,144433.25,998376.6,1259.9999999984,210.000000000036,0.0,3709.3420310082106,211.666666666679,1259.99999999985,67.1733333333333,120.19433333333299,121.737333333333,122.236,121.55266666666701,75.49600000000001,118.1645,11.221999999999982,4.31683333333333,5.67308333333333,46.2898333333333,2016-08-18,1
2839,2016-08-18 07:00:00,2016-08-18,7,1634559.12,144447.91,998376.6,1279.99999999884,219.9999999998,0.0,196.67934548651797,222.666666666707,1298.00000000032,63.561111111111096,120.391,124.320333333333,122.81200000000001,123.4525,74.6405,118.97683333333299,12.730999999999982,4.29966666666667,0.74625,48.5411666666667,2016-08-18,1
2840,2016-08-18 08:00:00,2016-08-18,8,1634648.94,144461.49,998376.6,1979.9999999995603,260.000000000218,0.0,6928.99309132474,253.999999999996,1959.99999999985,62.360476190476206,121.435166666667,121.1535,124.03083333333299,123.620333333333,73.414,115.41,41.11099999999998,4.28611666666667,8.23125,52.683833333333304,2016-08-18,1
2841,2016-08-18 09:00:00,2016-08-18,9,1634760.04,144477.01,998376.6,1780.0000000024697,259.999999999764,0.0,6284.17847443718,258.666666666644,1744.00000000023,62.8275,120.5745,125.499830508475,122.809,122.734333333333,73.13816666666669,120.246833333333,7.483000000000019,4.31826666666667,8.22886666666667,54.2141666666667,2016-08-18,1
2842,2016-08-18 10:00:00,2016-08-18,10,1634846.06,144492.47,998376.6,1239.99999999796,250.0,0.0,3594.6280686400896,257.66666666666697,1251.99999999968,64.1433333333333,121.40799999999999,124.061,124.22683333333299,124.361,74.05199999999999,121.07783333333299,7.482,4.3172666666666695,8.2164,52.9585,2016-08-18,1
2843,2016-08-18 11:00:00,2016-08-18,11,1634925.88,144508.05,998376.6,1319.9999999997099,269.999999999982,0.0,4085.0424096717497,260.66666666665697,1355.99999999977,63.587272727272705,121.64333333333299,123.374666666667,124.484333333333,124.2335,74.4416666666667,119.984333333333,16.461,4.29828333333333,8.22661666666667,52.2248333333333,2016-08-18,1
2844,2016-08-18 12:00:00,2016-08-18,12,1635009.5,144523.65,998376.6,1360.00000000058,250.0,0.0,4355.13917602579,259.333333333325,1361.9999999999,62.9711111111111,121.596833333333,123.98200000000001,124.355333333333,124.132,75.357,120.376166666667,15.775999999999982,4.31955,8.23145,50.83,2016-08-18,1
2845,2016-08-18 13:00:00,2016-08-18,13,1635079.6,144538.16,998376.6,720.0000000011639,190.000000000055,0.0,2178.9648147714,184.00000000004502,698.000000000684,62.84,121.5975,122.78033333333299,124.421166666667,124.25,76.6638333333333,120.719333333333,5.224000000000002,4.30023333333333,4.66263333333333,47.9738333333333,2016-08-18,1
2846,2016-08-18 14:00:00,2016-08-18,14,1635093.22,144545.36,998376.6,60.0000000013097,99.9999999999091,0.0,-39.06913575615479,96.6666666665787,64.0000000006694,67.71,121.596166666667,118.682666666667,124.32966666666701,123.94266666666701,78.8493333333333,119.406333333333,2.9920000000000018,4.2995,0.348116666666667,43.8455,2016-08-18,1
2847,2016-08-18 15:00:00,2016-08-18,15,1635108.68,144551.98,998376.6,1019.9999999967999,160.000000000309,0.0,3688.01651412661,163.000000000072,1031.9999999992401,63.051904761904794,120.224833333333,117.794333333333,122.03516666666701,121.089166666667,78.8308333333333,114.402666666667,34.375000000000014,4.28553333333333,3.57986666666667,43.2283333333333,2016-08-18,1
2848,2016-08-18 16:00:00,2016-08-18,16,1635210.04,144565.8,998376.6,1780.0000000024697,259.999999999764,0.0,6320.5922423212205,257.66666666668203,1773.99999999943,65.0933333333333,119.328166666667,124.604166666667,121.321666666667,121.62237288135599,78.4696666666667,119.36566666666701,8.97799999999998,4.31541666666667,8.22688333333333,41.2018333333333,2016-08-18,1
2849,2016-08-18 17:00:00,2016-08-18,17,1635285.86,144578.62,998376.6,459.99999999912694,139.999999999873,0.0,1699.71490322392,139.333333333191,450.000000000364,64.45666666666669,120.95466666666701,120.86683333333299,123.410333333333,123.78299999999999,78.7363333333333,119.45,5.224999999999998,4.29961666666667,2.53291666666667,39.712166666666704,2016-08-18,1
2850,2016-08-18 18:00:00,2016-08-18,18,1635292.14,144584.76,998376.6,79.99999999810831,100.000000000364,0.0,-78.6735029894487,112.666666666807,123.999999999796,64.4,121.235333333333,117.5295,123.449166666667,122.52733333333299,80.392,117.8965,11.995999999999981,4.2861,0.8362333333333329,38.089166666666706,2016-08-18,1
2851,2016-08-18 19:00:00,2016-08-18,19,1635352.02,144596.13,998376.6,1840.00000000015,259.999999999764,0.0,6433.99588118406,256.33333333332,1806.00000000013,66.6916666666667,119.308333333333,123.966333333333,121.184833333333,121.279333333333,78.77833333333331,118.642666666667,8.96599999999998,4.31771666666667,8.24133333333333,39.227166666666704,2016-08-18,1
2852,2016-08-18 20:00:00,2016-08-18,20,1635434.14,144609.43,998376.6,580.000000001746,150.000000000091,0.0,2036.3553123095,146.333333333223,570.000000000073,64.0466666666667,120.54799999999999,121.132666666667,122.776949152542,123.009166666667,79.38816666666669,118.925666666667,7.420999999999981,4.30221666666667,2.7428,39.7778333333333,2016-08-18,1
2853,2016-08-18 21:00:00,2016-08-18,21,1635464.04,144618.03,998376.6,1159.99999999985,210.000000000036,0.0,3944.25289466589,210.00000000002103,1179.99999999956,64.5775,120.7515,122.344833333333,122.87799999999999,122.43799999999999,78.95383333333331,118.772166666667,11.221000000000018,4.298,5.7332,40.3075,2016-08-18,1
2854,2016-08-18 22:00:00,2016-08-18,22,1635530.26,144630.01,998376.6,400.000000001455,130.000000000109,0.0,1323.8255790738601,128.666666666792,380.000000001746,72.69,120.729166666667,120.994333333333,123.042666666667,123.242166666667,79.5121666666667,119.381,3.741,4.29948333333333,1.8701833333333302,39.6868333333333,2016-08-18,1
2855,2016-08-18 23:00:00,2016-08-18,23,1635535.68,144636.03,998376.6,59.9999999976717,99.9999999999091,0.0,-40.9681723329426,97.99999999991091,63.999999997759,,120.8025,118.18233333333299,122.924833333333,122.0205,80.6141666666667,118.99600000000001,0.736000000000002,4.29996666666667,0.3496,38.368666666666705,2016-08-18,1
2856,2016-08-19 00:00:00,2016-08-19,0,1635569.92,144644.94,998376.6,1380.00000000102,219.9999999998,0.0,4467.148480304811,226.33333333333198,1386.0000000007901,,118.855833333333,122.498333333333,120.76299999999999,120.831833333333,77.4408333333333,118.866166666667,0.748000000000002,4.317233333333331,6.5226666666666695,40.6215,2016-08-19,1
2857,2016-08-19 01:00:00,2016-08-19,1,1635651.58,144658.21,998376.6,639.999999999418,160.000000000309,0.0,2307.73463475967,152.33333333344498,629.999999999563,,120.4275,122.148833333333,122.809666666667,123.353333333333,77.2528333333333,119.6765,0.0,4.31955,3.04026666666667,39.8105,2016-08-19,1
2858,2016-08-19 02:00:00,2016-08-19,2,1635660.92,144664.63,998376.6,80.0000000017462,99.9999999999091,0.0,-44.6201488276671,98.3333333332363,72.00000000157159,,121.064833333333,118.31166666666701,123.458,122.753166666667,78.7875,119.197166666667,1.495999999999998,4.29836666666667,0.349166666666667,37.2476666666667,2016-08-19,1
2859,2016-08-19 03:00:00,2016-08-19,3,1635683.52,144672.51,998376.6,1079.9999999981098,199.999999999818,0.0,3350.18232643611,202.33333333336898,1103.999999999,92.11,119.24,121.419333333333,121.05266666666701,120.78299999999999,77.15899999999999,118.829,2.22,4.30215,5.26158333333333,39.233166666666705,2016-08-19,1
2860,2016-08-19 04:00:00,2016-08-19,4,1635763.24,144685.77,998376.6,740.0000000016009,159.999999999854,0.0,2585.67114777257,161.333333333262,724.000000000888,,120.28466666666701,122.414833333333,122.605833333333,123.165084745763,76.9011666666667,119.669,0.0,4.3167,3.42698333333333,40.515,2016-08-19,1
2861,2016-08-19 05:00:00,2016-08-19,5,1635774.66,144692.4,998376.6,139.99999999941798,110.00000000012699,0.0,-45.3471856389219,117.000000000053,169.999999998618,68.362,120.954166666667,118.059833333333,123.2905,122.730169491525,78.571,118.3165,7.505999999999999,4.30115,1.0867166666666699,38.007166666666706,2016-08-19,1
2862,2016-08-19 06:00:00,2016-08-19,6,1635836.84,144704.0,998376.6,1799.9999999992701,260.000000000218,0.0,6289.3930649472495,250.666666666651,1790.00000000015,65.6,119.7385,125.022666666667,121.69050847457599,121.823333333333,75.1201666666667,119.818666666667,3.715999999999998,4.3001,8.24121666666667,42.6978333333333,2016-08-19,1
2863,2016-08-19 07:00:00,2016-08-19,7,1635921.8,144717.5,998376.6,1360.00000000058,219.9999999998,0.0,4671.00565216881,220.000000000027,1350.00000000036,63.5886666666667,120.92166666666701,122.48283333333299,123.3535,123.432833333333,75.5825,116.941666666667,23.914000000000023,4.2833,6.14678333333333,42.6843333333333,2016-08-19,1
2864,2016-08-19 08:00:00,2016-08-19,8,1636027.06,144732.43,998376.6,1840.00000000015,250.0,0.0,6692.1215943728,258.33333333333303,1840.00000000015,62.4592592592593,120.901833333333,121.590666666667,123.1535,122.81299999999999,74.9241666666667,116.046833333333,43.45399999999998,4.28365,8.2166,44.356,2016-08-19,1
2865,2016-08-19 09:00:00,2016-08-19,9,1636134.58,144747.7,998376.6,1439.99999999869,230.00000000001802,0.0,5400.170385580301,223.666666666683,1437.99999999901,63.106,120.928333333333,124.360666666667,123.320166666667,123.414833333333,75.8776666666667,119.124,14.17699999999998,4.28356666666667,6.65578333333333,43.0206666666667,2016-08-19,1
2866,2016-08-19 10:00:00,2016-08-19,10,1636182.04,144757.83,998376.6,880.000000001019,179.999999999836,0.0,2790.9498838804197,180.66666666660802,890.0000000005091,63.5588888888889,121.517333333333,120.183833333333,124.1385,123.82700000000001,77.831,118.193,17.208,4.3001333333333305,4.37713333333333,40.616333333333294,2016-08-19,1
2867,2016-08-19 11:00:00,2016-08-19,11,1636255.9,144770.47,998376.6,759.9999999983991,160.000000000309,0.0,2818.8379443728004,161.999999999989,739.999999999054,,121.1265,122.368333333333,123.52183333333299,123.446666666667,78.5803333333333,119.759666666667,4.465000000000002,4.2995,3.6154,40.269166666666706,2016-08-19,1
2868,2016-08-19 12:00:00,2016-08-19,12,1636267.56,144777.05,998376.6,60.0000000013097,99.9999999999091,0.0,-43.703457678780794,96.33333333334421,62.0000000009895,,121.294,118.443166666667,123.7225,123.055833333333,80.1106666666667,119.300666666667,2.257000000000002,4.30015,0.34895,37.6785,2016-08-19,1
2869,2016-08-19 13:00:00,2016-08-19,13,1636283.98,144784.1,998376.6,900.000000001455,179.999999999836,0.0,2763.06084566237,178.99999999995097,908.000000000175,81.61,119.288,120.54533333333299,121.029333333333,120.521166666667,79.71866666666669,118.502666666667,3.7289999999999996,4.30108333333333,4.35048333333333,37.652666666666704,2016-08-19,1
2870,2016-08-19 14:00:00,2016-08-19,14,1636369.04,144797.64,998376.6,1099.99999999854,190.000000000055,0.0,4190.25678939039,193.66666666671,1091.99999999983,67.78,120.016,123.1895,122.2425,122.905,79.6395,119.1525,5.960999999999999,4.29995,5.16475,36.8335,2016-08-19,1
2871,2016-08-19 15:00:00,2016-08-19,15,1636391.06,144805.2,998376.6,60.0000000013097,99.9999999999091,0.0,-49.889870222743305,96.3333333332533,60.0000000013097,,121.129333333333,118.292166666667,123.495666666667,123.33733333333299,81.4613333333333,119.230666666667,2.956000000000002,4.3012,0.3602333333333329,35.3785,2016-08-19,1
2872,2016-08-19 16:00:00,2016-08-19,16,1636412.68,144812.7,998376.6,1079.9999999981098,190.000000000055,0.0,3650.66846887456,192.666666666719,1089.99999999869,63.435,119.702166666667,120.7825,121.462666666667,120.638666666667,81.4988333333333,117.756166666667,11.97,4.30058333333333,5.02348333333333,33.9906666666667,2016-08-19,1
2873,2016-08-19 17:00:00,2016-08-19,17,1636491.06,144825.43,998376.6,700.000000000728,160.000000000309,0.0,2657.77699853458,155.333333333435,690.000000000146,,120.04299999999999,122.35783333333299,122.17166666666701,122.7475,81.9335,119.450666666667,0.736000000000002,4.3172833333333305,3.3394333333333304,32.555833333333304,2016-08-19,1
2874,2016-08-19 18:00:00,2016-08-19,18,1636501.58,144831.86,998376.6,60.0000000013097,89.9999999996908,0.0,-17.0306613130129,97.9999999998957,60.0000000013097,67.5514285714286,120.827166666667,117.540166666667,122.910333333333,122.28933333333299,82.9645,117.956,12.646000000000019,4.28281666666667,0.3601333333333329,30.7031666666667,2016-08-19,1
2875,2016-08-19 19:00:00,2016-08-19,19,1636538.98,144841.0,998376.6,1459.9999999991298,230.00000000001802,0.0,5253.02042286049,230.333333333359,1475.99999999875,64.465,119.069666666667,121.518166666667,120.747166666667,120.462,82.6873333333333,117.363666666667,14.949,4.31755,6.76988333333333,29.9278333333333,2016-08-19,1
2876,2016-08-19 20:00:00,2016-08-19,20,1636639.16,144855.9,998376.6,1200.00000000073,210.000000000036,0.0,4610.10967069168,204.33333333335202,1184.0000000011098,64.2525,119.960333333333,123.548666666667,122.0,122.4455,81.8728333333333,118.92516666666701,12.744,4.3008833333333305,5.61098333333333,33.2961666666667,2016-08-19,1
