,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
2877,2016-08-19 21:00:00,2016-08-19,21,1636686.34,144866.14,998376.6,1139.99999999942,210.000000000036,0.0,3964.4245241500603,204.333333333382,1149.99999999854,64.6733333333333,120.7855,121.54899999999999,122.860166666667,122.605666666667,82.4233333333333,117.98716666666701,16.47499999999998,4.29863333333333,5.69695,34.2956666666667,2016-08-19,1
2878,2016-08-19 22:00:00,2016-08-19,22,1636761.34,144879.18,998376.6,1020.0000000004401,190.000000000055,0.0,3763.136546483,197.333333333275,1010.00000000131,63.4966666666667,120.78033333333299,123.76833333333299,122.9555,122.951333333333,81.1415,118.233666666667,11.235,4.31873333333333,5.09805,35.327166666666706,2016-08-19,1
2879,2016-08-19 23:00:00,2016-08-19,23,1636794.4,144888.02,998376.6,59.9999999976717,99.9999999999091,0.0,-20.2803036928488,98.666666666683,57.999999997628,,120.972333333333,118.79,123.309833333333,123.175666666667,81.9268333333333,119.187166666667,2.244,4.30113333333333,0.348933333333333,32.7471666666667,2016-08-19,1
2880,2016-08-20 00:00:00,2016-08-20,0,1636798.16,144893.9,998376.6,100.000000002183,110.00000000012699,0.0,-133.289967995311,115.33333333328899,136.000000001513,,120.16183333333299,117.904833333333,122.0265,121.049333333333,81.8575,118.5785,1.495999999999998,4.31415,0.909383333333333,31.9105,2016-08-20,1
2881,2016-08-20 01:00:00,2016-08-20,1,1636857.8,144905.4,998376.6,1619.99999999898,239.99999999978198,0.0,5807.882602754979,234.999999999961,1581.99999999961,106.44,119.103,125.007666666667,121.143559322034,121.67633333333299,79.1618333333333,119.528833333333,1.4839999999999982,4.31545,7.30655,35.382,2016-08-20,1
2882,2016-08-20 02:00:00,2016-08-20,2,1636900.7,144915.07,998376.6,40.0000000008731,100.000000000364,0.0,-21.1163324736225,100.666666666833,48.00000000104771,,120.72,118.590166666667,123.0045,123.061166666667,81.2011666666667,118.997333333333,0.0,4.31698333333333,0.348566666666667,33.386166666666696,2016-08-20,1
2883,2016-08-20 03:00:00,2016-08-20,3,1636904.94,144921.04,998376.6,139.99999999941798,109.99999999967301,0.0,-76.6850045134819,119.66666666655,177.999999998792,,120.084833333333,117.943666666667,121.930333333333,120.974666666667,81.4088333333333,118.5705,0.760999999999998,4.31155,1.07623333333333,33.2255,2016-08-20,1
2884,2016-08-20 04:00:00,2016-08-20,4,1636967.62,144932.82,998376.6,1720.00000000116,260.000000000218,0.0,6178.75387209848,242.333333333318,1678.0000000017,106.91,119.08983333333299,125.245333333333,121.166333333333,121.744166666667,77.8701666666667,119.704166666667,2.2319999999999998,4.31788333333333,7.6809,36.4163333333333,2016-08-20,1
2885,2016-08-20 05:00:00,2016-08-20,5,1637015.24,144942.96,998376.6,59.9999999976717,90.00000000014549,0.0,-2.4653597303634904,103.000000000096,59.9999999976717,,120.772666666667,118.899166666667,123.148666666667,123.264333333333,79.902,119.05,0.0,4.31716666666667,0.34875,34.7111666666667,2016-08-20,1
2886,2016-08-20 06:00:00,2016-08-20,6,1637019.18,144948.88,998376.6,80.0000000017462,109.99999999967301,0.0,-136.598127256741,114.66666666660801,122.000000001208,,120.3115,117.81633333333299,122.25633333333299,121.274576271186,80.39733333333331,118.5425,2.2699999999999982,4.29963333333333,0.85065,34.1921666666667,2016-08-20,1
2887,2016-08-20 07:00:00,2016-08-20,7,1637083.42,144960.27,998376.6,2159.99999999985,260.000000000218,0.0,8049.1267586166505,254.666666666662,2080.00000000029,65.0690909090909,119.02783333333299,122.6715,121.020333333333,121.179,76.0366666666667,116.013833333333,32.194000000000024,4.2825666666666695,8.23688333333333,38.834,2016-08-20,1
2888,2016-08-20 08:00:00,2016-08-20,8,1637207.24,144975.85,998376.6,1979.9999999995603,259.999999999764,0.0,7693.87502356389,259.333333333325,2057.99999999945,62.5459375,119.799833333333,119.581,121.68366666666701,121.470666666667,75.7061666666667,113.21666666666701,52.302,4.26533333333333,8.21553333333333,40.6026666666667,2016-08-20,1
2889,2016-08-20 09:00:00,2016-08-20,9,1637331.44,144991.36,998376.6,2000.0,260.000000000218,0.0,7303.090048769051,258.33333333333303,1981.9999999999698,62.6425,119.511833333333,122.562166666667,121.461166666667,121.4375,76.1223333333333,116.509166666667,32.184,4.2829666666666695,8.22926666666667,39.9976666666667,2016-08-20,1
2890,2016-08-20 10:00:00,2016-08-20,10,1637444.14,145006.66,998376.6,1439.99999999869,230.00000000001802,0.0,5142.90885967175,224.000000000024,1421.9999999990303,62.5366666666667,120.19266666666701,123.75216666666701,122.323620689655,122.603333333333,76.9723333333333,119.21833333333299,12.719999999999999,4.30136666666667,6.5464,38.725666666666704,2016-08-20,1
2891,2016-08-20 11:00:00,2016-08-20,11,1637478.78,145015.46,998376.6,60.0000000013097,89.9999999996908,0.0,-39.842712309495894,96.333333333223,56.0000000012224,65.7,121.065333333333,117.698,123.47133333333299,123.3835,79.9383333333333,118.394666666667,8.229,4.30055,0.34895,37.0263333333333,2016-08-20,1
2892,2016-08-20 12:00:00,2016-08-20,12,1637485.26,145021.55,998376.6,439.99999999869004,140.000000000327,0.0,912.0633043962489,138.333333333458,463.999999999578,72.24,119.935666666667,118.703666666667,121.756166666667,120.5955,79.9246666666667,118.55733333333299,3.703000000000002,4.2849,2.2965,37.836999999999996,2016-08-20,1
2893,2016-08-20 13:00:00,2016-08-20,13,1637561.94,145034.49,998376.6,1720.00000000116,259.999999999764,0.0,6584.04047409144,260.999999999982,1700.0000000003602,65.52,119.275833333333,125.125333333333,121.36118644067801,122.125166666667,78.9643333333333,119.669333333333,8.97799999999998,4.3146,8.22695,40.1705,2016-08-20,1
2894,2016-08-20 14:00:00,2016-08-20,14,1637640.1,145048.5,998376.6,939.99999999869,200.00000000027302,0.0,3019.3890346424396,194.666666666717,935.999999998603,63.3533333333333,121.113,123.416666666667,123.4975,123.559333333333,80.857,118.722833333333,9.738,4.30045,5.097016666666669,37.9466666666667,2016-08-20,1
2895,2016-08-20 15:00:00,2016-08-20,15,1637667.8,145056.91,998376.6,60.0000000013097,89.9999999996908,0.0,-25.203690211019897,97.3333333332448,58.000000001266,,121.250666666667,118.86866666666701,123.573166666667,123.369666666667,82.2435,119.375166666667,2.2319999999999998,4.28483333333333,0.3608666666666671,36.3571666666667,2016-08-20,1
2896,2016-08-20 16:00:00,2016-08-20,16,1637671.66,145062.72,998376.6,60.0000000013097,100.000000000364,0.0,-27.4164300703399,101.666666666718,62.00000000135329,,120.243833333333,118.07066666666701,122.0755,121.079833333333,82.3383333333333,118.613333333333,0.760999999999998,4.29915,0.347933333333333,35.960666666666704,2016-08-20,1
2897,2016-08-20 17:00:00,2016-08-20,17,1637726.08,145072.69,998376.6,1779.9999999988397,239.99999999978198,0.0,6724.47304589683,240.666666666645,1787.9999999986499,66.1023076923077,118.845166666667,122.54833333333299,120.7035,120.810666666667,81.9071666666667,117.0335,20.17300000000002,4.28498333333333,7.6527,35.0665,2016-08-20,1
2898,2016-08-20 18:00:00,2016-08-20,18,1637801.7,145085.07,998376.6,419.999999998254,139.999999999873,0.0,1531.4562098476001,130.333333333328,411.999999998443,66.09,120.2895,120.534833333333,122.3485,122.7185,82.85266666666669,118.498666666667,6.01099999999998,4.2845,2.0583833333333303,35.0485,2016-08-20,1
2899,2016-08-20 19:00:00,2016-08-20,19,1637807.48,145091.11,998376.6,80.0000000017462,90.00000000014549,0.0,-28.417107854630604,102.666666666649,72.00000000157159,69.355,120.65283333333299,117.912166666667,122.504833333333,121.595,83.8511666666667,118.50633333333299,5.212000000000002,4.298183333333331,0.34775,35.0771666666667,2016-08-20,1
2900,2016-08-20 20:00:00,2016-08-20,20,1637855.02,145101.17,998376.6,1619.99999999898,250.0,0.0,5961.68603757327,243.666666666665,1648.00000000032,65.7333333333333,118.685666666667,122.89200000000001,120.45200000000001,120.607166666667,82.5278333333333,117.854166666667,10.5,4.30023333333333,7.61731666666667,38.3153333333333,2016-08-20,1
2901,2016-08-20 21:00:00,2016-08-20,21,1637940.3,145114.91,998376.6,1180.0000000002901,210.000000000036,0.0,4330.624440211021,205.999999999964,1173.9999999998,64.8033333333333,120.354,123.2375,122.478,122.872166666667,81.8886666666667,118.094833333333,15.02599999999998,4.28508333333333,5.85038333333333,38.5526666666667,2016-08-20,1
2902,2016-08-20 22:00:00,2016-08-20,22,1637988.5,145125.28,998376.6,200.000000000728,110.00000000012699,0.0,586.687272801876,115.666666666796,186.00000000005798,65.38,120.855166666667,119.26,123.01700000000001,122.82483333333299,82.8166666666667,118.46799999999999,12.682000000000018,4.3014,1.02038333333333,37.90333333333329,2016-08-20,1
2903,2016-08-20 23:00:00,2016-08-20,23,1637992.44,145131.21,998376.6,60.0000000013097,99.9999999999091,0.0,-34.085594665885104,104.666666666571,64.0000000006694,65.75,120.414666666667,117.7245,122.23200000000001,121.175833333333,83.1111666666667,118.419,2.2450000000000023,4.29868333333333,0.348533333333333,37.5205,2016-08-20,1
2904,2016-08-21 00:00:00,2016-08-21,0,1638039.32,145141.51,998376.6,1619.99999999898,250.0,0.0,5628.5264052168795,245.66666666666302,1635.9999999993302,,118.41433333333299,123.318,120.337,120.6525,80.33166666666669,118.58266666666701,1.509,4.317233333333331,7.74213333333333,41.313666666666705,2016-08-21,1
2905,2016-08-21 01:00:00,2016-08-21,1,1638108.96,145153.77,998376.6,340.000000000146,130.000000000109,0.0,1171.9317647127803,125.666666666802,320.000000000437,,120.344833333333,120.747333333333,122.562711864407,122.982666666667,81.30233333333331,119.24600000000001,0.0,4.30275,1.6584666666666699,40.508666666666706,2016-08-21,1
2906,2016-08-21 02:00:00,2016-08-21,2,1638113.92,145159.75,998376.6,59.9999999976717,99.9999999999091,0.0,-36.563958147714,98.3333333332363,69.99999999789,,120.659166666667,118.23283333333299,122.64333333333299,121.767833333333,82.238,118.956166666667,2.257000000000002,4.31633333333333,0.34958333333333297,39.013833333333295,2016-08-21,1
2907,2016-08-21 03:00:00,2016-08-21,3,1638146.78,145168.62,998376.6,1360.00000000058,219.9999999998,0.0,4583.64258780774,224.66666666667498,1360.0000000016698,,118.821,122.559166666667,120.7335,120.828474576271,79.324,118.81166666666701,0.748000000000002,4.2989,6.47036666666667,42.7056666666667,2016-08-21,1
2908,2016-08-21 04:00:00,2016-08-21,4,1638216.8,145180.87,998376.6,400.000000001455,130.000000000109,0.0,1386.71629202814,129.66666666658702,381.999999999971,,120.40583333333299,120.95766666666701,122.693220338983,123.128166666667,79.6083333333333,119.28299999999999,0.0,4.31725,1.90853333333333,41.88399999999999,2016-08-21,1
2909,2016-08-21 05:00:00,2016-08-21,5,1638223.7,145187.15,998376.6,380.000000001019,130.000000000109,0.0,798.763206682298,134.333333333401,400.0,74.41285714285709,120.681833333333,118.625166666667,122.744,121.92766666666701,79.4548333333333,118.0625,8.24200000000002,4.28295,2.08425,41.196166666666706,2016-08-21,1
2910,2016-08-21 06:00:00,2016-08-21,6,1638305.66,145199.78,998376.6,1919.9999999982501,259.999999999764,0.0,7338.3385747948405,257.66666666666697,1929.9999999995603,63.831904761904795,119.3345,121.7955,121.27616666666701,121.30733333333299,75.3343333333333,115.72083333333299,32.997,4.28071666666667,8.22533333333333,46.6023333333333,2016-08-21,1
2911,2016-08-21 07:00:00,2016-08-21,7,1638417.24,145215.28,998376.6,1900.0000000014602,260.000000000218,0.0,6440.19106881595,258.99999999999903,1888.0000000001,63.2127272727273,119.80266666666701,123.9485,121.8585,122.05779661016899,74.4298333333333,118.613333333333,15.69700000000002,4.30143333333333,8.23131666666667,47.5953333333333,2016-08-21,1
2912,2016-08-21 08:00:00,2016-08-21,8,1638511.44,145228.93,998376.6,1599.99999999854,210.000000000036,0.0,5971.97180943728,211.33333333336898,1610.00000000022,62.8234615384615,121.055,122.186,123.565333333333,123.7675,75.1726666666667,115.495833333333,38.862,4.26538333333333,5.90548333333333,46.3165,2016-08-21,1
2913,2016-08-21 09:00:00,2016-08-21,9,1638612.34,145242.48,998376.6,1200.00000000073,210.000000000036,0.0,4091.4102392145396,207.666666666698,1181.99999999997,63.457,121.145,122.866166666667,123.57799999999999,123.306333333333,76.15933333333331,118.19733333333299,17.20699999999998,4.30171666666667,5.68851666666667,44.308,2016-08-21,1
2914,2016-08-21 10:00:00,2016-08-21,10,1638695.98,145255.71,998376.6,1520.00000000044,230.00000000001802,0.0,5549.773730890971,225.33333333335602,1518.0000000007599,63.2444444444444,121.0905,124.522833333333,123.525166666667,123.329,75.2151666666667,119.14083333333299,11.956999999999983,4.2848,6.72943333333333,45.521833333333305,2016-08-21,1
2915,2016-08-21 11:00:00,2016-08-21,11,1638733.56,145264.61,998376.6,59.9999999976717,89.9999999996908,0.0,-15.5507268464243,102.333333333248,59.9999999976717,65.96,121.236666666667,118.30133333333299,123.7265,123.570333333333,78.0175,118.5845,5.212000000000002,4.29775,0.36226666666666707,41.3893333333333,2016-08-21,1
2916,2016-08-21 12:00:00,2016-08-21,12,1638779.3,145274.64,998376.6,1600.0000000021803,250.0,0.0,5275.97167754983,241.99999999999199,1610.00000000131,64.1925,120.533666666667,123.531833333333,122.60779661016899,122.073389830508,75.9115,119.2095,12.742999999999983,4.28395,7.65431666666667,44.4348333333333,2016-08-21,1
2917,2016-08-21 13:00:00,2016-08-21,13,1638852.74,145287.03,998376.6,419.999999998254,130.000000000109,0.0,1387.5248467174697,129.333333333337,405.99999999903997,63.59,120.723333333333,120.56700000000001,123.06333333333299,123.245,77.556,118.914666666667,8.991000000000001,4.3001166666666695,1.9813666666666698,42.4,2016-08-21,1
2918,2016-08-21 14:00:00,2016-08-21,14,1638858.4,145293.06,998376.6,60.0000000013097,99.9999999999091,0.0,-50.253633059789,101.000000000007,64.000000001397,,120.800333333333,117.651833333333,122.935666666667,121.95933333333299,78.854,118.57233333333299,1.495999999999998,4.2841,0.349383333333333,40.27683333333329,2016-08-21,1
2919,2016-08-21 15:00:00,2016-08-21,15,1638901.24,145302.73,998376.6,1560.00000000131,240.000000000236,0.0,5070.85737045721,238.666666666692,1569.99999999971,67.31,118.839,123.002333333333,120.742166666667,120.861666666667,76.4118644067797,118.854666666667,3.7660000000000022,4.2985666666666695,7.32668333333333,43.5428333333333,2016-08-21,1
2920,2016-08-21 16:00:00,2016-08-21,16,1638995.54,145317.16,998376.6,939.99999999869,179.999999999836,0.0,3459.15012168816,180.33333333338902,930.000000000291,67.29,120.564833333333,123.358666666667,122.98716666666701,123.65716666666701,76.654,119.799833333333,2.992999999999998,4.30206666666667,4.39061666666667,43.2768333333333,2016-08-21,1
2921,2016-08-21 17:00:00,2016-08-21,17,1639011.92,145324.24,998376.6,60.0000000013097,99.9999999999091,0.0,-46.4294301875731,97.66666666657031,60.0000000013097,66.32,121.49066666666701,118.166666666667,124.079333333333,123.6915,78.587,119.0535,2.9920000000000018,4.30055,0.34935,41.122,2016-08-21,1
2922,2016-08-21 18:00:00,2016-08-21,18,1639029.8,145331.49,998376.6,939.99999999869,180.00000000029098,0.0,2866.2302396328005,184.00000000006,959.9999999983991,67.45,119.7305,120.78762711864401,121.517333333333,120.696666666667,78.1742372881356,118.564333333333,2.992999999999998,4.28971666666667,4.55003333333333,41.9563333333333,2016-08-21,1
2923,2016-08-21 19:00:00,2016-08-21,19,1639124.8,145345.89,998376.6,1579.99999999811,239.99999999978198,0.0,5876.912699648299,234.333333333355,1565.99999999853,65.90100000000001,119.956166666667,124.78083333333299,122.1225,122.660833333333,78.3265,119.225333333333,11.932000000000018,4.30083333333333,7.23106666666667,41.8096666666667,2016-08-21,1
2924,2016-08-21 20:00:00,2016-08-21,20,1639170.02,145355.67,998376.6,460.000000002765,139.999999999873,0.0,1041.12341113716,143.333333333203,460.00000000130996,65.714,121.230333333333,119.081833333333,123.69433333333299,123.655,78.8533333333333,118.245666666667,12.007999999999981,4.30028333333333,2.41805,40.768666666666704,2016-08-21,1
2925,2016-08-21 21:00:00,2016-08-21,21,1639245.82,145368.58,998376.6,1520.00000000044,230.00000000001802,0.0,5566.27338939039,233.000000000023,1514.0000000017599,65.4216666666667,120.8515,125.312833333333,123.13483333333299,122.948333333333,75.2738333333333,119.977,8.97700000000002,4.30345,6.96921666666667,43.7625,2016-08-21,1
2926,2016-08-21 22:00:00,2016-08-21,22,1639285.68,145377.9,998376.6,59.9999999976717,100.000000000364,0.0,-29.268218053927303,100.000000000091,59.9999999976717,,121.337833333333,118.096666666667,123.918333333333,123.82799999999999,77.1133333333333,118.743333333333,3.739999999999998,4.30016666666667,0.3618333333333329,39.6928333333333,2016-08-21,1
2927,2016-08-21 23:00:00,2016-08-21,23,1639291.62,145384.09,998376.6,420.00000000189203,139.999999999873,0.0,785.172502051582,137.999999999935,436.000000000422,,120.391,118.785333333333,122.39083333333299,121.242833333333,76.4308333333333,118.7485,0.748000000000002,4.2986,2.16995,38.4308333333333,2016-08-21,1
2928,2016-08-22 00:00:00,2016-08-22,0,1639368.44,145397.06,998376.6,1759.9999999984,259.999999999764,0.0,6312.106976729189,250.66666666663602,1734.00000000001,,119.4505,125.6595,121.6475,122.35966666666701,74.6941666666667,120.243833333333,0.0,4.31831666666667,7.96898333333333,40.702833333333295,2016-08-22,1
2929,2016-08-22 01:00:00,2016-08-22,1,1639419.7,145407.53,998376.6,40.0000000008731,100.000000000364,0.0,4.3288559788979,105.33333333340401,60.0000000009459,,121.203666666667,119.360333333333,123.830333333333,123.93233333333299,77.237,119.312833333333,0.736000000000002,4.29991666666667,0.349216666666667,39.963333333333296,2016-08-22,1
2930,2016-08-22 02:00:00,2016-08-22,2,1639423.74,145413.45,998376.6,79.99999999810831,99.9999999999091,0.0,-40.0944277842907,106.666666666645,75.99999999802091,,120.797666666667,118.199333333333,122.933833333333,121.88316666666701,77.9088333333333,118.962833333333,0.0,4.30043333333333,0.3604,39.628,2016-08-22,1
2931,2016-08-22 03:00:00,2016-08-22,3,1639474.24,145424.09,998376.6,1700.0000000007299,250.0,0.0,5395.41482567409,251.999999999998,1712.00000000172,70.025,119.2475,123.427166666667,121.289166666667,121.54899999999999,74.51616666666669,118.988333333333,8.979000000000001,4.30113333333333,7.95261666666667,43.5703333333333,2016-08-22,1
2932,2016-08-22 04:00:00,2016-08-22,4,1639559.16,145437.69,998376.6,639.999999999418,159.999999999854,0.0,2180.98614038687,152.66666666673999,623.999999998341,,120.658666666667,121.87116666666701,123.08733333333299,123.358333333333,75.0391666666667,119.5925,1.495999999999998,4.2992,3.0065833333333303,42.103666666666705,2016-08-22,1
2933,2016-08-22 05:00:00,2016-08-22,5,1639579.26,145445.25,998376.6,840.000000000146,170.000000000073,0.0,2478.29469882767,176.99999999987702,862.000000001353,66.6842857142857,121.010333333333,120.578166666667,123.395762711864,122.733666666667,75.4006666666667,118.3475,9.73900000000002,4.30168333333333,4.1637,40.97466666666671,2016-08-22,1
2934,2016-08-22 06:00:00,2016-08-22,6,1639662.12,145458.72,998376.6,1100.00000000218,210.000000000036,0.0,3749.79655515827,206.33333333335,1116.00000000035,65.0625,120.446666666667,123.73299999999999,122.798305084746,123.18,73.7411666666667,119.212,7.482,4.28963333333333,5.4049166666666695,43.3423333333333,2016-08-22,1
2935,2016-08-22 07:00:00,2016-08-22,7,1639738.36,145471.63,998376.6,1819.99999999971,259.999999999764,0.0,6066.28181025791,246.999999999995,1791.9999999994602,64.03777777777779,121.22083333333299,124.439,123.821666666667,123.688166666667,72.4693333333333,119.41616666666701,14.925,4.29381666666667,8.23558333333333,44.8068333333333,2016-08-22,1
2936,2016-08-22 08:00:00,2016-08-22,8,1639798.66,145482.73,998376.6,139.99999999941798,100.000000000364,0.0,325.502060433763,111.000000000073,128.000000000247,,121.37583333333299,119.75983333333299,124.0455,123.9045,74.8685,119.184,2.2319999999999998,4.28341666666667,0.72335,41.6136666666667,2016-08-22,1
2937,2016-08-22 09:00:00,2016-08-22,9,1639802.68,145488.66,998376.6,180.00000000029098,119.99999999989099,0.0,9.013017467760802,119.666666666641,216.00000000034902,,120.89816666666701,117.779,123.1015,122.021166666667,75.2065,118.57483333333299,4.501999999999998,4.3011,1.19761666666667,40.3916666666667,2016-08-22,1
2938,2016-08-22 10:00:00,2016-08-22,10,1639870.46,145500.39,998441.5,1880.00000000102,250.0,1279.99999999884,6446.31219372802,254.666666666647,1865.99999999962,65.0116666666667,120.956833333333,125.39083333333299,123.529,122.02566666666701,71.407,120.056666666667,11.98399999999998,4.29978333333333,8.23928333333333,45.8333333333333,2016-08-22,1
2939,2016-08-22 11:00:00,2016-08-22,11,1639955.74,145513.91,998453.4,1199.99999999709,210.000000000036,0.0,3774.4218717467797,200.00000000003,1163.99999999958,64.4433333333333,121.2275,123.746666666667,123.912833333333,124.059166666667,72.2281666666667,119.48166666666701,8.242999999999979,4.30113333333333,5.73861666666667,44.8565,2016-08-22,1
2940,2016-08-22 12:00:00,2016-08-22,12,1639999.84,145523.76,998453.4,100.000000002183,99.9999999999091,0.0,214.67289548651797,112.333333333239,114.000000001033,,121.46316666666701,119.8275,124.21183333333299,124.013166666667,74.6663333333333,119.178,5.998000000000002,4.28253333333333,0.5850666666666671,41.153999999999996,2016-08-22,1
2941,2016-08-22 13:00:00,2016-08-22,13,1640041.08,145533.41,998453.4,1540.0000000008702,239.99999999978198,0.0,4777.36066985912,237.66666666667004,1543.99999999914,64.3425,121.0755,123.61084745762699,123.428,122.85783333333299,74.0525,119.780666666667,7.494,4.30188333333333,7.27005,40.803833333333294,2016-08-22,1
2942,2016-08-22 14:00:00,2016-08-22,14,1640129.72,145547.27,998453.4,1159.99999999985,210.000000000036,0.0,3864.6625538687,207.66666666671298,1182.0000000003301,64.3083333333333,121.183166666667,122.7355,123.774,123.94866666666701,74.8995,119.0075,13.465999999999982,4.29988333333333,5.74925,39.3245,2016-08-22,1
2943,2016-08-22 15:00:00,2016-08-22,15,1640214.58,145561.3,998453.4,1479.99999999956,250.0,0.0,5083.7918989449,240.33333333335,1454.00000000081,63.71571428571429,121.5215,124.41433333333299,124.190833333333,124.0445,75.055,120.1135,17.170000000000016,4.28358333333333,7.61786666666667,38.8165,2016-08-22,1
2944,2016-08-22 16:00:00,2016-08-22,16,1640254.2,145571.17,998453.4,59.9999999976717,90.00000000014549,0.0,-20.1893752051584,101.33333333327101,59.9999999976717,64.68,121.575166666667,118.569666666667,124.305166666667,124.0555,76.9261666666667,119.074333333333,4.539,4.30115,0.3618666666666671,35.1278333333333,2016-08-22,1
2945,2016-08-22 17:00:00,2016-08-22,17,1640258.22,145577.01,998453.4,80.0000000017462,110.00000000012699,0.0,-162.281171922626,111.000000000089,108.00000000163,70.02,120.773,117.997666666667,122.8445,121.7205,77.4448333333333,118.9165,3.7529999999999997,4.2849,0.62305,32.9621666666667,2016-08-22,1
2946,2016-08-22 18:00:00,2016-08-22,18,1640316.1,145588.13,998453.4,1799.9999999992701,259.999999999764,0.0,6071.60782420868,253.99999999998101,1791.99999999983,70.575,119.267333333333,124.251666666667,121.264333333333,121.52559322033899,76.3176666666667,119.229166666667,9.765,4.29915,8.2414,34.4538333333333,2016-08-22,1
2947,2016-08-22 19:00:00,2016-08-22,19,1640391.3,145600.78,998453.4,439.99999999869004,139.999999999873,0.0,1408.3730259105498,146.333333333314,453.999999998996,65.485,120.703666666667,120.154745762712,123.0305,123.26,77.98796610169491,118.334833333333,11.947000000000019,4.2997,2.35648333333333,33.926333333333304,2016-08-22,1
2948,2016-08-22 20:00:00,2016-08-22,20,1640450.02,145612.26,998453.4,1840.00000000015,260.000000000218,0.0,6149.46971711606,256.666666666676,1804.0000000008101,64.2923076923077,120.793833333333,123.493833333333,122.986833333333,122.620166666667,75.53699999999999,118.4015,22.458000000000002,4.28185,8.23901666666667,37.464166666666706,2016-08-22,1
2949,2016-08-22 21:00:00,2016-08-22,21,1640545.74,145626.79,998453.4,1320.0000000033501,219.9999999998,0.0,4486.82569835874,219.999999999997,1328.0000000002499,63.82,120.864833333333,123.858666666667,123.25983333333299,123.34333333333299,75.4708333333333,118.368333333333,11.956999999999983,4.3176,6.33625,38.4833333333333,2016-08-22,1
2950,2016-08-22 22:00:00,2016-08-22,22,1640598.22,145637.6,998453.4,259.999999998399,120.00000000034599,0.0,835.663698007034,120.666666666709,254.00000000008703,,121.114333333333,120.49483333333299,123.593833333333,123.39333333333299,77.2638333333333,119.478833333333,2.2330000000000023,4.2987,1.3556333333333301,36.7026666666667,2016-08-22,1
2951,2016-08-22 23:00:00,2016-08-22,23,1640602.62,145643.56,998453.4,79.99999999810831,99.9999999999091,0.0,-40.881374736225204,101.333333333241,71.9999999993888,,120.758333333333,118.17466666666701,122.911166666667,121.988,78.4903333333333,118.986833333333,0.0,4.29965,0.34875,35.1926666666667,2016-08-22,1
2952,2016-08-23 00:00:00,2016-08-23,0,1640644.56,145653.26,998453.4,1520.00000000044,239.99999999978198,0.0,4951.8823573857,239.666666666653,1548.00000000032,,118.957833333333,123.255,120.98883333333299,121.143389830508,75.152,119.2005,2.257000000000002,4.317,7.24361666666667,39.394166666666706,2016-08-23,1
2953,2016-08-23 01:00:00,2016-08-23,1,1640719.64,145665.98,998453.4,460.000000002765,140.000000000327,0.0,1495.8804390386902,135.000000000142,440.00000000160105,,120.5675,121.208166666667,123.020666666667,123.42299999999999,76.0496666666667,119.474666666667,0.760999999999998,4.3014,2.10595,38.172833333333294,2016-08-23,1
2954,2016-08-23 02:00:00,2016-08-23,2,1640725.72,145672.1,998453.4,59.9999999976717,99.9999999999091,0.0,-44.624035287221496,99.66666666655328,59.9999999976717,,120.872666666667,118.106333333333,123.16866666666701,122.290166666667,77.541,119.0125,0.0,4.30035,0.3367,36.02,2016-08-23,1
2955,2016-08-23 03:00:00,2016-08-23,3,1640761.62,145681.3,998493.27,1420.00000000189,230.00000000001802,1060.00000000131,4421.43154325909,231.00000000002498,1430.00000000065,71.69857142857141,120.165166666667,122.71833333333299,122.530677966102,121.13733333333299,73.9841666666667,119.13,8.94100000000002,4.3008,6.73223333333333,40.8021666666667,2016-08-23,1
2956,2016-08-23 04:00:00,2016-08-23,4,1640846.9,145694.94,998517.0,719.999999997526,159.999999999854,0.0,2474.22432907386,159.33333333338499,709.999999998763,,120.665333333333,122.40583333333299,123.14983333333299,123.4295,74.1395,119.765166666667,1.4839999999999982,4.31711666666667,3.3557,40.908333333333296,2016-08-23,1
2957,2016-08-23 05:00:00,2016-08-23,5,1640857.74,145701.44,998517.0,60.0000000013097,99.9999999999091,0.0,-46.8523454279015,97.66666666660059,60.0000000013097,,121.03516666666701,118.054,123.57483333333299,122.977166666667,76.2786666666667,119.00683333333299,0.736000000000002,4.30061666666667,0.336733333333333,37.976833333333296,2016-08-23,1
2958,2016-08-23 06:00:00,2016-08-23,6,1640900.22,145710.6,998556.66,1599.99999999854,230.00000000001802,1219.99999999753,5218.6683979484205,230.333333333344,1611.9999999999,65.2245454545454,120.6485,122.660333333333,123.011186440678,120.975333333333,72.919,117.90283333333299,14.935999999999982,4.30015,6.81995,42.648,2016-08-23,1
2959,2016-08-23 07:00:00,2016-08-23,7,1641009.48,145726.04,998590.2,1659.99999999985,260.000000000218,0.0,5490.00308722157,260.00000000000597,1665.99999999999,63.0733333333333,120.64033333333299,121.96533333333299,123.051666666667,123.294,71.97466666666669,117.419333333333,29.212999999999973,4.28506666666667,8.23131666666667,44.1268333333333,2016-08-23,1
2960,2016-08-23 08:00:00,2016-08-23,8,1641111.64,145741.58,998590.2,1840.00000000015,250.0,0.0,6214.15907866354,257.999999999993,1832.0000000003301,62.866666666666696,120.98716666666701,125.284333333333,123.548666666667,123.45333333333299,71.5143333333333,120.13433333333299,11.95900000000002,4.30096666666667,8.22873333333333,46.138000000000005,2016-08-23,1
2961,2016-08-23 09:00:00,2016-08-23,9,1641208.96,145756.68,998590.2,1159.99999999985,219.9999999998,0.0,3736.7150989449,220.333333333353,1151.99999999822,63.218888888888905,121.4785,123.25399999999999,124.35700000000001,124.373166666667,70.7583333333333,119.198,17.181,4.28361666666667,5.92248333333333,48.2293333333333,2016-08-23,1
2962,2016-08-23 10:00:00,2016-08-23,10,1641280.14,145769.66,998590.2,1440.0000000023301,250.0,0.0,4367.28687977726,248.66666666666802,1458.00000000163,63.63375,121.60799999999999,123.52866666666701,124.525,124.282666666667,71.1788333333333,119.896,17.26999999999998,4.30071666666667,8.06925,46.8308333333333,2016-08-23,1
2963,2016-08-23 11:00:00,2016-08-23,11,1641370.06,145785.09,998590.2,1259.9999999984,230.00000000001802,0.0,4086.52982373974,227.00000000001302,1239.99999999905,63.226666666666695,121.579,124.5265,124.494333333333,124.4065,71.0623333333333,120.95933333333299,6.70900000000002,4.2833333333333306,6.68106666666667,47.0696666666667,2016-08-23,1
2964,2016-08-23 12:00:00,2016-08-23,12,1641399.1,145794.03,998590.2,60.0000000013097,99.9999999999091,0.0,-30.1951997655333,97.66666666657031,60.0000000013097,67.17,121.77783333333299,118.02133333333299,124.714166666667,124.501,75.0983333333333,118.51799999999999,14.239999999999982,4.28335,0.3624666666666671,41.75,2016-08-23,1
2965,2016-08-23 13:00:00,2016-08-23,13,1641417.08,145801.32,998590.2,979.999999999563,180.00000000029098,0.0,2796.85207157093,187.00000000008,989.999999999782,70.3,120.61516666666701,120.68799999999999,122.762666666667,121.67466666666701,74.3221666666667,118.904833333333,8.19199999999998,4.29885,4.599633333333331,42.7035,2016-08-23,1
2966,2016-08-23 14:00:00,2016-08-23,14,1641511.8,145815.96,998590.2,1639.99999999942,259.999999999764,0.0,5665.12304384525,259.999999999976,1647.99999999996,64.32,120.221166666667,125.3495,122.624333333333,123.358166666667,73.5708333333333,120.655,4.501999999999998,4.30136666666667,8.22893333333333,43.3845,2016-08-23,1
2967,2016-08-23 15:00:00,2016-08-23,15,1641582.54,145829.64,998590.2,520.000000000437,160.000000000309,0.0,1553.8052832942599,157.666666666758,509.99999999985397,,121.542833333333,121.837166666667,124.367833333333,124.373666666667,75.3578333333333,120.4845,1.4969999999999999,4.2844666666666695,3.3428,41.0355,2016-08-23,1
2968,2016-08-23 16:00:00,2016-08-23,16,1641591.6,145836.13,998590.2,80.0000000017462,99.9999999999091,0.0,-50.27912725674089,96.66666666659391,72.00000000157159,70.88,121.589,118.635833333333,124.3345,123.65233333333299,77.0332203389831,119.620166666667,2.2699999999999982,4.30028333333333,0.3502,40.1355,2016-08-23,1
2969,2016-08-23 17:00:00,2016-08-23,17,1641606.9,145843.1,998590.2,840.000000000146,170.000000000073,0.0,2412.5017049824105,176.666666666718,861.9999999988071,,119.7755,120.552833333333,121.60616666666701,121.02600000000001,76.3051666666667,118.89200000000001,1.471999999999998,4.2829833333333305,4.15081666666667,41.997,2016-08-23,1
2970,2016-08-23 18:00:00,2016-08-23,18,1641689.04,145856.48,998590.2,1039.99999999724,190.000000000055,0.0,3590.2343894490004,188.000000000011,1017.9999999985699,68.94,120.238,123.613333333333,122.56440677966101,123.140666666667,74.7271666666667,119.83733333333299,2.257000000000002,4.30063333333333,4.73795,44.6903333333333,2016-08-23,1
2971,2016-08-23 19:00:00,2016-08-23,19,1641708.7,145863.96,998590.2,220.000000001164,119.99999999989099,0.0,208.104412192263,122.99999999994101,240.000000001237,65.8366666666667,121.194666666667,118.090166666667,123.66,123.3995,76.9685,118.23583333333299,7.431,4.30023333333333,1.4223166666666698,40.5323333333333,2016-08-23,1
2972,2016-08-23 20:00:00,2016-08-23,20,1641775.04,145875.92,998590.2,1799.9999999992701,259.999999999764,0.0,6097.70012039859,256.999999999986,1789.99999999978,64.77833333333331,120.217666666667,124.596,122.20203389830499,121.83816666666701,72.3781666666667,119.546166666667,12.669,4.28285,8.23695,47.9315,2016-08-23,1
2973,2016-08-23 21:00:00,2016-08-23,21,1340851.06,119142.93,815515.33,1025.00000000418,199.999999999818,0.0,3107.17086838768,232.63157894718103,1233.8461538507001,63.922,120.817959183673,121.751020408163,123.25612244898001,123.50489795918399,73.0966,118.6412,10.99346938775508,4.30557142857143,5.0401836734693894,47.4428,2016-08-23,1
2974,2016-08-23 22:00:00,2016-08-23,22,1641927.04,145901.54,998590.2,1200.00000000073,199.999999999818,0.0,4086.37250767878,201.666666666703,1188.0000000001,,121.149,124.152,123.6715,123.560166666667,71.7773333333333,120.202333333333,3.7540000000000022,4.29923333333333,5.44701666666667,49.412666666666695,2016-08-23,1
2975,2016-08-23 23:00:00,2016-08-23,23,1641951.82,145909.46,998590.2,60.0000000013097,99.9999999999091,0.0,-44.776389390386896,98.3333333332363,60.0000000013097,,121.3395,118.274,123.948,123.715,74.89733333333331,119.1525,0.0,4.30056666666667,0.349183333333333,44.0106666666667,2016-08-23,1
2976,2016-08-24 00:00:00,2016-08-24,0,1641964.26,145916.28,998612.29,739.999999997963,170.000000000073,950.000000000728,1796.46623616647,169.00000000003598,749.999999998909,,120.87,120.297333333333,123.259,120.999,72.9381666666667,119.325833333333,0.0,4.3003,3.6500833333333302,45.9678333333333,2016-08-24,1
2977,2016-08-24 01:00:00,2016-08-24,1,1642049.46,145930.16,998647.2,1380.00000000102,220.000000000255,0.0,4688.16884419695,222.666666666692,1370.0000000000698,,120.320166666667,125.198333333333,122.65,123.249833333333,69.64716666666669,120.59766666666701,0.0,4.31753333333333,6.3243,49.7878333333333,2016-08-24,1
2978,2016-08-24 02:00:00,2016-08-24,2,1642082.56,145938.85,998647.2,60.0000000013097,99.9999999999091,0.0,-43.5362665885112,98.3333333332969,56.0000000012224,,121.4,118.350833333333,124.1555,124.045166666667,73.721,119.197666666667,0.748000000000002,4.30061666666667,0.34875,43.351000000000006,2016-08-24,1
2979,2016-08-24 03:00:00,2016-08-24,3,1642090.98,145945.34,998674.48,599.999999998545,159.999999999854,1549.9999999992701,1288.7334891559199,153.999999999996,605.999999997948,68.2766666666667,121.546,119.214666666667,124.46600000000001,121.361525423729,71.7613333333333,118.733166666667,9.68800000000002,4.28116666666667,2.89138333333333,46.3113333333333,2016-08-24,1
2980,2016-08-24 04:00:00,2016-08-24,4,1642170.18,145958.97,998740.2,1720.00000000116,260.000000000218,0.0,5287.632742790151,264.000000000002,1724.0000000001598,64.94,120.264833333333,124.859,121.99016666666701,122.15186440678002,67.0781666666667,120.486333333333,2.257000000000002,4.300083333333331,8.24325,53.8405,2016-08-24,1
2981,2016-08-24 05:00:00,2016-08-24,5,1642264.6,145973.37,998740.2,899.9999999978169,179.999999999836,0.0,2917.6565315943703,175.33333333325,893.999999999505,65.2133333333333,121.13,122.909166666667,123.9105,124.216833333333,68.5785,119.92633333333299,5.985,4.3014,4.1503,52.1478333333333,2016-08-24,1
2982,2016-08-24 06:00:00,2016-08-24,6,1642280.02,145980.35,998740.2,100.000000002183,99.9999999999091,0.0,-36.920094724501794,115.000000000115,142.000000000917,65.0883333333333,121.555166666667,117.94983333333299,124.39983333333299,123.936,72.3808333333333,118.21066666666701,9.75100000000002,4.284516666666669,0.897383333333333,45.4698333333333,2016-08-24,1
2983,2016-08-24 07:00:00,2016-08-24,7,1642347.92,145991.81,998740.2,2059.99999999767,260.000000000218,0.0,6567.10340556858,254.666666666662,2039.99999999978,62.7375,120.095333333333,122.417833333333,122.0065,121.355666666667,67.71300000000001,116.986333333333,25.374,4.28365,8.24133333333333,55.0468333333333,2016-08-24,1
2984,2016-08-24 08:00:00,2016-08-24,8,1642466.58,146007.33,998740.2,1920.00000000189,259.999999999764,0.0,6437.60285785463,258.999999999984,1936.00000000006,62.57521739130429,119.84633333333299,120.9465,121.868305084746,121.85086206896601,69.0005,115.614833333333,38.92699999999998,4.26878333333333,8.22913333333333,56.2633333333333,2016-08-24,1
2985,2016-08-24 09:00:00,2016-08-24,9,1642587.22,146022.92,998740.2,2000.0,260.000000000218,0.0,6431.696001524029,259.666666666665,1975.99999999948,62.7325,119.96666666666701,122.97216666666701,121.986271186441,121.819666666667,69.6165,117.639666666667,23.140999999999977,4.28313333333333,8.22906666666667,55.703333333333305,2016-08-24,1
2986,2016-08-24 10:00:00,2016-08-24,10,1642698.18,146038.45,998740.2,1860.00000000058,259.999999999764,0.0,6264.471961899179,259.333333333325,1860.00000000058,62.951111111111096,120.331833333333,123.53,122.62883333333299,122.888333333333,70.2575,118.339,23.928,4.28173333333333,8.22681666666667,55.0585,2016-08-24,1
2987,2016-08-24 11:00:00,2016-08-24,11,1642805.48,146054.18,998740.2,1500.0,269.999999999982,0.0,4942.209399531071,262.999999999981,1480.00000000102,,121.16016666666701,125.359833333333,123.8495,124.007,71.3133333333333,121.266,5.299999999999998,4.30028333333333,8.22893333333333,53.8633333333333,2016-08-24,1
2988,2016-08-24 12:00:00,2016-08-24,12,1642873.28,146069.9,998740.2,1159.99999999985,260.000000000218,0.0,3432.8215580890997,261.33333333333803,1153.99999999936,63.211111111111094,121.673833333333,123.65116666666701,124.5955,124.440166666667,72.8785,120.807166666667,16.485,4.3008833333333305,8.23131666666667,51.4995,2016-08-24,1
2989,2016-08-24 13:00:00,2016-08-24,13,1642961.6,146085.55,998740.2,1459.9999999991298,259.999999999764,0.0,4897.6719174091495,260.999999999982,1511.99999999953,62.732222222222205,121.58383333333299,123.67399999999999,124.370333333333,124.111,73.6821666666667,119.612833333333,20.98399999999998,4.28415,8.22893333333333,49.8691666666667,2016-08-24,1
2990,2016-08-24 14:00:00,2016-08-24,14,1643043.44,146101.21,998740.2,1340.00000000015,260.000000000218,0.0,3832.0052970969896,261.33333333333803,1301.99999999968,63.318999999999996,121.556333333333,122.908305084746,124.26100000000001,123.954,74.3688333333333,119.77,17.194999999999983,4.28503333333333,8.229,47.865,2016-08-24,1
2991,2016-08-24 15:00:00,2016-08-24,15,1643125.96,146116.89,998740.2,1380.00000000102,259.999999999764,0.0,4555.472600117229,259.999999999976,1406.0000000012199,64.36,121.354666666667,124.225833333333,123.92033333333299,123.74799999999999,74.39,120.449666666667,10.423999999999982,4.28458333333333,8.2292,45.9905,2016-08-24,1
2992,2016-08-24 16:00:00,2016-08-24,16,1643180.06,146129.03,998740.2,299.999999999272,120.00000000034599,0.0,671.73422725674,123.00000000012301,272.000000000116,,121.537833333333,120.79366666666701,124.252666666667,124.1065,76.4561666666667,119.8415,4.527,4.300083333333331,1.5575833333333302,42.2615,2016-08-24,1
2993,2016-08-24 17:00:00,2016-08-24,17,1643184.88,146134.96,998740.2,79.99999999810831,99.9999999999091,0.0,-39.271451641266104,105.66666666657801,71.9999999979336,65.8333333333333,121.313166666667,117.378333333333,123.597333333333,122.6215,77.9486666666667,118.107333333333,10.525000000000018,4.26613333333333,0.3629166666666671,39.216666666666704,2016-08-24,1
2994,2016-08-24 18:00:00,2016-08-24,18,1643235.52,146145.4,998740.2,1680.00000000029,250.0,0.0,5563.6782365767895,246.99999999997996,1708.0000000012699,65.9925,119.382833333333,123.36083333333299,121.288666666667,121.312542372881,75.9283333333333,118.77916666666701,8.95399999999998,4.3012666666666695,7.96495,41.202166666666706,2016-08-24,1
2995,2016-08-24 19:00:00,2016-08-24,19,1643330.46,146159.81,998740.2,940.0000000023281,190.000000000055,0.0,3287.7124266119604,181.333333333411,920.0000000015281,65.11,120.554,122.938833333333,122.86275862068999,123.198166666667,75.0166666666667,119.248833333333,6.72199999999998,4.28421666666667,4.3401,42.534833333333296,2016-08-24,1
2996,2016-08-24 20:00:00,2016-08-24,20,1643380.48,146170.42,998740.2,1199.99999999709,210.000000000036,0.0,3851.2719163540505,209.333333333355,1199.99999999709,,121.1185,123.7145,123.549333333333,123.394666666667,73.834,119.90233333333299,5.212999999999998,4.3172666666666695,5.8206666666666695,45.1033333333333,2016-08-24,1
2997,2016-08-24 21:00:00,2016-08-24,21,1643437.4,146181.65,998740.2,1080.00000000175,199.999999999818,0.0,3449.0191726846397,201.666666666567,1100.00000000109,64.9975,121.24916666666701,121.992666666667,123.7065,123.476666666667,73.7803333333333,118.64,11.932999999999982,4.283366666666669,5.37301666666667,44.2885,2016-08-24,1
2998,2016-08-24 22:00:00,2016-08-24,22,1643498.96,146193.07,998740.2,340.000000000146,119.99999999989099,0.0,1043.44849167644,122.66666666669201,320.0000000008,,121.20466666666701,120.957833333333,123.755666666667,123.712166666667,74.6173333333333,119.72566666666701,0.0,4.29911666666667,1.5712833333333303,43.4391666666667,2016-08-24,1
2999,2016-08-24 23:00:00,2016-08-24,23,1643503.74,146199.09,998740.2,59.9999999976717,99.9999999999091,0.0,-46.81851611957789,101.66666666658199,59.9999999976717,,121.0575,118.2225,123.305833333333,122.35316666666701,75.693,119.136666666667,0.0,4.28505,0.349383333333333,40.5863333333333,2016-08-24,1
3000,2016-08-25 00:00:00,2016-08-25,0,1643542.44,146208.8,998789.51,1380.00000000102,240.000000000236,1240.0000000016,4012.6492542203996,240.66666666670503,1400.0000000018201,,120.69683333333299,123.36983333333299,123.11216666666701,121.343448275862,72.3846666666667,120.098166666667,1.4839999999999982,4.3159,7.22875,45.012,2016-08-25,1
3001,2016-08-25 01:00:00,2016-08-25,1,1643618.94,146222.3,998814.6,619.999999998981,159.999999999854,0.0,2128.15668903869,152.333333333399,599.999999998181,,120.89983333333299,122.242,123.4375,123.76716666666701,73.0198333333333,119.96916666666701,0.0,4.29968333333333,2.9568333333333303,44.6878333333333,2016-08-25,1
3002,2016-08-25 02:00:00,2016-08-25,2,1643627.84,146228.72,998814.6,80.0000000017462,90.00000000014549,0.0,-47.2610103165298,98.6666666665769,74.00000000161529,,121.2915,118.282666666667,123.8285,123.081166666667,74.7595,119.211166666667,0.760999999999998,4.30003333333333,0.349166666666667,40.9411666666667,2016-08-25,1
3003,2016-08-25 03:00:00,2016-08-25,3,1643650.84,146237.07,998860.46,779.9999999988361,219.9999999998,1459.9999999991298,1929.7172417936702,213.333333333367,816.000000000349,,121.133833333333,121.3455,123.4665,121.007333333333,72.22166666666669,119.9545,0.0,4.3008833333333305,5.79855,44.6458333333333,2016-08-25,1
3004,2016-08-25 04:00:00,2016-08-25,4,1643729.38,146252.08,998902.2,1380.00000000102,220.000000000255,0.0,4570.16195064479,222.000000000041,1359.99999999985,,120.382333333333,125.05566666666701,122.74,123.162333333333,69.605,120.6135,1.5210000000000001,4.301233333333331,6.33196666666667,47.705,2016-08-25,1
3005,2016-08-25 05:00:00,2016-08-25,5,1643792.28,146263.73,998902.2,1380.00000000102,219.9999999998,0.0,4168.432632415011,224.333333333334,1389.99999999942,67.2190909090909,121.370166666667,122.934666666667,124.0645,123.8595,69.7796666666667,119.025333333333,14.200999999999981,4.2841333333333305,6.50836666666667,47.368333333333304,2016-08-25,1
3006,2016-08-25 06:00:00,2016-08-25,6,1643872.56,146276.86,998902.2,1119.99999999898,200.00000000027302,0.0,3388.77073892145,200.00000000001498,1110.0000000002199,64.93,121.428833333333,123.14816666666701,124.213,124.15700000000001,69.557,119.5995,9.67600000000002,4.299333333333331,5.39805,48.9675,2016-08-25,1
3007,2016-08-25 07:00:00,2016-08-25,7,1643926.74,146287.65,998902.2,319.999999999709,129.999999999654,0.0,1027.1478003517,131.666666666585,315.999999999985,62.535,121.5635,120.507666666667,124.4425,124.2985,71.8101666666667,119.03083333333299,9.75100000000002,4.28485,1.5949666666666698,46.863,2016-08-25,1
3008,2016-08-25 08:00:00,2016-08-25,8,1643983.36,146298.21,998902.2,1860.00000000058,250.0,0.0,6045.08999736225,246.999999999995,1874.0000000001603,62.5566666666667,121.2125,122.180166666667,123.608333333333,122.787796610169,70.47783333333331,116.919333333333,24.676000000000027,4.28198333333333,8.01481666666667,49.945666666666696,2016-08-25,1
3009,2016-08-25 09:00:00,2016-08-25,9,1644096.16,146313.78,998902.2,1720.00000000116,260.000000000218,0.0,5929.83004853458,260.00000000002103,1710.00000000058,62.7025,120.5645,125.2755,122.889333333333,123.23237288135599,71.8548333333333,120.36,10.424999999999999,4.30091666666667,8.23138333333333,46.555666666666696,2016-08-25,1
3010,2016-08-25 10:00:00,2016-08-25,10,1644165.78,146326.95,998902.2,439.99999999869004,150.000000000091,0.0,1163.89121764361,144.666666666747,429.999999999563,63.22,121.48899999999999,120.93116666666701,124.329166666667,124.352833333333,74.4605,120.1555,2.244,4.28381666666667,2.6922,43.448833333333305,2016-08-25,1
3011,2016-08-25 11:00:00,2016-08-25,11,1644175.06,146333.51,998902.2,439.99999999869004,129.999999999654,0.0,854.8773763188741,138.33333333327602,461.999999999898,64.64,121.48166666666701,119.134666666667,124.076333333333,123.14083333333299,75.8925,118.858166666667,5.971999999999998,4.28771666666667,2.34435,41.8668333333333,2016-08-25,1
3012,2016-08-25 12:00:00,2016-08-25,12,1644247.1,146346.11,998902.2,1360.00000000058,230.00000000001802,0.0,5014.78040328253,222.333333333275,1329.9999999991999,,120.36216666666701,124.7265,122.535,122.977166666667,75.1101666666667,120.301833333333,3.004999999999998,4.2993833333333304,6.49398333333333,43.9166666666667,2016-08-25,1
3013,2016-08-25 13:00:00,2016-08-25,13,1644279.5,146354.84,998902.2,40.0000000008731,100.000000000364,0.0,-38.1617818874561,97.6666666668128,58.000000001266,65.86,121.393166666667,117.938166666667,123.990333333333,123.8935,77.6526666666667,118.68666666666701,6.70900000000002,4.281466666666669,0.3627166666666671,41.0851666666667,2016-08-25,1
3014,2016-08-25 14:00:00,2016-08-25,14,1644305.72,146363.05,998902.2,1180.0000000002901,199.999999999818,0.0,3784.64531359906,209.99999999993,1185.9999999993302,70.3833333333333,120.34466666666701,122.095,122.329333333333,121.49483333333299,77.0458333333333,119.031,5.9860000000000015,4.30125,5.78685,41.5325,2016-08-25,1
3015,2016-08-25 15:00:00,2016-08-25,15,1644390.08,146376.69,998902.2,979.999999999563,190.000000000055,0.0,3373.0667780187605,191.99999999994702,976.000000000204,68.7766666666667,120.554833333333,123.171833333333,122.924166666667,123.555833333333,77.4261666666667,119.226333333333,9.73900000000002,4.2831,4.92505,40.7431666666667,2016-08-25,1
3016,2016-08-25 16:00:00,2016-08-25,16,1644447.72,146387.94,998902.2,799.999999999272,170.000000000073,0.0,2949.4174123681105,163.33333333341199,787.9999999993739,66.63,121.34633333333299,122.326333333333,123.814,123.561,78.3201694915254,119.275333333333,8.205,4.2847,3.74315,40.1135,2016-08-25,1
3017,2016-08-25 17:00:00,2016-08-25,17,1644460.28,146394.61,998902.2,60.0000000013097,99.9999999999091,0.0,-26.9311114888628,96.99999999991941,64.000000001397,68.0125,121.1255,118.1065,123.437833333333,122.877833333333,80.1233333333333,118.65,7.482,4.28421666666667,0.3612166666666671,37.0223333333333,2016-08-25,1
3018,2016-08-25 18:00:00,2016-08-25,18,1644481.26,146402.14,998902.2,1099.99999999854,190.000000000055,0.0,3600.5094307737395,194.000000000036,1103.999999999,65.94625,119.296,120.16133333333299,121.01116666666701,120.444166666667,78.6583333333333,117.637666666667,12.744,4.29816666666667,4.94705,38.010999999999996,2016-08-25,1
3019,2016-08-25 19:00:00,2016-08-25,19,1644582.56,146416.94,998902.2,1639.99999999942,250.0,0.0,5910.974388921451,240.66666666666,1631.99999999888,63.966,119.581833333333,124.560166666667,121.634237288136,122.143166666667,76.8865,119.025,14.17699999999998,4.28581666666667,7.4834,40.245,2016-08-25,1
3020,2016-08-25 20:00:00,2016-08-25,20,1644644.48,146428.53,998902.2,979.999999999563,190.000000000055,0.0,3198.49938305979,186.66666666673902,964.0000000003059,,120.859333333333,122.134666666667,123.2015,123.168166666667,76.9178333333333,119.02916666666701,3.7660000000000022,4.29808333333333,4.96313333333333,41.071000000000005,2016-08-25,1
3021,2016-08-25 21:00:00,2016-08-25,21,1644715.84,146441.04,998902.2,1160.00000000349,199.999999999818,0.0,3974.58734701055,208.666666666674,1180.00000000211,64.11,121.058166666667,123.23700000000001,123.440833333333,123.32799999999999,75.3401666666667,117.905,17.99299999999998,4.28476666666667,5.4467,43.5371666666667,2016-08-25,1
3022,2016-08-25 22:00:00,2016-08-25,22,1644756.96,146450.42,998902.2,59.9999999976717,99.9999999999091,0.0,-23.359504044548697,100.666666666575,61.999999998442895,,121.070166666667,118.28,123.491333333333,123.3325,77.2581666666667,118.6835,2.244,4.30065,0.350833333333333,40.965166666666704,2016-08-25,1
