,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
3023,2016-08-25 23:00:00,2016-08-25,23,1644762.58,146456.52,998915.07,380.000000001019,130.000000000109,1229.99999999956,645.602455392732,133.666666666704,394.000000000597,,120.527666666667,118.72,123.0065,121.0085,76.3868333333333,118.816,0.748000000000002,4.28461666666667,2.03105,41.057666666666705,2016-08-25,1
3024,2016-08-26 00:00:00,2016-08-26,0,1644833.74,146469.02,998976.0,1500.0,230.00000000001802,0.0,5368.35516770223,230.66666666666902,1480.00000000029,,120.6805,125.8025,122.719333333333,122.520169491525,73.2826666666667,120.5995,0.760999999999998,4.30228333333333,6.897,44.5941666666667,2016-08-26,1
3025,2016-08-26 01:00:00,2016-08-26,1,1644872.56,146478.22,998976.0,60.0000000013097,99.9999999999091,0.0,-31.158039566236802,99.33333333334909,54.000000001178705,,121.1595,118.550666666667,123.692833333333,123.66016666666701,76.0505,119.1865,0.0,4.3001,0.3492,39.931833333333294,2016-08-26,1
3026,2016-08-26 02:00:00,2016-08-26,2,1644877.96,146484.3,998976.55,359.999999996944,130.000000000109,400.000000001455,502.17440099648303,130.999999999949,367.99999999857397,,120.368,118.59200000000001,122.367666666667,121.3155,75.4126666666667,118.779666666667,2.257000000000002,4.3017,1.81935,40.2086666666667,2016-08-26,1
3027,2016-08-26 03:00:00,2016-08-26,3,1644949.78,146496.86,999021.49,1580.0000000017499,250.0,360.00000000058196,5533.53446518171,240.333333333274,1578.0000000002499,,120.466833333333,125.757,122.93965517241399,122.485,71.953,120.550666666667,2.257000000000002,4.30023333333333,7.25481666666667,45.653999999999996,2016-08-26,1
3028,2016-08-26 04:00:00,2016-08-26,4,1644992.74,146506.58,999021.6,60.0000000013097,99.9999999999091,0.0,22.512964712778302,114.00000000012399,84.0000000003783,68.48,121.2105,118.4365,123.7895,123.7655,75.063,118.27316666666701,9.015,4.30098333333333,0.5841833333333329,41.925166666666705,2016-08-26,1
3029,2016-08-26 05:00:00,2016-08-26,5,1645049.98,146517.74,999021.6,1819.99999999971,260.000000000218,0.0,5650.46786483001,254.666666666662,1815.9999999992604,65.5135714285714,120.672333333333,123.233333333333,122.796166666667,122.11399999999999,69.8636666666667,118.550833333333,17.194999999999983,4.28286666666667,8.22688333333333,50.3038333333333,2016-08-26,1
3030,2016-08-26 06:00:00,2016-08-26,6,1645147.04,146532.29,999021.6,979.999999999563,179.999999999836,0.0,3327.0767866354,182.33333333340198,960.000000000946,,120.639666666667,123.50216666666701,123.1135,123.56033333333299,71.07300000000001,120.113166666667,0.748000000000002,4.29943333333333,4.45133333333333,50.2635,2016-08-26,1
3031,2016-08-26 07:00:00,2016-08-26,7,1645176.3,146540.54,999021.6,840.000000000146,179.999999999836,0.0,2437.86549777257,174.666666666523,885.9999999989669,63.2193333333333,121.384,118.789166666667,123.993333333333,123.454,72.5583333333333,116.85066666666701,22.444000000000027,4.26756666666667,4.10266666666667,47.2375,2016-08-26,1
3032,2016-08-26 08:00:00,2016-08-26,8,1645277.08,146554.77,999021.6,2020.0000000004397,260.000000000218,0.0,6837.07602520516,259.000000000015,1997.99999999996,62.708571428571396,120.06333333333299,124.23416666666701,121.983666666667,121.75677966101699,70.8283333333333,118.57483333333299,18.73099999999998,4.28345,8.2307,50.8381666666667,2016-08-26,1
3033,2016-08-26 09:00:00,2016-08-26,9,1645376.92,146568.92,999021.6,939.99999999869,170.000000000073,0.0,3196.79154073857,172.333333333381,908.000000000175,63.28875,120.7875,122.17299999999999,123.260833333333,123.571666666667,73.2163333333333,118.815833333333,13.389,4.30231666666667,4.10171666666667,47.95,2016-08-26,1
3034,2016-08-26 10:00:00,2016-08-26,10,1645392.12,146575.81,999021.6,60.0000000013097,99.9999999999091,0.0,-53.727565709261505,97.66666666657031,68.0000000014843,,121.296,118.051166666667,123.8315,123.352666666667,75.758,119.091833333333,1.4839999999999982,4.28425,0.348566666666667,45.1366666666667,2016-08-26,1
3035,2016-08-26 11:00:00,2016-08-26,11,1645413.52,146583.38,999021.6,1059.9999999976699,190.000000000055,0.0,3154.7629760257896,193.000000000044,1075.9999999983802,74.39,119.434333333333,121.129666666667,121.286666666667,120.63483333333299,74.508,118.817166666667,2.257000000000002,4.30058333333333,4.98751666666667,48.1225,2016-08-26,1
3036,2016-08-26 12:00:00,2016-08-26,12,1645502.92,146597.18,999021.6,1060.00000000131,190.000000000055,0.0,3802.81341207503,188.666666666722,1042.00000000055,76.135,120.1735,123.67816666666701,122.511186440678,123.1725,75.34899999999999,119.59166666666701,5.998000000000002,4.2976,4.86141666666667,44.2801666666667,2016-08-26,1
3037,2016-08-26 13:00:00,2016-08-26,13,1645553.34,146607.38,999021.6,1380.00000000102,219.9999999998,0.0,4895.799988276671,220.333333333338,1391.9999999994598,62.89571428571429,121.26283333333299,121.065333333333,123.60066666666701,123.117666666667,76.969,117.0805,26.208000000000002,4.2665833333333305,6.34501666666667,42.3756666666667,2016-08-26,1
3038,2016-08-26 14:00:00,2016-08-26,14,1645630.78,146620.04,999021.6,519.999999996799,139.999999999873,0.0,1912.71107250879,140.66666666653902,511.999999998443,,120.862833333333,121.532833333333,123.185666666667,123.3165,78.2298333333333,119.2705,5.224999999999998,4.28276666666667,2.51958333333333,40.5941666666667,2016-08-26,1
3039,2016-08-26 15:00:00,2016-08-26,15,1645637.98,146626.22,999021.6,80.0000000017462,100.000000000364,0.0,-46.142809906213294,97.0000000001771,78.00000000170259,,121.01700000000001,118.240333333333,123.249333333333,122.405,79.7055,119.16133333333299,4.501000000000002,4.28445,0.3494,38.0866666666667,2016-08-26,1
3040,2016-08-26 16:00:00,2016-08-26,16,1645662.82,146634.14,999021.6,1139.99999999942,199.999999999818,0.0,3759.5781627784295,202.66666666660402,1147.99999999996,,118.9215,121.633833333333,120.684166666667,120.535666666667,79.4633333333333,118.636333333333,0.0,4.28445,5.52511666666667,35.802333333333294,2016-08-26,1
3041,2016-08-26 17:00:00,2016-08-26,17,1645738.48,146646.8,999021.6,600.000000002183,150.000000000091,0.0,2252.32190996483,148.66666666663798,596.0000000010041,70.205,120.213833333333,121.48466666666701,122.36983333333299,122.8905,80.0646666666667,119.036166666667,8.95300000000002,4.2822333333333304,2.91556666666667,34.9348333333333,2016-08-26,1
3042,2016-08-26 18:00:00,2016-08-26,18,1645747.32,146653.16,999021.6,79.99999999810831,99.9999999999091,0.0,-43.063682883939,98.6666666667588,75.9999999987485,,120.8045,118.066833333333,122.899166666667,122.119,80.8463333333333,118.90116666666701,2.2319999999999998,4.3018,0.35065,34.7141666666667,2016-08-26,1
3043,2016-08-26 19:00:00,2016-08-26,19,1645783.44,146662.16,999021.6,1420.00000000189,219.9999999998,0.0,4832.4606703399795,228.333333333255,1430.00000000029,67.764,118.851666666667,121.90366666666701,120.593833333333,120.492666666667,78.86399999999999,117.38733333333299,11.209000000000017,4.28495,6.6089,36.592,2016-08-26,1
3044,2016-08-26 20:00:00,2016-08-26,20,1645867.92,146675.67,999021.6,699.99999999709,160.000000000309,0.0,2510.8948348769,156.999999999986,685.999999998603,66.75,120.20100000000001,121.412833333333,122.34899999999999,122.83816666666701,78.35,118.844833333333,6.76000000000002,4.2837,3.25243333333333,39.618666666666705,2016-08-26,1
3045,2016-08-26 21:00:00,2016-08-26,21,1645891.02,146683.49,999021.6,900.000000001455,179.999999999836,0.0,2859.6029453106703,181.666666666721,914.000000001397,66.4966666666667,120.755,120.57799999999999,122.787333333333,122.178,78.2303333333333,118.22516666666701,9.004000000000019,4.28515,4.43858333333333,40.352833333333294,2016-08-26,1
3046,2016-08-26 22:00:00,2016-08-26,22,1645977.52,146697.26,999021.6,1139.99999999942,200.00000000027302,0.0,4091.6160504689396,199.333333333379,1129.99999999956,66.09,120.238333333333,123.988666666667,122.3955,122.8335,75.9441666666667,119.84466666666701,2.980999999999998,4.3011,5.2741,44.3135,2016-08-26,1
3047,2016-08-26 23:00:00,2016-08-26,23,1646000.8,146705.03,999021.6,60.0000000013097,99.9999999999091,0.0,-40.642931887456,97.33333333326,60.0000000013097,,121.052166666667,118.308833333333,123.4705,123.3125,78.1188333333333,119.115333333333,1.4839999999999982,4.30235,0.349216666666667,40.6198333333333,2016-08-26,1
3048,2016-08-27 00:00:00,2016-08-27,0,1646011.74,146711.65,999021.6,700.000000000728,159.999999999854,0.0,1810.87273065651,163.000000000026,709.999999999127,,119.721666666667,119.738166666667,121.565666666667,120.64399999999999,76.212,118.668833333333,0.0,4.28576666666667,3.41421666666667,43.8553333333333,2016-08-27,1
3049,2016-08-27 01:00:00,2016-08-27,1,1646096.6,146725.35,999021.6,1399.9999999978197,230.00000000001802,0.0,4934.577199589679,224.66666666670503,1393.9999999995098,,119.725833333333,125.0055,121.976,122.705593220339,73.6906666666667,120.153166666667,0.748000000000002,4.31778333333333,6.46048333333333,47.9793333333333,2016-08-27,1
3050,2016-08-27 02:00:00,2016-08-27,2,1646130.84,146734.18,999021.6,60.0000000013097,99.9999999999091,0.0,-39.26763851113721,98.6666666665769,62.00000000135329,,121.135666666667,118.39933333333299,123.650166666667,123.588,76.5741666666667,119.15799999999999,0.0,4.28421666666667,0.3492,43.6835,2016-08-27,1
3051,2016-08-27 03:00:00,2016-08-27,3,1646137.0,146740.38,999021.6,439.99999999869004,140.000000000327,0.0,797.727110785463,138.666666666692,451.99999999895203,,120.19983333333299,118.795833333333,122.167666666667,121.132666666667,75.6356666666667,118.741333333333,0.0,4.29808333333333,2.23085,44.9663333333333,2016-08-27,1
3052,2016-08-27 04:00:00,2016-08-27,4,1646214.4,146753.32,999021.6,1720.00000000116,250.0,0.0,6048.95629132474,247.000000000041,1710.00000000095,,119.531166666667,125.64216666666701,121.743898305085,122.41949152542401,71.9968333333333,120.316166666667,0.0,4.29988333333333,7.81773333333333,48.423,2016-08-27,1
3053,2016-08-27 05:00:00,2016-08-27,5,1646264.32,146763.55,999021.6,59.9999999976717,99.9999999999091,0.0,42.808569812426796,112.666666666625,57.999999997628,69.426,121.147666666667,118.87283333333299,123.77566666666701,123.84466666666701,74.933,118.363,10.473,4.2856333333333305,0.3608666666666671,46.7625,2016-08-27,1
3054,2016-08-27 06:00:00,2016-08-27,6,1646315.94,146774.12,999021.6,1740.0000000016,250.0,0.0,5565.16281524033,246.666666666655,1742.00000000164,,120.84466666666701,124.394333333333,123.131666666667,122.693220338983,71.2636666666667,119.57700000000001,1.471999999999998,4.29866666666667,8.04405,54.374166666666696,2016-08-27,1
3055,2016-08-27 07:00:00,2016-08-27,7,1646385.84,146786.14,999021.6,299.999999999272,119.99999999989099,0.0,977.9253501172341,121.99999999995,293.999999999141,,121.144333333333,120.636333333333,123.83816666666701,124.034333333333,73.5175,119.578833333333,0.748000000000002,4.284516666666669,1.50625,51.2665,2016-08-27,1
3056,2016-08-27 08:00:00,2016-08-27,8,1646419.34,146794.85,999021.6,1420.00000000189,219.9999999998,0.0,4240.00801811255,220.000000000027,1438.00000000047,65.5133333333333,121.14,122.223,123.52183333333299,122.81186440678002,71.89433333333331,118.409833333333,15.736000000000018,4.28498333333333,6.30995,53.833,2016-08-27,1
3057,2016-08-27 09:00:00,2016-08-27,9,1646532.66,146810.1,999021.6,1939.9999999986899,260.000000000218,0.0,6098.57271611958,255.999999999995,1930.00000000029,63.1725,120.561166666667,124.28633333333299,122.84166666666701,122.970166666667,70.673,119.233333333333,17.968000000000018,4.28391666666667,8.229,56.4095,2016-08-27,1
3058,2016-08-27 10:00:00,2016-08-27,10,1646606.78,146822.38,999021.6,759.9999999983991,170.000000000073,0.0,2122.0222915005897,171.333333333359,753.999999999724,62.945,121.2695,121.16733333333299,123.944166666667,123.9765,72.4665,119.16566666666701,9.71500000000002,4.26721666666667,3.86531666666667,53.756833333333304,2016-08-27,1
3059,2016-08-27 11:00:00,2016-08-27,11,1646675.4,146834.53,999021.6,1240.0000000016,199.999999999818,0.0,4184.70203651817,204.00000000005699,1235.99999999969,62.9582352941176,121.314833333333,122.98116666666701,123.9715,123.809166666667,71.0475,118.2165,23.191999999999975,4.28328333333333,5.55648333333333,55.6231666666667,2016-08-27,1
3060,2016-08-27 12:00:00,2016-08-27,12,1646757.62,146847.13,999021.6,1119.99999999898,200.00000000027302,0.0,3841.2271538687,191.00000000004601,1125.9999999994802,67.2625,121.384666666667,123.767666666667,124.041666666667,123.7895,72.0021666666667,119.91616666666701,7.47,4.35285,5.00123333333333,54.8421666666667,2016-08-27,1
3061,2016-08-27 13:00:00,2016-08-27,13,1646778.9,146854.58,999021.6,60.0000000013097,89.9999999996908,0.0,-47.04300193434939,96.99999999990419,60.0000000013097,,121.338333333333,117.626333333333,123.903166666667,123.58816666666701,75.17733333333331,118.516,5.236999999999997,4.31755,0.36226666666666707,49.8156666666667,2016-08-27,1
3062,2016-08-27 14:00:00,2016-08-27,14,1646796.52,146861.81,999021.6,959.999999999127,190.000000000055,0.0,2643.2404665299,183.333333333379,973.999999999796,,119.7975,120.59766666666701,121.70933333333299,120.79299999999999,73.899,118.890666666667,1.509,4.33413333333333,4.47928333333333,52.1485,2016-08-27,1
3063,2016-08-27 15:00:00,2016-08-27,15,1646890.44,146875.88,999021.6,1340.00000000015,210.000000000036,0.0,4517.85891922825,211.000000000028,1319.99999999935,,119.9155,124.432203389831,122.22200000000001,122.868,73.2741666666667,120.013666666667,2.9920000000000018,4.34953333333333,5.89573333333333,52.9265,2016-08-27,1
3064,2016-08-27 16:00:00,2016-08-27,16,1646920.28,146884.05,999021.6,60.0000000013097,99.9999999999091,0.0,-69.7981248534583,108.99999999992399,82.0000000010623,65.62,121.1305,117.6865,123.636666666667,123.525833333333,76.0945,118.268666666667,7.45600000000002,4.31791666666667,0.5012833333333329,46.9476666666667,2016-08-27,1
3065,2016-08-27 17:00:00,2016-08-27,17,1646975.42,146894.98,999021.6,1779.9999999988397,260.000000000218,0.0,5784.56814742087,250.33333333332502,1767.9999999993,65.01,120.309666666667,124.53933333333299,122.348666666667,121.937666666667,73.0126666666667,119.75633333333299,5.959000000000002,4.3328,8.23795,51.1935,2016-08-27,1
3066,2016-08-27 18:00:00,2016-08-27,18,1647062.7,146908.72,999021.6,1279.99999999884,210.000000000036,0.0,4316.96392596717,212.00000000005002,1290.00000000015,64.2855555555556,120.932833333333,123.58733333333299,123.446,123.661666666667,72.3845,118.2755,14.950000000000019,4.33621666666667,6.1106,51.8725,2016-08-27,1
3067,2016-08-27 19:00:00,2016-08-27,19,1647128.74,146920.6,999021.6,1040.00000000087,190.000000000055,0.0,3377.49565533412,194.33333333333098,1043.99999999987,64.50125,121.34333333333299,122.1235,123.941666666667,123.815,72.7815,118.199666666667,14.241,4.33376666666667,4.83721666666667,50.689666666666696,2016-08-27,1
3068,2016-08-27 20:00:00,2016-08-27,20,1647214.9,146934.08,999021.6,1119.99999999898,199.999999999818,0.0,3735.9425067458797,192.999999999893,1095.99999999846,64.39,121.1585,123.253220338983,123.65716666666701,123.483333333333,71.396,119.462666666667,10.5,4.33621666666667,5.02588333333333,52.515833333333305,2016-08-27,1
3069,2016-08-27 21:00:00,2016-08-27,21,1647267.5,146944.61,999021.6,1400.00000000146,219.9999999998,0.0,4411.15102667058,224.333333333349,1410.0000000016698,65.67,121.264333333333,122.9115,123.788833333333,123.434,71.9306666666667,119.3535,13.479,4.332,6.50836666666667,50.6745,2016-08-27,1
3070,2016-08-27 22:00:00,2016-08-27,22,1647336.06,146956.53,999021.6,319.999999999709,130.000000000109,0.0,1049.98353675264,124.333333333425,319.999999999709,,121.234833333333,120.529666666667,123.8935,123.940166666667,72.8405,119.2885,3.7289999999999996,4.33356666666667,1.5977833333333302,49.0071666666667,2016-08-27,1
3071,2016-08-27 23:00:00,2016-08-27,23,1647341.0,146962.54,999021.6,80.0000000017462,90.00000000014549,0.0,-55.018188042203995,103.999999999905,68.0000000014843,,121.1505,117.84883333333299,123.516833333333,122.412,74.10866666666669,118.934666666667,1.4839999999999982,4.3347666666666695,0.34941666666666704,46.239,2016-08-27,1
3072,2016-08-28 00:00:00,2016-08-28,0,1647387.08,146972.82,999095.22,1599.99999999854,259.999999999764,1369.99999999898,4966.294644900349,246.666666666685,1621.9999999986599,,120.951333333333,124.5985,123.4645,121.716333333333,70.0231666666667,120.534333333333,0.0,4.35086666666667,7.69288333333333,52.1548333333333,2016-08-28,1
3073,2016-08-28 01:00:00,2016-08-28,1,1647461.0,146985.41,999103.8,420.00000000189203,130.000000000109,0.0,1318.00688915592,132.000000000077,400.000000001819,,121.068666666667,121.115,123.8045,124.102666666667,71.9691666666667,119.708333333333,0.0,4.33296666666667,1.9425,49.1426666666667,2016-08-28,1
3074,2016-08-28 02:00:00,2016-08-28,2,1647466.66,146991.5,999103.8,59.9999999976717,99.9999999999091,0.0,-54.8084169988276,100.99999999993099,67.9999999978463,,121.27783333333299,118.00983333333299,123.826166666667,122.820833333333,73.4968333333333,119.089666666667,0.0,4.35063333333333,0.350433333333333,46.055666666666696,2016-08-28,1
3075,2016-08-28 03:00:00,2016-08-28,3,1647502.92,147001.08,999164.47,1360.00000000058,240.000000000236,1340.00000000015,3712.9223617541297,237.00000000001899,1358.00000000054,,120.98166666666701,123.253666666667,123.450833333333,121.427333333333,69.5648333333333,120.260338983051,0.0,4.33471666666667,7.08246666666667,51.6601666666667,2016-08-28,1
3076,2016-08-28 04:00:00,2016-08-28,4,1647586.76,147015.12,999184.2,819.999999999709,170.000000000073,0.0,2718.62179607269,169.333333333407,807.999999999447,,120.832166666667,122.932,123.506,123.94683333333299,70.1123333333333,120.1695,0.0,4.35008333333333,3.81398333333333,50.8765,2016-08-28,1
3077,2016-08-28 05:00:00,2016-08-28,5,1647600.2,147021.93,999184.2,60.0000000013097,89.9999999996908,0.0,-54.278563012895695,97.66666666657031,66.0000000014406,,121.39216666666701,118.080666666667,124.172666666667,123.666666666667,72.9996666666667,119.15100000000001,0.0,4.35068333333333,0.348766666666667,46.5655,2016-08-28,1
3078,2016-08-28 06:00:00,2016-08-28,6,1647621.7,147029.87,999238.91,1020.0000000004401,210.000000000036,2420.00000000189,2515.69823498321,203.66666666670102,1004.00000000009,67.71600000000001,121.350333333333,120.90283333333299,124.36593220338999,120.84416666666701,69.931,119.026779661017,8.23099999999998,4.33388333333333,5.48595,50.7178333333333,2016-08-28,1
3079,2016-08-28 07:00:00,2016-08-28,7,1647697.96,147044.84,999329.4,1419.9999999982501,260.000000000218,0.0,4282.45654044549,259.33333333334,1443.9999999987801,,121.127666666667,124.78216666666701,123.2295,122.57799999999999,67.7061666666667,121.232333333333,2.2450000000000023,4.35065,8.21286666666667,54.4746666666667,2016-08-28,1
3080,2016-08-28 08:00:00,2016-08-28,8,1647794.92,147059.47,999329.4,1560.00000000131,219.9999999998,0.0,5186.189304337629,229.00000000001202,1576.00000000057,63.188,121.32366666666701,122.785333333333,124.212833333333,124.36083333333299,66.8988333333333,116.686333333333,32.17000000000003,4.334816666666669,6.793233333333331,55.4445,2016-08-28,1
3081,2016-08-28 09:00:00,2016-08-28,9,1647889.32,147073.19,999329.4,1139.99999999942,210.000000000036,0.0,3626.72193833529,205.333333333359,1169.99999999935,63.052222222222206,121.531333333333,123.305,124.44,124.21966666666701,68.2633333333333,118.703166666667,14.251999999999981,4.33198333333333,5.39548333333333,52.9736666666667,2016-08-28,1
3082,2016-08-28 10:00:00,2016-08-28,10,1647974.58,147086.3,999329.4,1979.9999999995603,260.000000000218,0.0,6418.40113223916,247.333333333366,1908.0000000009,62.57,121.454333333333,124.944166666667,124.2605,123.891833333333,67.809,119.6315,11.260999999999981,4.35236666666667,8.23145,53.4855,2016-08-28,1
3083,2016-08-28 11:00:00,2016-08-28,11,1648057.7,147099.61,999329.4,1040.00000000087,190.000000000055,0.0,3139.81210832356,199.66666666664398,1058.00000000017,63.36,121.445,123.3795,124.323166666667,124.240833333333,68.5578333333333,119.30616666666701,8.92900000000002,4.35036666666667,5.0462,52.2396666666667,2016-08-28,1
3084,2016-08-28 12:00:00,2016-08-28,12,1648103.6,147109.6,999329.4,819.999999999709,169.99999999961798,0.0,2222.8797056272,174.999999999894,837.9999999993739,65.44800000000001,121.525,120.515,124.383,124.0895,70.775,118.66316666666701,14.277,4.34836666666667,3.93768333333333,48.1501666666667,2016-08-28,1
3085,2016-08-28 13:00:00,2016-08-28,13,1648193.32,147123.53,999329.4,1340.00000000015,220.000000000255,0.0,4517.76235638921,215.666666666721,1322.00000000048,63.5433333333333,121.06700000000001,124.667166666667,123.639833333333,123.450666666667,69.869,120.139833333333,8.229,4.35135,5.9988,49.6051666666667,2016-08-28,1
3086,2016-08-28 14:00:00,2016-08-28,14,1648223.6,147131.88,999329.4,59.9999999976717,99.9999999999091,0.0,-45.181265592028105,97.6666666666612,63.999999997759,,121.4305,118.287833333333,124.218666666667,124.027166666667,73.5013333333333,119.192333333333,0.748000000000002,4.34976666666667,0.3486,45.861999999999995,2016-08-28,1
3087,2016-08-28 15:00:00,2016-08-28,15,1648235.42,147138.57,999349.52,760.000000002037,159.999999999854,1639.99999999942,1849.5090028135999,164.333333333298,740.0000000023281,,120.929666666667,119.775166666667,123.7125,121.259166666667,72.4166666666667,118.794,5.226,4.35011666666667,3.4636,49.244,2016-08-28,1
3088,2016-08-28 16:00:00,2016-08-28,16,1648305.1,147152.57,999427.8,1439.99999999869,260.000000000218,0.0,4489.6729577374,262.999999999996,1475.99999999948,65.406,121.0805,124.142833333333,122.925084745763,122.08949152542401,70.145,120.42466666666701,8.25499999999998,4.35025,8.22886666666667,53.895,2016-08-28,1
3089,2016-08-28 17:00:00,2016-08-28,17,1648393.24,147166.45,999427.8,760.000000002037,159.999999999854,0.0,2479.77864196952,160.666666666748,740.000000000873,65.925,121.0485,122.4695,123.7755,124.130666666667,71.0558333333333,119.88600000000001,6.01099999999998,4.35123333333333,3.4427166666666698,53.4698333333333,2016-08-28,1
3090,2016-08-28 18:00:00,2016-08-28,18,1648404.68,147173.03,999427.8,59.9999999976717,99.9999999999091,0.0,-43.4023915005861,97.3333333332296,63.999999997759,65.97,121.49483333333299,118.04,124.257,123.579833333333,73.8351666666667,118.917166666667,3.741,4.35195,0.34896666666666704,48.9965,2016-08-28,1
3091,2016-08-28 19:00:00,2016-08-28,19,1648432.96,147181.12,999458.98,1260.00000000204,210.000000000036,969.999999997526,3631.092958733879,208.00000000005298,1266.00000000108,66.06,120.61,121.8535,122.871666666667,120.99783333333299,70.8585,119.20700000000001,4.476,4.35145,5.66261666666667,54.1406666666667,2016-08-28,1
3092,2016-08-28 20:00:00,2016-08-28,20,1648532.4,147195.76,999486.0,1299.99999999927,210.000000000036,0.0,4435.3407664712795,211.333333333353,1294.00000000023,66.29,120.54299999999999,124.639333333333,123.073728813559,123.543833333333,69.1350847457627,120.198833333333,6.02299999999998,4.33398333333333,5.9832,57.615,2016-08-28,1
3093,2016-08-28 21:00:00,2016-08-28,21,1648580.98,147205.98,999486.0,1099.99999999854,200.00000000027302,0.0,3207.9176678194603,201.000000000037,1106.00000000013,65.542,121.39,121.81200000000001,124.110333333333,123.776833333333,70.2593333333333,118.64033333333299,10.498999999999981,4.35028333333333,5.29871666666667,55.3126666666667,2016-08-28,1
3094,2016-08-28 22:00:00,2016-08-28,22,1648665.42,147219.57,999486.0,880.000000001019,169.99999999961798,0.0,2907.2490084408,172.999999999865,861.999999999171,65.39,121.2395,123.207833333333,123.999,124.090833333333,69.5746666666667,120.256166666667,3.7289999999999996,4.36536666666667,4.01185,56.7818333333333,2016-08-28,1
3095,2016-08-28 23:00:00,2016-08-28,23,1648680.16,147226.49,999486.0,60.0000000013097,100.000000000364,0.0,-51.8787109026963,98.0000000001382,68.0000000014843,,121.46783333333299,118.265,124.304,123.818333333333,72.7741666666667,119.276666666667,0.0,4.35061666666667,0.34896666666666704,50.494833333333304,2016-08-28,1
3096,2016-08-29 00:00:00,2016-08-29,0,1648700.44,147234.15,999538.21,1020.0000000004401,199.999999999818,1470.00000000116,2744.23876098317,196.99999999996498,1029.9999999991999,,121.6245,121.966333333333,124.113,121.201333333333,69.4048333333333,119.979830508475,1.495999999999998,4.35083333333333,5.02401666666667,54.3768333333333,2016-08-29,1
3097,2016-08-29 01:00:00,2016-08-29,1,1648791.82,147248.46,999574.2,1199.99999999709,199.999999999818,0.0,4067.8145340473297,202.666666666558,1183.99999999929,,120.735,124.720169491525,123.44566666666701,124.03766666666701,67.4026666666667,120.70033333333299,0.0,4.36751666666667,5.42266666666667,56.6736666666667,2016-08-29,1
3098,2016-08-29 02:00:00,2016-08-29,2,1648816.72,147256.36,999574.2,60.0000000013097,100.000000000364,0.0,-50.4465872215709,98.333333333494,58.0000000001746,,121.583,118.4185,124.613666666667,124.443,71.8028333333333,119.408666666667,0.0,4.35018333333333,0.349233333333333,47.997666666666696,2016-08-29,1
3099,2016-08-29 03:00:00,2016-08-29,3,1648828.22,147263.23,999614.6,540.000000000873,169.99999999961798,1560.00000000131,1072.83811881595,170.999999999928,556.000000000859,,122.13733333333299,120.294666666667,124.872666666667,121.398,69.25,119.96916666666701,0.748000000000002,4.35258333333333,3.76468333333333,51.2156666666667,2016-08-29,1
3100,2016-08-29 04:00:00,2016-08-29,4,1648902.08,147277.46,999667.8,1720.00000000116,260.000000000218,0.0,5268.42031107855,262.000000000019,1736.0000000000598,,120.160666666667,125.34883333333299,122.45724137931002,122.794333333333,65.47783333333331,120.9825,0.0,4.3659,8.22675,58.0638333333333,2016-08-29,1
3101,2016-08-29 05:00:00,2016-08-29,5,1648975.14,147289.82,999667.8,399.999999997817,130.000000000109,0.0,1074.06561652791,128.99999999998101,371.99999999902496,,121.41799999999999,121.1925,124.4895,124.723666666667,68.8246666666667,119.91440677966101,2.9800000000000018,4.35281666666667,1.7976,52.5286666666667,2016-08-29,1
3102,2016-08-29 06:00:00,2016-08-29,6,1649017.12,147299.44,999667.8,1520.00000000044,239.99999999978198,0.0,4413.20302842907,235.000000000006,1534.00000000074,66.633,121.46366666666701,123.464,124.282666666667,123.638166666667,66.34,119.392833333333,12.730999999999982,4.33283333333333,7.15435,56.743166666666696,2016-08-29,1
3103,2016-08-29 07:00:00,2016-08-29,7,1649108.08,147313.27,999667.8,819.999999999709,160.000000000309,0.0,2678.31928382181,167.666666666749,809.9999999994909,71.25,121.20166666666701,122.805833333333,124.112833333333,124.353333333333,66.7263333333333,120.068166666667,2.980999999999998,4.35221666666667,3.75568333333333,55.6743333333333,2016-08-29,1
3104,2016-08-29 08:00:00,2016-08-29,8,1649157.2,147323.64,999667.8,1459.9999999991298,239.99999999978198,0.0,4094.37027924971,235.33333333327099,1476.0000000001999,63.251999999999995,121.55,122.556666666667,124.43700000000001,123.730166666667,66.4968333333333,118.574333333333,20.26300000000002,4.33198333333333,7.19415,59.191,2016-08-29,1
3105,2016-08-29 09:00:00,2016-08-29,9,1649262.44,147339.05,999667.8,1840.00000000015,260.000000000218,0.0,6174.49326137163,258.666666666674,1844.00000000023,63.9066666666667,120.916333333333,125.20583333333299,123.640166666667,123.8385,66.571,120.08983333333299,17.22,4.34881666666667,8.22655,60.6275,2016-08-29,1
3106,2016-08-29 10:00:00,2016-08-29,10,1649364.3,147354.51,999667.8,1319.9999999997099,239.99999999978198,0.0,3815.29679349355,239.333333333358,1307.9999999987199,63.4885714285714,121.564333333333,124.6135,124.570166666667,124.46666666666701,66.9726666666667,120.39216666666701,14.926000000000018,4.35161666666667,7.15891666666667,61.5583333333333,2016-08-29,1
3107,2016-08-29 11:00:00,2016-08-29,11,1649438.62,147367.8,999667.8,1220.00000000116,199.999999999818,0.0,3742.3768394490003,210.666666666581,1216.00000000108,63.0475,121.62100000000001,123.5205,124.632666666667,124.435666666667,68.1255,118.971666666667,12.696000000000002,4.33421666666667,5.73843333333333,60.019,2016-08-29,1
3108,2016-08-29 12:00:00,2016-08-29,12,1649507.16,147380.01,999667.8,979.999999999563,190.000000000055,0.0,2909.29810146542,184.666666666665,975.999999999476,69.185,121.585166666667,122.86683333333299,124.575,124.365833333333,69.6953333333333,119.664833333333,12.031999999999982,4.350066666666669,4.77778333333333,56.022,2016-08-29,1
3109,2016-08-29 13:00:00,2016-08-29,13,1649564.74,147391.31,999667.8,1319.9999999997099,240.000000000236,0.0,3922.8034510551,234.33333333334,1340.00000000087,63.66,121.529,123.6305,124.40833333333299,124.144166666667,70.157,120.541333333333,6.684,4.33371666666667,7.093533333333331,55.722,2016-08-29,1
3110,2016-08-29 14:00:00,2016-08-29,14,1649627.72,147403.69,999667.8,380.000000001019,130.000000000109,0.0,1140.02686494725,130.66666666680598,365.999999999985,,121.5305,120.5605,124.43799999999999,124.295666666667,72.6586666666667,119.930833333333,1.509,4.3519,2.03241666666667,52.2353333333333,2016-08-29,1
3111,2016-08-29 15:00:00,2016-08-29,15,1649633.1,147409.71,999667.8,79.99999999810831,99.9999999999091,0.0,-53.37775990621329,96.99999999990419,73.9999999979773,,121.361,118.186166666667,123.911166666667,122.88016666666701,74.516,119.1995,2.257000000000002,4.33513333333333,0.35355,48.2151666666667,2016-08-29,1
3112,2016-08-29 16:00:00,2016-08-29,16,1649665.2,147418.27,999667.8,1320.0000000033501,210.000000000036,0.0,4092.9163033997706,218.000000000014,1340.00000000196,,119.31299999999999,122.3945,121.2575,121.206833333333,74.2998333333333,119.144833333333,2.992999999999998,4.35075,6.24653333333333,47.4818333333333,2016-08-29,1
3113,2016-08-29 17:00:00,2016-08-29,17,1649747.32,147431.32,999667.8,679.999999996653,159.999999999854,0.0,2370.8132177022303,151.333333333302,659.9999999980349,,120.59700000000001,122.39333333333299,123.075666666667,123.620333333333,75.4938333333333,119.77566666666701,2.257000000000002,4.33585,3.12638333333333,45.7256666666667,2016-08-29,1
3114,2016-08-29 18:00:00,2016-08-29,18,1649756.96,147437.68,999667.8,60.0000000013097,90.00000000014549,0.0,-52.7227814771396,99.3333333333643,60.0000000013097,,121.22200000000001,117.8135,123.69733333333299,122.98416666666701,76.3373333333333,118.804666666667,3.7289999999999996,4.33141666666667,0.349833333333333,44.8155,2016-08-29,1
3115,2016-08-29 19:00:00,2016-08-29,19,1649800.84,147447.28,999667.8,1600.0000000021803,239.99999999978198,0.0,4900.56556987104,238.33333333335202,1606.0000000004902,66.39,119.270833333333,122.251166666667,121.130333333333,120.86,73.5611666666667,117.633833333333,11.19799999999998,4.35235,7.181616666666669,49.8925,2016-08-29,1
3116,2016-08-29 20:00:00,2016-08-29,20,1649907.52,147462.68,999667.8,1479.99999999956,230.00000000001802,0.0,5034.03712596717,229.00000000001202,1474.00000000125,64.8975,120.185833333333,124.877833333333,122.498666666667,123.023333333333,71.7658333333333,119.946,8.21800000000002,4.35011666666667,6.7708,53.573,2016-08-29,1
3117,2016-08-29 21:00:00,2016-08-29,21,1649957.16,147472.99,999667.8,879.999999997381,179.999999999836,0.0,2610.45852239156,181.333333333275,907.999999998719,64.9342857142857,121.243333333333,120.46183333333299,123.867666666667,123.6665,72.3775,118.214666666667,12.756,4.35088333333333,4.30158333333333,51.8796666666667,2016-08-29,1
3118,2016-08-29 22:00:00,2016-08-29,22,1650044.96,147486.83,999667.8,1180.0000000002901,200.00000000027302,0.0,3935.2956564478295,200.33333333328,1151.99999999895,63.7,121.0455,124.317833333333,123.6115,123.58200000000001,70.65633333333331,120.34200000000001,4.465000000000002,4.3492,5.33425,55.4361666666667,2016-08-29,1
3119,2016-08-29 23:00:00,2016-08-29,23,1650069.0,147494.62,999667.8,60.0000000013097,99.9999999999091,0.0,-46.1555203399766,98.33333333344851,62.00000000135329,,121.374333333333,118.328166666667,124.110333333333,123.889333333333,73.5185,119.232666666667,0.0,4.35031666666667,0.35,50.1805,2016-08-29,1
3120,2016-08-30 00:00:00,2016-08-30,0,1650081.68,147501.46,999684.34,759.9999999983991,170.000000000073,819.999999999709,1874.1907341735102,169.999999999906,777.999999999884,,120.678833333333,120.314166666667,123.132333333333,121.0795,71.0783333333333,119.264333333333,0.0,4.3519166666666695,3.7687,54.1185,2016-08-30,1
3121,2016-08-30 01:00:00,2016-08-30,1,1650169.16,147515.41,999717.0,1440.0000000023301,230.00000000001802,0.0,4822.02034449004,225.99999999999199,1422.0000000008401,,120.33383333333299,125.41316666666701,122.71542372881399,123.251,67.48,120.699333333333,0.0,4.3484,6.55706666666667,59.2911666666667,2016-08-30,1
3122,2016-08-30 02:00:00,2016-08-30,2,1650204.84,147524.3,999717.0,59.9999999976717,99.9999999999091,0.0,-42.4418737983588,99.3333333334401,57.999999997628,,121.3605,118.3295,124.211333333333,124.111666666667,72.2585,119.186166666667,0.0,4.33505,0.34815,50.1058333333333,2016-08-30,1
3123,2016-08-30 03:00:00,2016-08-30,3,1650212.22,147530.67,999738.71,520.000000000437,139.999999999873,1130.00000000102,925.677401113716,147.999999999881,532.000000001426,,121.362333333333,119.39816666666701,124.23116666666701,121.511833333333,70.997,119.3505,0.0,4.34956666666667,2.66766666666667,51.7106666666667,2016-08-30,1
3124,2016-08-30 04:00:00,2016-08-30,4,1650291.8,147544.06,999784.8,1720.00000000116,260.000000000218,0.0,5748.86527227433,247.66666666667598,1704.00000000009,,120.338833333333,126.033666666667,122.47864406779699,122.994333333333,66.3968333333333,121.018166666667,0.0,4.34956666666667,7.85243333333333,60.5928333333333,2016-08-30,1
3125,2016-08-30 05:00:00,2016-08-30,5,1650351.92,147555.34,999784.8,779.9999999988361,170.000000000073,0.0,2112.03641254396,178.000000000065,793.9999999998689,71.41,121.394833333333,121.722333333333,124.34633333333299,124.321333333333,68.631,119.39,5.224999999999998,4.333633333333331,3.94035,57.1753333333333,2016-08-30,1
3126,2016-08-30 06:00:00,2016-08-30,6,1650414.46,147566.89,999784.8,540.000000000873,139.999999999873,0.0,1753.47473388042,145.333333333338,529.999999999927,76.535,121.463833333333,121.465833333333,124.384166666667,124.238166666667,68.9821666666667,119.581,6.034999999999981,4.3504333333333305,2.52916666666667,56.6805,2016-08-30,1
3127,2016-08-30 07:00:00,2016-08-30,7,1650465.8,147577.11,999784.8,1659.99999999985,239.99999999978198,0.0,4926.14140691677,238.999999999972,1679.9999999999302,63.49,121.2825,123.431833333333,123.961,123.294,66.6708333333333,119.338333333333,14.898,4.3356,7.50638333333333,60.2163333333333,2016-08-30,1
3128,2016-08-30 08:00:00,2016-08-30,8,1650559.96,147591.1,999784.8,880.000000001019,180.00000000029098,0.0,2898.9643721570897,170.666666666648,860.000000000946,,121.065833333333,123.21,123.898333333333,124.19433333333299,68.4618333333333,120.242333333333,3.7529999999999997,4.33308333333333,4.001366666666669,56.795,2016-08-30,1
3129,2016-08-30 09:00:00,2016-08-30,9,1650582.98,147598.8,999784.8,759.9999999983991,159.999999999854,0.0,1917.0623428487697,165.000000000055,777.999999999156,62.65,121.54299999999999,120.4565,124.476166666667,123.82,69.6163333333333,119.01883333333299,6.70900000000002,4.3159,3.72928333333333,52.725166666666695,2016-08-30,1
3130,2016-08-30 10:00:00,2016-08-30,10,1650676.2,147612.67,999784.8,1720.00000000116,250.0,0.0,5765.92118335287,240.33333333335,1710.00000000058,63.394,120.64299999999999,125.587166666667,123.0585,123.23762711864401,67.1571666666667,120.339333333333,8.21599999999998,4.3517,7.51835,57.155,2016-08-30,1
3131,2016-08-30 11:00:00,2016-08-30,11,1650723.38,147622.48,999784.8,60.0000000013097,90.00000000014549,0.0,-21.8755364595545,100.66666666659,52.000000001135,,121.48299999999999,118.628166666667,124.435833333333,124.4195,71.865,119.109333333333,2.9920000000000018,4.3347666666666695,0.36165,49.2378333333333,2016-08-30,1
3132,2016-08-30 12:00:00,2016-08-30,12,1650746.26,147630.21,999784.8,1139.99999999942,199.999999999818,0.0,3322.22350304807,199.000000000024,1159.99999999804,62.92375,120.876666666667,120.891166666667,123.227966101695,122.19566666666701,70.8886666666667,117.9815,13.426999999999982,4.33505,5.25066666666667,50.1575,2016-08-30,1
3133,2016-08-30 13:00:00,2016-08-30,13,1650848.18,147645.03,999784.8,1639.99999999942,240.000000000236,0.0,5494.79619179367,238.000000000041,1620.0000000008,,120.137666666667,125.7075,122.494333333333,123.051,69.4575,120.546166666667,5.200000000000002,4.33465,7.41595,52.576833333333305,2016-08-30,1
3134,2016-08-30 14:00:00,2016-08-30,14,1650893.28,147654.69,999784.8,59.9999999976717,99.9999999999091,0.0,-27.137973798358697,99.9999999999091,59.9999999976717,63.56,121.384666666667,118.22816666666701,124.197666666667,124.174333333333,73.429,118.754333333333,5.188000000000002,4.33396666666667,0.349616666666667,46.5385,2016-08-30,1
3135,2016-08-30 15:00:00,2016-08-30,15,1650901.2,147660.99,999800.46,560.00000000131,150.000000000091,979.999999999563,1193.1022387456,148.333333333418,578.000000001703,64.01,121.182,118.9115,123.926166666667,121.54716666666701,72.3613333333333,118.638333333333,6.68299999999998,4.33318333333333,2.78218333333333,46.9405,2016-08-30,1
3136,2016-08-30 16:00:00,2016-08-30,16,1650984.14,147674.34,999843.6,1819.99999999971,259.999999999764,0.0,6029.92576547479,257.999999999978,1811.9999999999,63.45,119.968833333333,125.3665,121.980166666667,122.2925,68.5228333333333,120.3705,5.238,4.34918333333333,8.22893333333333,53.1223333333333,2016-08-30,1
3137,2016-08-30 17:00:00,2016-08-30,17,1651062.28,147687.3,999843.6,1080.00000000175,190.000000000055,0.0,3351.7816900937896,198.000000000047,1079.9999999999302,63.585,121.192333333333,123.139,123.948,124.1215,70.6965,119.409333333333,8.25499999999998,4.33201666666667,5.13385,50.9575,2016-08-30,1
3138,2016-08-30 18:00:00,2016-08-30,18,1651124.74,147698.92,999843.6,939.99999999869,190.000000000055,0.0,2904.73481131301,187.333333333284,954.000000000087,63.2375,121.46700000000001,122.629333333333,124.273666666667,124.0885,71.7088333333333,118.861,11.222999999999999,4.33498333333333,4.57501666666667,50.0491666666667,2016-08-30,1
3139,2016-08-30 19:00:00,2016-08-30,19,1651209.64,147712.9,999843.6,1599.99999999854,250.0,0.0,5122.27941014068,242.333333333318,1575.9999999983802,62.7827272727273,121.190166666667,124.54533333333299,123.706,123.388833333333,69.672,119.3465,18.717,4.3333,7.61626666666667,52.738,2016-08-30,1
3140,2016-08-30 20:00:00,2016-08-30,20,1651263.5,147723.57,999843.6,660.000000003492,159.999999999854,0.0,1755.94405339977,165.333333333304,684.000000002197,63.1,121.391833333333,119.80016666666701,124.104333333333,123.992833333333,71.5765,118.812833333333,6.708,4.3336,3.3419333333333303,48.9971666666667,2016-08-30,1
3141,2016-08-30 21:00:00,2016-08-30,21,1651346.56,147737.09,999843.6,1359.99999999694,220.000000000255,0.0,4604.689990621339,219.000000000051,1335.9999999982401,62.51,121.125666666667,124.635666666667,123.6805,123.5025,68.96283333333331,120.115,7.483000000000019,4.33126666666667,6.18228333333333,54.5058333333333,2016-08-30,1
3142,2016-08-30 22:00:00,2016-08-30,22,1651378.2,147745.62,999843.6,60.0000000013097,99.9999999999091,0.0,-52.026420808909705,97.66666666657031,60.0000000013097,,121.436833333333,118.042666666667,124.2135,124.01700000000001,72.81966666666669,119.069,1.522000000000002,4.33675,0.348566666666667,49.0978333333333,2016-08-30,1
3143,2016-08-30 23:00:00,2016-08-30,23,1651387.02,147752.09,999877.03,580.000000001746,150.000000000091,1430.00000000029,1214.53850750293,155.000000000094,596.000000000276,,121.755,119.95700000000001,124.4455,121.21833333333299,71.4673333333333,119.588,0.0,4.3500166666666695,3.04081666666667,50.884833333333304,2016-08-30,1
3144,2016-08-31 00:00:00,2016-08-31,0,1651468.16,147765.54,999929.4,1559.9999999976699,239.99999999978198,0.0,5287.90936582649,234.33333333332502,1543.99999999914,,120.282333333333,125.85016666666701,122.541186440678,123.158166666667,67.6655,120.831666666667,0.0,4.33316666666667,7.14395,56.4021666666667,2016-08-31,1
3145,2016-08-31 01:00:00,2016-08-31,1,1651510.0,147774.95,999929.4,60.0000000013097,90.00000000014549,0.0,-36.5088388628371,99.6666666665836,60.0000000013097,,121.393166666667,118.572,124.27783333333299,124.231333333333,72.1823333333333,119.255833333333,0.736000000000002,4.33565,0.349383333333333,49.7338333333333,2016-08-31,1
3146,2016-08-31 02:00:00,2016-08-31,2,1651515.02,147781.04,999944.65,319.999999999709,130.000000000109,1399.9999999978197,320.300168757327,130.666666666775,341.99999999946203,,121.115,118.624833333333,124.0265,121.77799999999999,71.7045,119.123666666667,0.0,4.35068333333333,1.8330333333333302,50.067833333333304,2016-08-31,1
3147,2016-08-31 03:00:00,2016-08-31,3,1651585.96,147793.6,1000013.4,1739.99999999796,259.999999999764,0.0,5810.957566157329,247.666666666646,1709.9999999987601,,121.166333333333,126.314833333333,123.33389830508499,122.8505,67.0195,121.258983050847,2.208,4.34931666666667,7.89066666666667,58.0256666666667,2016-08-31,1
3148,2016-08-31 04:00:00,2016-08-31,4,1651636.72,147803.95,1000013.4,40.0000000008731,99.9999999999091,0.0,-10.3258586166472,104.666666666587,50.0000000003638,,121.3645,119.1295,124.2765,124.310833333333,71.4133333333333,119.278833333333,0.0,4.33365,0.3498,51.1921666666667,2016-08-31,1
3149,2016-08-31 05:00:00,2016-08-31,5,1651640.58,147809.83,1000020.6,159.999999999854,110.00000000012699,1029.99999999884,-156.061712250879,117.66666666679501,192.00000000091703,,121.018166666667,117.99916666666701,123.7735,122.124666666667,71.7563333333333,119.02016666666701,0.0,4.32973333333333,1.17811666666667,50.786,2016-08-31,1
3150,2016-08-31 06:00:00,2016-08-31,6,1651707.16,147821.53,1000107.77,1900.0000000014602,260.000000000218,750.0,6195.19503815944,256.333333333335,1877.99999999952,67.595,121.447666666667,125.82799999999999,124.10616666666701,122.30440677966101,65.9218333333333,120.693666666667,8.94199999999998,4.33275,8.22661666666667,61.8228333333333,2016-08-31,1
3151,2016-08-31 07:00:00,2016-08-31,7,1651823.36,147837.14,1000120.2,1979.9999999995603,259.999999999764,0.0,6460.313567585,259.999999999976,1980.00000000029,62.792,121.296333333333,123.215833333333,124.04716666666701,123.929666666667,65.7716666666667,117.863,34.35199999999998,4.3335,8.2292,62.4611666666667,2016-08-31,1
3152,2016-08-31 08:00:00,2016-08-31,8,1651945.24,147852.61,1000120.2,2279.99999999884,260.000000000218,0.0,7950.106539917941,257.333333333342,2286.0000000004197,61.68161290322579,121.317333333333,121.819666666667,123.965833333333,123.6825,65.848,115.22816666666701,49.99600000000002,4.2841,8.23111666666667,63.3021666666667,2016-08-31,1
3153,2016-08-31 09:00:00,2016-08-31,9,1652074.18,147868.07,1000120.2,1840.00000000015,250.0,0.0,5670.499435111371,257.666666666652,1841.99999999983,61.8633333333333,120.713,123.2555,122.991166666667,122.482666666667,66.5613333333333,118.5505,23.128000000000025,4.33413333333333,8.22886666666667,66.8121666666667,2016-08-31,1
3154,2016-08-31 10:00:00,2016-08-31,10,1652183.32,147883.56,1000120.2,1760.0000000020398,259.999999999764,0.0,5700.82638341149,243.33333333332402,1732.0000000007,62.66375,120.79716666666701,125.3095,123.425666666667,123.71316666666701,67.04,120.2695,11.971999999999982,4.33266666666667,7.9279,68.298,2016-08-31,1
3155,2016-08-31 11:00:00,2016-08-31,11,1652248.64,147895.14,1000120.2,939.99999999869,180.00000000029098,0.0,2651.92003065651,188.33333333335202,955.999999999403,64.41,121.500333333333,121.9325,124.44,124.295166666667,68.8181666666667,119.345666666667,9.01699999999998,4.31698333333333,4.57783333333333,67.11399999999999,2016-08-31,1
3156,2016-08-31 12:00:00,2016-08-31,12,1652304.58,147905.93,1000120.2,279.99999999883596,119.99999999989099,0.0,880.069236049237,119.999999999967,277.999999998428,72.39,121.4485,120.6735,124.303333333333,124.122166666667,71.0058333333333,119.581166666667,3.741,4.33371666666667,1.4200333333333301,63.6233333333333,2016-08-31,1
3157,2016-08-31 13:00:00,2016-08-31,13,1652334.88,147914.43,1000120.2,1280.00000000247,210.000000000036,0.0,3732.35292696366,215.66666666667498,1294.00000000096,63.7675,121.155166666667,122.235666666667,123.645833333333,122.9445,69.735,119.188666666667,11.222999999999999,4.33345,6.13486666666667,66.2725,2016-08-31,1
3158,2016-08-31 14:00:00,2016-08-31,14,1652436.62,147929.4,1000120.2,1479.99999999956,230.00000000001802,0.0,4949.224385697539,223.666666666698,1452.00000000077,63.961999999999996,120.7925,124.723333333333,123.385333333333,123.706833333333,68.8223333333333,119.822833333333,10.411999999999981,4.33283333333333,6.60645,69.6046666666667,2016-08-31,1
3159,2016-08-31 15:00:00,2016-08-31,15,1652473.02,147938.24,1000120.2,40.0000000008731,99.9999999999091,0.0,-52.712539800703404,97.99999999991091,57.999999999447006,,121.40716666666701,117.701166666667,124.20166666666701,124.007333333333,72.652,118.741666666667,2.992999999999998,4.33471666666667,0.3620666666666671,61.4391666666667,2016-08-31,1
3160,2016-08-31 16:00:00,2016-08-31,16,1652491.74,147945.63,1000152.11,840.000000000146,179.999999999836,1490.0000000016,2412.64533288394,189.66666666671398,882.0000000006979,64.3433333333333,121.665333333333,120.641666666667,124.407333333333,121.4345,71.4423333333333,118.743833333333,12.767999999999999,4.33498333333333,4.76396666666667,62.8506666666667,2016-08-31,1
3161,2016-08-31 17:00:00,2016-08-31,17,1652583.68,147960.4,1000209.6,1879.99999999738,269.999999999982,0.0,5834.36425375147,260.66666666665697,1847.9999999995898,63.7683333333333,120.2515,124.307666666667,122.23813559321998,122.337166666667,69.6818333333333,119.4775,11.233999999999982,4.33278333333333,8.22893333333333,64.4043333333333,2016-08-31,1
3162,2016-08-31 18:00:00,2016-08-31,18,1652657.54,147972.71,1000209.6,380.000000001019,120.00000000034599,0.0,1201.45697796014,126.666666666733,359.99999999985397,,121.08733333333299,120.75516666666701,123.78466666666701,124.025166666667,72.40899999999999,119.3065,3.0310000000000024,4.33346666666667,1.7939,59.6051666666667,2016-08-31,1
3163,2016-08-31 19:00:00,2016-08-31,19,1652667.14,147979.18,1000209.6,599.999999998545,149.999999999636,0.0,1375.0949957796,147.66666666657,609.999999999854,64.1633333333333,121.213833333333,118.91133333333299,123.59333333333299,122.589333333333,73.5536666666667,117.90366666666701,14.901,4.33375,2.76976666666667,56.882,2016-08-31,1
3164,2016-08-31 20:00:00,2016-08-31,20,1652752.84,147992.43,1000209.6,1840.00000000015,260.000000000218,0.0,6049.98551869871,259.666666666665,1840.00000000015,63.6133333333333,119.42333333333299,124.023,121.479666666667,121.70633333333299,70.3028333333333,119.012666666667,10.46200000000002,4.3347666666666695,8.24093333333333,62.113,2016-08-31,1
3165,2016-08-31 21:00:00,2016-08-31,21,1652857.64,148007.69,1000209.6,1340.00000000015,219.9999999998,0.0,4495.8007556272,226.000000000022,1325.99999999875,63.205,120.65883333333299,124.099833333333,123.147333333333,123.514833333333,70.8986666666667,118.76883333333299,20.935000000000024,4.33498333333333,6.09603333333333,59.371333333333304,2016-08-31,1
3166,2016-08-31 22:00:00,2016-08-31,22,1652934.36,148020.65,1000209.6,1280.00000000247,210.000000000036,0.0,4042.87014372802,207.000000000032,1288.00000000192,62.62,121.333666666667,123.7935,124.01799999999999,123.925,71.0351666666667,119.711333333333,4.4659999999999975,4.35011666666667,6.08306666666667,58.3886666666667,2016-08-31,1
3167,2016-08-31 23:00:00,2016-08-31,23,1652965.98,148029.18,1000209.6,59.9999999976717,99.9999999999091,0.0,-39.995261957796004,98.3333333332363,57.9999999983556,64.27,121.39683333333299,118.10316666666701,124.145666666667,123.935,73.7858333333333,118.902,2.9800000000000018,4.3336833333333304,0.351483333333333,52.2846666666667,2016-08-31,1
3168,2016-09-01 00:00:00,2016-09-01,0,1652976.04,148035.73,1000245.54,639.999999999418,160.000000000309,1479.99999999956,1502.4419071512302,160.000000000097,662.0000000009901,,121.791,120.3085,124.449666666667,121.203833333333,71.7576271186441,119.665333333333,0.0,4.3359166666666695,3.32966666666667,55.3491666666667,2016-09-01,1
3169,2016-09-01 01:00:00,2016-09-01,1,1653059.02,148049.37,1000298.4,1480.0000000032,230.00000000001802,0.0,4972.9049992966,229.33333333335202,1456.00000000159,97.91,120.297833333333,125.573333333333,122.616333333333,123.283728813559,68.2481666666667,120.7245,2.244,4.35035,6.75578333333333,62.1461666666667,2016-09-01,1
