,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
3170,2016-09-01 02:00:00,2016-09-01,2,1653096.66,148058.46,1000298.4,59.9999999976717,99.9999999999091,0.0,-39.7451597303634,98.99999999993271,61.9999999977153,,121.391833333333,118.394666666667,124.257833333333,124.191666666667,72.23066666666669,119.2075,0.736000000000002,4.33301666666667,0.34851666666666703,54.7253333333333,2016-09-01,1
3171,2016-09-01 03:00:00,2016-09-01,3,1653103.16,148064.65,1000308.84,440.000000002328,139.999999999873,650.000000001455,641.317817057444,138.000000000072,448.000000000684,,120.919666666667,118.890666666667,123.497666666667,121.561525423729,71.7541666666667,119.1055,0.0,4.35331666666667,2.2092,55.4701666666667,2016-09-01,1
3172,2016-09-01 04:00:00,2016-09-01,4,1653179.16,148077.56,1000337.4,1799.9999999992701,260.000000000218,0.0,6037.506512602579,252.333333333339,1768.0000000003897,,119.9955,125.76533333333299,122.172372881356,122.642542372881,68.7266666666667,120.76833333333299,0.0,4.34995,8.23888333333333,60.857,2016-09-01,1
3173,2016-09-01 05:00:00,2016-09-01,5,1653235.62,148088.37,1000337.4,79.99999999810831,99.9999999999091,0.0,82.4470841148886,107.333333333251,95.99999999845751,,121.253666666667,119.49,124.1105,124.226,71.8743333333333,119.24616666666701,2.2319999999999998,4.3351833333333305,0.4351166666666671,55.674833333333304,2016-09-01,1
3174,2016-09-01 06:00:00,2016-09-01,6,1653253.38,148095.41,1000346.65,979.999999999563,170.000000000073,1409.99999999985,2924.076889449,178.666666666716,1006.00000000086,63.343999999999994,121.025,119.963833333333,123.816,122.25633333333299,70.72779661016949,117.4375,19.476,4.31783333333333,4.3892666666666695,56.104666666666695,2016-09-01,1
3175,2016-09-01 07:00:00,2016-09-01,7,1653353.16,148109.75,1000422.0,1840.00000000015,259.999999999764,0.0,5893.0090707502895,258.666666666659,1841.99999999983,62.19941176470589,121.432666666667,122.879833333333,123.615333333333,122.247333333333,67.48683333333331,117.994,24.763000000000023,4.31746666666667,8.21586666666667,59.5523333333333,2016-09-01,1
3176,2016-09-01 08:00:00,2016-09-01,8,1653465.82,148125.23,1000422.0,1920.00000000189,260.000000000218,0.0,6463.554508206329,258.33333333333303,1918.0000000003897,61.8418181818182,120.447833333333,124.105666666667,122.815666666667,122.83266666666701,67.253,118.7455,20.97199999999998,4.33265,8.22913333333333,59.930833333333304,2016-09-01,1
3177,2016-09-01 09:00:00,2016-09-01,9,1653562.42,148139.47,1000422.0,1340.00000000015,219.9999999998,0.0,4115.900947420871,216.00000000001597,1326.0000000002,62.1566666666667,121.163666666667,123.5385,123.930833333333,124.103333333333,67.9651666666667,119.048166666667,14.964,4.3335,6.18458333333333,59.4823333333333,2016-09-01,1
3178,2016-09-01 10:00:00,2016-09-01,10,1653660.1,148153.69,1000422.0,1879.99999999738,260.000000000218,0.0,6245.82177133646,258.33333333333303,1883.99999999965,61.61,121.31,124.0955,124.028333333333,123.650166666667,67.2633333333333,118.903333333333,23.166,4.33336666666667,8.21288333333333,60.6448333333333,2016-09-01,1
3179,2016-09-01 11:00:00,2016-09-01,11,1653764.0,148168.66,1000422.0,1220.00000000116,199.999999999818,0.0,4161.15483897312,204.333333333367,1217.9999999996699,61.86,121.4285,124.19745762711901,124.3865,124.501333333333,67.8133333333333,119.837166666667,14.975999999999999,4.3336833333333304,5.67538333333333,59.8121666666667,2016-09-01,1
3180,2016-09-01 12:00:00,2016-09-01,12,1653819.32,148179.47,1000422.0,1360.00000000058,220.000000000255,0.0,4138.73881037515,220.999999999973,1362.00000000063,62.8166666666667,121.656,122.59166666666701,124.619666666667,124.265,68.60883333333331,119.226666666667,12.78199999999998,4.3347833333333305,6.3596,57.8656666666667,2016-09-01,1
3181,2016-09-01 13:00:00,2016-09-01,13,1653895.3,148192.01,1000422.0,500.0,139.999999999873,0.0,1615.70416688159,136.999999999959,489.999999999782,64.6333333333333,121.4665,121.44383333333299,124.36866666666701,124.333,69.8506666666667,119.714166666667,5.985,4.34918333333333,2.39286666666667,55.1078333333333,2016-09-01,1
3182,2016-09-01 14:00:00,2016-09-01,14,1653917.34,148199.72,1000422.0,979.999999999563,190.000000000055,0.0,2759.7582105509996,190.66666666670503,1000.0,63.54,121.4005,121.477666666667,124.0415,123.2475,69.96566666666669,119.451833333333,5.236999999999997,4.33513333333333,4.86406666666667,53.321999999999996,2016-09-01,1
3183,2016-09-01 15:00:00,2016-09-01,15,1654002.8,148213.39,1000422.0,1020.0000000004401,179.999999999836,0.0,3389.39435679953,184.666666666726,995.999999999913,,120.785666666667,123.821333333333,123.40883333333299,123.836,69.0286666666667,120.40583333333299,2.9800000000000018,4.34918333333333,4.64878333333333,54.5263333333333,2016-09-01,1
3184,2016-09-01 16:00:00,2016-09-01,16,1654021.3,148220.67,1000422.0,60.0000000013097,110.00000000012699,0.0,-120.577994314185,111.666666666558,96.00000000100408,65.04,121.464,117.94200000000001,124.275,123.9625,72.767,118.522333333333,8.26699999999998,4.33048333333333,0.633083333333333,49.9748333333333,2016-09-01,1
3185,2016-09-01 17:00:00,2016-09-01,17,1654079.24,148231.85,1000422.0,1799.9999999992701,259.999999999764,0.0,5730.02276307151,254.333333333322,1793.9999999987801,65.01,120.28,125.022,122.4155,122.045833333333,69.1483333333333,120.2735,3.7549999999999977,4.35031666666667,8.24126666666667,59.8125,2016-09-01,1
3186,2016-09-01 18:00:00,2016-09-01,18,1654172.72,148246.11,1000422.0,899.9999999978169,170.000000000073,0.0,2975.85658118406,173.666666666744,873.999999998705,64.8833333333333,121.05799999999999,122.9255,123.822666666667,124.153833333333,70.6275,119.8675,6.745999999999981,4.35175,4.12743333333333,56.9133333333333,2016-09-01,1
3187,2016-09-01 19:00:00,2016-09-01,19,1654194.08,148253.66,1000422.0,680.000000000291,159.999999999854,0.0,1724.7695391559198,155.666666666624,704.000000001543,63.625,121.527166666667,119.52866666666701,124.319,123.742666666667,72.1645,118.337166666667,11.27299999999998,4.31663333333333,3.21465,53.2785,2016-09-01,1
3188,2016-09-01 20:00:00,2016-09-01,20,1654282.9,148267.2,1000422.0,1840.00000000015,260.000000000218,0.0,6199.05514800703,258.666666666674,1826.0000000001999,62.7655555555556,120.271,124.240833333333,122.36083333333299,122.174833333333,69.2456666666667,119.1035,16.23499999999998,4.34043333333333,8.22353333333333,59.1048333333333,2016-09-01,1
3189,2016-09-01 21:00:00,2016-09-01,21,1654374.18,148281.33,1000422.0,1300.00000000291,219.9999999998,0.0,4142.55646248535,216.33333333329603,1295.99999999991,62.945,121.0575,123.82799999999999,123.8085,124.109,69.3161666666667,119.251833333333,8.25499999999998,4.33335,6.268833333333331,60.2148333333333,2016-09-01,1
3190,2016-09-01 22:00:00,2016-09-01,22,1654426.9,148292.05,1000422.0,239.999999997963,110.00000000012699,0.0,701.519173329425,119.333333333407,233.99999999965098,,121.487833333333,120.203666666667,124.335333333333,124.1385,71.98083333333331,119.32600000000001,3.004999999999998,4.33393333333333,1.21155,54.1428333333333,2016-09-01,1
3191,2016-09-01 23:00:00,2016-09-01,23,1654431.12,148298.03,1000427.46,60.0000000013097,99.9999999999091,1529.99999999884,-58.465037690504,109.33333333321899,74.0000000008877,,121.139666666667,117.85666666666701,123.79716666666701,122.3245,72.8883333333333,118.874333333333,1.4839999999999982,4.33461666666667,0.38723333333333293,52.1463333333333,2016-09-01,1
3192,2016-09-02 00:00:00,2016-09-02,0,1654482.54,148309.0,1000515.0,1700.0000000007299,269.999999999982,20.0000000004366,5269.24387385698,252.666666666679,1695.9999999995498,,121.359833333333,125.37899999999999,123.734833333333,122.030677966102,69.4363333333333,121.0195,0.0,4.3317,8.23895,58.7163333333333,2016-09-02,1
3193,2016-09-02 01:00:00,2016-09-02,1,1654552.6,148321.31,1000515.0,339.999999996508,120.00000000034599,0.0,1093.82309384525,126.33333333345301,329.99999999810797,,121.112833333333,120.90700000000001,123.93233333333299,124.22083333333299,71.2825,119.67516666666701,0.0,4.333666666666669,1.68283333333333,56.4445,2016-09-02,1
3194,2016-09-02 02:00:00,2016-09-02,2,1654557.56,148327.38,1000515.0,80.0000000017462,99.9999999999091,0.0,-53.515325908558,101.999999999907,76.0000000016589,,121.25383333333299,118.051833333333,123.81299999999999,122.763166666667,72.48383333333331,119.110166666667,0.0,4.34991666666667,0.34875,53.5121666666667,2016-09-02,1
3195,2016-09-02 03:00:00,2016-09-02,3,1654598.72,148337.29,1000587.27,1500.0,250.0,1279.99999999884,4520.1883626612,244.333333333346,1512.0000000002601,,121.036271186441,124.227166666667,123.58566666666701,121.803666666667,68.9352542372881,120.558333333333,0.748000000000002,4.33335,7.36581666666667,58.7785,2016-09-02,1
3196,2016-09-02 04:00:00,2016-09-02,4,1654681.18,148350.9,1000591.8,639.999999999418,150.000000000091,0.0,2150.0227415592003,153.666666666747,633.9999999992871,,121.02483333333299,122.34283333333299,123.870666666667,124.297666666667,69.3895,120.0895,0.0,4.3342,3.05546666666667,56.641999999999996,2016-09-02,1
3197,2016-09-02 05:00:00,2016-09-02,5,1654690.64,148357.33,1000591.8,80.0000000017462,99.9999999999091,0.0,-54.359372039859295,97.9999999998957,74.00000000161529,,121.476666666667,118.19133333333299,124.351666666667,123.585833333333,71.5441666666667,119.25200000000001,1.495999999999998,4.33555,0.349383333333333,52.0591666666667,2016-09-02,1
3198,2016-09-02 06:00:00,2016-09-02,6,1654727.62,148366.39,1000647.43,1419.9999999982501,230.00000000001802,1220.00000000116,4130.64167743259,228.00000000003502,1433.99999999892,67.54333333333331,121.15299999999999,123.08683333333299,123.649491525424,121.497166666667,68.3938333333333,119.414833333333,6.733000000000019,4.33388333333333,6.78353333333333,58.209333333333305,2016-09-02,1
3199,2016-09-02 07:00:00,2016-09-02,7,1654820.88,148380.62,1000665.0,979.999999999563,179.999999999836,0.0,3271.89001424385,191.00000000004601,967.9999999989379,66.5425,120.82966666666701,123.6565,123.598333333333,124.11683333333299,68.3578333333333,119.845,5.959999999999998,4.31638333333333,4.52465,57.7436666666667,2016-09-02,1
3200,2016-09-02 08:00:00,2016-09-02,8,1654883.7,148392.65,1000665.0,1680.00000000029,260.000000000218,0.0,5007.962599941379,251.333333333347,1694.00000000096,62.6072727272727,121.454,123.40700000000001,124.2845,123.87299999999999,67.5971666666667,119.252833333333,19.424999999999997,4.3325,8.1288,59.7181666666667,2016-09-02,1
3201,2016-09-02 09:00:00,2016-09-02,9,1654998.76,148408.3,1000665.0,1920.00000000189,259.999999999764,0.0,6381.63639812427,259.333333333295,1918.0000000000302,62.1511111111111,120.98100000000001,124.20583333333299,123.620166666667,123.57183333333299,67.3978333333333,118.908666666667,21.694000000000024,4.31628333333333,8.21401666666667,61.5368333333333,2016-09-02,1
3202,2016-09-02 10:00:00,2016-09-02,10,1655088.8,148422.21,1000665.0,1279.99999999884,220.000000000255,0.0,3859.2699812426704,217.666666666719,1289.9999999997801,62.6833333333333,121.499833333333,123.691,124.5005,124.5355,67.7515,119.42766666666701,13.456999999999981,4.33343333333333,6.19628333333333,62.672,2016-09-02,1
3203,2016-09-02 11:00:00,2016-09-02,11,1655153.16,148433.98,1000665.0,459.99999999912694,129.999999999654,0.0,1387.0030834114903,133.66666666652202,435.99999999933095,,121.59033333333299,120.724166666667,124.585333333333,124.403833333333,69.786,119.251,7.557,4.31888333333333,2.14435,61.711999999999996,2016-09-02,1
3204,2016-09-02 12:00:00,2016-09-02,12,1655168.22,148441.02,1000665.0,780.000000002474,170.000000000073,0.0,2017.69566225088,170.000000000073,796.0000000010041,65.5425,121.416,120.196666666667,124.071666666667,123.0505,70.4488333333333,118.81166666666701,11.247,4.33365,3.74265,60.6935,2016-09-02,1
3205,2016-09-02 13:00:00,2016-09-02,13,1655260.48,148455.22,1000665.0,1819.99999999971,260.000000000218,0.0,5977.762511957801,262.66666666667004,1820.0000000000698,63.75,119.9905,124.427833333333,122.1375,122.409166666667,68.5946666666667,119.4865,17.183999999999997,4.3329,8.2414,60.9205,2016-09-02,1
3206,2016-09-02 14:00:00,2016-09-02,14,1655348.68,148469.16,1000665.0,739.999999997963,170.000000000073,0.0,2508.4307461899202,163.333333333427,727.999999999156,63.19,121.11399999999999,122.31633333333299,123.854,124.15966666666701,71.14399999999999,119.985166666667,6.719999999999999,4.34951666666667,3.51545,52.4431666666667,2016-09-02,1
3207,2016-09-02 15:00:00,2016-09-02,15,1655374.2,148477.4,1000665.0,959.999999999127,189.9999999996,0.0,2744.3708372215697,190.333333333244,966.000000000713,63.0725,121.492,121.525833333333,124.2105,123.57666666666701,72.2796666666667,119.270333333333,8.23099999999998,4.33503333333333,4.69025,50.612333333333304,2016-09-02,1
3208,2016-09-02 16:00:00,2016-09-02,16,1655467.78,148492.0,1000665.0,1440.0000000023301,230.00000000001802,0.0,5044.1094114302505,229.333333333246,1434.00000000074,62.517777777777795,120.87716666666701,124.439166666667,123.4135,123.59,71.1756666666667,119.861333333333,10.449,4.33156666666667,6.73096666666667,53.5805,2016-09-02,1
3209,2016-09-02 17:00:00,2016-09-02,17,1655522.5,148503.03,1000665.0,1079.9999999981098,200.00000000027302,0.0,3266.2504681125397,199.666666666735,1089.99999999942,62.5,121.440333333333,122.180833333333,124.210333333333,124.00383333333299,71.40333333333331,119.158666666667,8.26699999999998,4.31625,5.28405,54.79600000000001,2016-09-02,1
3210,2016-09-02 18:00:00,2016-09-02,18,1655596.76,148516.01,1000665.0,1220.00000000116,210.000000000036,0.0,3743.8214291324703,218.000000000014,1220.0000000000698,62.953333333333305,121.448166666667,123.232166666667,124.212833333333,124.108333333333,69.9871666666667,119.1155,14.215999999999982,4.31891666666667,5.9609166666666695,58.5835,2016-09-02,1
3211,2016-09-02 19:00:00,2016-09-02,19,1655686.1,148530.09,1000665.0,1099.99999999854,199.999999999818,0.0,3750.4597953692896,194.000000000036,1089.9999999983302,62.91625,121.419833333333,123.2755,124.15716666666701,124.020333333333,70.2203333333333,119.41133333333299,14.18899999999998,4.30095,5.0645,57.4346666666667,2016-09-02,1
3212,2016-09-02 20:00:00,2016-09-02,20,1655740.82,148540.96,1000665.0,1159.99999999985,200.00000000027302,0.0,3668.7449544548604,203.666666666716,1159.99999999985,64.8483333333333,121.441666666667,123.741333333333,124.1895,123.89816666666701,71.02,119.700166666667,10.501000000000019,4.31683333333333,5.76208333333333,56.2058333333333,2016-09-02,1
3213,2016-09-02 21:00:00,2016-09-02,21,1655795.7,148551.91,1000665.0,1060.00000000131,199.999999999818,0.0,3253.9646361664695,200.66666666657503,1080.00000000138,62.69,121.31766666666701,121.921,123.9475,123.651666666667,71.905,118.83266666666701,11.235,4.3006,5.27585,55.433666666666696,2016-09-02,1
3214,2016-09-02 22:00:00,2016-09-02,22,1655879.54,148566.1,1000665.0,939.99999999869,199.999999999818,0.0,3015.63982332943,195.666666666618,921.999999998661,,121.24483333333299,123.727,124.002666666667,124.083166666667,71.4463333333333,120.739166666667,2.244,4.31561666666667,5.05003333333333,57.4686666666667,2016-09-02,1
3215,2016-09-02 23:00:00,2016-09-02,23,1655897.74,148573.71,1000665.0,80.0000000017462,100.000000000364,0.0,-45.1964447831184,98.6666666668346,70.000000001528,,121.47,118.516666666667,124.28033333333299,123.986166666667,74.4186666666667,119.40700000000001,2.244,4.31703333333333,0.34896666666666704,51.1201666666667,2016-09-02,1
3216,2016-09-03 00:00:00,2016-09-03,0,1655909.46,148580.54,1000665.0,720.0000000011639,159.999999999854,0.0,1859.35802461899,168.333333333203,740.000000000146,,120.023666666667,119.95700000000001,122.04533333333299,121.07783333333299,72.9266666666667,118.918166666667,0.0,4.31591666666667,3.59046666666667,53.4738333333333,2016-09-03,1
3217,2016-09-03 01:00:00,2016-09-03,1,1655996.44,148594.6,1000665.0,1539.99999999724,250.0,0.0,5294.1424647714,238.333333333306,1535.9999999985998,,119.829333333333,125.574666666667,122.23220338983101,122.916666666667,70.1643333333333,120.543166666667,0.0,4.33531666666667,7.1964666666666695,58.3796666666667,2016-09-03,1
3218,2016-09-03 02:00:00,2016-09-03,2,1656038.28,148604.18,1000665.0,60.0000000013097,90.00000000014549,0.0,-32.480804630715,100.33333333346201,58.000000001266,,121.244333333333,118.552833333333,124.024166666667,124.020833333333,73.2026666666667,119.172833333333,0.0,4.3180166666666695,0.350216666666667,52.5015,2016-09-03,1
3219,2016-09-03 03:00:00,2016-09-03,3,1656043.24,148610.27,1000676.74,319.999999999709,129.999999999654,1080.00000000175,322.501224794842,130.33333333322201,329.999999999927,,120.895333333333,118.534333333333,123.638333333333,121.666666666667,72.8458333333333,119.01700000000001,0.748000000000002,4.29888333333333,1.77278333333333,52.29600000000001,2016-09-03,1
3220,2016-09-03 04:00:00,2016-09-03,4,1656112.28,148622.79,1000729.8,1760.0000000020398,269.999999999982,0.0,6063.12128757327,251.666666666658,1725.99999999948,,120.589,126.007166666667,122.779,122.599830508475,68.9813333333333,120.991333333333,0.0,4.33226666666667,8.24155,57.9016666666667,2016-09-03,1
3221,2016-09-03 05:00:00,2016-09-03,5,1656166.66,148633.55,1000729.8,59.9999999976717,90.00000000014549,0.0,10.445483352872198,109.333333333461,77.9999999998836,,121.2175,119.430333333333,124.064166666667,124.163833333333,72.0481666666667,119.21616666666701,1.522000000000002,4.3011,0.3494,52.516000000000005,2016-09-03,1
3222,2016-09-03 06:00:00,2016-09-03,6,1656205.2,148642.98,1000729.8,1459.9999999991298,240.000000000236,0.0,4459.47761131301,233.999999999924,1480.00000000065,67.9216666666667,120.95283333333299,123.501833333333,123.41133333333299,122.824237288136,69.2728333333333,119.408166666667,7.45699999999998,4.30173333333333,7.04461666666667,56.5791666666667,2016-09-03,1
3223,2016-09-03 07:00:00,2016-09-03,7,1656300.44,148657.4,1000729.8,1040.00000000087,189.9999999996,0.0,3472.2927346424394,188.666666666586,1019.9999999993499,63.883333333333304,120.941666666667,123.26416666666701,123.681666666667,124.013833333333,69.19466666666669,119.46616666666701,8.94100000000002,4.31473333333333,4.75928333333333,56.4973333333333,2016-09-03,1
3224,2016-09-03 08:00:00,2016-09-03,8,1656361.14,148668.45,1000729.8,1619.99999999898,230.00000000001802,0.0,5120.72411746776,235.666666666687,1630.00000000065,62.5933333333333,121.42200000000001,122.2965,124.202166666667,123.6865,68.7333333333333,118.16016666666701,19.50100000000002,4.28445,7.25648333333333,56.3566666666667,2016-09-03,1
3225,2016-09-03 09:00:00,2016-09-03,9,1656476.0,148683.86,1000729.8,1940.0000000023301,260.000000000218,0.0,6521.1049813012905,258.33333333333303,1954.0000000000898,61.229473684210504,120.95700000000001,123.008833333333,123.578666666667,123.4635,67.3195,117.590666666667,31.446,4.2856166666666695,8.21851666666667,58.8063333333333,2016-09-03,1
3226,2016-09-03 10:00:00,2016-09-03,10,1656585.78,148699.14,1000729.8,1500.0,230.00000000001802,0.0,4766.1901552755,225.00000000001498,1468.00000000039,61.173333333333304,120.941166666667,125.0505,123.602833333333,123.7235,67.858,120.307166666667,8.20600000000002,4.29925,6.70715,58.0175,2016-09-03,1
3227,2016-09-03 11:00:00,2016-09-03,11,1656628.76,148708.63,1000729.8,659.999999999854,150.000000000091,0.0,1681.44976547479,154.000000000087,689.999999999418,62.5585714285714,121.560666666667,119.584166666667,124.564,124.459166666667,70.212,118.31700000000001,11.221999999999982,4.28426666666667,3.0783,53.7393333333333,2016-09-03,1
3228,2016-09-03 12:00:00,2016-09-03,12,1656715.86,148722.14,1000729.8,1799.9999999992701,259.999999999764,0.0,5909.6274495896805,260.333333333316,1788.0000000001,62.953333333333305,120.989166666667,125.1285,123.5115,122.988166666667,67.7875,120.235333333333,18.106000000000016,4.31705,8.238999999999999,58.905,2016-09-03,1
3229,2016-09-03 13:00:00,2016-09-03,13,1656818.7,148737.79,1000729.8,1659.99999999985,260.000000000218,0.0,5506.41101599539,260.999999999998,1663.9999999999402,62.546666666666695,121.368833333333,125.11423728813601,124.315666666667,124.51899999999999,68.1061666666667,120.56333333333299,18.018,4.2986,8.22668333333333,59.350166666666695,2016-09-03,1
3230,2016-09-03 14:00:00,2016-09-03,14,1656909.96,148753.5,1000729.8,1240.0000000016,259.999999999764,0.0,3459.91702526378,262.999999999981,1234.00000000001,62.5325,121.708166666667,124.01883333333299,124.745166666667,124.63316666666701,67.9561666666667,121.1505,12.757999999999981,4.30171666666667,8.22906666666667,61.902,2016-09-03,1
3231,2016-09-03 15:00:00,2016-09-03,15,1656986.88,148769.26,1000729.8,1360.00000000058,269.999999999982,0.0,3918.8812278697296,261.99999999998903,1372.00000000048,64.0066666666667,121.721,124.713,124.733166666667,124.580166666667,68.2745,121.42745762711901,11.210999999999999,4.30055,8.22893333333333,59.2421666666667,2016-09-03,1
3232,2016-09-03 16:00:00,2016-09-03,16,1657052.18,148784.98,1000729.8,1139.99999999942,260.000000000218,0.0,3429.85922039859,261.33333333333803,1137.99999999937,62.85,121.746333333333,123.772333333333,124.7425,124.5335,69.4005,120.930833333333,10.48699999999998,4.31863333333333,8.229,56.0356666666667,2016-09-03,1
3233,2016-09-03 17:00:00,2016-09-03,17,1657130.48,148800.63,1000729.8,1079.9999999981098,259.999999999764,0.0,2896.7440819399,260.333333333316,1080.0000000002901,63.6,121.57666666666701,124.14932203389799,124.488333333333,124.304166666667,69.656,121.74258620689699,7.494,4.3008833333333305,8.21865,54.7676666666667,2016-09-03,1
3234,2016-09-03 18:00:00,2016-09-03,18,1657193.76,148816.19,1000729.8,1100.00000000218,260.000000000218,0.0,2971.8800486518203,259.666666666665,1102.00000000004,65.11,121.604,124.151333333333,124.582833333333,124.420166666667,70.3128333333333,121.689166666667,3.018,4.30023333333333,8.22893333333333,52.5853333333333,2016-09-03,1
3235,2016-09-03 19:00:00,2016-09-03,19,1657254.86,148829.37,1000729.8,719.999999997526,159.999999999854,0.0,2132.38581699883,164.666666666729,736.000000000058,63.07,121.616333333333,121.570166666667,124.5425,124.356833333333,71.9088333333333,118.686333333333,14.938000000000018,4.29976666666667,3.52631666666667,49.441333333333304,2016-09-03,1
3236,2016-09-03 20:00:00,2016-09-03,20,1657324.28,148841.5,1000729.8,1819.99999999971,260.000000000218,0.0,6231.84882485346,245.333333333353,1755.99999999904,62.5375,121.41733333333299,124.985666666667,124.1175,123.724666666667,69.9296666666667,119.79116666666701,16.512,4.3171,8.19405,52.7366666666667,2016-09-03,1
3237,2016-09-03 21:00:00,2016-09-03,21,1657407.52,148854.95,1000729.8,1420.00000000189,219.9999999998,0.0,4435.566083352871,231.999999999971,1458.0000000005402,62.10071428571429,121.320333333333,120.93066666666701,123.9745,123.755833333333,69.9781666666667,117.0525,24.673999999999975,4.30115,6.32136666666667,52.8456666666667,2016-09-03,1
3238,2016-09-03 22:00:00,2016-09-03,22,1657509.86,148869.81,1000729.8,1200.00000000073,210.000000000036,0.0,4137.52716383353,206.33333333329,1190.0000000016,,121.07600000000001,123.774,123.719,123.730666666667,69.9736666666667,120.04899999999999,7.39399999999998,4.3154,5.58576666666667,51.8151666666667,2016-09-03,1
3239,2016-09-03 23:00:00,2016-09-03,23,1657535.5,148877.88,1000729.8,59.9999999976717,99.9999999999091,0.0,-50.5883818874561,98.666666666683,65.9999999978027,,121.43700000000001,118.2765,124.298166666667,124.071666666667,72.9291666666667,119.264666666667,0.0,4.31708333333333,0.349183333333333,45.9691666666667,2016-09-03,1
3240,2016-09-04 00:00:00,2016-09-04,0,1657545.82,148884.57,1000772.15,639.999999999418,160.000000000309,1559.9999999976699,1396.24953412681,164.66666666665301,656.000000000859,,122.04833333333299,120.46666666666701,124.676666666667,121.221833333333,71.2376666666667,119.746440677966,1.509,4.32001666666667,3.39098333333333,47.4586666666667,2016-09-04,1
3241,2016-09-04 01:00:00,2016-09-04,1,1657626.76,148898.34,1000823.4,1380.00000000102,219.9999999998,0.0,4702.658763130129,223.99999999994802,1357.99999999945,,120.329333333333,125.277166666667,122.79666666666701,123.442833333333,68.6098333333333,120.658166666667,0.736000000000002,4.3338,6.38273333333333,50.697333333333304,2016-09-04,1
3242,2016-09-04 02:00:00,2016-09-04,2,1657659.86,148907.1,1000823.4,60.0000000013097,99.9999999999091,0.0,-41.3916986518171,99.33333333342492,60.0000000013097,,121.4105,118.35316666666701,124.327666666667,124.22083333333299,71.8168333333333,119.2025,0.736000000000002,4.3005,0.336683333333333,45.188166666666696,2016-09-04,1
3243,2016-09-04 03:00:00,2016-09-04,3,1657667.72,148913.58,1000858.33,479.999999999563,150.000000000091,1619.99999999898,817.16402789755,151.333333333302,481.999999999607,,122.018666666667,119.685666666667,125.064333333333,121.51700000000001,70.7351666666667,119.608813559322,0.748000000000002,4.31276666666667,2.7916333333333303,46.1193333333333,2016-09-04,1
3244,2016-09-04 04:00:00,2016-09-04,4,1657739.46,148927.11,1000920.6,1680.00000000029,269.999999999982,0.0,5306.07110908558,254.333333333322,1670.00000000044,,120.299333333333,125.441666666667,122.302333333333,122.7425,68.0465,121.046,0.736000000000002,4.3184166666666695,8.23138333333333,50.0431666666667,2016-09-04,1
3245,2016-09-04 05:00:00,2016-09-04,5,1657795.14,148938.02,1000920.6,79.99999999810831,99.9999999999091,0.0,80.34631828839379,108.666666666674,87.9999999979191,,121.232333333333,119.4175,124.149166666667,124.262666666667,70.7418333333333,119.23166666666701,0.0,4.31561666666667,0.4479333333333329,46.181999999999995,2016-09-04,1
3246,2016-09-04 06:00:00,2016-09-04,6,1657799.68,148944.01,1000932.38,319.999999999709,119.99999999989099,1620.00000000262,337.125898769051,125.33333333331001,324.000000001251,64.455,121.147,117.8385,124.162333333333,122.272833333333,71.0001694915254,117.933833333333,8.97700000000002,4.2837,1.6311166666666699,45.3583333333333,2016-09-04,1
3247,2016-09-04 07:00:00,2016-09-04,7,1657869.34,148956.19,1001017.8,1780.0000000024697,260.000000000218,0.0,5837.25463083236,257.333333333342,1785.9999999996899,64.77,121.4765,125.3465,123.6095,122.162833333333,67.5285,120.51,7.40599999999998,4.31895,8.23138333333333,49.6998333333333,2016-09-04,1
3248,2016-09-04 08:00:00,2016-09-04,8,1657960.3,148970.14,1001017.8,879.999999997381,179.999999999836,0.0,2876.16710926143,185.666666666657,906.000000000495,63.21,121.07700000000001,122.536166666667,123.991166666667,124.402,68.4435,118.894333333333,14.950000000000019,4.28315,4.50028333333333,49.1923333333333,2016-09-04,1
3249,2016-09-04 09:00:00,2016-09-04,9,1658038.26,148982.55,1001017.8,2000.0,260.000000000218,0.0,6359.498268991801,254.333333333322,1973.9999999998001,61.1988888888889,121.441166666667,123.952666666667,124.278833333333,123.719833333333,67.2445,118.683333333333,17.194000000000017,4.29921666666667,8.229,52.6685,2016-09-04,1
3250,2016-09-04 10:00:00,2016-09-04,10,1658144.64,148997.61,1001017.8,1240.0000000016,210.000000000036,0.0,4161.633493691261,220.000000000027,1254.00000000009,61.2133333333333,121.14633333333299,124.307166666667,123.9975,124.225,67.3903333333333,119.823220338983,9.787999999999979,4.300516666666669,5.86138333333333,53.8003333333333,2016-09-04,1
3251,2016-09-04 11:00:00,2016-09-04,11,1658228.8,149010.86,1001017.8,1840.00000000015,259.999999999764,0.0,5829.9187658712,253.666666666656,1826.0000000001999,61.49,121.620166666667,124.690833333333,124.694166666667,124.492833333333,66.705,119.826271186441,15.711000000000002,4.31645,8.24113333333333,55.5211666666667,2016-09-04,1
3252,2016-09-04 12:00:00,2016-09-04,12,1658322.34,149026.62,1001017.8,1380.00000000102,269.999999999982,0.0,3826.23101746776,261.666666666664,1387.9999999993697,61.685,121.615,124.327166666667,124.6635,124.5825,67.42915254237289,121.1565,8.991000000000001,4.30156666666667,8.2288,55.2783333333333,2016-09-04,1
3253,2016-09-04 13:00:00,2016-09-04,13,1658396.12,149040.55,1001017.8,1259.9999999984,220.000000000255,0.0,3768.75248053927,220.333333333368,1266.00000000071,62.373571428571395,121.771666666667,122.14983333333299,124.77866666666701,124.612833333333,68.6083333333333,117.568166666667,25.398,4.29893333333333,6.10698333333333,52.2866666666667,2016-09-04,1
3254,2016-09-04 14:00:00,2016-09-04,14,1658485.56,149055.04,1001017.8,1139.99999999942,210.000000000036,0.0,3982.2087919695205,208.33333333336398,1115.99999999853,62.385,121.5235,124.02733333333299,124.42933333333299,124.21233333333299,69.0201666666667,120.629333333333,4.44,4.31641666666667,5.60096666666667,49.9551666666667,2016-09-04,1
3255,2016-09-04 15:00:00,2016-09-04,15,1658508.72,149063.1,1001017.8,60.0000000013097,89.9999999996908,0.0,-50.0488239742086,98.9999999999024,64.000000001397,,121.5795,118.1605,124.521666666667,124.240833333333,72.2105,119.14200000000001,2.2699999999999982,4.3006,0.3496,44.6276666666667,2016-09-04,1
3256,2016-09-04 16:00:00,2016-09-04,16,1658522.7,149070.16,1001049.67,680.000000000291,180.00000000029098,1479.99999999956,1638.2229246189902,176.000000000067,682.000000000335,,121.644833333333,120.4935,124.4295,121.27,70.91199999999999,119.662,5.311999999999998,4.3167,4.0024666666666695,45.527,2016-09-04,1
3257,2016-09-04 17:00:00,2016-09-04,17,1658598.1,149084.54,1001106.6,1659.99999999985,259.999999999764,0.0,5226.48157491208,256.333333333335,1663.99999999958,63.72,120.415,124.823166666667,122.39655172413799,122.5965,69.4311666666667,120.491666666667,8.24200000000002,4.31615,8.229,48.0621666666667,2016-09-04,1
3258,2016-09-04 18:00:00,2016-09-04,18,1658676.66,149097.75,1001106.6,1020.0000000004401,200.00000000027302,0.0,3221.3004346424395,197.666666666707,1010.0000000005801,63.78,121.20033333333299,123.7605,123.915166666667,124.03683333333299,70.1763333333333,119.29233333333299,6.70900000000002,4.31698333333333,5.08641666666667,47.876999999999995,2016-09-04,1
3259,2016-09-04 19:00:00,2016-09-04,19,1658745.4,149110.24,1001106.6,1040.00000000087,190.000000000055,0.0,3217.31458927315,200.666666666651,1040.00000000087,63.845,121.425333333333,123.303666666667,124.164833333333,123.99616666666701,70.0575,118.967333333333,11.97100000000002,4.30253333333333,5.07438333333333,48.9256666666667,2016-09-04,1
3260,2016-09-04 20:00:00,2016-09-04,20,1658806.5,149121.94,1001106.6,939.99999999869,189.9999999996,0.0,2855.83593939039,186.99999999988302,933.9999999985589,64.09,121.379166666667,122.77316666666701,124.118,123.92816666666701,70.7415,119.606833333333,7.494,4.31583333333333,4.73771666666667,48.829833333333305,2016-09-04,1
3261,2016-09-04 21:00:00,2016-09-04,21,1658868.16,149133.66,1001106.6,1479.99999999956,240.000000000236,0.0,4726.75884548652,232.33333333335702,1489.99999999978,62.84125,121.318666666667,123.652666666667,124.0005,123.7455,70.0826666666667,119.324166666667,15.763999999999982,4.31588333333333,7.13075,49.6735,2016-09-04,1
3262,2016-09-04 22:00:00,2016-09-04,22,1658927.3,149144.93,1001106.6,159.999999999854,110.00000000012699,0.0,401.429635781986,113.33333333347299,155.999999999767,,121.36516666666701,119.84745762711901,124.1845,124.1195,72.2696666666667,119.28216666666701,2.244,4.31608333333333,0.8126,46.0046666666667,2016-09-04,1
3263,2016-09-04 23:00:00,2016-09-04,23,1658931.16,149150.9,1001119.21,60.0000000013097,99.9999999999091,1540.0000000008702,-53.1302242086752,99.333333333243,60.0000000013097,,121.254166666667,117.961666666667,124.2395,122.206,72.8885,119.009666666667,0.736000000000002,4.31706666666667,0.34775,44.018833333333305,2016-09-04,1
3264,2016-09-05 00:00:00,2016-09-05,0,1658934.88,149156.85,1001259.94,139.99999999941798,110.00000000012699,1369.99999999898,-190.165077080891,120.00000000002701,185.999999998967,,122.5385,119.0725,124.806833333333,120.860333333333,72.2363333333333,120.258666666667,0.0,4.29846666666667,1.15915,44.955,2016-09-05,1
3265,2016-09-05 01:00:00,2016-09-05,1,1658988.22,149168.85,1001357.08,1540.0000000008702,269.999999999982,1340.00000000015,4748.87883780774,262.000000000004,1504.00000000009,,121.3265,124.96783333333299,123.997666666667,122.1335,68.75,121.041,0.748000000000002,4.3340166666666695,8.24146666666667,51.1478333333333,2016-09-05,1
3266,2016-09-05 02:00:00,2016-09-05,2,1659058.8,149181.91,1001361.6,500.0,139.999999999873,0.0,1636.71268065651,140.333333333289,490.000000001237,,121.114166666667,121.706833333333,123.959666666667,124.273333333333,70.3711666666667,119.892666666667,0.0,4.3187833333333305,2.3672833333333303,48.898333333333305,2016-09-05,1
3267,2016-09-05 03:00:00,2016-09-05,3,1659065.54,149188.18,1001361.6,59.9999999976717,99.9999999999091,0.0,-52.4504359906213,99.0000000000994,63.999999997759,,121.38783333333299,118.165333333333,124.1385,123.193166666667,71.98100000000001,119.193,0.0,4.3019,0.349366666666667,46.3988333333333,2016-09-05,1
3268,2016-09-05 04:00:00,2016-09-05,4,1659098.16,149197.21,1001435.18,1319.9999999997099,230.00000000001802,1430.00000000029,3836.36773505276,229.666666666587,1336.0000000007901,,121.379666666667,123.398833333333,123.876271186441,121.585,68.7611666666667,120.38316666666701,1.509,4.31708333333333,6.556,51.6235,2016-09-05,1
3269,2016-09-05 05:00:00,2016-09-05,5,1659196.38,149212.3,1001447.4,1260.00000000204,210.000000000036,0.0,4127.81521916765,209.999999999945,1244.00000000096,65.3525,120.75683333333299,124.24783333333299,123.44,123.8635,67.9998333333333,120.1305,7.46899999999998,4.31808333333333,5.78811666666667,53.195,2016-09-05,1
3270,2016-09-05 06:00:00,2016-09-05,6,1659224.16,149220.45,1001447.4,59.9999999976717,99.9999999999091,0.0,-41.6684683470106,97.3333333334419,63.999999997759,65.38,121.459666666667,117.978333333333,124.388166666667,124.206833333333,71.1708333333333,118.84933333333299,3.741,4.30118333333333,0.349216666666667,46.8903333333333,2016-09-05,1
3271,2016-09-05 07:00:00,2016-09-05,7,1659240.12,149227.47,1001474.3,900.000000001455,170.000000000073,950.000000000728,2322.8154422039897,177.666666666588,914.000000001397,62.9666666666667,121.2795,120.428333333333,123.80866666666701,121.393666666667,69.3118333333333,119.052,6.7579999999999805,4.30101666666667,4.22738333333333,48.7466666666667,2016-09-05,1
3272,2016-09-05 08:00:00,2016-09-05,8,1659337.62,149241.73,1001504.4,1920.00000000189,259.999999999764,0.0,6270.75133171161,257.000000000016,1924.00000000052,61.976875,119.9165,123.098166666667,122.1375,122.30566666666701,66.5916666666667,117.90066666666701,23.179999999999975,4.28426666666667,8.22913333333333,53.140833333333305,2016-09-05,1
3273,2016-09-05 09:00:00,2016-09-05,9,1659454.32,149257.2,1001504.4,1919.9999999982501,260.000000000218,0.0,5996.34306400938,258.333333333348,1909.9999999994898,60.90875,120.501,121.86200000000001,122.90666666666701,122.927333333333,65.9753333333333,116.889,29.149000000000022,4.2841,8.2152,54.1238333333333,2016-09-05,1
3274,2016-09-05 10:00:00,2016-09-05,10,1659565.7,149272.59,1001504.4,1799.9999999992701,250.0,0.0,5514.31120515826,255.999999999995,1793.99999999987,60.2623076923077,120.597833333333,122.009166666667,122.9415,122.482666666667,66.16816666666669,117.430833333333,23.154,4.2836,8.21586666666667,53.7985,2016-09-05,1
3275,2016-09-05 11:00:00,2016-09-05,11,1659677.0,149288.06,1001504.4,1900.0000000014602,260.000000000218,0.0,6038.63123933177,258.666666666674,1897.99999999996,60.4833333333333,120.199333333333,123.842333333333,122.458666666667,122.46966666666701,66.2861666666667,118.834833333333,16.39600000000002,4.29763333333333,8.22688333333333,53.1343333333333,2016-09-05,1
3276,2016-09-05 12:00:00,2016-09-05,12,1659787.82,149303.58,1001504.4,1819.99999999971,259.999999999764,0.0,6150.13081793074,251.000000000022,1796.0000000002801,61.672857142857104,120.9865,125.019166666667,123.77133333333299,124.029333333333,66.723,119.88542372881399,16.485,4.2848,8.22913333333333,52.375833333333304,2016-09-05,1
3277,2016-09-05 13:00:00,2016-09-05,13,1659851.34,149315.34,1001504.4,739.999999997963,170.000000000073,0.0,1992.4327707502898,175.66666666657503,775.99999999984,61.56,121.60316666666701,120.448333333333,124.6625,124.610666666667,68.5731666666667,118.303833333333,14.251999999999981,4.30116666666667,3.7286,49.428999999999995,2016-09-05,1
3278,2016-09-05 14:00:00,2016-09-05,14,1659938.42,149329.02,1001504.4,1420.00000000189,219.9999999998,0.0,4707.01717086753,224.000000000024,1406.0000000004902,61.7083333333333,121.282666666667,124.954,124.050333333333,123.776666666667,67.23083333333331,120.286166666667,7.48099999999998,4.30026666666667,6.45805,50.3481666666667,2016-09-05,1
3279,2016-09-05 15:00:00,2016-09-05,15,1659979.72,149338.54,1001504.4,700.000000000728,160.000000000309,0.0,1999.80489566237,162.00000000008,713.999999999578,62.5975,121.495333333333,119.95033333333299,124.412166666667,124.188833333333,70.1975,118.484,10.437,4.29948333333333,3.3789333333333302,46.0675,2016-09-05,1
3280,2016-09-05 16:00:00,2016-09-05,16,1660070.16,149352.41,1001504.4,1840.00000000015,259.999999999764,0.0,6010.254780422039,255.33333333332803,1839.99999999978,62.518,120.89816666666701,124.972333333333,123.43,123.16016666666701,67.5366666666667,119.992666666667,10.473,4.30246666666667,8.22853333333333,50.0155,2016-09-05,1
3281,2016-09-05 17:00:00,2016-09-05,17,1660138.54,149364.38,1001504.4,759.9999999983991,170.000000000073,0.0,1955.0318060961301,168.666666666619,746.000000000276,62.7,121.3885,120.557666666667,124.245333333333,124.22133333333299,69.3268333333333,117.971666666667,13.426999999999982,4.28358333333333,3.5389999999999997,48.613833333333304,2016-09-05,1
3282,2016-09-05 18:00:00,2016-09-05,18,1660215.74,149377.17,1001504.4,1159.99999999985,199.999999999818,0.0,3952.6403388042204,204.99999999992698,1153.99999999936,63.505,121.292666666667,124.58683333333299,124.0875,123.97816666666701,68.119,120.60483333333299,3.006,4.30053333333333,5.37255,50.5916666666667,2016-09-05,1
3283,2016-09-05 19:00:00,2016-09-05,19,1660282.64,149389.09,1001504.4,1639.99999999942,240.000000000236,0.0,5118.03187649473,241.000000000031,1656.0000000004902,62.9571428571429,121.505833333333,123.10916666666701,124.306,123.942333333333,67.9616666666667,118.29700000000001,18.679000000000016,4.28315,7.61821666666667,50.725,2016-09-05,1
3284,2016-09-05 20:00:00,2016-09-05,20,1660383.56,149403.73,1001504.4,1120.00000000262,199.999999999818,0.0,3728.79798974209,193.66666666668,1104.00000000154,62.705,121.25516666666701,123.739666666667,124.033666666667,124.095166666667,68.1562711864407,119.67816666666701,9.71299999999998,4.29981666666667,5.1229,50.5475,2016-09-05,1
3285,2016-09-05 21:00:00,2016-09-05,21,1660405.82,149411.36,1001504.4,99.9999999985448,110.00000000012699,0.0,-62.967171101992705,116.66666666669701,151.999999998588,62.93,121.555833333333,117.720333333333,124.457166666667,124.191,71.5051666666667,118.559666666667,8.216999999999999,4.28555,0.984616666666667,45.1405,2016-09-05,1
3286,2016-09-05 22:00:00,2016-09-05,22,1660468.04,149423.01,1001504.4,1840.00000000015,260.000000000218,0.0,5827.75006178195,259.33333333334,1807.9999999998101,62.85,120.40583333333299,125.1335,122.611,122.1015,67.4756666666667,120.319,1.471999999999998,4.31748333333333,8.25366666666667,51.9523333333333,2016-09-05,1
3287,2016-09-05 23:00:00,2016-09-05,23,1660546.18,149436.1,1001504.4,520.000000000437,149.999999999636,0.0,1640.3742633059803,140.66666666663,492.000000000553,,121.01283333333299,121.541666666667,123.80433333333299,124.1525,69.6236666666667,119.81,0.0,4.29895,2.39235,50.6338333333333,2016-09-05,1
3288,2016-09-06 00:00:00,2016-09-06,0,1660553.2,149442.33,1001504.4,59.9999999976717,90.00000000014549,0.0,-53.2191483587338,99.3333333333794,67.9999999978463,,121.3175,118.02799999999999,124.02316666666701,123.076333333333,71.3831666666667,119.100333333333,0.736000000000002,4.3016333333333305,0.337716666666667,49.038999999999994,2016-09-06,1
3289,2016-09-06 01:00:00,2016-09-06,1,1660588.98,149451.72,1001561.77,1400.00000000146,239.99999999978198,1059.9999999976699,4065.00727069168,235.666666666642,1410.0000000016698,,120.775833333333,123.469333333333,123.235344827586,121.514237288136,67.7896666666667,120.2475,0.760999999999998,4.31695,6.86933333333333,56.745,2016-09-06,1
3290,2016-09-06 02:00:00,2016-09-06,2,1660678.92,149466.0,1001568.0,880.000000001019,180.00000000029098,0.0,2928.39396383353,175.33333333332502,870.0000000008,,120.8165,123.253166666667,123.6015,124.1365,68.0258333333333,120.273666666667,0.0,4.29895,4.0886333333333305,57.1933333333333,2016-09-06,1
3291,2016-09-06 03:00:00,2016-09-06,3,1660696.58,149473.35,1001568.0,479.999999999563,139.999999999873,0.0,936.7322764361079,143.000000000075,489.99999999941804,64.658,121.466833333333,118.815666666667,124.36266666666701,123.854666666667,69.9863333333333,118.441666666667,8.19100000000002,4.30146666666667,2.42075,53.3063333333333,2016-09-06,1
3292,2016-09-06 04:00:00,2016-09-06,4,1660774.5,149486.47,1001568.0,1779.9999999988397,260.000000000218,0.0,5881.248913012901,258.333333333348,1779.9999999999302,,120.366666666667,125.707833333333,122.700677966102,122.64,66.896,120.842166666667,2.9800000000000018,4.29888333333333,8.241,58.6765,2016-09-06,1
3293,2016-09-06 05:00:00,2016-09-06,5,1660854.14,149499.63,1001568.0,1120.00000000262,199.999999999818,0.0,3355.83106318875,201.666666666612,1120.0000000000698,64.425,121.292166666667,123.6395,124.270666666667,124.4375,67.69800000000001,119.54716666666701,5.9860000000000015,4.3008833333333305,5.49646666666667,57.5518333333333,2016-09-06,1
3294,2016-09-06 06:00:00,2016-09-06,6,1660908.26,149510.44,1001568.0,500.0,150.000000000091,0.0,1159.16486729191,148.99999999994802,506.000000000131,65.355,121.532666666667,120.8675,124.532666666667,124.3805,68.9491666666667,119.42,4.489000000000002,4.28365,2.6460000000000004,55.296666666666695,2016-09-06,1
3295,2016-09-06 07:00:00,2016-09-06,7,1660982.52,149522.88,1001568.0,1959.9999999991298,259.999999999764,0.0,6469.01821037515,258.666666666659,1951.99999999968,61.8430769230769,121.3065,124.502333333333,124.07783333333299,123.66916666666701,66.7738333333333,119.14216666666701,20.985,4.30081666666667,8.22893333333333,58.7546666666667,2016-09-06,1
3296,2016-09-06 08:00:00,2016-09-06,8,1661080.94,149536.91,1001568.0,840.000000000146,170.000000000073,0.0,2780.50691817116,172.33333333339598,832.0000000010621,61.4833333333333,121.305333333333,122.99616666666701,124.225333333333,124.2915,67.9625,119.5985,8.205,4.28335,3.9258,58.4013333333333,2016-09-06,1
3297,2016-09-06 09:00:00,2016-09-06,9,1661133.16,149547.61,1001568.0,1539.99999999724,240.000000000236,0.0,4850.52522766706,238.333333333367,1555.99999999904,63.0166666666667,121.476666666667,124.238666666667,124.398,124.123166666667,67.4796666666667,120.53766666666701,9.003,4.29946666666667,7.36898333333333,59.855,2016-09-06,1
3298,2016-09-06 10:00:00,2016-09-06,10,1661240.96,149563.06,1001568.0,1840.00000000015,250.0,0.0,5969.77627754982,258.666666666644,1847.99999999996,61.491818181818196,121.551,123.994,124.558166666667,124.4345,66.8146666666667,119.046,26.184,4.26718333333333,8.22893333333333,61.836000000000006,2016-09-06,1
3299,2016-09-06 11:00:00,2016-09-06,11,1661343.38,149577.72,1001568.0,1120.00000000262,199.999999999818,0.0,3549.1516521102003,190.000000000039,1096.000000001,61.04,121.546333333333,123.23883333333299,124.537,124.419333333333,67.2695,119.518166666667,11.944000000000019,4.29966666666667,4.94828333333333,61.8098333333333,2016-09-06,1
3300,2016-09-06 12:00:00,2016-09-06,12,1661364.56,149585.13,1001568.0,59.9999999976717,90.00000000014549,0.0,-54.1278221570927,96.9999999999345,59.9999999976717,,121.580333333333,118.174166666667,124.59716666666701,124.318666666667,70.8315,119.230166666667,2.2319999999999998,4.28368333333333,0.3496,55.7746666666667,2016-09-06,1
3301,2016-09-06 13:00:00,2016-09-06,13,1661378.24,149592.0,1001609.55,800.00000000291,170.000000000073,1430.00000000029,1994.111403517,172.333333333381,812.000000001353,,121.8125,120.787166666667,124.385333333333,121.206166666667,69.4305,119.666833333333,2.9939999999999998,4.28461666666667,4.02596666666667,58.1996666666667,2016-09-06,1
3302,2016-09-06 14:00:00,2016-09-06,14,1661468.08,149606.14,1001653.8,1639.99999999942,250.0,0.0,5563.98296715481,243.333333333355,1628.0000000009697,,120.373333333333,125.891333333333,122.91566666666701,123.5765,67.0295,121.192881355932,0.760999999999998,4.30055,7.7799333333333305,63.0368333333333,2016-09-06,1
3303,2016-09-06 15:00:00,2016-09-06,15,1661514.26,149616.26,1001653.8,59.9999999976717,99.9999999999091,0.0,-29.2098722743258,103.66666666658001,53.999999997540705,,121.620333333333,118.8775,124.697166666667,124.704166666667,70.5006666666667,119.48700000000001,0.736000000000002,4.30015,0.349183333333333,56.93,2016-09-06,1
3304,2016-09-06 16:00:00,2016-09-06,16,1661518.44,149622.19,1001656.25,140.000000003056,119.99999999989099,979.999999999563,-161.100225967174,118.333333333355,190.000000001601,67.46,121.09583333333299,118.008,123.6445,122.327333333333,71.0085,119.01299999999999,3.742000000000002,4.29925,1.10753333333333,56.2763333333333,2016-09-06,1
3305,2016-09-06 17:00:00,2016-09-06,17,1661581.58,149633.93,1001715.0,1819.99999999971,260.000000000218,40.0000000008731,5865.01096723329,257.666666666698,1795.9999999999102,64.0,120.866101694915,125.298166666667,123.389833333333,122.21406779661001,67.10583333333331,120.443333333333,6.759,4.29943333333333,8.241,62.933,2016-09-06,1
3306,2016-09-06 18:00:00,2016-09-06,18,1661668.54,149647.71,1001715.0,1219.99999999753,199.999999999818,0.0,3761.3333759085604,207.666666666622,1206.00000000013,62.68,121.144833333333,123.3275,123.95883333333299,124.2155,68.04033333333331,118.632666666667,11.233999999999982,4.28363333333333,5.74913333333333,60.5073333333333,2016-09-06,1
3307,2016-09-06 19:00:00,2016-09-06,19,1661738.54,149659.9,1001715.0,659.999999999854,159.999999999854,0.0,2109.2001935939,152.666666666649,645.999999998457,,121.496666666667,122.156,124.404333333333,124.275333333333,69.507,119.66440677966101,4.489000000000002,4.2836,3.1060166666666698,57.589,2016-09-06,1
3308,2016-09-06 20:00:00,2016-09-06,20,1661770.32,149668.49,1001715.0,1159.99999999985,200.00000000027302,0.0,3480.2901395662398,206.33333333339598,1192.0000000012801,62.685,121.445166666667,122.169,124.15299999999999,123.455333333333,69.18033333333331,119.39,7.482,4.28326666666667,5.66198333333333,58.4121666666667,2016-09-06,1
3309,2016-09-06 21:00:00,2016-09-06,21,1661869.78,149683.4,1001715.0,1500.0,239.99999999978198,0.0,4995.15493135991,230.000000000003,1475.99999999875,63.055,120.80616666666701,125.2205,123.415,123.72399999999999,67.2595,120.381166666667,8.242999999999979,4.30056666666667,6.86965,62.3455,2016-09-06,1
3310,2016-09-06 22:00:00,2016-09-06,22,1661908.1,149692.6,1001715.0,60.0000000013097,99.9999999999091,0.0,-42.4801273153576,100.33333333325001,60.0000000013097,,121.553666666667,117.926666666667,124.51883333333299,124.43299999999999,71.4268333333333,118.6535,4.527,4.30143333333333,0.3616666666666671,55.548333333333304,2016-09-06,1
3311,2016-09-06 23:00:00,2016-09-06,23,1661912.38,149698.51,1001743.8,80.0000000017462,90.00000000014549,1799.9999999992701,-68.01756418522871,98.66666666680429,80.0000000017462,,121.847833333333,118.003166666667,124.880666666667,121.5085,72.0065,119.379166666667,0.0,4.28535,0.3353,54.4388333333333,2016-09-06,1
3312,2016-09-07 00:00:00,2016-09-07,0,1661921.8,149705.1,1001909.29,599.999999998545,159.999999999854,2310.00000000131,1320.85539513482,157.999999999856,615.999999998166,,122.6745,121.03299999999999,125.37583333333299,120.9735,70.602,120.432666666667,0.0,4.3003,3.25653333333333,57.2363333333333,2016-09-07,1
3313,2016-09-07 01:00:00,2016-09-07,1,1661999.3,149718.28,1001961.6,1239.99999999796,210.000000000036,0.0,4289.31980803048,208.666666666689,1223.99999999834,,120.615833333333,124.94983333333299,123.028333333333,123.573833333333,68.44983050847459,120.68366666666701,0.0,4.30001666666667,5.79616666666667,62.3911666666667,2016-09-07,1
3314,2016-09-07 02:00:00,2016-09-07,2,1662026.74,149726.43,1001961.6,60.0000000013097,99.9999999999091,0.0,-43.597789976553294,97.6666666666461,60.0000000013097,,121.42166666666701,118.40966666666701,124.324166666667,124.180333333333,72.3311666666667,119.26533333333299,0.0,4.2845,0.35045,55.8315,2016-09-07,1
