,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
3315,2016-09-07 03:00:00,2016-09-07,3,1662037.5,149733.0,1001997.8,700.000000000728,160.000000000309,1579.99999999811,1660.28347121923,160.666666666702,708.0000000005381,65.63571428571429,121.892833333333,119.7935,124.5935,121.278166666667,70.9266666666667,118.9525,8.94,4.28478333333333,3.3291,58.5473333333333,2016-09-07,1
3316,2016-09-07 04:00:00,2016-09-07,4,1662124.34,149746.82,1002056.4,1759.9999999984,259.999999999764,0.0,5972.27861975381,249.33333333331902,1733.9999999992901,63.77,120.06883333333299,125.5735,122.261833333333,122.74183333333299,67.9018965517241,120.6255,2.2579999999999982,4.29961666666667,8.2288,64.1236666666667,2016-09-07,1
3317,2016-09-07 05:00:00,2016-09-07,5,1662192.36,149758.88,1002056.4,920.000000001892,180.00000000029098,0.0,2730.89232661196,191.33333333340198,960.000000000218,64.5675,121.236166666667,122.770666666667,124.102833333333,124.163333333333,69.2351666666667,119.385166666667,6.01000000000002,4.28281666666667,4.62311666666667,62.068999999999996,2016-09-07,1
3318,2016-09-07 06:00:00,2016-09-07,6,1662245.28,149769.56,1002056.4,259.999999998399,119.99999999989099,0.0,744.29723810082,117.99999999990801,241.999999999462,,121.403166666667,120.443666666667,124.332166666667,124.2115,70.4103333333333,119.569833333333,1.495999999999998,4.30118333333333,1.26146666666667,59.5611666666667,2016-09-07,1
3319,2016-09-07 07:00:00,2016-09-07,7,1662267.82,149777.13,1002070.58,1020.0000000004401,190.000000000055,1640.00000000306,2751.75691916764,192.000000000038,1056.00000000013,61.907777777777795,121.332833333333,118.6145,124.43966666666701,122.402,69.1578333333333,116.34633333333299,27.055999999999976,4.2678,4.99931666666667,59.1501666666667,2016-09-07,1
3320,2016-09-07 08:00:00,2016-09-07,8,1662360.44,149791.76,1002225.09,1720.00000000116,259.999999999764,1469.9999999975303,5149.86347127784,257.33333333331103,1690.00000000051,60.9027272727273,122.96183333333299,124.071,125.34275862068998,121.436271186441,66.933,119.80616666666701,21.02299999999998,4.2834,8.2164,63.880333333333304,2016-09-07,1
3321,2016-09-07 09:00:00,2016-09-07,9,1662466.2,149807.18,1002243.0,1799.9999999992701,250.0,0.0,5688.33500908558,250.333333333341,1794.00000000023,61.326666666666696,120.360666666667,124.939166666667,122.800333333333,123.09,66.0421666666667,120.22866666666701,12.034999999999982,4.28538333333333,8.23145,67.46283333333331,2016-09-07,1
3322,2016-09-07 10:00:00,2016-09-07,10,1662526.66,149818.26,1002243.0,139.99999999941798,110.00000000012699,0.0,343.74781477139504,111.333333333444,135.999999999331,,121.321666666667,119.809166666667,124.294833333333,124.38616666666701,69.6945,119.330166666667,0.736000000000002,4.28303333333333,0.758533333333333,60.5538333333333,2016-09-07,1
3323,2016-09-07 11:00:00,2016-09-07,11,1662532.52,149824.31,1002247.8,440.000000002328,130.000000000109,1340.00000000015,610.165668288394,132.999999999902,444.000000000597,62.22,121.208,118.185166666667,123.962203389831,122.504333333333,70.016,118.521,5.275000000000002,4.28515,2.05678333333333,58.926333333333304,2016-09-07,1
3324,2016-09-07 12:00:00,2016-09-07,12,1662607.48,149836.94,1002323.4,1759.9999999984,259.999999999764,0.0,5735.08606213365,259.33333333331,1774.0000000001603,62.6366666666667,121.263666666667,125.141,123.663,122.238166666667,66.9356666666667,120.385666666667,9.73900000000002,4.29873333333333,8.23815,64.2958333333333,2016-09-07,1
3325,2016-09-07 13:00:00,2016-09-07,13,1662690.28,149850.25,1002323.4,900.000000001455,180.00000000029098,0.0,2585.80287186401,180.000000000079,904.000000000087,66.1166666666667,121.103833333333,122.666833333333,123.953666666667,124.260833333333,68.5925,119.593166666667,8.97799999999998,4.30035,4.40401666666667,60.0298333333333,2016-09-07,1
3326,2016-09-07 14:00:00,2016-09-07,14,1662761.26,149862.64,1002323.4,1159.99999999985,199.999999999818,0.0,3770.3478529218896,199.333333333349,1138.00000000119,62.65,121.435166666667,124.2955,124.30566666666701,124.120333333333,67.6666666666667,120.425762711864,5.9860000000000015,4.28176666666667,5.3487,59.7425,2016-09-07,1
3327,2016-09-07 15:00:00,2016-09-07,15,1662785.0,149870.42,1002323.4,59.9999999976717,99.9999999999091,0.0,-47.279855978898,98.33333333325149,59.9999999976717,,121.4855,118.215833333333,124.407333333333,124.14816666666701,71.0408333333333,119.17466666666701,0.0,4.3020166666666695,0.336716666666667,54.6383333333333,2016-09-07,1
3328,2016-09-07 16:00:00,2016-09-07,16,1662797.2,149877.2,1002366.3,720.0000000011639,170.000000000073,1470.00000000116,1714.07542016413,167.66666666673402,732.0000000006979,,122.009666666667,120.681333333333,124.624833333333,121.324,69.5171666666667,119.83733333333299,0.748000000000002,4.29941666666667,3.68916666666667,60.2445,2016-09-07,1
3329,2016-09-07 17:00:00,2016-09-07,17,1662885.12,149891.29,1002411.6,1819.99999999971,260.000000000218,0.0,5947.63052215709,261.333333333353,1818.0000000003897,62.58,120.296166666667,124.81033333333299,122.662881355932,123.022333333333,67.1433333333333,119.8915,11.210999999999999,4.30168333333333,8.24351666666667,67.61,2016-09-07,1
3330,2016-09-07 18:00:00,2016-09-07,18,1662987.9,149906.95,1002411.6,1459.9999999991298,259.999999999764,0.0,4520.10660283744,261.333333333308,1445.99999999919,62.92,121.3625,125.1415,124.342666666667,124.594,67.53,121.360338983051,6.7339999999999804,4.30035,8.22681666666667,66.0366666666667,2016-09-07,1
3331,2016-09-07 19:00:00,2016-09-07,19,1663063.84,149922.6,1002411.6,1319.9999999997099,260.000000000218,0.0,3600.13283114432,259.666666666665,1350.00000000036,62.426,121.709833333333,123.66406779661001,124.731833333333,124.54,68.0665,120.700833333333,10.48699999999998,4.30271666666667,8.23118333333333,65.171,2016-09-07,1
3332,2016-09-07 20:00:00,2016-09-07,20,1663153.54,149938.17,1002411.6,1580.0000000017499,250.0,0.0,5009.279156447829,247.666666666661,1538.00000000047,61.9085714285714,121.49600000000001,123.752833333333,124.3255,123.983833333333,68.09683333333331,119.488166666667,18.727999999999984,4.28263333333333,8.05168333333333,65.0263333333333,2016-09-07,1
3333,2016-09-07 21:00:00,2016-09-07,21,1663204.48,149948.9,1002411.6,380.000000001019,139.999999999873,0.0,777.4574398593201,142.666666666628,411.999999999898,61.96,121.4855,119.567166666667,124.373833333333,124.229666666667,70.9191666666667,118.457166666667,6.012,4.3004833333333305,2.0695,60.299,2016-09-07,1
3334,2016-09-07 22:00:00,2016-09-07,22,1663273.5,149961.26,1002411.6,1279.99999999884,210.000000000036,0.0,4424.217988100821,214.99999999994802,1266.00000000035,,121.108833333333,125.03399999999999,123.78516666666701,123.55133333333299,69.1186666666667,120.652166666667,1.495999999999998,4.30215,6.00873333333333,62.2035,2016-09-07,1
3335,2016-09-07 23:00:00,2016-09-07,23,1663302.78,149969.7,1002411.6,60.0000000013097,99.9999999999091,0.0,-45.9877670574442,99.0000000001298,64.0000000003056,,121.361833333333,118.32966666666701,124.19200000000001,124.0185,72.5581666666667,119.212833333333,0.0,4.3016166666666695,0.36105,55.174833333333304,2016-09-07,1
3336,2016-09-08 00:00:00,2016-09-08,0,1663312.24,149976.27,1002434.61,619.999999998981,159.999999999854,1009.9999999984,1314.80327321219,159.666666666559,623.999999999069,,121.199333333333,119.85799999999999,123.8535,121.327333333333,70.94466666666669,119.398666666667,0.0,4.29913333333333,3.19075,55.6406666666667,2016-09-08,1
3337,2016-09-08 01:00:00,2016-09-08,1,1663394.3,149990.08,1002472.2,1619.99999999898,250.0,0.0,5506.380847772571,243.99999999996,1609.99999999985,,120.130833333333,125.89333333333299,122.4665,123.08745762711901,67.277,120.888666666667,0.0,4.3008666666666695,7.55595,62.2885,2016-09-08,1
3338,2016-09-08 02:00:00,2016-09-08,2,1663440.12,150000.1,1002472.2,60.0000000013097,100.000000000364,0.0,-25.0395545134819,103.00000000017201,52.000000001135,,121.327333333333,118.72516666666701,124.267833333333,124.2765,70.9203333333333,119.18966666666701,0.0,4.29995,0.347483333333333,55.9636666666667,2016-09-08,1
3339,2016-09-08 03:00:00,2016-09-08,3,1663445.98,150006.24,1002488.49,340.000000000146,129.999999999654,1420.00000000189,470.510803927316,136.333333333187,351.99999999967997,65.7666666666667,121.279333333333,117.788,124.245333333333,121.952333333333,70.9313333333333,118.17200000000001,9.702,4.3009,2.04761666666667,55.928000000000004,2016-09-08,1
3340,2016-09-08 04:00:00,2016-09-08,4,1663502.38,150019.12,1002628.47,1319.9999999997099,269.999999999982,1439.99999999869,3605.6166052754998,263.333333333352,1325.9999999994802,,122.35666666666701,124.0945,124.748666666667,121.553833333333,67.6551666666667,121.114666666667,2.244,4.31796666666667,8.24106666666667,62.1268333333333,2016-09-08,1
3341,2016-09-08 05:00:00,2016-09-08,5,1663594.58,150034.66,1002643.8,1479.99999999956,230.00000000001802,0.0,4980.74929237984,228.99999999998101,1470.00000000044,63.066,120.56,125.257333333333,123.192833333333,123.638833333333,67.0558333333333,120.39399999999999,5.224000000000002,4.29875,6.8199333333333305,63.724,2016-09-08,1
3342,2016-09-08 06:00:00,2016-09-08,6,1663632.66,150043.72,1002643.8,60.0000000013097,100.000000000364,0.0,-37.6521912661196,98.66666666680429,60.0000000013097,,121.47383333333299,118.437833333333,124.488666666667,124.406166666667,70.763,119.18799999999999,1.509,4.28428333333333,0.349616666666667,57.306999999999995,2016-09-08,1
3343,2016-09-08 07:00:00,2016-09-08,7,1663670.96,150052.81,1002670.2,1519.9999999968,219.9999999998,1229.99999999956,4453.25257860492,228.333333333255,1529.9999999984698,62.32125,121.792,121.72566666666701,124.69733333333299,122.0225,67.9891666666667,117.8175,24.013999999999974,4.28551666666667,6.80818333333333,62.3543333333333,2016-09-08,1
3344,2016-09-08 08:00:00,2016-09-08,8,1663785.5,150068.13,1002717.6,1960.00000000276,260.000000000218,0.0,6241.443564654161,258.666666666674,1963.99999999958,61.361904761904796,120.36566666666701,122.415,122.44,122.27779661016899,66.6385,117.247333333333,29.214,4.2828,8.22675,65.2725,2016-09-08,1
3345,2016-09-08 09:00:00,2016-09-08,9,1663903.44,150083.62,1002717.6,1939.9999999986899,259.999999999764,0.0,6126.462340973039,257.00000000000097,1930.00000000065,61.0366666666667,120.261833333333,122.861,122.477,122.316,66.1656666666667,117.782833333333,26.860000000000028,4.28418333333333,8.22906666666667,66.1251666666667,2016-09-08,1
3346,2016-09-08 10:00:00,2016-09-08,10,1664011.74,150098.93,1002717.6,1459.9999999991298,230.00000000001802,0.0,4920.40022620164,227.666666666634,1463.9999999988502,61.245,120.549833333333,125.226666666667,123.124833333333,123.49783333333299,67.2488333333333,120.40100000000001,6.72100000000002,4.28506666666667,6.795,65.811,2016-09-08,1
3347,2016-09-08 11:00:00,2016-09-08,11,1664049.4,150107.96,1002717.6,60.0000000013097,99.9999999999091,0.0,-39.3740883939039,98.6666666666982,58.000000001266,,121.43799999999999,118.27799999999999,124.4315,124.3535,70.9951666666667,119.076333333333,2.968000000000002,4.29963333333333,0.34875,58.5395,2016-09-08,1
3348,2016-09-08 12:00:00,2016-09-08,12,1664076.16,150116.04,1002744.06,1119.99999999898,200.00000000027302,1270.00000000044,3252.4650005275503,207.333333333372,1113.99999999885,62.47,121.829166666667,121.573166666667,124.779333333333,122.0285,68.6221666666667,119.0415,12.733000000000018,4.2998,5.62141666666667,61.3996666666667,2016-09-08,1
3349,2016-09-08 13:00:00,2016-09-08,13,1664159.04,150131.17,1002793.8,1479.99999999956,259.999999999764,0.0,4035.8589462485297,261.000000000013,1488.0000000008301,62.8414285714286,120.491166666667,122.34299999999999,122.501666666667,122.275166666667,67.727,119.001333333333,14.226,4.28506666666667,8.24285,61.797,2016-09-08,1
3350,2016-09-08 14:00:00,2016-09-08,14,1664256.16,150146.58,1002793.8,1319.9999999997099,230.00000000001802,0.0,4627.63325240328,223.333333333342,1311.99999999844,,120.695833333333,124.987833333333,123.337666666667,123.814166666667,67.8461666666667,120.96483333333299,0.0,4.29995,6.49541666666667,59.0076666666667,2016-09-08,1
3351,2016-09-08 15:00:00,2016-09-08,15,1664287.72,150155.4,1002793.8,60.0000000013097,99.9999999999091,0.0,-44.903689273153496,99.66666666656842,60.0000000013097,,121.601666666667,118.40100000000001,124.6265,124.50633333333299,71.4128333333333,119.29,4.477000000000002,4.2998,0.348166666666667,52.5033333333333,2016-09-08,1
3352,2016-09-08 16:00:00,2016-09-08,16,1664296.98,150161.86,1002804.57,599.999999998545,150.000000000091,979.999999999563,1252.74140275498,153.333333333406,618.000000000393,64.1166666666667,120.889,119.235333333333,123.573166666667,121.635,71.0288333333333,118.856333333333,5.251000000000002,4.30141666666667,2.99311666666667,52.1486666666667,2016-09-08,1
3353,2016-09-08 17:00:00,2016-09-08,17,1664379.72,150175.47,1002852.6,1780.0000000024697,260.000000000218,0.0,6043.13647702228,255.333333333344,1769.99999999935,64.49,120.822833333333,125.74066666666701,123.10700000000001,122.967166666667,68.3983333333333,120.741,5.2620000000000005,4.301666666666669,8.24106666666667,55.537,2016-09-08,1
3354,2016-09-08 18:00:00,2016-09-08,18,1664439.2,150186.67,1002852.6,180.00000000029098,119.99999999989099,0.0,285.872199003517,129.66666666655598,206.000000000859,62.79,121.352666666667,119.27783333333299,124.142666666667,124.174166666667,71.7511666666667,118.311166666667,11.946,4.28348333333333,1.27253333333333,51.5348333333333,2016-09-08,1
3355,2016-09-08 19:00:00,2016-09-08,19,1664500.4,150198.25,1002852.6,1840.00000000015,259.999999999764,0.0,5873.49100199297,257.333333333327,1815.99999999962,62.56,120.988333333333,124.835,123.400333333333,122.92706896551701,68.3381666666667,119.9695,9.75,4.28225,8.23881666666667,57.5716666666667,2016-09-08,1
3356,2016-09-08 20:00:00,2016-09-08,20,1664586.7,150212.01,1002852.6,1180.0000000002901,210.000000000036,0.0,3732.360504337629,202.000000000044,1184.00000000001,62.4466666666667,121.16433333333299,122.70166666666701,123.9135,124.1045,69.4198333333333,118.33266666666701,16.49500000000002,4.28476666666667,5.38538333333333,56.5095,2016-09-08,1
3357,2016-09-08 21:00:00,2016-09-08,21,1664676.22,150225.79,1002852.6,1399.9999999978197,220.000000000255,0.0,4754.57096113716,223.000000000047,1389.99999999942,62.403999999999996,121.282333333333,124.874666666667,123.995,123.80799999999999,68.3535,119.8285,10.437,4.2814166666666695,6.47103333333333,57.1456666666667,2016-09-08,1
3358,2016-09-08 22:00:00,2016-09-08,22,1664740.0,150237.58,1002852.6,1360.00000000058,230.00000000001802,0.0,4245.8198883939,219.666666666687,1366.00000000035,62.52,121.455,122.975,124.267333333333,124.03399999999999,69.4873333333333,119.59766666666701,8.979000000000001,4.30246666666667,6.4472166666666695,54.367,2016-09-08,1
3359,2016-09-08 23:00:00,2016-09-08,23,1664797.2,150248.59,1002852.6,159.999999999854,99.9999999999091,0.0,348.15290890973,113.33333333323,141.999999999825,,121.389,119.747166666667,124.2435,124.13316666666701,71.3255,119.2115,2.2330000000000023,4.28435,0.7606833333333329,50.951666666666696,2016-09-08,1
3360,2016-09-09 00:00:00,2016-09-09,0,1664801.16,150254.55,1002860.06,60.0000000013097,110.00000000012699,1290.00000000087,-196.909404337632,112.66666666677601,102.00000000077101,,121.08566666666701,117.831666666667,123.880833333333,122.251333333333,71.98066666666669,118.96066666666701,0.0,4.3012,0.66175,48.2031666666667,2016-09-09,1
3361,2016-09-09 01:00:00,2016-09-09,1,1664856.3,150265.89,1002930.0,1759.9999999984,259.999999999764,0.0,5502.836689976551,257.00000000000097,1735.9999999993302,,120.9295,125.4425,123.176833333333,122.049166666667,67.26899999999999,120.889833333333,0.0,4.31575,8.23901666666667,55.2713333333333,2016-09-09,1
3362,2016-09-09 02:00:00,2016-09-09,2,1664932.96,150278.83,1002930.0,479.999999999563,139.999999999873,0.0,1568.92908622509,137.999999999859,469.999999999345,,121.1005,121.557833333333,123.998833333333,124.363333333333,69.6658333333333,119.88483333333299,0.0,4.3002,2.29596666666667,51.353166666666695,2016-09-09,1
3363,2016-09-09 03:00:00,2016-09-09,3,1664940.9,150285.2,1002930.0,360.00000000058196,130.000000000109,0.0,592.6287161781951,131.666666666797,388.000000000829,64.7966666666667,121.3785,118.27183333333299,124.113166666667,123.179833333333,70.895,118.039833333333,11.959999999999981,4.28428333333333,1.85651666666667,48.281000000000006,2016-09-09,1
3364,2016-09-09 04:00:00,2016-09-09,4,1665017.68,150297.77,1002985.45,1860.00000000058,260.000000000218,1000.0,6228.70458130129,259.33333333331,1842.0000000001899,62.46,120.9415,125.5295,123.572666666667,122.296440677966,66.803,120.371333333333,2.992999999999998,4.30056666666667,8.23125,55.1476666666667,2016-09-09,1
3365,2016-09-09 05:00:00,2016-09-09,5,1665089.54,150310.08,1002990.0,400.000000001455,139.999999999873,0.0,1240.82989308324,143.99999999996,436.000000000058,62.974,121.233166666667,120.757333333333,124.20033333333299,124.441666666667,68.9931666666667,118.78333333333299,9.01399999999998,4.30061666666667,2.36816666666667,50.316166666666696,2016-09-09,1
3366,2016-09-09 06:00:00,2016-09-09,6,1665154.96,150321.62,1002990.0,1899.9999999978197,259.999999999764,0.0,6018.56295545135,253.333333333345,1861.99999999953,64.8128571428571,121.2455,124.84633333333299,124.036666666667,123.626666666667,66.3775,119.857666666667,11.944999999999983,4.28441666666667,8.22668333333333,53.5145,2016-09-09,1
3367,2016-09-09 07:00:00,2016-09-09,7,1665246.14,150335.54,1002990.0,1180.0000000002901,200.00000000027302,0.0,3386.5831510551,202.666666666619,1178.0000000002499,62.4825,121.35066666666701,123.5055,124.35783333333299,124.436,67.04033333333331,119.708666666667,9.02800000000002,4.3020166666666695,5.5901333333333305,51.692833333333304,2016-09-09,1
3368,2016-09-09 08:00:00,2016-09-09,8,1665317.76,150347.91,1002990.0,840.000000000146,170.000000000073,0.0,2764.2293256154803,174.000000000069,834.000000000015,,121.608666666667,122.9135,124.7195,124.625666666667,67.5623333333333,120.625,3.703000000000002,4.30058333333333,4.1377666666666695,53.393,2016-09-09,1
3369,2016-09-09 09:00:00,2016-09-09,9,1665365.12,150358.21,1002990.0,1439.99999999869,239.99999999978198,0.0,4328.28503599062,231.333333333335,1450.0000000003602,61.91,121.60783333333299,123.535333333333,124.589333333333,124.141333333333,67.2113333333333,119.5265,9.748999999999981,4.28565,6.8690666666666695,55.3181666666667,2016-09-09,1
3370,2016-09-09 10:00:00,2016-09-09,10,1665460.64,150373.6,1002990.0,1319.9999999997099,240.000000000236,0.0,4189.78581893318,242.666666666688,1317.99999999821,,121.456166666667,124.9675,124.5065,124.6145,66.6173333333333,121.433166666667,4.564999999999998,4.28366666666667,7.74098333333333,56.5295,2016-09-09,1
3371,2016-09-09 11:00:00,2016-09-09,11,1665524.14,150386.39,1002990.0,1260.00000000204,219.9999999998,0.0,3872.39274636577,221.666666666685,1236.00000000151,63.588,121.726,123.623833333333,124.835833333333,124.67033333333299,67.4648333333333,119.84583333333299,12.718999999999982,4.28468333333333,6.17368333333333,53.0938333333333,2016-09-09,1
3372,2016-09-09 12:00:00,2016-09-09,12,1665617.68,150401.47,1002990.0,1720.00000000116,260.000000000218,0.0,1443.7295914519,261.33333333332297,1747.99999999996,62.193999999999996,121.77120689655199,125.4045,124.955666666667,124.960166666667,66.5625,120.97813559321999,10.423999999999982,4.29946666666667,2.79246666666667,53.4238333333333,2016-09-09,1
3373,2016-09-09 13:00:00,2016-09-09,13,1665720.04,150416.36,1002990.0,1059.9999999976699,219.9999999998,0.0,48.8106810668226,220.333333333338,1051.99999999932,62.154285714285706,122.658666666667,125.5135,125.9425,126.1195,67.8463333333333,121.786666666667,11.959999999999981,4.30181666666667,1.8822833333333302,52.8896666666667,2016-09-09,1
3374,2016-09-09 14:00:00,2016-09-09,14,1665775.84,150430.51,1002990.0,1500.0,260.000000000218,0.0,1482.51123815944,263.66666666666197,1516.0000000007099,71.215,123.197666666667,126.505,126.33566666666701,126.1385,69.289,122.522333333333,9.04000000000002,4.2862,3.87766666666667,49.4971666666667,2016-09-09,1
3375,2016-09-09 15:00:00,2016-09-09,15,1665863.96,150444.44,1002990.0,760.000000002037,169.99999999961798,0.0,31.4776580890974,161.333333333187,740.000000001237,,123.969833333333,125.6205,127.203166666667,127.507333333333,70.6513333333333,122.903166666667,2.2450000000000023,4.30208333333333,0.21303333333333302,44.8288333333333,2016-09-09,1
3376,2016-09-09 16:00:00,2016-09-09,16,1665875.16,150451.07,1002990.0,59.9999999976717,100.000000000364,0.0,-45.3140651817116,99.00000000014491,59.9999999976717,78.46,124.62883333333299,120.433833333333,127.57700000000001,126.969,73.1863333333333,121.3415,4.501999999999998,4.28288333333333,0.349616666666667,41.7591666666667,2016-09-09,1
3377,2016-09-09 17:00:00,2016-09-09,17,1665913.98,150460.29,1002990.0,1479.99999999956,230.00000000001802,0.0,4515.66760357562,232.666666666667,1500.00000000109,,122.13433333333299,125.731833333333,124.883,124.32966666666701,70.3271666666667,121.945,1.509,4.28251666666667,6.36021666666667,45.996,2016-09-09,1
3378,2016-09-09 18:00:00,2016-09-09,18,1666010.26,150474.87,1002990.0,1020.0000000004401,189.9999999996,0.0,47.678890269636604,188.666666666556,999.999999998909,73.7,123.16050847457599,126.34333333333299,126.44383333333299,126.947833333333,70.7253333333333,122.665833333333,8.216999999999999,4.30035,0.16295,46.0946666666667,2016-09-09,1
3379,2016-09-09 19:00:00,2016-09-09,19,1666065.72,150485.55,1002990.0,1520.00000000044,230.00000000001802,0.0,4994.897178429071,232.000000000032,1550.00000000146,63.931428571428604,124.18233333333299,126.139833333333,127.18116666666701,126.9135,71.1506666666667,121.727166666667,12.670000000000018,4.2848,6.857,45.1718333333333,2016-09-09,1
3380,2016-09-09 20:00:00,2016-09-09,20,1666163.42,150499.59,1002990.0,1459.9999999991298,210.000000000036,0.0,4952.686145662371,216.333333333311,1443.99999999987,62.5533333333333,124.156333333333,126.26283333333299,127.214166666667,127.198833333333,70.39116666666669,120.789666666667,15.624,4.28428333333333,6.11141666666667,47.3091666666667,2016-09-09,1
3381,2016-09-09 21:00:00,2016-09-09,21,1666241.82,150512.24,1002990.0,760.000000002037,170.000000000073,0.0,2560.08057151231,161.333333333399,746.000000000276,62.5775,124.34283333333299,124.507833333333,127.357166666667,127.244333333333,71.1736666666667,121.70633333333299,8.979000000000001,4.2822166666666694,3.47643333333333,46.765833333333305,2016-09-09,1
3382,2016-09-09 22:00:00,2016-09-09,22,1666266.8,150520.21,1002990.0,939.99999999869,180.00000000029098,0.0,2726.2005877491197,184.66666666668098,959.9999999994909,,124.16916666666701,123.820333333333,127.132833333333,126.48,71.6985,121.968833333333,2.2330000000000023,4.28471666666667,4.3622333333333305,45.5341666666667,2016-09-09,1
3383,2016-09-09 23:00:00,2016-09-09,23,1666355.76,150534.14,1002990.0,1159.99999999985,199.999999999818,0.0,47.711692966002396,199.333333333243,1139.99999999905,,123.26,127.218666666667,126.54366666666701,126.866,69.3413559322034,123.14,0.748000000000002,4.3012666666666695,0.137166666666667,48.1586666666667,2016-09-09,1
3384,2016-09-10 00:00:00,2016-09-10,0,1666379.48,150541.86,1002990.0,60.0000000013097,99.9999999999091,0.0,-49.0270273153575,97.6666666667522,64.000000001397,,124.308833333333,120.327666666667,127.385666666667,127.236833333333,72.5943333333333,121.3275,0.748000000000002,4.28343333333333,0.337383333333333,43.0061666666667,2016-09-10,1
3385,2016-09-10 01:00:00,2016-09-10,1,1666398.62,150549.17,1002990.0,1020.0000000004401,180.00000000029098,0.0,2972.5912463071504,186.666666666664,1035.9999999993302,,122.431833333333,123.302,125.095666666667,123.88,70.4021666666667,121.339,1.4839999999999982,4.29893333333333,4.51336666666667,45.4898333333333,2016-09-10,1
3386,2016-09-10 02:00:00,2016-09-10,2,1666497.28,150563.92,1002990.0,1799.9999999992701,269.999999999982,0.0,1485.93244695193,256.00000000001,1780.00000000029,,122.154,128.72299999999998,125.5085,126.198,67.7443333333333,123.585166666667,0.0,4.30113333333333,1.94711666666667,49.4018333333333,2016-09-10,1
3387,2016-09-10 03:00:00,2016-09-10,3,1666555.9,150575.09,1002990.0,119.999999998981,99.9999999999091,0.0,12.454391852286001,111.99999999997401,119.999999998981,,124.128166666667,122.073833333333,127.36216666666701,127.45283333333299,70.8865,121.58433333333299,0.0,4.30001666666667,0.32401666666666695,45.2625,2016-09-10,1
3388,2016-09-10 04:00:00,2016-09-10,4,1666560.18,150581.1,1002990.0,220.000000001164,119.99999999989099,0.0,-30.1322831184056,122.00000000001002,258.000000000902,,123.859833333333,120.3535,126.705333333333,125.364666666667,71.4695,121.283666666667,0.760999999999998,4.284,1.30983333333333,44.286,2016-09-10,1
3389,2016-09-10 05:00:00,2016-09-10,5,1666633.34,150593.14,1002990.0,2000.0,260.000000000218,0.0,7006.54912719812,259.666666666681,1972.0000000001198,66.3833333333333,121.5245,127.7615,124.60700000000001,124.9765,67.624,121.96783333333299,6.759,4.2958,8.24443333333333,49.98,2016-09-10,1
3390,2016-09-10 06:00:00,2016-09-10,6,1666747.32,150608.75,1002990.0,1700.0000000007299,259.999999999764,0.0,1884.7040961313,258.666666666674,1745.99999999991,62.266875,123.4495,126.788833333333,126.83433333333299,127.262166666667,67.346,121.9695,21.682999999999975,4.28745,2.5875,51.234166666666695,2016-09-10,1
3391,2016-09-10 07:00:00,2016-09-10,7,1666846.06,150624.26,1002990.0,1840.00000000015,260.000000000218,0.0,0.0,258.99999999999903,1800.0,61.995,124.31166666666701,126.054666666667,127.381,126.9295,67.0081666666667,121.2685,19.389,4.2814166666666695,0.0,51.976666666666695,2016-09-10,1
3392,2016-09-10 08:00:00,2016-09-10,8,1666973.94,150639.9,1002990.0,2299.99999999927,259.999999999764,0.0,0.0,262.000000000004,2333.99999999965,60.8729166666667,123.7555,125.044833333333,126.923666666667,126.812833333333,66.6011666666667,118.64683333333299,40.419,4.26566666666667,0.0,54.163999999999994,2016-09-10,1
3393,2016-09-10 09:00:00,2016-09-10,9,1667105.08,150655.61,1002990.0,1979.9999999995603,269.999999999982,0.0,0.0,256.33333333334997,1944.0000000006,60.86,123.522833333333,128.812333333333,126.77799999999999,126.66799999999999,66.7225,123.537833333333,8.216999999999999,4.30041666666667,0.0,54.576,2016-09-10,1
3394,2016-09-10 10:00:00,2016-09-10,10,1667189.0,150668.56,1002990.0,1319.9999999997099,190.000000000055,0.0,3758.7762321805394,204.666666666617,1317.9999999993,61.41615384615379,124.568333333333,125.224833333333,127.735166666667,127.788333333333,67.98,119.764833333333,20.20099999999998,4.28616666666667,4.54026666666667,53.8368333333333,2016-09-10,1
3395,2016-09-10 11:00:00,2016-09-10,11,1667277.98,150681.83,1002990.0,860.000000000582,199.999999999818,0.0,2664.37840674091,196.666666666624,854.000000000815,64.38,124.61983333333299,125.65416666666701,127.676666666667,127.499,68.7558333333333,122.844333333333,6.72199999999998,4.30063333333333,5.03585,53.4461666666667,2016-09-10,1
3396,2016-09-10 12:00:00,2016-09-10,12,1667308.64,150694.97,1002990.0,1000.0,260.000000000218,0.0,2946.5667765215503,260.00000000002103,1029.99999999956,62.09,124.617333333333,125.072666666667,127.55566666666701,126.8225,70.0625,122.69559322033899,8.24200000000002,4.28343333333333,8.22913333333333,49.1523333333333,2016-09-10,1
3397,2016-09-10 13:00:00,2016-09-10,13,1667419.54,150710.7,1002990.0,2099.99999999854,259.999999999764,0.0,7414.82241225088,262.33333333332996,2079.99999999993,61.6266666666667,122.803,127.4815,125.86083333333299,125.903333333333,68.7205,121.34716666666701,20.949,4.3011,8.24106666666667,51.258166666666696,2016-09-10,1
3398,2016-09-10 14:00:00,2016-09-10,14,1667506.96,150724.05,1002990.0,620.000000002619,150.000000000091,0.0,1990.3851443141898,148.333333333358,602.0000000014991,,124.14633333333299,124.913,127.352666666667,127.626666666667,70.9771666666667,122.681333333333,2.992999999999998,4.30083333333333,2.8278166666666698,48.888000000000005,2016-09-10,1
3399,2016-09-10 15:00:00,2016-09-10,15,1667515.56,150730.38,1002990.0,59.9999999976717,99.9999999999091,0.0,-47.6257019929659,97.3333333332296,61.9999999977153,,124.66733333333299,120.644666666667,127.59333333333299,126.76299999999999,73.50399999999999,121.58866666666701,0.736000000000002,4.30023333333333,0.34855,43.4085,2016-09-10,1
3400,2016-09-10 16:00:00,2016-09-10,16,1667551.58,150739.1,1002990.0,1440.0000000023301,220.000000000255,0.0,4594.11278317702,222.666666666722,1450.0000000007299,63.07,121.934666666667,124.9805,124.601,124.175833333333,71.25,121.36566666666701,3.715999999999998,4.30133333333333,6.35751666666667,49.177,2016-09-10,1
3401,2016-09-10 17:00:00,2016-09-10,17,1667656.92,150754.28,1002990.0,1500.0,230.00000000001802,0.0,5353.979642672921,227.666666666679,1490.0000000016,63.523333333333305,122.963,128.3145,126.260166666667,126.83383333333299,71.3673333333333,123.051166666667,11.236000000000018,4.31955,6.77205,55.478,2016-09-10,1
3402,2016-09-10 18:00:00,2016-09-10,18,1667711.3,150766.1,1002990.0,1039.99999999724,219.9999999998,0.0,3158.3953491207503,222.00000000002498,1049.99999999891,62.80375,124.461166666667,123.433166666667,127.417666666667,127.2155,72.3701666666667,120.53383333333299,14.98699999999998,4.29951666666667,6.34838333333333,54.034,2016-09-10,1
3403,2016-09-10 19:00:00,2016-09-10,19,1667800.64,150780.51,1002990.0,1200.00000000073,210.000000000036,0.0,3829.8110089097295,210.66666666667197,1201.99999999968,,123.927333333333,126.882166666667,126.9975,126.89333333333299,70.8458333333333,122.578833333333,5.9860000000000015,4.2994,5.76125,56.328333333333305,2016-09-10,1
3404,2016-09-10 20:00:00,2016-09-10,20,1667877.58,150793.23,1002990.0,1459.9999999991298,230.00000000001802,0.0,4946.1236509378705,227.33333333336898,1453.999999999,62.4027272727273,124.4275,125.700166666667,127.348666666667,127.230833333333,70.0331666666667,120.710166666667,17.919,4.29906666666667,6.7594,56.9395,2016-09-10,1
3405,2016-09-10 21:00:00,2016-09-10,21,1667929.64,150807.77,1002990.0,860.000000000582,260.000000000218,0.0,2240.72469021102,262.000000000004,870.0000000011639,62.4733333333333,124.24183333333299,123.713833333333,127.18966666666701,126.42033333333299,70.813,121.857666666667,11.222999999999999,4.31695,8.2406,54.5005,2016-09-10,1
3406,2016-09-10 22:00:00,2016-09-10,22,1668024.44,150823.55,1002990.0,1840.00000000015,259.999999999764,0.0,6531.891364039189,262.66666666663997,1843.99999999987,,122.600344827586,128.553833333333,125.69733333333299,125.87716666666701,68.7613333333333,123.171016949153,4.501000000000002,4.31578333333333,8.24106666666667,57.1421666666667,2016-09-10,1
3407,2016-09-10 23:00:00,2016-09-10,23,1668100.92,150836.23,1002990.0,440.000000002328,139.999999999873,0.0,1313.04436916764,132.999999999947,428.000000000247,,124.1635,123.848333333333,127.3635,127.581,70.3243333333333,122.311,0.0,4.31475,2.04273333333333,52.1163333333333,2016-09-10,1
3408,2016-09-11 00:00:00,2016-09-11,0,1668106.9,150842.28,1002990.0,79.99999999810831,100.000000000364,0.0,-57.0117218053927,101.666666666749,67.9999999993015,,124.459666666667,120.265166666667,127.392833333333,126.277166666667,71.4983333333333,121.3725,0.736000000000002,4.30415,0.35,48.595,2016-09-11,1
3409,2016-09-11 01:00:00,2016-09-11,1,1668156.6,150852.32,1002990.0,1680.00000000029,239.99999999978198,0.0,5312.21836578775,244.66666666667197,1706.00000000013,,121.699,126.54533333333299,124.5365,124.556833333333,68.1906666666667,122.211694915254,0.0,4.31806666666667,7.5927666666666696,53.1308333333333,2016-09-11,1
3410,2016-09-11 02:00:00,2016-09-11,2,1668258.96,150867.41,1002990.0,1200.00000000073,210.000000000036,0.0,3940.92251658851,203.66666666668598,1182.00000000106,,123.322166666667,127.647,126.69433333333299,127.255833333333,68.366,123.509666666667,1.5210000000000001,4.3191666666666695,5.47175,52.1713333333333,2016-09-11,1
3411,2016-09-11 03:00:00,2016-09-11,3,1668284.22,150875.31,1002990.0,79.99999999810831,99.9999999999091,0.0,-44.207793024619,98.33333333325149,67.9999999978463,,124.661,120.65833333333299,127.6845,127.5535,71.7161666666667,121.555333333333,1.4969999999999999,4.29916666666667,0.336883333333333,46.944166666666696,2016-09-11,1
3412,2016-09-11 04:00:00,2016-09-11,4,1668299.6,150882.25,1002990.0,880.000000001019,170.000000000073,0.0,2399.67850589147,174.000000000069,908.000000001266,,122.87200000000001,122.959833333333,125.561333333333,124.293333333333,70.4126666666667,121.45728813559299,0.0,4.31948333333333,3.94015,49.1403333333333,2016-09-11,1
3413,2016-09-11 05:00:00,2016-09-11,5,1668394.38,150896.55,1002990.0,1799.9999999992701,260.000000000218,0.0,6044.12869747948,249.000000000024,1749.9999999996398,,122.233833333333,128.7655,125.5825,126.24916666666701,67.8878333333333,123.725833333333,0.0,4.31638333333333,8.17783333333333,53.927833333333304,2016-09-11,1
3414,2016-09-11 06:00:00,2016-09-11,6,1668462.02,150908.4,1002990.0,959.999999999127,179.999999999836,0.0,3039.78754536928,188.33333333326098,1012.00000000026,68.0216666666667,124.2345,124.755666666667,127.4,127.42216666666701,69.4813333333333,121.176666666667,12.031000000000018,4.29838333333333,4.28931666666667,53.5945,2016-09-11,1
3415,2016-09-11 07:00:00,2016-09-11,7,1668562.44,150922.34,1002990.0,1480.0000000032,219.9999999998,0.0,4980.87170363423,227.333333333308,1490.0000000008702,62.211999999999996,124.198166666667,127.197,127.2825,127.177,67.5513333333333,121.6845,18.69199999999998,4.30125,6.38596666666667,58.8198333333333,2016-09-11,1
3416,2016-09-11 08:00:00,2016-09-11,8,1668653.18,150936.03,1002990.0,1899.9999999978197,260.000000000218,0.0,5661.22501895603,254.666666666678,1891.9999999991,61.5333333333333,124.561333333333,124.213833333333,127.5385,127.25083333333299,67.5215,119.474915254237,27.691000000000024,4.2848,8.24365,58.9491666666667,2016-09-11,1
3417,2016-09-11 09:00:00,2016-09-11,9,1668771.08,150951.7,1002990.0,2020.0000000004397,259.999999999764,0.0,7074.70171529895,260.999999999998,2007.9999999998101,61.6225,123.4635,128.144,126.557833333333,126.24600000000001,67.7788333333333,122.293833333333,14.164999999999981,4.3008666666666695,8.24133333333333,57.3731666666667,2016-09-11,1
3418,2016-09-11 10:00:00,2016-09-11,10,1668855.82,150964.65,1002990.0,520.000000000437,140.000000000327,0.0,1665.66504443142,139.333333333358,518.000000000757,62.21,124.199166666667,123.815333333333,127.3695,127.512,70.096,121.904,5.212000000000002,4.3175,2.44135,53.5775,2016-09-11,1
3419,2016-09-11 11:00:00,2016-09-11,11,1668863.32,150970.88,1002990.0,180.00000000029098,109.99999999967301,0.0,-119.22274431418501,118.66666666665,205.999999999403,63.46,124.365,120.270833333333,127.3765,126.2445,71.3433333333333,121.3035,4.489000000000002,4.29978333333333,1.17255,48.8686666666667,2016-09-11,1
3420,2016-09-11 12:00:00,2016-09-11,12,1668935.14,150982.6,1002990.0,2000.0,260.000000000218,0.0,7058.338229542791,256.00000000001,1984.00000000038,62.64,121.88135593220301,127.838,124.798833333333,124.943333333333,68.2516666666667,121.999,9.700999999999981,4.30206666666667,8.24146666666667,50.7181666666667,2016-09-11,1
3421,2016-09-11 13:00:00,2016-09-11,13,1669040.54,150997.6,1002990.0,1239.99999999796,210.000000000036,0.0,4089.2370483587297,203.66666666660998,1215.9999999988902,,123.593666666667,127.917833333333,126.931333333333,127.51283333333299,68.98383333333331,123.6615,3.715999999999998,4.3149,5.57105,46.468999999999994,2016-09-11,1
3422,2016-09-11 14:00:00,2016-09-11,14,1669066.7,151005.54,1002990.0,60.0000000013097,99.9999999999091,0.0,-50.9054583235639,97.6666666667673,56.00000000049479,63.43,124.9845,120.345166666667,127.995333333333,127.814833333333,72.5411666666667,121.3195,5.947000000000002,4.2837166666666695,0.3494,40.5338333333333,2016-09-11,1
3423,2016-09-11 15:00:00,2016-09-11,15,1669078.3,151012.07,1002990.0,740.0000000016009,150.000000000091,0.0,1985.6733620750301,158.666666666583,762.0000000006261,,123.0825,122.375166666667,125.619666666667,124.171,72.2206666666667,121.346833333333,0.736000000000002,4.29978333333333,3.30333333333333,40.5875,2016-09-11,1
3424,2016-09-11 16:00:00,2016-09-11,16,1669167.92,151025.76,1002990.0,1779.9999999988397,259.999999999764,0.0,6384.37229454865,257.66666666668203,1789.99999999942,76.81,122.065833333333,128.51433333333298,125.269666666667,125.967666666667,70.5685,123.2155,6.733000000000019,4.31695,8.21566666666667,43.8511666666667,2016-09-11,1
3425,2016-09-11 17:00:00,2016-09-11,17,1669243.12,151038.3,1002990.0,740.0000000016009,170.000000000073,0.0,2020.6601264947303,169.000000000005,716.000000000713,62.67625,124.192166666667,123.27133333333299,127.27600000000001,127.36399999999999,72.3835,120.84100000000001,13.453999999999983,4.28475,3.87936666666667,43.4833333333333,2016-09-11,1
3426,2016-09-11 18:00:00,2016-09-11,18,1669330.24,151051.27,1002990.0,1859.9999999969398,240.000000000236,0.0,6724.58049794842,237.33333333336003,1859.9999999984,62.076666666666696,124.096,128.46766666666701,127.07833333333299,126.764833333333,70.7935,122.33133333333299,10.510999999999981,4.28498333333333,7.46758333333333,44.6653333333333,2016-09-11,1
3427,2016-09-11 19:00:00,2016-09-11,19,1669377.86,151060.93,1002990.0,60.0000000013097,99.9999999999091,0.0,-9.57692075029308,99.9999999999091,58.000000001266,64.465,124.249,120.73299999999999,127.274,127.221166666667,74.15316666666669,120.962666666667,5.236999999999997,4.30136666666667,0.348333333333333,41.0036666666667,2016-09-11,1
3428,2016-09-11 20:00:00,2016-09-11,20,1669397.88,151068.08,1002990.0,1099.99999999854,179.999999999836,0.0,3575.95372825322,183.000000000038,1131.99999999997,62.72,123.245,123.12899999999999,125.92166666666701,124.721666666667,72.36,120.53299999999999,11.113999999999981,4.28383333333333,4.4887833333333305,42.8225,2016-09-11,1
3429,2016-09-11 21:00:00,2016-09-11,21,1669507.14,151082.6,1002990.0,1940.0000000023301,260.000000000218,0.0,6972.3220311840605,260.333333333331,1929.9999999999302,62.1,121.896271186441,127.623666666667,125.04666666666701,125.524166666667,69.389,121.845666666667,9.725999999999999,4.30111666666667,8.229,47.450333333333305,2016-09-11,1
3430,2016-09-11 22:00:00,2016-09-11,22,1669589.22,151095.58,1002990.0,840.000000000146,170.000000000073,0.0,2482.3764590855803,171.66666666673,836.000000000058,63.5133333333333,123.810666666667,125.059333333333,127.01,127.272833333333,71.3636666666667,122.041833333333,4.465000000000002,4.30115,3.9429333333333303,46.1291666666667,2016-09-11,1
3431,2016-09-11 23:00:00,2016-09-11,23,1669654.22,151107.28,1002990.0,919.9999999982539,179.999999999836,0.0,3130.3607764361104,178.000000000065,903.9999999993599,,124.2565,126.1575,127.321166666667,127.197833333333,70.5078333333333,122.879166666667,2.244,4.31691666666667,4.22483333333333,47.247666666666696,2016-09-11,1
3432,2016-09-12 00:00:00,2016-09-12,0,1669669.82,151114.4,1002990.0,60.0000000013097,99.9999999999091,0.0,-46.93083235638921,99.9999999999091,64.000000001397,,124.25983333333299,120.483166666667,127.2955,126.9565,73.2741666666667,121.389,0.0,4.29918333333333,0.349833333333333,41.5896666666667,2016-09-12,1
3433,2016-09-12 01:00:00,2016-09-12,1,1669698.74,151122.69,1002990.0,1279.99999999884,210.000000000036,0.0,3935.2992740328204,212.33333333339002,1285.9999999993302,,122.169,124.581166666667,124.902666666667,124.031166666667,69.9818333333333,121.6485,1.509,4.30055,5.72248333333333,45.075166666666696,2016-09-12,1
3434,2016-09-12 02:00:00,2016-09-12,2,1669801.48,151137.98,1002990.0,1520.00000000044,240.000000000236,0.0,5213.142048007029,235.66666666667197,1509.99999999985,,122.690666666667,128.7935,126.091833333333,126.759666666667,67.9715,123.675833333333,0.0,4.316,6.944,49.5415,2016-09-12,1
3435,2016-09-12 03:00:00,2016-09-12,3,1669841.22,151147.38,1002990.0,180.00000000029098,119.99999999989099,0.0,70.9520611371628,123.666666666577,222.00000000047996,65.1185714285714,124.49066666666701,120.6865,127.568166666667,127.52799999999999,71.9673333333333,120.62200000000001,8.216999999999999,4.30026666666667,1.29468333333333,44.790666666666695,2016-09-12,1
3436,2016-09-12 04:00:00,2016-09-12,4,1669912.94,151159.45,1002990.0,1939.9999999986899,259.999999999764,0.0,6584.74871412661,257.99999999996203,1917.9999999996699,63.53,123.638166666667,128.898666666667,126.711333333333,126.320166666667,67.2981666666667,123.443,1.4839999999999982,4.31865,8.23111666666667,51.2405,2016-09-12,1
3437,2016-09-12 05:00:00,2016-09-12,5,1669992.18,151172.53,1002990.0,800.00000000291,200.00000000027302,0.0,2313.91643666422,198.66666666672901,784.000000000742,63.35,124.278333333333,124.178983050847,127.456833333333,127.575166666667,68.77816666666669,120.88733333333299,14.200999999999981,4.28383333333333,5.18718333333333,50.0761666666667,2016-09-12,1
3438,2016-09-12 06:00:00,2016-09-12,6,1670021.84,151186.88,1002990.0,239.999999997963,259.999999999764,0.0,116.572672818045,260.333333333301,231.99999999887996,,124.044833333333,123.15844827586201,126.906,125.470333333333,71.4418333333333,123.0255,2.9920000000000018,4.3005,8.22886666666667,46.2096666666667,2016-09-12,1
3439,2016-09-12 07:00:00,2016-09-12,7,1670085.98,151202.55,1002990.0,2000.0,260.000000000218,0.0,6677.483110437739,260.999999999998,2034.00000000038,61.8,121.190833333333,125.77916666666701,123.87200000000001,123.96066666666701,67.9575,120.22084745762699,17.892000000000003,4.30005,8.22681666666667,52.0456666666667,2016-09-12,1
3440,2016-09-12 08:00:00,2016-09-12,8,1670207.94,151218.16,1002990.0,1880.00000000102,259.999999999764,0.0,6158.38149109027,259.66666666665003,1865.99999999999,,122.30566666666701,128.3585,125.67766666666701,126.187833333333,66.476,123.26416666666701,2.2450000000000023,4.31815,8.24271666666667,56.363,2016-09-12,1
3441,2016-09-12 09:00:00,2016-09-12,9,1670303.02,151232.55,1002990.0,939.99999999869,210.000000000036,0.0,2793.85614900352,205.333333333374,919.9999999993449,,124.37200000000001,126.633333333333,127.658666666667,127.99600000000001,67.6418333333333,123.3135,6.733000000000019,4.30021666666667,5.574,55.1566666666667,2016-09-12,1
3442,2016-09-12 10:00:00,2016-09-12,10,1670364.1,151246.06,1002990.0,1720.00000000116,260.000000000218,0.0,5412.34292356389,259.666666666665,1748.0000000006798,62.987777777777794,125.052333333333,127.039833333333,128.0515,127.552,67.7313333333333,122.5605,15.673999999999982,4.28396666666667,8.22533333333333,54.826,2016-09-12,1
3443,2016-09-12 11:00:00,2016-09-12,11,1670465.6,151260.52,1002990.0,1000.0,179.999999999836,0.0,3188.97271740914,181.00000000004,976.000000000568,,124.632666666667,125.935833333333,127.8345,128.035833333333,68.0833333333333,123.321333333333,3.715999999999998,4.29893333333333,4.45208333333333,53.0361666666667,2016-09-12,1
3444,2016-09-12 12:00:00,2016-09-12,12,1670483.18,151267.65,1002990.0,59.9999999976717,99.9999999999091,0.0,-51.9458317702227,97.66666666660059,59.9999999976717,,125.225333333333,120.8045,128.293666666667,127.932,71.8486666666667,121.87241379310301,4.452,4.29985,0.348783333333333,44.256833333333304,2016-09-12,1
3445,2016-09-12 13:00:00,2016-09-12,13,1670506.98,151275.29,1002990.0,1140.00000000306,190.000000000055,0.0,3398.67160463072,196.00000000004903,1160.0000000016698,,122.817796610169,123.97083333333299,125.5325,124.4045,70.28733333333331,121.498333333333,3.727999999999998,4.30178333333333,5.0996666666666695,45.2995,2016-09-12,1
3446,2016-09-12 14:00:00,2016-09-12,14,1670614.56,151290.15,1002990.0,2000.0,260.000000000218,0.0,2164.4950125439605,259.33333333331,1990.00000000015,62.4133333333333,122.79610169491501,128.239333333333,126.039,126.493333333333,69.2335,122.432833333333,13.465999999999982,4.28401666666667,2.8295666666666697,43.9478333333333,2016-09-12,1
3447,2016-09-12 15:00:00,2016-09-12,15,1670692.16,151302.42,1002990.0,359.999999996944,130.000000000109,0.0,36.2074549237983,126.666666666718,349.999999998181,,124.488666666667,123.79066666666701,127.5795,127.743833333333,72.5551666666667,122.254833333333,4.489000000000002,4.29951666666667,0.29885,34.7833333333333,2016-09-12,1
3448,2016-09-12 16:00:00,2016-09-12,16,1670697.24,151308.44,1002990.0,80.0000000017462,99.9999999999091,0.0,-53.8514924384525,98.9999999999782,76.0000000016589,,124.618833333333,120.59100000000001,127.42299999999999,126.270666666667,73.97483333333331,121.699666666667,2.257000000000002,4.3009,0.336066666666667,33.357666666666695,2016-09-12,1
3449,2016-09-12 17:00:00,2016-09-12,17,1670737.16,151317.57,1002990.0,1540.0000000008702,219.9999999998,0.0,5151.23258053928,229.666666666693,1559.99999999985,65.22,121.67299999999999,125.491,124.3705,124.271166666667,71.727,121.32183333333299,5.25,4.2997333333333305,6.7206,33.5003333333333,2016-09-12,1
3450,2016-09-12 18:00:00,2016-09-12,18,1670834.68,151331.83,1002990.0,939.99999999869,190.000000000055,0.0,3291.97738821805,179.000000000027,934.000000000015,,123.07666666666701,126.0565,126.330333333333,126.8305,72.0661666666667,122.567166666667,3.741,4.299333333333331,4.3016,33.8886666666667,2016-09-12,1
3451,2016-09-12 19:00:00,2016-09-12,19,1670872.82,151341.64,1002990.0,720.0000000011639,210.000000000036,0.0,1912.18402948417,219.999999999936,712.00000000099,62.402,124.1835,121.89200000000001,127.11866666666701,126.6375,73.1666666666667,120.224166666667,17.956000000000017,4.28291666666667,6.19601666666667,34.7315,2016-09-12,1
3452,2016-09-12 20:00:00,2016-09-12,20,1670941.66,151357.02,1002990.0,1799.9999999992701,269.999999999982,0.0,6248.20901078546,261.99999999998903,1809.9999999991298,62.31875,121.879333333333,125.626666666667,124.394333333333,123.70466666666701,71.5141666666667,120.445833333333,16.372999999999983,4.30141666666667,8.229,38.12,2016-09-12,1
3453,2016-09-12 21:00:00,2016-09-12,21,1671054.98,151372.75,1002990.0,1799.9999999992701,260.000000000218,0.0,6477.11998751466,251.666666666703,1780.00000000029,62.92,122.451833333333,128.397666666667,125.7085,126.3025,70.0133333333333,123.041333333333,6.733000000000019,4.30176666666667,8.24365,41.954333333333295,2016-09-12,1
3454,2016-09-12 22:00:00,2016-09-12,22,1671113.46,151385.34,1002990.0,180.00000000029098,199.999999999818,0.0,153.860795000697,207.66666666660703,197.999999999593,62.435,124.180166666667,122.951694915254,127.236333333333,127.237833333333,72.8333333333333,121.884166666667,3.7660000000000022,4.29655,5.1318,39.263166666666706,2016-09-12,1
3455,2016-09-12 23:00:00,2016-09-12,23,1671126.98,151400.35,1002990.0,319.999999999709,259.999999999764,0.0,153.664084466589,264.33333333334303,348.00000000032003,,123.436166666667,123.053833333333,126.12416666666701,124.63799999999999,73.7088333333333,122.9265,0.0,4.3178,8.23125,37.169166666666705,2016-09-12,1
3456,2016-09-13 00:00:00,2016-09-13,0,1671199.32,151416.21,1002990.0,1900.0000000014602,260.000000000218,0.0,1457.7741186400901,263.66666666667703,1886.00000000006,,121.248474576271,127.8075,124.173166666667,124.710833333333,68.2271666666667,122.339666666667,0.0,4.30095,1.4588,42.6558333333333,2016-09-13,1
3457,2016-09-13 01:00:00,2016-09-13,1,1671289.64,151430.3,1002990.0,799.999999999272,170.000000000073,0.0,32.0314663540445,166.33333333334102,775.99999999984,,123.3825,125.463333333333,126.71966666666701,127.1555,69.9668333333333,122.673833333333,0.0,4.31428333333333,0.1985,40.616,2016-09-13,1
3458,2016-09-13 02:00:00,2016-09-13,2,1671302.0,151437.06,1002990.0,60.0000000013097,99.9999999999091,0.0,-50.193282942555705,98.3333333333424,68.0000000014843,,124.246666666667,120.3915,127.297666666667,126.814,73.0505,121.380333333333,0.0,4.28318333333333,0.34875,35.890333333333295,2016-09-13,1
3459,2016-09-13 03:00:00,2016-09-13,3,1671335.52,151445.64,1002990.0,1479.99999999956,219.9999999998,0.0,4611.944077115661,219.999999999967,1485.9999999985998,65.2157142857143,121.9595,124.479166666667,124.66183333333299,123.933833333333,69.2415,120.91237288135599,8.216999999999999,4.3011,6.09803333333333,40.766999999999996,2016-09-13,1
3460,2016-09-13 04:00:00,2016-09-13,4,1671449.02,151461.0,1002990.0,1700.0000000007299,250.0,0.0,1097.81524554513,242.666666666628,1692.00000000055,,122.432833333333,128.791833333333,125.8095,126.378166666667,67.5171666666667,123.56333333333299,0.748000000000002,4.29851666666667,1.28175,44.6921666666667,2016-09-13,1
