,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
3607,2016-09-19 07:00:00,2016-09-19,7,1681534.54,153227.12,1002990.0,1099.99999999854,170.000000000073,0.0,3444.55468171161,174.000000000069,1122.0000000001198,62.230952380952395,124.6155,122.301166666667,127.682666666667,127.6115,68.1379661016949,118.681,29.164000000000026,4.23471666666667,3.76541666666667,56.585,2016-09-19,1
3608,2016-09-19 08:00:00,2016-09-19,8,1681644.2,153241.11,1002990.0,1860.00000000058,260.000000000218,0.0,6123.709163247359,256.33333333334997,1859.99999999985,62.05,123.79700000000001,128.6825,126.901666666667,126.46799999999999,65.293,123.607666666667,9.75,4.24918333333333,8.229,63.762833333333305,2016-09-19,1
3609,2016-09-19 09:00:00,2016-09-19,9,1681713.62,153252.92,1002990.0,299.999999999272,110.00000000012699,0.0,810.8816275498241,119.33333333339199,281.999999998516,,124.316166666667,122.934166666667,127.5155,127.6175,68.8738333333333,121.906,2.944000000000002,4.23216666666667,1.4206,58.5861666666667,2016-09-19,1
3610,2016-09-19 10:00:00,2016-09-19,10,1681723.64,153259.34,1002990.0,680.000000000291,149.999999999636,0.0,1589.81768194607,150.666666666575,694.000000001324,62.39,124.3065,121.9265,127.1545,125.968833333333,69.5951666666667,121.292833333333,4.515,4.25085,2.92896666666667,56.7943333333333,2016-09-19,1
3611,2016-09-19 11:00:00,2016-09-19,11,1681818.48,153272.73,1002990.0,2000.0,260.000000000218,0.0,7064.194121922629,259.999999999991,2002.00000000004,62.27,122.068666666667,127.7635,125.264333333333,125.6125,66.8303333333333,121.930333333333,11.908000000000019,4.23371666666667,8.24351666666667,61.6486666666667,2016-09-19,1
3612,2016-09-19 12:00:00,2016-09-19,12,1681919.4,153287.08,1002990.0,1180.0000000002901,199.999999999818,0.0,3626.09436066823,202.000000000044,1186.00000000006,61.64,123.769833333333,126.039,127.023333333333,127.292833333333,68.14133333333331,121.90833333333299,10.549999999999983,4.24996666666667,5.4136666666666695,58.426166666666695,2016-09-19,1
3613,2016-09-19 13:00:00,2016-09-19,13,1682003.64,153299.96,1002990.0,1420.00000000189,220.000000000255,0.0,4819.52103323564,210.666666666718,1398.00000000105,61.98,124.466833333333,126.969833333333,127.485,127.3265,68.0955,122.0055,10.498999999999981,4.23311666666667,5.98171666666667,54.9026666666667,2016-09-19,1
3614,2016-09-19 14:00:00,2016-09-19,14,1682051.28,153310.33,1002990.0,979.999999999563,199.999999999818,0.0,2662.2201262016397,204.333333333322,1003.9999999989999,62.39,124.5355,123.224666666667,127.506166666667,127.2185,70.7225,121.29299999999999,8.952,4.23448333333333,5.44855,43.5303333333333,2016-09-19,1
3615,2016-09-19 15:00:00,2016-09-19,15,1682150.62,153325.39,1002990.0,1959.9999999991298,260.000000000218,0.0,6965.06068259085,262.000000000019,1955.99999999977,62.48,123.662333333333,128.056333333333,126.729,126.56933333333299,69.29,122.30016666666701,15.647999999999998,4.26716666666667,8.25366666666667,48.9123333333333,2016-09-19,1
3616,2016-09-19 16:00:00,2016-09-19,16,1682250.18,153339.43,1002990.0,860.000000000582,169.99999999961798,0.0,2824.1195940211,172.333333333214,850.000000000728,63.22571428571429,124.46966666666701,125.222833333333,127.54233333333299,127.6165,70.1453333333333,122.066833333333,11.222999999999999,4.24825,3.61411666666667,51.0346666666667,2016-09-19,1
3617,2016-09-19 17:00:00,2016-09-19,17,1682267.84,153350.62,1002990.0,239.999999997963,250.0,0.0,-16.6655052168826,247.333333333366,227.999999998792,,124.758833333333,123.163833333333,127.71066666666701,127.12700000000001,72.52199999999999,123.194833333333,0.736000000000002,4.24323333333333,7.81493333333333,47.8351666666667,2016-09-19,1
3618,2016-09-19 18:00:00,2016-09-19,18,1682318.94,153366.34,1002990.0,1620.00000000262,260.000000000218,0.0,5372.20315375147,262.33333333336003,1642.00000000055,62.47,122.1135,126.055166666667,124.727166666667,124.095333333333,69.873,121.61516666666701,7.4680000000000195,4.26855,8.24298333333333,49.8213333333333,2016-09-19,1
3619,2016-09-19 19:00:00,2016-09-19,19,1682428.72,153382.0,1002990.0,1879.99999999738,259.999999999764,0.0,6593.421898593199,255.000000000003,1868.0000000000302,62.51,122.832833333333,128.352666666667,126.144833333333,126.64683333333299,68.9555,122.899166666667,11.210999999999999,4.2501,8.23875,50.816,2016-09-19,1
3620,2016-09-19 20:00:00,2016-09-19,20,1682511.76,153395.04,1002990.0,1100.00000000218,200.00000000027302,0.0,3321.45156418523,193.666666666619,1090.00000000051,62.21,124.29899999999999,126.476,127.381,127.350333333333,69.8003333333333,122.37899999999999,6.72100000000002,4.2490333333333306,5.08698333333333,49.5941666666667,2016-09-19,1
3621,2016-09-19 21:00:00,2016-09-19,21,1682556.16,153407.34,1002990.0,180.00000000029098,219.9999999998,0.0,109.469930715123,231.00000000001,206.000000000131,62.535,124.43,122.9745,127.44983333333299,127.29416666666701,72.3123333333333,122.052333333333,4.539,4.25111666666667,6.42136666666667,45.0518333333333,2016-09-19,1
3622,2016-09-19 22:00:00,2016-09-19,22,1682617.96,153422.86,1002990.0,1819.99999999971,269.999999999982,0.0,5909.438455216879,261.666666666648,1815.99999999962,62.88,123.44866666666701,128.245666666667,126.492666666667,126.026666666667,69.0991666666667,123.364333333333,4.489000000000002,4.2672,8.25326666666667,48.4098333333333,2016-09-19,1
3623,2016-09-19 23:00:00,2016-09-19,23,1682689.64,153435.16,1002990.0,360.00000000058196,120.00000000034599,0.0,1033.75646817116,125.666666666787,340.000000000873,,123.875666666667,123.266333333333,127.154333333333,127.315666666667,70.94766666666669,122.001166666667,0.0,4.25141666666667,1.6585666666666699,45.611000000000004,2016-09-19,1
3624,2016-09-20 00:00:00,2016-09-20,0,1682694.72,153441.16,1002990.0,59.9999999976717,109.99999999967301,0.0,-185.577172684642,111.999999999898,101.99999999822501,,124.016333333333,120.034166666667,127.0055,125.815166666667,72.2681666666667,121.16,1.495999999999998,4.24931666666667,0.685766666666667,43.38,2016-09-20,1
3625,2016-09-20 01:00:00,2016-09-20,1,1682756.82,153452.38,1002990.0,1900.0000000014602,260.000000000218,0.0,6295.37848153576,254.666666666662,1874.00000000052,,121.557833333333,127.62416666666701,124.5035,124.7485,67.9475,122.4165,0.748000000000002,4.25176666666667,8.2414,49.5293333333333,2016-09-20,1
3626,2016-09-20 02:00:00,2016-09-20,2,1682851.1,153466.7,1002990.0,900.000000001455,170.000000000073,0.0,2940.61866348183,175.000000000061,884.000000001834,,123.369166666667,126.002333333333,126.774166666667,127.245666666667,69.0436666666667,122.861166666667,0.0,4.2503,4.1370166666666695,48.6325,2016-09-20,1
3627,2016-09-20 03:00:00,2016-09-20,3,1682867.76,153473.84,1002990.0,399.999999997817,129.999999999654,0.0,616.610053751466,129.33333333329202,405.999999998312,69.115,124.346833333333,120.71066666666701,127.430833333333,127.061,71.1256666666667,120.648333333333,8.19199999999998,4.2494333333333305,1.80775,44.9073333333333,2016-09-20,1
3628,2016-09-20 04:00:00,2016-09-20,4,1682944.9,153486.25,1002990.0,1819.99999999971,260.000000000218,0.0,6294.98064495897,258.99999999999903,1834.00000000038,,122.499830508475,128.005666666667,125.63016666666701,125.216333333333,66.7866666666667,122.797666666667,2.2330000000000023,4.2517,8.24015,50.7605,2016-09-20,1
3629,2016-09-20 05:00:00,2016-09-20,5,1683035.84,153500.15,1002990.0,819.999999999709,170.000000000073,0.0,2590.76297198124,165.33333333335,799.999999998545,,123.644333333333,125.68700000000001,127.051666666667,127.41866666666701,68.3991666666667,122.851166666667,2.2319999999999998,4.25065,3.73023333333333,47.9713333333333,2016-09-20,1
3630,2016-09-20 06:00:00,2016-09-20,6,1683048.82,153506.86,1002990.0,80.0000000017462,99.9999999999091,0.0,-197.18707842907398,112.00000000000401,118.000000001484,,124.43833333333299,120.257166666667,127.537166666667,127.079833333333,70.714,121.342666666667,0.760999999999998,4.23413333333333,0.749816666666667,44.5801666666667,2016-09-20,1
3631,2016-09-20 07:00:00,2016-09-20,7,1683116.58,153518.03,1002990.0,2059.99999999767,260.000000000218,0.0,6659.680020984761,252.666666666664,2031.9999999996103,64.185,122.42766666666701,128.059833333333,125.525833333333,125.16433333333299,65.722,122.5505,5.275999999999998,4.24921666666667,8.23908333333333,52.5916666666667,2016-09-20,1
3632,2016-09-20 08:00:00,2016-09-20,8,1683233.2,153533.69,1002990.0,1880.00000000102,259.999999999764,0.0,6085.25494361079,249.66666666670503,1845.9999999995498,62.0533333333333,123.536166666667,128.8615,126.93533333333299,127.3115,65.8771666666667,123.80016666666701,11.248000000000019,4.25006666666667,8.1557,53.7635,2016-09-20,1
3633,2016-09-20 09:00:00,2016-09-20,9,1683316.72,153547.15,1002990.0,1380.00000000102,219.9999999998,0.0,4304.1180527549795,232.33333333329603,1408.0000000009,60.5223076923077,124.951333333333,124.542833333333,128.092166666667,127.99066666666701,66.9295,120.010166666667,23.203000000000024,4.23586666666667,6.34783333333333,54.2008333333333,2016-09-20,1
3634,2016-09-20 10:00:00,2016-09-20,10,1683378.1,153562.63,1002990.0,239.999999997963,270.000000000437,0.0,85.38434314185359,263.333333333336,233.999999998923,,123.985333333333,123.39516666666701,127.0865,126.398833333333,68.5893333333333,123.3245,3.727999999999998,4.2503,8.22906666666667,51.0821666666667,2016-09-20,1
3635,2016-09-20 11:00:00,2016-09-20,11,1683405.22,153578.45,1002990.0,1080.00000000175,259.999999999764,0.0,2944.03520363423,263.66666666667703,1102.00000000041,,121.9635,124.423666666667,124.753166666667,123.788333333333,68.1201666666667,121.984833333333,0.748000000000002,4.25031666666667,8.24113333333333,52.4045,2016-09-20,1
3636,2016-09-20 12:00:00,2016-09-20,12,1683505.7,153594.27,1002990.0,1840.00000000015,260.000000000218,0.0,6113.34549109027,264.000000000018,1830.00000000029,62.5,121.826833333333,127.79233333333299,125.093166666667,125.6675,66.054,122.743,5.25,4.2345,8.2538,55.1981666666667,2016-09-20,1
3637,2016-09-20 13:00:00,2016-09-20,13,1683612.18,153609.79,1002990.0,1360.00000000058,230.00000000001802,0.0,4425.2600970105495,232.333333333312,1376.00000000057,61.194285714285705,123.8555,128.032,127.136666666667,127.496833333333,66.366,122.936333333333,12.718999999999982,4.2498,6.35516666666667,54.2043333333333,2016-09-20,1
3638,2016-09-20 14:00:00,2016-09-20,14,1683684.56,153622.19,1002990.0,939.99999999869,179.999999999836,0.0,2640.8400203270603,167.999999999953,913.99999999885,,124.82783333333299,125.704166666667,127.96600000000001,127.807833333333,67.8808333333333,122.949830508475,3.715999999999998,4.2337,4.11391666666667,51.3455,2016-09-20,1
3639,2016-09-20 15:00:00,2016-09-20,15,1683700.42,153629.17,1002990.0,60.0000000013097,90.00000000014549,0.0,-48.4235994724502,107.000000000122,70.000000001528,,124.77616666666701,120.5205,127.79233333333299,127.380833333333,71.0425,121.46366666666701,2.244,4.21523333333333,0.350433333333333,45.9086666666667,2016-09-20,1
3640,2016-09-20 16:00:00,2016-09-20,16,1683754.4,153639.82,1002990.0,1759.9999999984,259.999999999764,0.0,5625.99355797186,250.33333333328,1769.99999999935,82.94,122.82186440678001,127.75683333333299,125.82833333333299,125.328166666667,69.2118333333333,123.12116666666701,3.004999999999998,4.25148333333333,8.06701666666667,45.9761666666667,2016-09-20,1
3641,2016-09-20 17:00:00,2016-09-20,17,1683845.88,153653.77,1002990.0,819.999999999709,170.000000000073,0.0,2641.17377444314,163.999999999911,799.999999998545,62.47,123.870833333333,125.0885,127.113,127.40666666666701,70.2998333333333,122.135666666667,6.747,4.23375,3.62786666666667,42.597333333333296,2016-09-20,1
3642,2016-09-20 18:00:00,2016-09-20,18,1683885.78,153662.86,1002990.0,1340.00000000015,210.000000000036,0.0,4202.41911014068,212.00000000001899,1360.00000000131,64.9325,124.492666666667,124.8005,127.39200000000001,126.834,70.5728333333333,121.364666666667,12.730000000000018,4.2167,5.87103333333333,44.0878333333333,2016-09-20,1
3643,2016-09-20 19:00:00,2016-09-20,19,1683978.44,153676.69,1002990.0,940.0000000023281,190.000000000055,0.0,3051.11212631888,194.33333333339198,916.000000001077,62.65,123.7935,125.695333333333,126.97,127.1315,70.4795,122.325666666667,5.9860000000000015,4.23373333333333,5.02233333333333,45.7073333333333,2016-09-20,1
3644,2016-09-20 20:00:00,2016-09-20,20,1684023.2,153689.48,1002990.0,1340.00000000015,259.999999999764,0.0,4205.39865580305,256.666666666645,1363.99999999885,62.3825,124.2535,125.6835,127.145666666667,126.59333333333299,70.942,122.20700000000001,8.95399999999998,4.21646666666667,8.2414,44.7368333333333,2016-09-20,1
3645,2016-09-20 21:00:00,2016-09-20,21,1684120.78,153704.37,1002990.0,1139.99999999942,200.00000000027302,0.0,3868.7412512766496,209.666666666711,1114.0000000006698,62.73,123.602666666667,126.93533333333299,126.8145,127.0725,69.4816666666667,122.790338983051,6.771000000000001,4.23558333333333,5.37616666666667,46.9576666666667,2016-09-20,1
3646,2016-09-20 22:00:00,2016-09-20,22,1684183.58,153716.71,1002990.0,1119.99999999898,210.000000000036,0.0,3377.79459495897,200.666666666727,1121.9999999990303,,124.391333333333,126.797666666667,127.445833333333,127.334666666667,69.5471666666667,123.1405,2.257000000000002,4.21713333333333,5.7349,46.576833333333305,2016-09-20,1
3647,2016-09-20 23:00:00,2016-09-20,23,1684210.74,153724.83,1002990.0,60.0000000013097,99.9999999999091,0.0,-41.0311867526377,98.33333333325149,56.0000000012224,,124.415166666667,120.641166666667,127.4535,127.257666666667,72.6283333333333,121.476166666667,0.748000000000002,4.2338333333333305,0.33753333333333296,41.6793333333333,2016-09-20,1
3648,2016-09-21 00:00:00,2016-09-21,0,1684226.16,153731.77,1002990.0,879.999999997381,170.000000000073,0.0,2495.10038546307,173.666666666683,911.999999999171,,122.711666666667,122.918333333333,125.438833333333,124.2205,70.4171666666667,121.3835,0.736000000000002,4.21695,4.0027,44.066333333333304,2016-09-21,1
3649,2016-09-21 01:00:00,2016-09-21,1,1684321.24,153746.1,1002990.0,1819.99999999971,259.999999999764,0.0,6135.34544314185,259.33333333334,1799.9999999996398,,122.10542372881399,128.634333333333,125.45,126.11866666666701,67.181,123.558166666667,0.748000000000002,4.2332,8.24106666666667,48.0501666666667,2016-09-21,1
3650,2016-09-21 02:00:00,2016-09-21,2,1684387.86,153757.92,1002990.0,240.000000001601,119.99999999989099,0.0,697.482975087925,118.666666666559,242.000000000189,,124.193333333333,122.921833333333,127.443333333333,127.600333333333,69.9116666666667,121.927833333333,0.0,4.23358333333333,1.24733333333333,43.5641666666667,2016-09-21,1
3651,2016-09-21 03:00:00,2016-09-21,3,1684395.8,153764.21,1002990.0,599.999999998545,140.000000000327,0.0,1328.73288200469,142.33333333343901,611.999999999898,65.226,124.113666666667,121.120166666667,127.013333333333,125.81933333333299,70.3505,120.73283333333299,7.46899999999998,4.21616666666667,2.4408333333333303,42.6136666666667,2016-09-21,1
3652,2016-09-21 04:00:00,2016-09-21,4,1684485.74,153777.25,1002990.0,1940.0000000023301,259.999999999764,0.0,6698.77374654162,259.666666666665,1931.9999999999698,,121.829333333333,128.216833333333,125.054833333333,125.490833333333,66.9575,122.673666666667,2.22,4.2334333333333305,8.2406,47.8385,2016-09-21,1
3653,2016-09-21 05:00:00,2016-09-21,5,1684570.5,153790.34,1002990.0,579.999999998108,150.000000000091,0.0,1800.51382491208,143.99999999988398,569.999999998981,,123.845666666667,124.556666666667,127.211,127.503666666667,69.0368333333333,122.485166666667,0.0,4.2177,2.69476666666667,45.0688333333333,2016-09-21,1
3654,2016-09-21 06:00:00,2016-09-21,6,1684579.1,153796.65,1002990.0,260.000000002037,119.99999999989099,0.0,86.19001354044529,122.000000000101,280.000000001746,,124.379333333333,120.57799999999999,127.45466666666701,126.555833333333,70.3571666666667,121.297333333333,2.257000000000002,4.21671666666667,1.4311833333333301,43.307333333333304,2016-09-21,1
3655,2016-09-21 07:00:00,2016-09-21,7,1684659.2,153808.68,1002990.0,2119.99999999898,260.000000000218,0.0,7291.117577901529,258.33333333333303,2111.99999999917,62.14625,122.07533333333299,127.316166666667,125.124333333333,125.007166666667,66.5841666666667,121.28816666666701,14.938000000000018,4.21875,8.24343333333333,49.7236666666667,2016-09-21,1
3656,2016-09-21 08:00:00,2016-09-21,8,1684775.44,153824.28,1002990.0,1860.00000000058,259.999999999764,0.0,6013.75029636577,260.333333333301,1856.00000000013,61.022,123.199166666667,128.579,126.6125,127.011666666667,66.4585,123.602166666667,9.713999999999999,4.21798333333333,8.2412,52.5375,2016-09-21,1
3657,2016-09-21 09:00:00,2016-09-21,9,1684877.58,153839.04,1002990.0,1099.99999999854,190.000000000055,0.0,3404.5254682297805,191.666666666712,1091.9999999991,60.6,124.6615,127.12716666666701,127.928833333333,128.113833333333,66.9261666666667,123.572166666667,4.491,4.23255,4.922466666666669,53.7068333333333,2016-09-21,1
3658,2016-09-21 10:00:00,2016-09-21,10,1684898.72,153846.54,1002990.0,60.0000000013097,99.9999999999091,0.0,-55.4190555685815,98.33333333325149,60.0000000013097,,125.244666666667,120.257833333333,128.403666666667,128.151166666667,69.2683333333333,121.344333333333,3.703999999999998,4.21863333333333,0.347933333333333,50.924,2016-09-21,1
3659,2016-09-21 11:00:00,2016-09-21,11,1684928.1,153854.72,1002990.0,1319.9999999997099,210.000000000036,0.0,3802.5743705764294,210.33333333339198,1343.9999999995098,63.3,123.071666666667,124.808833333333,125.97216666666701,124.7905,67.07566666666669,122.02254237288099,2.2330000000000023,4.21836666666667,5.64788333333333,55.5938333333333,2016-09-21,1
3660,2016-09-21 12:00:00,2016-09-21,12,1685045.6,153870.06,1002990.0,2060.00000000131,260.000000000218,0.0,6818.25201946073,264.666666666638,2046.0000000002801,61.50899999999999,122.60616666666701,127.5365,125.99700000000001,126.328166666667,65.9726666666667,121.90416666666701,18.68899999999998,4.23278333333333,8.25161666666667,57.4258333333333,2016-09-21,1
3661,2016-09-21 13:00:00,2016-09-21,13,1685163.1,153885.97,1002990.0,1939.9999999986899,269.999999999982,0.0,6365.80931711606,264.666666666638,1942.0000000001899,61.333999999999996,124.090833333333,128.761666666667,127.34766666666701,127.518166666667,66.3386666666667,123.5195,13.47799999999998,4.2186,8.25625,57.008333333333304,2016-09-21,1
3662,2016-09-21 14:00:00,2016-09-21,14,1685240.38,153898.55,1002990.0,400.000000001455,130.000000000109,0.0,1105.7571773799302,130.33333333348,388.00000000119303,63.94,125.3195,124.246666666667,128.5505,128.697333333333,69.22166666666669,122.856271186441,3.742000000000002,4.23216666666667,1.8442,50.3336666666667,2016-09-21,1
3663,2016-09-21 15:00:00,2016-09-21,15,1685245.84,153904.63,1002990.0,59.9999999976717,99.9999999999091,0.0,-60.6152231056165,101.999999999907,69.99999999789,,125.446,120.58683333333299,128.4195,127.213833333333,70.893,121.79272727272699,1.4839999999999982,4.23475,0.3498,45.8555,2016-09-21,1
3664,2016-09-21 16:00:00,2016-09-21,16,1685295.12,153914.59,1002990.0,1700.0000000007299,239.99999999978198,0.0,5389.71881878515,243.66666666665,1710.00000000058,62.54,122.167288135593,126.458333333333,125.12100000000001,124.999,68.9608333333333,121.99406779661001,5.224999999999998,4.2173,7.43135,48.005333333333304,2016-09-21,1
3665,2016-09-21 17:00:00,2016-09-21,17,1685401.98,153930.01,1002990.0,1400.00000000146,220.000000000255,0.0,4705.5155064478295,222.666666666707,1380.00000000138,62.345,123.668166666667,128.394,126.933333333333,127.42466666666701,69.2118333333333,123.21700000000001,11.210999999999999,4.23365,6.30741666666667,47.7045,2016-09-21,1
3666,2016-09-21 18:00:00,2016-09-21,18,1685469.62,153941.96,1002990.0,1119.99999999898,199.999999999818,0.0,3494.16853997655,196.6666666667,1119.99999999898,62.605,124.927,126.19133333333299,127.936833333333,127.800666666667,70.1875,122.260166666667,6.684,4.2175,5.18778333333333,46.6605,2016-09-21,1
3667,2016-09-21 19:00:00,2016-09-21,19,1685522.12,153952.15,1002990.0,1200.00000000073,190.000000000055,0.0,3708.2551422626,190.333333333244,1217.9999999993,61.687142857142895,124.95100000000001,123.659333333333,127.864166666667,127.539,70.9861666666667,120.78083333333299,15.687000000000001,4.21675,4.84895,45.886,2016-09-21,1
3668,2016-09-21 20:00:00,2016-09-21,20,1685626.16,153966.64,1002990.0,1500.0,230.00000000001802,0.0,5111.2896024619,227.333333333293,1474.00000000125,62.055,124.064166666667,128.621166666667,127.15233333333299,126.978833333333,68.982,123.584,5.226,4.21811666666667,6.75808333333333,49.1593333333333,2016-09-21,1
3669,2016-09-21 21:00:00,2016-09-21,21,1685683.6,153977.91,1002990.0,1119.99999999898,210.000000000036,0.0,3439.3385396834697,209.333333333355,1147.99999999886,62.485,124.516333333333,124.9895,127.52566666666701,127.3155,69.7865,121.939166666667,10.46200000000002,4.21836666666667,5.73543333333333,47.604666666666695,2016-09-21,1
3670,2016-09-21 22:00:00,2016-09-21,22,1685754.72,153990.86,1002990.0,540.000000000873,199.999999999818,0.0,1449.33316846424,198.66666666671298,518.00000000112,,124.22816666666701,124.644666666667,127.3345,127.2515,70.76633333333331,122.471,3.742000000000002,4.23171666666667,5.20793333333333,45.2545,2016-09-21,1
3671,2016-09-21 23:00:00,2016-09-21,23,1685769.24,154004.98,1002990.0,219.999999997526,260.000000000218,0.0,75.85200668229659,260.999999999998,231.99999999778802,,124.075,123.35916666666701,127.045,125.721,72.952,123.296333333333,1.4969999999999999,4.21606666666667,8.22893333333333,40.876,2016-09-21,1
3672,2016-09-22 00:00:00,2016-09-22,0,1685821.28,154020.61,1002990.0,1659.99999999985,259.999999999764,0.0,5428.59800564309,260.333333333316,1660.00000000131,,121.238,126.580333333333,123.955166666667,124.161,68.7676666666667,122.082033898305,0.0,4.23478333333333,8.25565,46.298,2016-09-22,1
3673,2016-09-22 01:00:00,2016-09-22,1,1685923.28,154035.7,1002990.0,1200.00000000073,210.000000000036,0.0,4069.3298692262606,205.666666666699,1199.99999999927,,122.863666666667,127.455,126.34583333333299,126.9455,68.2118333333333,123.29116666666701,0.0,4.23253333333333,5.59625,47.2128333333333,2016-09-22,1
3674,2016-09-22 02:00:00,2016-09-22,2,1685949.56,154043.7,1002990.0,80.0000000017462,90.00000000014549,0.0,-45.66990844079721,97.99999999992599,64.000000001397,,124.28816666666701,120.4805,127.4495,127.321166666667,72.1426666666667,121.402,0.0,4.2170333333333305,0.33775,41.1335,2016-09-22,1
3675,2016-09-22 03:00:00,2016-09-22,3,1685966.92,154050.74,1002990.0,1099.99999999854,179.999999999836,0.0,3123.15281166471,177.33333333338402,1095.99999999955,66.00571428571429,122.653333333333,122.684166666667,125.421333333333,124.16133333333299,69.9571666666667,120.645666666667,8.242999999999979,4.21643333333333,4.166366666666669,43.8646666666667,2016-09-22,1
3676,2016-09-22 04:00:00,2016-09-22,4,1686072.64,154065.1,1002990.0,1799.9999999992701,260.000000000218,0.0,6204.88840603752,259.33333333334,1820.0000000000698,,121.824333333333,128.113166666667,125.13616666666701,125.673166666667,66.933,122.978833333333,2.2330000000000023,4.23363333333333,8.24106666666667,48.045166666666695,2016-09-22,1
3677,2016-09-22 05:00:00,2016-09-22,5,1686153.96,154078.08,1002990.0,560.00000000131,139.999999999873,0.0,1746.22648681125,142.00000000008302,549.999999999636,,123.78633333333299,124.3945,127.199,127.472833333333,68.9331666666667,122.44383333333299,0.0,4.21605,2.6298333333333304,44.854666666666695,2016-09-22,1
3678,2016-09-22 06:00:00,2016-09-22,6,1686162.94,154084.45,1002990.0,380.000000001019,130.000000000109,0.0,422.674890914419,128.333333333209,382.00000000033504,,124.318166666667,121.09633333333299,127.448166666667,126.5655,70.2765,121.59633333333299,1.4969999999999999,4.23396666666667,1.7577666666666698,42.041166666666705,2016-09-22,1
3679,2016-09-22 07:00:00,2016-09-22,7,1686243.74,154096.82,1002990.0,2020.0000000004397,259.999999999764,0.0,6827.187356623679,259.33333333334,2027.9999999998802,64.83800000000001,122.23017241379299,127.768666666667,125.395,125.358666666667,65.0088333333333,122.1275,11.997,4.21623333333333,8.25373333333333,50.1755,2016-09-22,1
3680,2016-09-22 08:00:00,2016-09-22,8,1686363.9,154112.48,1002990.0,2000.0,260.000000000218,0.0,6498.662583939039,262.33333333332996,1998.00000000032,61.659,123.421,127.87883333333299,126.8345,127.10700000000001,65.1828333333333,122.497166666667,17.20600000000002,4.21671666666667,8.24133333333333,51.0238333333333,2016-09-22,1
3681,2016-09-22 09:00:00,2016-09-22,9,1686454.86,154125.93,1002990.0,639.999999999418,150.000000000091,0.0,1895.8637592028101,152.000000000089,632.000000000335,61.35,124.574166666667,124.7335,127.846,127.941166666667,67.6756666666667,122.6005,6.72100000000002,4.23388333333333,2.93955,48.6206666666667,2016-09-22,1
3682,2016-09-22 10:00:00,2016-09-22,10,1686501.42,154135.79,1002990.0,1599.99999999854,239.99999999978198,0.0,4974.81240288513,234.33333333334,1609.9999999991298,60.8075,124.648,126.064333333333,127.706666666667,127.066833333333,67.0021666666667,122.156271186441,11.160000000000002,4.23581666666667,6.8938,50.1703333333333,2016-09-22,1
3683,2016-09-22 11:00:00,2016-09-22,11,1686602.4,154150.45,1002990.0,1040.00000000087,190.000000000055,0.0,3269.36630873388,189.33333333326698,1024.0000000001598,,123.99700000000001,126.6075,127.29966666666701,127.485333333333,67.21866666666669,123.2945,3.018,4.21716666666667,4.7121,51.441333333333304,2016-09-22,1
3684,2016-09-22 12:00:00,2016-09-22,12,1686621.68,154157.86,1002990.0,60.0000000013097,99.9999999999091,0.0,-50.005241852286,98.3333333333576,66.0000000014406,,124.682,120.376333333333,127.749666666667,127.53033333333299,70.8428333333333,121.3565,2.968000000000002,4.23441666666667,0.34915,45.9583333333333,2016-09-22,1
3685,2016-09-22 13:00:00,2016-09-22,13,1686644.46,154165.47,1002990.0,1159.99999999985,190.000000000055,0.0,3491.99916225088,195.333333333353,1175.9999999983802,,122.580666666667,123.873666666667,125.294333333333,124.113166666667,68.7730508474576,121.485666666667,1.495999999999998,4.23385,4.91095,49.369666666666696,2016-09-22,1
3686,2016-09-22 14:00:00,2016-09-22,14,1686749.04,154180.27,1002990.0,1559.9999999976699,240.000000000236,0.0,5420.17968815944,236.000000000043,1543.99999999914,62.7766666666667,122.575666666667,128.389,125.976,126.63600000000001,67.5001666666667,122.763666666667,7.44499999999998,4.23581666666667,6.94666666666667,52.5305,2016-09-22,1
3687,2016-09-22 15:00:00,2016-09-22,15,1686793.6,154193.26,1002990.0,460.000000002765,239.99999999978198,0.0,637.467533352871,239.33333333326698,468.00000000112,,124.364333333333,123.201166666667,127.428333333333,127.369,71.9991666666667,122.864166666667,2.22,4.23433333333333,7.09408333333333,46.005,2016-09-22,1
3688,2016-09-22 16:00:00,2016-09-22,16,1686866.42,154208.57,1002990.0,1359.99999999694,219.9999999998,0.0,4730.52035169988,219.333333333255,1351.99999999859,,123.75933333333299,128.376833333333,126.858333333333,126.607666666667,70.6328333333333,123.6075,0.736000000000002,4.23321666666667,6.20945,47.0473333333333,2016-09-22,1
3689,2016-09-22 17:00:00,2016-09-22,17,1686927.14,154219.89,1002990.0,1020.0000000004401,180.00000000029098,0.0,3125.44173002563,188.000000000026,1022.00000000048,63.2466666666667,124.302833333333,125.90666666666701,127.354,127.248666666667,71.87100000000001,121.98220338983101,6.733000000000019,4.21748333333333,4.74938333333333,44.5908333333333,2016-09-22,1
3690,2016-09-22 18:00:00,2016-09-22,18,1686963.96,154228.85,1002990.0,600.000000002183,150.000000000091,0.0,1543.4341559789002,146.333333333435,602.000000000771,63.165,124.26299999999999,122.082833333333,127.288833333333,127.0885,72.9423333333333,120.917,6.02299999999998,4.2166833333333305,2.7081833333333303,43.1713333333333,2016-09-22,1
3691,2016-09-22 19:00:00,2016-09-22,19,1687045.06,154241.78,1002990.0,1419.9999999982501,219.9999999998,0.0,4953.668613305979,223.000000000002,1415.99999999962,64.065,123.54666666666701,128.239,126.685,126.47516666666701,69.6425,123.305333333333,3.766999999999998,4.23141666666667,6.5310666666666695,48.5298333333333,2016-09-22,1
3692,2016-09-22 20:00:00,2016-09-22,20,1687097.68,154253.73,1002990.0,1060.00000000131,230.00000000001802,0.0,3119.84482350528,228.66666666660998,1070.0000000000698,62.3,124.098666666667,124.74016666666701,127.206,126.976166666667,70.7083333333333,122.02316666666701,6.696000000000001,4.21881666666667,6.70825,46.7331666666667,2016-09-22,1
3693,2016-09-22 21:00:00,2016-09-22,21,1687174.72,154267.12,1002990.0,680.000000000291,159.999999999854,0.0,2182.90013616647,163.33333333326098,662.000000001353,,123.976,124.993333333333,127.18233333333299,127.20166666666701,69.935,122.373833333333,3.765,4.216633333333331,3.1519666666666697,46.8633333333333,2016-09-22,1
3694,2016-09-22 22:00:00,2016-09-22,22,1687189.4,154278.17,1002990.0,219.999999997526,250.0,0.0,-37.747446189918705,246.66666666667004,227.999999997701,,124.239833333333,122.605833333333,127.279333333333,126.47,72.9736666666667,122.6105,2.244,4.23525,7.967066666666669,41.172,2016-09-22,1
3695,2016-09-22 23:00:00,2016-09-22,23,1687229.02,154293.8,1002990.0,1400.00000000146,260.000000000218,0.0,4412.97152743259,262.000000000004,1412.00000000099,,121.397,125.4895,123.852833333333,123.234,69.2638333333333,121.845666666667,0.0,4.23486666666667,8.24173333333333,46.3573333333333,2016-09-22,1
3696,2016-09-23 00:00:00,2016-09-23,0,1687334.92,154309.54,1002990.0,1799.9999999992701,259.999999999764,0.0,6034.44109818289,257.999999999978,1796.0000000002801,,122.166666666667,128.7225,125.558833333333,126.27733333333299,66.8326666666667,123.737333333333,0.0,4.23475,8.2538,50.843,2016-09-23,1
3697,2016-09-23 01:00:00,2016-09-23,1,1687399.66,154321.21,1002990.0,220.000000001164,120.00000000034599,0.0,578.223614947245,117.333333333484,212.000000000626,,124.288833333333,122.811166666667,127.522333333333,127.650833333333,69.97399999999999,122.011333333333,0.0,4.2173,1.12081666666667,46.069333333333304,2016-09-23,1
3698,2016-09-23 02:00:00,2016-09-23,2,1687403.88,154327.18,1002990.0,79.99999999810831,99.9999999999091,0.0,-114.783136459555,110.99999999989099,81.9999999981519,,124.2615,120.25083333333299,127.157833333333,125.868333333333,71.4283333333333,121.389833333333,0.0,4.23245,0.4468833333333329,43.7946666666667,2016-09-23,1
3699,2016-09-23 03:00:00,2016-09-23,3,1687464.46,154338.23,1002990.0,1960.00000000276,259.999999999764,0.0,6360.25700855803,254.666666666647,1962.00000000099,65.96,121.593166666667,126.996666666667,124.6165,124.779666666667,67.2383333333333,121.744666666667,6.7339999999999804,4.2356,8.25585,50.376000000000005,2016-09-23,1
3700,2016-09-23 04:00:00,2016-09-23,4,1687575.4,154353.74,1002990.0,1399.9999999978197,230.00000000001802,0.0,4654.99329214537,223.00000000001702,1395.9999999995498,,123.083666666667,128.301333333333,126.536166666667,127.014666666667,67.348,123.623666666667,2.2319999999999998,4.2166,6.44345,50.4393333333333,2016-09-23,1
3701,2016-09-23 05:00:00,2016-09-23,5,1687609.48,154362.41,1002990.0,60.0000000013097,90.00000000014549,0.0,-46.3340774912075,96.6666666667152,58.000000001266,,124.480333333333,120.504166666667,127.635666666667,127.53683333333299,70.8026666666667,121.4045,0.748000000000002,4.21801666666667,0.34895,44.4515,2016-09-23,1
3702,2016-09-23 06:00:00,2016-09-23,6,1687626.66,154369.43,1002990.0,959.999999999127,179.999999999836,0.0,2595.8120940210997,177.33333333326303,971.999999999389,,123.190166666667,123.171,126.04716666666701,124.8115,68.8893333333333,121.63,0.760999999999998,4.21718333333333,4.2250333333333305,47.4195,2016-09-23,1
3703,2016-09-23 07:00:00,2016-09-23,7,1687736.18,154383.82,1002990.0,2340.00000000015,260.000000000218,0.0,8235.8790109027,262.33333333334497,2329.99999999993,61.3752,122.19406779661001,126.8585,125.533166666667,125.889833333333,66.21300000000001,120.05866666666701,26.935000000000024,4.21753333333333,8.2536,52.2778333333333,2016-09-23,1
3704,2016-09-23 08:00:00,2016-09-23,8,1687839.82,154399.55,1002990.0,1400.00000000146,259.999999999764,0.0,4150.46284114889,261.666666666679,1420.0000000000698,60.1916666666667,123.059833333333,125.2805,126.264833333333,126.009666666667,66.703,121.851666666667,11.235,4.21861666666667,8.24358333333333,51.657,2016-09-23,1
3705,2016-09-23 09:00:00,2016-09-23,9,1687949.46,154415.25,1002990.0,1840.00000000015,269.999999999982,0.0,5748.80883305979,251.999999999953,1795.9999999991899,,123.3085,129.153333333333,126.712166666667,127.024666666667,64.9133333333333,124.395833333333,2.2319999999999998,4.23056666666667,8.23895,55.629,2016-09-23,1
3706,2016-09-23 10:00:00,2016-09-23,10,1688006.9,154426.09,1002990.0,79.99999999810831,100.000000000364,0.0,89.76712069167641,114.666666666805,104.000000000451,62.805,124.664166666667,121.71600000000001,127.918333333333,127.9295,67.7148333333333,121.497333333333,5.212000000000002,4.21795,0.4609666666666671,49.7201666666667,2016-09-23,1
3707,2016-09-23 11:00:00,2016-09-23,11,1688024.92,154436.4,1002990.0,959.999999999127,250.0,0.0,2349.44108774912,248.33333333332698,982.0000000003349,62.54,124.222542372881,124.416,127.08683333333299,125.854333333333,67.4875,122.4075,3.741,4.2348,7.80726666666667,51.0046666666667,2016-09-23,1
3708,2016-09-23 12:00:00,2016-09-23,12,1688122.86,154452.2,1002990.0,1840.00000000015,259.999999999764,0.0,5869.87014161782,263.66666666666197,1830.00000000029,71.85,122.050535714286,128.0335,125.445333333333,125.81933333333299,63.9496666666667,123.1765,8.203999999999981,4.21756666666667,8.2416,58.694333333333304,2016-09-23,1
3709,2016-09-23 13:00:00,2016-09-23,13,1688229.14,154467.72,1002990.0,1400.00000000146,230.00000000001802,0.0,4370.35615621336,226.33333333333198,1386.0000000000598,61.18,123.921333333333,128.071333333333,127.304166666667,127.63483333333299,64.642,123.304833333333,8.91799999999998,4.23466666666667,6.28433333333333,60.2753333333333,2016-09-23,1
3710,2016-09-23 14:00:00,2016-09-23,14,1688266.32,154480.55,1002990.0,200.000000000728,240.000000000236,0.0,-72.6958593200463,244.333333333346,210.00000000094602,,124.79,123.122333333333,127.9755,127.77916666666701,68.71300000000001,123.346,1.4839999999999982,4.21606666666667,7.602683333333331,52.8971666666667,2016-09-23,1
3711,2016-09-23 15:00:00,2016-09-23,15,1688285.98,154496.24,1002990.0,840.000000000146,269.999999999982,0.0,1922.3457279601398,262.66666666667004,841.999999998734,,122.9955,124.333333333333,125.631666666667,124.13433333333299,67.5278333333333,122.73899999999999,1.509,4.23353333333333,8.24073333333333,56.8558333333333,2016-09-23,1
3712,2016-09-23 16:00:00,2016-09-23,16,1688379.5,154512.04,1002990.0,1860.00000000058,259.999999999764,0.0,6131.12940574847,263.999999999972,1870.0000000004397,63.205,121.666833333333,127.58133333333299,124.889666666667,125.40700000000001,64.8561666666667,122.541034482759,4.489000000000002,4.2345,8.25591666666667,64.0565,2016-09-23,1
3713,2016-09-23 17:00:00,2016-09-23,17,1688484.16,154527.25,1002990.0,1219.99999999753,210.000000000036,0.0,3823.05898206331,205.666666666699,1201.99999999895,85.79,123.680333333333,127.660833333333,127.058166666667,127.504833333333,65.8405,123.743833333333,5.971999999999998,4.2155,5.5475,62.284,2016-09-23,1
3714,2016-09-23 18:00:00,2016-09-23,18,1688540.68,154538.03,1002990.0,1420.00000000189,220.000000000255,0.0,4262.71603909731,220.99999999994301,1428.00000000061,61.54857142857139,124.763666666667,125.853333333333,127.8375,127.53466666666701,67.23899999999999,121.839333333333,12.007999999999981,4.21828333333333,6.27375,58.2225,2016-09-23,1
3715,2016-09-23 19:00:00,2016-09-23,19,1688633.68,154551.97,1002990.0,1459.9999999991298,219.9999999998,0.0,4612.99723681125,222.333333333321,1460.00000000022,61.2666666666667,124.561,127.397333333333,127.63600000000001,127.581,66.854,122.117333333333,13.453999999999983,4.19971666666667,6.54503333333333,58.064666666666696,2016-09-23,1
3716,2016-09-23 20:00:00,2016-09-23,20,1688702.86,154564.27,1002990.0,479.999999999563,190.000000000055,0.0,1170.2541830011698,192.33333333328702,473.999999999796,,124.667666666667,124.200666666667,127.71366666666701,127.582833333333,68.7318333333333,122.37899999999999,5.248999999999998,4.21681666666667,5.03668333333333,53.834333333333305,2016-09-23,1
3717,2016-09-23 21:00:00,2016-09-23,21,1688750.94,154578.23,1002990.0,1619.99999999898,259.999999999764,0.0,5033.2892880422105,260.00000000000597,1637.9999999997399,61.56125,124.108666666667,126.019833333333,127.044666666667,126.296,67.1763333333333,121.8535,13.429000000000018,4.19861666666667,8.23801666666667,56.4661666666667,2016-09-23,1
3718,2016-09-23 22:00:00,2016-09-23,22,1688862.62,154593.87,1002990.0,1700.0000000007299,250.0,0.0,5565.345258851121,244.666666666656,1684.00000000001,,123.11516666666701,128.91899999999998,126.50383333333299,126.85600000000001,66.1935,123.9215,3.7289999999999996,4.2341,7.6819833333333305,58.7176666666667,2016-09-23,1
3719,2016-09-23 23:00:00,2016-09-23,23,1688910.86,154603.96,1002990.0,60.0000000013097,100.000000000364,0.0,-20.404181535756198,103.000000000156,56.0000000012224,,124.49066666666701,121.141,127.6685,127.6445,69.491,121.414166666667,1.509,4.21946666666667,0.3496,52.303000000000004,2016-09-23,1
3720,2016-09-24 00:00:00,2016-09-24,0,1688917.9,154610.22,1002990.0,559.9999999976719,139.999999999873,0.0,1165.09074038687,142.33333333319598,571.9999999990249,,123.710166666667,121.492333333333,126.5625,125.187166666667,69.3246666666667,121.40066666666701,0.760999999999998,4.23475,2.38038333333333,52.504,2016-09-24,1
3721,2016-09-24 01:00:00,2016-09-24,1,1689003.18,154623.4,1002990.0,1860.00000000058,269.999999999982,0.0,6255.95509132474,264.99999999997897,1856.00000000013,,121.813389830508,128.350166666667,125.123666666667,125.7175,66.5081666666667,123.181666666667,0.0,4.21721666666667,8.25373333333333,58.444333333333304,2016-09-24,1
3722,2016-09-24 02:00:00,2016-09-24,2,1689084.28,154636.62,1002990.0,540.000000000873,139.999999999873,0.0,1623.54850885111,142.666666666749,529.999999999927,,123.97133333333299,124.29066666666701,127.326833333333,127.58433333333299,68.6543333333333,122.45333333333299,0.748000000000002,4.23328333333333,2.50321666666667,54.7561666666667,2016-09-24,1
3723,2016-09-24 03:00:00,2016-09-24,3,1689091.74,154642.9,1002990.0,60.0000000013097,99.9999999999091,0.0,-57.3952102579132,105.66666666657801,60.0000000013097,,124.3905,120.2385,127.483666666667,126.5145,70.4256666666667,121.355833333333,0.0,4.21661666666667,0.35,50.9386666666667,2016-09-24,1
3724,2016-09-24 04:00:00,2016-09-24,4,1689142.42,154653.23,1002990.0,1719.9999999975303,250.0,0.0,5285.75582725674,249.00000000000801,1729.99999999884,,121.760833333333,126.565666666667,124.67933333333299,124.535833333333,67.2155,122.284833333333,0.0,4.23428333333333,7.6783,56.6575,2016-09-24,1
3725,2016-09-24 05:00:00,2016-09-24,5,1689249.7,154668.86,1002990.0,1479.99999999956,240.000000000236,0.0,4810.46088939039,230.00000000001802,1471.9999999983,,123.0405,128.767333333333,126.56933333333299,127.122166666667,66.2335,123.972333333333,1.509,4.23616666666667,6.78493333333333,59.170166666666695,2016-09-24,1
3726,2016-09-24 06:00:00,2016-09-24,6,1689287.6,154677.89,1002990.0,60.0000000013097,90.00000000014549,0.0,-41.756732532239106,96.66666666676059,60.0000000013097,,124.604,120.543166666667,127.796166666667,127.727333333333,69.4513333333333,121.32783333333299,2.992999999999998,4.20046666666667,0.34875,51.6665,2016-09-24,1
3727,2016-09-24 07:00:00,2016-09-24,7,1689314.24,154685.81,1002990.0,1220.00000000116,199.999999999818,0.0,3365.3338723329402,203.33333333323898,1238.0000000001,,123.49616666666701,124.704333333333,126.49916666666701,125.464,66.9226666666667,122.3385,1.495999999999998,4.2174,5.52241666666667,56.316166666666696,2016-09-24,1
3728,2016-09-24 08:00:00,2016-09-24,8,1689429.26,154700.75,1002990.0,2459.99999999913,259.999999999764,0.0,8193.42393780774,259.666666666681,2456.00000000013,60.7396551724138,122.535666666667,124.942333333333,125.86866666666701,125.92333333333299,65.3201666666667,118.170166666667,41.919,4.1991333333333305,8.23915,59.615,2016-09-24,1
3729,2016-09-24 09:00:00,2016-09-24,9,1689578.08,154716.34,1002990.0,2040.0000000008702,260.000000000218,0.0,6768.5361599648295,259.33333333334,2039.99999999978,60.3577777777778,122.8275,128.2045,126.140666666667,126.166833333333,65.1966666666667,122.604666666667,11.221999999999982,4.21746666666667,8.24345,58.2235,2016-09-24,1
3730,2016-09-24 10:00:00,2016-09-24,10,1689677.06,154731.17,1002990.0,1059.9999999976699,230.00000000001802,0.0,3160.84824284877,224.33333333331902,1045.99999999955,61.055714285714295,124.087166666667,126.65416666666701,127.45166666666701,127.7005,66.4803333333333,122.6795,9.702,4.19215,6.50371666666667,54.8615,2016-09-24,1
3731,2016-09-24 11:00:00,2016-09-24,11,1689713.92,154745.42,1002990.0,1000.0,259.999999999764,0.0,2578.61128399765,261.666666666679,1008.0000000009,63.4866666666667,124.760833333333,125.19133333333299,127.900833333333,127.16133333333299,68.1705,123.058333333333,10.5,4.23251666666667,8.24126666666667,50.5041666666667,2016-09-24,1
3732,2016-09-24 12:00:00,2016-09-24,12,1689810.86,154761.11,1002990.0,1819.99999999971,260.000000000218,0.0,5914.3951577374,259.000000000015,1813.99999999958,62.245,123.41316666666701,128.933666666667,126.647333333333,126.7955,66.4341666666667,124.0395,5.236999999999997,4.2181,8.24358333333333,53.977,2016-09-24,1
3733,2016-09-24 13:00:00,2016-09-24,13,1689881.06,154773.14,1002990.0,300.00000000291,119.99999999989099,0.0,889.909629425556,123.000000000017,306.000000001586,,124.6335,123.04233333333299,127.855166666667,127.929166666667,68.8705,121.943666666667,3.7540000000000022,4.21693333333333,1.5338,48.319333333333304,2016-09-24,1
3734,2016-09-24 14:00:00,2016-09-24,14,1689906.36,154781.07,1002990.0,1180.0000000002901,200.00000000027302,0.0,3331.84517919109,200.33333333335602,1179.9999999984698,62.33,124.526833333333,124.698333333333,127.445333333333,126.5695,68.4711666666667,122.10966666666701,5.2620000000000005,4.216633333333331,5.25085,47.7168333333333,2016-09-24,1
3735,2016-09-24 15:00:00,2016-09-24,15,1690007.84,154795.93,1002990.0,1539.99999999724,230.00000000001802,0.0,5151.762336752639,231.333333333381,1529.99999999884,62.3166666666667,123.3455,128.574666666667,126.693166666667,127.055333333333,67.28,123.53166666666701,6.733000000000019,4.218966666666669,6.84523333333333,49.2333333333333,2016-09-24,1
3736,2016-09-24 16:00:00,2016-09-24,16,1690058.18,154806.88,1002990.0,840.000000000146,199.999999999818,0.0,2307.87039196952,197.66666666656997,862.00000000099,62.37,124.5585,123.836166666667,127.623166666667,127.469833333333,69.4238333333333,122.09766666666701,7.49500000000002,4.2181833333333305,5.08966666666667,43.9661666666667,2016-09-24,1
3737,2016-09-24 17:00:00,2016-09-24,17,1690134.2,154820.07,1002990.0,800.00000000291,170.000000000073,0.0,2530.80612045721,164.33333333334298,778.000000002066,,124.236166666667,125.64933333333299,127.35066666666701,127.22216666666701,69.0345,122.878166666667,1.495999999999998,4.21713333333333,3.62791666666667,46.070666666666696,2016-09-24,1
3738,2016-09-24 18:00:00,2016-09-24,18,1690158.22,154827.76,1002990.0,959.999999999127,170.000000000073,0.0,2818.02237450176,171.000000000064,967.99999999821,61.74125,124.419333333333,122.520666666667,127.400833333333,126.63799999999999,69.95683333333331,119.90583333333299,14.227000000000018,4.19945,3.93858333333333,44.9981666666667,2016-09-24,1
3739,2016-09-24 19:00:00,2016-09-24,19,1690260.56,154841.79,1002990.0,1799.9999999992701,250.0,0.0,6398.53883071513,256.999999999986,1792.0000000001899,60.9111111111111,122.6685,126.629666666667,125.781166666667,125.805166666667,67.3243333333333,121.333166666667,16.43500000000002,4.2010166666666695,8.2408,50.6471666666667,2016-09-24,1
3740,2016-09-24 20:00:00,2016-09-24,20,1690354.94,154857.27,1002990.0,1639.99999999942,259.999999999764,0.0,5191.748945838221,258.99999999999903,1649.9999999996398,60.845,123.205166666667,126.94433333333299,126.379833333333,126.311,67.7951666666667,122.649666666667,5.2620000000000005,4.21808333333333,8.24358333333333,50.9431666666667,2016-09-24,1
3741,2016-09-24 21:00:00,2016-09-24,21,1690463.8,154872.8,1002990.0,1600.0000000021803,240.000000000236,0.0,5377.06010381008,237.333333333345,1590.0000000019597,61.1825,124.1555,128.774666666667,127.361666666667,127.6015,67.20666666666669,123.5765,13.54099999999998,4.2170333333333305,7.193816666666669,53.0378333333333,2016-09-24,1
3742,2016-09-24 22:00:00,2016-09-24,22,1690506.8,154882.35,1002990.0,79.99999999810831,109.99999999967301,0.0,-88.0127875146545,116.33333333321998,119.999999998254,61.37,124.95700000000001,120.614666666667,128.063333333333,127.901666666667,70.9321666666667,121.077333333333,4.515,4.21613333333333,0.7978166666666671,47.3911666666667,2016-09-24,1
3743,2016-09-24 23:00:00,2016-09-24,23,1690569.14,154893.77,1002990.0,1880.00000000102,260.000000000218,0.0,5977.5738597889795,246.999999999995,1832.0000000007,,124.0505,129.041333333333,127.1475,126.6735,67.5633333333333,124.09583333333299,0.0,4.21693333333333,8.24146666666667,52.868,2016-09-24,1
3744,2016-09-25 00:00:00,2016-09-25,0,1690626.48,154904.68,1002990.0,99.9999999985448,99.9999999999091,0.0,109.61414525205099,108.66666666679501,107.999999998719,,124.312333333333,122.03333333333299,127.489166666667,127.524166666667,70.887,121.689333333333,0.0,4.21435,0.4832833333333329,47.4345,2016-09-25,1
3745,2016-09-25 01:00:00,2016-09-25,1,1690630.86,154910.68,1002990.0,200.000000000728,119.99999999989099,0.0,-75.46939818288391,122.99999999989599,242.00000000091703,82.08,123.905,120.411,126.7425,125.384,71.6943333333333,121.355,2.2330000000000023,4.23085,1.27058333333333,45.3111666666667,2016-09-25,1
3746,2016-09-25 02:00:00,2016-09-25,2,1690702.46,154922.77,1002990.0,1919.9999999982501,269.999999999982,0.0,6632.12826415244,261.666666666648,1897.9999999995898,,121.588333333333,128.123,124.696333333333,125.10600000000001,67.8258333333333,122.659322033898,1.5210000000000001,4.21713333333333,8.2534,51.487166666666695,2016-09-25,1
3747,2016-09-25 03:00:00,2016-09-25,3,1690794.88,154937.05,1002990.0,860.000000000582,170.000000000073,0.0,2755.85314976553,172.000000000056,839.999999999054,,123.593166666667,125.90666666666701,126.995666666667,127.417166666667,69.0318333333333,122.970166666667,0.0,4.21915,3.9269,49.8746666666667,2016-09-25,1
3748,2016-09-25 04:00:00,2016-09-25,4,1690808.9,154943.94,1002990.0,60.0000000013097,99.9999999999091,0.0,-52.3340133059789,98.33333333325149,60.0000000013097,,124.5045,120.4085,127.587833333333,127.204833333333,71.1801666666667,121.435166666667,1.4969999999999999,4.21751666666667,0.3488,46.0645,2016-09-25,1
3749,2016-09-25 05:00:00,2016-09-25,5,1690845.1,154952.52,1002990.0,1500.0,210.000000000036,0.0,4604.42165381008,218.333333333385,1523.9999999998001,64.3975,122.210833333333,124.733166666667,125.0105,124.076833333333,68.0976666666667,121.224166666667,6.7579999999999805,4.216633333333331,6.17265,51.201833333333305,2016-09-25,1
3750,2016-09-25 06:00:00,2016-09-25,6,1690958.24,154967.77,1002990.0,1840.00000000015,260.000000000218,0.0,6122.071546072691,258.999999999984,1836.00000000006,61.86,122.38254237288099,128.331666666667,125.8055,126.31,66.127,123.264666666667,5.236000000000002,4.21491666666667,8.23901666666667,55.4331666666667,2016-09-25,1
3751,2016-09-25 07:00:00,2016-09-25,7,1691068.92,154983.3,1002990.0,1880.00000000102,259.999999999764,0.0,6199.554056975379,257.999999999993,1889.99999999978,61.471000000000004,124.2655,128.411666666667,127.49799999999999,127.67633333333299,65.5521666666667,123.2825,17.919,4.2014,8.24318333333333,57.5786666666667,2016-09-25,1
3752,2016-09-25 08:00:00,2016-09-25,8,1691205.4,154998.77,1002990.0,2139.9999999994197,260.000000000218,0.0,7656.47083241501,258.33333333333303,2170.00000000007,60.5070588235294,124.992833333333,124.3475,128.082166666667,127.831166666667,65.0116666666667,118.01716666666701,52.340999999999994,4.18326666666667,8.23908333333333,60.939833333333304,2016-09-25,1
3753,2016-09-25 09:00:00,2016-09-25,9,1691327.14,155014.25,1002990.0,2219.9999999975303,259.999999999764,0.0,7020.33695251058,258.333333333348,2179.99999999993,60.5018181818182,123.818166666667,125.806666666667,126.761833333333,125.912333333333,65.6215,119.947288135593,23.203999999999976,4.20081666666667,8.23065,58.773999999999994,2016-09-25,1
