,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
3754,2016-09-25 10:00:00,2016-09-25,10,1691453.48,155029.8,1002990.0,2240.0000000016003,260.000000000218,0.0,7735.76335797187,259.666666666681,2239.99999999978,60.6071428571429,122.99066666666701,126.73766666666701,126.1995,126.208333333333,66.3811666666667,120.33433333333299,27.646999999999977,4.19788333333333,8.25163333333333,58.2563333333333,2016-09-25,1
3755,2016-09-25 11:00:00,2016-09-25,11,1691578.82,155045.45,1002990.0,1900.0000000014602,259.999999999764,0.0,6298.86947549824,249.999999999939,1852.0000000011398,60.755,123.699166666667,128.587833333333,126.9845,127.154333333333,67.0571666666667,123.369166666667,11.96899999999998,4.20128333333333,8.21823333333333,58.622833333333304,2016-09-25,1
3756,2016-09-25 12:00:00,2016-09-25,12,1691657.86,155058.24,1002990.0,1159.99999999985,200.00000000027302,0.0,3422.69960416178,203.000000000065,1180.0000000002901,67.15,124.669333333333,126.444666666667,127.769666666667,127.7335,68.1511666666667,122.72516666666701,8.205,4.2162666666666695,5.42478333333333,56.8895,2016-09-25,1
3757,2016-09-25 13:00:00,2016-09-25,13,1691705.78,155068.22,1002990.0,59.9999999976717,99.9999999999091,0.0,15.1386734754704,106.333333333426,67.9999999978463,61.89,124.997166666667,121.525166666667,128.025166666667,127.860166666667,71.1753333333333,121.286101694915,5.188000000000002,4.19896666666667,0.349216666666667,50.5196666666667,2016-09-25,1
3758,2016-09-25 14:00:00,2016-09-25,14,1691725.1,155075.56,1002990.0,1020.0000000004401,179.999999999836,0.0,3017.62186881594,187.666666666549,1040.00000000124,,124.253166666667,123.875,126.9925,125.8665,71.46566666666669,121.815,5.974000000000002,4.21606666666667,4.67475,47.3886666666667,2016-09-25,1
3759,2016-09-25 15:00:00,2016-09-25,15,1691818.54,155089.82,1002990.0,1299.99999999927,220.000000000255,0.0,4572.94023147714,212.33333333336003,1279.9999999984698,,122.969137931034,127.967666666667,126.221666666667,126.74916666666701,71.4545,123.276833333333,0.736000000000002,4.21845,5.94823333333333,43.8431666666667,2016-09-25,1
3760,2016-09-25 16:00:00,2016-09-25,16,1691847.72,155098.04,1002990.0,60.0000000013097,90.00000000014549,0.0,-29.4652542203988,103.000000000081,60.0000000013097,63.02,124.3925,120.57700000000001,127.388833333333,127.288666666667,73.7923333333333,121.084833333333,2.992999999999998,4.18201666666667,0.34751666666666703,40.793833333333296,2016-09-25,1
3761,2016-09-25 17:00:00,2016-09-25,17,1691900.56,155108.23,1002990.0,1779.9999999988397,250.0,0.0,6060.38873985932,244.333333333285,1777.99999999879,61.9409090909091,123.182166666667,126.124666666667,126.0875,125.35366666666701,70.4558333333333,121.263666666667,17.23099999999998,4.20165,7.8046666666666695,47.287,2016-09-25,1
3762,2016-09-25 18:00:00,2016-09-25,18,1691963.4,155123.83,1002990.0,220.000000001164,269.999999999982,0.0,136.578034994138,260.666666666672,240.000000001237,,122.7145,122.358666666667,125.815833333333,125.689833333333,72.5116666666667,122.24616666666701,2.9920000000000018,4.21685,8.24133333333333,45.4885,2016-09-25,1
3763,2016-09-25 19:00:00,2016-09-25,19,1692033.86,155139.43,1002990.0,2060.00000000131,250.0,0.0,7300.92098880422,259.000000000015,2068.00000000003,61.563333333333304,121.971,126.1245,124.863,124.385333333333,70.5205,120.08200000000001,16.485,4.19831666666667,8.23875,47.4461666666667,2016-09-25,1
3764,2016-09-25 20:00:00,2016-09-25,20,1692154.82,155154.98,1002990.0,2000.0,259.999999999764,0.0,7100.003813599059,258.66666666668897,1984.00000000001,61.30375,122.6085,127.667666666667,125.867666666667,126.23283333333299,69.9646666666667,121.800666666667,16.456999999999983,4.2177,8.2534,48.92,2016-09-25,1
3765,2016-09-25 21:00:00,2016-09-25,21,1692232.6,155167.34,1002990.0,719.999999997526,159.999999999854,0.0,1957.15257428418,160.999999999922,725.99999999984,62.19,124.05733333333299,123.95166666666701,127.194833333333,127.2605,71.5505,121.47220338983101,7.5329999999999995,4.20125,3.30605,46.8981666666667,2016-09-25,1
3766,2016-09-25 22:00:00,2016-09-25,22,1692306.24,155179.39,1002990.0,1180.0000000002901,200.00000000027302,0.0,4016.38888133606,195.666666666678,1155.99999999904,61.785,124.102,127.057118644068,127.200166666667,127.030166666667,69.9408333333333,122.8345,4.4639999999999995,4.21698333333333,5.16033333333333,49.0238333333333,2016-09-25,1
3767,2016-09-25 23:00:00,2016-09-25,23,1692328.88,155187.08,1002990.0,60.0000000013097,99.9999999999091,0.0,-50.365142672919,98.3333333333424,66.0000000014406,,124.1905,120.331833333333,127.272666666667,127.069666666667,72.9791666666667,121.323833333333,0.0,4.21723333333333,0.3486,43.9905,2016-09-25,1
3768,2016-09-26 00:00:00,2016-09-26,0,1692351.88,155194.74,1002990.0,1139.99999999942,199.999999999818,0.0,3450.0949153575602,197.66666666661598,1155.9999999994,,122.381,123.94,125.090166666667,124.001833333333,70.7453333333333,121.519833333333,0.760999999999998,4.21665,4.99896666666667,47.2918333333333,2016-09-26,1
3769,2016-09-26 01:00:00,2016-09-26,1,1692453.2,155209.58,1002990.0,1459.9999999991298,230.00000000001802,0.0,5110.894723505279,228.999999999996,1445.99999999919,94.74,122.48766666666701,128.391333333333,125.896166666667,126.611,68.79316666666669,123.31766666666701,1.495999999999998,4.21765,6.5724,50.9245,2016-09-26,1
3770,2016-09-26 02:00:00,2016-09-26,2,1692488.92,155218.59,1002990.0,60.0000000013097,90.00000000014549,0.0,-40.1122712778428,99.00000000014491,60.0000000013097,,124.224666666667,120.5315,127.370333333333,127.30316666666701,72.2406666666667,121.334666666667,1.4839999999999982,4.21723333333333,0.336516666666667,46.0973333333333,2016-09-26,1
3771,2016-09-26 03:00:00,2016-09-26,3,1692502.9,155225.43,1002990.0,880.000000001019,170.000000000073,0.0,1973.9719412075,170.666666666542,885.9999999996941,69.40125,122.960333333333,121.654,125.694666666667,124.303,70.29899999999999,120.6655,9.76399999999998,4.21808333333333,3.7022833333333303,49.2883333333333,2016-09-26,1
3772,2016-09-26 04:00:00,2016-09-26,4,1692604.86,155239.66,1002990.0,1939.9999999986899,269.999999999982,0.0,6907.986826318879,262.66666666667004,1953.9999999997199,,121.605666666667,128.399333333333,124.784333333333,125.460333333333,66.697,122.692166666667,1.509,4.21725,8.254,55.4696666666667,2016-09-26,1
3773,2016-09-26 05:00:00,2016-09-26,5,1692689.98,155252.97,1002990.0,599.999999998545,139.999999999873,0.0,1897.9324556272,146.666666666715,587.9999999990099,,123.8535,124.659333333333,127.20583333333299,127.530166666667,68.9908333333333,122.545833333333,0.736000000000002,4.21468333333333,2.8057,51.4641666666667,2016-09-26,1
3774,2016-09-26 06:00:00,2016-09-26,6,1692698.56,155259.26,1002990.0,80.0000000017462,110.00000000012699,0.0,-186.418407854631,110.999999999937,102.000000001499,,124.434666666667,120.2095,127.48899999999999,126.665166666667,71.2623333333333,121.2525,1.4969999999999999,4.20195,0.60995,46.9476666666667,2016-09-26,1
3775,2016-09-26 07:00:00,2016-09-26,7,1692767.6,155270.39,1002990.0,2180.00000000029,259.999999999764,0.0,6924.24244364717,253.333333333345,2183.99999999965,60.845714285714294,122.058448275862,125.83083333333299,125.0145,124.655666666667,66.1708333333333,120.02913793103399,20.18800000000002,4.215,8.25161666666667,55.162,2016-09-26,1
3776,2016-09-26 08:00:00,2016-09-26,8,1692901.22,155286.03,1002990.0,2099.99999999854,260.000000000218,0.0,7099.77211705745,261.000000000013,2082.00000000033,60.12,122.312333333333,127.536166666667,125.637,125.822166666667,66.6066666666667,121.6685,15.671999999999999,4.2021666666666695,8.25551666666667,55.1931666666667,2016-09-26,1
3777,2016-09-26 09:00:00,2016-09-26,9,1693013.62,155301.66,1002990.0,1840.00000000015,259.999999999764,0.0,5932.27666037515,259.666666666681,1843.99999999987,60.4266666666667,123.9235,129.41466666666702,127.262166666667,127.677166666667,67.0115,124.50299999999999,7.44499999999998,4.2149,8.23895,58.0966666666667,2016-09-26,1
3778,2016-09-26 10:00:00,2016-09-26,10,1693114.5,155316.24,1002990.0,1080.00000000175,190.000000000055,0.0,3461.20456693226,187.333333333284,1060.00000000095,60.4466666666667,125.4,126.969,128.59,128.63333333333298,67.2176666666667,123.39677966101699,11.184000000000001,4.2010166666666695,4.787133333333331,59.8793333333333,2016-09-26,1
3779,2016-09-26 11:00:00,2016-09-26,11,1693134.66,155323.56,1002990.0,59.9999999976717,90.00000000014549,0.0,-50.6041966002345,96.3333333334807,59.9999999976717,62.36,125.52866666666701,120.848666666667,128.635333333333,128.354333333333,70.8645,121.867333333333,2.257000000000002,4.20056666666667,0.348333333333333,53.5161666666667,2016-09-26,1
3780,2016-09-26 12:00:00,2016-09-26,12,1693155.26,155330.9,1002990.0,1060.00000000131,190.000000000055,0.0,3005.73177133646,188.66666666654098,1080.00000000102,,123.392333333333,123.616666666667,126.17200000000001,124.933833333333,69.3846666666667,121.54833333333299,2.968000000000002,4.19898333333333,4.70346666666667,56.2195,2016-09-26,1
3781,2016-09-26 13:00:00,2016-09-26,13,1693255.48,155345.62,1002990.0,1840.00000000015,259.999999999764,0.0,6425.98698798359,256.666666666691,1826.0000000001999,64.3983333333333,122.973620689655,128.617333333333,126.2225,126.739833333333,69.5355,123.29799999999999,10.513999999999982,4.21625,8.24146666666667,56.0525,2016-09-26,1
3782,2016-09-26 14:00:00,2016-09-26,14,1693322.12,155357.21,1002990.0,220.000000001164,120.00000000034599,0.0,630.709224618992,116.666666666712,222.000000001572,65.23,124.5615,122.6825,127.557166666667,127.560833333333,72.7553333333333,121.766166666667,3.742000000000002,4.20058333333333,1.14506666666667,51.7263333333333,2016-09-26,1
3783,2016-09-26 15:00:00,2016-09-26,15,1693326.38,155363.11,1002990.0,79.99999999810831,89.9999999996908,0.0,-56.52821201641271,107.666666666561,81.9999999981519,,124.31633333333299,120.1805,127.06633333333299,125.720666666667,73.6565,121.22399999999999,3.004999999999998,4.19996666666667,0.349166666666667,50.415,2016-09-26,1
3784,2016-09-26 16:00:00,2016-09-26,16,1693386.06,155373.83,1002990.0,1900.0000000014602,260.000000000218,0.0,6622.31779871043,250.66666666668098,1900.0,62.618,121.419830508475,126.788,124.144666666667,124.40100000000001,72.7413333333333,121.318,6.72100000000002,4.21691666666667,8.131116666666669,51.75899999999999,2016-09-26,1
3785,2016-09-26 17:00:00,2016-09-26,17,1693484.58,155388.28,1002990.0,959.999999999127,179.999999999836,0.0,3512.02408399766,179.666666666723,950.000000000364,72.092,123.4355,125.335,126.6265,127.101166666667,74.4198333333333,122.065833333333,8.23099999999998,4.20091666666667,4.42376666666667,49.383166666666696,2016-09-26,1
3786,2016-09-26 18:00:00,2016-09-26,18,1693501.64,155395.39,1002990.0,60.0000000013097,99.9999999999091,0.0,-49.1996203399766,97.3333333332296,60.0000000013097,62.91,124.415166666667,120.069666666667,127.306833333333,127.021,75.499,121.038333333333,4.488,4.1998833333333305,0.34815,47.8143333333333,2016-09-26,1
3787,2016-09-26 19:00:00,2016-09-26,19,1693528.9,155403.14,1002990.0,1340.00000000015,200.00000000027302,0.0,4425.520538686989,199.000000000069,1349.99999999854,62.59,122.073833333333,123.90899999999999,124.480833333333,123.357333333333,73.6523333333333,120.439833333333,8.24200000000002,4.20068333333333,5.2244,50.6373333333333,2016-09-26,1
3788,2016-09-26 20:00:00,2016-09-26,20,1693642.98,155418.03,1002990.0,2399.99999999782,259.999999999764,0.0,9086.60374185229,260.999999999982,2420.0000000004397,60.6588888888889,122.29186440678001,127.01,125.47133333333299,126.118833333333,70.88816666666669,119.507166666667,32.166000000000004,4.19941666666667,8.25161666666667,55.1026666666667,2016-09-26,1
3789,2016-09-26 21:00:00,2016-09-26,21,1693858.8,155433.78,1002990.0,4299.99999999927,260.000000000218,0.0,16841.247711327902,262.66666666667004,4315.999999999621,59.6545,123.507666666667,124.55542372881399,126.421166666667,125.894166666667,69.3276666666667,110.676166666667,100.28800000000018,4.11743333333333,8.26818333333333,57.5673333333333,2016-09-26,1
3790,2016-09-26 22:00:00,2016-09-26,22,1694118.2,155449.56,1002990.0,4280.00000000247,269.999999999982,0.0,16280.5824652403,263.333333333352,4274.00000000016,59.8506666666667,121.98711864406799,125.668833333333,124.9575,124.685833333333,68.992,112.2395,86.0719999999998,4.1343,8.266,59.609166666666695,2016-09-26,1
3791,2016-09-26 23:00:00,2016-09-26,23,1694371.64,155465.31,1002990.0,4219.99999999753,259.999999999764,0.0,15931.7286981243,261.666666666664,4209.99999999985,60.11,122.107333333333,125.965166666667,125.2375,125.157833333333,69.1468333333333,112.819166666667,84.552,4.15001666666667,8.26341666666667,59.473,2016-09-26,1
3792,2016-09-27 00:00:00,2016-09-27,0,1694624.2,155481.06,1002990.0,4220.0000000011605,260.000000000218,0.0,15854.277010023401,264.000000000018,4216.00000000035,60.2805,122.4505,126.2115,125.5775,125.49183333333299,68.26100000000001,113.1365,84.5260000000002,4.134366666666669,8.26791666666667,60.7481666666667,2016-09-27,1
3793,2016-09-27 01:00:00,2016-09-27,1,1694877.32,155496.99,1002990.0,4220.0000000011605,269.999999999982,0.0,15843.424768347,266.00000000003104,4223.9999999998,60.337333333333305,122.688666666667,126.35016666666701,125.7895,125.66133333333299,67.91533333333331,113.300666666667,84.501,4.13468333333333,8.27846666666667,61.1145,2016-09-27,1
3794,2016-09-27 02:00:00,2016-09-27,2,1695130.78,155512.89,1002990.0,4219.99999999753,260.000000000218,0.0,15850.155847420901,264.33333333331296,4219.99999999971,60.3323333333333,122.896666666667,126.4795,125.9575,125.821,67.7848333333333,113.4045,84.52499999999999,4.15045,8.2658,61.2671666666667,2016-09-27,1
3795,2016-09-27 03:00:00,2016-09-27,3,1695360.92,155528.77,1002990.0,2820.00000000335,269.999999999982,0.0,9993.55026559203,264.333333333373,2792.0000000001896,60.385789473684206,122.949666666667,125.382666666667,126.02866666666701,125.8695,68.0421666666667,117.14083333333299,50.829,4.25048333333333,8.2536,62.2701666666667,2016-09-27,1
3796,2016-09-27 04:00:00,2016-09-27,4,1695476.02,155544.24,1002990.0,1359.99999999694,219.9999999998,0.0,4643.35820996483,220.33333333329202,1357.9999999987199,,123.27799999999999,128.123833333333,126.562666666667,126.85616666666701,68.1303333333333,123.448833333333,2.244,4.25071666666667,6.26925,64.625,2016-09-27,1
3797,2016-09-27 05:00:00,2016-09-27,5,1695508.2,155552.81,1002990.0,60.0000000013097,90.00000000014549,0.0,-44.7846267291911,97.0000000000255,60.0000000013097,,124.455166666667,120.5545,127.53,127.441833333333,71.6775,121.425,0.0,4.24998333333333,0.349183333333333,60.5191666666667,2016-09-27,1
3798,2016-09-27 06:00:00,2016-09-27,6,1695520.06,155559.37,1002990.0,779.9999999988361,159.999999999854,0.0,2027.1112338218104,159.999999999976,805.9999999997669,67.71,123.071666666667,122.28216666666701,125.7925,124.495666666667,70.7155,121.250666666667,3.741,4.26686666666667,3.3545,58.86600000000001,2016-09-27,1
3799,2016-09-27 07:00:00,2016-09-27,7,1695619.74,155573.2,1002990.0,2100.00000000218,269.999999999982,0.0,7177.234731242671,262.000000000019,2084.00000000001,61.477777777777796,122.079491525424,127.74600000000001,125.305,125.90833333333299,67.8529310344828,121.819666666667,12.706000000000017,4.2677166666666695,8.25366666666667,61.865333333333304,2016-09-27,1
3800,2016-09-27 08:00:00,2016-09-27,8,1695749.64,155588.85,1002990.0,2119.99999999898,260.000000000218,0.0,7122.582481477141,260.333333333347,2129.99999999993,60.388000000000005,123.72816666666701,127.963,126.96066666666701,127.05016666666701,67.9308333333333,122.070833333333,20.89699999999998,4.2681166666666694,8.24133333333333,59.8793333333333,2016-09-27,1
3801,2016-09-27 09:00:00,2016-09-27,9,1695839.26,155601.99,1002990.0,659.999999999854,159.999999999854,0.0,1775.0205514137601,163.666666666586,692.000000000553,60.698,124.646666666667,124.520333333333,127.790333333333,127.905166666667,69.5723333333333,121.75118644067801,8.97700000000002,4.2664,3.3906,55.014166666666696,2016-09-27,1
3802,2016-09-27 10:00:00,2016-09-27,10,1695911.88,155614.08,1002990.0,2000.0,259.999999999764,0.0,6541.476775674089,254.333333333307,1952.00000000004,60.93,124.752333333333,129.15516666666701,127.787833333333,127.537166666667,68.0568333333333,123.749666666667,8.94100000000002,4.26805,8.2562,53.3918333333333,2016-09-27,1
3803,2016-09-27 11:00:00,2016-09-27,11,1696002.0,155627.35,1002990.0,1420.00000000189,200.00000000027302,0.0,4786.87548182884,207.333333333387,1417.9999999996699,60.6469230769231,125.1325,126.29271186440701,128.2525,128.304833333333,68.9377966101695,121.00741379310301,20.93299999999998,4.2488,5.5459166666666695,49.134833333333304,2016-09-27,1
3804,2016-09-27 12:00:00,2016-09-27,12,1696099.5,155640.98,1002990.0,1519.9999999968,230.00000000001802,0.0,4768.76008276671,231.66666666669101,1544.00000000023,60.745555555555605,125.009666666667,127.46616666666701,127.990333333333,127.663833333333,68.17733333333331,122.07799999999999,12.694000000000019,4.2842,6.83281666666667,46.11600000000001,2016-09-27,1
3805,2016-09-27 13:00:00,2016-09-27,13,1696170.28,155652.96,1002990.0,480.00000000320097,139.999999999873,0.0,1441.58677016413,143.666666666741,454.000000001179,61.8166666666667,125.009166666667,124.0505,128.091166666667,128.044333333333,71.1943333333333,122.015,6.01099999999998,4.26565,2.1685333333333303,40.7901666666667,2016-09-27,1
3806,2016-09-27 14:00:00,2016-09-27,14,1696226.26,155663.82,1002990.0,1659.99999999985,250.0,0.0,5378.86571869871,232.999999999962,1663.9999999992099,61.82,124.807833333333,128.424666666667,127.77616666666701,127.407833333333,70.8143333333333,123.652666666667,5.2620000000000005,4.26858333333333,7.65746666666667,39.952,2016-09-27,1
3807,2016-09-27 15:00:00,2016-09-27,15,1696276.52,155674.0,1002990.0,99.9999999985448,110.00000000012699,0.0,50.38626154747911,121.666666666624,145.999999999185,61.376000000000005,124.7155,121.0835,127.718833333333,127.6555,73.01633333333331,120.667166666667,10.5,4.26786666666667,0.973516666666667,37.6318333333333,2016-09-27,1
3808,2016-09-27 16:00:00,2016-09-27,16,1696342.28,155685.58,1002990.0,1919.9999999982501,259.999999999764,0.0,6600.81993323564,248.66666666666802,1870.0000000000698,85.575,124.0675,128.7825,127.028333333333,126.594333333333,71.7236666666667,123.328166666667,5.238,4.28328333333333,8.25115,35.653833333333296,2016-09-27,1
3809,2016-09-27 17:00:00,2016-09-27,17,1696400.46,155696.51,1002990.0,100.000000002183,99.9999999999091,0.0,167.048513423212,108.666666666644,108.000000000902,64.44,124.275166666667,121.9875,127.376166666667,127.43833333333299,73.4455,121.430166666667,3.7289999999999996,4.26756666666667,0.5372833333333329,33.5146666666667,2016-09-27,1
3810,2016-09-27 18:00:00,2016-09-27,18,1696404.56,155702.36,1002990.0,99.9999999985448,110.00000000012699,0.0,-166.424260023447,114.000000000048,141.99999999873398,63.72,123.908166666667,119.998833333333,126.633,125.274666666667,74.357,121.09716666666701,2.257000000000002,4.26793333333333,0.835816666666667,33.385,2016-09-27,1
3811,2016-09-27 19:00:00,2016-09-27,19,1696474.26,155713.71,1002990.0,2120.00000000262,260.000000000218,0.0,7809.4765408558,253.66666666667098,2088.00000000083,62.2,121.453833333333,127.391166666667,124.274,124.5935,71.9835,120.939,13.48000000000002,4.2691,8.25613333333333,37.5625,2016-09-27,1
3812,2016-09-27 20:00:00,2016-09-27,20,1696584.0,155728.53,1002990.0,1179.9999999966499,190.000000000055,0.0,4127.5337319460705,206.66666666670602,1167.99999999821,61.243333333333304,123.16799999999999,126.15833333333299,126.439333333333,126.8605,71.6688333333333,122.060166666667,8.20600000000002,4.24961666666667,5.23616666666667,39.224000000000004,2016-09-27,1
3813,2016-09-27 21:00:00,2016-09-27,21,1696645.58,155741.16,1002990.0,1600.0000000021803,259.999999999764,0.0,5246.1973398007,251.666666666658,1604.00000000118,61.71,124.0635,126.195833333333,127.117833333333,126.83383333333299,71.7318333333333,121.85,11.224999999999982,4.26778333333333,8.20548333333333,39.963666666666704,2016-09-27,1
3814,2016-09-27 22:00:00,2016-09-27,22,1696737.64,155754.96,1002990.0,759.9999999983991,170.000000000073,0.0,2620.87518728019,160.999999999861,753.9999999993599,61.1625,123.95200000000001,125.249333333333,127.162833333333,127.2385,71.6513333333333,122.406833333333,4.488,4.26646666666667,3.51355,39.2523333333333,2016-09-27,1
3815,2016-09-27 23:00:00,2016-09-27,23,1696749.56,155761.59,1002990.0,80.0000000017462,90.00000000014549,0.0,-47.41654202813599,98.33333333346371,76.0000000016589,,124.27483333333299,120.421,127.326833333333,126.85066666666701,73.7113333333333,121.363,0.736000000000002,4.26676666666667,0.349616666666667,36.3571666666667,2016-09-27,1
3816,2016-09-28 00:00:00,2016-09-28,0,1696782.92,155770.26,1002990.0,1360.00000000058,230.00000000001802,0.0,4318.44955568582,222.00000000001,1379.9999999992,,121.98716666666701,125.063833333333,124.749,124.074666666667,70.4258333333333,121.771,0.0,4.28543333333333,6.19861666666667,40.252666666666705,2016-09-28,1
3817,2016-09-28 01:00:00,2016-09-28,1,1696885.42,155785.49,1002990.0,1379.99999999738,219.9999999998,0.0,4629.2877109027,222.333333333351,1359.99999999876,,122.74783333333299,128.156,126.20583333333299,126.852833333333,69.1173333333333,123.491333333333,0.0,4.26638333333333,6.2715,44.193000000000005,2016-09-28,1
3818,2016-09-28 02:00:00,2016-09-28,2,1696917.76,155794.18,1002990.0,60.0000000013097,99.9999999999091,0.0,-43.0229606096132,98.6666666665769,60.0000000013097,,124.373833333333,120.541,127.50816666666701,127.4335,72.2263333333333,121.40833333333299,0.0,4.28458333333333,0.348366666666667,40.2326666666667,2016-09-28,1
3819,2016-09-28 03:00:00,2016-09-28,3,1696935.24,155801.2,1002990.0,1060.00000000131,170.000000000073,0.0,3072.34026172333,176.666666666718,1075.9999999998402,67.88,123.007166666667,122.62299999999999,125.76533333333299,124.503166666667,70.3633333333333,120.652,10.474000000000018,4.26571666666667,4.0493,42.592,2016-09-28,1
3820,2016-09-28 04:00:00,2016-09-28,4,1697041.94,155815.54,1002990.0,1879.99999999738,260.000000000218,0.0,6543.08849388996,253.66666666668598,1868.0000000003897,,122.08133333333299,128.86533333333298,125.4455,126.18066666666701,67.9891666666667,123.467966101695,2.2319999999999998,4.26865,8.24378333333333,45.753,2016-09-28,1
3821,2016-09-28 05:00:00,2016-09-28,5,1697103.64,155826.71,1002990.0,140.000000003056,109.99999999967301,0.0,346.716116588511,111.333333333232,140.000000000873,,124.186166666667,122.21666666666701,127.447,127.579833333333,70.7131666666667,121.64683333333299,1.4839999999999982,4.24993333333333,0.785333333333333,41.6455,2016-09-28,1
3822,2016-09-28 06:00:00,2016-09-28,6,1697109.44,155832.75,1002990.0,459.99999999912694,130.000000000109,0.0,743.444563540446,132.333333333418,469.999999998981,,123.998333333333,121.150833333333,126.897166666667,125.580666666667,70.5993333333333,121.3965,3.0169999999999977,4.26563333333333,2.00565,41.651666666666706,2016-09-28,1
3823,2016-09-28 07:00:00,2016-09-28,7,1697196.38,155845.35,1002990.0,2099.99999999854,260.000000000218,0.0,7368.31552713255,260.333333333331,2106.00000000013,61.849,121.807666666667,127.522833333333,124.9835,125.366,66.7183333333333,121.42745762711901,14.239000000000019,4.26825,8.25585,47.3345,2016-09-28,1
3824,2016-09-28 08:00:00,2016-09-28,8,1697318.2,155861.01,1002990.0,1959.9999999991298,259.999999999764,0.0,6466.96705666938,261.333333333353,1949.9999999996398,60.008333333333304,123.26116666666701,126.16864406779699,126.614666666667,126.701333333333,66.91199999999999,120.845333333333,23.154,4.26748333333333,8.2412,47.0575,2016-09-28,1
3825,2016-09-28 09:00:00,2016-09-28,9,1697436.92,155876.76,1002990.0,1920.00000000189,269.999999999982,0.0,6280.738552512429,262.999999999981,1928.0000000002499,59.668,123.7375,125.90966666666701,126.970333333333,126.926,66.6581666666667,120.72724137931002,29.127,4.25061666666667,8.2534,48.1406666666667,2016-09-28,1
3826,2016-09-28 10:00:00,2016-09-28,10,1697549.78,155892.56,1002990.0,1880.00000000102,260.000000000218,0.0,6092.242846776079,264.333333333328,1879.9999999999302,63.175,123.86083333333299,129.275666666667,127.176666666667,127.251166666667,66.0206666666667,124.244333333333,7.47100000000002,4.28226666666667,8.25108333333333,52.8305,2016-09-28,1
3827,2016-09-28 11:00:00,2016-09-28,11,1697652.46,155907.67,1002990.0,1180.0000000002901,199.999999999818,0.0,3616.3990377531,200.00000000003,1160.0000000016698,60.505,125.140166666667,127.69383333333299,128.376833333333,128.594666666667,66.9406666666667,123.88033898305099,6.72100000000002,4.28595,5.22638333333333,53.1058333333333,2016-09-28,1
3828,2016-09-28 12:00:00,2016-09-28,12,1697676.12,155915.46,1002990.0,59.9999999976717,99.9999999999091,0.0,-50.6222099092985,105.33333333323799,61.9999999977153,61.89,125.619166666667,120.732666666667,128.7675,128.58533333333298,70.1936666666667,121.68105263157899,3.766999999999998,4.26711666666667,0.34941666666666704,46.761333333333305,2016-09-28,1
3829,2016-09-28 13:00:00,2016-09-28,13,1697728.86,155925.91,1002990.0,1779.9999999988397,260.000000000218,0.0,5618.81806529299,250.66666666669602,1800.0000000007299,61.2,123.97983333333299,127.225762711864,126.874666666667,125.9755,67.7426666666667,122.54799999999999,8.25400000000002,4.268,7.85671666666667,49.525,2016-09-28,1
3830,2016-09-28 14:00:00,2016-09-28,14,1697837.64,155941.44,1002990.0,1380.00000000102,219.9999999998,0.0,4598.017355099651,222.333333333336,1365.99999999926,61.295,123.979166666667,128.4055,127.20200000000001,127.563666666667,69.015,123.745833333333,5.960999999999999,4.28353333333333,6.22058333333333,45.2903333333333,2016-09-28,1
3831,2016-09-28 15:00:00,2016-09-28,15,1697909.34,155953.64,1002990.0,1600.0000000021803,230.00000000001802,0.0,4974.14832415006,229.000000000027,1586.0000000000598,64.42399999999999,124.964333333333,126.941666666667,127.963833333333,127.792833333333,69.877,122.3055,13.46500000000002,4.28283333333333,7.0196,43.1396666666667,2016-09-28,1
3832,2016-09-28 16:00:00,2016-09-28,16,1697969.54,155964.65,1002990.0,119.999999998981,110.00000000012699,0.0,248.232644841735,110.99999999992201,128.000000000975,,125.12283333333299,122.645833333333,128.194,128.132333333333,71.9236666666667,122.14,1.495999999999998,4.26978333333333,0.6501,40.517666666666706,2016-09-28,1
3833,2016-09-28 17:00:00,2016-09-28,17,1697987.8,155971.82,1002990.0,1040.00000000087,179.999999999836,0.0,3145.32440345838,181.66666666669101,1049.99999999964,62.1725,124.572,123.38016666666701,127.307166666667,126.150333333333,71.9998333333333,121.091833333333,13.48099999999998,4.26721666666667,4.4018833333333305,39.079333333333295,2016-09-28,1
3834,2016-09-28 18:00:00,2016-09-28,18,1698093.68,155986.31,1002990.0,1840.00000000015,250.0,0.0,6634.10022415006,245.333333333338,1826.0000000013001,60.83,122.666,128.174,125.938166666667,126.334166666667,70.47166666666669,122.384666666667,13.531000000000018,4.25,7.84248333333333,41.333999999999996,2016-09-28,1
3835,2016-09-28 19:00:00,2016-09-28,19,1698154.54,155998.97,1002990.0,799.999999999272,210.000000000036,0.0,2200.77330369285,218.000000000044,817.9999999989379,61.0225,124.118333333333,123.649,127.232333333333,127.238,72.137,121.149666666667,10.486000000000018,4.26671666666667,5.93676666666667,40.2628333333333,2016-09-28,1
3836,2016-09-28 20:00:00,2016-09-28,20,1698246.48,156013.86,1002990.0,1479.99999999956,230.00000000001802,0.0,5185.12025908558,224.333333333349,1465.99999999999,60.4633333333333,123.6515,128.11416666666702,126.800833333333,126.568333333333,69.6876666666667,122.978333333333,6.7339999999999804,4.2675,6.59555,42.9846666666667,2016-09-28,1
3837,2016-09-28 21:00:00,2016-09-28,21,1698305.52,156024.93,1002990.0,1220.00000000116,210.000000000036,0.0,3861.6245186679103,207.000000000001,1239.9999999997801,61.446000000000005,124.105833333333,125.210833333333,127.221666666667,127.058833333333,70.9543333333333,121.60016949152501,8.17999999999998,4.26708333333333,5.61055,40.036666666666704,2016-09-28,1
3838,2016-09-28 22:00:00,2016-09-28,22,1698374.12,156037.4,1002990.0,439.99999999869004,179.999999999836,0.0,1106.5820961313,187.333333333284,415.999999999985,,124.057,124.088333333333,127.235666666667,127.217333333333,71.7321666666667,122.3395,2.2699999999999982,4.26633333333333,4.5989,39.129166666666706,2016-09-28,1
3839,2016-09-28 23:00:00,2016-09-28,23,1698387.28,156051.19,1002990.0,220.000000001164,260.000000000218,0.0,116.671393610788,259.666666666665,234.00000000147003,,123.870666666667,123.221666666667,126.86983333333299,125.498166666667,72.6596666666667,123.125333333333,2.257000000000002,4.26753333333333,8.24133333333333,37.320333333333295,2016-09-28,1
3840,2016-09-29 00:00:00,2016-09-29,0,1698444.72,156066.86,1002990.0,1739.99999999796,259.999999999764,0.0,3266.88924073857,262.33333333334497,1753.99999999827,,121.154666666667,126.869333333333,123.9155,124.2225,68.6963333333333,122.113166666667,0.0,4.28473333333333,4.95008333333333,42.4325,2016-09-29,1
3841,2016-09-29 01:00:00,2016-09-29,1,1698546.8,156082.0,1002990.0,1200.00000000073,210.000000000036,0.0,47.4478781359906,204.333333333246,1184.0000000003802,,122.94200000000001,127.4825,126.44,127.046166666667,68.6266666666667,123.321166666667,0.748000000000002,4.26263333333333,0.121866666666667,42.6401666666667,2016-09-29,1
3842,2016-09-29 02:00:00,2016-09-29,2,1698572.34,156089.98,1002990.0,80.0000000017462,100.000000000364,0.0,-46.3826460140682,98.6666666668498,66.0000000014406,,124.404,120.443666666667,127.5465,127.422333333333,71.8671666666667,121.35916666666701,1.4969999999999999,4.28493333333333,0.35,37.9646666666667,2016-09-29,1
3843,2016-09-29 03:00:00,2016-09-29,3,1698596.74,156097.45,1002990.0,1259.9999999984,189.9999999996,0.0,3450.167707034,191.333333333235,1279.9999999981098,63.3825,122.663833333333,122.897,125.416666666667,124.126333333333,69.387,120.445166666667,8.97700000000002,4.2663,4.77313333333333,41.4381666666667,2016-09-29,1
3844,2016-09-29 04:00:00,2016-09-29,4,1698710.7,156112.26,1002990.0,1919.9999999982501,260.000000000218,0.0,6625.542753516999,260.666666666672,1926.0000000001999,61.19,121.825833333333,128.285833333333,125.1785,125.824166666667,66.8075,122.804166666667,3.727999999999998,4.26608333333333,8.24063333333333,45.2495,2016-09-29,1
3845,2016-09-29 05:00:00,2016-09-29,5,1698789.04,156124.82,1002990.0,460.000000002765,130.000000000109,0.0,1347.20128892145,132.000000000001,440.000000001237,,123.929666666667,123.7685,127.320833333333,127.559,69.063,122.225,0.0,4.268083333333331,2.12008333333333,41.461833333333296,2016-09-29,1
3846,2016-09-29 06:00:00,2016-09-29,6,1698818.4,156133.05,1002990.0,1239.99999999796,210.000000000036,0.0,3498.32331189918,205.333333333374,1249.99999999891,65.85,124.162,125.0335,127.230333333333,126.5725,67.8005,122.28200000000001,3.715000000000002,4.26861666666667,5.57456666666667,42.5645,2016-09-29,1
3847,2016-09-29 07:00:00,2016-09-29,7,1698924.44,156147.98,1002990.0,1880.00000000102,250.0,0.0,5971.854849003521,255.99999999997897,1884.00000000001,60.8533333333333,123.335833333333,128.7515,126.76700000000001,127.025833333333,64.8125,123.801,6.745999999999981,4.26711666666667,8.2288,46.8491666666667,2016-09-29,1
3848,2016-09-29 08:00:00,2016-09-29,8,1699022.76,156161.86,1002990.0,1680.00000000029,219.9999999998,0.0,1028.81039841735,223.000000000032,1684.00000000001,60.0,124.762666666667,125.97383333333299,128.0405,128.127,64.4438333333333,120.074,23.951999999999998,4.26745,1.48313333333333,49.3418333333333,2016-09-29,1
3849,2016-09-29 09:00:00,2016-09-29,9,1699139.76,156176.89,1002990.0,1919.9999999982501,269.999999999982,0.0,0.0,256.33333333332,1918.0000000000302,59.961428571428605,124.693,129.198666666667,127.8285,127.651666666667,64.5866666666667,124.243,9.73900000000002,4.26668333333333,0.0,51.4596666666667,2016-09-29,1
3850,2016-09-29 10:00:00,2016-09-29,10,1699241.54,156190.89,1002990.0,1780.0000000024697,230.00000000001802,0.0,4191.285427643211,234.33333333332502,1774.0000000001603,59.9286666666667,125.287333333333,126.215166666667,128.478833333333,128.4745,65.8031666666667,119.97186440678001,26.170000000000027,4.26691666666667,4.661416666666669,49.9405,2016-09-29,1
3851,2016-09-29 11:00:00,2016-09-29,11,1699355.74,156205.95,1002990.0,1360.00000000058,220.000000000255,0.0,197.879943728018,228.666666666716,1386.0000000007901,60.32428571428571,125.080333333333,128.507333333333,128.298666666667,128.19899999999998,66.0993333333333,123.414166666667,11.221000000000018,4.2824,0.4741833333333329,50.6648333333333,2016-09-29,1
3852,2016-09-29 12:00:00,2016-09-29,12,1699436.38,156218.78,1002990.0,1199.99999999709,189.9999999996,0.0,1500.9439231703197,185.66666666649,1163.99999999776,,125.48700000000001,126.59766666666701,128.646833333333,128.404833333333,66.8616666666667,123.07178571428601,2.968000000000002,4.26745,1.993,49.3213333333333,2016-09-29,1
3853,2016-09-29 13:00:00,2016-09-29,13,1699471.9,156227.96,1002990.0,1000.0,190.000000000055,0.0,-78.8481003516998,194.33333333339198,1014.0000000013999,61.475,125.1015,123.845166666667,128.180666666667,127.5785,68.2818333333333,121.900833333333,7.48099999999998,4.26828333333333,0.895233333333333,46.4196666666667,2016-09-29,1
3854,2016-09-29 14:00:00,2016-09-29,14,1699575.26,156242.83,1002990.0,1920.00000000189,269.999999999982,0.0,0.0,261.33333333333803,1917.9999999996699,60.775,123.820833333333,128.874666666667,127.008,126.982333333333,66.8145,123.906166666667,6.696000000000001,4.28406666666667,0.0,45.646,2016-09-29,1
3855,2016-09-29 15:00:00,2016-09-29,15,1699652.74,156255.26,1002990.0,399.999999997817,130.000000000109,0.0,19.234234994138397,129.000000000087,387.999999998647,,124.867,123.5905,128.034,128.093166666667,69.0645,122.22399999999999,4.501999999999998,4.2834,0.28705,40.099166666666704,2016-09-29,1
3856,2016-09-29 16:00:00,2016-09-29,16,1699665.02,156262.05,1002990.0,720.0000000011639,150.000000000091,0.0,717.851836283705,159.333333333249,730.000000001382,,124.84416666666701,122.49700000000001,127.763333333333,126.644166666667,69.6573333333333,121.7095,4.501000000000002,4.26666666666667,1.95711666666667,37.025,2016-09-29,1
3857,2016-09-29 17:00:00,2016-09-29,17,1699756.1,156275.8,1002990.0,1860.00000000058,259.999999999764,0.0,0.0,251.33333333328702,1830.00000000065,62.34,122.676,128.5515,125.883833333333,126.200666666667,68.9118333333333,123.202666666667,6.01099999999998,4.28173333333333,0.0,37.8878333333333,2016-09-29,1
3858,2016-09-29 18:00:00,2016-09-29,18,1699815.76,156288.26,1002990.0,180.00000000029098,200.00000000027302,0.0,42.772208774614896,202.000000000044,201.99999999968003,,124.164833333333,122.97372881355899,127.316666666667,127.3755,72.2486666666667,121.946,5.25,4.26748333333333,4.92763333333333,35.2395,2016-09-29,1
3859,2016-09-29 19:00:00,2016-09-29,19,1699878.16,156302.92,1002990.0,1860.00000000058,259.999999999764,0.0,6001.25122245018,259.999999999976,1879.9999999995603,61.3625,123.586333333333,126.9275,126.53200000000001,125.878166666667,69.0045,121.808333333333,13.465999999999982,4.26638333333333,7.96713333333333,38.3883333333333,2016-09-29,1
3860,2016-09-29 20:00:00,2016-09-29,20,1699977.78,156317.57,1002990.0,1020.0000000004401,180.00000000029098,0.0,42.692807092614295,186.00000000005798,1000.00000000146,64.93,123.413,126.521,126.769833333333,127.125,69.0472881355932,122.99,3.006,4.267366666666669,0.161716666666667,38.638000000000005,2016-09-29,1
3861,2016-09-29 21:00:00,2016-09-29,21,1700012.24,156326.36,1002990.0,1059.9999999976699,190.000000000055,0.0,3104.11857045721,188.333333333367,1067.99999999857,64.64,124.350333333333,123.742166666667,127.417,126.98299999999999,70.28733333333331,121.131,11.233999999999982,4.28438333333333,4.6232833333333305,37.15,2016-09-29,1
3862,2016-09-29 22:00:00,2016-09-29,22,1700111.38,156340.91,1002990.0,1540.0000000008702,239.99999999978198,0.0,5345.754012133641,233.333333333379,1536.00000000042,61.974,123.54066666666701,128.4355,126.77783333333299,126.840166666667,68.2691525423729,123.291833333333,10.474000000000018,4.26745,7.05636666666667,38.8043333333333,2016-09-29,1
3863,2016-09-29 23:00:00,2016-09-29,23,1700152.62,156350.24,1002990.0,60.0000000013097,99.9999999999091,0.0,-35.124648182884,99.66666666656842,63.999999999578,,124.151833333333,120.557,127.34416666666701,127.243333333333,71.6926666666667,121.2265,0.760999999999998,4.28341666666667,0.349766666666667,34.8691666666667,2016-09-29,1
3864,2016-09-30 00:00:00,2016-09-30,0,1700165.14,156357.0,1002990.0,819.999999999709,160.000000000309,0.0,2217.92495855803,166.333333333387,834.000000000015,,123.110666666667,122.520833333333,125.975333333333,124.7295,70.5181666666667,121.373166666667,1.4969999999999999,4.28381666666667,3.51396666666667,35.639666666666706,2016-09-30,1
3865,2016-09-30 01:00:00,2016-09-30,1,1700261.4,156371.08,1002990.0,1860.00000000058,259.999999999764,0.0,6459.5392577374,252.666666666695,1821.9999999997501,,122.03766666666701,128.890333333333,125.433833333333,126.182,67.65,123.538833333333,0.0,4.28421666666667,8.229,39.2641666666667,2016-09-30,1
3866,2016-09-30 02:00:00,2016-09-30,2,1700317.22,156381.9,1002990.0,59.9999999976717,99.9999999999091,0.0,14.783872157092599,108.66666666656799,84.0000000000146,,124.036666666667,121.6395,127.34200000000001,127.417833333333,70.8008333333333,121.401833333333,0.0,4.26675,0.3488,36.6996666666667,2016-09-30,1
3867,2016-09-30 03:00:00,2016-09-30,3,1700328.38,156388.46,1002990.0,799.999999999272,160.000000000309,0.0,2052.1481240328303,158.333333333424,808.000000000175,64.244,123.585166666667,121.716333333333,126.507833333333,125.305833333333,70.1425,120.658166666667,6.70900000000002,4.26608333333333,3.1658833333333303,38.5875,2016-09-30,1
3868,2016-09-30 04:00:00,2016-09-30,4,1700426.4,156402.21,1002990.0,1920.00000000189,259.999999999764,0.0,6671.21703728019,260.999999999982,1922.0000000001198,,121.85966666666701,128.474833333333,125.206,125.808333333333,66.9098333333333,122.95583333333299,2.257000000000002,4.28441666666667,8.2414,43.522,2016-09-30,1
3869,2016-09-30 05:00:00,2016-09-30,5,1700502.9,156414.64,1002990.0,419.999999998254,130.000000000109,0.0,1214.3231389800699,127.66666666657301,397.99999999886495,,123.892666666667,123.515166666667,127.304,127.52799999999999,69.196,122.112333333333,0.748000000000002,4.2677333333333305,1.88251666666667,40.946166666666706,2016-09-30,1
3870,2016-09-30 06:00:00,2016-09-30,6,1700537.86,156423.33,1002990.0,1380.00000000102,219.9999999998,0.0,3312.0802347010604,217.999999999999,1390.0000000016,67.01,124.0175,125.904,127.155166666667,126.575833333333,66.88,122.70100000000001,2.9920000000000018,4.26805,5.19926666666667,44.3278333333333,2016-09-30,1
3871,2016-09-30 07:00:00,2016-09-30,7,1700646.74,156438.52,1002990.0,1920.00000000189,260.000000000218,0.0,0.0,257.333333333357,1934.00000000001,60.045,123.673666666667,128.446,127.072166666667,127.293333333333,64.6251666666667,123.290166666667,12.69499999999998,4.2650833333333305,0.0,47.7203333333333,2016-09-30,1
3872,2016-09-30 08:00:00,2016-09-30,8,1700742.1,156452.24,1002990.0,1479.99999999956,210.000000000036,0.0,3827.82092162954,220.00000000001202,1475.9999999998402,59.82375,124.654,126.17200000000001,127.829833333333,127.754166666667,65.5988333333333,120.362833333333,19.41499999999998,4.26595,4.99921666666667,46.728166666666695,2016-09-30,1
3873,2016-09-30 09:00:00,2016-09-30,9,1700858.28,156467.29,1002990.0,2079.99999999811,269.999999999982,0.0,6784.561230422039,262.66666666665503,2085.99999999969,59.52,124.193166666667,126.632333333333,127.325,126.94133333333299,65.2528333333333,121.02133333333299,26.188000000000027,4.2852833333333304,8.24378333333333,50.5715,2016-09-30,1
3874,2016-09-30 10:00:00,2016-09-30,10,1700983.18,156483.06,1002990.0,2020.0000000004397,259.999999999764,0.0,6493.99641260258,259.66666666665003,2015.99999999999,59.695833333333304,123.753666666667,128.054333333333,127.061,127.036,65.268,122.691,17.979000000000003,4.26795,8.25353333333333,51.4525,2016-09-30,1
3875,2016-09-30 11:00:00,2016-09-30,11,1701052.74,156494.86,1002990.0,259.999999998399,120.00000000034599,0.0,624.073033821805,124.00000000013,239.99999999832698,62.34,124.544833333333,122.664666666667,127.825,127.874833333333,67.891,121.84333333333299,4.452,4.2839,1.19741666666667,46.9716666666667,2016-09-30,1
3876,2016-09-30 12:00:00,2016-09-30,12,1701089.18,156505.07,1002990.0,1540.0000000008702,250.0,0.0,4580.72600767878,246.666666666624,1548.00000000178,60.211999999999996,124.263166666667,125.304166666667,127.229666666667,126.383666666667,67.0986666666667,121.546,15.763999999999982,4.28095,7.56583333333333,48.246333333333304,2016-09-30,1
3877,2016-09-30 13:00:00,2016-09-30,13,1701204.18,156520.88,1002990.0,1840.00000000015,259.999999999764,0.0,5164.78068077374,259.00000000002996,1852.00000000004,60.47,123.04966666666701,129.1475,126.446166666667,126.819166666667,66.5178333333333,124.130333333333,3.727999999999998,4.28351666666667,6.95911666666667,49.888999999999996,2016-09-30,1
3878,2016-09-30 14:00:00,2016-09-30,14,1701269.18,156532.49,1002990.0,220.000000001164,110.00000000012699,0.0,9.45771154747953,116.33333333321998,200.000000000364,60.96,124.780166666667,122.1655,128.017666666667,128.149666666667,69.3155,121.473333333333,3.765,4.2828,0.31218333333333304,45.1308333333333,2016-09-30,1
3879,2016-09-30 15:00:00,2016-09-30,15,1701274.18,156538.62,1002990.0,340.000000000146,130.000000000109,0.0,338.357002051582,127.00000000010401,353.99999999972397,,124.570833333333,120.8225,127.391166666667,125.896,70.2451666666667,121.44133333333299,4.450999999999998,4.26563333333333,1.62075,42.742833333333294,2016-09-30,1
3880,2016-09-30 16:00:00,2016-09-30,16,1701357.04,156550.97,1002990.0,2040.0000000008702,259.999999999764,0.0,7519.27179495897,262.33333333332996,2055.99999999977,60.895,121.7435,127.468833333333,124.859,125.229333333333,68.6975,121.275166666667,17.23099999999998,4.28335,8.2662,43.8433333333333,2016-09-30,1
3881,2016-09-30 17:00:00,2016-09-30,17,1701466.92,156566.03,1002990.0,1259.9999999984,200.00000000027302,0.0,4173.12124255569,201.33333333333198,1229.9999999999302,60.48,123.39816666666701,126.753666666667,126.669666666667,126.940666666667,69.6913333333333,122.439166666667,4.489000000000002,4.28351666666667,5.31315,42.348833333333296,2016-09-30,1
3882,2016-09-30 18:00:00,2016-09-30,18,1701529.12,156577.22,1002990.0,1560.00000000131,239.99999999978198,0.0,5031.654090738571,229.99999999994202,1579.9999999999302,61.28125,124.257333333333,126.23583333333299,127.3105,127.12799999999999,69.3966666666667,121.5165,12.730999999999982,4.2678,6.931616666666669,41.666000000000004,2016-09-30,1
3883,2016-09-30 19:00:00,2016-09-30,19,1701599.78,156588.98,1002990.0,319.999999999709,119.99999999989099,0.0,883.512223681126,121.00000000000401,300.000000001091,,124.229,123.053833333333,127.3565,127.304666666667,71.0436666666667,121.834166666667,1.495999999999998,4.26865,1.45693333333333,40.4623333333333,2016-09-30,1
3884,2016-09-30 20:00:00,2016-09-30,20,1701624.92,156597.87,1002990.0,1159.99999999985,220.000000000255,0.0,3391.04421998828,223.000000000032,1175.99999999911,62.13,123.92633333333299,124.50816666666701,126.863,125.989333333333,70.3745,121.8955,5.960999999999999,4.28286666666667,6.43368333333333,41.0653333333333,2016-09-30,1
3885,2016-09-30 21:00:00,2016-09-30,21,1701728.8,156613.18,1002990.0,1880.00000000102,259.999999999764,0.0,6504.80169900352,260.333333333316,1876.0000000001999,60.84,122.6725,128.05283333333298,126.023833333333,126.36399999999999,68.0178333333333,122.669666666667,11.161999999999981,4.26868333333333,8.2414,43.0773333333333,2016-09-30,1
3886,2016-09-30 22:00:00,2016-09-30,22,1701809.3,156627.02,1002990.0,539.999999997235,210.000000000036,0.0,1438.52084243845,213.666666666707,527.9999999987921,60.61,124.07233333333299,124.4265,127.277166666667,127.31466666666701,70.0155,122.280666666667,7.53100000000002,4.28415,5.8831,39.415833333333296,2016-09-30,1
3887,2016-09-30 23:00:00,2016-09-30,23,1701824.3,156641.75,1002990.0,240.000000001601,269.999999999982,0.0,112.705224970693,263.666666666647,234.00000000147003,,124.065833333333,123.165333333333,127.073333333333,125.678833333333,71.2043333333333,123.072166666667,0.748000000000002,4.28355,8.24133333333333,37.297166666666705,2016-09-30,1
3888,2016-10-01 00:00:00,2016-10-01,0,1701877.9,156657.57,1002990.0,1680.00000000029,260.000000000218,0.0,5531.33108911717,264.666666666669,1695.99999999919,,121.118833333333,126.497966101695,123.7875,123.9675,67.868,121.926833333333,0.0,4.28255,8.25128333333333,42.3231666666667,2016-10-01,1
3889,2016-10-01 01:00:00,2016-10-01,1,1701985.38,156673.29,1002990.0,1500.0,239.99999999978198,0.0,2497.3831549238002,233.999999999999,1490.0000000012399,,122.66733333333299,128.682166666667,126.18299999999999,126.83083333333299,67.19766666666669,123.74783333333299,0.0,4.28556666666667,3.39381666666667,46.5995,2016-10-01,1
3890,2016-10-01 02:00:00,2016-10-01,2,1702023.92,156682.57,1002990.0,59.9999999976717,90.00000000014549,0.0,-40.6702104337631,98.9999999999175,55.999999998312,,124.388666666667,120.557166666667,127.57783333333299,127.537166666667,70.43033333333331,121.345,0.0,4.26748333333333,0.349,44.0703333333333,2016-10-01,1
3891,2016-10-01 03:00:00,2016-10-01,3,1702035.48,156689.19,1002990.0,760.000000002037,159.999999999854,0.0,1967.3531294841698,161.333333333414,788.000000000829,,123.317166666667,122.3615,126.150833333333,124.852666666667,69.3375,121.436333333333,0.0,4.28255,3.3030833333333303,46.0746666666667,2016-10-01,1
3892,2016-10-01 04:00:00,2016-10-01,4,1702127.92,156703.04,1002990.0,1819.99999999971,269.999999999982,0.0,4251.26286277843,260.999999999998,1817.9999999996699,,121.962,128.4785,125.361666666667,126.001166666667,66.6901666666667,123.42399999999999,1.5210000000000001,4.28578333333333,5.6356,51.4215,2016-10-01,1
3893,2016-10-01 05:00:00,2016-10-01,5,1702202.78,156715.54,1002990.0,419.999999998254,130.000000000109,0.0,25.1594725674091,129.999999999882,401.99999999895203,,124.0035,123.623833333333,127.380833333333,127.589,68.7013333333333,122.197,0.760999999999998,4.26711666666667,0.274983333333333,48.9163333333333,2016-10-01,1
3894,2016-10-01 06:00:00,2016-10-01,6,1702209.4,156721.67,1002990.0,319.999999999709,119.99999999989099,0.0,215.113947538101,124.33333333344,332.00000000142603,,124.266666666667,120.757333333333,127.3875,126.26833333333299,69.7225,121.507833333333,0.748000000000002,4.28273333333333,1.59485,47.0658333333333,2016-10-01,1
3895,2016-10-01 07:00:00,2016-10-01,7,1702288.64,156733.76,1002990.0,2200.00000000073,260.000000000218,0.0,7729.27915463072,256.666666666676,2207.9999999998104,61.2825,122.061355932203,127.823,125.25983333333299,125.59766666666701,65.1753333333333,121.429166666667,15.786,4.24995,8.24093333333333,55.118,2016-10-01,1
3896,2016-10-01 08:00:00,2016-10-01,8,1702422.16,156749.32,1002990.0,2680.00000000029,259.999999999764,0.0,9451.16941389215,260.99999999996703,2671.99999999975,59.763428571428605,123.4305,123.266666666667,126.65366666666701,126.32666666666701,65.20966666666669,115.44866666666701,55.335,4.2285,8.23908333333333,55.9663333333333,2016-10-01,1
3897,2016-10-01 09:00:00,2016-10-01,9,1702576.72,156764.99,1002990.0,1720.00000000116,260.000000000218,0.0,5378.526014127609,260.666666666672,1732.0000000003301,59.61571428571429,122.293559322034,124.581166666667,125.496666666667,125.1745,64.9425,120.082033898305,20.89900000000002,4.26806666666667,8.24371666666667,55.9783333333333,2016-10-01,1
3898,2016-10-01 10:00:00,2016-10-01,10,1702691.36,156780.66,1002990.0,2119.99999999898,259.999999999764,0.0,7099.07194325909,261.666666666633,2102.00000000004,60.225,122.355833333333,127.916833333333,125.7225,125.84700000000001,64.9765,122.04700000000001,9.72499999999998,4.2652,8.25128333333333,53.9468333333333,2016-10-01,1
3899,2016-10-01 11:00:00,2016-10-01,11,1702806.74,156796.18,1002990.0,1619.99999999898,230.00000000001802,0.0,5492.51501528007,238.333333333367,1619.99999999862,60.364,123.78299999999999,127.5135,127.11816666666701,127.32183333333299,65.274,122.13610169491501,16.52200000000002,4.26725,6.88336666666667,54.061666666666696,2016-10-01,1
