,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
3900,2016-10-01 12:00:00,2016-10-01,12,1702900.92,156809.89,1002990.0,1820.00000000335,250.0,0.0,5375.6261957796005,235.000000000006,1796.00000000282,61.245,124.5635,127.491666666667,127.68116666666701,127.59766666666701,64.9533333333333,122.825166666667,11.95900000000002,4.26525,7.690766666666669,55.089,2016-10-01,1
3901,2016-10-01 13:00:00,2016-10-01,13,1702956.04,156820.47,1002990.0,79.99999999810831,130.000000000109,0.0,-95.3635002344667,136.999999999974,91.99999999837021,,124.7135,121.7135,127.90883333333299,127.77733333333299,67.5655,121.634166666667,3.739999999999998,4.28503333333333,1.7345833333333303,51.816,2016-10-01,1
3902,2016-10-01 14:00:00,2016-10-01,14,1702972.62,156832.99,1002990.0,840.000000000146,260.000000000218,0.0,1999.0350833528698,263.333333333367,861.999999999898,60.8,123.912833333333,123.8405,126.738166666667,125.356833333333,67.6611666666667,122.199,5.236999999999997,4.26716666666667,8.2538,53.0101666666667,2016-10-01,1
3903,2016-10-01 15:00:00,2016-10-01,15,1703067.2,156848.86,1002990.0,1900.0000000014602,269.999999999982,0.0,6277.333625381011,264.000000000002,1888.0000000001,62.015,121.632833333333,127.692833333333,124.822666666667,125.249333333333,64.7978333333333,122.498666666667,2.9800000000000018,4.28351666666667,8.24126666666667,58.637,2016-10-01,1
3904,2016-10-01 16:00:00,2016-10-01,16,1703182.2,156864.64,1002990.0,1699.99999999709,259.999999999764,0.0,5626.827142438449,262.33333333334497,1689.99999999978,60.54,123.642666666667,127.098166666667,127.0,127.367333333333,65.2793333333333,122.45633333333299,17.980000000000018,4.2664,8.25373333333333,54.5655,2016-10-01,1
3905,2016-10-01 17:00:00,2016-10-01,17,1703232.74,156880.32,1002990.0,220.000000001164,260.000000000218,0.0,27.7355750591137,260.333333333347,232.000000000335,61.36,124.3785,123.292166666667,127.44733333333299,126.988166666667,69.2671666666667,123.281016949153,5.998000000000002,4.26721666666667,8.22893333333333,47.7258333333333,2016-10-01,1
3906,2016-10-01 18:00:00,2016-10-01,18,1703295.46,156895.84,1002990.0,1979.9999999995603,259.999999999764,0.0,6410.236511781949,257.333333333342,1975.9999999998397,61.0475,122.342166666667,127.122166666667,125.418166666667,124.872166666667,66.8573333333333,121.812166666667,10.512,4.26775,8.22893333333333,55.046666666666695,2016-10-01,1
3907,2016-10-01 19:00:00,2016-10-01,19,1703414.72,156911.27,1002990.0,1920.00000000189,250.0,0.0,6559.1727059789,257.00000000000097,1928.0000000002499,60.767777777777795,123.18066666666701,128.085,126.59716666666701,126.994,66.3131666666667,122.65416666666701,15.687000000000001,4.2501,8.24093333333333,56.3471666666667,2016-10-01,1
3908,2016-10-01 20:00:00,2016-10-01,20,1703504.06,156924.46,1002990.0,639.999999999418,159.999999999854,0.0,1833.5057845252102,164.999999999918,628.000000000611,60.38,124.352,124.6015,127.566833333333,127.581166666667,67.99288135593221,122.263833333333,4.476,4.2663,3.46255,52.755166666666696,2016-10-01,1
3909,2016-10-01 21:00:00,2016-10-01,21,1703556.7,156936.43,1002990.0,1700.0000000007299,269.999999999982,0.0,5383.09386893318,256.00000000001,1721.99999999939,60.583,124.397,125.232333333333,127.39683333333299,126.699,67.20966666666669,120.78166666666701,16.470000000000002,4.26856666666667,8.24345,53.7198333333333,2016-10-01,1
3910,2016-10-01 22:00:00,2016-10-01,22,1703667.44,156951.83,1002990.0,1459.9999999991298,220.000000000255,0.0,4695.82062309496,224.333333333288,1428.0000000002499,,123.42466666666701,128.478666666667,126.831166666667,127.156,66.6296666666667,123.776666666667,2.22,4.2669999999999995,6.49455,55.066,2016-10-01,1
3911,2016-10-01 23:00:00,2016-10-01,23,1703702.4,156960.65,1002990.0,60.0000000013097,99.9999999999091,0.0,-41.74878851113721,98.3333333334334,60.0000000013097,,124.5345,120.590166666667,127.696,127.6015,70.09083333333331,121.44266666666701,0.0,4.26588333333333,0.33528333333333304,47.860833333333304,2016-10-01,1
3912,2016-10-02 00:00:00,2016-10-02,0,1703716.36,156967.52,1002990.0,859.999999996944,170.000000000073,0.0,2247.7993420867497,170.99999999994301,873.999999998705,,123.21666666666701,122.727666666667,126.059666666667,124.7565,68.7643333333333,121.544666666667,0.0,4.28621666666667,3.7402166666666696,48.612333333333304,2016-10-02,1
3913,2016-10-02 01:00:00,2016-10-02,1,1703810.72,156981.76,1002990.0,1800.0000000029102,259.999999999764,0.0,5194.90636424384,263.333333333352,1803.9999999997199,,121.954333333333,128.372333333333,125.380666666667,125.980333333333,66.2716666666667,123.499333333333,0.0,4.26881666666667,7.24203333333333,52.4435,2016-10-02,1
3914,2016-10-02 02:00:00,2016-10-02,2,1703889.84,156994.79,1002990.0,500.0,140.000000000327,0.0,27.3033805392732,140.66666666666,498.00000000032003,,123.9855,124.123333333333,127.383,127.607166666667,67.7853333333333,122.401333333333,0.0,4.28241666666667,0.249,49.1865,2016-10-02,1
3915,2016-10-02 03:00:00,2016-10-02,3,1703897.74,157001.16,1002990.0,319.999999999709,130.000000000109,0.0,148.08845715123002,125.66666666668101,323.99999999943196,,124.37116666666701,120.693,127.51716666666701,126.5465,68.8125,121.544333333333,0.0,4.2681,1.5602,46.9965,2016-10-02,1
3916,2016-10-02 04:00:00,2016-10-02,4,1703971.22,157013.49,1002990.0,1859.9999999969398,259.999999999764,0.0,4598.7813010551,262.000000000004,1856.00000000013,,122.090508474576,128.264666666667,125.3025,125.433333333333,65.84983333333331,123.219833333333,0.0,4.284516666666669,6.10818333333333,53.034,2016-10-02,1
3917,2016-10-02 05:00:00,2016-10-02,5,1704066.42,157027.93,1002990.0,920.000000001892,179.999999999836,0.0,36.2504504103166,177.66666666657298,918.000000000393,,123.63916666666701,126.212166666667,127.14516666666701,127.5195,66.3825,123.198,0.748000000000002,4.2673333333333305,0.175033333333333,52.3438333333333,2016-10-02,1
3918,2016-10-02 06:00:00,2016-10-02,6,1704083.1,157035.26,1002990.0,119.999999998981,140.000000000327,0.0,-198.65151594372898,139.000000000124,111.99999999880698,,124.541333333333,120.806833333333,127.7305,127.477833333333,68.6778333333333,121.73283333333299,2.2699999999999982,4.2669666666666695,2.3417666666666697,47.8808333333333,2016-10-02,1
3919,2016-10-02 07:00:00,2016-10-02,7,1704114.74,157048.07,1002990.0,1459.9999999991298,250.0,0.0,4400.10536641266,256.999999999986,1472.0000000008401,63.288000000000004,122.23700000000001,125.0745,125.021,123.8175,66.2573333333333,121.443,7.494,4.24976666666667,8.24358333333333,52.8156666666667,2016-10-02,1
3920,2016-10-02 08:00:00,2016-10-02,8,1704235.6,157063.5,1002990.0,2300.0000000029104,259.999999999764,0.0,7856.28386201641,257.66666666666697,2306.00000000013,60.209090909090904,122.004833333333,126.880666666667,125.42816666666701,125.89816666666701,64.7768333333333,120.369666666667,22.432000000000023,4.26671666666667,8.22906666666667,55.9671666666667,2016-10-02,1
3921,2016-10-02 09:00:00,2016-10-02,9,1704389.5,157079.01,1002990.0,2459.99999999913,260.000000000218,0.0,8296.06154595545,258.666666666659,2476.0000000002,60.0490909090909,123.1935,126.10700000000001,126.481833333333,126.321166666667,64.223,119.245666666667,33.627,4.2326833333333305,8.23956666666667,58.337333333333305,2016-10-02,1
3922,2016-10-02 10:00:00,2016-10-02,10,1704526.16,157094.59,1002990.0,2079.99999999811,259.999999999764,0.0,6758.26691166471,261.666666666648,2057.99999999945,60.1590909090909,123.3485,127.572,126.73283333333299,126.76716666666701,64.4893333333333,121.99316666666701,19.48999999999998,4.26783333333333,8.25591666666667,58.7528333333333,2016-10-02,1
3923,2016-10-02 11:00:00,2016-10-02,11,1704637.18,157109.87,1002990.0,1320.0000000033501,220.000000000255,0.0,4013.86112075029,212.00000000003502,1310.00000000204,63.845,124.233166666667,127.871333333333,127.561166666667,127.766666666667,65.2665,123.7385,8.95300000000002,4.28318333333333,5.90861666666667,56.8963333333333,2016-10-02,1
3924,2016-10-02 12:00:00,2016-10-02,12,1704666.56,157118.11,1002990.0,59.9999999976717,89.9999999996908,0.0,-51.1060143024619,99.66666666656842,61.9999999977153,72.68,124.853,120.292,128.1625,127.940833333333,68.443,121.31766666666701,2.992999999999998,4.2666,0.335683333333333,48.2971666666667,2016-10-02,1
3925,2016-10-02 13:00:00,2016-10-02,13,1704708.24,157127.41,1002990.0,1560.00000000131,240.000000000236,0.0,4712.7265730125,232.666666666698,1568.00000000039,77.91,123.405166666667,125.927333333333,126.47566666666701,125.5165,66.2228333333333,122.27084745762699,6.694999999999981,4.26573333333333,6.8675666666666695,52.314833333333304,2016-10-02,1
3926,2016-10-02 14:00:00,2016-10-02,14,1704817.16,157142.99,1002990.0,1719.9999999975303,250.0,0.0,5596.043620691679,247.00000000001,1709.9999999987601,,123.03083333333299,129.035,126.49183333333299,126.96366666666701,66.2083333333333,124.111,3.727999999999998,4.26603333333333,7.80556666666667,52.4711666666667,2016-10-02,1
3927,2016-10-02 15:00:00,2016-10-02,15,1704868.2,157154.25,1002990.0,140.000000003056,170.000000000073,0.0,-27.9948036928482,179.333333333382,138.000000002648,61.35,124.6485,122.19566666666701,127.834833333333,127.832833333333,69.305,121.723166666667,6.747,4.26741666666667,3.91275,46.6861666666667,2016-10-02,1
3928,2016-10-02 16:00:00,2016-10-02,16,1704906.74,157168.59,1002990.0,1479.99999999956,259.999999999764,0.0,4625.3943828253205,261.99999999998903,1491.9999999987301,62.321999999999996,123.894666666667,125.7815,126.7965,125.743,68.0835,121.9565,9.73900000000002,4.2669,8.25366666666667,46.0076666666667,2016-10-02,1
3929,2016-10-02 17:00:00,2016-10-02,17,1705016.86,157184.05,1002990.0,1520.00000000044,230.00000000001802,0.0,5151.31238739742,237.66666666667004,1508.0000000009,61.938,122.970166666667,128.4,126.407333333333,126.9485,67.3355,122.491666666667,14.974999999999982,4.26553333333333,6.758216666666669,47.7253333333333,2016-10-02,1
3930,2016-10-02 18:00:00,2016-10-02,18,1705108.78,157197.72,1002990.0,1559.9999999976699,230.00000000001802,0.0,5002.9162644196995,217.66666666670397,1561.99999999808,60.2175,124.431,127.07183333333299,127.563833333333,127.489833333333,67.54933333333331,122.131166666667,7.45699999999998,4.25185,6.7970666666666695,48.984166666666695,2016-10-02,1
3931,2016-10-02 19:00:00,2016-10-02,19,1705152.02,157206.98,1002990.0,560.00000000131,139.999999999873,0.0,1349.3647514068,138.999999999911,574.000000000888,61.0516666666667,124.5675,121.410833333333,127.63,127.477666666667,69.85,120.469333333333,12.706999999999981,4.24925,2.33195,46.7805,2016-10-02,1
3932,2016-10-02 20:00:00,2016-10-02,20,1705247.98,157219.92,1002990.0,2119.99999999898,260.000000000218,0.0,7393.21848798359,261.666666666664,2130.00000000029,60.25899999999999,123.275,127.189833333333,126.324666666667,125.759,66.9541666666667,121.082833333333,22.467,4.26766666666667,8.25333333333333,52.0048333333333,2016-10-02,1
3933,2016-10-02 21:00:00,2016-10-02,21,1705369.94,157235.66,1002990.0,1940.0000000023301,259.999999999764,0.0,6487.037938980071,252.333333333293,1893.9999999991396,60.055,123.3765,128.320166666667,126.701333333333,126.877666666667,67.1275,122.962833333333,9.67600000000002,4.28355,8.2534,51.4535,2016-10-02,1
3934,2016-10-02 22:00:00,2016-10-02,22,1705426.7,157246.43,1002990.0,59.9999999976717,100.000000000364,0.0,31.9576969519344,113.66666666678302,84.0000000000146,,124.42766666666701,121.740333333333,127.611666666667,127.6215,70.24,121.4135,3.019000000000002,4.26725,0.37455,46.2513333333333,2016-10-02,1
3935,2016-10-02 23:00:00,2016-10-02,23,1705476.0,157256.7,1002990.0,1700.0000000007299,250.0,0.0,5101.64546307151,247.00000000002498,1708.0000000009,,123.94683333333299,127.757666666667,127.069166666667,126.602166666667,67.797,123.579166666667,0.748000000000002,4.28416666666667,7.7174,49.1113333333333,2016-10-02,1
3936,2016-10-03 00:00:00,2016-10-03,0,1705550.34,157269.26,1002990.0,400.000000001455,139.999999999873,0.0,1172.43832438452,130.666666666533,390.000000001237,,124.09283333333299,123.6125,127.4175,127.5595,69.097,122.254166666667,0.0,4.28433333333333,1.9059,46.6861666666667,2016-10-03,1
3937,2016-10-03 01:00:00,2016-10-03,1,1705556.12,157275.45,1002990.0,159.999999999854,110.00000000012699,0.0,-150.222367878077,121.00000000011002,211.999999998443,,124.2705,120.318333333333,127.35616666666701,126.212833333333,69.7855,121.455166666667,0.748000000000002,4.26686666666667,1.19886666666667,44.7743333333333,2016-10-03,1
3938,2016-10-03 02:00:00,2016-10-03,2,1705625.64,157287.44,1002990.0,1919.9999999982501,269.999999999982,0.0,6345.218211417329,262.33333333334497,1888.0000000001,,121.83983333333299,128.124666666667,124.985166666667,125.185833333333,66.3306666666667,122.873559322034,0.0,4.2999,8.26418333333333,50.885,2016-10-03,1
3939,2016-10-03 03:00:00,2016-10-03,3,1705727.6,157302.8,1002990.0,1479.99999999956,230.00000000001802,0.0,4444.89104419695,233.66666666664398,1475.9999999998402,64.5933333333333,123.5355,127.821666666667,127.014333333333,127.444166666667,66.0958333333333,122.60316666666701,7.51900000000002,4.28551666666667,6.74531666666667,51.887,2016-10-03,1
3940,2016-10-03 04:00:00,2016-10-03,4,1705808.74,157315.75,1002990.0,880.000000001019,169.99999999961798,0.0,2730.93786418523,170.999999999958,872.00000000048,61.77,124.652,125.871333333333,127.85366666666701,127.73883333333299,66.9893333333333,122.92216666666701,2.257000000000002,4.26585,3.9006166666666697,50.8128333333333,2016-10-03,1
3941,2016-10-03 05:00:00,2016-10-03,5,1705825.52,157325.16,1002990.0,200.000000000728,220.000000000255,0.0,-50.278173974208705,214.66666666663798,190.000000000509,,124.625333333333,122.232333333333,127.755,127.319666666667,68.8798333333333,122.348333333333,3.727999999999998,4.2677333333333305,6.04728333333333,46.9203333333333,2016-10-03,1
3942,2016-10-03 06:00:00,2016-10-03,6,1705856.56,157340.4,1002990.0,1479.99999999956,259.999999999764,0.0,4362.17300785463,261.33333333333803,1507.9999999990803,61.065,121.979666666667,124.470166666667,124.60483333333299,123.328833333333,66.1368333333333,120.864166666667,11.958,4.28251666666667,8.23901666666667,51.551333333333304,2016-10-03,1
3943,2016-10-03 07:00:00,2016-10-03,7,1705985.4,157355.99,1002990.0,2060.00000000131,260.000000000218,0.0,6599.94025066068,258.666666666674,2058.00000000054,60.087142857142894,121.4645,126.467666666667,124.651833333333,124.98716666666701,63.411,120.99542372881399,12.05800000000002,4.26703333333333,8.24385,57.307333333333304,2016-10-03,1
3944,2016-10-03 08:00:00,2016-10-03,8,1706097.38,157371.51,1002990.0,1719.9999999975303,259.999999999764,0.0,5107.033162397921,259.333333333355,1725.99999999948,59.8433333333333,122.732333333333,124.683559322034,126.086,126.181333333333,63.391000000000005,120.369666666667,26.995000000000026,4.25035,8.2414,57.2318333333333,2016-10-03,1
3945,2016-10-03 09:00:00,2016-10-03,9,1706237.68,157387.17,1002990.0,2600.00000000218,260.000000000218,0.0,8854.24325117234,261.99999999998903,2622.00000000048,59.6331034482759,122.79799999999999,125.431333333333,125.968666666667,125.603833333333,62.8371666666667,118.120666666667,43.39099999999998,4.24925,8.25135,58.3226666666667,2016-10-03,1
3946,2016-10-03 10:00:00,2016-10-03,10,1706373.8,157402.92,1002990.0,2139.9999999994197,260.000000000218,0.0,6701.28774812427,263.333333333352,2099.99999999927,59.61,122.609333333333,127.288666666667,125.945333333333,126.023833333333,63.607,121.75399999999999,14.203000000000017,4.28176666666667,8.2538,54.686833333333304,2016-10-03,1
3947,2016-10-03 11:00:00,2016-10-03,11,1706491.94,157418.78,1002990.0,1919.9999999982501,269.999999999982,0.0,6016.664456623679,264.000000000002,1928.00000000061,59.71625,123.622333333333,128.736,127.040166666667,127.267666666667,64.2825,123.768666666667,14.178,4.2681166666666694,8.26566666666667,51.2131666666667,2016-10-03,1
3948,2016-10-03 12:00:00,2016-10-03,12,1706568.62,157431.35,1002990.0,400.000000001455,129.999999999654,0.0,1033.0995098475998,129.666666666617,386.000000000422,89.37,125.002333333333,123.9215,128.316333333333,128.475,66.40933333333331,122.74616666666701,3.765,4.28465,1.8354,45.3016666666667,2016-10-03,1
3949,2016-10-03 13:00:00,2016-10-03,13,1706582.58,157438.2,1002990.0,799.999999999272,160.000000000309,0.0,1852.17122760844,165.00000000010002,819.9999999993449,64.16,125.168833333333,122.7745,128.199166666667,127.140166666667,66.7861666666667,121.700666666667,7.505999999999999,4.26805,3.4938333333333302,43.6646666666667,2016-10-03,1
3950,2016-10-03 14:00:00,2016-10-03,14,1706680.78,157452.27,1002990.0,2000.0,259.999999999764,0.0,6555.457372860489,263.999999999972,1987.9999999997399,60.308,122.986666666667,127.726666666667,126.18366666666701,126.329,64.8028333333333,122.31166666666701,14.214,4.26796666666667,8.2534,48.1796666666667,2016-10-03,1
3951,2016-10-03 15:00:00,2016-10-03,15,1706790.2,157467.56,1002990.0,1259.9999999984,210.000000000036,0.0,3954.0830219226295,207.333333333372,1255.99999999868,60.235,124.011666666667,127.621833333333,127.312166666667,127.50216666666701,65.1233333333333,123.4865,4.476,4.26641666666667,5.60848333333333,47.889166666666696,2016-10-03,1
3952,2016-10-03 16:00:00,2016-10-03,16,1706820.4,157478.42,1002990.0,200.000000000728,220.000000000255,0.0,-61.4229511723349,222.999999999956,192.00000000055303,60.9,124.764333333333,121.871666666667,127.84333333333299,127.658666666667,68.8263333333333,121.978,10.498999999999981,4.2661,6.26945,40.6655,2016-10-03,1
3953,2016-10-03 17:00:00,2016-10-03,17,1706888.8,157493.81,1002990.0,1960.00000000276,259.999999999764,0.0,6283.70719906214,259.333333333325,1966.00000000108,60.3575,122.971666666667,126.368333333333,125.8515,124.83816666666701,66.0233333333333,121.18066666666701,14.923999999999982,4.25101666666667,8.24318333333333,45.677,2016-10-03,1
3954,2016-10-03 18:00:00,2016-10-03,18,1707003.86,157509.3,1002990.0,1919.9999999982501,260.000000000218,0.0,6358.37261342321,256.666666666691,1927.9999999998802,60.351666666666695,122.701694915254,127.945333333333,126.056,126.40366666666701,65.8101666666667,122.673166666667,11.197000000000019,4.25176666666667,8.23045,47.070833333333304,2016-10-03,1
3955,2016-10-03 19:00:00,2016-10-03,19,1707088.04,157523.31,1002990.0,619.999999998981,219.9999999998,0.0,1633.25316946073,220.666666666633,611.999999999171,65.92,124.228833333333,124.232166666667,127.4955,127.671166666667,67.902,122.305333333333,8.229,4.2501,6.49808333333333,44.552666666666696,2016-10-03,1
3956,2016-10-03 20:00:00,2016-10-03,20,1707153.94,157538.0,1002990.0,2000.0,260.000000000218,0.0,6255.386299413829,260.00000000000597,2008.0000000005398,60.12071428571429,124.160333333333,125.45633333333299,127.091833333333,126.223333333333,66.3635,120.291333333333,23.218000000000025,4.25,8.24106666666667,48.4178333333333,2016-10-03,1
3957,2016-10-03 21:00:00,2016-10-03,21,1707280.84,157553.59,1002990.0,2040.0000000008702,259.999999999764,0.0,6810.1149219812405,260.00000000002103,2026.00000000057,59.7875,122.696,127.574166666667,125.99700000000001,126.14216666666701,65.6281666666667,121.937166666667,15.661000000000017,4.25,8.240866666666669,50.2293333333333,2016-10-03,1
3958,2016-10-03 22:00:00,2016-10-03,22,1707391.62,157569.01,1002990.0,1400.00000000146,230.00000000001802,0.0,4446.2163024619,222.999999999956,1398.00000000105,60.47,123.9595,128.168833333333,127.305333333333,127.546166666667,65.4266666666667,123.724666666667,5.226,4.26475,6.394,50.713,2016-10-03,1
3959,2016-10-03 23:00:00,2016-10-03,23,1707426.66,157578.83,1002990.0,139.99999999941798,170.000000000073,0.0,-113.68568827666999,174.66666666664398,143.999999999505,,124.694166666667,121.687666666667,127.839,127.681666666667,68.4533333333333,122.047333333333,2.2450000000000023,4.2490166666666696,3.96358333333333,45.643,2016-10-03,1
3960,2016-10-04 00:00:00,2016-10-04,0,1707441.0,157593.17,1002990.0,599.999999998545,259.999999999764,0.0,968.8008532795509,263.33333333330603,601.999999998952,,123.24700000000001,123.647333333333,126.001166666667,124.40833333333299,68.0581666666667,122.86762711864401,0.0,4.26775,8.2412,47.4763333333333,2016-10-04,1
3961,2016-10-04 01:00:00,2016-10-04,1,1707524.36,157609.02,1002990.0,1819.99999999971,269.999999999982,0.0,6120.3803988316395,264.666666666684,1838.0000000001,,121.307833333333,127.658666666667,124.4625,125.032833333333,65.2976666666667,122.615084745763,0.0,4.2844666666666695,8.25353333333333,54.275,2016-10-04,1
3962,2016-10-04 02:00:00,2016-10-04,2,1707627.3,157624.34,1002990.0,1260.00000000204,210.000000000036,0.0,3844.24157989449,208.999999999999,1230.00000000102,,123.26700000000001,127.65283333333299,126.808833333333,127.3175,65.70683333333331,123.702333333333,0.0,4.2671,5.62453333333333,54.4103333333333,2016-10-04,1
3963,2016-10-04 03:00:00,2016-10-04,3,1707659.52,157632.95,1002990.0,680.000000000291,150.000000000091,0.0,1620.38153317702,152.000000000089,693.999999999141,62.88,124.57183333333299,121.789833333333,127.741166666667,127.580166666667,67.5021666666667,121.0635,6.757000000000019,4.26595,2.8657,50.851000000000006,2016-10-04,1
3964,2016-10-04 04:00:00,2016-10-04,4,1707748.84,157646.51,1002990.0,1819.99999999971,260.000000000218,0.0,5726.39134325909,261.666666666679,1825.99999999948,,123.507,128.911833333333,126.780666666667,126.440166666667,64.547,124.175666666667,1.4839999999999982,4.26863333333333,8.24358333333333,57.3428333333333,2016-10-04,1
3965,2016-10-04 05:00:00,2016-10-04,5,1707828.28,157659.37,1002990.0,939.99999999869,169.99999999961798,0.0,2620.9312842907398,174.333333333273,942.0000000001891,62.3,124.406166666667,124.95100000000001,127.7665,127.92200000000001,66.0211666666667,121.763666666667,6.72100000000002,4.2341833333333305,4.11581666666667,54.8463333333333,2016-10-04,1
3966,2016-10-04 06:00:00,2016-10-04,6,1707918.42,157672.6,1002990.0,1900.0000000014602,260.000000000218,0.0,5791.29472895662,255.333333333344,1908.00000000017,63.424,124.46833333333299,129.1165,127.68799999999999,127.48200000000001,63.6028333333333,124.327166666667,9.01600000000002,4.28326666666667,8.24133333333333,59.8775,2016-10-04,1
3967,2016-10-04 07:00:00,2016-10-04,7,1707985.68,157684.2,1002990.0,639.999999999418,150.000000000091,0.0,1600.67967643611,148.333333333312,639.9999999997821,59.8818181818182,124.946333333333,122.877833333333,128.269166666667,128.30100000000002,65.8146666666667,120.59200000000001,14.96500000000002,4.24893333333333,2.59305,55.6425,2016-10-04,1
3968,2016-10-04 08:00:00,2016-10-04,8,1708079.62,157696.8,1002990.0,2139.9999999994197,259.999999999764,0.0,6629.176910961321,260.666666666642,2136.00000000006,59.3169565217391,124.335,125.549166666667,127.41916666666701,126.587,63.328,120.074333333333,29.887000000000025,4.2501833333333305,8.25128333333333,60.9461666666667,2016-10-04,1
3969,2016-10-04 09:00:00,2016-10-04,9,1708214.28,157712.47,1002990.0,2419.99999999825,260.000000000218,0.0,8014.8005444195,260.00000000000597,2438.0000000001,59.23588235294121,122.72083333333299,125.887,125.9485,125.635,63.063333333333304,119.307118644068,30.733999999999973,4.25181666666667,8.24351666666667,62.5125,2016-10-04,1
3970,2016-10-04 10:00:00,2016-10-04,10,1708340.98,157727.99,1002990.0,1840.00000000015,259.999999999764,0.0,5468.86724069208,259.33333333331,1824.0000000001603,59.253846153846204,122.617833333333,125.014666666667,125.91866666666701,125.736666666667,62.6085,120.428965517241,20.94499999999998,4.25071666666667,8.24103333333333,66.43,2016-10-04,1
3971,2016-10-04 11:00:00,2016-10-04,11,1708453.56,157743.6,1002990.0,1880.00000000102,260.000000000218,0.0,5846.37028505276,260.00000000000597,1878.0000000002499,62.5133333333333,122.82183333333299,128.458333333333,126.263833333333,126.501166666667,62.8906666666667,123.63016666666701,9.71500000000002,4.26778333333333,8.24146666666667,63.8091666666667,2016-10-04,1
3972,2016-10-04 12:00:00,2016-10-04,12,1708554.52,157759.21,1002990.0,1020.0000000004401,259.999999999764,0.0,3106.82269079719,260.333333333347,997.999999999593,60.011333333333305,124.18666666666701,123.80799999999999,127.415833333333,127.392333333333,64.5375,121.252333333333,25.498000000000026,4.26636666666667,8.2414,65.67699999999999,2016-10-04,1
3973,2016-10-04 13:00:00,2016-10-04,13,1708625.04,157774.84,1002990.0,1840.00000000015,260.000000000218,0.0,5514.62564173505,260.666666666672,1861.9999999999,64.19800000000001,123.5435,127.735166666667,126.727666666667,126.210833333333,64.1276666666667,123.17,12.706999999999981,4.2658333333333305,8.23895,61.251000000000005,2016-10-04,1
3974,2016-10-04 14:00:00,2016-10-04,14,1708730.9,157790.01,1002990.0,1299.99999999927,219.9999999998,0.0,3902.75061524033,226.333333333317,1283.99999999965,60.876000000000005,123.794833333333,127.599833333333,127.2275,127.599166666667,64.1985,123.486833333333,11.97100000000002,4.2505,6.29413333333333,61.6845,2016-10-04,1
3975,2016-10-04 15:00:00,2016-10-04,15,1708781.48,157803.79,1002990.0,1200.00000000073,260.000000000218,0.0,3247.2598090269603,257.66666666666697,1208.0000000009,59.672,124.77483333333299,125.06883333333299,128.050333333333,127.591833333333,65.5875,122.382166666667,10.473,4.26758333333333,8.253816666666669,57.9128333333333,2016-10-04,1
3976,2016-10-04 16:00:00,2016-10-04,16,1708885.72,157819.51,1002990.0,1840.00000000015,259.999999999764,0.0,5567.87465961313,250.666666666666,1820.0000000004397,,123.8395,129.609666666667,127.183833333333,127.259,64.123,125.0035,0.760999999999998,4.26783333333333,8.24265,61.994833333333304,2016-10-04,1
3977,2016-10-04 17:00:00,2016-10-04,17,1708948.02,157830.64,1002990.0,579.999999998108,140.000000000327,0.0,1401.7249922039903,149.33333333341002,607.999999999083,60.54,125.022833333333,123.320333333333,128.342166666667,128.3885,66.6225,121.369,15.647999999999998,4.2488,2.5656,57.5408333333333,2016-10-04,1
3978,2016-10-04 18:00:00,2016-10-04,18,1709036.62,157843.37,1002990.0,2000.0,259.999999999764,0.0,6390.61827502931,255.99999999997897,1984.00000000001,59.4453846153846,124.4825,127.3605,127.602166666667,126.99366666666701,64.564,122.066,22.492000000000026,4.23376666666667,8.23105,63.689666666666696,2016-10-04,1
3979,2016-10-04 19:00:00,2016-10-04,19,1709150.6,157858.81,1002990.0,1660.00000000349,240.000000000236,0.0,5149.319782473621,239.00000000001802,1656.0000000019502,59.53,124.1035,128.96383333333299,127.408666666667,127.577333333333,64.5376666666667,124.017833333333,6.7579999999999805,4.2673333333333305,7.2913,64.7846666666667,2016-10-04,1
3980,2016-10-04 20:00:00,2016-10-04,20,1709254.44,157871.8,1002990.0,2219.9999999975303,230.00000000001802,0.0,7274.523935521691,235.333333333347,2241.99999999837,59.210689655172395,124.991,124.4525,128.120666666667,127.781833333333,64.5263333333333,117.562833333333,41.867999999999995,4.23375,6.88208333333333,64.4715,2016-10-04,1
3981,2016-10-04 21:00:00,2016-10-04,21,1709386.58,157887.38,1002990.0,2000.0,259.999999999764,0.0,6186.90377778429,260.66666666665697,1989.99999999978,60.255,124.249333333333,128.85,127.441833333333,127.387166666667,64.5465,123.738166666667,9.738,4.2489,8.25108333333333,63.0548333333333,2016-10-04,1
3982,2016-10-04 22:00:00,2016-10-04,22,1709467.86,157899.73,1002990.0,380.000000001019,130.000000000109,0.0,1043.85964976553,127.333333333233,370.000000000437,,124.816666666667,123.2125,128.09,127.966333333333,66.942,122.12100000000001,4.477000000000002,4.2642666666666695,1.7719666666666698,56.7186666666667,2016-10-04,1
3983,2016-10-04 23:00:00,2016-10-04,23,1709473.4,157905.8,1002990.0,139.99999999941798,110.00000000012699,0.0,-236.49446148886398,117.66666666677901,181.99999999924302,,124.59716666666701,120.2575,127.68299999999999,126.365,68.2198333333333,121.53683333333299,1.471999999999998,4.25535,1.02471666666667,51.8228333333333,2016-10-04,1
3984,2016-10-05 00:00:00,2016-10-05,0,1709541.66,157917.5,1002990.0,1939.9999999986899,269.999999999982,0.0,6188.43172148151,259.33333333334,1906.0000000004898,,121.764406779661,127.884666666667,124.897333333333,125.087166666667,64.82566666666669,122.77915254237301,0.0,4.26556666666667,8.2412,59.028999999999996,2016-10-05,1
3985,2016-10-05 01:00:00,2016-10-05,1,1709650.54,157933.34,1002990.0,1760.0000000020398,259.999999999764,0.0,5439.11097485346,250.66666666663602,1740.00000000015,,123.34283333333299,129.714166666667,126.90666666666701,127.507166666667,64.7848333333333,125.052166666667,0.0,4.2828,8.004,59.2313333333333,2016-10-05,1
3986,2016-10-05 02:00:00,2016-10-05,2,1709703.18,157943.85,1002990.0,60.0000000013097,99.9999999999091,0.0,-4.50538434935522,105.66666666657801,70.000000001528,,125.0895,121.940333333333,128.433666666667,128.45316666666702,67.705,121.91266666666701,0.0,4.25161666666667,0.336283333333333,53.1835,2016-10-05,1
3987,2016-10-05 03:00:00,2016-10-05,3,1709711.06,157950.19,1002990.0,659.999999999854,140.000000000327,0.0,1443.15186453693,146.00000000011002,677.9999999984279,61.70571428571429,124.456166666667,120.995,127.4325,126.0395,67.3211666666667,120.626833333333,9.68899999999998,4.26518333333333,2.5303,53.4755,2016-10-05,1
3988,2016-10-05 04:00:00,2016-10-05,4,1709806.04,157963.42,1002990.0,1919.9999999982501,259.999999999764,0.0,6298.756939273149,261.99999999998903,1921.9999999997501,,121.86593220338999,128.008666666667,125.2685,125.602,64.0226666666667,122.807166666667,1.4839999999999982,4.26641666666667,8.25333333333333,61.2843333333333,2016-10-05,1
3989,2016-10-05 05:00:00,2016-10-05,5,1709914.8,157978.94,1002990.0,1619.99999999898,240.000000000236,0.0,4865.308904279021,234.00000000001498,1599.99999999891,,123.57833333333299,129.535666666667,127.164833333333,127.681666666667,63.9745,124.865333333333,0.0,4.253266666666669,7.25908333333333,61.5093333333333,2016-10-05,1
3990,2016-10-05 06:00:00,2016-10-05,6,1709960.16,157989.8,1002990.0,139.99999999941798,179.999999999836,0.0,-111.030270689689,188.333333333306,149.999999999636,62.245,125.116333333333,122.417833333333,128.446333333333,128.397666666667,67.28416666666669,122.332033898305,5.973,4.26555,4.58578333333333,53.5116666666667,2016-10-05,1
3991,2016-10-05 07:00:00,2016-10-05,7,1709977.18,158004.42,1002990.0,780.000000002474,260.000000000218,0.0,1598.8632821219198,259.666666666681,786.0000000015131,,123.9825,124.23883333333299,126.839166666667,125.188166666667,66.6136666666667,122.913833333333,8.256,4.2501,8.2414,54.076833333333305,2016-10-05,1
3992,2016-10-05 08:00:00,2016-10-05,8,1710076.54,158020.01,1002990.0,2439.99999999869,269.999999999982,0.0,8239.987389742091,260.66666666668704,2410.00000000022,59.3081818181818,121.678666666667,126.400833333333,124.975833333333,125.4335,63.4671666666667,119.586333333333,23.928,4.2511,8.24371666666667,60.0251666666667,2016-10-05,1
3993,2016-10-05 09:00:00,2016-10-05,9,1710227.54,158035.69,1002990.0,2240.0000000016003,259.999999999764,0.0,7367.30330679953,262.000000000004,2265.99999999962,59.1914285714286,122.726166666667,126.425666666667,126.095333333333,126.023666666667,63.416000000000004,120.34283333333299,25.459999999999972,4.24861666666667,8.25366666666667,61.8463333333333,2016-10-05,1
3994,2016-10-05 10:00:00,2016-10-05,10,1710349.86,158051.47,1002990.0,1959.9999999991298,260.000000000218,0.0,6181.74906137163,263.333333333336,1980.00000000029,59.8577777777778,123.331,128.1665,126.78299999999999,126.98416666666701,63.8018333333333,123.06166666666701,15.697999999999979,4.2658,8.25141666666667,62.386333333333305,2016-10-05,1
3995,2016-10-05 11:00:00,2016-10-05,11,1710454.72,158067.22,1002990.0,1400.00000000146,259.999999999764,0.0,4060.8500300117207,262.333333333315,1373.9999999998,59.4727272727273,124.37700000000001,125.735166666667,127.59200000000001,127.4255,64.2265,122.378333333333,14.974999999999982,4.24905,8.2433,66.4253333333333,2016-10-05,1
3996,2016-10-05 12:00:00,2016-10-05,12,1710548.7,158082.84,1002990.0,1539.99999999724,240.000000000236,0.0,4802.57917385698,238.000000000011,1539.99999999905,59.9033333333333,123.939833333333,128.815833333333,127.257666666667,127.235666666667,64.2708333333333,123.574,11.994,4.26828333333333,6.932,63.6053333333333,2016-10-05,1
3997,2016-10-05 13:00:00,2016-10-05,13,1710593.18,158096.32,1002990.0,220.000000001164,250.0,0.0,-40.479578370457,247.333333333351,214.000000001033,,124.6975,122.769833333333,127.895,127.7635,67.7150847457627,122.934166666667,2.257000000000002,4.2673333333333305,7.59348333333333,55.7321666666667,2016-10-05,1
3998,2016-10-05 14:00:00,2016-10-05,14,1710613.16,158112.13,1002990.0,860.000000000582,259.999999999764,0.0,2067.61821295428,263.999999999957,888.000000000102,63.62,123.100833333333,124.04533333333299,125.732333333333,124.14083333333299,67.5551666666667,122.34299999999999,6.7579999999999805,4.26665,8.25366666666667,54.563,2016-10-05,1
3999,2016-10-05 15:00:00,2016-10-05,15,1710712.56,158128.03,1002990.0,1959.9999999991298,269.999999999982,0.0,6557.23969343494,264.666666666669,1943.9999999995102,,121.590166666667,128.309333333333,124.84899999999999,125.6075,65.296,122.88483333333299,1.495999999999998,4.28416666666667,8.24146666666667,58.5985,2016-10-05,1
4000,2016-10-05 16:00:00,2016-10-05,16,1710806.76,158142.19,1002990.0,1220.00000000116,200.00000000027302,0.0,3565.8413804806605,204.666666666678,1220.0000000000698,63.215,123.8525,126.545166666667,127.211166666667,127.493333333333,66.4661666666667,122.65366666666701,8.292,4.2669666666666695,5.49641666666667,55.316,2016-10-05,1
4001,2016-10-05 17:00:00,2016-10-05,17,1710878.08,158154.19,1002990.0,759.9999999983991,159.999999999854,0.0,2265.37100345838,164.999999999918,747.999999999593,,124.584,125.428333333333,127.735,127.675333333333,67.1186666666667,122.889333333333,2.9939999999999998,4.2506,3.44093333333333,53.240166666666696,2016-10-05,1
4002,2016-10-05 18:00:00,2016-10-05,18,1710936.06,158164.87,1002990.0,1720.00000000116,250.0,0.0,5208.2148239155895,240.66666666667498,1740.0000000008702,60.8566666666667,124.52483333333299,127.287,127.601333333333,127.226666666667,66.47183333333331,122.8815,8.25499999999998,4.24961666666667,7.579866666666669,54.9693333333333,2016-10-05,1
4003,2016-10-05 19:00:00,2016-10-05,19,1711030.14,158178.63,1002990.0,1060.00000000131,179.999999999836,0.0,2927.2427162954305,187.33333333333,1045.99999999991,60.3633333333333,124.34416666666701,125.48766666666701,127.546833333333,127.60616666666701,67.0536666666667,122.129666666667,10.438000000000018,4.25158333333333,4.75138333333333,55.069333333333304,2016-10-05,1
4004,2016-10-05 20:00:00,2016-10-05,20,1711109.78,158191.31,1002990.0,1479.99999999956,230.00000000001802,0.0,4905.15364536929,223.333333333373,1482.00000000143,60.64,124.5495,128.2765,127.659166666667,127.465666666667,66.1545,123.2535,8.24200000000002,4.26881666666667,6.57246666666667,56.8775,2016-10-05,1
4005,2016-10-05 21:00:00,2016-10-05,21,1711160.52,158202.92,1002990.0,1000.0,220.000000000255,0.0,2681.36412291613,220.333333333368,1001.99999999859,60.86,124.508,124.19881355932199,127.6135,127.348166666667,67.9911666666667,122.0005,8.98999999999998,4.24938333333333,6.2589666666666695,51.9828333333333,2016-10-05,1
4006,2016-10-05 22:00:00,2016-10-05,22,1711255.28,158217.94,1002990.0,1379.99999999738,219.9999999998,0.0,4442.2654107854605,219.000000000005,1369.99999999862,61.13,123.88316666666701,128.322333333333,127.1935,127.159833333333,66.54899999999999,123.852666666667,5.238,4.2677333333333305,6.2324,54.3093333333333,2016-10-05,1
4007,2016-10-05 23:00:00,2016-10-05,23,1711287.72,158226.48,1002990.0,60.0000000013097,99.9999999999091,0.0,-48.16450216881601,97.66666666658541,60.0000000013097,,124.57966666666701,120.46666666666701,127.7385,127.6165,69.3065,121.423833333333,0.0,4.26601666666667,0.348533333333333,48.694333333333304,2016-10-05,1
4008,2016-10-06 00:00:00,2016-10-06,0,1711309.74,158234.05,1002990.0,1099.99999999854,190.000000000055,0.0,2960.2556899676097,195.333333333383,1118.00000000003,,123.18366666666701,123.867166666667,126.10666666666701,124.943166666667,67.3805,121.829322033898,0.736000000000002,4.25081666666667,4.8721,52.9753333333333,2016-10-06,1
4009,2016-10-06 01:00:00,2016-10-06,1,1711411.36,158249.06,1002990.0,1819.99999999971,260.000000000218,0.0,5800.02102837046,261.666666666679,1811.9999999999,,122.34813559321998,128.7825,125.86266666666701,126.43700000000001,65.3195,123.992333333333,0.0,4.2858,8.25618333333333,58.328,2016-10-06,1
4010,2016-10-06 02:00:00,2016-10-06,2,1711480.04,158261.13,1002990.0,280.000000002474,129.999999999654,0.0,752.330769988277,122.666666666601,276.00000000093104,,124.28399999999999,123.020333333333,127.62200000000001,127.757833333333,67.449,122.0395,0.0,4.25003333333333,1.3684833333333302,55.2601666666667,2016-10-06,1
4011,2016-10-06 03:00:00,2016-10-06,3,1711489.92,158268.55,1002990.0,700.000000000728,180.00000000029098,0.0,1456.8191984173498,186.666666666664,703.9999999993599,61.6083333333333,124.2805,121.535,127.28333333333299,126.07966666666701,67.6228333333333,120.836166666667,8.97700000000002,4.28656666666667,4.53873333333333,54.0856666666667,2016-10-06,1
4012,2016-10-06 04:00:00,2016-10-06,4,1711583.18,158283.28,1002990.0,1899.9999999978197,259.999999999764,0.0,6251.58323985932,262.33333333332996,1901.99999999968,60.32,121.67,127.539,124.88316666666701,125.0985,64.4915,122.3665,5.263000000000003,4.26713333333333,8.24126666666667,59.9821666666667,2016-10-06,1
4013,2016-10-06 05:00:00,2016-10-06,5,1711690.34,158298.61,1002990.0,1400.00000000146,220.000000000255,0.0,4315.17845222743,218.33333333336998,1388.0000000008301,,123.223333333333,128.378833333333,126.802,127.3085,64.8666666666667,124.03200000000001,0.748000000000002,4.24851666666667,6.3198,59.7095,2016-10-06,1
4014,2016-10-06 06:00:00,2016-10-06,6,1711726.54,158309.98,1002990.0,180.00000000029098,219.9999999998,0.0,-44.847738921453505,221.666666666685,188.000000000466,62.65,124.64200000000001,122.242333333333,127.864333333333,127.742,67.6183333333333,122.3915,6.79699999999998,4.25106666666667,6.32386666666667,51.6313333333333,2016-10-06,1
4015,2016-10-06 07:00:00,2016-10-06,7,1711746.6,158325.33,1002990.0,899.9999999978169,260.000000000218,0.0,2111.53606143025,259.666666666665,911.999999998443,60.6666666666667,123.025,123.760166666667,125.722333333333,124.021166666667,66.3686666666667,122.0095,4.476,4.24885,8.23868333333333,52.6745,2016-10-06,1
4016,2016-10-06 08:00:00,2016-10-06,8,1711854.2,158340.93,1002990.0,2220.00000000116,259.999999999764,0.0,7395.820549506229,261.333333333308,2218.0000000003897,60.132222222222204,121.20766666666701,126.445,124.27866666666701,124.709,63.4995,120.312372881356,19.424999999999997,4.25181666666667,8.243116666666669,58.5725,2016-10-06,1
4017,2016-10-06 09:00:00,2016-10-06,9,1712004.22,158356.69,1002990.0,2639.9999999994197,269.999999999982,0.0,8708.3043148012,263.33333333330603,2644.00000000023,59.2094117647059,122.551,125.1345,125.925833333333,125.9965,61.6516666666667,117.892542372881,37.455,4.23196666666667,8.26375,62.6396666666667,2016-10-06,1
4018,2016-10-06 10:00:00,2016-10-06,10,1712137.96,158372.51,1002990.0,1940.0000000023301,260.000000000218,0.0,6211.11013892146,262.666666666685,1937.9999999997399,59.5333333333333,123.186333333333,128.528,126.6455,126.83083333333299,62.773999999999994,123.388333333333,9.700000000000019,4.25158333333333,8.24358333333333,61.5545,2016-10-06,1
4019,2016-10-06 11:00:00,2016-10-06,11,1712251.26,158387.86,1002990.0,1500.0,219.9999999998,0.0,4419.64562954279,228.999999999996,1480.0000000017499,59.41,124.3515,127.900333333333,127.630833333333,127.732166666667,62.316333333333304,123.0385,11.995000000000019,4.23413333333333,6.3938,61.289166666666695,2016-10-06,1
4020,2016-10-06 12:00:00,2016-10-06,12,1712323.16,158401.22,1002990.0,1559.9999999976699,260.000000000218,0.0,4324.12250233473,249.000000000024,1567.99999999821,59.9775,124.8575,126.654,128.119333333333,127.828833333333,64.1093333333333,123.046440677966,9.700999999999981,4.24971666666667,8.05426666666667,56.7601666666667,2016-10-06,1
4021,2016-10-06 13:00:00,2016-10-06,13,1712422.2,158415.76,1002990.0,1060.00000000131,199.999999999818,0.0,3140.8294563306,200.66666666669602,1102.00000000004,60.0833333333333,124.655666666667,125.919833333333,127.777,127.6895,64.6638333333333,122.20883333333299,14.938000000000018,4.25045,5.162999999999999,54.4008333333333,2016-10-06,1
4022,2016-10-06 14:00:00,2016-10-06,14,1712511.5,158428.64,1002990.0,2159.99999999985,260.000000000218,0.0,6869.52696031653,256.00000000001,2123.9999999998,60.01,124.633333333333,127.646,127.706666666667,127.3785,64.2791666666667,121.965833333333,16.459999999999983,4.23586666666667,8.24338333333333,55.5698333333333,2016-10-06,1
4023,2016-10-06 15:00:00,2016-10-06,15,1712629.02,158444.06,1002990.0,1599.99999999854,219.9999999998,0.0,5006.068403106679,227.666666666679,1585.9999999993302,60.08,124.376166666667,128.168166666667,127.60600000000001,127.61816666666701,63.8796666666667,123.211333333333,10.423000000000018,4.2352,6.72023333333333,56.0086666666667,2016-10-06,1
4024,2016-10-06 16:00:00,2016-10-06,16,1712694.16,158455.22,1002990.0,1319.9999999997099,210.000000000036,0.0,3924.5673415005895,205.999999999995,1336.0000000007901,60.39,124.75,124.83200000000001,127.92933333333299,127.65366666666701,65.346,121.39983333333299,13.465999999999982,4.2335,5.5604166666666694,54.3106666666667,2016-10-06,1
4025,2016-10-06 17:00:00,2016-10-06,17,1712807.6,158470.26,1002990.0,1940.0000000023301,260.000000000218,0.0,6068.45192127784,257.000000000032,1939.99999999978,60.11,124.29899999999999,128.5315,127.4965,127.429,63.626000000000005,123.508,9.66400000000002,4.2494166666666695,8.23895,59.1996666666667,2016-10-06,1
4026,2016-10-06 18:00:00,2016-10-06,18,1712885.26,158483.75,1002990.0,639.999999999418,210.000000000036,0.0,1437.4560747362302,213.999999999957,630.000000001019,60.2,124.91316666666701,124.39200000000001,128.141166666667,128.064,65.02816666666669,122.267666666667,8.25499999999998,4.24998333333333,6.03356666666667,59.0578333333333,2016-10-06,1
4027,2016-10-06 19:00:00,2016-10-06,19,1712951.7,158498.44,1002990.0,1799.9999999992701,259.999999999764,0.0,5422.646612250879,257.333333333327,1813.99999999921,60.13125,124.318666666667,126.34700000000001,127.307666666667,126.424333333333,63.9756666666667,121.855833333333,14.266999999999982,4.25138333333333,8.23125,61.11,2016-10-06,1
4028,2016-10-06 20:00:00,2016-10-06,20,1713067.32,158513.97,1002990.0,1860.00000000058,260.000000000218,0.0,5860.16499214537,261.333333333353,1862.0000000002601,60.15,123.25816666666701,128.64783333333298,126.6835,126.96616666666701,63.6663333333333,123.804666666667,6.747,4.26605,8.25115,60.1953333333333,2016-10-06,1
4029,2016-10-06 21:00:00,2016-10-06,21,1713181.78,158529.66,1002990.0,1840.00000000015,250.0,0.0,5755.12374320047,244.000000000036,1820.0000000004397,59.8788888888889,124.564833333333,128.514166666667,127.7965,127.83083333333299,63.45,123.371666666667,17.181,4.26911666666667,7.73021666666667,62.3136666666667,2016-10-06,1
4030,2016-10-06 22:00:00,2016-10-06,22,1713233.7,158539.71,1002990.0,59.9999999976717,99.9999999999091,0.0,-12.472650879249699,102.666666666619,57.999999997628,,124.814166666667,121.180166666667,128.148833333333,127.948166666667,67.0136666666667,121.418333333333,1.4839999999999982,4.2495,0.349033333333333,54.6441666666667,2016-10-06,1
4031,2016-10-06 23:00:00,2016-10-06,23,1713239.04,158547.13,1002990.0,160.000000003492,190.000000000055,0.0,-185.579812543962,190.33333333338,200.000000002183,,124.014833333333,121.391,126.988333333333,125.541333333333,67.41233333333331,122.11983333333299,0.0,4.2855,4.67698333333333,53.8723333333333,2016-10-06,1
4032,2016-10-07 00:00:00,2016-10-07,0,1713311.02,158562.02,1002990.0,2079.99999999811,259.999999999764,0.0,6548.28993481829,265.666666666645,2057.99999999945,,121.374333333333,127.812166666667,124.5145,124.818166666667,63.4475,122.404833333333,0.0,4.26551666666667,8.25155,63.5263333333333,2016-10-07,1
4033,2016-10-07 01:00:00,2016-10-07,1,1713424.42,158577.72,1002990.0,1520.00000000044,230.00000000001802,0.0,4621.38556090269,231.33333333335,1502.00000000041,,123.250333333333,129.009333333333,126.846666666667,127.418166666667,63.399833333333305,124.3195,2.244,4.28531666666667,6.77143333333333,64.98366666666669,2016-10-07,1
4034,2016-10-07 02:00:00,2016-10-07,2,1713463.98,158588.3,1002990.0,139.99999999941798,190.000000000055,0.0,-163.946312075029,187.999999999935,149.999999999636,,124.700166666667,122.163,128.041166666667,127.922333333333,66.7223333333333,122.632666666667,0.0,4.26868333333333,4.54995,57.7415,2016-10-07,1
4035,2016-10-07 03:00:00,2016-10-07,3,1713484.58,158603.07,1002990.0,1020.0000000004401,260.000000000218,0.0,2521.19182614303,264.000000000018,1025.9999999998402,62.36428571428571,123.459166666667,124.0215,126.325166666667,124.8365,64.9693333333333,121.946166666667,8.23000000000002,4.26721666666667,8.25408333333333,61.7666666666667,2016-10-07,1
4036,2016-10-07 04:00:00,2016-10-07,4,1713593.06,158618.87,1002990.0,2020.0000000004397,269.999999999982,0.0,6520.546481610269,261.666666666679,2013.99999999994,,121.651666666667,128.285333333333,125.0695,125.70466666666701,61.5176666666667,122.906440677966,0.760999999999998,4.26513333333333,8.23941666666667,69.4878333333333,2016-10-07,1
4037,2016-10-07 05:00:00,2016-10-07,5,1713705.32,158634.29,1002990.0,1520.00000000044,230.00000000001802,0.0,4428.26833892145,227.33333333332402,1510.00000000131,,123.732666666667,129.2055,127.3115,127.7485,61.750833333333304,124.677,2.9800000000000018,4.26946666666667,6.83303333333333,66.70066666666669,2016-10-07,1
4038,2016-10-07 06:00:00,2016-10-07,6,1713745.94,158644.83,1002990.0,139.99999999941798,179.999999999836,0.0,-116.274314771394,189.33333333326698,151.99999999968,,124.957333333333,122.40666666666701,128.373666666667,128.273166666667,65.798,122.798666666667,2.955,4.2665666666666695,4.75116666666667,55.9996666666667,2016-10-07,1
4039,2016-10-07 07:00:00,2016-10-07,7,1713777.2,158659.42,1002990.0,1419.9999999982501,259.999999999764,0.0,3838.63796518171,257.000000000016,1455.9999999994,60.1358333333333,123.723333333333,124.514666666667,126.716833333333,125.337833333333,63.5185,121.3325,19.37599999999998,4.2494333333333305,8.22668333333333,60.2316666666667,2016-10-07,1
4040,2016-10-07 08:00:00,2016-10-07,8,1713919.38,158674.84,1002990.0,2479.9999999995603,260.000000000218,0.0,8352.22418095655,257.333333333327,2445.99999999882,59.25,121.90299999999999,126.415166666667,125.275,125.531166666667,60.855,119.46254237288099,29.290000000000024,4.25083333333333,8.24126666666667,67.28699999999999,2016-10-07,1
4041,2016-10-07 09:00:00,2016-10-07,9,1714032.96,158690.31,1002990.0,1500.0,259.999999999764,0.0,4004.4084183611603,258.666666666674,1494.00000000096,59.3771428571429,122.5625,123.55864406779699,125.937833333333,125.651833333333,62.0565,120.307457627119,20.161999999999978,4.25031666666667,8.24358333333333,69.3045,2016-10-07,1
4042,2016-10-07 10:00:00,2016-10-07,10,1714133.54,158705.84,1002990.0,1900.0000000014602,260.000000000218,0.0,6009.08603159438,259.333333333355,1915.99999999999,,122.080517241379,128.095166666667,125.554,125.622333333333,62.2413333333333,123.12200000000001,0.748000000000002,4.26633333333333,8.23868333333333,64.95,2016-10-07,1
4043,2016-10-07 11:00:00,2016-10-07,11,1714250.98,158721.49,1002990.0,2040.0000000008702,259.999999999764,0.0,6246.91384202814,261.99999999998903,2025.9999999998397,59.548888888888904,123.61383333333299,127.7395,127.074166666667,127.239333333333,62.4843333333333,122.580333333333,17.929000000000016,4.26636666666667,8.25386666666667,64.1955,2016-10-07,1
4044,2016-10-07 12:00:00,2016-10-07,12,1714370.16,158737.08,1002990.0,1619.99999999898,230.00000000001802,0.0,5220.014652872221,239.666666666653,1615.99999999999,60.13428571428571,124.3715,126.620166666667,127.6515,127.705,63.074,121.672666666667,17.931,4.2656,6.8458166666666695,63.191166666666696,2016-10-07,1
4045,2016-10-07 13:00:00,2016-10-07,13,1714464.58,158750.96,1002990.0,1900.0000000014602,260.000000000218,0.0,5314.63603487691,241.66666666663602,1872.00000000084,60.4333333333333,124.774666666667,127.339666666667,128.024,127.789,63.5215,123.1545,8.927999999999999,4.2516,7.9918,61.1618333333333,2016-10-07,1
