,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
4046,2016-10-07 14:00:00,2016-10-07,14,1714534.36,158762.66,1002990.0,840.000000000146,170.000000000073,0.0,2176.2593989449,177.66666666671,869.999999999709,60.53,124.78683333333299,124.206833333333,128.037166666667,127.8715,65.315,121.47433333333299,8.28100000000002,4.25011666666667,3.61561666666667,56.999333333333304,2016-10-07,1
4047,2016-10-07 15:00:00,2016-10-07,15,1714621.64,158776.16,1002990.0,1180.0000000002901,199.999999999818,0.0,3607.00036799332,206.33333333336498,1181.99999999961,,124.567166666667,127.690166666667,127.77783333333299,127.680166666667,64.6415,123.986440677966,2.968000000000002,4.24886666666667,5.33575,54.6295,2016-10-07,1
4048,2016-10-07 16:00:00,2016-10-07,16,1714689.86,158787.95,1002990.0,1579.99999999811,230.00000000001802,0.0,4499.21651359906,224.66666666669,1567.9999999996699,62.87,124.80866666666701,127.42216666666701,128.031833333333,127.79366666666701,64.98366666666669,123.37100000000001,8.25400000000002,4.24958333333333,6.96848333333333,52.6766666666667,2016-10-07,1
4049,2016-10-07 17:00:00,2016-10-07,17,1714745.02,158798.45,1002990.0,619.999999998981,150.000000000091,0.0,1258.4948235841,151.333333333287,634.000000000378,60.994,124.764,122.692333333333,127.960333333333,127.781333333333,66.5703333333333,121.08879310344801,8.97700000000002,4.2326833333333305,2.67795,49.3485,2016-10-07,1
4050,2016-10-07 18:00:00,2016-10-07,18,1714838.72,158811.56,1002990.0,2140.0000000030604,259.999999999764,0.0,7047.15593212192,256.999999999986,2150.00000000036,59.891538461538495,124.025333333333,127.244666666667,127.2085,126.73583333333299,64.6528333333333,121.412,24.037999999999975,4.21823333333333,8.23111666666667,54.2776666666667,2016-10-07,1
4051,2016-10-07 19:00:00,2016-10-07,19,1714968.88,158826.93,1002990.0,2039.99999999724,250.0,0.0,6564.35550756155,256.666666666706,2025.9999999998397,59.881111111111096,123.8605,128.473166666667,127.184,127.248833333333,64.3761666666667,123.046,15.636,4.23328333333333,8.23888333333333,56.31,2016-10-07,1
4052,2016-10-07 20:00:00,2016-10-07,20,1715055.88,158840.25,1002990.0,1159.99999999985,200.00000000027302,0.0,3303.2980338218103,198.99999999994802,1160.0000000002199,59.9133333333333,124.613666666667,124.951333333333,127.832333333333,127.76716666666701,65.8363333333333,121.315833333333,13.503,4.2355,5.3004,55.0016666666667,2016-10-07,1
4053,2016-10-07 21:00:00,2016-10-07,21,1715155.04,158854.46,1002990.0,2000.0,259.999999999764,0.0,6532.6564190504105,262.66666666667004,2007.99999999945,59.9788888888889,124.41799999999999,127.831833333333,127.571333333333,127.23700000000001,64.4461666666667,122.426833333333,17.208,4.24923333333333,8.23928333333333,58.8061666666667,2016-10-07,1
4054,2016-10-07 22:00:00,2016-10-07,22,1715254.36,158868.55,1002990.0,819.999999999709,170.000000000073,0.0,2413.54581822978,165.66666666669,801.999999998952,59.91,124.2975,125.509666666667,127.598,127.643166666667,65.8451666666667,122.949666666667,2.992999999999998,4.2345833333333305,3.66478333333333,57.1148333333333,2016-10-07,1
4055,2016-10-07 23:00:00,2016-10-07,23,1715267.02,158875.3,1002990.0,60.0000000013097,99.9999999999091,0.0,-60.9908208675265,104.333333333276,62.0000000009895,,124.560666666667,120.155,127.749333333333,127.334833333333,67.972,121.349666666667,0.0,4.2486,0.348766666666667,52.6771666666667,2016-10-07,1
4056,2016-10-08 00:00:00,2016-10-08,0,1715316.76,158885.38,1002990.0,1700.0000000007299,250.0,0.0,4988.75784337632,245.00000000005798,1710.00000000022,64.61,122.34,126.4435,125.416666666667,124.697,65.3291666666667,122.432833333333,1.509,4.23526666666667,7.59458333333333,58.6888333333333,2016-10-08,1
4057,2016-10-08 01:00:00,2016-10-08,1,1715425.24,158901.06,1002990.0,1560.00000000131,240.000000000236,0.0,4861.04210943728,235.999999999937,1550.0000000018201,,122.95389830508499,128.975666666667,126.544666666667,127.088,64.9053333333333,124.232166666667,0.0,4.24918333333333,7.05646666666667,60.766000000000005,2016-10-08,1
4058,2016-10-08 02:00:00,2016-10-08,2,1715466.24,158910.5,1002990.0,59.9999999976717,99.9999999999091,0.0,-42.575308909730396,101.33333333345301,59.9999999976717,,124.503666666667,120.504666666667,127.77600000000001,127.71600000000001,67.8533333333333,121.339333333333,0.748000000000002,4.24973333333333,0.33753333333333296,54.0871666666667,2016-10-08,1
4059,2016-10-08 03:00:00,2016-10-08,3,1715473.1,158918.95,1002990.0,299.999999999272,210.000000000036,0.0,-59.7804453692838,215.666666666645,344.000000000597,,123.500166666667,121.71183333333299,126.403166666667,124.8895,67.57,122.141666666667,0.0,4.25075,5.89961666666667,54.2956666666667,2016-10-08,1
4060,2016-10-08 04:00:00,2016-10-08,4,1715552.0,158934.39,1002990.0,2020.0000000004397,269.999999999982,0.0,6606.22885790928,264.000000000002,1986.00000000006,,121.191166666667,127.6935,124.311166666667,124.704,63.7038333333333,122.24406779661001,0.748000000000002,4.24888333333333,8.25141666666667,63.1586666666667,2016-10-08,1
4061,2016-10-08 05:00:00,2016-10-08,5,1715662.72,158950.15,1002990.0,1819.99999999971,260.000000000218,0.0,5573.33046664713,255.00000000001802,1820.0000000004397,,122.863050847458,129.283,126.50516666666701,127.035666666667,63.126000000000005,124.680333333333,0.0,4.25003333333333,8.25625,64.1268333333333,2016-10-08,1
4062,2016-10-08 06:00:00,2016-10-08,6,1715726.26,158962.87,1002990.0,260.000000002037,189.9999999996,0.0,287.341451817116,202.333333333293,244.000000000233,73.55,124.62700000000001,123.799833333333,128.094166666667,128.174833333333,66.061,122.745,3.7529999999999997,4.23345,5.15916666666667,56.648999999999994,2016-10-08,1
4063,2016-10-08 07:00:00,2016-10-08,7,1715746.12,158977.49,1002990.0,879.999999997381,260.000000000218,0.0,1909.02687995311,258.33333333333303,899.999999998909,60.655,124.29716666666701,124.6485,127.3575,125.958666666667,65.4643333333333,123.066833333333,5.251000000000002,4.23476666666667,8.23131666666667,57.4558333333333,2016-10-08,1
4064,2016-10-08 08:00:00,2016-10-08,8,1715862.46,158992.93,1002990.0,2880.00000000102,260.000000000218,0.0,9693.99601793669,257.00000000000097,2902.0000000007694,59.8834482758621,121.7005,124.2845,124.973,125.008333333333,61.5281666666667,116.274,53.14000000000002,4.20033333333333,8.241,65.8736666666667,2016-10-08,1
4065,2016-10-08 09:00:00,2016-10-08,9,1716063.1,159008.38,1002990.0,3020.00000000044,259.999999999764,0.0,10593.4689043962,257.333333333342,2999.99999999927,59.4438095238095,121.8825,125.42766666666701,125.16316666666701,124.901666666667,61.7173333333333,116.6495,43.28899999999998,4.19946666666667,8.23861666666667,70.96883333333331,2016-10-08,1
4066,2016-10-08 10:00:00,2016-10-08,10,1716207.54,159023.83,1002990.0,2240.0000000016003,250.0,0.0,7313.72403183182,258.33333333333303,2248.0000000003197,59.2472727272727,122.219333333333,126.32833333333299,125.697166666667,125.8165,62.6005,120.274745762712,23.205,4.23388333333333,8.24146666666667,76.9265,2016-10-08,1
4067,2016-10-08 11:00:00,2016-10-08,11,1716323.58,159039.37,1002990.0,1619.99999999898,260.000000000218,0.0,4870.9166987690505,260.333333333347,1604.00000000009,59.164285714285704,122.97200000000001,124.977166666667,126.39,126.30266666666701,63.619,120.958333333333,17.991,4.23316666666667,8.24338333333333,78.3968333333333,2016-10-08,1
4068,2016-10-08 12:00:00,2016-10-08,12,1716427.86,159055.02,1002990.0,1860.00000000058,269.999999999982,0.0,5806.12961395076,250.333333333371,1834.00000000038,,123.21233333333299,129.220666666667,126.686166666667,126.8305,63.5523333333333,124.415833333333,3.7660000000000022,4.24966666666667,8.23888333333333,78.38516666666669,2016-10-08,1
4069,2016-10-08 13:00:00,2016-10-08,13,1716494.5,159067.31,1002990.0,860.000000000582,179.999999999836,0.0,2244.3915770222698,199.666666666599,897.999999999593,59.883333333333304,124.533666666667,124.083,127.7775,127.777166666667,65.0446666666667,121.488,11.199,4.23373333333333,4.78573333333333,81.649,2016-10-08,1
4070,2016-10-08 14:00:00,2016-10-08,14,1716587.52,159081.78,1002990.0,1439.99999999869,230.00000000001802,0.0,4381.964179835871,223.333333333282,1420.0000000000698,68.98,124.30616666666701,128.7175,127.544833333333,127.400333333333,63.803000000000004,124.22399999999999,3.739999999999998,4.25055,6.44665,82.0436666666667,2016-10-08,1
4071,2016-10-08 15:00:00,2016-10-08,15,1716648.26,159093.28,1002990.0,919.9999999982539,219.9999999998,0.0,2483.28549953107,220.333333333338,917.9999999996651,59.855,124.7595,122.895333333333,127.965666666667,127.770833333333,64.9801666666667,120.969,15.736999999999982,4.23415,6.224,83.2771666666667,2016-10-08,1
4072,2016-10-08 16:00:00,2016-10-08,16,1716758.6,159108.68,1002990.0,2640.0000000030604,260.000000000218,0.0,9195.3463668816,262.33333333334497,2658.00000000017,59.394482758620704,123.225423728814,125.695833333333,126.205666666667,125.31033333333299,63.7678333333333,118.107333333333,38.913,4.21725,8.2538,82.1941666666667,2016-10-08,1
4073,2016-10-08 17:00:00,2016-10-08,17,1716892.78,159124.36,1002990.0,1899.9999999978197,259.999999999764,0.0,6254.52421424385,260.333333333331,1902.00000000004,62.04,122.952333333333,128.804833333333,126.4285,126.89983333333299,64.0091666666667,123.64,10.450000000000019,4.2498166666666695,8.25181666666667,82.3616666666667,2016-10-08,1
4074,2016-10-08 18:00:00,2016-10-08,18,1717005.4,159139.77,1002990.0,1580.0000000017499,230.00000000001802,0.0,5053.81157883939,225.666666666666,1556.00000000086,59.75125,124.49916666666701,127.866166666667,127.686,127.7075,64.032,122.91183333333299,13.48099999999998,4.2342,6.67198333333333,83.29333333333331,2016-10-08,1
4075,2016-10-08 19:00:00,2016-10-08,19,1717076.64,159151.68,1002990.0,1520.00000000044,220.000000000255,0.0,4618.42701189918,226.333333333347,1545.99999999919,59.767272727272704,124.846,124.939,127.974833333333,127.638333333333,64.9793333333333,120.82783333333299,18.65200000000002,4.2349166666666695,6.52131666666667,81.8193333333333,2016-10-08,1
4076,2016-10-08 20:00:00,2016-10-08,20,1717188.82,159166.92,1002990.0,1479.99999999956,230.00000000001802,0.0,4661.9379798358705,226.000000000022,1460.00000000095,60.01,124.23,127.857166666667,127.3985,127.3615,64.5055,123.402,11.260999999999981,4.24816666666667,6.4695,80.97183333333331,2016-10-08,1
4077,2016-10-08 21:00:00,2016-10-08,21,1717261.58,159179.19,1002990.0,1559.9999999976699,230.00000000001802,0.0,4588.42293305979,234.333333333355,1569.99999999935,60.39,124.715833333333,126.36266666666701,127.836333333333,127.6225,64.8715,122.6395,13.453999999999983,4.25118333333333,6.90428333333333,80.5625,2016-10-08,1
4078,2016-10-08 22:00:00,2016-10-08,22,1717338.96,159192.88,1002990.0,500.0,219.9999999998,0.0,1166.96787590856,214.00000000001802,489.99999999832704,60.345,124.635833333333,124.610333333333,127.793166666667,127.73166666666701,66.1741666666667,122.763666666667,3.7289999999999996,4.2501,5.84708333333333,80.263,2016-10-08,1
4079,2016-10-08 23:00:00,2016-10-08,23,1717353.58,159207.71,1002990.0,240.000000001601,260.000000000218,0.0,8.1062257913247,265.000000000009,238.000000001557,,124.37583333333299,123.412333333333,127.387166666667,125.88,66.54899999999999,123.405,2.244,4.25198333333333,8.24338333333333,71.8818333333333,2016-10-08,1
4080,2016-10-09 00:00:00,2016-10-09,0,1717411.52,159223.65,1002990.0,1799.9999999992701,269.999999999982,0.0,5483.073652051579,265.66666666666,1817.9999999996699,,121.110166666667,126.412,123.9095,124.102333333333,64.2241666666667,121.889833333333,0.736000000000002,4.26753333333333,8.2538,69.4736666666667,2016-10-09,1
4081,2016-10-09 01:00:00,2016-10-09,1,1717526.34,159239.59,1002990.0,1860.00000000058,259.999999999764,0.0,5779.76785656507,265.333333333289,1867.9999999996699,,122.568,129.106666666667,126.194666666667,126.81700000000001,63.7138333333333,124.3305,0.0,4.25031666666667,8.25148333333333,67.3628333333333,2016-10-09,1
4082,2016-10-09 02:00:00,2016-10-09,2,1717601.98,159252.19,1002990.0,419.999999998254,130.000000000109,0.0,1064.4617474208699,129.666666666693,395.999999998821,,124.557666666667,123.682833333333,128.015166666667,128.223166666667,65.5033333333333,122.51100000000001,0.0,4.2498333333333305,1.8725833333333302,62.3361666666667,2016-10-09,1
4083,2016-10-09 03:00:00,2016-10-09,3,1717607.56,159258.29,1002990.0,80.0000000017462,99.9999999999091,0.0,-64.4768284290738,106.33333333331998,74.00000000161529,,124.751,120.1705,127.96666666666701,126.79116666666701,66.9888333333333,121.436166666667,0.0,4.24996666666667,0.34896666666666704,59.0771666666667,2016-10-09,1
4084,2016-10-09 04:00:00,2016-10-09,4,1717662.48,159268.8,1002990.0,1779.9999999988397,260.000000000218,0.0,5184.12262260814,250.00000000001498,1800.0000000003602,,121.804166666667,126.696,124.8915,124.74916666666701,64.376,122.465254237288,0.0,4.2506,7.9109,66.2408333333333,2016-10-09,1
4085,2016-10-09 05:00:00,2016-10-09,5,1717772.7,159284.53,1002990.0,1819.99999999971,259.999999999764,0.0,5555.7952744431395,256.33333333332,1825.99999999948,,122.898,129.288666666667,126.536666666667,127.067833333333,62.968,124.6935,0.0,4.26816666666667,8.243916666666669,68.9493333333333,2016-10-09,1
4086,2016-10-09 06:00:00,2016-10-09,6,1717838.0,159296.02,1002990.0,220.000000001164,110.00000000012699,0.0,503.91731922626,115.66666666659901,200.0,75.42,124.689166666667,122.755333333333,128.144666666667,128.282666666667,65.8418333333333,121.95700000000001,2.2330000000000023,4.23223333333333,1.04593333333333,61.2275,2016-10-09,1
4087,2016-10-09 07:00:00,2016-10-09,7,1717874.5,159305.08,1002990.0,1860.00000000058,230.00000000001802,0.0,5589.625707151229,227.666666666695,1904.0000000004502,60.2688888888889,124.4165,124.4205,127.568166666667,126.64216666666701,64.44,120.027166666667,26.917999999999974,4.21616666666667,6.73165,62.2893333333333,2016-10-09,1
4088,2016-10-09 08:00:00,2016-10-09,8,1718038.24,159320.47,1002990.0,3139.99999999942,259.999999999764,0.0,10645.700012075,260.666666666672,3115.9999999999895,59.80794117647061,122.286101694915,124.630333333333,125.60666666666701,125.387666666667,62.3723333333333,115.856333333333,54.644999999999996,4.2005,8.25346666666667,65.6895,2016-10-09,1
4089,2016-10-09 09:00:00,2016-10-09,9,1718238.62,159336.09,1002990.0,3020.00000000044,260.000000000218,0.0,9920.54886699883,259.33333333334,3007.9999999998104,59.2609677419355,122.152166666667,125.15966666666701,125.444166666667,125.168166666667,62.1335,116.968666666667,44.899000000000015,4.2185666666666695,8.25571666666667,66.3165,2016-10-09,1
4090,2016-10-09 10:00:00,2016-10-09,10,1718385.28,159351.67,1002990.0,2099.99999999854,259.999999999764,0.0,6693.943948599261,260.333333333347,2111.9999999999,59.2866666666667,122.192033898305,126.926833333333,125.637,125.68966666666701,62.6715,121.33758620689699,20.97199999999998,4.2321,8.23855,65.0335,2016-10-09,1
4091,2016-10-09 11:00:00,2016-10-09,11,1718503.22,159367.32,1002990.0,1860.00000000058,260.000000000218,0.0,5575.06878956624,261.33333333333803,1852.00000000004,62.86,123.11816666666701,128.587833333333,126.689333333333,126.95933333333299,62.9581666666667,123.979,12.667999999999981,4.23326666666667,8.24093333333333,62.2263333333333,2016-10-09,1
4092,2016-10-09 12:00:00,2016-10-09,12,1718615.12,159383.0,1002990.0,1880.00000000102,260.000000000218,0.0,5643.895983939039,261.666666666679,1879.9999999999302,59.436666666666696,124.512,129.27100000000002,127.954333333333,128.17066666666702,63.1103333333333,124.59883333333299,11.932000000000018,4.25046666666667,8.240866666666669,59.581,2016-10-09,1
4093,2016-10-09 13:00:00,2016-10-09,13,1718702.26,159396.94,1002990.0,1000.0,209.99999999958197,0.0,2348.3332023446696,208.333333333303,994.0000000002331,59.555,125.428333333333,125.752666666667,128.704666666667,128.664,64.7353333333333,122.4525,11.994,4.23476666666667,5.61281666666667,56.186833333333304,2016-10-09,1
4094,2016-10-09 14:00:00,2016-10-09,14,1718788.76,159411.27,1002990.0,1880.00000000102,260.000000000218,0.0,5551.137535990621,257.333333333357,1883.99999999965,59.9,125.1685,129.566833333333,128.423666666667,128.088166666667,62.860666666666695,124.97433333333299,5.985,4.2505,8.2412,60.131,2016-10-09,1
4095,2016-10-09 15:00:00,2016-10-09,15,1718853.94,159423.94,1002990.0,259.999999998399,199.999999999818,0.0,327.873386154548,197.333333333275,250.0,59.81,125.334166666667,123.9785,128.6315,128.60216666666702,65.5933333333333,122.656779661017,8.229,4.2505666666666695,4.85013333333333,54.8215,2016-10-09,1
4096,2016-10-09 16:00:00,2016-10-09,16,1718902.0,159438.44,1002990.0,1619.99999999898,250.0,0.0,4588.90135867526,258.99999999999903,1632.0000000003301,60.104,124.714666666667,126.864166666667,127.783166666667,126.8355,64.0883333333333,123.067833333333,7.45699999999998,4.23333333333333,8.24066666666667,58.490333333333304,2016-10-09,1
4097,2016-10-09 17:00:00,2016-10-09,17,1719013.02,159453.94,1002990.0,1840.00000000015,260.000000000218,0.0,5661.37687301051,258.33333333333303,1849.9999999996398,60.12,123.50083333333299,129.052166666667,126.975,127.285833333333,63.0153333333333,124.40288135593201,5.224000000000002,4.25045,8.2288,62.3888333333333,2016-10-09,1
4098,2016-10-09 18:00:00,2016-10-09,18,1719109.14,159467.6,1002990.0,1819.99999999971,210.000000000036,0.0,5647.7862077374,209.00000000003,1836.00000000042,59.62206896551721,124.9495,125.11,128.226333333333,128.260666666667,63.7153333333333,118.94733333333299,34.386,4.21708333333333,5.8458333333333306,61.0743333333333,2016-10-09,1
4099,2016-10-09 19:00:00,2016-10-09,19,1719216.74,159481.96,1002990.0,1280.00000000247,259.999999999764,0.0,3519.4266145210295,258.33333333331797,1257.99999999981,59.43375,124.4065,124.811333333333,127.473666666667,126.4005,63.983999999999995,121.817796610169,11.932000000000018,4.2488,8.22655,65.82600000000001,2016-10-09,1
4100,2016-10-09 20:00:00,2016-10-09,20,1719313.82,159497.49,1002990.0,1959.9999999991298,260.000000000218,0.0,6269.905311900171,259.666666666681,1954.0000000000898,60.21,122.38483333333299,128.104333333333,125.82066666666701,125.98700000000001,63.3521666666667,122.91644067796601,5.985,4.25161666666667,8.24365,63.0273333333333,2016-10-09,1
4101,2016-10-09 21:00:00,2016-10-09,21,1719429.06,159513.16,1002990.0,1880.00000000102,259.999999999764,0.0,5756.88540932005,251.333333333317,1852.00000000077,60.13399999999999,123.895833333333,129.0955,127.34583333333299,127.647833333333,63.6078333333333,124.32700000000001,9.725999999999999,4.24946666666667,8.22818333333333,61.365,2016-10-09,1
4102,2016-10-09 22:00:00,2016-10-09,22,1719486.0,159524.07,1002990.0,99.9999999985448,130.000000000109,0.0,-77.5797701641264,139.000000000109,113.99999999885,60.29,124.927333333333,121.979333333333,128.298333333333,128.238166666667,66.6008333333333,121.5155,3.727999999999998,4.23238333333333,1.7307833333333302,54.9205,2016-10-09,1
4103,2016-10-09 23:00:00,2016-10-09,23,1719496.78,159536.57,1002990.0,240.000000001601,260.000000000218,0.0,39.2319026377491,262.999999999981,250.000000000364,,124.372333333333,123.403166666667,127.382,125.6845,67.32266666666669,123.370833333333,0.736000000000002,4.2523,8.25631666666667,51.722,2016-10-09,1
4104,2016-10-10 00:00:00,2016-10-10,0,1719557.18,159552.43,1002990.0,1840.00000000015,269.999999999982,0.0,5614.78955504103,263.999999999987,1856.00000000013,,121.0415,126.5555,123.931333333333,124.161666666667,63.7205,121.910666666667,0.736000000000002,4.265033333333331,8.23901666666667,58.4566666666667,2016-10-10,1
4105,2016-10-10 01:00:00,2016-10-10,1,1719672.32,159568.26,1002990.0,1879.99999999738,259.999999999764,0.0,5768.88953405627,264.333333333328,1874.0000000001603,75.46,122.55932203389798,128.994833333333,126.203166666667,126.787833333333,62.7248333333333,124.230166666667,2.2319999999999998,4.24996666666667,8.25346666666667,58.7271666666667,2016-10-10,1
4106,2016-10-10 02:00:00,2016-10-10,2,1719761.36,159582.03,1002990.0,720.0000000011639,160.000000000309,0.0,1949.12817626026,163.666666666662,697.999999999593,62.8,124.532666666667,125.371833333333,128.06483333333298,128.335,64.105,123.145,3.004999999999998,4.25068333333333,3.20636666666667,54.3045,2016-10-10,1
4107,2016-10-10 03:00:00,2016-10-10,3,1719776.34,159593.02,1002990.0,220.000000001164,250.0,0.0,-131.09448499413799,247.333333333321,222.000000001208,,125.016666666667,123.38783333333299,128.358833333333,127.70100000000001,66.6911666666667,123.360166666667,0.748000000000002,4.24931666666667,7.84016666666667,48.183,2016-10-10,1
4108,2016-10-10 04:00:00,2016-10-10,4,1719810.68,159608.65,1002990.0,1319.9999999997099,259.999999999764,0.0,3712.5382651231,259.33333333334,1339.9999999983302,,121.980833333333,125.357666666667,124.77183333333299,123.75,63.9236666666667,122.2895,0.0,4.23466666666667,8.24325,54.0393333333333,2016-10-10,1
4109,2016-10-10 05:00:00,2016-10-10,5,1719921.14,159624.19,1002990.0,1899.9999999978197,260.000000000218,0.0,4347.4532989449,259.33333333334,1904.0000000004502,,122.015,128.4975,125.62100000000001,126.242166666667,61.6591666666667,123.644333333333,0.0,4.25076666666667,6.00721666666667,58.731,2016-10-10,1
4110,2016-10-10 06:00:00,2016-10-10,6,1720033.6,159639.8,1002990.0,1860.00000000058,259.999999999764,0.0,0.0,248.333333333358,1818.0000000000302,68.4,124.011666666667,129.871833333333,127.607666666667,128.018666666667,61.4063333333333,125.457333333333,2.956000000000002,4.24928333333333,0.0,59.072166666666696,2016-10-10,1
4111,2016-10-10 07:00:00,2016-10-10,7,1720092.46,159651.52,1002990.0,360.00000000058196,170.000000000073,0.0,396.02983088600604,184.99999999991502,419.999999999709,59.299,125.367166666667,121.744,128.764666666667,128.74200000000002,64.5615,120.752542372881,16.46899999999998,4.21618333333333,4.149183333333331,52.0681666666667,2016-10-10,1
4112,2016-10-10 08:00:00,2016-10-10,8,1720182.3,159665.67,1002990.0,2159.99999999985,259.999999999764,0.0,6622.58640439625,257.000000000016,2132.00000000033,60.6825,124.522166666667,128.303166666667,127.755,126.923166666667,59.801,122.835333333333,9.73900000000002,4.24926666666667,8.2416,61.7328333333333,2016-10-10,1
4113,2016-10-10 09:00:00,2016-10-10,9,1720303.34,159681.14,1002990.0,2020.0000000004397,260.000000000218,0.0,6209.10509243845,258.333333333348,2073.9999999994297,59.2366666666667,123.525,126.5015,127.036,127.00683333333299,59.689833333333304,121.368,26.121000000000002,4.21715,8.24298333333333,62.2961666666667,2016-10-10,1
4114,2016-10-10 10:00:00,2016-10-10,10,1720438.54,159696.73,1002990.0,2319.99999999971,259.999999999764,0.0,6898.7358059789,261.99999999998903,2276.0000000002,59.248999999999995,123.62583333333299,127.25299999999999,127.055166666667,126.8315,60.6538333333333,121.5485,17.931,4.25063333333333,8.25128333333333,59.858000000000004,2016-10-10,1
4115,2016-10-10 11:00:00,2016-10-10,11,1720561.86,159712.53,1002990.0,2259.9999999983997,270.000000000437,0.0,7110.509427080891,264.00000000003297,2260.00000000022,59.318823529411794,123.855666666667,127.58383333333299,127.265666666667,127.269833333333,61.6163333333333,121.710166666667,26.944000000000027,4.23393333333333,8.2538,59.6478333333333,2016-10-10,1
4116,2016-10-10 12:00:00,2016-10-10,12,1720685.96,159727.77,1002990.0,1240.0000000016,199.999999999818,0.0,3581.1004517584997,209.66666666659,1220.0000000000698,,124.320166666667,127.682833333333,127.727833333333,127.82700000000001,62.7816666666667,123.948166666667,5.287000000000003,4.23358333333333,5.48808333333333,57.8228333333333,2016-10-10,1
4117,2016-10-10 13:00:00,2016-10-10,13,1720758.6,159739.91,1002990.0,1799.9999999992701,250.0,0.0,5112.48743862837,246.666666666715,1805.99999999977,59.697272727272704,124.886333333333,126.6455,128.15,127.82066666666701,63.2065,122.415166666667,15.700999999999983,4.2522,7.5314,54.253,2016-10-10,1
4118,2016-10-10 14:00:00,2016-10-10,14,1720876.1,159755.77,1002990.0,1920.00000000189,269.999999999982,0.0,5802.67039607269,263.66666666666197,1931.9999999999698,59.662,124.4765,128.81616666666702,127.712,127.682,63.1148333333333,124.022333333333,9.76399999999998,4.23163333333333,8.25095,48.4628333333333,2016-10-10,1
4119,2016-10-10 15:00:00,2016-10-10,15,1720956.64,159768.53,1002990.0,459.99999999912694,139.999999999873,0.0,1087.0124767878099,151.000000000022,452.000000000771,79.99,125.194833333333,124.17633333333299,128.54566666666702,128.624,64.9485,122.7175,6.747,4.23391666666667,2.58185,47.5805,2016-10-10,1
4120,2016-10-10 16:00:00,2016-10-10,16,1720999.7,159780.32,1002990.0,1560.00000000131,260.000000000218,0.0,4344.57983651817,258.33333333331797,1573.99999999943,60.512,125.11683333333299,127.229166666667,128.2435,127.60783333333299,64.5975,123.636833333333,7.51900000000002,4.25165,8.24351666666667,48.9403333333333,2016-10-10,1
4121,2016-10-10 17:00:00,2016-10-10,17,1721113.26,159796.07,1002990.0,1899.9999999978197,269.999999999982,0.0,5764.4996464522,260.66666666665697,1888.0000000001,59.798,124.0895,128.9465,127.399666666667,127.48899999999999,63.9175,124.168474576271,13.528000000000018,4.23356666666667,8.25366666666667,49.1396666666667,2016-10-10,1
4122,2016-10-10 18:00:00,2016-10-10,18,1721199.96,159809.34,1002990.0,1260.00000000204,190.000000000055,0.0,3660.68864363065,197.333333333381,1257.99999999981,59.33222222222221,125.122666666667,126.186779661017,128.421166666667,128.485333333333,64.839,121.593666666667,13.417000000000018,4.21446666666667,5.30015,48.4613333333333,2016-10-10,1
4123,2016-10-10 19:00:00,2016-10-10,19,1721292.54,159822.76,1002990.0,1239.99999999796,210.000000000036,0.0,3647.24092930832,215.33333333336498,1286.0000000007901,62.44,125.112333333333,127.416833333333,128.392833333333,128.169833333333,64.4186666666667,123.337,12.705,4.2338166666666694,6.02163333333333,47.3396666666667,2016-10-10,1
4124,2016-10-10 20:00:00,2016-10-10,20,1721382.82,159836.11,1002990.0,2000.0,259.999999999764,0.0,5877.48554912075,249.66666666667498,1949.9999999992701,,125.06333333333299,128.827,128.32299999999998,128.0655,63.9301666666667,123.973166666667,6.01099999999998,4.23215,8.2414,44.29600000000001,2016-10-10,1
4125,2016-10-10 21:00:00,2016-10-10,21,1721472.48,159849.75,1002990.0,1400.00000000146,220.000000000255,0.0,3919.30886395076,221.99999999997996,1409.99999999985,59.325,125.105,127.575833333333,128.4305,128.349,64.0268333333333,122.97566666666701,8.97799999999998,4.24893333333333,6.24588333333333,41.0746666666667,2016-10-10,1
4126,2016-10-10 22:00:00,2016-10-10,22,1721537.84,159861.77,1002990.0,340.000000000146,179.999999999836,0.0,640.291767291911,179.666666666587,330.000000001382,59.55,125.130333333333,123.927833333333,128.44233333333298,128.332333333333,65.7925,122.59166666666701,2.992999999999998,4.2331,4.14141666666667,35.5038333333333,2016-10-10,1
4127,2016-10-10 23:00:00,2016-10-10,23,1721550.5,159875.61,1002990.0,259.999999998399,259.999999999764,0.0,-9.44074800703377,264.000000000018,247.999999998137,,124.74066666666701,123.180333333333,127.849666666667,126.1915,66.5715,123.187833333333,2.9920000000000018,4.24833333333333,8.23915,32.5343333333333,2016-10-10,1
4128,2016-10-11 00:00:00,2016-10-11,0,1721606.82,159891.33,1002990.0,1819.99999999971,260.000000000218,0.0,5715.976819838261,259.33333333334,1850.0000000007299,,121.0385,126.358983050847,123.78383333333299,123.888333333333,63.7031666666667,121.634,0.748000000000002,4.23391666666667,8.24146666666667,37.6425,2016-10-11,1
4129,2016-10-11 01:00:00,2016-10-11,1,1721727.08,159906.91,1002990.0,1900.0000000014602,259.999999999764,0.0,5894.37761781946,260.00000000000597,1900.0,,122.505833333333,129.154,126.1825,126.85483333333299,62.8826666666667,124.27866666666701,0.0,4.2337,8.24325,38.856666666666705,2016-10-11,1
4130,2016-10-11 02:00:00,2016-10-11,2,1721816.48,159920.45,1002990.0,720.0000000011639,160.000000000309,0.0,1961.26810709261,155.00000000000298,696.000000001732,,124.60066666666701,125.49183333333299,128.12733333333298,128.412166666667,64.6583333333333,123.369333333333,0.0,4.23556666666667,3.2168,35.850333333333296,2016-10-11,1
4131,2016-10-11 03:00:00,2016-10-11,3,1721826.74,159926.91,1002990.0,59.9999999976717,99.9999999999091,0.0,-62.3629855216882,98.9999999999933,69.99999999789,,125.10783333333299,120.3815,128.445166666667,127.8655,66.4816666666667,121.6375,0.0,4.2158,0.3367,33.2766666666667,2016-10-11,1
4132,2016-10-11 04:00:00,2016-10-11,4,1721871.54,159936.33,1002990.0,1619.99999999898,230.00000000001802,0.0,4534.03228332704,234.33333333331,1630.00000000029,,122.440833333333,126.11220338983101,125.571,124.79799999999999,63.674666666666695,122.5605,0.0,4.23298333333333,7.10608333333333,37.72016666666671,2016-10-11,1
4133,2016-10-11 05:00:00,2016-10-11,5,1721981.82,159951.77,1002990.0,1840.00000000015,259.999999999764,0.0,5513.42057039859,258.66666666668897,1840.00000000015,,122.770333333333,129.052166666667,126.4535,126.933333333333,62.826666666666696,124.489666666667,0.748000000000002,4.2330000000000005,8.24093333333333,39.5633333333333,2016-10-11,1
4134,2016-10-11 06:00:00,2016-10-11,6,1722084.82,159966.5,1002990.0,1180.0000000002901,200.00000000027302,0.0,3263.5527274325896,194.333333333285,1159.99999999876,76.73,124.65416666666701,128.129166666667,128.236666666667,128.601166666667,63.246166666666696,124.590166666667,3.727999999999998,4.2349333333333306,5.22655,39.5301666666667,2016-10-11,1
4135,2016-10-11 07:00:00,2016-10-11,7,1722115.74,159974.71,1002990.0,720.0000000011639,150.000000000091,0.0,1618.3959923212199,155.000000000094,774.000000000524,59.678000000000004,125.528833333333,120.37583333333299,128.89700000000002,128.699166666667,64.3771666666667,119.173666666667,23.155000000000026,4.21658333333333,3.13073333333333,38.277666666666704,2016-10-11,1
4136,2016-10-11 08:00:00,2016-10-11,8,1722247.42,159988.25,1002990.0,2900.0000000014597,259.999999999764,0.0,8882.936468757329,258.999999999984,2858.0000000005393,58.5805555555556,123.224915254237,126.255666666667,126.318333333333,125.155666666667,60.488833333333304,118.91316666666701,26.941999999999975,4.21606666666667,8.2532,44.7986666666667,2016-10-11,1
4137,2016-10-11 09:00:00,2016-10-11,9,1722384.44,160003.82,1002990.0,1939.9999999986899,260.000000000218,0.0,5887.3151141852295,259.666666666665,1952.00000000004,58.3525,122.316666666667,127.547333333333,125.90066666666701,126.11266666666701,60.4928333333333,122.676166666667,8.91799999999998,4.21693333333333,8.24106666666667,45.740333333333304,2016-10-11,1
4138,2016-10-11 10:00:00,2016-10-11,10,1722498.38,160019.43,1002990.0,1779.9999999988397,259.999999999764,0.0,5167.397416881599,261.333333333308,1772.00000000048,58.866875,123.22566666666701,125.7415,126.75399999999999,126.6285,61.3506666666667,121.4705,22.369000000000025,4.23241666666667,8.23861666666667,46.313166666666696,2016-10-11,1
4139,2016-10-11 11:00:00,2016-10-11,11,1722604.5,160035.11,1002990.0,1920.00000000189,260.000000000218,0.0,5757.565124208679,260.333333333347,1909.9999999994898,58.3475,123.348333333333,127.999666666667,126.82666666666701,126.810166666667,61.2135,123.238333333333,11.221999999999982,4.23311666666667,8.2536,43.4838333333333,2016-10-11,1
4140,2016-10-11 12:00:00,2016-10-11,12,1722724.64,160050.73,1002990.0,2000.0,259.999999999764,0.0,6151.476010199301,261.333333333308,2011.9999999999,58.58375,123.952333333333,127.773833333333,127.368,127.37799999999999,62.338,122.682166666667,20.185000000000024,4.23466666666667,8.24345,40.551,2016-10-11,1
4141,2016-10-11 13:00:00,2016-10-11,13,1722830.54,160065.64,1002990.0,1159.99999999985,200.00000000027302,0.0,3314.53887256741,196.000000000064,1142.00000000092,,124.653833333333,127.463833333333,128.023666666667,128.165166666667,63.5165,124.021166666667,2.968000000000002,4.2347,5.13605,40.2931666666667,2016-10-11,1
4142,2016-10-11 14:00:00,2016-10-11,14,1722853.32,160073.3,1002990.0,59.9999999976717,99.9999999999091,0.0,-55.765488218053896,98.6666666665769,59.9999999976717,,125.215833333333,120.47516666666701,128.466666666667,128.257166666667,66.1586666666667,121.596666666667,0.0,4.23465,0.337333333333333,37.6206666666667,2016-10-11,1
4143,2016-10-11 15:00:00,2016-10-11,15,1722881.36,160081.32,1002990.0,1260.00000000204,199.999999999818,0.0,3365.8344434349397,205.333333333359,1272.00000000157,,123.398644067797,124.667833333333,126.373833333333,125.20333333333299,64.7885,122.3075,1.495999999999998,4.2330000000000005,5.53515,41.681833333333294,2016-10-11,1
4144,2016-10-11 16:00:00,2016-10-11,16,1722986.52,160096.42,1002990.0,1819.99999999971,260.000000000218,0.0,5593.71208716295,259.999999999991,1824.0000000001603,,122.757833333333,129.0245,126.286,126.783666666667,63.551,124.395,2.2319999999999998,4.2499,8.23881666666667,44.5538333333333,2016-10-11,1
4145,2016-10-11 17:00:00,2016-10-11,17,1723063.86,160110.02,1002990.0,759.9999999983991,210.000000000036,0.0,1655.7211587925,209.00000000004502,747.999999999956,59.85,124.60600000000001,125.018166666667,127.923166666667,128.07299999999998,65.4263333333333,122.7285,7.505999999999999,4.23503333333333,5.87268333333333,42.2988333333333,2016-10-11,1
4146,2016-10-11 18:00:00,2016-10-11,18,1723143.32,160124.41,1002990.0,1860.00000000058,259.999999999764,0.0,5840.80951916764,255.99999999997897,1892.0000000001899,,124.579833333333,129.0215,127.7425,127.403166666667,63.6023333333333,124.172333333333,6.7339999999999804,4.21635,8.22846666666667,46.167166666666695,2016-10-11,1
4147,2016-10-11 19:00:00,2016-10-11,19,1723278.74,160139.85,1002990.0,2420.00000000189,250.0,0.0,7763.3142253223905,258.666666666674,2378.0000000006103,58.7705405405405,124.629333333333,125.0225,127.708,127.522666666667,63.4405,118.5995,43.37800000000002,4.21725,8.24093333333333,47.4515,2016-10-11,1
4148,2016-10-11 20:00:00,2016-10-11,20,1723349.24,160155.42,1002990.0,279.99999999883596,269.999999999982,0.0,193.126143728019,260.99999999996703,341.999999999098,59.2675,123.4415,122.047833333333,126.590166666667,125.867,66.182,121.885166666667,8.94,4.232633333333331,8.23895,41.663166666666704,2016-10-11,1
4149,2016-10-11 21:00:00,2016-10-11,21,1723434.42,160171.17,1002990.0,2340.00000000015,260.000000000218,0.0,7476.16902749121,263.333333333336,2293.99999999987,59.0888888888889,121.739666666667,126.84633333333299,124.796833333333,124.35016666666701,63.4253333333333,120.67816666666701,14.98999999999998,4.23463333333333,8.256116666666669,45.1993333333333,2016-10-11,1
4150,2016-10-11 22:00:00,2016-10-11,22,1723562.1,160186.89,1002990.0,1979.9999999995603,259.999999999764,0.0,6346.49351535756,260.999999999982,1979.9999999999302,58.85,122.393666666667,128.512333333333,125.941166666667,126.403166666667,62.979666666666695,123.27183333333299,6.7339999999999804,4.23508333333333,8.2537,45.0358333333333,2016-10-11,1
4151,2016-10-11 23:00:00,2016-10-11,23,1723661.58,160201.36,1002990.0,959.999999999127,180.00000000029098,0.0,2768.3714848769105,180.000000000079,949.999999998909,,124.2445,126.782333333333,127.77133333333299,128.136666666667,64.1633333333333,123.78766666666701,0.0,4.249783333333331,4.33696666666667,42.8925,2016-10-11,1
4152,2016-10-12 00:00:00,2016-10-12,0,1723678.6,160208.5,1002990.0,80.0000000017462,99.9999999999091,0.0,-59.285129542790095,99.6666666665836,74.00000000161529,,124.999833333333,120.39683333333299,128.355333333333,128.069333333333,66.623,121.608166666667,0.0,4.23408333333333,0.336066666666667,38.061,2016-10-12,1
4153,2016-10-12 01:00:00,2016-10-12,1,1723710.76,160216.97,1002990.0,1360.00000000058,219.9999999998,0.0,3646.7473733880397,216.000000000001,1375.99999999948,,122.788666666667,124.809,125.8085,124.667833333333,64.1076666666667,122.178666666667,0.0,4.24995,5.93518333333333,41.7561666666667,2016-10-12,1
4154,2016-10-12 02:00:00,2016-10-12,2,1723818.32,160232.39,1002990.0,1819.99999999971,260.000000000218,0.0,5478.777745427899,264.33333333334303,1830.00000000029,,122.430508474576,128.717833333333,126.073333333333,126.54966666666701,62.56100000000001,124.190333333333,0.0,4.24808333333333,8.25128333333333,43.9835,2016-10-12,1
4155,2016-10-12 03:00:00,2016-10-12,3,1723924.68,160247.79,1002990.0,1380.00000000102,219.9999999998,0.0,3516.5809108033504,215.66666666667498,1354.00000000154,,124.36566666666701,129.010166666667,127.95466666666701,128.374,62.4465,124.994915254237,0.0,4.23375,5.43905,44.194333333333304,2016-10-12,1
4156,2016-10-12 04:00:00,2016-10-12,4,1723957.94,160256.4,1002990.0,439.99999999869004,130.000000000109,0.0,687.4475987690499,132.333333333387,455.999999998676,62.8066666666667,125.476666666667,121.803833333333,128.83700000000002,128.708666666667,65.3098333333333,121.5895,3.741,4.23386666666667,2.0575,39.1928333333333,2016-10-12,1
4157,2016-10-12 05:00:00,2016-10-12,5,1724038.0,160268.99,1002990.0,1860.00000000058,260.000000000218,0.0,5363.6316038687,259.33333333334,1861.99999999953,67.24,124.324333333333,129.315666666667,127.667666666667,127.1075,61.945666666666696,124.8775,1.509,4.2344,8.2412,43.8168333333333,2016-10-12,1
4158,2016-10-12 06:00:00,2016-10-12,6,1724146.54,160284.28,1002990.0,1459.9999999991298,219.9999999998,0.0,4054.0153364595503,222.666666666646,1448.00000000032,90.4,124.7065,129.303,128.261833333333,128.5485,62.0576666666667,124.757333333333,5.263000000000003,4.23395,6.43183333333333,43.2795,2016-10-12,1
4159,2016-10-12 07:00:00,2016-10-12,7,1724195.42,160296.4,1002990.0,1040.00000000087,230.00000000001802,0.0,2515.90389460727,231.66666666663,1058.00000000017,58.3972727272727,125.542833333333,123.836,128.94716666666702,128.804333333333,63.6681666666667,121.9705,14.914000000000017,4.2336,7.00291666666667,40.3725,2016-10-12,1
4160,2016-10-12 08:00:00,2016-10-12,8,1724305.86,160311.76,1002990.0,1979.9999999995603,259.999999999764,0.0,5908.91524976553,258.666666666674,1995.9999999995498,58.644,124.04833333333299,128.176166666667,127.358666666667,126.59116666666701,61.3646666666667,123.292166666667,10.437,4.23488333333333,8.25591666666667,44.2375,2016-10-12,1
4161,2016-10-12 09:00:00,2016-10-12,9,1724428.54,160327.37,1002990.0,2119.99999999898,260.000000000218,0.0,6246.46584812427,261.333333333369,2100.0,58.523333333333305,123.8915,127.894333333333,127.36266666666701,127.413333333333,61.0183333333333,122.726333333333,17.941999999999982,4.23415,8.24126666666667,47.0891666666667,2016-10-12,1
4162,2016-10-12 10:00:00,2016-10-12,10,1724547.02,160343.09,1002990.0,1880.00000000102,260.000000000218,0.0,5485.66452731536,262.66666666665503,1886.00000000006,58.493333333333304,124.453666666667,128.858833333333,127.772166666667,127.75633333333299,61.1756666666667,124.331833333333,14.191000000000018,4.23281666666667,8.25135,48.8675,2016-10-12,1
4163,2016-10-12 11:00:00,2016-10-12,11,1724630.34,160356.25,1002990.0,579.999999998108,149.999999999636,0.0,1490.2569031653,151.333333333271,557.999999998719,59.88,125.179166666667,124.61216666666701,128.620333333333,128.730833333333,63.3478333333333,122.815,7.494,4.23391666666667,2.58366666666667,44.7513333333333,2016-10-12,1
4164,2016-10-12 12:00:00,2016-10-12,12,1724642.64,160367.03,1002990.0,220.000000001164,250.0,0.0,-113.658678604923,245.666666666678,228.000000001339,,125.414,123.789166666667,128.65866666666702,127.592166666667,65.9918333333333,123.9175,3.703000000000002,4.25076666666667,7.9546,38.3838333333333,2016-10-12,1
4165,2016-10-12 13:00:00,2016-10-12,13,1724684.74,160382.6,1002990.0,1500.0,260.000000000218,0.0,4332.1572447791405,260.333333333331,1518.0000000000302,60.57,121.9425,125.7405,124.71316666666701,124.103333333333,64.2018333333333,122.134576271186,6.719999999999999,4.23278333333333,8.25121666666667,40.827,2016-10-12,1
4166,2016-10-12 14:00:00,2016-10-12,14,1724798.02,160398.28,1002990.0,1900.0000000014602,259.999999999764,0.0,5943.31826307151,261.99999999998903,1886.00000000006,60.2,122.469,128.5965,126.001666666667,126.538,63.3593333333333,123.677,5.236999999999997,4.23356666666667,8.241,40.9433333333333,2016-10-12,1
4167,2016-10-12 15:00:00,2016-10-12,15,1724892.32,160412.41,1002990.0,840.000000000146,170.000000000073,0.0,2455.58863329426,169.333333333407,830.000000001382,66.375,124.421,126.209,127.805333333333,128.134333333333,65.67733333333331,123.4975,3.7529999999999997,4.2501,3.8158,38.2745,2016-10-12,1
4168,2016-10-12 16:00:00,2016-10-12,16,1724905.78,160419.21,1002990.0,59.9999999976717,99.9999999999091,0.0,-55.7319033411489,96.66666666656359,61.9999999977153,,125.096666666667,120.53033333333299,128.2895,127.8815,67.8858333333333,121.670166666667,1.4839999999999982,4.2175,0.335266666666667,35.3696666666667,2016-10-12,1
4169,2016-10-12 17:00:00,2016-10-12,17,1724934.6,160427.14,1002990.0,1299.99999999927,200.00000000027302,0.0,3555.97879273154,204.33333333339803,1300.00000000073,,122.57533333333299,124.37116666666701,125.43799999999999,124.31700000000001,65.36483333333331,121.824,3.004999999999998,4.2345,5.57318333333333,43.0085,2016-10-12,1
4170,2016-10-12 18:00:00,2016-10-12,18,1725047.4,160442.1,1002990.0,2200.00000000073,259.999999999764,0.0,7359.14034847597,257.666666666652,2199.99999999927,58.9425,122.39,127.095666666667,125.805166666667,126.1815,63.3308333333333,120.997666666667,22.480999999999977,4.21633333333333,8.22661666666667,46.5665,2016-10-12,1
4171,2016-10-12 19:00:00,2016-10-12,19,1725190.74,160457.53,1002990.0,2580.00000000175,260.000000000218,0.0,8569.59203599062,257.333333333342,2614.00000000067,58.6451612903226,123.291,124.13783333333299,126.50933333333299,126.039,63.5488333333333,117.062666666667,45.670000000000016,4.20021666666667,8.2414,47.045166666666695,2016-10-12,1
4172,2016-10-12 20:00:00,2016-10-12,20,1725338.96,160473.07,1002990.0,2099.99999999854,259.999999999764,0.0,6723.88328177022,260.99999999996703,2080.00000000029,58.788000000000004,122.423833333333,126.644666666667,125.719833333333,125.654,63.4601666666667,121.0915,16.433999999999997,4.21648333333333,8.2536,48.6721666666667,2016-10-12,1
4173,2016-10-12 21:00:00,2016-10-12,21,1725462.42,160488.78,1002990.0,2180.00000000029,260.000000000218,0.0,7046.86906740914,262.33333333334497,2177.99999999952,58.6611111111111,123.01116666666701,126.696666666667,126.369166666667,126.394333333333,63.0776666666667,120.861166666667,21.646999999999974,4.23535,8.25333333333333,48.136333333333305,2016-10-12,1
4174,2016-10-12 22:00:00,2016-10-12,22,1725586.84,160504.45,1002990.0,1700.0000000007299,239.99999999978198,0.0,5109.3466660023405,238.666666666647,1686.0000000007901,59.38,123.7535,128.973166666667,127.16566666666701,127.373333333333,62.7588333333333,124.004833333333,6.72199999999998,4.23541666666667,7.3436,49.251999999999995,2016-10-12,1
4175,2016-10-12 23:00:00,2016-10-12,23,1725635.98,160517.16,1002990.0,180.00000000029098,230.00000000001802,0.0,-87.0455479484169,231.33333333335,190.000000000509,,124.695166666667,123.06466666666701,127.9705,127.839333333333,66.5885,123.086166666667,0.0,4.23351666666667,6.54548333333333,43.997666666666696,2016-10-12,1
4176,2016-10-13 00:00:00,2016-10-13,0,1725651.38,160532.8,1002990.0,599.999999998545,269.999999999982,0.0,904.134267768793,264.33333333334303,601.999999998588,,123.5,123.874666666667,126.31766666666701,124.7675,66.558,123.16627118644101,0.0,4.25305,8.25598333333333,46.0076666666667,2016-10-13,1
4177,2016-10-13 01:00:00,2016-10-13,1,1725739.84,160548.69,1002990.0,1979.9999999995603,260.000000000218,0.0,6502.543323798361,265.333333333335,1986.00000000042,,121.53983050847499,128.2935,124.858666666667,125.496833333333,62.5005,122.9195,0.0,4.248633333333331,8.25148333333333,56.376000000000005,2016-10-13,1
4178,2016-10-13 02:00:00,2016-10-13,2,1725851.48,160564.45,1002990.0,1540.0000000008702,239.99999999978198,0.0,4607.83536725813,234.999999999991,1531.9999999999698,,123.6495,129.312333333333,127.23166666666701,127.75216666666701,62.917166666666695,124.86864406779699,0.0,4.23361666666667,6.90966666666667,57.416000000000004,2016-10-13,1
4179,2016-10-13 03:00:00,2016-10-13,3,1725891.42,160573.74,1002990.0,60.0000000013097,100.000000000364,0.0,-47.360982766705796,99.33333333348551,58.000000001266,,125.06766666666701,120.73116666666701,128.418666666667,128.339166666667,66.3216666666667,121.66566666666701,0.0,4.25053333333333,0.336083333333333,51.5763333333333,2016-10-13,1
4180,2016-10-13 04:00:00,2016-10-13,4,1725908.48,160580.84,1002990.0,959.999999999127,169.99999999961798,0.0,2286.8268267291896,178.666666666519,973.9999999983411,,124.02,123.43233333333299,127.045666666667,125.76299999999999,64.696,122.208,0.0,4.23563333333333,4.21611666666667,56.575166666666696,2016-10-13,1
4181,2016-10-13 05:00:00,2016-10-13,5,1726006.46,160595.18,1002990.0,1840.00000000015,260.000000000218,0.0,5536.2847341735105,258.333333333348,1828.00000000061,,122.3955,128.626166666667,125.977,126.420666666667,62.8988333333333,124.04533333333299,0.0,4.23445,8.240866666666669,61.082,2016-10-13,1
4182,2016-10-13 06:00:00,2016-10-13,6,1726116.62,160610.76,1002990.0,1840.00000000015,259.999999999764,0.0,5447.97210263775,260.333333333347,1845.9999999999102,60.455,124.205666666667,129.120833333333,127.638833333333,127.886333333333,62.1668333333333,124.612833333333,7.507000000000019,4.23243333333333,8.23888333333333,62.5401666666667,2016-10-13,1
4183,2016-10-13 07:00:00,2016-10-13,7,1726206.76,160624.21,1002990.0,1500.0,210.000000000036,0.0,4211.23601016696,203.99999999995097,1489.99999999978,58.6685714285714,125.304166666667,125.85700000000001,128.673666666667,128.72899999999998,62.9056666666667,120.827586206897,23.167000000000026,4.2164,5.67088333333333,61.7873333333333,2016-10-13,1
4184,2016-10-13 08:00:00,2016-10-13,8,1726320.04,160638.47,1002990.0,2060.00000000131,250.0,0.0,6279.09680697538,256.666666666676,2054.0000000000896,58.46,125.138333333333,128.193833333333,128.338,127.88799999999999,61.7656666666667,123.005666666667,17.194000000000017,4.21793333333333,8.25558333333333,67.40100000000001,2016-10-13,1
4185,2016-10-13 09:00:00,2016-10-13,9,1726449.54,160653.9,1002990.0,2139.9999999994197,260.000000000218,0.0,6776.05692362251,257.333333333342,2163.99999999994,58.5313333333333,124.6455,127.6325,127.836,127.583166666667,62.3723333333333,122.03683333333299,23.890999999999973,4.217816666666669,8.24113333333333,68.406,2016-10-13,1
4186,2016-10-13 10:00:00,2016-10-13,10,1726563.06,160668.68,1002990.0,1219.99999999753,199.999999999818,0.0,3488.25997262603,197.66666666667598,1195.99999999882,,124.614666666667,127.741166666667,127.986166666667,128.088333333333,63.0961666666667,124.0325,3.7289999999999996,4.23361666666667,5.42256666666667,67.098,2016-10-13,1
4187,2016-10-13 11:00:00,2016-10-13,11,1726590.7,160678.83,1002990.0,180.00000000029098,210.000000000036,0.0,-103.407835990622,211.66666666670898,182.000000000335,61.465,125.123333333333,122.59416666666701,128.4465,128.2405,65.9241666666667,122.92399999999999,5.236999999999997,4.21693333333333,5.89533333333333,60.058666666666696,2016-10-13,1
4188,2016-10-13 12:00:00,2016-10-13,12,1726611.88,160693.94,1002990.0,940.0000000023281,260.000000000218,0.0,2206.57072807737,259.000000000015,954.000000000815,,123.1045,124.25083333333299,125.9005,124.2875,65.0951666666667,122.432166666667,5.212000000000002,4.23468333333333,8.24365,63.0681666666667,2016-10-13,1
4189,2016-10-13 13:00:00,2016-10-13,13,1726719.64,160709.48,1002990.0,2439.99999999869,259.999999999764,0.0,8315.68885111372,259.33333333331,2402.00000000004,58.6646666666667,121.69389830508499,126.956166666667,125.03166666666701,125.513833333333,62.4683333333333,120.075,24.040000000000028,4.23393333333333,8.24153333333333,70.0605,2016-10-13,1
4190,2016-10-13 14:00:00,2016-10-13,14,1726841.4,160725.07,1002990.0,1599.99999999854,260.000000000218,0.0,4583.693062895661,259.666666666681,1642.00000000019,58.985,122.581166666667,126.51299999999999,126.072833333333,126.042,62.419,122.72383333333299,5.998000000000002,4.21766666666667,8.24113333333333,72.9821666666667,2016-10-13,1
4191,2016-10-13 15:00:00,2016-10-13,15,1726953.12,160740.67,1002990.0,1880.00000000102,259.999999999764,0.0,5637.35614800704,260.666666666627,1875.9999999998397,58.89,123.57,128.9175,127.074333333333,127.342666666667,62.1451666666667,124.258666666667,6.771000000000001,4.2330166666666695,8.25155,72.5545,2016-10-13,1
