,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
4192,2016-10-13 16:00:00,2016-10-13,16,1727063.4,160755.81,1002990.0,1400.00000000146,210.000000000036,0.0,4270.0908958412,213.333333333382,1384.0000000011098,58.4971428571429,124.741166666667,127.375166666667,128.11533333333298,128.149833333333,63.512,122.807118644068,16.432999999999982,4.25105,5.92466666666667,72.4023333333333,2016-10-13,1
4193,2016-10-13 17:00:00,2016-10-13,17,1727120.44,160767.81,1002990.0,1379.99999999738,240.000000000236,0.0,3727.7361063306,235.666666666687,1385.99999999897,58.455,124.996333333333,124.9955,128.284333333333,127.85,64.2143333333333,122.1345,13.479,4.21803333333333,7.35725,68.9215,2016-10-13,1
4194,2016-10-13 18:00:00,2016-10-13,18,1727231.78,160783.12,1002990.0,1880.00000000102,259.999999999764,0.0,5832.911940035171,257.666666666637,1888.0000000001,58.42,124.153333333333,128.611666666667,127.4125,127.288,62.7943333333333,123.791833333333,13.507000000000017,4.2328,8.24146666666667,73.8335,2016-10-13,1
4195,2016-10-13 19:00:00,2016-10-13,19,1727349.44,160798.74,1002990.0,2020.0000000004397,260.000000000218,0.0,6283.198757268461,261.666666666679,2009.99999999985,58.01,124.539833333333,127.921333333333,127.708666666667,127.630333333333,62.4043333333333,122.732166666667,25.437,4.23461666666667,8.25373333333333,74.09383333333331,2016-10-13,1
4196,2016-10-13 20:00:00,2016-10-13,20,1727456.54,160813.52,1002990.0,1099.99999999854,199.999999999818,0.0,3057.28856606096,209.33333333336998,1099.99999999891,58.275,124.91133333333299,126.81299999999999,128.233666666667,128.32816666666702,63.3203333333333,123.429166666667,8.23000000000002,4.23216666666667,5.61751666666667,72.305,2016-10-13,1
4197,2016-10-13 21:00:00,2016-10-13,21,1727513.02,160826.71,1002990.0,1440.0000000023301,260.000000000218,0.0,3997.43916575596,255.333333333313,1438.00000000192,58.155,125.29966666666701,126.060666666667,128.506833333333,127.93233333333299,63.361000000000004,122.714915254237,9.003,4.2326833333333305,8.2288,70.5358333333333,2016-10-13,1
4198,2016-10-13 22:00:00,2016-10-13,22,1727568.9,160842.27,1002990.0,219.999999997526,259.999999999764,0.0,47.664395486517,260.333333333331,225.999999997657,,123.632666666667,123.059,126.912,126.522666666667,65.4338333333333,123.019666666667,3.0169999999999977,4.2353,8.24218333333333,70.0593333333333,2016-10-13,1
4199,2016-10-13 23:00:00,2016-10-13,23,1727582.96,160857.92,1002990.0,260.000000002037,260.000000000218,0.0,41.0118277842905,260.66666666665697,246.000000001732,,122.265,122.0155,125.197166666667,123.764666666667,66.1868333333333,121.98166666666701,0.0,4.23363333333333,8.23921666666667,66.5738333333333,2016-10-13,1
4200,2016-10-14 00:00:00,2016-10-14,0,1727597.48,160873.64,1002990.0,220.000000001164,269.999999999982,0.0,68.087007151231,263.333333333321,231.999999999971,60.16,120.016,119.739833333333,122.26728813559299,121.779107142857,66.0011666666667,119.683333333333,2.9800000000000018,4.2336,8.2414,64.2543333333333,2016-10-14,1
4201,2016-10-14 01:00:00,2016-10-14,1,1727611.18,160889.47,1003026.09,239.999999997963,259.999999999764,2970.00000000116,6.414271512309621,264.333333333328,235.999999999331,,120.0775,119.329833333333,123.054833333333,119.988,65.656,119.3245,1.495999999999998,4.25185,8.24093333333333,63.2088333333333,2016-10-14,1
4202,2016-10-14 02:00:00,2016-10-14,2,1727625.36,160905.4,1003251.77,240.000000001601,269.999999999982,2389.9999999994197,6.34666178194685,266.333333333296,236.00000000151297,,122.964333333333,121.154333333333,126.050666666667,119.919333333333,65.4873333333333,121.116166666667,0.0,4.25006666666667,2.43351666666667,62.4091666666667,2016-10-14,1
4203,2016-10-14 03:00:00,2016-10-14,3,1727639.34,160921.34,1003406.07,219.999999997526,260.000000000218,2619.99999999898,0.0,265.999999999985,219.99999999861802,,121.54,120.664166666667,124.625166666667,120.227166666667,65.118,120.641833333333,0.0,4.2341,0.0,60.6055,2016-10-14,1
4204,2016-10-14 04:00:00,2016-10-14,4,1727652.62,160937.25,1003554.17,220.000000001164,269.999999999982,2560.00000000131,0.0,263.00000000001097,224.00000000016001,,121.21271186440701,120.383333333333,124.43299999999999,120.278333333333,64.9745,120.361833333333,0.748000000000002,4.24971666666667,0.0,60.5453333333333,2016-10-14,1
4205,2016-10-14 05:00:00,2016-10-14,5,1727666.62,160952.94,1003705.4,240.000000001601,259.999999999764,2189.99999999869,0.0,261.333333333308,244.000000001688,,121.001333333333,120.441166666667,123.658166666667,120.401833333333,65.0728333333333,120.384,0.0,4.23385,0.0,59.0523333333333,2016-10-14,1
4206,2016-10-14 06:00:00,2016-10-14,6,1698898.82,158285.74,987091.73,1096.5517241355199,268.96551724160497,2782.7586206883,2634.73526207705,259.310344827633,1143.67346938644,67.765,121.326034482759,122.376551724138,124.616896551724,120.61844827586201,63.01620689655171,120.19086206896601,4.643793103448274,4.20765517241379,3.8330172413793098,63.301724137931004,2016-10-14,1
4207,2016-10-14 07:00:00,2016-10-14,7,1727831.48,160983.92,1003915.2,2819.99999999971,250.0,0.0,9169.04449519344,255.33333333332803,2787.99999999937,58.56705882352939,120.88616666666701,126.731333333333,123.455166666667,123.434833333333,59.429333333333304,119.14383333333299,20.85100000000002,4.18265,8.24153333333333,70.7353333333333,2016-10-14,1
4208,2016-10-14 08:00:00,2016-10-14,8,1727976.5,160999.26,1003915.2,2220.00000000116,259.999999999764,0.0,6860.23746647128,256.00000000001,2206.0000000004898,58.627272727272704,122.034285714286,127.295,125.6495,126.102333333333,59.7915,121.6075,17.980000000000018,4.18216666666667,8.22661666666667,69.6155,2016-10-14,1
4209,2016-10-14 09:00:00,2016-10-14,9,1728102.4,161014.67,1003915.2,2099.99999999854,250.0,0.0,6160.486485580301,257.000000000016,2109.99999999949,58.3327272727273,123.21966666666701,126.440333333333,126.809666666667,126.810833333333,59.7298333333333,121.348,19.47499999999998,4.18356666666667,8.241,70.5411666666667,2016-10-14,1
4210,2016-10-14 10:00:00,2016-10-14,10,1728192.7,161030.18,1003915.2,620.000000002619,260.000000000218,0.0,1430.9247939038698,260.666666666672,598.000000001048,58.0209090909091,123.67333333333299,120.806,127.125333333333,127.058166666667,62.09,119.629166666667,22.447000000000024,4.16691666666667,8.24146666666667,69.3976666666667,2016-10-14,1
4211,2016-10-14 11:00:00,2016-10-14,11,1728209.74,161045.88,1003933.78,239.999999997963,269.999999999982,1800.0000000029102,64.3249387456042,261.000000000013,243.99999999805001,58.15125,123.394833333333,118.288666666667,126.936333333333,123.321666666667,63.746333333333304,118.2315,17.15599999999998,4.2006166666666696,8.2414,63.6206666666667,2016-10-14,1
4212,2016-10-14 12:00:00,2016-10-14,12,1728224.36,161061.48,1004213.7,240.000000001601,259.999999999764,6020.000000000439,65.4212381008209,260.666666666672,244.000000001688,58.255,125.01700000000001,120.327666666667,128.436333333333,119.2635,64.06966666666669,120.273,12.754999999999981,4.20083333333333,8.24351666666667,64.6678333333333,2016-10-14,1
4213,2016-10-14 13:00:00,2016-10-14,13,1728239.12,161077.23,1004480.99,239.999999997963,260.000000000218,2799.99999999927,47.084408616646996,263.66666666667703,243.999999998414,,123.230833333333,121.104666666667,126.4175,120.20200000000001,64.1918333333333,121.064166666667,3.691999999999998,4.20128333333333,8.2416,64.155,2016-10-14,1
4214,2016-10-14 14:00:00,2016-10-14,14,1699449.58,158408.04,1004634.83,227.586206897756,258.620689655643,2590.00000000015,52.2971041617821,261.379310344888,247.346938778236,58.256666666666696,121.523220338983,119.999333333333,124.694,120.33,64.3255,119.95333333333299,8.96599999999998,4.18336666666667,8.24093333333333,63.5003333333333,2016-10-14,1
4215,2016-10-14 15:00:00,2016-10-14,15,1728268.58,161108.67,1004813.72,259.999999998399,259.999999999764,3180.00000000029,172.79908030480598,263.333333333352,245.99999999918498,58.4733333333333,122.01299999999999,119.600833333333,125.295666666667,119.938666666667,64.544,119.46183333333299,18.019000000000016,4.16831666666667,8.24146666666667,63.0943333333333,2016-10-14,1
4216,2016-10-14 16:00:00,2016-10-14,16,1728283.36,161124.47,1005030.67,240.000000001601,269.999999999982,4020.00000000044,-45.932549999998294,262.33333333334497,246.00000000064,58.805,122.48583333333299,119.738333333333,125.742,119.6845,65.03716666666669,119.775333333333,5.238,4.18398333333333,8.24146666666667,61.4718333333333,2016-10-14,1
4217,2016-10-14 17:00:00,2016-10-14,17,1728298.04,161140.13,1005257.9,240.000000001601,260.000000000218,3649.9999999978204,127.88070070340099,259.999999999991,244.000000000233,58.693000000000005,122.18067796610201,118.283666666667,125.350833333333,119.9275,65.1325,118.177333333333,18.642,4.14865,8.22681666666667,59.1478333333333,2016-10-14,1
4218,2016-10-14 18:00:00,2016-10-14,18,1728312.18,161155.72,1005470.99,219.999999997526,259.999999999764,5310.000000001311,77.1188213950763,259.000000000015,221.999999999025,58.4735714285714,122.7765,117.15,126.047833333333,118.9085,65.0561666666667,117.088333333333,21.709999999999972,4.1669,8.229,60.8436666666667,2016-10-14,1
4219,2016-10-14 19:00:00,2016-10-14,19,1728325.38,161171.27,1005900.2,240.000000001601,260.000000000218,7139.99999999942,52.551019519342006,261.000000000013,230.00000000138198,58.3130769230769,125.738166666667,119.007166666667,129.038166666667,117.88916666666701,64.8985,118.965166666667,22.471000000000025,4.14971666666667,8.24146666666667,61.0685,2016-10-14,1
4220,2016-10-14 20:00:00,2016-10-14,20,1728339.66,161186.94,1006262.93,239.999999997963,259.999999999764,5090.00000000015,76.3353453692861,259.666666666635,235.999999997875,61.4,125.08383333333299,121.097333333333,128.037166666667,119.5295,64.6903333333333,121.034333333333,9.702,4.16606666666667,8.2408,59.635,2016-10-14,1
4221,2016-10-14 21:00:00,2016-10-14,21,1728353.56,161202.51,1006498.08,240.000000001601,260.000000000218,3009.9999999984,82.892511488862,260.00000000002103,238.000000001557,58.376000000000005,122.84762711864401,118.9175,126.2615,119.940333333333,64.688,118.84899999999999,14.263999999999982,4.15225,8.23138333333333,60.0063333333333,2016-10-14,1
4222,2016-10-14 22:00:00,2016-10-14,22,1728368.28,161218.2,1006757.82,239.999999997963,259.999999999764,4210.00000000276,21.5347257327098,263.999999999957,247.999999998865,62.25,123.865,121.068666666667,127.082333333333,119.8215,64.8771666666667,121.052,4.488,4.18408333333333,8.24093333333333,59.2498333333333,2016-10-14,1
4223,2016-10-14 23:00:00,2016-10-14,23,1728383.1,161234.07,1006933.76,240.000000001601,260.000000000218,2629.99999999738,53.3112501172335,264.33333333334303,242.00000000091703,,121.192280701754,120.4945,124.2445,120.413666666667,64.7893333333333,120.45100000000001,0.0,4.18355,8.2538,59.1191666666667,2016-10-14,1
4224,2016-10-16 00:00:00,2016-10-16,0,1729457.88,161580.29,1010914.8,860.000000000582,269.999999999982,0.0,1894.9479235638898,264.99999999997897,862.0000000006261,,125.9065,128.049166666667,129.3215,129.480333333333,61.5155,126.486166666667,0.0,4.3663,8.25353333333333,68.297,2016-10-16,1
4225,2016-10-16 01:00:00,2016-10-16,1,1729479.48,161596.24,1010914.8,259.999999998399,260.000000000218,0.0,41.841745779601105,265.66666666666,251.99999999822498,,126.05866666666701,125.5225,129.244333333333,128.132,64.4296666666667,125.487833333333,0.736000000000002,4.34903333333333,8.24146666666667,60.3198333333333,2016-10-16,1
4226,2016-10-16 02:00:00,2016-10-16,2,1729504.7,161612.16,1010914.8,1080.00000000175,269.999999999982,0.0,2684.82071957796,265.333333333319,1092.00000000092,59.706,122.633898305085,124.162,125.714,124.989333333333,62.7955,121.944833333333,6.7339999999999804,4.35035,8.25605,62.8245,2016-10-16,1
4227,2016-10-16 03:00:00,2016-10-16,3,1729610.82,161628.1,1010914.8,1919.9999999982501,259.999999999764,0.0,5878.41717502931,265.666666666645,1925.9999999998397,,122.21316666666701,128.402833333333,125.700166666667,126.04833333333299,59.8693333333333,123.546166666667,0.0,4.38455,8.25386666666667,68.7598333333333,2016-10-16,1
4228,2016-10-16 04:00:00,2016-10-16,4,1729723.9,161644.01,1010914.8,1860.00000000058,269.999999999982,0.0,5197.85567373974,264.333333333358,1860.00000000058,,124.04666666666701,129.967,127.55433333333299,127.950833333333,60.031000000000006,125.67200000000001,0.0,4.36628333333333,8.25168333333333,68.5631666666667,2016-10-16,1
4229,2016-10-16 05:00:00,2016-10-16,5,1729821.8,161659.77,1010914.8,1020.0000000004401,260.000000000218,0.0,699.996610023446,261.333333333353,989.999999999418,,125.705,128.583666666667,129.149333333333,129.3805,61.4788333333333,126.54416666666701,2.967,4.35286666666667,1.14791666666667,66.771,2016-10-16,1
4230,2016-10-16 06:00:00,2016-10-16,6,1729846.02,161675.4,1010914.8,220.000000001164,259.999999999764,0.0,0.0,259.666666666665,236.00000000151297,,126.056666666667,125.502666666667,129.369833333333,128.549,64.4681666666667,125.4915,0.0,4.33361666666667,0.0,58.2166666666667,2016-10-16,1
4231,2016-10-16 07:00:00,2016-10-16,7,1729906.9,161690.98,1010914.8,1959.9999999991298,260.000000000218,0.0,0.0,259.666666666665,1961.9999999988102,60.5545454545455,123.109333333333,126.74483333333299,126.240333333333,125.72683333333299,59.4823333333333,122.078666666667,13.492000000000019,4.3329,0.0,68.9493333333333,2016-10-16,1
4232,2016-10-16 08:00:00,2016-10-16,8,1730034.78,161706.5,1010914.8,2319.99999999971,259.999999999764,0.0,0.0,258.666666666674,2336.00000000006,58.023333333333305,123.653333333333,127.32833333333299,127.07783333333299,127.265166666667,57.8051666666667,121.53633333333299,25.37200000000003,4.31693333333333,0.0,71.9491666666667,2016-10-16,1
4233,2016-10-16 09:00:00,2016-10-16,9,1730177.2,161722.02,1010914.8,2139.9999999994197,250.0,0.0,0.0,258.333333333348,2121.99999999975,58.06625,124.085333333333,127.71,127.3495,127.118333333333,57.9205,122.354166666667,18.756,4.3334,0.0,72.5868333333333,2016-10-16,1
4234,2016-10-16 10:00:00,2016-10-16,10,1730306.3,161737.59,1010914.8,2540.00000000087,260.000000000218,0.0,0.0,260.666666666672,2534.00000000001,57.9462962962963,124.122666666667,125.228333333333,127.384,127.260333333333,58.423333333333304,118.767833333333,42.653999999999996,4.33423333333333,0.0,73.018,2016-10-16,1
4235,2016-10-16 11:00:00,2016-10-16,11,1730451.92,161753.29,1010914.8,2020.0000000004397,269.999999999982,0.0,0.0,262.33333333336003,2027.9999999998802,58.095,123.718666666667,128.2875,127.057166666667,126.78166666666701,58.7648333333333,123.51100000000001,8.979000000000001,4.3668166666666695,0.0,73.0543333333333,2016-10-16,1
4236,2016-10-16 12:00:00,2016-10-16,12,1730574.6,161769.05,1010914.8,2040.0000000008702,260.000000000218,0.0,0.0,262.999999999996,2076.0000000002,57.8485714285714,124.00516666666701,127.405,127.276333333333,127.184,58.9371666666667,122.62067796610201,21.709000000000024,4.35125,0.0,71.7265,2016-10-16,1
4237,2016-10-16 13:00:00,2016-10-16,13,1730723.1,161784.88,1010914.8,2579.99999999811,269.999999999982,0.0,0.0,265.000000000024,2565.99999999999,57.8151851851852,124.3025,125.289833333333,127.382,127.040833333333,59.4545,118.809166666667,41.085,4.33343333333333,0.0,72.6346666666667,2016-10-16,1
4238,2016-10-16 14:00:00,2016-10-16,14,1730857.56,161800.73,1010914.8,2200.00000000073,259.999999999764,0.0,0.0,263.333333333336,2182.00000000033,57.8118181818182,123.309,127.2545,126.53,126.22433333333299,59.593999999999994,121.67516666666701,18.642,4.35048333333333,0.0,71.7563333333333,2016-10-16,1
4239,2016-10-16 15:00:00,2016-10-16,15,1730992.68,161816.54,1010914.8,2259.9999999983997,260.000000000218,0.0,7.733907854630719,263.333333333336,2254.00000000045,58.036,123.481833333333,127.13916666666701,126.83983333333299,126.800333333333,60.2813333333333,121.2635,23.938999999999975,4.33241666666667,0.0124666666666667,72.2506666666667,2016-10-16,1
4240,2016-10-16 16:00:00,2016-10-16,16,1731106.62,161832.34,1010914.8,1760.0000000020398,259.999999999764,0.0,0.0,262.333333333315,1763.99999999921,63.1533333333333,123.880833333333,127.372666666667,127.176166666667,127.091333333333,61.2518333333333,123.380666666667,9.71299999999998,4.35098333333333,0.0,71.9968333333333,2016-10-16,1
4241,2016-10-16 17:00:00,2016-10-16,17,1731222.06,161847.92,1010914.8,1939.9999999986899,260.000000000218,0.0,0.0,258.666666666659,1948.00000000032,58.4016666666667,124.508,128.752166666667,127.723666666667,127.78200000000001,60.9543333333333,124.05,11.956000000000019,4.3359333333333305,0.0,71.9816666666667,2016-10-16,1
4242,2016-10-16 18:00:00,2016-10-16,18,1731340.4,161863.46,1010914.8,2060.00000000131,259.999999999764,0.0,0.0,258.99999999999903,2044.00000000023,58.94625,125.30616666666701,127.730333333333,128.550666666667,128.558,60.6611666666667,122.477166666667,29.848000000000027,4.317,0.0,73.91533333333331,2016-10-16,1
4243,2016-10-16 19:00:00,2016-10-16,19,1731442.16,161879.08,1010914.8,1200.00000000073,260.000000000218,0.0,0.0,261.99999999997397,1222.0000000001198,57.68294117647061,125.49483333333299,122.8945,128.575666666667,128.1635,61.52,120.417166666667,27.654,4.29883333333333,0.0,74.7805,2016-10-16,1
4244,2016-10-16 20:00:00,2016-10-16,20,1731539.12,161894.86,1010914.8,2039.99999999724,269.999999999982,0.0,0.0,263.66666666667703,2021.9999999997501,58.49,123.049333333333,127.32183333333299,126.103833333333,125.3115,60.6691666666667,122.5295,4.4639999999999995,4.3675833333333305,0.0,71.54616666666669,2016-10-16,1
4245,2016-10-16 21:00:00,2016-10-16,21,1731685.94,161910.71,1010914.8,2640.0000000030604,259.999999999764,0.0,0.0,264.333333333298,2637.99999999974,57.5722222222222,122.9735,126.496949152542,126.275333333333,126.2735,59.9418333333333,119.208666666667,30.682000000000023,4.33386666666667,0.0,71.0843333333333,2016-10-16,1
4246,2016-10-16 22:00:00,2016-10-16,22,1731810.6,161926.58,1010914.8,1839.99999999651,269.999999999982,0.0,0.0,264.333333333328,1852.00000000004,,123.727333333333,129.52166666666702,127.204,127.516666666667,59.758,125.2865,0.0,4.36671666666667,0.0,70.2566666666667,2016-10-16,1
4247,2016-10-16 23:00:00,2016-10-16,23,1731918.78,161942.44,1010914.8,1440.0000000023301,260.000000000218,0.0,0.0,264.666666666653,1432.0000000007,,125.346833333333,129.845666666667,128.813333333333,129.138666666667,60.2768333333333,126.710833333333,0.0,4.3664,0.0,69.2925,2016-10-16,1
4248,2016-10-17 00:00:00,2016-10-17,0,1731958.96,161958.28,1010914.8,239.999999997963,259.999999999764,0.0,0.0,263.999999999987,227.999999998792,,126.223166666667,125.792833333333,129.5915,129.319,64.3411666666667,125.827333333333,0.0,4.36748333333333,0.0,60.216,2016-10-17,1
4249,2016-10-17 01:00:00,2016-10-17,1,1731973.58,161974.15,1010914.8,240.000000001601,269.999999999982,0.0,0.0,264.666666666684,254.00000000081502,,124.10799999999999,124.1005,127.105,125.7585,64.449,124.022666666667,0.760999999999998,4.36763333333333,0.0,58.6045,2016-10-17,1
4250,2016-10-17 02:00:00,2016-10-17,2,1732023.62,161990.05,1010914.8,1700.0000000007299,260.000000000218,0.0,0.0,265.000000000024,1711.99999999953,,121.87728813559299,126.313220338983,125.171333333333,124.92466666666701,60.659,122.316440677966,0.0,4.3488,0.0,66.2275,2016-10-17,1
4251,2016-10-17 03:00:00,2016-10-17,3,1732141.18,162005.92,1010914.8,1899.9999999978197,269.999999999982,0.0,0.0,263.66666666666197,1893.99999999987,,122.876779661017,129.017666666667,126.435666666667,126.883666666667,58.816333333333304,124.47,0.0,4.36811666666667,0.0,69.8145,2016-10-17,1
4252,2016-10-17 04:00:00,2016-10-17,4,1732253.44,162021.64,1010914.8,1880.00000000102,259.999999999764,0.0,0.0,260.66666666668704,1868.0000000003897,,124.751166666667,130.497833333333,128.2045,128.567833333333,59.0655,126.346833333333,0.0,4.36836666666667,0.0,69.5661666666667,2016-10-17,1
4253,2016-10-17 05:00:00,2016-10-17,5,1732331.16,162037.26,1010914.8,500.0,260.000000000218,0.0,0.0,259.999999999991,491.999999999462,,126.087166666667,126.9085,129.543,129.601666666667,62.3716666666667,126.147333333333,0.760999999999998,4.3485,0.0,63.168,2016-10-17,1
4254,2016-10-17 06:00:00,2016-10-17,6,1732347.86,162052.93,1010914.8,619.999999998981,260.000000000218,0.0,0.0,262.000000000019,622.00000000048,58.6925,125.600833333333,124.297833333333,128.618833333333,127.318666666667,63.2095,123.483833333333,12.742999999999983,4.35121666666667,0.0,60.0401666666667,2016-10-17,1
4255,2016-10-17 07:00:00,2016-10-17,7,1732449.96,162068.57,1010914.8,2460.00000000276,259.999999999764,0.0,0.0,260.333333333347,2474.00000000016,57.7591666666667,122.287692307692,126.397666666667,125.52616666666701,125.193666666667,58.352,119.85017241379299,23.205,4.3338,0.0,69.384,2016-10-17,1
4256,2016-10-17 08:00:00,2016-10-17,8,1732593.14,162084.26,1010914.8,2279.99999999884,260.000000000218,0.0,0.0,262.33333333332996,2289.9999999994197,57.7181818181818,122.895833333333,127.69983333333299,126.39933333333299,126.610333333333,57.9401666666667,121.957166666667,16.485,4.33713333333333,0.0,69.7581666666667,2016-10-17,1
4257,2016-10-17 09:00:00,2016-10-17,9,1732727.98,162100.04,1010914.8,1919.9999999982501,269.999999999982,0.0,0.0,263.333333333336,1893.99999999987,57.6877777777778,123.883833333333,125.6045,127.2155,127.16799999999999,58.4035,120.769333333333,26.982,4.34971666666667,0.0,72.47766666666669,2016-10-17,1
4258,2016-10-17 10:00:00,2016-10-17,10,1732787.82,162115.87,1010914.8,819.999999999709,259.999999999764,0.0,0.0,264.00000000003297,828.000000000247,58.495,123.57366666666701,123.988666666667,126.838833333333,126.012,60.560166666666696,122.62716666666701,2.2450000000000023,4.3347833333333305,0.0,77.4936666666667,2016-10-17,1
4259,2016-10-17 11:00:00,2016-10-17,11,1732880.92,162131.67,1010914.8,1840.00000000015,260.000000000218,0.0,0.0,261.666666666648,1844.00000000023,,121.96534482758601,127.592333333333,125.31,125.347833333333,58.8401666666667,123.16016666666701,0.0,4.29945,0.0,74.308,2016-10-17,1
4260,2016-10-17 12:00:00,2016-10-17,12,1732969.32,162147.19,1010914.8,1480.0000000032,259.999999999764,0.0,3905.81854730364,259.66666666665003,1492.00000000019,58.70142857142861,123.099666666667,125.017833333333,126.503666666667,126.49700000000001,60.8525,121.191833333333,17.242999999999984,4.28388333333333,7.08153333333333,72.9335,2016-10-17,1
4261,2016-10-17 13:00:00,2016-10-17,13,1733074.74,162162.89,1010914.8,1859.9999999969398,260.000000000218,0.0,1283.41458815944,259.666666666665,1857.9999999998101,57.93625,122.887666666667,125.25083333333299,126.11399999999999,125.730333333333,60.3858333333333,120.845166666667,17.181,4.266216666666669,3.8004166666666697,73.8541666666667,2016-10-17,1
4262,2016-10-17 14:00:00,2016-10-17,14,1733190.0,162178.47,1010914.8,1360.00000000058,259.999999999764,0.0,0.0,260.999999999998,1337.99999999901,57.9166666666667,122.908166666667,126.313666666667,126.300666666667,126.386333333333,61.1595,123.008666666667,7.494,4.28188333333333,0.0,74.7148333333333,2016-10-17,1
4263,2016-10-17 15:00:00,2016-10-17,15,1733226.36,162194.16,1010914.8,340.000000000146,260.000000000218,0.0,0.0,261.666666666648,340.000000000146,,123.301,122.352203389831,126.611833333333,126.15883333333299,63.7106666666667,122.2515,3.715000000000002,4.2669833333333305,0.0,67.8323333333333,2016-10-17,1
4264,2016-10-17 16:00:00,2016-10-17,16,1733245.94,162209.79,1010914.8,420.00000000189203,259.999999999764,0.0,0.0,259.666666666665,426.000000000204,66.85,121.18299999999999,121.259152542373,123.6265,122.270333333333,64.219,120.99542372881399,2.9920000000000018,4.28445,0.0,62.6521666666667,2016-10-17,1
4265,2016-10-17 17:00:00,2016-10-17,17,1733299.18,162225.3,1010914.8,1299.99999999927,260.000000000218,0.0,0.0,258.33333333333303,1318.00000000039,73.94,119.48166666666701,121.382166666667,121.59762711864401,121.2345,61.9921666666667,119.409166666667,5.962000000000002,4.2678,0.0,65.42399999999999,2016-10-17,1
4266,2016-10-17 18:00:00,2016-10-17,18,1733395.86,162240.89,1010914.8,1860.00000000058,259.999999999764,0.0,0.0,258.999999999984,1855.99999999977,57.802,119.217333333333,117.875166666667,121.3625,121.180333333333,61.3403333333333,113.156833333333,41.946000000000005,4.23318333333333,0.0,64.546,2016-10-17,1
4267,2016-10-17 19:00:00,2016-10-17,19,1733496.2,162256.33,1011033.9,1180.0000000002901,260.000000000218,4359.99999999694,0.0,257.00000000000097,1184.00000000074,57.7166666666667,121.95283333333299,120.6985,125.412333333333,119.986333333333,61.9251666666667,118.722333333333,13.46800000000002,4.26588333333333,0.0,65.03399999999999,2016-10-17,1
4268,2016-10-17 20:00:00,2016-10-17,20,1733556.92,162271.84,1011214.71,1199.99999999709,259.999999999764,1340.00000000015,0.0,260.666666666642,1175.9999999994802,57.937142857142895,121.6155,120.208666666667,123.943333333333,120.5925,62.1375,118.464666666667,14.949,4.26753333333333,0.0,65.0151666666667,2016-10-17,1
4269,2016-10-17 21:00:00,2016-10-17,21,1733644.36,162287.49,1011256.8,1700.0000000007299,260.000000000218,0.0,0.0,261.000000000013,1738.00000000047,58.09,119.02566666666701,121.63183333333299,121.187666666667,121.048666666667,60.7246666666667,117.908666666667,13.416,4.26758333333333,0.0,67.3488333333333,2016-10-17,1
4270,2016-10-17 22:00:00,2016-10-17,22,1733761.66,162303.24,1011269.9,1760.0000000020398,259.999999999764,960.0000000027651,0.0,262.66666666663997,1747.99999999959,57.5709090909091,119.510666666667,120.774745762712,122.194,120.945333333333,60.8093333333333,116.8045,19.42600000000002,4.26673333333333,0.0,67.345,2016-10-17,1
4271,2016-10-17 23:00:00,2016-10-17,23,1733841.56,162318.92,1011314.4,1299.99999999927,260.000000000218,0.0,0.0,261.333333333353,1286.00000000006,,119.547833333333,121.6615,121.625166666667,121.04899999999999,61.4756666666667,119.8125,0.748000000000002,4.26821666666667,0.0,66.4913333333333,2016-10-17,1
4272,2016-10-18 00:00:00,2016-10-18,0,1733919.72,162334.66,1011314.4,1299.99999999927,269.999999999982,0.0,0.0,263.333333333352,1293.99999999987,,119.093166666667,121.580169491525,121.364833333333,121.2755,60.6918333333333,119.708333333333,0.0,4.2833333333333306,0.0,69.5768333333333,2016-10-18,1
4273,2016-10-18 01:00:00,2016-10-18,1,1733996.86,162350.54,1011314.4,1299.99999999927,259.999999999764,0.0,0.0,265.666666666675,1296.00000000064,,119.156333333333,121.63783333333299,121.429666666667,121.3255,60.2883333333333,119.77133333333299,0.760999999999998,4.28611666666667,0.0,70.7741666666667,2016-10-18,1
4274,2016-10-18 02:00:00,2016-10-18,2,1734074.04,162366.44,1011314.4,1299.99999999927,269.999999999982,0.0,0.0,263.999999999987,1287.99999999901,,119.20166666666701,121.651833333333,121.47433333333299,121.3605,59.743,119.805833333333,1.495999999999998,4.28335,0.0,71.459,2016-10-18,1
4275,2016-10-18 03:00:00,2016-10-18,3,1734151.38,162382.27,1011314.4,1280.00000000247,260.000000000218,0.0,0.0,263.666666666692,1276.0000000013001,,119.181666666667,121.633,121.468666666667,121.3545,59.9028333333333,119.811166666667,0.0,4.28355,0.0,69.8711666666667,2016-10-18,1
4276,2016-10-18 04:00:00,2016-10-18,4,1734228.44,162397.99,1011314.4,1299.99999999927,260.000000000218,0.0,0.0,260.00000000000597,1289.99999999905,,119.1825,121.615833333333,121.468166666667,121.351,59.737333333333304,119.7905,0.748000000000002,4.26613333333333,0.0,69.343,2016-10-18,1
4277,2016-10-18 05:00:00,2016-10-18,5,1734306.1,162413.6,1011314.4,1279.99999999884,259.999999999764,0.0,0.0,261.000000000013,1285.99999999969,,119.18299999999999,121.595333333333,121.469833333333,121.36200000000001,59.825,119.79299999999999,0.760999999999998,4.28346666666667,0.0,68.6198333333333,2016-10-18,1
4278,2016-10-18 06:00:00,2016-10-18,6,1734387.88,162429.22,1011314.4,1460.00000000276,260.000000000218,0.0,0.0,259.33333333334,1498.0000000006798,60.785,119.220166666667,121.4385,121.49799999999999,121.398333333333,59.114,118.971,8.17999999999998,4.2673333333333305,0.0,68.4343333333333,2016-10-18,1
4279,2016-10-18 07:00:00,2016-10-18,7,1734484.18,162444.82,1011314.4,1719.9999999975303,259.999999999764,0.0,0.0,260.999999999998,1735.9999999996899,57.78375,119.27483333333299,119.992833333333,121.546166666667,121.4215,58.8518333333333,116.089,31.434,4.25135,0.0,69.335,2016-10-18,1
4280,2016-10-18 08:00:00,2016-10-18,8,1734580.96,162460.53,1011405.58,1340.00000000015,260.000000000218,3689.9999999986894,0.0,262.000000000019,1315.99999999999,57.797,121.59766666666701,119.87728813559299,124.961,120.546833333333,58.957,117.8125,17.24500000000002,4.26758333333333,0.0,70.7163333333333,2016-10-18,1
4281,2016-10-18 09:00:00,2016-10-18,9,1734633.38,162476.24,1011597.11,560.00000000131,269.999999999982,2639.9999999994197,0.0,261.33333333333803,580.000000000291,69.205,121.923833333333,121.009,124.997166666667,120.35799999999999,60.9953333333333,120.477833333333,5.236999999999997,4.2669666666666695,0.0,67.057,2016-10-18,1
4282,2016-10-18 10:00:00,2016-10-18,10,1734688.52,162491.8,1011730.04,1159.99999999985,250.0,1000.0,0.0,258.999999999984,1143.99999999987,58.31,120.91355932203399,121.448305084746,123.7135,120.76283333333299,59.552,120.1755,5.238,4.2795333333333305,0.0,70.3613333333333,2016-10-18,1
4283,2016-10-18 11:00:00,2016-10-18,11,1734767.6,162507.47,1011754.2,1419.9999999982501,269.999999999982,0.0,0.0,263.00000000001097,1434.00000000001,58.6633333333333,119.0855,121.92766666666701,121.3415,121.266,59.647,119.331833333333,6.76000000000002,4.27138333333333,0.0,70.4815,2016-10-18,1
4284,2016-10-18 12:00:00,2016-10-18,12,1734853.08,162523.3,1011754.2,1479.99999999956,259.999999999764,0.0,0.0,263.999999999972,1463.9999999999402,59.451666666666696,119.279333333333,121.472833333333,121.536166666667,121.429,60.4145,119.106333333333,8.23000000000002,4.2822333333333304,0.0,68.3065,2016-10-18,1
4285,2016-10-18 13:00:00,2016-10-18,13,1734933.04,162539.16,1011754.2,1300.00000000291,269.999999999982,0.0,0.0,263.999999999972,1307.99999999981,,119.24316666666701,121.6065,121.4845,121.35916666666701,60.8275,119.735,1.509,4.28418333333333,0.0,68.9038333333333,2016-10-18,1
4286,2016-10-18 14:00:00,2016-10-18,14,1735019.16,162554.97,1011754.2,1459.9999999991298,260.000000000218,0.0,0.0,263.00000000001097,1460.00000000022,57.96428571428571,119.262166666667,120.90525423728799,121.48116666666701,121.378666666667,60.6081666666667,118.237333333333,13.465999999999982,4.26713333333333,0.0,68.7805,2016-10-18,1
4287,2016-10-18 15:00:00,2016-10-18,15,1735103.96,162570.75,1011754.2,1380.00000000102,259.999999999764,0.0,0.0,263.666666666647,1374.00000000089,58.2633333333333,119.28399999999999,121.586333333333,121.490833333333,121.3405,61.493333333333304,119.09333333333299,8.268,4.28251666666667,0.0,65.3703333333333,2016-10-18,1
4288,2016-10-18 16:00:00,2016-10-18,16,1735187.58,162586.51,1011754.2,1419.9999999982501,260.000000000218,0.0,0.0,261.33333333332297,1399.9999999992701,58.12,119.2015,121.489833333333,121.3965,121.278166666667,61.4123333333333,119.322833333333,3.717,4.28423333333333,0.0,65.6296666666667,2016-10-18,1
4289,2016-10-18 17:00:00,2016-10-18,17,1735267.06,162602.1,1011754.2,1540.0000000008702,259.999999999764,0.0,0.0,257.999999999993,1502.00000000004,58.2746153846154,119.215,120.7205,121.421833333333,121.323166666667,61.547,117.627666666667,18.76600000000002,4.251,0.0,65.9978333333333,2016-10-18,1
4290,2016-10-18 18:00:00,2016-10-18,18,1735366.9,162617.55,1011754.2,1639.99999999942,260.000000000218,0.0,0.0,258.33333333333303,1709.99999999985,58.0154545454545,119.121833333333,120.863,121.2955,121.079166666667,61.1825,117.356333333333,19.525999999999982,4.26788333333333,0.0,66.7755,2016-10-18,1
4291,2016-10-18 19:00:00,2016-10-18,19,1735478.16,162633.12,1011754.2,1860.00000000058,259.999999999764,0.0,0.0,260.333333333316,1854.0000000000898,57.781538461538496,118.99366666666701,121.14816666666701,121.160833333333,121.014333333333,61.0645,117.1285,18.682000000000016,4.2501666666666695,0.0,66.7603333333333,2016-10-18,1
4292,2016-10-18 20:00:00,2016-10-18,20,1735579.3,162648.78,1011754.2,1599.99999999854,260.000000000218,0.0,0.0,262.000000000004,1600.0,57.898333333333305,119.04899999999999,121.39683333333299,121.262,121.148833333333,61.354666666666695,118.2725,11.97100000000002,4.26711666666667,0.0,66.2618333333333,2016-10-18,1
4293,2016-10-18 21:00:00,2016-10-18,21,1735667.58,162664.55,1011754.2,1319.9999999997099,259.999999999764,0.0,0.125931066822991,262.66666666667004,1317.9999999996699,58.35,119.11866666666701,121.358833333333,121.36399999999999,121.26533333333299,61.656000000000006,119.366166666667,3.741,4.2834,0.0122666666666667,65.0033333333333,2016-10-18,1
4294,2016-10-18 22:00:00,2016-10-18,22,1735751.34,162680.24,1011754.2,1460.00000000276,269.999999999982,0.0,0.0,261.000000000028,1460.00000000022,57.9125,119.130833333333,121.433389830508,121.3585,121.225,61.423,118.77483333333299,8.20600000000002,4.26665,0.0,64.78716666666669,2016-10-18,1
4295,2016-10-18 23:00:00,2016-10-18,23,1735832.26,162696.02,1011754.2,1299.99999999927,260.000000000218,0.0,0.0,264.666666666669,1283.99999999965,,119.116,121.58566666666701,121.385,121.282833333333,61.5153333333333,119.68299999999999,0.748000000000002,4.28393333333333,0.0,64.9916666666667,2016-10-18,1
4296,2016-10-19 00:00:00,2016-10-19,0,1735908.94,162711.85,1011754.2,1279.99999999884,259.999999999764,0.0,0.0,263.66666666666197,1263.99999999994,,119.156833333333,121.656833333333,121.433333333333,121.331833333333,61.0531666666667,119.760833333333,0.748000000000002,4.26858333333333,0.0,66.3506666666667,2016-10-19,1
4297,2016-10-19 01:00:00,2016-10-19,1,1735985.36,162727.72,1011754.2,1220.00000000116,270.000000000437,0.0,0.0,265.000000000024,1252.00000000077,,119.184833333333,121.566779661017,121.462833333333,121.359,60.925,119.803333333333,0.0,4.28426666666667,0.0,67.5023333333333,2016-10-19,1
4298,2016-10-19 02:00:00,2016-10-19,2,1736061.76,162743.62,1011754.2,1239.99999999796,259.999999999764,0.0,0.0,265.33333333334997,1257.99999999981,,119.195833333333,121.465,121.4765,121.365333333333,60.7963333333333,119.82183333333299,0.736000000000002,4.28313333333333,0.0,67.6603333333333,2016-10-19,1
4299,2016-10-19 03:00:00,2016-10-19,3,1736138.5,162759.54,1011754.2,1319.9999999997099,269.999999999982,0.0,0.0,264.33333333334303,1295.99999999955,,119.1845,121.5655,121.46533333333299,121.3545,60.872666666666696,119.807,0.0,4.2687,0.0,66.6461666666667,2016-10-19,1
4300,2016-10-19 04:00:00,2016-10-19,4,1736215.46,162775.32,1011754.2,1300.00000000291,260.000000000218,0.0,0.0,261.000000000013,1308.00000000017,,119.182666666667,121.6125,121.46,121.348666666667,60.3553333333333,119.7985,0.0,4.28421666666667,0.0,67.0776666666667,2016-10-19,1
4301,2016-10-19 05:00:00,2016-10-19,5,1736292.56,162790.89,1011754.2,1299.99999999927,259.999999999764,0.0,0.0,259.33333333334,1295.99999999955,,119.166666666667,121.586,121.459166666667,121.349166666667,60.575333333333305,119.7475,0.0,4.2687,0.0,66.67733333333331,2016-10-19,1
4302,2016-10-19 06:00:00,2016-10-19,6,1736369.94,162806.44,1011754.2,1299.99999999927,260.000000000218,0.0,11.7562712778429,258.000000000008,1284.00000000074,58.692,119.148666666667,121.187833333333,121.4475,121.338333333333,60.67,119.136666666667,7.45600000000002,4.2681166666666694,0.0124666666666667,65.7233333333333,2016-10-19,1
4303,2016-10-19 07:00:00,2016-10-19,7,1736458.24,162821.89,1011754.2,1720.00000000116,259.999999999764,0.0,0.0,258.666666666644,1723.9999999998001,57.5411111111111,119.146666666667,120.98299999999999,121.41866666666701,121.294833333333,60.161,117.528333333333,17.194000000000017,4.25063333333333,0.0,63.4641666666667,2016-10-19,1
4304,2016-10-19 08:00:00,2016-10-19,8,1736573.84,162837.53,1011798.28,1979.9999999995603,260.000000000218,2270.0000000004397,0.0,261.000000000013,2006.00000000013,57.63823529411761,120.763333333333,117.43366666666701,123.43116666666701,120.9815,59.1878333333333,112.269666666667,56.85499999999998,4.23335,0.0,64.8766666666667,2016-10-19,1
4305,2016-10-19 09:00:00,2016-10-19,9,1736672.74,162853.15,1012106.25,939.99999999869,259.999999999764,6119.99999999898,0.0,260.99999999996703,945.999999999185,57.603,124.9955,120.73299999999999,128.568666666667,119.205333333333,60.7235,119.05,15.72400000000002,4.26725,0.0,63.9213333333333,2016-10-19,1
4306,2016-10-19 10:00:00,2016-10-19,10,1736704.5,162868.86,1012338.4,400.000000001455,260.000000000218,2159.99999999985,0.0,262.000000000004,372.00000000084395,,122.23,121.235,125.11,120.4185,62.804333333333304,120.971666666667,2.2699999999999982,4.26833333333333,0.0,58.6456666666667,2016-10-19,1
4307,2016-10-19 11:00:00,2016-10-19,11,1736747.88,162884.6,1012467.49,1299.99999999927,259.999999999764,1909.99999999985,0.0,262.333333333315,1311.99999999953,57.888000000000005,120.808333333333,121.28399999999999,123.6015,120.676166666667,60.2233333333333,119.35966666666701,10.512,4.2672,0.0,64.1228333333333,2016-10-19,1
4308,2016-10-19 12:00:00,2016-10-19,12,1736838.5,162900.31,1012501.8,1500.0,260.000000000218,0.0,0.0,261.666666666664,1494.0000000006,58.06,119.13733333333299,122.07783333333299,121.36083333333299,121.29716666666701,60.118,119.157833333333,8.94,4.28615,0.0,64.7553333333333,2016-10-19,1
4309,2016-10-19 13:00:00,2016-10-19,13,1736922.34,162916.03,1012501.8,1380.00000000102,269.999999999982,0.0,0.0,261.99999999998903,1373.99999999943,57.88,119.281833333333,121.160333333333,121.540166666667,121.445,60.494,119.005333333333,7.4440000000000195,4.2656,0.0,65.0773333333333,2016-10-19,1
4310,2016-10-19 14:00:00,2016-10-19,14,1737004.26,162931.75,1012501.8,1319.9999999997099,259.999999999764,0.0,0.0,262.66666666663997,1346.00000000064,58.15,119.237833333333,121.61,121.4925,121.374333333333,60.4143333333333,119.4795,3.018,4.2856166666666695,0.0,65.6695,2016-10-19,1
4311,2016-10-19 15:00:00,2016-10-19,15,1737087.48,162947.43,1012501.8,1439.99999999869,260.000000000218,0.0,0.0,259.000000000015,1414.0000000003101,57.91,119.248333333333,121.6175,121.510166666667,121.41733333333299,60.5263333333333,119.46233333333299,3.742000000000002,4.2658333333333305,0.0,64.6425,2016-10-19,1
4312,2016-10-19 16:00:00,2016-10-19,16,1737166.4,162962.89,1012501.8,1360.00000000058,250.0,0.0,0.0,256.999999999986,1367.9999999993,58.592,119.249833333333,120.871355932203,121.49799999999999,121.37883333333299,60.7308333333333,118.798166666667,11.209000000000017,4.26896666666667,0.0,65.1515,2016-10-19,1
4313,2016-10-19 17:00:00,2016-10-19,17,1737280.04,162978.3,1012517.19,2080.00000000175,259.999999999764,1190.0000000023301,0.0,256.999999999986,2076.00000000093,57.626428571428605,119.583666666667,119.1635,122.323,120.867333333333,59.9515,113.760166666667,44.034,4.21661666666667,0.0,67.7316666666667,2016-10-19,1
4314,2016-10-19 18:00:00,2016-10-19,18,1737374.84,162993.75,1012686.02,1619.99999999898,260.000000000218,2759.9999999984,0.0,258.33333333333303,1623.99999999943,57.4637037037037,122.270333333333,119.0805,124.91016666666701,120.2015,61.2035,115.30799999999999,43.40299999999998,4.25311666666667,0.0,65.4835,2016-10-19,1
4315,2016-10-19 19:00:00,2016-10-19,19,1737466.92,163009.3,1012898.96,860.000000000582,259.999999999764,4270.00000000044,0.0,260.333333333347,848.000000001048,57.48,122.759166666667,121.006,126.465,119.918166666667,62.037,119.747666666667,5.236999999999997,4.26686666666667,0.0,64.4526666666667,2016-10-19,1
4316,2016-10-19 20:00:00,2016-10-19,20,1737507.62,163024.97,1013075.43,979.999999999563,260.000000000218,1959.9999999991298,0.0,262.000000000019,967.999999998574,60.095,121.1995,120.950166666667,123.764833333333,120.453666666667,62.429333333333304,119.7445,7.43200000000002,4.2678,0.0,62.6036666666667,2016-10-19,1
4317,2016-10-19 21:00:00,2016-10-19,21,1737576.82,163040.72,1013167.15,939.99999999869,259.999999999764,1600.0000000021803,0.0,260.66666666665697,965.999999999985,57.705,120.94383333333299,121.301,123.463333333333,120.80616666666701,62.2955,119.813833333333,5.236000000000002,4.26825,0.0,62.9515,2016-10-19,1
4318,2016-10-19 22:00:00,2016-10-19,22,1737644.02,163056.36,1013208.6,1479.99999999956,269.999999999982,0.0,0.0,262.666666666685,1466.00000000035,59.515,119.084666666667,121.666666666667,121.311166666667,121.163333333333,61.0015,119.16566666666701,5.251000000000002,4.28305,0.0,67.1486666666667,2016-10-19,1
4319,2016-10-19 23:00:00,2016-10-19,23,1737726.7,163072.2,1013208.6,1299.99999999927,260.000000000218,0.0,0.0,264.000000000018,1313.99999999958,58.1,119.1195,121.44133333333299,121.4005,121.317333333333,60.7955,119.4975,3.742000000000002,4.2683,0.0,68.1606666666667,2016-10-19,1
4320,2016-10-20 00:00:00,2016-10-20,0,1737805.02,163087.91,1013208.6,1300.00000000291,260.000000000218,0.0,0.0,261.000000000013,1298.00000000032,,119.126666666667,121.630333333333,121.432166666667,121.341333333333,60.7146666666667,119.749,0.0,4.28423333333333,0.0,68.02516666666669,2016-10-20,1
4321,2016-10-20 01:00:00,2016-10-20,1,1737882.0,163103.61,1013208.6,1299.99999999927,259.999999999764,0.0,0.0,262.33333333332996,1289.99999999942,,119.14816666666701,121.629666666667,121.460166666667,121.36,60.509666666666696,119.773833333333,0.0,4.26836666666667,0.0,68.717,2016-10-20,1
4322,2016-10-20 02:00:00,2016-10-20,2,1737959.42,163119.42,1013208.6,1299.99999999927,269.999999999982,0.0,0.0,263.666666666692,1302.00000000077,,119.16433333333299,121.63799999999999,121.46799999999999,121.3645,60.3105,119.789166666667,0.748000000000002,4.2844,0.0,69.76633333333331,2016-10-20,1
4323,2016-10-20 03:00:00,2016-10-20,3,1738037.12,163135.2,1013208.6,1299.99999999927,260.000000000218,0.0,0.0,262.33333333334497,1289.99999999942,,119.17216666666701,121.61516666666701,121.474166666667,121.36200000000001,59.648999999999994,119.799833333333,0.0,4.28351666666667,0.0,71.7446666666667,2016-10-20,1
4324,2016-10-20 04:00:00,2016-10-20,4,1738114.58,163150.88,1013208.6,1299.99999999927,259.999999999764,0.0,0.0,259.666666666665,1275.9999999994802,,119.17166666666701,121.674833333333,121.475,121.37116666666701,60.775,119.798666666667,0.748000000000002,4.2678,0.0,69.4828333333333,2016-10-20,1
4325,2016-10-20 05:00:00,2016-10-20,5,1738191.06,163166.49,1013208.6,1200.00000000073,260.000000000218,0.0,0.0,262.000000000004,1246.0000000002801,,119.186,121.457833333333,121.488333333333,121.38733333333299,60.748000000000005,119.705666666667,1.495999999999998,4.28315,0.0,70.1196666666667,2016-10-20,1
4326,2016-10-20 06:00:00,2016-10-20,6,1738269.68,163182.16,1013208.6,1360.00000000058,259.999999999764,0.0,0.0,260.66666666665697,1342.00000000019,,119.194166666667,121.63542372881399,121.4915,121.379166666667,60.2985,119.674833333333,0.760999999999998,4.26721666666667,0.0,71.2478333333333,2016-10-20,1
4327,2016-10-20 07:00:00,2016-10-20,7,1738353.24,163197.86,1013208.6,1479.99999999956,260.000000000218,0.0,0.0,261.666666666648,1495.9999999995498,58.198125,119.21600000000001,119.684833333333,121.483166666667,121.352166666667,59.2283333333333,116.879333333333,21.708000000000002,4.26476666666667,0.0,74.3326666666667,2016-10-20,1
4328,2016-10-20 08:00:00,2016-10-20,8,1738446.32,163213.56,1013294.29,1340.00000000015,269.999999999982,3520.00000000044,0.0,262.66666666667004,1332.0000000003301,57.8830769230769,121.67516666666701,120.198833333333,124.999833333333,120.3785,59.8476666666667,118.036666666667,18.715000000000018,4.26673333333333,0.0,75.7178333333333,2016-10-20,1
4329,2016-10-20 09:00:00,2016-10-20,9,1738494.36,163229.41,1013507.36,700.000000000728,259.999999999764,2439.99999999869,0.0,265.666666666645,714.0000000003059,58.8725,122.52016666666701,121.027,125.456779661017,120.529666666667,61.8961666666667,119.971833333333,8.967,4.26911666666667,0.0,71.9115,2016-10-20,1
4330,2016-10-20 10:00:00,2016-10-20,10,1738566.56,163245.33,1013619.58,1360.00000000058,269.999999999982,2229.9999999995603,0.0,263.999999999972,1336.0000000007901,57.876000000000005,120.84,120.429666666667,123.638333333333,120.574166666667,60.4686666666667,118.13,19.41499999999998,4.26675,0.0,79.4871666666667,2016-10-20,1
4331,2016-10-20 11:00:00,2016-10-20,11,1738636.98,163261.2,1013700.0,1319.9999999997099,260.000000000218,0.0,0.0,265.999999999985,1367.9999999993,60.186666666666696,119.867,121.8915,121.767333333333,121.024166666667,60.8038333333333,119.581,5.212000000000002,4.28253333333333,0.0,78.0651666666667,2016-10-20,1
4332,2016-10-20 12:00:00,2016-10-20,12,1738756.2,163277.17,1013700.0,2099.99999999854,269.999999999982,0.0,0.0,264.666666666669,2064.00000000031,57.68625,119.150166666667,121.269333333333,121.3685,121.24066666666701,60.2041666666667,116.519166666667,23.974999999999973,4.25141666666667,0.0,76.3036666666667,2016-10-20,1
4333,2016-10-20 13:00:00,2016-10-20,13,1738848.6,163293.02,1013700.0,1380.00000000102,259.999999999764,0.0,0.0,265.333333333319,1383.99999999965,58.046666666666695,119.1725,121.10600000000001,121.453833333333,121.408666666667,60.1071666666667,118.955,5.998000000000002,4.2831,0.0,75.6285,2016-10-20,1
4334,2016-10-20 14:00:00,2016-10-20,14,1738934.38,163309.03,1013700.0,1479.99999999956,269.999999999982,0.0,0.0,268.666666666665,1441.99999999983,,119.19266666666701,122.044666666667,121.453166666667,121.336666666667,60.000833333333304,119.607666666667,3.0300000000000002,4.2672,0.0,76.5496666666667,2016-10-20,1
4335,2016-10-20 15:00:00,2016-10-20,15,1739015.66,163325.19,1013700.0,1240.0000000016,269.999999999982,0.0,0.0,269.666666666702,1278.0000000006098,67.84,119.22816666666701,121.52,121.490833333333,121.395,60.939833333333304,119.781,2.257000000000002,4.2822166666666694,0.0,75.3331666666667,2016-10-20,1
4336,2016-10-20 16:00:00,2016-10-20,16,1739094.02,163341.38,1013700.0,1279.99999999884,269.999999999982,0.0,0.0,269.333333333331,1291.9999999991,,119.2535,121.4625,121.478,121.3695,61.4745,119.751833333333,3.004999999999998,4.28505,0.0,76.0866666666667,2016-10-20,1
4337,2016-10-20 17:00:00,2016-10-20,17,1739173.6,163357.41,1013700.0,1400.00000000146,260.000000000218,0.0,0.0,264.666666666684,1388.00000000047,59.09,119.250666666667,121.554666666667,121.45700000000001,121.340833333333,61.6311666666667,119.323,8.256,4.26446666666667,0.0,74.6305,2016-10-20,1
4338,2016-10-20 18:00:00,2016-10-20,18,1739273.0,163373.23,1013700.0,1939.9999999986899,269.999999999982,0.0,0.0,262.66666666667004,1943.99999999987,57.447058823529396,119.211333333333,120.048833333333,121.375,121.1585,60.5948333333333,115.806,28.414999999999974,4.251366666666669,0.0,74.4913333333333,2016-10-20,1
4339,2016-10-20 19:00:00,2016-10-20,19,1739372.86,163388.96,1013757.76,1400.00000000146,260.000000000218,1049.99999999927,0.0,262.33333333336003,1414.0000000006698,57.576666666666696,120.069,120.9185,122.6285,120.891833333333,61.1581666666667,118.331666666667,13.453999999999983,4.2681333333333304,0.0,73.5308333333333,2016-10-20,1
4340,2016-10-20 20:00:00,2016-10-20,20,1739467.14,163404.77,1013763.0,1659.99999999985,259.999999999764,0.0,0.0,265.333333333335,1627.9999999991599,62.4333333333333,118.909166666667,121.698166666667,121.1195,121.0745,61.691,118.776833333333,5.971999999999998,4.28473333333333,0.0,72.1841666666667,2016-10-20,1
4341,2016-10-20 21:00:00,2016-10-20,21,1739557.2,163420.82,1013763.0,1399.9999999978197,269.999999999982,0.0,0.0,268.333333333339,1407.99999999981,57.575,119.150833333333,121.2905,121.385,121.28033333333299,61.6306666666667,118.799166666667,8.216999999999999,4.2836,0.0,73.3761666666667,2016-10-20,1
4342,2016-10-20 22:00:00,2016-10-20,22,1739641.0,163436.87,1013763.0,1420.00000000189,269.999999999982,0.0,0.0,267.000000000007,1392.00000000055,,119.11083333333299,121.56200000000001,121.3535,121.2565,61.5153333333333,119.4,2.244,4.28253333333333,0.0,73.1183333333333,2016-10-20,1
4343,2016-10-20 23:00:00,2016-10-20,23,1739720.02,163452.94,1013763.0,1239.99999999796,269.999999999982,0.0,0.0,269.333333333301,1275.9999999994802,,119.15416666666701,121.561,121.419666666667,121.3355,61.3493333333333,119.747166666667,0.760999999999998,4.28345,0.0,73.6638333333333,2016-10-20,1
4344,2016-10-21 00:00:00,2016-10-21,0,1739798.44,163469.14,1013763.0,1280.00000000247,269.999999999982,0.0,0.0,269.999999999982,1294.00000000096,78.05,119.1935,121.508,121.459833333333,121.364666666667,61.126000000000005,119.778333333333,2.257000000000002,4.30045,0.0,73.9706666666667,2016-10-21,1
