,time stamp,date,hour,Daikin.Energy,Pump.Energy,Resistance.Energy,Daikin.Power,Pump.Power,Resistance.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,City.Water.Temp,Recirc.Return.Temp,Water.HX.Outlet.Temp,Water.To.Fixtures.Temp,Water.To.TrimTank.Temp,Garage.Temp,Water.HX.Inlet.Temp,value,Recirc.Flow,HX.Loop.Flow,Garage.RH,dates,timestep_sum
4345,2016-10-21 01:00:00,2016-10-21,1,1739877.12,163485.3,1013763.0,1340.00000000015,269.999999999982,0.0,0.0,269.666666666656,1327.9999999998802,,119.189833333333,121.560833333333,121.466333333333,121.3685,61.0928333333333,119.7935,0.748000000000002,4.28428333333333,0.0,72.9888333333333,2016-10-21,1
4346,2016-10-21 02:00:00,2016-10-21,2,1739955.84,163501.55,1013763.0,1359.99999999694,269.999999999982,0.0,0.0,270.999999999973,1345.99999999991,,119.19683333333299,121.663833333333,121.471666666667,121.367333333333,60.8705,119.8065,0.0,4.30175,0.0,72.3878333333333,2016-10-21,1
4347,2016-10-21 03:00:00,2016-10-21,3,1740034.66,163517.73,1013763.0,1319.9999999997099,269.999999999982,0.0,0.0,267.33333333333303,1295.99999999919,,119.19266666666701,121.68233333333299,121.469333333333,121.366,60.968999999999994,119.807833333333,0.736000000000002,4.2829,0.0,71.638,2016-10-21,1
4348,2016-10-21 04:00:00,2016-10-21,4,1740112.62,163533.69,1013763.0,1240.0000000016,260.000000000218,0.0,0.0,264.333333333328,1272.00000000048,,119.20033333333299,121.50516666666701,121.476666666667,121.37799999999999,60.918,119.819833333333,0.0,4.28283333333333,0.0,72.1168333333333,2016-10-21,1
4349,2016-10-21 05:00:00,2016-10-21,5,1740190.32,163549.49,1013763.0,1279.99999999884,259.999999999764,0.0,0.0,263.66666666666197,1290.00000000051,,119.19133333333299,121.49316666666701,121.473,121.36983333333299,60.7843333333333,119.7925,0.0,4.3017,0.0,72.066,2016-10-21,1
4350,2016-10-21 06:00:00,2016-10-21,6,1740270.2,163565.31,1013763.0,1380.00000000102,269.999999999982,0.0,0.0,264.333333333373,1377.99999999952,,119.187166666667,121.796,121.47133333333299,121.378333333333,60.8115,119.64,1.4839999999999982,4.2819,0.0,70.7205,2016-10-21,1
4351,2016-10-21 07:00:00,2016-10-21,7,1740354.8,163581.12,1013763.0,1700.0000000007299,260.000000000218,0.0,0.0,261.99999999998903,1687.9999999997399,57.7685714285714,119.262166666667,120.123166666667,121.54116666666701,121.454,60.3078333333333,116.754833333333,26.893000000000026,4.25185,0.0,70.4013333333333,2016-10-21,1
4352,2016-10-21 08:00:00,2016-10-21,8,1740465.14,163596.81,1013796.72,1680.00000000029,259.999999999764,2229.9999999995603,0.0,262.666666666685,1686.00000000042,57.33125,120.275333333333,119.485333333333,123.061,120.8385,59.1365,116.288,26.908999999999974,4.26683333333333,0.0,69.4238333333333,2016-10-21,1
4353,2016-10-21 09:00:00,2016-10-21,9,1740550.08,163612.74,1013965.7,1159.99999999985,270.000000000437,1909.99999999985,0.0,266.66666666668203,1181.99999999997,57.2166666666667,121.796,121.16916666666701,124.836666666667,120.46916666666701,59.648333333333305,119.68966666666701,7.519999999999979,4.300083333333331,0.0,69.1888333333333,2016-10-21,1
4354,2016-10-21 10:00:00,2016-10-21,10,1740618.92,163628.73,1014096.5,939.99999999869,269.999999999982,2290.00000000087,0.0,266.333333333341,911.999999999534,57.34,121.460333333333,121.589,124.4415,120.80616666666701,60.4971666666667,120.35799999999999,3.742000000000002,4.28403333333333,0.0,69.2796666666667,2016-10-21,1
4355,2016-10-21 11:00:00,2016-10-21,11,1740683.04,163644.78,1014148.8,1420.00000000189,259.999999999764,0.0,0.0,268.000000000014,1428.0000000002499,,119.257333333333,121.728833333333,121.4395,121.299833333333,59.8203333333333,119.54416666666701,4.465000000000002,4.28366666666667,0.0,70.3458333333333,2016-10-21,1
4356,2016-10-21 12:00:00,2016-10-21,12,1740770.4,163660.82,1014148.8,1500.0,269.999999999982,0.0,0.0,268.000000000014,1492.00000000019,57.773333333333305,119.25399999999999,121.403166666667,121.49783333333299,121.37883333333299,59.962333333333305,118.932,8.24200000000002,4.2842,0.0,71.0678333333333,2016-10-21,1
4357,2016-10-21 13:00:00,2016-10-21,13,1740855.84,163676.98,1014148.8,1340.00000000015,269.999999999982,0.0,0.0,269.999999999982,1337.9999999997399,,119.220166666667,121.605166666667,121.477666666667,121.3745,60.492,119.69566666666701,2.22,4.30091666666667,0.0,70.84666666666669,2016-10-21,1
4358,2016-10-21 14:00:00,2016-10-21,14,1740936.46,163693.15,1014148.8,1359.99999999694,269.999999999982,0.0,0.0,268.99999999999,1370.0000000000698,57.94,119.23583333333299,121.39383333333299,121.467666666667,121.369166666667,60.810333333333304,119.4225,4.515,4.28348333333333,0.0,70.4221666666667,2016-10-21,1
4359,2016-10-21 15:00:00,2016-10-21,15,1741021.3,163709.31,1014148.8,1480.0000000032,269.999999999982,0.0,0.0,270.333333333307,1468.0000000000302,,119.2315,121.6575,121.463,121.361166666667,60.740166666666696,119.26299999999999,9.003,4.3006,0.0,69.9798333333333,2016-10-21,1
4360,2016-10-21 16:00:00,2016-10-21,16,1741107.6,163725.43,1014148.8,1559.9999999976699,269.999999999982,0.0,0.0,264.99999999999403,1521.9999999997501,57.9,119.217666666667,121.078833333333,121.43966666666701,121.288833333333,60.857,118.2385,10.525000000000018,4.26561666666667,0.0,69.4603333333333,2016-10-21,1
4361,2016-10-21 17:00:00,2016-10-21,17,1741199.06,163741.21,1014148.8,1420.00000000189,260.000000000218,0.0,0.0,261.666666666664,1452.00000000114,,119.20166666666701,121.559833333333,121.444666666667,121.388333333333,60.9188333333333,119.0815,5.998000000000002,4.285,0.0,71.1788333333333,2016-10-21,1
4362,2016-10-21 18:00:00,2016-10-21,18,1741283.72,163756.89,1014148.8,1360.00000000058,259.999999999764,0.0,0.0,262.66666666665503,1381.9999999992401,57.321999999999996,119.28,119.962666666667,121.50933333333299,121.404666666667,60.3796666666667,117.888666666667,16.432999999999982,4.28505,0.0,72.0861666666667,2016-10-21,1
4363,2016-10-21 19:00:00,2016-10-21,19,1741381.48,163772.8,1014172.41,1679.99999999665,269.999999999982,1130.00000000102,0.0,266.66666666662104,1647.99999999923,57.251428571428605,120.1475,121.045833333333,122.860666666667,120.95283333333299,59.8258333333333,117.840833333333,16.449,4.2664,0.0,69.6963333333333,2016-10-21,1
4364,2016-10-21 20:00:00,2016-10-21,20,1741460.26,163788.77,1014285.36,1280.00000000247,260.000000000218,2559.99999999767,0.0,266.00000000003104,1280.00000000138,57.185,120.55266666666701,120.471666666667,123.266166666667,120.786666666667,60.194333333333304,118.5945,10.486000000000018,4.28288333333333,0.0,67.6521666666667,2016-10-21,1
4365,2016-10-21 21:00:00,2016-10-21,21,1741537.32,163804.65,1014395.0,1059.9999999976699,269.999999999982,1330.00000000175,0.0,262.66666666667004,1071.9999999986599,57.2,121.509166666667,121.887457627119,124.559666666667,121.00383333333299,60.6356666666667,120.314,6.708,4.28418333333333,0.0,67.2,2016-10-21,1
4366,2016-10-21 22:00:00,2016-10-21,22,1741594.06,163820.48,1014450.0,1060.00000000131,259.999999999764,0.0,0.0,266.66666666668203,1090.00000000015,,119.743333333333,121.298166666667,121.68233333333299,121.214,61.5095,119.886833333333,2.257000000000002,4.2845,0.0,65.2808333333333,2016-10-21,1
4367,2016-10-21 23:00:00,2016-10-21,23,1741673.18,163836.61,1014450.0,1360.00000000058,269.999999999982,0.0,0.0,269.333333333346,1346.00000000064,,119.116666666667,121.563666666667,121.378666666667,121.284333333333,60.5371666666667,119.7245,0.0,4.29843333333333,0.0,66.9471666666667,2016-10-21,1
4368,2016-10-22 00:00:00,2016-10-22,0,1741753.3,163852.77,1014450.0,1340.00000000015,270.000000000437,0.0,0.0,269.66666666668704,1341.99999999983,,119.180333333333,121.66866666666701,121.44983333333299,121.3665,60.743333333333304,119.7795,0.748000000000002,4.3024,0.0,66.6535,2016-10-22,1
4369,2016-10-22 01:00:00,2016-10-22,1,1741833.12,163868.94,1014450.0,1360.00000000058,269.999999999982,0.0,0.0,269.66666666668704,1355.99999999977,,119.235166666667,121.715666666667,121.507833333333,121.40366666666701,60.5976666666667,119.835,0.0,4.30125,0.0,67.877,2016-10-22,1
4370,2016-10-22 02:00:00,2016-10-22,2,1741912.96,163885.16,1014450.0,1360.00000000058,269.999999999982,0.0,0.0,270.666666666678,1331.99999999997,,119.202333333333,121.664,121.480166666667,121.369166666667,60.6813333333333,119.82183333333299,2.968000000000002,4.30035,0.0,67.8188333333333,2016-10-22,1
4371,2016-10-22 03:00:00,2016-10-22,3,1741993.34,163901.39,1014450.0,1359.99999999694,269.999999999982,0.0,0.0,270.33333333333803,1345.99999999991,,119.211333333333,121.628166666667,121.489333333333,121.3805,60.302,119.755666666667,1.471999999999998,4.28316666666667,0.0,68.2396666666667,2016-10-22,1
4372,2016-10-22 04:00:00,2016-10-22,4,1742073.94,163917.58,1014450.0,1319.9999999997099,269.999999999982,0.0,0.0,268.333333333309,1335.99999999969,,119.182833333333,121.6245,121.47433333333299,121.36266666666701,60.126000000000005,119.816166666667,0.736000000000002,4.30026666666667,0.0,67.8808333333333,2016-10-22,1
4373,2016-10-22 05:00:00,2016-10-22,5,1742154.1,163933.54,1014450.0,1340.00000000015,269.999999999982,0.0,0.0,264.000000000002,1334.0000000003802,,119.172333333333,121.63101694915301,121.474833333333,121.370166666667,60.1771666666667,119.808833333333,0.0,4.28521666666667,0.0,67.21866666666669,2016-10-22,1
4374,2016-10-22 06:00:00,2016-10-22,6,1742241.26,163949.31,1014450.0,1500.0,259.999999999764,0.0,0.0,261.99999999997397,1501.99999999968,57.9466666666667,119.199666666667,121.113333333333,121.501833333333,121.41266666666701,60.0308333333333,118.426,9.75100000000002,4.26726666666667,0.0,66.708,2016-10-22,1
4375,2016-10-22 07:00:00,2016-10-22,7,1742330.6,163965.04,1014450.0,1540.0000000008702,260.000000000218,0.0,0.0,263.00000000001097,1564.00000000103,57.7688888888889,119.21833333333299,121.102333333333,121.5095,121.3905,59.9328333333333,118.309833333333,12.682000000000018,4.2667,0.0,65.7493333333333,2016-10-22,1
4376,2016-10-22 08:00:00,2016-10-22,8,1742434.64,163980.8,1014493.05,1720.00000000116,259.999999999764,1279.99999999884,0.0,261.666666666648,1715.99999999926,57.62368421052629,120.5965,119.311833333333,123.2035,121.175666666667,59.676333333333304,115.647333333333,34.375000000000014,4.2505833333333305,0.0,65.5506666666667,2016-10-22,1
4377,2016-10-22 09:00:00,2016-10-22,9,1742532.18,163996.49,1014657.3,1520.00000000044,260.000000000218,4150.00000000146,0.0,262.333333333315,1544.0000000006,57.75,122.48,119.73491525423701,126.04966666666701,120.312333333333,59.522,116.715666666667,33.715000000000025,4.26891666666667,0.0,66.233,2016-10-22,1
4378,2016-10-22 10:00:00,2016-10-22,10,1742618.56,164012.3,1014931.89,1619.99999999898,269.999999999982,5119.99999999898,0.0,265.66666666666,1595.9999999995498,57.3464,123.58433333333299,119.49322033898301,126.844833333333,119.93,59.685333333333304,116.539666666667,40.36000000000002,4.23161666666667,0.0,66.0316666666667,2016-10-22,1
4379,2016-10-22 11:00:00,2016-10-22,11,1742718.02,164028.36,1015219.58,1340.00000000015,269.999999999982,5030.00000000247,0.0,267.99999999999903,1352.00000000041,57.175789473684205,123.50933333333299,119.99700000000001,126.86216666666701,119.747333333333,59.9765,117.436333333333,29.200999999999976,4.26758333333333,0.0,66.5501666666667,2016-10-22,1
4380,2016-10-22 12:00:00,2016-10-22,12,1742774.34,164044.46,1015441.63,979.999999999563,269.999999999982,2339.99999999651,0.0,269.333333333331,963.999999999578,57.6125,122.053,121.27183333333299,124.975,120.4225,61.3978333333333,120.1425,10.462999999999981,4.28443333333333,0.0,61.81,2016-10-22,1
4381,2016-10-22 13:00:00,2016-10-22,13,1742845.22,164060.66,1015525.2,1260.00000000204,269.999999999982,0.0,0.0,270.000000000012,1278.0000000006098,64.245,120.060666666667,121.71483333333299,122.049833333333,121.021166666667,61.4815,119.945,5.187,4.28271666666667,0.0,59.619833333333304,2016-10-22,1
4382,2016-10-22 14:00:00,2016-10-22,14,1742927.48,164076.86,1015525.2,1359.99999999694,269.999999999982,0.0,0.0,269.333333333361,1387.99999999901,59.61,119.16433333333299,121.3735,121.365833333333,121.28766666666701,61.9911666666667,119.120166666667,6.01000000000002,4.2669999999999995,0.0,57.000666666666696,2016-10-22,1
4383,2016-10-22 15:00:00,2016-10-22,15,1743013.56,164093.0,1015525.2,1600.0000000021803,269.999999999982,0.0,0.0,269.000000000005,1536.0000000011498,57.8783333333333,119.2335,121.528166666667,121.42516666666701,121.3195,62.168,118.767833333333,8.94,4.26708333333333,0.0,53.8658333333333,2016-10-22,1
4384,2016-10-22 16:00:00,2016-10-22,16,1743099.62,164109.06,1015525.2,1259.9999999984,260.000000000218,0.0,0.0,266.000000000016,1281.99999999888,,119.218166666667,121.457333333333,121.411166666667,121.302833333333,62.2183333333333,119.619666666667,4.501999999999998,4.28351666666667,0.0,53.040666666666695,2016-10-22,1
4385,2016-10-22 17:00:00,2016-10-22,17,1743178.34,164124.93,1015525.2,1340.00000000015,259.999999999764,0.0,0.0,263.333333333352,1330.0000000002901,59.8933333333333,119.2155,121.5695,121.4085,121.315833333333,62.137666666666696,119.564166666667,8.203999999999981,4.26803333333333,0.0,56.9875,2016-10-22,1
4386,2016-10-22 18:00:00,2016-10-22,18,1743257.92,164140.67,1015525.2,1400.00000000146,269.999999999982,0.0,0.0,261.666666666679,1378.00000000061,58.1,119.2365,121.414,121.453833333333,121.355166666667,62.057166666666696,119.304166666667,5.985,4.26705,0.0,59.8486666666667,2016-10-22,1
4387,2016-10-22 19:00:00,2016-10-22,19,1743343.88,164156.44,1015525.2,1439.99999999869,260.000000000218,0.0,0.0,264.333333333328,1447.99999999923,57.79600000000001,119.224166666667,121.434,121.426666666667,121.295833333333,61.8421666666667,118.878333333333,8.206999999999981,4.269,0.0,62.0553333333333,2016-10-22,1
4388,2016-10-22 20:00:00,2016-10-22,20,1743441.7,164172.34,1015525.2,1680.00000000029,269.999999999982,0.0,0.0,265.999999999985,1732.0000000003301,57.435454545454505,119.21,120.90508474576299,121.38616666666701,121.2235,61.5868333333333,117.387666666667,21.748000000000026,4.2681333333333304,0.0,63.4356666666667,2016-10-22,1
4389,2016-10-22 21:00:00,2016-10-22,21,1743539.94,164188.39,1015525.2,1659.99999999985,259.999999999764,0.0,0.0,267.999999999984,1636.0000000000598,57.6625,119.135666666667,121.351333333333,121.32666666666701,121.199,61.5215,118.370166666667,11.262,4.26591666666667,0.0,63.315,2016-10-22,1
4390,2016-10-22 22:00:00,2016-10-22,22,1743634.52,164204.49,1015525.2,1479.99999999956,269.999999999982,0.0,0.0,268.99999999999,1454.00000000009,58.24,119.147333333333,121.63593220338998,121.374833333333,121.288833333333,61.6053333333333,119.096666666667,8.991000000000001,4.26638333333333,0.0,63.6338333333333,2016-10-22,1
4391,2016-10-22 23:00:00,2016-10-22,23,1743715.14,164220.67,1015525.2,1240.0000000016,269.999999999982,0.0,0.0,269.666666666656,1276.00000000057,,119.198333333333,121.5195,121.4505,121.355833333333,61.5898333333333,119.814333333333,0.0,4.28381666666667,0.0,64.1671666666667,2016-10-22,1
4392,2016-10-23 00:00:00,2016-10-23,0,1743793.68,164236.81,1015525.2,1299.99999999927,269.999999999982,0.0,0.0,268.666666666619,1305.99999999868,,119.1995,121.4915,121.461,121.35783333333299,61.7678333333333,119.796,0.0,4.28203333333333,0.0,63.736000000000004,2016-10-23,1
4393,2016-10-23 01:00:00,2016-10-23,1,1743872.94,164252.93,1015525.2,1360.00000000058,269.999999999982,0.0,0.0,269.333333333331,1340.00000000051,,119.2015,121.61266666666701,121.470166666667,121.36566666666701,61.375,119.81766666666701,0.0,4.28421666666667,0.0,65.2115,2016-10-23,1
4394,2016-10-23 02:00:00,2016-10-23,2,1743950.82,164269.14,1015525.2,1340.00000000015,269.999999999982,0.0,0.0,271.000000000004,1324.00000000089,,119.173833333333,121.613333333333,121.433166666667,121.309666666667,61.1388333333333,119.750166666667,0.748000000000002,4.2852,0.0,66.41216666666669,2016-10-23,1
4395,2016-10-23 03:00:00,2016-10-23,3,1744030.7,164285.38,1015525.2,1279.99999999884,269.999999999982,0.0,0.0,270.333333333353,1307.99999999945,,119.159833333333,121.5555,121.430166666667,121.339333333333,61.0565,119.785,0.0,4.28615,0.0,67.3475,2016-10-23,1
4396,2016-10-23 04:00:00,2016-10-23,4,1744110.04,164301.61,1015525.2,1279.99999999884,269.999999999982,0.0,0.0,269.333333333361,1298.00000000032,,119.192166666667,121.477,121.47083333333299,121.368,61.124333333333304,119.802333333333,1.509,4.26588333333333,0.0,67.4313333333333,2016-10-23,1
4397,2016-10-23 05:00:00,2016-10-23,5,1744189.26,164317.65,1015525.2,1420.00000000189,270.000000000437,0.0,0.0,265.333333333335,1405.99999999977,58.9490909090909,119.1975,120.580666666667,121.4775,121.373333333333,60.8808333333333,118.433833333333,11.197000000000019,4.26641666666667,0.0,67.527,2016-10-23,1
4398,2016-10-23 06:00:00,2016-10-23,6,1744291.46,164333.47,1015525.2,1799.9999999992701,259.999999999764,0.0,0.0,262.33333333336003,1768.0000000000302,57.7325,119.14333333333299,121.85600000000001,121.409333333333,121.231833333333,60.4743333333333,118.2305,7.45699999999998,4.2656,0.0,67.5963333333333,2016-10-23,1
4399,2016-10-23 07:00:00,2016-10-23,7,1744383.02,164349.15,1015525.2,1380.00000000102,260.000000000218,0.0,0.0,260.999999999998,1423.9999999998001,58.2214285714286,119.1615,120.744666666667,121.444,121.383,60.6431666666667,118.156166666667,12.007999999999981,4.25146666666667,0.0,66.95666666666669,2016-10-23,1
4400,2016-10-23 08:00:00,2016-10-23,8,1744471.68,164364.79,1015539.6,1500.0,259.999999999764,1370.00000000262,0.0,259.666666666681,1508.00000000017,57.91,119.53083333333299,121.0505,122.410333333333,121.182833333333,60.5593333333333,118.397166666667,11.96899999999998,4.2494333333333305,0.0,66.1525,2016-10-23,1
4401,2016-10-23 09:00:00,2016-10-23,9,1744574.42,164380.41,1015613.13,1939.9999999986899,260.000000000218,729.999999999563,0.0,261.666666666679,1905.99999999977,57.7194444444444,120.22133333333299,119.436333333333,122.487833333333,120.8945,60.441333333333304,115.254833333333,33.666000000000004,4.2341833333333305,0.0,66.2608333333333,2016-10-23,1
4402,2016-10-23 10:00:00,2016-10-23,10,1744674.1,164396.21,1015752.32,1380.00000000102,269.999999999982,3569.99999999971,0.0,265.66666666669,1376.00000000057,57.519375,121.856833333333,120.1725,125.039166666667,120.28683333333299,60.6661666666667,117.561166666667,29.254000000000026,4.25091666666667,0.0,67.0565,2016-10-23,1
4403,2016-10-23 11:00:00,2016-10-23,11,1744746.28,164412.21,1015946.63,1180.0000000002901,269.999999999982,2500.0,0.0,267.333333333302,1207.99999999945,57.5144444444444,122.057166666667,120.488,125.202166666667,120.273833333333,61.2546666666667,118.8965,17.98099999999998,4.2834,0.0,67.4753333333333,2016-10-23,1
4404,2016-10-23 12:00:00,2016-10-23,12,1744830.9,164428.28,1016056.48,1479.99999999956,259.999999999764,810.00000000131,0.0,268.66666666665003,1489.99999999978,57.506666666666696,119.99,121.25,122.187833333333,120.85666666666701,61.2833333333333,118.546833333333,13.455,4.2669,0.0,68.03733333333331,2016-10-23,1
4405,2016-10-23 13:00:00,2016-10-23,13,1744920.64,164444.43,1016064.0,1560.00000000131,269.999999999982,0.0,0.0,268.999999999975,1540.00000000051,57.44,119.159166666667,121.09200000000001,121.375166666667,121.236166666667,61.5885,118.37416666666701,7.4680000000000195,4.2693,0.0,66.631,2016-10-23,1
4406,2016-10-23 14:00:00,2016-10-23,14,1745008.12,164460.55,1016064.0,1340.00000000015,269.999999999982,0.0,7.44137233294254,268.333333333324,1348.00000000032,70.3033333333333,119.14983333333299,121.516333333333,121.376166666667,121.295,61.8076666666667,119.51233333333299,6.74500000000002,4.28356666666667,0.0124666666666667,66.3813333333333,2016-10-23,1
4407,2016-10-23 15:00:00,2016-10-23,15,1745090.94,164476.6,1016064.0,1479.99999999956,269.999999999982,0.0,0.0,266.66666666662104,1465.99999999926,59.4033333333333,119.197166666667,121.688666666667,121.4185,121.32799999999999,62.255333333333304,119.253666666667,9.738,4.26611666666667,0.0,67.13516666666669,2016-10-23,1
4408,2016-10-23 16:00:00,2016-10-23,16,1745172.76,164492.55,1016064.0,1359.99999999694,260.000000000218,0.0,0.0,264.33333333334303,1366.00000000035,58.335,119.21666666666701,121.369333333333,121.4235,121.29666666666701,62.1665,119.295833333333,5.187,4.28121666666667,0.0,68.67699999999999,2016-10-23,1
4409,2016-10-23 17:00:00,2016-10-23,17,1745263.6,164508.32,1016064.0,1640.00000000306,259.999999999764,0.0,0.0,261.99999999998903,1651.99999999968,57.6690909090909,119.209,121.22,121.39933333333299,121.296333333333,61.9303333333333,117.787,17.941999999999982,4.2528,0.0,67.4435,2016-10-23,1
4410,2016-10-23 18:00:00,2016-10-23,18,1745378.92,164524.06,1016066.25,2039.99999999724,269.999999999982,930.000000000291,0.0,263.00000000001097,2016.00000000035,57.397857142857106,119.244,118.03516666666701,121.479166666667,121.028833333333,61.2796666666667,113.0045,42.64000000000002,4.23233333333333,0.0,68.6218333333333,2016-10-23,1
4411,2016-10-23 19:00:00,2016-10-23,19,1745470.38,164539.84,1016247.46,1020.0000000004401,260.000000000218,3409.99999999985,0.0,263.66666666667703,1034.00000000001,57.548333333333304,123.189830508475,120.258333333333,126.454166666667,119.870166666667,61.8626666666667,119.05316666666701,14.923999999999982,4.26666666666667,0.0,69.6128333333333,2016-10-23,1
4412,2016-10-23 20:00:00,2016-10-23,20,1745531.72,164555.78,1016432.72,1000.0,269.999999999982,3019.9999999968,0.0,267.000000000022,1011.9999999999001,57.5333333333333,121.522166666667,121.36399999999999,124.71016949152501,120.5235,62.5428333333333,119.86083333333299,5.974000000000002,4.28426666666667,0.0,67.6303333333333,2016-10-23,1
4413,2016-10-23 21:00:00,2016-10-23,21,1745604.1,164571.8,1016527.73,1340.00000000015,259.999999999764,1260.00000000204,0.0,266.66666666666697,1313.9999999992099,57.54,120.574,120.879333333333,123.09283333333299,120.794,61.617,118.486166666667,14.926999999999982,4.26758333333333,0.0,69.3605,2016-10-23,1
4414,2016-10-23 22:00:00,2016-10-23,22,1745669.64,164587.85,1016581.2,1159.99999999985,270.000000000437,0.0,0.0,268.66666666668,1178.0000000006098,65.43,119.570166666667,121.388666666667,121.459,120.986333333333,62.4833333333333,119.741333333333,3.7789999999999977,4.26756666666667,0.0,67.0296666666667,2016-10-23,1
4415,2016-10-23 23:00:00,2016-10-23,23,1745759.58,164604.01,1016581.2,1819.99999999971,269.999999999982,0.0,0.0,269.66666666668704,1773.99999999943,57.702,119.100833333333,120.97133333333299,121.302833333333,121.156333333333,61.4965,117.387,15.709999999999981,4.26638333333333,0.0,68.6796666666667,2016-10-23,1
4416,2016-10-24 00:00:00,2016-10-24,0,1745854.92,164620.22,1016581.2,1340.00000000015,269.999999999982,0.0,0.0,270.33333333333803,1348.00000000032,,119.090166666667,121.597333333333,121.3415,121.2695,61.5018333333333,119.646666666667,0.760999999999998,4.28473333333333,0.0,68.8243333333333,2016-10-24,1
4417,2016-10-24 01:00:00,2016-10-24,1,1745935.14,164636.44,1016581.2,1280.00000000247,269.999999999982,0.0,0.0,270.666666666678,1304.00000000118,,119.165,121.518166666667,121.41799999999999,121.3315,61.402,119.778166666667,0.760999999999998,4.28518333333333,0.0,68.7645,2016-10-24,1
4418,2016-10-24 02:00:00,2016-10-24,2,1746014.36,164652.7,1016581.2,1279.99999999884,269.999999999982,0.0,0.0,270.999999999988,1299.99999999854,,119.196166666667,121.47118644067801,121.450166666667,121.34883333333299,61.2563333333333,119.792833333333,0.0,4.28375,0.0,68.6141666666667,2016-10-24,1
4419,2016-10-24 03:00:00,2016-10-24,3,1746093.7,164668.95,1016581.2,1360.00000000058,279.999999999745,0.0,0.0,270.333333333307,1346.00000000064,,119.2115,121.58793103448299,121.4705,121.366,61.1385,119.814333333333,0.0,4.28421666666667,0.0,68.3133333333333,2016-10-24,1
4420,2016-10-24 04:00:00,2016-10-24,4,1746172.64,164685.06,1016581.2,1340.00000000015,260.000000000218,0.0,0.0,266.66666666666697,1335.99999999969,,119.2355,121.702166666667,121.494333333333,121.383666666667,61.1566666666667,119.814333333333,2.9800000000000018,4.26631666666667,0.0,67.9173333333333,2016-10-24,1
4421,2016-10-24 05:00:00,2016-10-24,5,1746251.44,164700.98,1016581.2,1340.00000000015,269.999999999982,0.0,0.0,263.999999999987,1306.00000000086,,119.238,121.74600000000001,121.49916666666701,121.39383333333299,61.1371666666667,119.834,0.760999999999998,4.28386666666667,0.0,67.7333333333333,2016-10-24,1
4422,2016-10-24 06:00:00,2016-10-24,6,1746338.32,164716.81,1016581.2,1899.9999999978197,259.999999999764,0.0,0.0,263.666666666631,1923.99999999943,58.2205555555556,119.271166666667,120.66316666666701,121.512166666667,121.389333333333,60.631666666666696,116.488,26.956999999999976,4.23168333333333,0.0,67.34666666666669,2016-10-24,1
4423,2016-10-24 07:00:00,2016-10-24,7,1746465.38,164732.59,1016581.2,1979.9999999995603,260.000000000218,0.0,0.0,263.999999999987,1993.99999999987,57.4895,119.201833333333,119.86983333333299,121.403166666667,121.232333333333,59.67100000000001,115.229,32.14300000000002,4.2511,0.0,67.18033333333331,2016-10-24,1
4424,2016-10-24 08:00:00,2016-10-24,8,1746571.44,164748.51,1016649.43,1380.00000000102,269.999999999982,2380.00000000102,0.0,265.666666666675,1376.0000000001999,57.4,120.926779661017,120.5455,124.241333333333,120.693333333333,60.4605,118.413833333333,14.27899999999998,4.26895,0.0,65.85566666666669,2016-10-24,1
4425,2016-10-24 09:00:00,2016-10-24,9,1746650.8,164764.45,1016801.45,1340.00000000015,259.999999999764,2619.99999999898,0.0,265.333333333335,1363.99999999958,57.338,121.61,120.559833333333,124.406,120.4945,60.6543333333333,118.458666666667,17.956000000000017,4.25103333333333,0.0,65.7856666666667,2016-10-24,1
4426,2016-10-24 10:00:00,2016-10-24,10,1746728.54,164780.44,1016920.84,1360.00000000058,269.999999999982,1520.00000000044,0.0,266.666666666697,1345.99999999991,57.4,120.42299999999999,121.195,122.811,120.635166666667,60.8263333333333,119.10183333333299,12.744,4.26755,0.0,66.0836666666667,2016-10-24,1
4427,2016-10-24 11:00:00,2016-10-24,11,1746814.56,164796.43,1016972.4,1500.0,269.999999999982,0.0,0.0,268.000000000014,1484.00000000001,57.41,119.637,121.84933333333299,121.819166666667,121.134666666667,60.184,119.426166666667,5.997,4.2688833333333305,0.0,67.40616666666669,2016-10-24,1
4428,2016-10-24 12:00:00,2016-10-24,12,1746903.62,164812.52,1016972.4,1459.9999999991298,270.000000000437,0.0,0.0,267.66666666668897,1440.00000000015,,119.3085,122.032833333333,121.5675,121.54416666666701,59.8871666666667,119.553,6.759,4.2665833333333305,0.0,65.9358333333333,2016-10-24,1
4429,2016-10-24 13:00:00,2016-10-24,13,1746991.04,164828.61,1016972.4,1420.00000000189,269.999999999982,0.0,0.0,268.66666666668,1442.00000000055,57.38,119.419833333333,121.437166666667,121.6285,121.49183333333299,60.549833333333304,119.075666666667,8.21800000000002,4.28225,0.0,64.6315,2016-10-24,1
4430,2016-10-24 14:00:00,2016-10-24,14,1747080.06,164844.7,1016972.4,1459.9999999991298,259.999999999764,0.0,0.0,268.000000000014,1465.99999999999,57.52,119.36816666666701,121.564,121.59166666666701,121.514833333333,60.253666666666696,119.316,7.494,4.26778333333333,0.0,65.643,2016-10-24,1
4431,2016-10-24 15:00:00,2016-10-24,15,1747168.28,164860.72,1016972.4,1479.99999999956,269.999999999982,0.0,0.0,265.000000000009,1515.99999999962,57.4433333333333,119.340833333333,121.563666666667,121.548166666667,121.411666666667,60.6721666666667,118.8635,11.95900000000002,4.2687,0.0,64.002,2016-10-24,1
4432,2016-10-24 16:00:00,2016-10-24,16,1747263.3,164876.51,1016972.4,1779.9999999988397,260.000000000218,0.0,0.0,262.000000000004,1734.00000000038,57.3522222222222,119.286,121.403333333333,121.502666666667,121.374833333333,61.038000000000004,117.886666666667,17.20600000000002,4.2505666666666695,0.0,65.671,2016-10-24,1
4433,2016-10-24 17:00:00,2016-10-24,17,1747363.96,164892.16,1016972.4,1659.99999999985,259.999999999764,0.0,0.0,260.333333333316,1661.9999999999,57.2933333333333,119.271166666667,120.50813559321999,121.49366666666701,121.352166666667,60.888999999999996,117.111,23.902999999999974,4.2328,0.0,69.018,2016-10-24,1
4434,2016-10-24 18:00:00,2016-10-24,18,1747464.98,164907.82,1016972.4,1659.99999999985,260.000000000218,0.0,0.0,260.66666666665697,1669.99999999971,57.282,119.19983333333299,121.03516666666701,121.396666666667,121.266,60.8398333333333,117.674333333333,15.709999999999981,4.250216666666669,0.0,70.0316666666667,2016-10-24,1
4435,2016-10-24 19:00:00,2016-10-24,19,1747571.9,164923.44,1016972.4,1860.00000000058,259.999999999764,0.0,0.0,262.000000000004,1858.0000000005398,57.211999999999996,119.0815,120.287166666667,121.2355,121.049166666667,60.244833333333304,116.2715,26.149000000000026,4.2494333333333305,0.0,70.125,2016-10-24,1
4436,2016-10-24 20:00:00,2016-10-24,20,1747680.34,164939.34,1017020.0,1680.00000000029,269.999999999982,1439.99999999869,0.0,266.66666666662104,1681.99999999961,57.2166666666667,120.4705,120.601333333333,122.97266666666701,120.7385,60.6006666666667,117.38,21.57,4.26688333333333,0.0,70.3975,2016-10-24,1
4437,2016-10-24 21:00:00,2016-10-24,21,1747771.64,164955.33,1017149.66,1360.00000000058,269.999999999982,2400.00000000146,0.0,266.333333333341,1357.99999999981,57.2816666666667,120.860333333333,120.578666666667,123.870833333333,120.47516666666701,61.429166666666696,118.118333333333,17.980000000000018,4.25041666666667,0.0,69.0053333333333,2016-10-24,1
4438,2016-10-24 22:00:00,2016-10-24,22,1747853.22,164971.33,1017202.8,1459.9999999991298,260.000000000218,0.0,0.0,267.333333333302,1438.0000000001,,119.26583333333299,121.944166666667,121.2885,120.997333333333,61.6101666666667,119.59166666666701,1.495999999999998,4.2667,0.0,67.3745,2016-10-24,1
4439,2016-10-24 23:00:00,2016-10-24,23,1747936.5,164987.42,1017202.8,1360.00000000058,269.999999999982,0.0,0.0,268.99999999999,1358.00000000017,61.33,119.113,121.42516666666701,121.371666666667,121.275,61.6128333333333,119.49066666666701,2.2450000000000023,4.28416666666667,0.0,66.6706666666667,2016-10-24,1
