,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
154,2016-08-17 10:00:00,2016-08-17,10,216087.76,4259.81,273.0,4099.08,4802.22,27524.77,409.99999999999704,0.0,969.9999999997999,740.000000000009,65.71079155920279,0.0,421.000000000004,77.9335,118.06633333333299,62.35428571428571,113.27783333333299,121.867,74.1285,0.0374,12.715999999999982,49.773999999999994,2016-08-17,1
155,2016-08-17 11:00:00,2016-08-17,11,216136.9,4289.45,274.82,4127.04,4825.27,27546.42,1370.00000000003,49.9999999999998,809.9999999999451,740.000000000009,4019.0723985932,49.9999999999998,1332.00000000002,80.506,119.38916666666701,60.8031034482759,116.5675,125.78466666666701,73.65933333333331,1.3464,38.89600000000002,50.2753333333333,2016-08-17,1
156,2016-08-17 12:00:00,2016-08-17,12,216174.0,4319.12,276.75,4154.88,4847.98,27568.01,1369.99999999998,60.0000000000005,519.999999999982,740.000000000009,3324.39195193435,51.0000000000004,1348.99999999998,79.8431666666667,116.335333333333,61.705,111.649,122.38593220338998,74.0378333333333,1.8824666666666698,7.48000000000002,49.3826666666667,2016-08-17,1
157,2016-08-17 13:00:00,2016-08-17,13,216183.6,4353.67,279.6,4186.62,4870.67,27589.54,310.000000000002,0.0,0.0,740.000000000009,0.0,9.000000000000071,307.999999999996,98.6865,118.21700000000001,65.055,104.56333333333299,118.252333333333,75.8948333333333,0.0124666666666667,8.976,46.9556666666667,2016-08-17,1
158,2016-08-17 14:00:00,2016-08-17,14,216206.26,4363.85,279.6,4198.06,4893.45,27611.13,400.000000000006,0.0,389.99999999987295,740.000000000009,0.0,0.0,404.00000000000506,79.9056666666667,118.56933333333299,62.8216666666667,108.17216666666701,117.6475,76.294,0.0374,9.72400000000002,46.3526666666667,2016-08-17,1
159,2016-08-17 15:00:00,2016-08-17,15,216208.16,4375.07,279.6,4210.52,4916.26,27632.71,379.99999999999494,0.0,440.000000000055,740.000000000009,118.91568956623699,0.333333333333326,392.999999999998,82.4766666666667,118.604166666667,62.7066666666667,105.14033333333299,116.048166666667,76.92948275862071,0.0374,6.731999999999999,45.2955,2016-08-17,1
160,2016-08-17 16:00:00,2016-08-17,16,216241.36,4399.21,281.2,4233.73,4939.04,27654.3,990.000000000009,40.0,309.999999999945,739.9999999998951,2448.8331355216897,39.6666666666667,968.000000000001,97.8633333333333,119.570166666667,62.87,112.815,123.655166666667,77.9623333333333,1.3713333333333302,11.22,43.1103333333333,2016-08-17,1
161,2016-08-17 17:00:00,2016-08-17,17,216264.54,4416.35,282.0,4251.07,4961.82,27675.75,379.99999999999494,0.0,310.0000000004,730.000000000018,65.5828072684643,0.0,393.000000000004,75.652,118.505333333333,63.71,111.055,122.134,78.1313333333333,0.0374,7.48000000000002,42.658666666666704,2016-08-17,1
162,2016-08-17 18:00:00,2016-08-17,18,216270.6,4426.78,282.0,4262.8,4984.5,27697.02,329.999999999984,0.0,0.0,740.000000000123,60.372018288393896,1.99999999999996,348.99999999999494,83.4461666666667,118.4975,66.8375,105.581166666667,116.971833333333,78.1781666666667,0.0374,8.976,43.0735,2016-08-17,1
163,2016-08-17 19:00:00,2016-08-17,19,216292.69,4450.42,284.1,4285.81,5007.26,27718.6,970.0000000000271,49.9999999999998,719.9999999997999,739.9999999998951,2620.7526049238,47.99999999999989,963.000000000008,93.5798333333333,119.90116666666701,62.895,111.714,124.262666666667,77.5108333333333,1.3962666666666699,17.952,44.6845,2016-08-17,1
164,2016-08-17 20:00:00,2016-08-17,20,216321.92,4467.57,285.0,4303.25,5029.88,27740.02,409.99999999996805,0.0,360.00000000012705,720.0000000000271,0.0,0.0,417.99999999998397,70.6203333333333,118.358166666667,63.6,112.47383333333299,125.192166666667,76.611,0.0374,7.48000000000002,47.0166666666667,2016-08-17,1
165,2016-08-17 21:00:00,2016-08-17,21,216335.4,4491.73,286.96,4326.5,5052.39,27761.16,1210.00000000001,70.0000000000003,0.0,740.000000000009,2943.47413575616,70.0000000000003,1204.0,96.0306666666667,118.07483333333299,,107.724833333333,120.294333333333,76.2896666666667,2.03206666666667,2.9920000000000018,48.5125,2016-08-17,1
166,2016-08-17 22:00:00,2016-08-17,22,216354.48,4515.36,289.2,4349.27,5075.17,27782.73,299.999999999983,0.0,319.999999999709,740.000000000009,52.0164724501759,0.0,301.999999999987,91.561,117.81700000000001,,106.221833333333,119.167,76.5255,0.0249333333333333,2.9920000000000018,46.647,2016-08-17,1
167,2016-08-17 23:00:00,2016-08-17,23,216363.25,4525.69,289.2,4360.91,5097.98,27804.3,440.00000000002603,0.0,410.000000000309,740.000000000009,0.0,0.0,438.000000000022,86.5156666666667,117.8365,65.04,105.43833333333299,119.276333333333,75.3585,0.0249333333333333,6.731999999999999,48.1886666666667,2016-08-17,1
168,2016-08-18 00:00:00,2016-08-18,0,216379.2,4537.55,289.2,4373.88,5120.85,27825.9,419.99999999998704,0.0,0.0,740.000000000009,126.613030480656,0.0,392.99999999998596,85.6576666666667,118.084666666667,,102.279333333333,112.953666666667,75.27,0.0249333333333333,0.0,48.1833333333333,2016-08-18,1
169,2016-08-18 01:00:00,2016-08-18,1,216379.2,4548.76,289.2,4386.4,5143.83,27847.53,330.000000000013,0.0,0.0,740.000000000009,140.691302461899,0.0,385.00000000001404,91.4028333333333,117.8125,,96.6186666666667,99.15100000000001,74.4316666666667,0.0374,0.0,48.101666666666695,2016-08-18,1
170,2016-08-18 02:00:00,2016-08-18,2,216379.2,4560.77,289.2,4399.55,5166.76,27869.13,450.000000000017,0.0,0.0,750.0,48.01239249706921,0.0,423.00000000001603,91.5511666666667,117.69433333333299,,94.6043333333333,93.26100000000001,73.832,0.0374,0.0,48.3301666666667,2016-08-18,1
171,2016-08-18 03:00:00,2016-08-18,3,216379.2,4572.63,289.2,4412.59,5189.77,27890.73,439.999999999969,0.0,0.0,740.000000000009,94.6900916764361,0.0,439.999999999972,91.7706666666667,117.647333333333,,93.2683333333333,90.2583333333333,73.8643333333333,0.0374,0.0,47.9706666666667,2016-08-18,1
172,2016-08-18 04:00:00,2016-08-18,4,216396.73,4589.48,289.67,4429.89,5212.49,27912.31,1170.00000000002,49.9999999999998,359.999999999673,740.000000000009,2687.5786881594395,47.6666666666664,1189.00000000001,98.53433333333331,119.723,,91.6266666666667,93.59366666666669,72.7325,1.5209333333333301,0.0,49.625833333333304,2016-08-18,1
173,2016-08-18 05:00:00,2016-08-18,5,216454.22,4652.08,296.4,4487.51,5235.14,27933.65,1979.99999999999,120.0,1280.0000000002,720.0000000000271,5812.80880023447,121.666666666667,1960.99999999999,113.415,123.177333333333,63.9445454545455,112.566833333333,124.393666666667,70.9368333333333,3.7649333333333304,28.423999999999975,52.4883333333333,2016-08-18,1
174,2016-08-18 06:00:00,2016-08-18,6,216495.7,4690.65,300.6,4523.74,5257.77,27954.93,1770.00000000001,80.0000000000001,440.000000000055,739.9999999998951,7061.9903282532205,77.9999999999997,1799.00000000001,83.7543333333333,110.6595,61.6353333333333,116.130333333333,126.730833333333,72.5185,2.1692,87.51599999999999,49.4923333333333,2016-08-18,1
175,2016-08-18 07:00:00,2016-08-18,7,216506.57,4796.98,308.55,4613.78,5280.6,27976.54,3250.0,149.999999999999,949.999999999818,750.0,10974.934930116999,150.0,3253.0,104.077333333333,121.09745762711901,61.624333333333304,116.48116666666701,119.55733333333299,71.6846666666667,4.4007333333333305,44.131999999999984,51.6633333333333,2016-08-18,1
176,2016-08-18 08:00:00,2016-08-18,8,216561.0,4860.76,316.83,4671.71,5303.85,27998.47,1099.99999999999,89.9999999999999,0.0,759.999999999991,2224.25727221571,92.6666666666662,1092.0,109.9905,122.037833333333,62.549230769230796,116.59200000000001,122.31,73.8833333333333,2.7426666666666697,24.683999999999997,50.8046666666667,2016-08-18,1
177,2016-08-18 09:00:00,2016-08-18,9,216583.79,4878.82,318.6,4690.26,5327.14,28020.37,449.99999999998903,0.0,630.000000000109,740.000000000009,325.592035638921,1.6666666666667802,435.999999999996,70.1616666666667,118.501166666667,62.55,115.5375,121.795666666667,74.4721666666667,0.0498666666666667,20.196,50.5978333333333,2016-08-18,1
178,2016-08-18 10:00:00,2016-08-18,10,216601.27,4910.16,320.66,4718.83,5350.37,28042.34,1280.0,50.0000000000007,639.999999999873,759.999999999991,3165.89254958968,48.333333333333904,1272.0,84.2718333333333,115.9135,61.807777777777794,116.401833333333,122.913,73.9463333333333,1.58326666666667,29.172,52.44,2016-08-18,1
179,2016-08-18 11:00:00,2016-08-18,11,216650.11,4943.53,322.38,4749.32,5373.42,28064.17,1169.99999999999,29.9999999999994,420.000000000073,740.000000000009,3470.239192966,29.9999999999994,1171.99999999999,85.1218333333333,118.9885,63.68,114.396666666667,121.858666666667,74.918,1.0472,14.21200000000002,50.3263333333333,2016-08-18,1
180,2016-08-18 12:00:00,2016-08-18,12,216666.73,4967.84,323.4,4772.48,5396.51,28086.16,400.00000000003405,0.0,349.999999999909,759.999999999991,73.09731348182879,0.0,399.000000000021,82.8808333333333,118.141333333333,63.256666666666696,112.485,121.366,75.76016666666669,0.0374,8.976,48.9341666666667,2016-08-18,1
181,2016-08-18 13:00:00,2016-08-18,13,216693.42,4985.07,324.12,4790.04,5419.46,28107.91,859.999999999985,30.0000000000002,309.999999999945,740.000000000009,2226.8900919109,30.0000000000002,856.999999999991,85.4815,119.195,63.94,112.664833333333,123.0005,76.1691666666667,0.935,8.22799999999998,47.5523333333333,2016-08-18,1
182,2016-08-18 14:00:00,2016-08-18,14,216720.68,5006.14,325.27,4810.71,5442.22,28129.51,400.000000000006,20.0000000000005,390.000000000327,740.000000000009,62.456333880422,20.3333333333334,439.000000000007,76.8335,117.145,60.7663636363636,112.93116666666701,123.199166666667,76.8405172413793,0.4737333333333329,21.691999999999975,45.358000000000004,2016-08-18,1
183,2016-08-18 15:00:00,2016-08-18,15,216745.36,5036.54,327.99,4838.54,5464.87,28150.89,990.000000000009,29.9999999999994,460.00000000003604,720.0000000000271,2400.7476091442,29.666666666666398,976.9999999999981,95.0845,118.535833333333,62.77,112.254666666667,123.471666666667,77.908,1.03473333333333,6.731999999999999,43.4105,2016-08-18,1
184,2016-08-18 16:00:00,2016-08-18,16,216758.95,5049.14,328.2,4851.96,5487.57,28172.21,430.000000000007,0.0,309.999999999945,740.000000000009,140.691302461899,0.0,384.99999999999704,78.055,118.631166666667,,110.516166666667,122.401333333333,78.6141666666667,0.0374,5.236000000000002,40.71716666666671,2016-08-18,1
185,2016-08-18 17:00:00,2016-08-18,17,216771.6,5066.97,329.41,4870.0,5510.23,28193.71,759.999999999991,40.0,0.0,740.000000000009,1535.97604009379,40.0,779.000000000008,94.97183333333331,118.396666666667,,106.442333333333,121.005,78.9353333333333,1.1594,2.244,38.8795,2016-08-18,1
186,2016-08-18 18:00:00,2016-08-18,18,216785.27,5083.1,330.6,4886.51,5532.77,28214.94,339.999999999975,0.0,639.999999999873,730.000000000018,0.0,0.0,339.999999999978,87.4295,118.595333333333,64.7990909090909,108.740333333333,121.063666666667,79.3651666666667,0.0374,14.21200000000002,37.7605,2016-08-18,1
187,2016-08-18 19:00:00,2016-08-18,19,216819.6,5093.55,330.62,4898.17,5555.45,28236.34,380.00000000002404,9.999999999999789,519.999999999982,729.999999999905,82.67785181711609,15.0000000000001,413.000000000022,72.85,117.7985,64.0133333333333,113.602333333333,125.569166666667,78.9231666666667,0.324133333333333,12.715999999999982,38.586166666666706,2016-08-18,1
188,2016-08-18 20:00:00,2016-08-18,20,216855.18,5127.12,333.28,4928.99,5577.97,28257.52,1169.99999999999,40.0,360.00000000012705,730.000000000018,3044.3440403282502,34.9999999999998,1133.99999999999,94.6676666666667,118.64816666666701,63.0,115.116,126.9505,78.0186666666667,1.3588666666666698,13.463999999999999,40.410166666666704,2016-08-18,1
189,2016-08-18 21:00:00,2016-08-18,21,216876.29,5141.5,333.6,4943.96,5600.39,28278.65,379.99999999999494,0.0,309.999999999945,720.0000000000271,175.30191137163,0.0,390.99999999999704,71.82745762711859,118.792,64.0475,113.309333333333,124.9485,77.7071666666667,0.0374,10.47199999999998,41.2645,2016-08-18,1
190,2016-08-18 22:00:00,2016-08-18,22,216890.44,5153.52,333.87,4957.03,5623.03,28299.98,780.0000000000299,30.0000000000002,349.999999999909,740.000000000009,1071.19194654162,36.0000000000004,781.000000000009,82.29799999999999,116.9395,64.13,107.938166666667,121.25683333333299,77.3931666666667,0.947466666666667,6.731999999999999,41.5038333333333,2016-08-18,1
191,2016-08-18 23:00:00,2016-08-18,23,216913.7,5188.31,337.56,4989.21,5645.53,28321.25,749.9999999999719,40.0,320.000000000164,720.0000000000271,1942.87466729191,33.9999999999999,741.999999999993,105.300666666667,120.531166666667,64.23,109.104166666667,121.770833333333,77.5728333333333,0.984866666666667,2.9920000000000018,41.5618333333333,2016-08-18,1
192,2016-08-19 00:00:00,2016-08-19,0,216921.6,5197.48,337.8,4999.71,5668.19,28342.59,340.000000000003,0.0,0.0,740.000000000009,0.0,0.0,331.000000000003,97.6455,118.264333333333,,100.173166666667,104.9975,77.3893333333333,0.0249333333333333,0.0,40.9233333333333,2016-08-19,1
193,2016-08-19 01:00:00,2016-08-19,1,216921.6,5206.73,337.8,5010.27,5690.78,28364.06,310.000000000002,0.0,0.0,729.999999999905,40.717287924970705,0.0,319.999999999996,97.2633333333333,118.29416666666701,,97.51933333333331,96.3193333333333,76.7913333333333,0.0249333333333333,0.0,40.442333333333295,2016-08-19,1
194,2016-08-19 02:00:00,2016-08-19,2,216921.6,5215.79,337.8,5020.66,5713.38,28385.21,300.00000000001097,0.0,0.0,740.000000000009,0.0,0.0,327.000000000007,96.695,118.4835,,96.3285,92.6336666666667,76.8073333333333,0.0374,0.748000000000002,39.099833333333294,2016-08-19,1
195,2016-08-19 03:00:00,2016-08-19,3,216921.6,5225.36,337.8,5031.63,5736.16,28406.72,379.99999999999494,0.0,0.0,740.000000000009,0.0,0.0,353.99999999999903,94.7645,118.0965,,94.3673333333333,98.154,76.7386666666667,0.0249333333333333,0.748000000000002,39.063666666666705,2016-08-19,1
196,2016-08-19 04:00:00,2016-08-19,4,216921.6,5234.66,337.8,5042.29,5758.87,28428.26,300.00000000001097,0.0,0.0,720.0000000000271,43.715777022274295,0.0,308.000000000007,95.088,118.3815,,95.4285,101.524,77.017,0.0374,0.0,39.4015,2016-08-19,1
197,2016-08-19 05:00:00,2016-08-19,5,216940.77,5244.23,337.8,5053.18,5781.55,28449.38,399.99999999997704,0.0,359.999999999673,740.000000000009,0.0,0.0,384.999999999988,95.6955,117.928833333333,,93.9096666666667,93.8221666666667,76.6338333333333,0.0249333333333333,0.0,39.744333333333294,2016-08-19,1
198,2016-08-19 06:00:00,2016-08-19,6,216959.19,5257.89,338.2,5067.48,5803.87,28470.52,1210.00000000001,40.0,1019.99999999998,720.0000000000271,4014.59294841735,45.0000000000002,1241.0,96.3356666666667,118.4075,63.95428571428571,103.624333333333,107.324166666667,75.7566666666667,1.4212,24.683999999999997,41.0405,2016-08-19,1
199,2016-08-19 07:00:00,2016-08-19,7,217027.45,5316.36,343.88,5121.21,5826.26,28491.65,1330.00000000001,80.0000000000001,610.000000000127,719.9999999999139,3507.33635381008,75.3333333333333,1306.00000000001,102.77,122.96966666666701,62.6422222222222,113.434666666667,125.515,75.0235,2.38113333333333,19.44799999999998,42.4105,2016-08-19,1
200,2016-08-19 08:00:00,2016-08-19,8,217041.0,5358.75,347.86,5160.07,5848.7,28512.76,2709.99999999998,120.0,0.0,730.000000000018,10625.840888159399,117.666666666667,2727.99999999999,80.8898333333333,109.693333333333,61.7530188679245,118.4745,126.794,74.6138333333333,3.4034,83.02799999999999,43.5846666666667,2016-08-19,1
201,2016-08-19 09:00:00,2016-08-19,9,217076.87,5443.82,355.89,5235.15,5871.38,28534.02,1280.0,89.9999999999999,950.000000000273,740.000000000009,3690.11620445486,92.0,1269.0,115.4185,123.011666666667,62.9633333333333,113.05733333333299,118.889,75.9683333333333,2.6928,9.72400000000002,41.847666666666704,2016-08-19,1
202,2016-08-19 10:00:00,2016-08-19,10,217104.22,5460.83,357.6,5253.02,5894.3,28556.01,359.999999999985,0.0,439.9999999996,750.0,74.39543985931999,0.0,390.999999999988,81.0116666666667,118.40883333333299,61.983000000000004,114.4045,120.784166666667,76.7105,0.0374,18.700000000000017,40.9665,2016-08-19,1
203,2016-08-19 11:00:00,2016-08-19,11,217124.4,5495.94,359.31,5284.66,5917.17,28577.34,2350.00000000002,89.9999999999999,0.0,730.000000000018,8216.591465416179,86.3333333333332,2305.00000000002,85.6266666666667,117.626166666667,60.924666666666695,117.873333333333,123.9765,76.6233333333333,2.8299333333333303,47.87200000000002,41.2915,2016-08-19,1
204,2016-08-19 12:00:00,2016-08-19,12,217152.2,5547.35,363.58,5329.6,5940.05,28598.82,379.99999999999494,9.999999999999789,770.000000000437,750.0,325.244649706917,13.6666666666665,387.999999999988,92.1293333333333,119.45633333333299,62.1916666666667,113.558333333333,120.777166666667,77.91,0.174533333333333,13.463999999999999,39.3811666666667,2016-08-19,1
205,2016-08-19 13:00:00,2016-08-19,13,217173.75,5557.39,363.6,5340.96,5962.97,28620.62,370.00000000000506,0.0,419.999999999618,740.000000000009,144.018894021102,0.0,366.000000000008,77.0418333333333,118.726166666667,63.0225,111.436,119.738666666667,78.7815,0.0374,11.96800000000002,37.8251666666667,2016-08-19,1
206,2016-08-19 14:00:00,2016-08-19,14,217202.93,5574.39,364.44,5358.27,5985.85,28642.03,930.000000000007,40.0,350.000000000364,740.000000000009,2034.5297029308301,40.0,927.0000000000099,90.795,118.247166666667,64.17,112.585833333333,120.8545,79.7423333333333,1.25913333333333,5.983999999999998,35.6435,2016-08-19,1
207,2016-08-19 15:00:00,2016-08-19,15,217232.04,5595.32,366.0,5378.74,6008.57,28663.62,319.999999999993,0.0,369.999999999891,740.000000000009,142.501366002345,5.000000000000161,327.999999999986,78.1685,119.2415,62.66928571428571,112.70583333333299,121.826166666667,80.4906666666667,0.0374,18.700000000000017,34.7396666666667,2016-08-19,1
208,2016-08-19 16:00:00,2016-08-19,16,217253.93,5618.47,367.5,5400.73,6031.18,28685.15,810.0000000000019,30.0000000000002,420.000000000073,730.000000000018,2355.55087104338,25.0000000000001,824.000000000007,93.3886666666667,118.9055,65.005,113.767333333333,123.2765,80.4731666666667,1.03473333333333,11.96800000000002,34.0716666666667,2016-08-19,1
209,2016-08-19 17:00:00,2016-08-19,17,217267.52,5630.59,367.8,5413.71,6053.52,28706.32,370.00000000000506,0.0,339.999999999691,720.0000000000271,0.0,0.0,353.999999999991,76.6983333333333,118.853833333333,65.005,110.595,121.7205,81.3228333333333,0.0249333333333333,5.983999999999998,32.1825,2016-08-19,1
210,2016-08-19 18:00:00,2016-08-19,18,217284.6,5644.7,368.37,5428.35,6075.89,28727.55,779.9999999999729,30.0000000000002,0.0,729.999999999905,1894.24063681125,30.0000000000002,776.999999999987,88.9851666666667,119.404833333333,64.64,110.11683333333299,121.380666666667,81.7505,0.9724,5.236000000000002,31.3256666666667,2016-08-19,1
211,2016-08-19 19:00:00,2016-08-19,19,217308.42,5663.38,369.6,5446.86,6098.38,28748.72,340.000000000032,0.0,850.000000000364,730.000000000018,0.0,3.99999999999991,340.000000000032,79.2978333333333,119.3905,63.5955555555556,114.116166666667,123.617,81.8125,0.0374,21.691999999999975,31.123,2016-08-19,1
212,2016-08-19 20:00:00,2016-08-19,20,217335.6,5687.74,371.85,5469.69,6120.82,28769.88,959.99999999998,49.9999999999998,0.0,730.000000000018,2525.89796201641,45.99999999999989,945.9999999999719,99.0388333333333,116.736,63.89,110.854333333333,121.6715,80.6418333333333,1.496,6.731999999999999,33.8966666666667,2016-08-19,1
213,2016-08-19 21:00:00,2016-08-19,21,217354.83,5703.42,372.6,5485.44,6143.47,28791.32,370.00000000000506,0.0,479.999999999563,729.999999999905,42.3628002344666,0.0,378.000000000009,75.515,118.85066666666701,64.845,114.173166666667,124.90299999999999,80.1001666666667,0.0374,11.96800000000002,35.829333333333295,2016-08-19,1
214,2016-08-19 22:00:00,2016-08-19,22,217378.7,5719.95,373.21,5502.33,6166.16,28812.58,879.999999999995,30.0000000000002,540.000000000418,730.000000000132,2602.14003235639,30.0000000000002,888.999999999996,85.8461666666667,120.077118644068,64.437,113.340833333333,124.697166666667,79.4448333333333,0.997333333333333,13.463999999999999,36.5386666666667,2016-08-19,1
215,2016-08-19 23:00:00,2016-08-19,23,217412.34,5740.99,374.4,5522.94,6188.68,28833.95,360.00000000001404,0.0,339.999999999691,740.000000000009,0.0,0.0,361.00000000001296,79.9005,118.669666666667,63.4175,110.668166666667,121.613333333333,79.5923333333333,0.0374,5.983999999999998,34.8138333333333,2016-08-19,1
216,2016-08-20 00:00:00,2016-08-20,0,217417.2,5751.44,374.4,5534.61,6211.25,28855.14,370.00000000000506,0.0,0.0,719.9999999999139,0.0,0.0,362.000000000012,80.4781666666667,119.076333333333,65.36,107.351694915254,118.760833333333,79.04316666666669,0.0249333333333333,5.983999999999998,34.2965,2016-08-20,1
217,2016-08-20 01:00:00,2016-08-20,1,217417.2,5761.78,374.4,5546.27,6233.96,28876.55,379.99999999999494,0.0,0.0,740.000000000009,0.0,0.0,377.999999999992,85.0685,118.651833333333,,101.2795,112.995,78.1673333333333,0.0374,1.495999999999998,34.850166666666695,2016-08-20,1
218,2016-08-20 02:00:00,2016-08-20,2,217417.2,5772.2,374.4,5557.89,6256.63,28898.09,299.999999999983,0.0,0.0,740.000000000009,0.0,0.0,320.999999999987,87.6996610169492,118.688166666667,,97.5915,103.078833333333,77.52199999999999,0.0374,0.0,35.0478333333333,2016-08-20,1
219,2016-08-20 03:00:00,2016-08-20,3,217436.78,5782.89,374.4,5569.81,6279.3,28919.22,400.000000000006,0.0,360.00000000012705,730.000000000018,53.753402110199296,0.0,393.000000000006,89.346,118.4175,,96.0703333333333,96.6996666666667,77.5713333333333,0.0374,0.748000000000002,35.0335,2016-08-20,1
220,2016-08-20 04:00:00,2016-08-20,4,217438.8,5798.55,375.06,5585.88,6302.08,28940.72,1190.0,59.9999999999996,0.0,740.000000000009,3141.41098311841,57.3333333333331,1195.00000000001,97.2541666666667,120.334,,95.2943333333333,93.1468333333333,76.9681666666667,1.5708,0.0,35.5223333333333,2016-08-20,1
221,2016-08-20 05:00:00,2016-08-20,5,217438.8,5837.98,379.59,5623.45,6324.77,28962.21,620.000000000005,30.0000000000002,0.0,730.000000000018,1236.63906752638,32.6666666666668,609.9999999999881,111.340666666667,121.196666666667,,94.271,88.95966666666669,76.4973333333333,1.07213333333333,0.0,36.0715,2016-08-20,1
222,2016-08-20 06:00:00,2016-08-20,6,217438.8,5847.63,379.8,5634.42,6347.45,28983.37,319.999999999993,0.0,0.0,730.000000000018,0.0,0.0,351.00000000001,99.4786666666667,118.02183333333299,,93.2945,98.4026666666667,75.6098333333333,0.0249333333333333,0.748000000000002,37.484333333333296,2016-08-20,1
223,2016-08-20 07:00:00,2016-08-20,7,217482.4,5859.43,379.8,5647.26,6370.02,29004.65,540.00000000002,0.0,1340.00000000015,729.999999999905,226.184808675264,0.666666666666652,493.00000000000097,82.7063333333333,118.801833333333,64.34,111.058333333333,121.96666666666701,74.7295,0.0498666666666667,27.676000000000027,39.0655,2016-08-20,1
224,2016-08-20 08:00:00,2016-08-20,8,217528.86,5898.2,382.69,5682.34,6392.53,29025.88,2329.99999999998,120.0,329.999999999927,720.0000000000271,7436.78597094999,114.333333333333,2377.0,92.57700000000001,116.636779661017,62.2268,115.474166666667,126.93066666666701,73.1811666666667,3.4408,34.40800000000002,42.6566666666667,2016-08-20,1
225,2016-08-20 09:00:00,2016-08-20,9,217576.9,5955.68,387.58,5733.04,6414.84,29046.84,620.000000000005,9.999999999999789,650.0000000000911,720.0000000000271,1153.96121570926,27.0,605.999999999995,83.7735,120.3175,61.799,117.125666666667,127.5695,75.3293333333333,0.5236,37.39999999999998,40.648,2016-08-20,1
226,2016-08-20 10:00:00,2016-08-20,10,217581.44,5993.41,390.59,5767.05,6437.15,29067.93,1380.0,59.9999999999996,710.000000000036,740.000000000009,4271.21973481829,47.9999999999995,1352.0,100.444666666667,116.726,62.0325,110.098,121.016333333333,77.3523333333333,1.683,11.22,37.4851666666667,2016-08-20,1
227,2016-08-20 11:00:00,2016-08-20,11,217625.61,6020.96,392.26,5792.68,6459.59,29089.08,1300.00000000001,50.0000000000007,679.999999999836,720.0000000000271,4321.86494701055,49.333333333334,1308.00000000001,85.4633333333333,118.943666666667,62.186111111111096,117.479333333333,125.6985,78.2475,1.4710666666666699,40.392,37.484333333333296,2016-08-20,1
228,2016-08-20 12:00:00,2016-08-20,12,217666.93,6051.09,394.2,5820.34,6482.24,29110.51,359.999999999985,0.0,420.000000000073,740.000000000009,0.0,0.666666666666712,363.999999999996,73.9255,119.010166666667,62.48,114.998166666667,123.258333333333,78.9406666666667,0.0249333333333333,8.976,37.613333333333294,2016-08-20,1
229,2016-08-20 13:00:00,2016-08-20,13,217686.6,6072.25,395.48,5840.87,6505.07,29132.1,930.000000000007,40.0,0.0,739.9999999998951,2391.9349765533398,40.0,930.000000000007,91.5146666666667,118.169333333333,,109.445166666667,120.422333333333,79.3743333333333,1.20926666666667,5.236000000000002,38.4646666666667,2016-08-20,1
230,2016-08-20 14:00:00,2016-08-20,14,217707.89,6111.54,398.5,5876.38,6527.89,29153.7,2539.99999999999,99.9999999999996,389.99999999987295,740.000000000009,11205.829126846398,97.33333333333309,2557.99999999999,80.6051666666667,111.505,60.8529411764706,117.8965,124.494166666667,80.0008333333333,2.9546,92.004,37.5005,2016-08-20,1
231,2016-08-20 15:00:00,2016-08-20,15,217710.0,6223.06,406.04,5971.32,6551.13,29175.52,2449.99999999999,80.0000000000001,0.0,759.999999999991,9207.72009636577,82.6666666666666,2426.99999999998,100.28200000000001,120.464333333333,60.692647058823496,117.296166666667,119.22433333333299,80.8601666666667,2.5930666666666697,53.855999999999995,36.397,2016-08-20,1
232,2016-08-20 16:00:00,2016-08-20,16,217744.36,6251.25,407.4,5997.25,6574.35,29197.52,340.000000000032,0.0,880.0000000001089,750.000000000114,0.0,0.0,341.00000000003104,75.2481666666667,119.108333333333,61.95,112.991,116.075833333333,81.6528333333333,0.0249333333333333,8.976,35.3606666666667,2016-08-20,1
233,2016-08-20 17:00:00,2016-08-20,17,217762.8,6260.78,407.4,6008.07,6597.29,29219.13,319.999999999993,0.0,0.0,740.000000000009,148.187525205158,1.6666666666666299,317.999999999995,81.54,119.23116666666701,,107.349166666667,114.777666666667,82.0146666666667,0.0374,1.495999999999998,34.4076666666667,2016-08-20,1
234,2016-08-20 18:00:00,2016-08-20,18,217785.33,6286.34,409.75,6032.13,6619.97,29240.69,1109.99999999999,59.9999999999996,859.999999999673,739.9999999998951,3139.89345509965,58.333333333332995,1138.99999999999,101.228305084746,118.670666666667,63.4607692307692,112.658166666667,120.498666666667,81.7938333333333,1.7204,23.188000000000024,35.1096666666667,2016-08-20,1
235,2016-08-20 19:00:00,2016-08-20,19,217819.7,6305.31,411.08,6050.94,6642.7,29261.87,380.00000000002404,20.0000000000005,530.0000000002,730.000000000018,409.29376178194605,21.666666666667,428.99999999999903,74.0065,116.534333333333,63.1007692307692,114.28633333333299,122.015666666667,81.7765,0.585933333333333,19.44799999999998,36.146666666666704,2016-08-20,1
236,2016-08-20 20:00:00,2016-08-20,20,217846.2,6338.5,413.82,6081.04,6665.46,29283.34,1089.99999999997,30.0000000000002,0.0,730.000000000018,3035.9884944900396,28.333333333333698,1009.9999999999901,98.70066666666669,119.598666666667,64.27,112.55433333333299,122.1945,80.8383333333333,1.05966666666667,6.731999999999999,39.0818333333333,2016-08-20,1
237,2016-08-20 21:00:00,2016-08-20,21,217860.8,6348.72,414.0,6092.28,6688.16,29304.7,319.999999999993,0.0,389.99999999987295,730.000000000018,0.0,0.0,317.000000000007,82.2491666666667,118.506,66.125,109.09766666666701,120.557166666667,81.0501666666667,0.0249333333333333,5.236000000000002,38.5835,2016-08-20,1
238,2016-08-20 22:00:00,2016-08-20,22,217869.6,6357.92,414.0,6102.78,6710.82,29325.97,300.00000000001097,0.0,0.0,740.000000000009,46.604565298944905,0.0,300.99999999999903,87.4511666666667,118.688166666667,67.6,103.661666666667,114.727,80.2476666666667,0.0249333333333333,3.739999999999998,39.306999999999995,2016-08-20,1
239,2016-08-20 23:00:00,2016-08-20,23,217869.6,6375.2,415.55,6120.35,6733.5,29347.51,860.000000000014,49.9999999999998,0.0,740.000000000009,1811.8918874560397,49.9999999999998,867.0000000000019,101.918166666667,119.611166666667,,101.137,112.129833333333,79.2058333333333,1.50846666666667,0.748000000000002,41.159,2016-08-20,1
240,2016-08-21 00:00:00,2016-08-21,0,217892.12,6392.05,417.0,6137.65,6756.29,29368.89,280.00000000000097,0.0,400.000000000091,729.999999999905,20.843155920281397,0.0,293.00000000000097,94.7526666666667,118.3225,69.84,103.579333333333,116.03220338983101,78.8026666666667,0.0249333333333333,3.739999999999998,41.970833333333296,2016-08-21,1
241,2016-08-21 01:00:00,2016-08-21,1,217893.6,6401.34,417.0,6148.35,6778.93,29390.15,379.999999999967,0.0,0.0,730.000000000018,37.261712075029294,0.0,364.99999999998397,98.2546666666667,118.172833333333,,97.46866666666669,102.977666666667,78.4021666666667,0.0374,0.0,42.52533333333329,2016-08-21,1
242,2016-08-21 02:00:00,2016-08-21,2,217893.6,6410.72,417.0,6158.96,6801.5,29411.36,300.00000000001097,0.0,0.0,730.000000000018,0.0,0.0,300.00000000000597,96.9195,118.30433333333299,,94.7986666666667,95.979,77.45383333333331,0.0249333333333333,0.0,43.6966666666667,2016-08-21,1
243,2016-08-21 03:00:00,2016-08-21,3,217904.83,6420.55,417.0,6170.02,6823.92,29432.54,410.000000000025,0.0,380.000000000109,720.0000000000271,0.0,0.0,406.000000000017,96.2496666666667,117.8135,,93.8575,93.3533333333333,76.6641666666667,0.0249333333333333,0.0,44.686666666666696,2016-08-21,1
244,2016-08-21 04:00:00,2016-08-21,4,217916.4,6430.89,417.0,6181.6,6846.49,29453.73,329.999999999984,0.0,0.0,740.000000000009,38.6329723329426,0.0,341.999999999987,94.5681666666667,117.559333333333,,92.72766666666669,96.1841666666667,75.0636666666667,0.0374,0.748000000000002,46.367,2016-08-21,1
245,2016-08-21 05:00:00,2016-08-21,5,217940.37,6445.84,417.55,6196.95,6869.02,29474.98,1250.0,49.9999999999998,1570.0000000001598,730.000000000018,3760.01391066823,52.6666666666665,1278.00000000001,90.1511666666667,113.384666666667,63.22375,102.563166666667,108.337666666667,72.528,1.4461333333333302,46.37599999999998,50.0865,2016-08-21,1
246,2016-08-21 06:00:00,2016-08-21,6,218042.67,6526.13,424.62,6266.19,6891.64,29496.27,2540.00000000002,140.0,579.999999999927,719.9999999999139,7355.202338335291,133.333333333333,2492.00000000001,112.6375,124.1965,61.8169230769231,108.282833333333,119.545666666667,71.8115,4.23866666666667,13.463999999999999,50.2361666666667,2016-08-21,1
247,2016-08-21 07:00:00,2016-08-21,7,218047.97,6559.39,428.4,6298.2,6914.14,29517.35,309.99999999997397,0.0,329.999999999927,740.000000000009,43.75234396248529,3.99999999999991,324.99999999998903,104.311833333333,117.777,65.99,101.895,105.71,72.55233333333331,0.0249333333333333,5.983999999999998,49.2423333333333,2016-08-21,1
248,2016-08-21 08:00:00,2016-08-21,8,218093.28,6588.41,430.0,6325.32,6936.67,29538.62,2140.00000000001,80.0000000000001,969.9999999997999,720.0000000000271,6759.54516576788,75.0000000000002,2104.00000000001,87.09966666666669,119.087833333333,62.5603448275862,115.71366666666701,126.574166666667,71.0608333333333,2.34373333333333,49.367999999999995,51.0373333333333,2016-08-21,1
249,2016-08-21 09:00:00,2016-08-21,9,218138.06,6639.43,433.35,6370.75,6959.37,29559.94,819.999999999993,30.0000000000002,480.000000000018,740.000000000009,2836.7352372801897,33.0000000000001,895.9999999999981,76.4526666666667,114.74,61.922857142857104,116.22516666666701,126.754333333333,71.9583333333333,0.810333333333333,44.131999999999984,49.2495,2016-08-21,1
250,2016-08-21 10:00:00,2016-08-21,10,218183.68,6708.15,438.15,6430.12,6982.03,29581.24,2139.99999999999,70.0000000000003,780.0000000002001,730.000000000018,6386.3612574443105,84.0000000000001,2094.99999999999,91.3403333333333,117.445833333333,61.744411764705895,117.461166666667,126.566833333333,71.7653333333333,2.3562,53.10799999999998,49.3548333333333,2016-08-21,1
251,2016-08-21 11:00:00,2016-08-21,11,218240.15,6760.37,442.56,6476.31,7004.77,29602.57,1510.0000000000198,69.9999999999994,1089.99999999969,740.000000000009,3769.3567638921504,57.9999999999996,1515.0000000000198,95.4138333333333,116.6335,61.4717647058824,115.06766666666701,124.261833333333,72.389,2.04453333333333,28.423999999999975,48.2333333333333,2016-08-21,1
252,2016-08-21 12:00:00,2016-08-21,12,218277.57,6791.38,444.37,6505.21,7027.62,29624.13,1729.99999999999,70.0000000000003,500.0,740.000000000009,4847.167326611961,60.333333333333705,1718.99999999999,80.0441666666667,116.281166666667,61.6741666666667,113.766166666667,123.113333333333,72.9841666666667,1.99466666666667,16.45600000000002,47.558,2016-08-21,1
253,2016-08-21 13:00:00,2016-08-21,13,218325.92,6835.7,447.6,6544.89,7050.43,29645.73,379.99999999999494,0.0,750.0,740.000000000009,225.307202110199,9.66666666666661,403.999999999991,83.5353333333333,119.3455,61.3,115.687666666667,125.84116666666701,74.0623333333333,0.0872666666666667,27.676000000000027,45.688333333333304,2016-08-21,1
254,2016-08-21 14:00:00,2016-08-21,14,218355.04,6861.94,448.96,6569.69,7073.28,29667.33,1290.00000000002,49.9999999999998,430.000000000291,740.000000000009,3967.2387608440795,49.9999999999998,1278.00000000001,91.5545,118.13783333333299,61.936666666666696,108.388666666667,119.16733333333299,74.3311666666667,1.4212,6.731999999999999,45.5796666666667,2016-08-21,1
255,2016-08-21 15:00:00,2016-08-21,15,218365.2,6886.76,450.6,6593.03,7096.25,29688.92,360.00000000001404,0.0,0.0,750.0,35.1591130128956,0.0,347.999999999993,95.6041666666667,118.107666666667,68.69,101.315333333333,110.396,76.152,0.0249333333333333,2.9920000000000018,42.876999999999995,2016-08-21,1
256,2016-08-21 16:00:00,2016-08-21,16,218365.2,6896.34,450.6,6604.02,7119.22,29710.55,329.999999999984,0.0,0.0,740.000000000009,0.0,0.0,331.000000000014,93.4285,118.33083333333299,,102.1125,107.04066666666701,76.5361666666667,0.0374,3.739999999999998,42.356666666666705,2016-08-21,1
257,2016-08-21 17:00:00,2016-08-21,17,218375.13,6906.32,450.6,6615.32,7142.08,29732.14,379.99999999999494,0.0,340.000000000146,739.9999999998951,139.667428135991,0.0,391.999999999985,80.2083333333333,118.221166666667,67.18,106.51067796610201,120.62700000000001,77.1923333333333,0.0249333333333333,5.983999999999998,41.7723333333333,2016-08-21,1
258,2016-08-21 18:00:00,2016-08-21,18,218400.16,6923.98,451.45,6632.93,7164.87,29753.71,1149.99999999998,49.9999999999998,429.99999999983595,740.000000000009,3176.4786787807698,47.33333333333321,1152.0,92.0608333333333,118.530169491525,64.48625,110.80566666666701,123.26283333333299,76.6546666666667,1.67053333333333,14.959999999999981,43.0605,2016-08-21,1
259,2016-08-21 19:00:00,2016-08-21,19,218443.91,6951.96,453.6,6659.35,7187.5,29774.96,300.00000000001097,0.0,929.999999999836,720.0000000000271,78.9663073856975,2.66666666666661,324.000000000012,82.277,119.1175,63.88,114.618333333333,125.7545,77.5416666666667,0.0249333333333333,20.196,41.9315,2016-08-21,1
260,2016-08-21 20:00:00,2016-08-21,20,218467.67,6963.37,453.64,6671.89,7210.1,29796.3,420.00000000001603,10.0000000000007,300.000000000182,740.000000000009,604.542939038687,18.333333333333602,438.99999999999903,76.0023333333333,116.960166666667,64.16,110.706,123.529,77.0815,0.4363333333333329,8.22799999999998,42.0948333333333,2016-08-21,1
261,2016-08-21 21:00:00,2016-08-21,21,218502.0,7008.59,458.4,6712.09,7232.74,29817.43,1719.9999999999698,99.9999999999996,369.999999999891,730.000000000018,4825.72081617819,91.6666666666667,1667.9999999999698,111.051666666667,121.477833333333,63.5375,113.19383333333299,126.057166666667,75.8605,2.8548666666666698,15.707999999999998,42.34966666666671,2016-08-21,1
262,2016-08-21 22:00:00,2016-08-21,22,218515.49,7027.89,460.2,6731.44,7255.53,29838.97,400.00000000003405,0.0,320.000000000164,740.000000000009,75.3644637749121,0.0,391.000000000028,87.1645,117.7285,64.83,108.83566666666701,121.97566666666701,75.9775,0.0249333333333333,5.983999999999998,40.803000000000004,2016-08-21,1
263,2016-08-21 23:00:00,2016-08-21,23,218528.54,7039.24,460.2,6744.01,7278.37,29860.53,389.99999999998596,0.0,309.999999999945,740.000000000009,0.0,0.0,403.999999999988,84.2045,118.39083333333299,64.53,108.3995,121.18799999999999,76.0636666666667,0.0249333333333333,6.731999999999999,38.966,2016-08-21,1
264,2016-08-22 00:00:00,2016-08-22,0,218545.2,7050.49,460.2,6756.43,7301.27,29882.13,389.99999999998596,0.0,0.0,739.9999999998951,0.0,0.0,376.00000000001,86.3733333333333,118.3565,,103.67633333333299,114.841833333333,75.994,0.0374,0.0,38.534833333333296,2016-08-22,1
265,2016-08-22 01:00:00,2016-08-22,1,218562.3,7073.2,461.58,6778.76,7324.13,29903.73,1250.0,60.0000000000005,369.999999999891,740.000000000009,2744.8446857551603,59.3333333333338,1265.99999999999,101.181694915254,120.0835,66.1,106.637666666667,118.4685,73.80199999999999,1.8949333333333302,7.48000000000002,44.1693333333333,2016-08-22,1
266,2016-08-22 02:00:00,2016-08-22,2,218567.4,7099.2,463.8,6803.93,7347.12,29925.33,330.000000000013,0.0,0.0,750.000000000114,0.0,0.666666666666712,325.000000000003,101.959166666667,117.214166666667,,98.2681666666667,105.045833333333,73.7205,0.0249333333333333,0.0,43.67,2016-08-22,1
267,2016-08-22 03:00:00,2016-08-22,3,218567.4,7109.89,463.8,6815.87,7370.13,29946.95,340.000000000003,0.0,0.0,740.000000000009,0.0,0.0,354.000000000002,97.4951666666667,117.234,,95.1851666666667,95.1145,72.4736666666667,0.0249333333333333,0.0,44.876999999999995,2016-08-22,1
268,2016-08-22 04:00:00,2016-08-22,4,218567.4,7122.25,463.8,6829.19,7393.07,29968.53,469.99999999999903,0.0,0.0,739.9999999998951,81.6539774912075,0.0,465.00000000000296,95.4343333333333,117.233833333333,,93.3171666666667,90.0435,71.4475,0.0374,0.0,45.3213333333333,2016-08-22,1
269,2016-08-22 05:00:00,2016-08-22,5,218596.66,7135.61,463.8,6843.39,7415.82,29990.11,460.000000000008,0.0,699.999999999818,740.000000000009,0.0,0.0,463.00000000000506,83.4493333333333,117.5865,67.095,105.54833333333299,114.907666666667,71.7061666666667,0.0374,8.22799999999998,44.5728333333333,2016-08-22,1
270,2016-08-22 06:00:00,2016-08-22,6,218612.1,7149.53,463.9,6858.05,7438.67,30011.68,509.999999999991,19.999999999999602,400.000000000091,740.000000000009,245.18133411488898,23.666666666666302,548.000000000005,89.7823333333333,115.419666666667,64.363,101.03,108.4115,70.6195,0.5360666666666671,13.463999999999999,46.1825,2016-08-22,1
271,2016-08-22 07:00:00,2016-08-22,7,218674.64,7206.91,469.53,6908.21,7461.52,30033.28,2770.0000000000105,150.0,1289.99999999996,740.000000000009,7575.573003517,146.333333333333,2729.99999999999,107.962666666667,120.034166666667,62.2838095238095,114.2735,127.19383333333299,67.8173333333333,4.4007333333333305,29.920000000000027,50.3441666666667,2016-08-22,1
272,2016-08-22 08:00:00,2016-08-22,8,218738.69,7275.03,477.78,6969.18,7484.39,30054.66,1369.99999999998,89.9999999999999,660.000000000309,750.0,3520.0616490035204,90.00000000000021,1369.99999999999,109.917833333333,119.641666666667,62.273333333333305,113.3855,125.8815,69.58271186440679,2.64293333333333,24.683999999999997,47.6218333333333,2016-08-22,1
273,2016-08-22 09:00:00,2016-08-22,9,218777.98,7296.48,479.48,6990.54,7507.49,30076.49,740.000000000009,19.999999999999602,980.000000000018,740.000000000009,1616.29532426729,21.9999999999996,761.0000000000099,75.15033333333331,113.920166666667,61.7630303030303,115.443333333333,127.869333333333,68.1846666666667,0.6358,47.87200000000002,49.323833333333305,2016-08-22,1
274,2016-08-22 10:00:00,2016-08-22,10,218853.5,7378.05,485.04,7060.88,7530.23,30098.05,3970.0,150.0,1579.9999999999302,740.000000000009,14667.511655803,145.333333333334,3945.0,90.6986666666667,113.4105,60.536875,117.91733333333299,127.90883333333299,66.4421666666667,4.4007333333333305,77.7919999999998,52.4401666666667,2016-08-22,1
275,2016-08-22 11:00:00,2016-08-22,11,218921.01,7470.8,493.5,7142.97,7553.35,30119.71,1500.0000000000302,99.9999999999997,360.00000000012705,750.0,3876.22364665885,102.66666666666599,1500.00000000001,114.781166666667,122.470166666667,61.2975,111.047833333333,121.507166666667,67.5218333333333,2.9172,11.96800000000002,50.8346666666667,2016-08-22,1
276,2016-08-22 12:00:00,2016-08-22,12,218939.08,7491.91,495.6,7164.56,7576.58,30141.46,449.99999999998903,0.0,369.999999999891,750.0,0.0,0.0,441.99999999998704,84.581,117.326166666667,,108.232333333333,120.338333333333,71.3383333333333,0.0249333333333333,2.9920000000000018,44.283,2016-08-22,1
277,2016-08-22 13:00:00,2016-08-22,13,218947.8,7504.41,495.6,7178.21,7599.7,30163.47,439.999999999998,0.0,0.0,750.0,47.884408206330605,0.0,443.000000000004,91.463,117.392666666667,,98.3181666666667,108.155166666667,73.0488333333333,0.0249333333333333,2.244,41.167666666666705,2016-08-22,1
278,2016-08-22 14:00:00,2016-08-22,14,218961.41,7516.66,495.6,7191.61,7622.77,30185.11,459.99999999998,0.0,440.000000000055,740.000000000009,282.644164361079,11.333333333333199,478.999999999991,82.6883333333333,117.603,63.896,105.897666666667,117.025833333333,72.3425,0.286733333333333,11.22,41.5488333333333,2016-08-22,1
279,2016-08-22 15:00:00,2016-08-22,15,218974.2,7546.66,498.17,7220.56,7645.75,30206.75,980.000000000018,50.0000000000007,0.0,750.0,2035.24275826495,38.6666666666675,964.000000000004,107.455666666667,119.326166666667,,100.8615,111.619333333333,73.6785,1.4461333333333302,2.244,39.47166666666671,2016-08-22,1
280,2016-08-22 16:00:00,2016-08-22,16,218974.2,7559.17,498.6,7234.04,7668.83,30228.37,319.999999999993,0.0,0.0,740.000000000009,34.5923254396249,0.0,347.999999999996,95.131,117.445,,97.2545,106.604166666667,73.567,0.0249333333333333,1.495999999999998,37.65333333333329,2016-08-22,1
281,2016-08-22 17:00:00,2016-08-22,17,218998.64,7570.47,498.6,7246.65,7691.82,30250.09,439.999999999998,0.0,460.00000000003604,750.0,0.0,0.0,408.99999999999704,88.954,117.99183333333299,63.4333333333333,103.453166666667,115.329,73.514,0.0374,4.488,35.361833333333294,2016-08-22,1
282,2016-08-22 18:00:00,2016-08-22,18,219001.8,7581.99,498.6,7259.27,7714.92,30272.07,439.999999999998,0.0,0.0,750.0,89.31475146541621,0.0,433.000000000004,90.2881666666667,117.523,64.81,99.1075,110.748166666667,74.0573333333333,0.0249333333333333,2.244,35.28,2016-08-22,1
283,2016-08-22 19:00:00,2016-08-22,19,219039.37,7602.57,500.22,7279.78,7738.1,30293.74,1620.0,89.9999999999999,1039.99999999996,750.0,4589.26069730364,89.6666666666662,1633.0,92.229,118.604333333333,63.7429411764706,111.051666666667,121.861333333333,74.33783333333331,2.60553333333333,23.935999999999975,36.758666666666706,2016-08-22,1
284,2016-08-22 20:00:00,2016-08-22,20,219088.81,7654.45,505.62,7327.17,7761.42,30315.68,699.999999999989,29.9999999999994,649.999999999636,750.0,1364.44052356389,30.333333333333,707.9999999999981,99.7638333333333,121.13783333333299,62.791428571428604,113.724666666667,125.0355,74.2341666666667,0.922533333333333,10.47199999999998,38.071999999999996,2016-08-22,1
285,2016-08-22 21:00:00,2016-08-22,21,219103.2,7666.82,505.8,7340.62,7784.59,30337.52,439.999999999998,0.0,0.0,750.0,0.0,0.0,442.999999999998,78.8733333333333,117.7245,,108.811833333333,122.795666666667,73.7466666666667,0.0374,5.983999999999998,39.0178333333333,2016-08-22,1
286,2016-08-22 22:00:00,2016-08-22,22,219118.67,7679.84,505.8,7354.57,7807.75,30359.18,460.000000000008,0.0,400.000000000091,750.0,148.022973974209,0.0,456.0,75.4956666666667,117.876833333333,63.61,109.052,120.871333333333,73.407,0.0249333333333333,7.48000000000002,39.370833333333294,2016-08-22,1
287,2016-08-22 23:00:00,2016-08-22,23,219142.31,7703.51,507.34,7377.69,7830.82,30381.22,1319.99999999999,70.0000000000003,340.000000000146,750.0,3064.7301094959003,68.0000000000003,1309.0,100.3795,119.13016666666701,63.765,105.754166666667,116.5185,72.8416666666667,2.0944,3.739999999999998,40.6973333333333,2016-08-22,1
288,2016-08-23 00:00:00,2016-08-23,0,219147.6,7730.6,510.0,7403.75,7853.87,30402.88,310.00000000003104,0.0,0.0,740.000000000009,0.0,1.99999999999996,311.000000000016,103.86200000000001,117.492666666667,,98.5771666666667,102.504166666667,73.6293333333333,0.0124666666666667,0.0,39.358833333333294,2016-08-23,1
289,2016-08-23 01:00:00,2016-08-23,1,219147.6,7740.87,510.0,7415.25,7877.04,30424.53,339.999999999975,0.0,0.0,750.0,69.5868872215709,0.0,345.999999999981,98.0175,117.559666666667,,95.7656666666667,94.3088333333333,72.5946666666667,0.0249333333333333,0.0,40.3973333333333,2016-08-23,1
290,2016-08-23 02:00:00,2016-08-23,2,219147.6,7752.0,510.0,7427.48,7900.15,30446.41,460.000000000008,0.0,0.0,759.999999999991,38.870657444314205,0.0,450.00000000001097,95.8681666666667,117.120166666667,,94.0925,90.2228333333333,72.5836666666667,0.0374,0.0,40.8101666666667,2016-08-23,1
291,2016-08-23 03:00:00,2016-08-23,3,219147.6,7763.53,510.0,7440.05,7923.37,30468.28,359.999999999985,0.0,0.0,740.000000000009,42.03369777256739,0.0,358.99999999998,94.4955,117.109333333333,,92.344,85.536,71.9893333333333,0.0249333333333333,0.0,41.679666666666705,2016-08-23,1
292,2016-08-23 04:00:00,2016-08-23,4,219160.87,7775.28,510.0,7452.81,7946.27,30489.9,470.000000000027,0.0,360.00000000012705,740.000000000009,42.2896663540445,0.0,458.000000000015,94.5213333333333,117.274166666667,,92.08166666666669,84.8961666666667,71.8453333333333,0.0374,0.0,42.038999999999994,2016-08-23,1
293,2016-08-23 05:00:00,2016-08-23,5,219169.2,7787.42,510.0,7465.87,7969.25,30511.49,359.999999999985,0.0,0.0,750.0,43.368391090269604,0.0,403.999999999991,94.1606666666667,117.409166666667,,91.8695,85.3418333333333,71.7116666666667,0.0374,0.748000000000002,42.605833333333294,2016-08-23,1
294,2016-08-23 06:00:00,2016-08-23,6,219213.83,7821.4,511.8,7497.2,7992.17,30533.07,2270.00000000001,89.9999999999999,1529.9999999997501,740.000000000009,6968.744630715121,94.6666666666665,2242.0,99.6588333333333,119.67633333333299,63.2768,108.797833333333,116.309666666667,69.16833333333331,2.79253333333333,35.904,46.0791666666667,2016-08-23,1
295,2016-08-23 07:00:00,2016-08-23,7,219274.42,7889.77,519.03,7559.48,8015.04,30554.64,1099.99999999997,80.0000000000001,289.99999999996396,740.000000000009,2793.91535029308,75.3333333333334,1117.99999999999,113.196166666667,122.45766666666701,62.38428571428571,111.8675,124.542666666667,70.5301666666667,2.25646666666667,13.463999999999999,44.7006666666667,2016-08-23,1
296,2016-08-23 08:00:00,2016-08-23,8,219309.03,7907.28,520.37,7577.38,8037.8,30575.84,850.0000000000231,29.9999999999994,730.000000000018,729.999999999905,1317.0680525205198,28.6666666666668,869.000000000011,76.6955,115.529333333333,62.362258064516105,116.386833333333,128.26433333333298,71.6511666666667,0.910066666666667,32.91199999999997,44.4791666666667,2016-08-23,1
297,2016-08-23 09:00:00,2016-08-23,9,219357.05,7951.41,523.61,7616.55,8060.48,30597.3,1149.99999999998,40.000000000000895,849.999999999909,740.000000000009,3793.58236178195,46.3333333333334,1183.0,91.165,119.177166666667,61.904736842105294,116.641166666667,128.287833333333,71.6943333333333,1.2716,32.16400000000003,45.3083333333333,2016-08-23,1
298,2016-08-23 10:00:00,2016-08-23,10,219373.2,7996.21,526.89,7656.84,8083.28,30618.87,1400.0000000000302,49.99999999999889,0.0,740.000000000009,3664.0256926142997,44.999999999999,1328.0,104.464666666667,118.60016666666701,61.7133333333333,107.420833333333,115.652166666667,71.9803333333333,1.3962666666666699,8.22799999999998,44.746333333333304,2016-08-23,1
299,2016-08-23 11:00:00,2016-08-23,11,219400.11,8010.31,527.4,7671.56,8106.12,30640.45,439.999999999998,0.0,580.000000000382,740.000000000009,112.772443610785,0.0,411.00000000000097,90.2503333333333,117.5815,,104.179666666667,114.788,72.7713333333333,0.0374,2.9920000000000018,43.1401666666667,2016-08-23,1
300,2016-08-23 12:00:00,2016-08-23,12,219421.39,8022.6,527.4,7685.0,8129.02,30662.07,430.000000000007,0.0,309.999999999945,740.000000000009,130.19659062133601,0.0,435.000000000002,79.0435,117.99316666666701,63.965,108.09593220339,121.186333333333,73.5158333333333,0.0249333333333333,8.22799999999998,42.538833333333294,2016-08-23,1
301,2016-08-23 13:00:00,2016-08-23,13,219426.76,8035.1,527.44,7698.72,8152.02,30683.71,489.999999999952,10.0000000000016,159.999999999854,740.000000000009,623.246928956624,17.3333333333341,569.999999999982,79.8273333333333,117.132,63.92,106.682666666667,121.405666666667,73.8935,0.561,3.739999999999998,42.335,2016-08-23,1
302,2016-08-23 14:00:00,2016-08-23,14,219447.6,8065.25,530.13,7727.54,8175.12,30705.35,860.000000000014,39.999999999999204,190.000000000055,750.0,1948.25000750293,32.6666666666666,804.999999999984,105.5875,119.73100000000001,,104.16,118.85288135593201,74.1985,1.02226666666667,1.495999999999998,41.475666666666704,2016-08-23,1
