,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
303,2016-08-23 15:00:00,2016-08-23,15,219447.6,8075.39,530.4,7739.01,8198.17,30727.23,310.000000000059,0.0,0.0,749.999999999886,0.0,0.0,344.000000000051,93.9473333333333,117.824,,97.7401666666667,110.64933333333299,74.835,0.0249333333333333,2.9920000000000018,40.4855,2016-08-23,1
304,2016-08-23 16:00:00,2016-08-23,16,219461.57,8085.78,530.4,7750.63,8221.07,30748.89,399.99999999997704,0.0,309.999999999945,730.000000000018,69.0932335287222,0.0,365.999999999985,87.486,118.022166666667,67.31,102.652666666667,116.245333333333,75.6881666666667,0.0249333333333333,3.739999999999998,40.413833333333294,2016-08-23,1
305,2016-08-23 17:00:00,2016-08-23,17,219485.46,8096.55,530.4,7762.66,8243.87,30770.21,419.999999999959,0.0,679.999999999836,740.000000000123,74.0663373974209,4.33333333333324,420.999999999981,79.9888333333333,118.36,63.632,111.947166666667,125.312666666667,75.73983333333331,0.0374,14.21200000000002,41.6708333333333,2016-08-23,1
306,2016-08-23 18:00:00,2016-08-23,18,219512.89,8123.28,532.66,7788.36,8266.92,30792.07,1040.00000000008,50.0000000000007,330.000000000382,759.999999999991,2530.7421519264003,45.6666666666675,1035.00000000004,101.388166666667,118.591525423729,63.3433333333333,110.310169491525,124.471166666667,75.3131666666667,1.7204,9.72400000000002,42.5738333333333,2016-08-23,1
307,2016-08-23 19:00:00,2016-08-23,19,219546.61,8140.25,533.46,7805.81,8289.96,30813.86,639.999999999986,19.999999999999602,1000.0,740.000000000009,1502.4258724501801,19.999999999999602,691.999999999962,72.87899999999999,117.83683333333299,62.5068421052632,114.1745,126.751333333333,74.7046666666667,0.4238666666666671,22.44,43.251000000000005,2016-08-23,1
308,2016-08-23 20:00:00,2016-08-23,20,219589.83,8187.3,537.05,7848.17,8312.72,30835.06,1360.00000000001,50.0000000000007,389.99999999987295,730.000000000018,3541.1424900351703,50.0000000000007,1310.00000000005,105.498333333333,120.714666666667,62.63,111.375666666667,123.977,72.2283333333333,1.7328666666666699,19.44799999999998,46.92,2016-08-23,1
309,2016-08-23 21:00:00,2016-08-23,21,201328.9,7519.7,492.8,7209.41,7640.17,28284.48,501.818181818097,0.0,414.54545454557405,807.2727272727369,287.256585228605,5.090909090908981,500.727272727202,69.6058181818182,117.716181818182,61.9725,110.422545454545,123.81690909090901,71.9938181818182,0.0408,10.608,47.787818181818196,2016-08-23,1
310,2016-08-23 22:00:00,2016-08-23,22,219659.97,8242.99,540.76,7901.44,8358.55,30878.36,1610.00000000001,79.9999999999983,929.999999999836,759.999999999991,4590.85135920281,75.3333333333317,1599.0,99.8373333333333,120.716833333333,62.938333333333304,113.755,127.330666666667,70.9701666666667,2.14426666666667,15.707999999999998,49.104666666666695,2016-08-23,1
311,2016-08-23 23:00:00,2016-08-23,23,219688.8,8266.55,542.4,7924.6,8381.62,30900.27,449.99999999998903,0.0,0.0,739.9999999998951,60.938805861664704,0.0,466.000000000008,82.5706666666667,117.03766666666701,,102.775,111.051166666667,70.4731666666667,0.0249333333333333,0.0,49.5288333333333,2016-08-23,1
312,2016-08-24 00:00:00,2016-08-24,0,219688.8,8280.41,542.4,7939.34,8404.8,30921.95,460.00000000003604,0.0,0.0,750.0,162.649750058617,0.0,475.00000000001097,86.8341666666667,117.123166666667,,97.84066666666669,96.4821666666667,70.1875,0.0374,0.0,48.8866666666667,2016-08-24,1
313,2016-08-24 01:00:00,2016-08-24,1,219688.8,8294.44,542.4,7954.32,8428.05,30944.01,469.99999999997004,0.0,0.0,759.999999999991,0.0,0.0,480.000000000007,87.2653333333333,117.13733333333299,,95.315,89.699,69.5628333333333,0.0374,0.0,48.5731666666667,2016-08-24,1
314,2016-08-24 02:00:00,2016-08-24,2,219688.8,8308.61,542.4,7969.26,8451.34,30965.75,470.000000000027,0.0,0.0,740.000000000009,0.0,0.0,488.0,87.1905,116.858666666667,,93.2925,86.3696666666667,67.9221666666667,0.0374,0.0,50.741833333333304,2016-08-24,1
315,2016-08-24 03:00:00,2016-08-24,3,219688.8,8323.06,542.4,7984.49,8474.73,30987.87,500.0,0.0,0.0,759.999999999991,0.0,0.0,485.000000000008,87.4391666666667,116.816666666667,,91.9466666666667,84.9416666666667,67.9493333333333,0.0374,0.0,50.802833333333304,2016-08-24,1
316,2016-08-24 04:00:00,2016-08-24,4,219700.55,8347.13,543.68,8007.93,8498.11,31009.83,1679.99999999995,80.0000000000001,679.999999999836,759.999999999991,3693.95573317702,80.0000000000008,1658.99999999999,99.72183333333331,118.52133333333299,66.19428571428571,94.6811666666667,90.9795,66.1686666666667,2.49333333333333,6.731999999999999,54.3443333333333,2016-08-24,1
317,2016-08-24 05:00:00,2016-08-24,5,219733.57,8401.77,550.08,8058.78,8521.47,31031.75,980.000000000018,60.0000000000005,370.000000000346,750.000000000114,1798.5083873388,59.9999999999997,966.999999999979,111.496833333333,121.312833333333,64.8,103.670666666667,116.51416666666701,66.492,1.7827333333333302,5.983999999999998,54.5936666666667,2016-08-24,1
318,2016-08-24 06:00:00,2016-08-24,6,219774.99,8418.07,550.8,8075.69,8544.6,31053.69,519.999999999982,0.0,909.999999999854,759.999999999991,0.0,5.99999999999999,541.000000000003,70.992,117.188166666667,62.13375,114.835166666667,127.376333333333,66.376,0.0498666666666667,22.44,54.430666666666696,2016-08-24,1
319,2016-08-24 07:00:00,2016-08-24,7,219812.57,8458.44,553.15,8112.48,8567.81,31075.51,1410.00000000008,50.0000000000007,349.999999999909,740.000000000009,3850.3159695193394,48.000000000000604,1396.00000000005,95.8101694915254,119.588,61.8085714285714,111.6195,124.82666666666701,69.105,1.5209333333333301,28.423999999999975,50.7383333333333,2016-08-24,1
320,2016-08-24 08:00:00,2016-08-24,8,219849.02,8516.6,557.58,8163.59,8590.67,31097.1,2859.9999999999604,139.999999999999,780.0000000002001,740.000000000009,9663.7464077374,129.333333333333,2851.9999999999604,94.931,115.5885,61.53588235294121,117.077333333333,128.430338983051,68.5386666666667,4.02673333333333,44.131999999999984,54.5298333333333,2016-08-24,1
321,2016-08-24 09:00:00,2016-08-24,9,219901.22,8570.58,562.77,8212.39,8613.6,31118.72,479.999999999961,10.0000000000016,559.999999999945,750.0,425.7306014068,16.6666666666674,479.999999999961,88.616,119.274,62.065,112.747333333333,122.6515,70.9995,0.349066666666667,12.715999999999982,52.5013333333333,2016-08-24,1
322,2016-08-24 10:00:00,2016-08-24,10,219907.8,8583.26,562.8,8226.19,8636.78,31140.5,450.000000000045,0.0,0.0,750.0,0.0,0.0,455.000000000041,77.8543333333333,117.805166666667,,106.594,117.56933333333299,71.1918333333333,0.0374,2.244,51.7938333333333,2016-08-24,1
323,2016-08-24 11:00:00,2016-08-24,11,219953.55,8611.93,563.99,8253.25,8660.04,31162.54,2009.99999999999,69.99999999999851,1150.00000000009,749.999999999886,6470.13611746776,63.9999999999986,1982.9999999999802,90.4711666666667,118.26283333333299,61.9569565217391,112.414,124.149,71.257,2.34373333333333,32.16400000000003,51.9076666666667,2016-08-24,1
324,2016-08-24 12:00:00,2016-08-24,12,219976.8,8656.54,567.0,8293.78,8683.07,31184.43,320.00000000005,0.0,0.0,750.0,7.45965580304806,5.99999999999987,340.00000000006,94.1401666666667,117.989333333333,64.59,107.508,120.619666666667,73.483,0.0249333333333333,5.236000000000002,49.202,2016-08-24,1
325,2016-08-24 13:00:00,2016-08-24,13,220001.53,8667.25,567.0,8305.72,8706.01,31206.25,419.999999999959,0.0,769.999999999982,750.0,0.0,0.0,404.999999999956,87.4208333333333,118.22866666666701,62.6528571428571,104.436166666667,117.34883333333299,73.7406666666667,0.0374,11.22,48.4655,2016-08-24,1
326,2016-08-24 14:00:00,2016-08-24,14,220023.0,8680.24,567.24,8319.71,8729.12,31227.91,819.999999999993,30.0000000000011,0.0,740.000000000009,1451.2302968188,31.6666666666676,851.0000000000099,80.8516666666667,118.128644067797,,107.212166666667,120.185166666667,73.8981666666667,0.910066666666667,2.244,47.9575,2016-08-24,1
327,2016-08-24 15:00:00,2016-08-24,15,220039.72,8711.62,569.96,8349.61,8752.07,31249.55,560.0000000000019,19.999999999999602,309.999999999945,740.000000000009,1092.76644126612,18.3333333333331,579.0000000000019,101.392333333333,119.280666666667,63.66,108.06933333333299,122.215666666667,74.6646666666667,0.6358,5.236000000000002,45.6703333333333,2016-08-24,1
328,2016-08-24 16:00:00,2016-08-24,16,220054.25,8721.8,570.0,8361.04,8775.05,31271.16,399.99999999997704,0.0,359.999999999673,750.0,104.52659859319999,0.0,369.999999999965,87.5978333333333,117.891333333333,63.95,108.367666666667,119.71316666666701,75.2028333333333,0.0249333333333333,9.72400000000002,43.1366666666667,2016-08-24,1
329,2016-08-24 17:00:00,2016-08-24,17,220065.88,8732.88,570.0,8373.46,8797.83,31292.73,399.99999999997704,0.0,310.0000000004,730.000000000018,0.0,0.0,409.99999999999704,78.4235,118.174833333333,64.795,107.056833333333,121.41799999999999,75.4891666666667,0.0374,4.488,42.1218333333333,2016-08-24,1
330,2016-08-24 18:00:00,2016-08-24,18,220083.25,8744.79,570.08,8386.5,8820.54,31314.31,480.000000000018,19.999999999999602,279.999999999745,740.000000000009,384.830478780774,20.6666666666665,546.000000000032,80.77216666666669,117.936833333333,,107.704166666667,123.366666666667,75.6643333333333,0.4238666666666671,5.983999999999998,41.8876666666667,2016-08-24,1
331,2016-08-24 19:00:00,2016-08-24,19,220118.26,8776.44,573.24,8416.81,8843.4,31335.89,1019.99999999998,40.000000000000895,730.000000000018,750.000000000114,2264.8465758499397,39.333333333334,961.9999999999831,93.0661666666667,120.738666666667,61.720909090909096,111.5525,124.913,74.5363333333333,1.25913333333333,19.44799999999998,43.18600000000001,2016-08-24,1
332,2016-08-24 20:00:00,2016-08-24,20,220146.76,8790.61,573.6,8431.89,8866.28,31357.45,450.000000000045,0.0,329.999999999927,739.9999999998951,85.2192541617819,0.0,451.000000000039,71.79016666666669,117.87583333333299,,110.049833333333,123.816,73.7498333333333,0.0374,7.48000000000002,43.5815,2016-08-24,1
333,2016-08-24 21:00:00,2016-08-24,21,220173.42,8813.48,574.78,8453.86,8889.14,31378.98,1710.00000000004,70.0000000000003,610.000000000127,730.000000000018,4469.11846579371,75.6666666666662,1693.9999999999802,87.4775,116.766271186441,62.4681818181818,109.75633333333299,122.06883333333299,72.858,2.2814,15.696,43.7233333333333,2016-08-24,1
334,2016-08-24 22:00:00,2016-08-24,22,220232.41,8886.86,581.76,8517.63,8911.93,31400.2,1769.9999999999802,89.9999999999999,869.9999999998911,740.000000000009,5003.80181500586,84.333333333334,1756.0,100.813166666667,119.558333333333,61.7518518518519,116.72683333333299,128.93383333333298,71.994,2.4684,37.39999999999998,45.4553333333333,2016-08-24,1
335,2016-08-24 23:00:00,2016-08-24,23,220251.0,8913.14,583.2,8542.09,8934.81,31421.76,449.99999999998903,0.0,0.0,740.000000000009,46.5131479484173,0.0,444.99999999999903,85.2593333333333,117.480833333333,,104.365833333333,113.0025,71.9666666666667,0.0374,0.0,44.4816666666667,2016-08-24,1
336,2016-08-25 00:00:00,2016-08-25,0,220284.7,8926.66,583.2,8556.52,8957.82,31443.49,459.99999999998,0.0,750.0,750.0,0.0,0.0,472.999999999985,78.8848333333333,118.039,63.34,109.773666666667,120.668333333333,71.5988333333333,0.0374,11.96800000000002,44.8211666666667,2016-08-25,1
337,2016-08-25 01:00:00,2016-08-25,1,220296.0,8949.46,584.72,8578.78,8980.85,31465.43,1380.0,80.0000000000001,0.0,750.0,3097.20155240328,73.99999999999959,1371.0,99.0638333333333,119.09200000000001,,101.497666666667,112.814833333333,70.461,2.38113333333333,2.244,46.561666666666696,2016-08-25,1
338,2016-08-25 02:00:00,2016-08-25,2,220296.0,8980.4,588.0,8608.21,9004.05,31487.11,320.00000000005,0.0,0.0,750.0,0.0,6.00000000000046,333.000000000027,105.1,117.213833333333,,96.6981666666667,98.7496666666667,71.29633333333331,0.0124666666666667,0.0,44.3468333333333,2016-08-25,1
339,2016-08-25 03:00:00,2016-08-25,3,220296.0,8991.23,588.0,8620.15,9027.26,31508.76,370.00000000000506,0.0,0.0,740.000000000009,0.0,0.0,399.999999999983,97.8518333333333,117.0155,,94.3933333333333,91.2578333333333,70.557,0.0249333333333333,0.0,45.4521666666667,2016-08-25,1
340,2016-08-25 04:00:00,2016-08-25,4,220296.0,9004.42,588.0,8634.28,9050.27,31530.63,449.999999999932,0.0,0.0,750.0,76.0043852286049,0.0,464.999999999981,95.45966666666669,117.273333333333,,92.6758333333333,87.13216666666669,69.48899999999999,0.0374,0.0,46.2565,2016-08-25,1
341,2016-08-25 05:00:00,2016-08-25,5,220339.86,9026.48,589.18,8655.61,9073.2,31552.25,1590.0000000000302,69.99999999999851,1090.00000000015,729.999999999905,3547.81595662368,75.6666666666659,1556.0000000000198,95.0215,116.467666666667,63.19473684210529,108.40283333333299,117.064,68.023,2.2814,22.44,48.6566666666667,2016-08-25,1
342,2016-08-25 06:00:00,2016-08-25,6,220361.93,9075.41,594.36,8700.3,9096.14,31573.74,710.000000000036,40.000000000000895,380.000000000109,759.999999999991,1194.8613383352902,34.3333333333335,712.0000000000231,110.5035,120.312666666667,62.59,100.975833333333,109.176949152542,68.7203333333333,1.1968,4.488,49.023333333333305,2016-08-25,1
343,2016-08-25 07:00:00,2016-08-25,7,220420.11,9099.67,595.8,8723.69,9119.01,31595.35,1909.9999999999698,80.0000000000001,1210.00000000004,730.000000000018,5149.6124890973,73.3333333333334,1902.9999999999698,83.0863333333333,114.945833333333,61.005,116.504333333333,128.25833333333298,67.23066666666669,2.1567333333333303,40.392,52.9641666666667,2016-08-25,1
344,2016-08-25 08:00:00,2016-08-25,8,220469.18,9158.44,600.6,8775.75,9141.73,31616.76,1680.00000000001,60.0000000000005,349.999999999909,740.000000000123,6374.074765533411,71.9999999999997,1712.00000000001,91.0673333333333,114.638833333333,61.29028571428571,115.354166666667,127.774666666667,68.7341666666667,2.08193333333333,61.3360000000002,52.3785,2016-08-25,1
345,2016-08-25 09:00:00,2016-08-25,9,220486.71,9227.41,606.0,8836.44,9164.61,31638.35,1339.99999999997,59.9999999999987,769.999999999982,740.000000000009,3453.5463847596698,54.6666666666662,1286.99999999999,105.575833333333,121.101166666667,62.3107692307692,110.510666666667,123.0795,71.3738333333333,1.6456,17.20399999999998,47.6048333333333,2016-08-25,1
346,2016-08-25 10:00:00,2016-08-25,10,220528.79,9243.25,606.6,8853.05,9187.52,31659.96,439.999999999998,0.0,549.999999999727,740.000000000009,182.871267995311,0.0,455.99999999998903,69.6818333333333,118.263166666667,62.132,111.553833333333,120.55266666666701,72.44,0.0374,11.22,45.6508333333333,2016-08-25,1
347,2016-08-25 11:00:00,2016-08-25,11,220560.18,9264.82,607.67,8873.81,9210.47,31681.6,1069.99999999999,40.000000000000895,330.000000000382,740.000000000009,2402.46625533412,40.000000000000895,1068.99999999999,87.9055,117.931833333333,63.68,112.209,122.978,72.998,1.32146666666667,7.48000000000002,45.3433333333333,2016-08-25,1
348,2016-08-25 12:00:00,2016-08-25,12,220590.2,9289.25,609.0,8896.68,9233.4,31703.33,409.99999999996805,0.0,349.999999999909,759.999999999991,65.6742246189918,0.0,410.99999999998397,80.3506666666667,118.19983333333299,64.312,111.931,122.849833333333,74.3018333333333,0.0374,11.22,44.0026666666667,2016-08-25,1
349,2016-08-25 13:00:00,2016-08-25,13,220601.96,9302.73,609.13,8911.06,9256.45,31725.26,960.000000000036,19.999999999999602,609.999999999673,739.9999999998951,2517.2315971864,22.9999999999995,977.000000000038,78.33,117.909333333333,63.0418181818182,110.692372881356,122.235166666667,75.0386666666667,0.685666666666667,14.959999999999981,43.8226666666667,2016-08-25,1
350,2016-08-25 14:00:00,2016-08-25,14,220640.4,9339.36,611.36,8944.74,9279.4,31746.91,610.000000000014,19.999999999999602,100.000000000364,740.000000000009,1309.699814068,16.9999999999996,613.0,103.141333333333,119.553833333333,63.41,108.62100000000001,118.83816666666701,75.6436666666667,0.585933333333333,5.983999999999998,43.1561666666667,2016-08-25,1
351,2016-08-25 15:00:00,2016-08-25,15,220643.08,9349.54,611.4,8956.22,9302.12,31768.5,370.00000000000506,0.0,319.999999999709,740.000000000009,0.0,0.0,359.99999999999704,87.181,118.081666666667,66.9,106.959833333333,117.74576271186399,76.211,0.0374,3.739999999999998,42.218166666666704,2016-08-25,1
352,2016-08-25 16:00:00,2016-08-25,16,220659.6,9360.15,611.4,8968.1,9324.8,31789.92,399.99999999997704,0.0,0.0,730.000000000018,46.5679983587339,0.0,386.999999999983,86.6215,118.35366666666701,66.89,103.21233333333299,113.82799999999999,76.5423333333333,0.0249333333333333,6.731999999999999,41.8065,2016-08-25,1
353,2016-08-25 17:00:00,2016-08-25,17,220664.57,9370.59,611.42,8979.84,9347.37,31811.11,410.000000000025,9.999999999999789,430.000000000291,730.000000000018,275.239358968347,15.0000000000004,434.00000000002603,81.6858333333333,118.314833333333,63.64,107.59033333333299,119.89299999999999,76.6998333333333,0.199466666666667,5.983999999999998,40.788000000000004,2016-08-25,1
354,2016-08-25 18:00:00,2016-08-25,18,220695.52,9402.27,614.5,9009.98,9370.2,31832.7,1099.99999999997,50.0000000000007,609.999999999673,750.0,2722.86578546307,45.0,1072.99999999997,103.467666666667,119.614833333333,63.6783333333333,112.652,123.750333333333,77.2578333333333,1.50846666666667,14.959999999999981,38.0611666666667,2016-08-25,1
355,2016-08-25 19:00:00,2016-08-25,19,220731.84,9416.06,615.0,9024.53,9393.12,31854.3,400.00000000003405,0.0,269.999999999982,740.000000000009,83.2994898007034,0.0,407.000000000028,70.5238333333333,118.446333333333,63.275,113.227666666667,125.903333333333,76.2786666666667,0.0374,8.22799999999998,39.7603333333333,2016-08-25,1
356,2016-08-25 20:00:00,2016-08-25,20,220758.01,9437.79,616.2,9045.59,9415.88,31875.77,1430.00000000001,70.0000000000003,610.000000000127,719.9999999999139,4016.69554747948,64.0000000000003,1416.00000000001,91.302,119.44383333333299,63.676,112.65283333333299,125.635833333333,74.8921666666667,2.11933333333333,11.96800000000002,42.324833333333295,2016-08-25,1
357,2016-08-25 21:00:00,2016-08-25,21,220785.33,9470.78,619.2,9076.24,9438.52,31896.95,339.999999999975,0.0,639.999999999873,740.000000000009,92.1852562719812,5.99999999999999,369.99999999997596,88.7698333333333,118.8975,63.378,113.185833333333,126.073559322034,74.73083333333331,0.0374,12.715999999999982,42.808333333333294,2016-08-25,1
358,2016-08-25 22:00:00,2016-08-25,22,220822.22,9483.86,619.2,9090.3,9461.37,31918.52,459.99999999998,0.0,269.999999999982,740.000000000009,171.060146307151,9.333333333333131,489.000000000021,69.1301666666667,117.991166666667,63.256,113.90283333333299,127.124,73.5911666666667,0.0374,11.22,45.4013333333333,2016-08-25,1
359,2016-08-25 23:00:00,2016-08-25,23,220832.74,9519.95,621.7,9123.52,9484.35,31940.11,1210.00000000004,49.99999999999889,310.0000000004,750.0,3389.88334185229,40.6666666666658,1159.0,103.305166666667,119.7155,,106.660833333333,121.802166666667,72.9625,1.4461333333333302,2.244,44.5883333333333,2016-08-25,1
360,2016-08-26 00:00:00,2016-08-26,0,220863.61,9535.03,622.2,9139.16,9507.12,31961.67,450.000000000045,0.0,289.99999999996396,740.000000000009,79.2222759671747,0.0,454.00000000004206,76.9221666666667,117.728,64.2333333333333,108.8315,120.845,72.5613333333333,0.0374,10.47199999999998,44.109166666666695,2016-08-26,1
361,2016-08-26 01:00:00,2016-08-26,1,220865.4,9548.13,622.2,9153.17,9529.97,31983.12,449.999999999932,0.0,0.0,740.000000000009,0.0,0.0,451.99999999992997,86.9932203389831,117.6385,,98.5505,101.33133333333299,71.788,0.0249333333333333,0.0,44.4733333333333,2016-08-26,1
362,2016-08-26 02:00:00,2016-08-26,2,220865.4,9561.2,622.2,9167.2,9552.92,32004.77,450.000000000045,0.0,0.0,740.000000000009,108.64037936694,0.0,445.000000000027,88.1168333333333,117.641666666667,,95.5568333333333,93.2031666666667,71.506,0.0374,0.0,44.3263333333333,2016-08-26,1
363,2016-08-26 03:00:00,2016-08-26,3,220868.88,9574.38,622.2,9181.28,9575.95,32026.42,459.99999999998,0.0,349.999999999909,750.0,53.04034677608439,0.0,465.99999999999704,88.4116666666667,117.4005,,93.7585,89.22399999999999,70.7831666666667,0.0374,0.748000000000002,46.000666666666696,2016-08-26,1
364,2016-08-26 04:00:00,2016-08-26,4,220886.4,9587.82,622.2,9195.73,9599.08,32048.09,469.99999999997004,0.0,0.0,739.9999999998951,52.9854963657679,0.0,462.99999999997704,88.869,117.334833333333,,92.9191666666667,87.0885,70.6676666666667,0.0374,0.0,47.066333333333304,2016-08-26,1
365,2016-08-26 05:00:00,2016-08-26,5,220897.63,9613.1,623.48,9220.03,9622.07,32069.7,1630.0,80.0000000000001,380.000000000109,740.000000000123,4320.91420656506,80.0000000000008,1651.0000000000198,100.316833333333,120.10366666666701,66.8933333333333,100.439,105.06766666666701,68.6355,2.40606666666667,6.731999999999999,51.3391666666667,2016-08-26,1
366,2016-08-26 06:00:00,2016-08-26,6,220920.39,9661.42,629.08,9265.32,9645.09,32091.31,750.0,40.000000000000895,690.0000000000549,750.0,1348.18651864009,40.000000000000206,737.9999999999769,103.3965,120.7875,63.86875,103.711333333333,114.7595,69.0115,1.25913333333333,13.463999999999999,52.288000000000004,2016-08-26,1
367,2016-08-26 07:00:00,2016-08-26,7,220950.6,9698.34,631.51,9299.31,9668.06,32112.9,2770.0000000000396,99.9999999999997,0.0,740.000000000009,11229.2685355217,102.66666666666599,2800.00000000002,77.2525,109.8975,61.2538,117.116166666667,126.141666666667,67.4783333333333,3.0294,94.248,54.3611666666667,2016-08-26,1
368,2016-08-26 08:00:00,2016-08-26,8,220996.92,9796.8,639.46,9384.59,9691.2,32134.69,1759.99999999999,99.9999999999997,929.999999999836,759.999999999991,4869.91196342321,97.3333333333329,1729.0,113.5,123.2825,62.0166666666667,109.887166666667,117.319,68.90982758620689,2.9795333333333303,6.731999999999999,53.3235,2016-08-26,1
369,2016-08-26 09:00:00,2016-08-26,9,221033.61,9819.73,641.46,9407.66,9714.55,32156.7,509.999999999991,20.0000000000014,969.9999999997999,750.0,466.539306682298,20.0000000000005,572.000000000003,72.9413333333333,115.270666666667,61.9704,115.2855,122.8465,71.2566666666667,0.5236,38.148,50.0116666666667,2016-08-26,1
370,2016-08-26 10:00:00,2016-08-26,10,221073.24,9867.48,645.05,9450.27,9737.85,32178.54,1660.0000000000302,49.99999999999889,480.000000000018,759.999999999991,4610.213554044551,49.9999999999998,1599.00000000001,98.0408333333333,118.4075,62.154615384615404,113.858666666667,122.478333333333,71.8345,1.74533333333333,16.45600000000002,50.8158333333333,2016-08-26,1
371,2016-08-26 11:00:00,2016-08-26,11,221093.96,9885.76,645.6,9468.64,9760.97,32200.49,439.999999999998,0.0,400.000000000091,740.000000000009,132.792843376319,0.0,431.999999999994,76.7941666666667,118.1635,63.2866666666667,108.609,117.327166666667,73.4086666666667,0.0374,6.731999999999999,48.8986666666667,2016-08-26,1
372,2016-08-26 12:00:00,2016-08-26,12,221118.0,9900.66,646.2,9484.3,9783.96,32222.11,1060.0,50.0000000000007,10.0000000002183,740.000000000009,2271.2823573270803,43.0000000000004,1030.0,84.3098333333333,117.22566666666701,65.16,106.9005,118.62200000000001,74.3723333333333,1.4710666666666699,2.9920000000000018,45.4656666666667,2016-08-26,1
373,2016-08-26 13:00:00,2016-08-26,13,221133.51,9928.68,648.6,9510.84,9806.86,32243.72,299.999999999955,0.0,309.999999999945,740.000000000009,0.0,7.000000000000269,331.999999999982,92.181,118.469833333333,64.89,109.269333333333,122.177166666667,75.3616666666667,0.0249333333333333,6.731999999999999,43.905,2016-08-26,1
374,2016-08-26 14:00:00,2016-08-26,14,221141.42,9938.39,648.6,9521.85,9829.79,32265.35,390.00000000004303,0.0,359.999999999673,749.999999999886,0.0,0.0,384.00000000002,86.0031666666667,118.0315,65.9933333333333,105.792,118.20333333333299,76.5996610169492,0.0249333333333333,5.983999999999998,41.143,2016-08-26,1
375,2016-08-26 15:00:00,2016-08-26,15,221165.29,9949.36,648.63,9534.18,9852.55,32286.92,400.00000000003405,9.999999999999789,290.000000000418,730.000000000018,404.96057936694,15.333333333333002,410.000000000019,75.0286666666667,117.771,64.5,111.76799999999999,123.60779661016899,77.46583333333331,0.274266666666667,8.976,38.533333333333296,2016-08-26,1
376,2016-08-26 16:00:00,2016-08-26,16,221177.66,9976.19,651.28,9559.92,9874.96,32308.18,889.9999999999301,39.999999999999204,329.999999999927,720.0000000000271,2051.3322119578,34.6666666666659,888.99999999997,104.708333333333,118.1535,,106.53083333333299,118.904833333333,77.5953333333333,1.28406666666667,7.48000000000002,35.78266666666671,2016-08-26,1
377,2016-08-26 17:00:00,2016-08-26,17,221209.03,9988.42,651.6,9573.1,9897.41,32329.42,370.00000000006105,0.0,269.999999999982,730.000000000018,0.0,0.0,363.000000000022,80.571,118.541333333333,65.34,107.7915,118.0315,77.9006666666667,0.0374,6.731999999999999,35.3015,2016-08-26,1
378,2016-08-26 18:00:00,2016-08-26,18,221214.65,9998.08,651.6,9584.16,9919.93,32350.54,379.99999999999494,0.0,279.999999999745,740.000000000009,0.0,0.0,367.000000000002,85.57566666666669,118.331833333333,65.3166666666667,106.584833333333,119.721,77.618,0.0374,14.21200000000002,36.277666666666704,2016-08-26,1
379,2016-08-26 19:00:00,2016-08-26,19,221245.65,10022.27,653.56,9607.84,9942.64,32372.06,1319.99999999994,70.0000000000003,579.999999999927,730.000000000018,3983.7487343493603,70.0000000000003,1338.99999999997,94.30533333333331,118.859833333333,62.80125,114.19733333333299,126.606833333333,76.6859322033898,2.04453333333333,16.45600000000002,37.444,2016-08-26,1
380,2016-08-26 20:00:00,2016-08-26,20,221272.33,10049.24,655.8,9633.69,9965.34,32393.23,290.00000000002,0.0,300.000000000182,729.999999999905,0.0,0.0,302.000000000015,86.3958333333333,118.14683333333299,63.58,111.050333333333,123.405166666667,76.8093333333333,0.0249333333333333,10.47199999999998,39.751166666666705,2016-08-26,1
381,2016-08-26 21:00:00,2016-08-26,21,221299.23,10061.14,655.8,9646.77,9987.96,32414.65,500.000000000057,0.0,340.000000000146,730.000000000018,0.0,0.0,479.000000000002,72.2795,118.8,62.81142857142861,109.98466666666701,121.248166666667,75.8723333333333,0.0374,11.22,42.192,2016-08-26,1
382,2016-08-26 22:00:00,2016-08-26,22,221308.62,10073.51,655.81,9660.15,10010.51,32435.75,469.999999999914,9.999999999999789,349.999999999909,740.000000000009,657.6381362250879,13.3333333333335,546.999999999986,84.7378333333333,118.61983333333299,67.78,100.8455,107.09466666666701,75.0643333333333,0.187,3.739999999999998,44.7306666666667,2016-08-26,1
383,2016-08-26 23:00:00,2016-08-26,23,221323.18,10114.57,659.55,9698.13,10033.23,32457.29,1330.00000000004,70.0000000000003,329.999999999927,730.000000000018,3768.42430691677,66.6666666666665,1287.00000000001,111.514833333333,121.95633333333299,63.83,105.029666666667,119.46316666666701,74.1551666666667,2.1816666666666698,8.22799999999998,45.5836666666667,2016-08-26,1
384,2016-08-27 00:00:00,2016-08-27,0,221371.25,10141.28,661.6,9723.44,10056.01,32478.87,1399.9999999999802,50.0000000000007,869.9999999998911,750.0,3828.99744337632,49.0000000000007,1372.99999999998,88.3,118.544666666667,63.3173684210526,114.301,125.6025,73.2323333333333,1.5334,27.676000000000027,47.4268333333333,2016-08-27,1
385,2016-08-27 01:00:00,2016-08-27,1,221394.6,10171.49,663.6,9751.14,10078.97,32500.47,300.00000000001097,0.0,0.0,740.000000000009,0.0,0.999999999999979,305.000000000035,101.641166666667,117.78516666666701,,101.954833333333,105.763833333333,74.043,0.0124666666666667,0.0,46.0593333333333,2016-08-27,1
386,2016-08-27 02:00:00,2016-08-27,2,221394.6,10181.65,663.6,9762.52,10102.01,32522.09,420.00000000001603,0.0,0.0,740.000000000009,74.8342431418523,0.0,401.999999999975,95.52533333333331,117.29066666666701,,98.4125,95.3906666666667,73.0015,0.0374,0.0,47.9801666666667,2016-08-27,1
387,2016-08-27 03:00:00,2016-08-27,3,221394.6,10193.66,663.6,9775.51,10124.99,32543.7,460.00000000003604,0.0,0.0,750.0,93.61136694021098,0.0,446.00000000003195,91.9451666666667,117.473333333333,,95.1551666666667,96.0641666666667,71.9185,0.0249333333333333,2.244,49.0453333333333,2016-08-27,1
388,2016-08-27 04:00:00,2016-08-27,4,221394.6,10206.64,663.6,9789.37,10147.95,32565.3,449.999999999932,0.0,0.0,740.000000000009,45.59897444314179,0.0,457.99999999998704,92.3181666666667,117.453833333333,,94.429,91.5648333333333,70.1966666666667,0.0374,0.748000000000002,49.7868333333333,2016-08-27,1
389,2016-08-27 05:00:00,2016-08-27,5,221394.6,10220.27,663.6,9803.87,10170.85,32586.9,460.00000000003604,0.0,0.0,740.000000000009,0.0,0.0,473.99999999999494,91.6446666666667,117.213333333333,,92.45983333333331,87.7203333333333,68.6093333333333,0.0374,1.495999999999998,56.374166666666696,2016-08-27,1
390,2016-08-27 06:00:00,2016-08-27,6,221416.45,10234.36,663.6,9818.77,10193.76,32608.5,449.99999999998903,0.0,370.000000000346,740.000000000009,93.9404694021102,0.0,478.999999999979,90.7426666666667,116.99616666666701,,90.98366666666669,87.3216666666667,67.9706666666667,0.0374,1.495999999999998,59.3678333333333,2016-08-27,1
391,2016-08-27 07:00:00,2016-08-27,7,221424.68,10264.56,665.54,9847.53,10216.71,32630.11,1750.0,99.9999999999997,339.999999999691,740.000000000009,4436.97767479484,97.3333333333329,1763.0000000000198,105.618333333333,122.073333333333,65.5,100.852333333333,115.79299999999999,66.7998333333333,2.90473333333333,5.983999999999998,62.3573333333333,2016-08-27,1
392,2016-08-27 08:00:00,2016-08-27,8,221477.89,10331.96,672.42,9907.97,10239.5,32651.66,1699.99999999999,60.0000000000005,740.000000000236,740.000000000009,4200.40785509965,71.3333333333337,1659.99999999999,83.7716666666667,118.95333333333299,61.0533333333333,116.75200000000001,127.976166666667,66.7505,2.0071333333333303,57.595999999999975,62.8495,2016-08-27,1
393,2016-08-27 09:00:00,2016-08-27,9,221543.07,10400.5,677.57,9966.62,10262.05,32672.81,3230.00000000002,149.999999999999,1839.9999999996899,730.000000000018,10658.2209137163,138.666666666666,3226.0000000000105,94.03299999999999,114.21600000000001,61.119591836734706,117.826333333333,126.75983333333299,66.8081666666667,4.23866666666667,56.84800000000002,63.3733333333333,2016-08-27,1
394,2016-08-27 10:00:00,2016-08-27,10,221608.98,10474.44,683.79,10030.75,10284.91,32694.34,850.0000000000231,30.0000000000011,350.000000000364,740.000000000009,1969.0565964829998,32.666666666667,890.000000000015,100.946,119.042666666667,61.7314285714286,111.194666666667,122.367833333333,68.0018333333333,1.0472,14.21200000000002,60.448,2016-08-27,1
395,2016-08-27 11:00:00,2016-08-27,11,221656.82,10515.11,686.56,10067.8,10307.81,32715.96,2569.99999999999,109.999999999999,1199.99999999982,740.000000000009,8786.88946494725,106.66666666666599,2544.99999999998,87.963,114.554833333333,61.6771794871795,115.826833333333,125.74700000000001,66.9711666666667,3.34106666666667,61.3360000000002,61.9958333333333,2016-08-27,1
396,2016-08-27 12:00:00,2016-08-27,12,221713.74,10571.57,691.47,10118.37,10330.6,32737.53,989.9999999999519,50.0000000000007,940.0000000000549,739.9999999998951,2452.1972940211,50.66666666666679,1018.0,82.8748333333333,113.215,62.037727272727295,115.739666666667,124.715,68.94800000000001,1.3962666666666699,42.636,59.73,2016-08-27,1
397,2016-08-27 13:00:00,2016-08-27,13,221766.88,10627.43,696.05,10167.85,10353.47,32759.13,1360.00000000001,49.99999999999889,710.000000000036,740.000000000009,3476.45557280188,52.666666666666096,1325.99999999999,99.1863333333333,119.638333333333,62.7366666666667,114.17933333333299,125.501,69.4593333333333,1.50846666666667,11.22,59.200333333333305,2016-08-27,1
398,2016-08-27 14:00:00,2016-08-27,14,221789.93,10643.33,696.6,10184.35,10376.45,32780.79,470.000000000027,0.0,360.00000000012705,759.999999999991,0.0,0.0,466.000000000031,74.333,117.57783333333299,63.1833333333333,111.5875,124.124333333333,70.79633333333331,0.0374,8.976,56.5613333333333,2016-08-27,1
399,2016-08-27 15:00:00,2016-08-27,15,221809.19,10660.03,697.15,10201.59,10399.57,32802.83,1180.00000000001,50.0000000000007,289.99999999996396,740.000000000009,2390.74655099648,42.000000000000895,1164.99999999997,84.00399999999999,116.835833333333,63.07,109.417833333333,123.843166666667,71.3088333333333,1.6206666666666698,7.48000000000002,54.726000000000006,2016-08-27,1
400,2016-08-27 16:00:00,2016-08-27,16,221842.36,10692.04,699.6,10231.61,10422.59,32824.51,359.99999999995697,0.0,629.999999999654,750.0,175.356761781946,7.9999999999998295,395.999999999998,85.1831666666667,118.910333333333,62.835,112.94,125.232166666667,71.7501666666667,0.0748,16.45600000000002,52.7353333333333,2016-08-27,1
401,2016-08-27 17:00:00,2016-08-27,17,221880.91,10715.83,700.72,10254.39,10445.57,32846.12,1790.0000000000198,70.0000000000003,740.000000000236,740.000000000009,4874.24514583822,63.0000000000003,1740.00000000001,83.6968333333333,116.787,61.74875,112.77483333333299,125.7575,70.665,2.08193333333333,22.44,53.7565,2016-08-27,1
402,2016-08-27 18:00:00,2016-08-27,18,221913.85,10757.27,703.8,10291.84,10468.32,32867.69,329.999999999984,0.0,579.999999999927,740.000000000009,183.639173739742,7.00000000000003,389.999999999992,86.67433333333331,117.65299999999999,62.298,113.42933333333299,126.83733333333299,71.1995,0.0374,13.463999999999999,52.5871666666667,2016-08-27,1
403,2016-08-27 19:00:00,2016-08-27,19,221954.61,10772.74,703.86,10308.12,10491.17,32889.24,910.000000000025,19.999999999999602,610.000000000127,740.000000000009,1901.06037116061,19.999999999999602,930.000000000013,69.2838333333333,116.556333333333,62.3415384615385,112.67816666666701,126.089166666667,69.3603333333333,0.5485333333333329,18.700000000000017,54.7043333333333,2016-08-27,1
404,2016-08-27 20:00:00,2016-08-27,20,221978.93,10822.87,707.82,10353.52,10513.98,32910.81,1349.99999999997,60.0000000000005,379.999999999654,740.000000000009,3227.3250091441996,60.0000000000005,1293.99999999998,106.961666666667,121.11566666666701,62.1416666666667,110.35783333333299,124.796333333333,69.2301666666667,1.82013333333333,15.707999999999998,54.653999999999996,2016-08-27,1
405,2016-08-27 21:00:00,2016-08-27,21,222033.82,10841.35,708.64,10372.33,10536.85,32932.02,530.00000000003,9.999999999999789,1040.00000000042,729.999999999905,145.59127245017598,18.3333333333329,597.00000000002,69.6183333333333,115.806666666667,62.0985,112.980833333333,125.135166666667,68.4551666666667,0.4986666666666671,23.188000000000024,55.1175,2016-08-27,1
406,2016-08-27 22:00:00,2016-08-27,22,222090.07,10905.77,713.88,10427.95,10559.75,32954.0,2650.00000000003,129.999999999999,929.999999999836,750.0,7666.86236975381,120.66666666666599,2592.00000000004,107.373666666667,120.197666666667,62.80875,114.04416666666701,127.667,66.3645,3.60286666666667,28.423999999999975,59.2211666666667,2016-08-27,1
407,2016-08-27 23:00:00,2016-08-27,23,222117.6,10939.87,717.0,10459.32,10582.79,32975.63,479.999999999961,0.0,0.0,750.0,56.3130879249707,0.999999999999979,447.999999999956,90.7345,116.4625,64.085,106.830166666667,119.85616666666701,67.729,0.0249333333333333,6.731999999999999,55.6923333333333,2016-08-27,1
408,2016-08-28 00:00:00,2016-08-28,0,222117.6,10954.15,717.0,10474.35,10605.98,32997.33,469.99999999997004,0.0,0.0,740.000000000009,0.0,0.0,488.99999999999903,87.4651666666667,116.39,,99.4585,110.21833333333299,66.9676666666667,0.0374,0.0,56.6035,2016-08-28,1
409,2016-08-28 01:00:00,2016-08-28,1,222117.6,10968.71,717.0,10489.53,10629.13,33019.27,470.000000000027,0.0,0.0,760.0000000001049,48.26836107854629,0.0,495.00000000001603,90.0426666666667,116.484833333333,,93.0881666666667,94.853,66.9786666666667,0.0374,0.0,56.1655,2016-08-28,1
410,2016-08-28 02:00:00,2016-08-28,2,222123.52,10983.46,717.0,10504.95,10652.53,33041.33,490.000000000009,0.0,340.000000000146,759.999999999991,48.542613130129006,0.0,493.999999999994,90.29,116.507,,91.3936666666667,87.7555,65.965,0.0374,0.0,57.9161666666667,2016-08-28,1
411,2016-08-28 03:00:00,2016-08-28,3,222138.0,10998.26,717.0,10520.46,10675.92,33063.33,480.000000000018,0.0,0.0,750.0,0.0,0.0,504.00000000001296,90.1486666666667,116.35,,90.3071666666667,84.7421666666667,65.9416666666667,0.0374,0.0,57.5305,2016-08-28,1
412,2016-08-28 04:00:00,2016-08-28,4,222138.0,11013.32,717.0,10536.11,10699.2,33085.42,509.999999999991,0.0,0.0,759.999999999991,0.0,0.0,494.99999999999903,89.9255,116.40100000000001,,89.9168333333333,83.79033333333331,65.9923333333333,0.0374,0.0,57.3046666666667,2016-08-28,1
413,2016-08-28 05:00:00,2016-08-28,5,222138.0,11028.34,717.0,10551.71,10722.6,33107.34,519.999999999982,0.0,0.0,759.999999999991,0.0,10.6666666666673,506.999999999982,90.3846666666667,116.27183333333299,,89.2626666666667,83.2698333333333,66.2,0.199466666666667,0.0,57.179166666666696,2016-08-28,1
414,2016-08-28 06:00:00,2016-08-28,6,222148.45,11070.02,721.62,10590.61,10746.0,33129.32,1990.00000000001,140.000000000001,329.999999999927,750.0,4459.00925627198,125.333333333333,1973.00000000001,116.095166666667,123.484333333333,67.55,86.9155,83.9036666666667,64.38516666666669,4.02673333333333,1.495999999999998,60.286,2016-08-28,1
415,2016-08-28 07:00:00,2016-08-28,7,222159.29,11101.06,725.4,10620.88,10769.25,33151.37,360.00000000001404,0.0,329.999999999927,760.0000000001049,0.0,3.99999999999991,380.000000000007,100.105666666667,116.28766666666701,65.905,90.7866666666667,103.623666666667,66.1723333333333,0.0249333333333333,3.739999999999998,56.3435,2016-08-28,1
416,2016-08-28 08:00:00,2016-08-28,8,222223.35,11121.45,725.8,10640.9,10792.61,33173.16,1600.0000000000198,40.000000000000895,1369.99999999989,739.999999999782,3516.3683880421995,45.0000000000002,1620.9999999999802,78.1776666666667,115.742333333333,62.3034482758621,115.3645,128.0355,64.709,1.4212,41.14000000000002,58.5946666666667,2016-08-28,1
417,2016-08-28 09:00:00,2016-08-28,9,222304.42,11199.55,732.47,10707.44,10815.49,33194.74,2139.99999999999,129.999999999999,970.000000000255,740.000000000009,4994.58694607269,123.66666666666599,2105.00000000003,109.934333333333,119.259166666667,61.59588235294121,115.337666666667,128.912833333333,64.1371666666667,3.74,26.927999999999997,60.193000000000005,2016-08-28,1
418,2016-08-28 10:00:00,2016-08-28,10,222347.66,11246.91,736.72,10750.31,10838.11,33216.27,2209.99999999992,70.0000000000003,1099.99999999991,740.000000000009,7446.765956623679,76.3333333333335,2219.99999999998,85.8025,115.966833333333,61.8478571428571,117.508333333333,130.5655,65.6915,2.2190666666666696,59.839999999999975,56.8796666666667,2016-08-28,1
419,2016-08-28 11:00:00,2016-08-28,11,222431.26,11326.41,742.79,10819.68,10860.71,33237.36,1280.00000000003,60.0000000000005,1179.9999999998402,730.000000000018,3149.87622977726,55.000000000000604,1298.0,90.8315,119.799333333333,61.721923076923105,116.714166666667,127.982166666667,66.2076666666667,1.5957333333333301,35.904,56.3461666666667,2016-08-28,1
420,2016-08-28 12:00:00,2016-08-28,12,222481.18,11375.77,745.73,10864.23,10883.55,33258.92,2969.99999999997,109.999999999999,1159.99999999985,740.000000000123,10648.0553043376,106.0,2948.0,85.0885,114.78216666666701,61.15,116.744333333333,128.043333333333,65.83466666666669,3.3036666666666696,56.1,55.4065,2016-08-28,1
421,2016-08-28 13:00:00,2016-08-28,13,222546.07,11448.78,751.1,10928.98,10906.53,33280.54,790.0000000000771,19.999999999999602,900.000000000091,740.000000000009,1282.7744603890599,24.666666666666103,793.000000000018,82.4786666666667,119.840169491525,61.05,115.5055,125.697166666667,67.654,0.810333333333333,27.676000000000027,53.1933333333333,2016-08-28,1
422,2016-08-28 14:00:00,2016-08-28,14,222598.64,11485.99,753.99,10963.13,10929.64,33302.39,1939.99999999994,89.9999999999999,730.000000000018,759.999999999991,5560.03982602579,89.3333333333332,1923.99999999996,93.4136666666667,114.13183333333299,61.6046153846154,113.798833333333,125.075,68.4023333333333,2.6803333333333303,19.44799999999998,52.891999999999996,2016-08-28,1
423,2016-08-28 15:00:00,2016-08-28,15,222622.2,11522.86,756.6,10996.96,10952.9,33324.26,420.00000000001603,0.0,0.0,750.0,0.0,0.0,412.000000000035,87.5638333333333,117.3055,62.36,108.071,120.92466666666701,70.6671666666667,0.0249333333333333,4.488,50.7968333333333,2016-08-28,1
424,2016-08-28 16:00:00,2016-08-28,16,222649.41,11536.1,756.63,11011.23,10976.2,33345.95,439.999999999998,9.999999999999789,829.999999999927,740.000000000009,667.383225791325,16.666666666667098,527.999999999997,71.7618333333333,117.37716666666701,63.1514285714286,114.703666666667,127.296166666667,71.2506666666667,0.286733333333333,19.44799999999998,50.7191666666667,2016-08-28,1
425,2016-08-28 17:00:00,2016-08-28,17,222672.0,11570.51,759.75,11043.5,10999.19,33367.56,1120.0,50.0000000000007,0.0,749.999999999886,2465.9281800703397,43.3333333333334,1048.99999999998,105.142833333333,119.21666666666701,63.94,104.749833333333,117.956666666667,70.3573333333333,1.29653333333333,3.739999999999998,52.8563333333333,2016-08-28,1
426,2016-08-28 18:00:00,2016-08-28,18,222696.86,11585.48,760.2,11059.25,11022.22,33389.43,500.0,0.0,670.000000000073,750.0,68.1424930832357,0.0,492.000000000007,68.8331666666667,117.031166666667,62.59,113.2345,126.333,69.0383333333333,0.0498666666666667,14.21200000000002,55.691,2016-08-28,1
427,2016-08-28 19:00:00,2016-08-28,19,222740.42,11618.67,762.45,11089.91,11045.25,33411.09,1860.00000000001,89.9999999999999,660.000000000309,730.000000000018,4959.1535810082105,87.3333333333332,1863.00000000001,95.1083333333333,116.47816666666701,61.9063636363636,114.872166666667,128.0235,68.09169491525421,2.75513333333333,26.179999999999975,58.292,2016-08-28,1
428,2016-08-28 20:00:00,2016-08-28,20,222772.86,11656.05,765.6,11124.17,11067.97,33432.35,480.000000000018,0.0,949.999999999818,740.000000000009,153.782267057444,2.66666666666661,455.00000000001296,82.0691666666667,117.407833333333,62.615,112.727666666667,125.95033333333299,69.1398333333333,0.0374,18.700000000000017,56.494833333333304,2016-08-28,1
429,2016-08-28 21:00:00,2016-08-28,21,222809.4,11677.31,766.1,11144.96,11090.87,33453.94,1349.99999999997,50.0000000000007,9.99999999976353,740.000000000009,3115.3936051582696,45.0000000000003,1387.99999999999,80.79616666666669,117.684333333333,62.45,111.061833333333,125.16316666666701,67.545,1.5458666666666698,7.48000000000002,59.3065,2016-08-28,1
430,2016-08-28 22:00:00,2016-08-28,22,222835.86,11716.75,769.18,11180.86,11113.98,33475.95,550.000000000011,9.999999999999789,640.000000000327,759.999999999991,339.396055568582,15.0000000000002,538.999999999993,88.4693333333333,117.811,63.118888888888904,110.784833333333,125.0315,67.9441666666667,0.374,12.715999999999982,59.0255,2016-08-28,1
431,2016-08-28 23:00:00,2016-08-28,23,222847.8,11730.98,769.2,11195.65,11137.15,33497.69,519.999999999982,0.0,0.0,750.0,127.161534583822,0.0,513.999999999987,79.6223333333333,116.379166666667,63.66,103.527666666667,115.2755,67.0035,0.0374,2.9920000000000018,59.4408333333333,2016-08-28,1
432,2016-08-29 00:00:00,2016-08-29,0,222855.62,11746.12,769.2,11211.42,11160.45,33519.6,529.9999999999729,0.0,329.999999999927,759.999999999991,116.11831864009399,0.0,511.99999999999494,84.5411666666667,116.355,,95.4491666666667,96.6966666666667,66.6241666666667,0.0374,0.0,58.251999999999995,2016-08-29,1
433,2016-08-29 01:00:00,2016-08-29,1,222867.6,11761.25,769.2,11227.19,11183.85,33541.67,530.000000000086,0.0,0.0,760.0000000001049,57.4832300117233,0.0,513.000000000045,85.1786666666667,116.37,,91.941,88.52816666666669,66.278,0.0374,0.748000000000002,57.4111666666667,2016-08-29,1
434,2016-08-29 02:00:00,2016-08-29,2,222867.6,11776.47,769.2,11242.97,11207.35,33563.86,469.99999999997004,0.0,0.0,759.999999999991,0.0,5.99999999999987,506.999999999994,85.3168333333333,116.387,,90.5375,84.66220338983051,66.1301666666667,0.0374,0.0,56.7146666666667,2016-08-29,1
435,2016-08-29 03:00:00,2016-08-29,3,222867.6,11818.51,773.31,11281.99,11230.98,33586.2,2109.99999999996,140.000000000001,0.0,769.999999999982,4513.23802860492,127.0,2081.99999999997,112.825,122.565833333333,,87.76916666666669,84.8963333333333,63.1741666666667,4.051666666666669,0.748000000000002,62.061666666666696,2016-08-29,1
436,2016-08-29 04:00:00,2016-08-29,4,222878.66,11854.43,777.6,11316.57,11254.75,33608.53,360.00000000001404,0.0,340.000000000146,759.999999999991,0.0,7.000000000000499,391.999999999996,104.63133333333299,116.788333333333,,88.0963333333333,91.7653333333333,65.7925,0.0124666666666667,0.0,56.7756666666667,2016-08-29,1
437,2016-08-29 05:00:00,2016-08-29,5,222897.7,11868.66,777.6,11331.51,11278.2,33630.72,509.999999999991,0.0,1019.99999999998,759.999999999991,92.1121223915592,0.0,530.000000000013,91.4216666666667,116.8895,63.2425,96.6508333333333,100.660833333333,65.2518333333333,0.0498666666666667,20.196,58.0448333333333,2016-08-29,1
438,2016-08-29 06:00:00,2016-08-29,6,222954.62,11887.97,777.78,11350.88,11301.42,33652.52,1140.00000000004,29.9999999999994,739.999999999782,739.9999999998951,2957.8815101993,30.3333333333327,1164.0,73.7471666666667,114.667166666667,61.836000000000006,108.570166666667,120.266333333333,64.2013333333333,0.847733333333333,24.683999999999997,60.6023333333333,2016-08-29,1
439,2016-08-29 07:00:00,2016-08-29,7,223045.82,11984.15,783.89,11431.76,11324.49,33674.15,4149.99999999998,150.0,1800.00000000018,750.0,14598.8206586166,148.0,4158.00000000001,92.9835,115.69433333333299,61.1917948717949,117.4335,129.454,62.1993333333333,4.38826666666667,83.02799999999999,65.2323333333333,2016-08-29,1
440,2016-08-29 08:00:00,2016-08-29,8,223130.71,12085.72,792.47,11518.67,11347.62,33696.09,1870.00000000006,109.999999999999,1019.99999999998,750.0,4345.06667057444,111.666666666667,1822.00000000004,111.391,122.306833333333,62.046666666666695,114.574666666667,127.27783333333299,63.8663333333333,3.4408,24.683999999999997,64.88600000000001,2016-08-29,1
441,2016-08-29 09:00:00,2016-08-29,9,223180.41,12114.96,795.08,11547.26,11370.6,33717.84,739.9999999998951,19.999999999999602,549.999999999727,750.0,1023.5635069167599,21.9999999999998,776.999999999958,73.1833333333333,115.885333333333,62.7825,114.02733333333299,127.467666666667,64.8388333333333,0.5236,12.715999999999982,64.764,2016-08-29,1
442,2016-08-29 10:00:00,2016-08-29,10,223228.24,12166.73,799.08,11593.79,11393.55,33739.48,1630.00000000005,60.0000000000005,1080.0000000003802,740.000000000123,4267.307072215711,59.3333333333335,1622.0,94.62799999999999,120.488666666667,63.1776923076923,115.0615,128.0305,64.5875,1.7079333333333302,38.148,67.5698333333333,2016-08-29,1
443,2016-08-29 11:00:00,2016-08-29,11,223295.09,12212.77,801.85,11634.95,11416.31,33761.05,1640.00000000004,50.0000000000007,719.9999999997999,740.000000000009,4174.15279202814,48.666666666667396,1599.0000000000198,94.09666666666669,116.355,63.10875,113.91566666666701,127.706,66.2768333333333,1.7204,22.44,64.0055,2016-08-29,1
444,2016-08-29 12:00:00,2016-08-29,12,223326.96,12242.08,803.09,11662.59,11439.17,33782.64,1269.99999999998,39.999999999999204,690.0000000000549,740.000000000009,3031.9661310668203,33.6666666666659,1273.99999999997,79.1353333333333,118.632666666667,63.716875,112.722333333333,126.4835,67.8295,1.07213333333333,18.700000000000017,58.3673333333333,2016-08-29,1
445,2016-08-29 13:00:00,2016-08-29,13,223356.97,12280.17,805.77,11697.8,11461.92,33804.22,509.999999999991,9.999999999999789,670.000000000073,740.000000000009,407.319147010551,16.333333333333,517.000000000007,91.8523333333333,118.558333333333,63.51,112.620666666667,127.0305,70.0623333333333,0.374,20.94400000000002,55.2106666666667,2016-08-29,1
446,2016-08-29 14:00:00,2016-08-29,14,223391.4,12294.01,805.86,11712.66,11484.7,33825.78,529.9999999999729,19.999999999999602,309.999999999945,729.999999999905,316.048064243845,20.000000000000302,593.000000000006,71.2703333333333,115.85366666666701,63.681999999999995,113.117833333333,127.04716666666701,70.2991666666667,0.5984,17.952,54.6025,2016-08-29,1
447,2016-08-29 15:00:00,2016-08-29,15,223438.12,12345.46,809.82,11758.15,11507.41,33846.93,1769.9999999999802,60.0000000000005,650.0000000000911,730.000000000018,4999.88915240328,59.9999999999998,1702.99999999995,103.29700000000001,119.352666666667,64.0968421052632,113.992666666667,127.802833333333,71.7176666666667,1.91986666666667,23.176000000000027,51.4968333333333,2016-08-29,1
448,2016-08-29 16:00:00,2016-08-29,16,223446.14,12364.09,810.6,11776.79,11529.97,33868.47,379.99999999999494,0.0,319.999999999709,740.000000000009,66.4604138335287,0.0,387.000000000046,82.7758333333333,117.948833333333,65.4,106.387166666667,119.9175,72.7985,0.0374,7.48000000000002,48.4885,2016-08-29,1
449,2016-08-29 17:00:00,2016-08-29,17,223462.2,12376.12,810.6,11789.92,11552.65,33889.83,440.000000000055,0.0,0.0,730.000000000018,64.13841313012901,0.0,439.999999999981,80.7273333333333,117.871333333333,,103.4735,117.448474576271,73.0583333333333,0.0249333333333333,4.488,48.2228333333333,2016-08-29,1
