,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
450,2016-08-29 18:00:00,2016-08-29,18,223470.7,12388.46,810.63,11803.35,11575.5,33911.16,430.000000000007,9.999999999999789,590.000000000146,740.000000000009,311.093243845252,16.6666666666667,489.00000000001,82.7086666666667,117.503166666667,65.7366666666667,106.538833333333,123.013333333333,73.0958333333333,0.38646666666666707,11.96800000000002,48.9448333333333,2016-08-29,1
451,2016-08-29 19:00:00,2016-08-29,19,223520.0,12428.38,814.49,11840.14,11598.45,33932.74,1419.99999999996,70.0000000000003,610.000000000127,740.000000000009,3690.60985814771,63.3333333333334,1349.99999999999,103.82783333333299,120.880833333333,65.3441666666667,114.389833333333,128.303,73.1083333333333,1.8824666666666698,21.691999999999975,49.389333333333305,2016-08-29,1
452,2016-08-29 20:00:00,2016-08-29,20,223557.97,12445.41,815.41,11857.64,11621.15,33954.28,699.999999999989,9.999999999999789,889.999999999873,740.000000000009,1299.4245038687,13.333333333333302,754.000000000008,71.2415,117.425666666667,65.759,113.689333333333,127.58983333333299,70.60866666666669,0.3366,19.44799999999998,53.9506666666667,2016-08-29,1
453,2016-08-29 21:00:00,2016-08-29,21,223628.97,12513.51,819.15,11916.24,11644.04,33975.88,2230.00000000002,70.0000000000003,1150.00000000009,740.000000000009,6849.3659664991,66.6666666666668,2180.99999999999,97.78457627118641,120.080333333333,65.6747058823529,116.5175,130.204166666667,68.5215,2.1816666666666698,39.64399999999998,57.736000000000004,2016-08-29,1
454,2016-08-29 22:00:00,2016-08-29,22,223670.78,12539.19,820.28,11940.7,11666.96,33997.5,560.0000000000019,19.999999999999602,940.0000000000549,739.9999999998951,510.63903657678804,22.0000000000001,624.000000000001,76.105,114.901333333333,65.5505555555556,113.042666666667,127.29066666666701,68.57600000000001,0.648266666666667,24.683999999999997,57.9313333333333,2016-08-29,1
455,2016-08-29 23:00:00,2016-08-29,23,223713.0,12587.85,824.92,11984.33,11689.84,34019.08,1630.0,80.0000000000001,0.0,750.0,3945.5545652989504,77.99999999999959,1569.00000000001,109.9015,120.4675,,107.520666666667,123.8035,67.717,2.25646666666667,2.9920000000000018,59.5263333333333,2016-08-29,1
456,2016-08-30 00:00:00,2016-08-30,0,223713.0,12607.34,826.2,12003.93,11713.05,34040.87,480.000000000018,0.0,0.0,759.999999999991,0.0,0.0,483.000000000004,86.3136666666667,116.574166666667,,103.2675,116.805833333333,67.1598333333333,0.0249333333333333,2.244,60.196000000000005,2016-08-30,1
457,2016-08-30 01:00:00,2016-08-30,1,223719.74,12621.79,826.2,12019.11,11736.32,34062.88,469.99999999997004,0.0,329.999999999927,740.000000000009,0.0,0.0,490.00000000000296,92.995,116.614833333333,,94.2121666666667,97.35,66.3388333333333,0.0374,0.0,60.586000000000006,2016-08-30,1
458,2016-08-30 02:00:00,2016-08-30,2,223732.8,12636.43,826.2,12034.5,11759.78,34084.92,490.000000000009,0.0,0.0,770.000000000095,0.0,0.0,497.999999999996,92.0501666666667,116.729666666667,,91.48200000000001,88.9131666666667,66.417,0.0374,0.0,59.418,2016-08-30,1
459,2016-08-30 03:00:00,2016-08-30,3,223732.8,12651.27,826.2,12050.04,11783.3,34107.12,500.0,0.0,0.0,759.999999999991,0.0,0.0,501.999999999992,91.2615,116.7085,,90.465,84.9465,66.1611666666667,0.0374,0.0,59.8473333333333,2016-08-30,1
460,2016-08-30 04:00:00,2016-08-30,4,223743.9,12667.17,826.38,12066.47,11806.8,34129.32,970.0000000000271,30.0000000000011,699.999999999818,759.999999999991,1000.0326808909698,30.333333333333698,941.000000000014,92.9495,115.250166666667,64.97625,97.7376666666667,98.2785,65.0706666666667,1.0098,11.22,63.1908333333333,2016-08-30,1
461,2016-08-30 05:00:00,2016-08-30,5,223782.63,12723.21,832.18,12117.7,11830.07,34151.13,1829.9999999999802,109.999999999999,340.000000000146,740.000000000009,4737.92359273154,109.666666666667,1817.99999999999,115.0835,123.65583333333299,62.6675,105.823333333333,119.97266666666701,64.1855,3.27873333333333,10.47199999999998,66.5456666666667,2016-08-30,1
462,2016-08-30 06:00:00,2016-08-30,6,223818.74,12769.39,836.68,12160.32,11853.05,34172.84,2489.99999999995,99.9999999999997,1369.99999999989,759.999999999991,9818.68053341149,100.66666666666599,2533.0,80.1191666666667,106.927833333333,60.979111111111095,117.33866666666701,125.488166666667,64.2835,2.96706666666667,106.21600000000018,66.25716666666669,2016-08-30,1
463,2016-08-30 07:00:00,2016-08-30,7,223910.04,12890.42,845.1,12262.43,11876.4,34194.89,3420.00000000007,150.0,1019.99999999998,750.0,10343.9829130129,149.333333333334,3397.0,107.113666666667,123.138333333333,61.150384615384596,114.7185,123.65700000000001,63.254,4.4007333333333305,36.65200000000002,67.8038333333333,2016-08-30,1
464,2016-08-30 08:00:00,2016-08-30,8,223945.3,12953.84,852.1,12320.23,11899.7,34216.97,909.9999999999679,50.0000000000007,369.999999999891,759.999999999991,1557.31284970692,50.0000000000008,897.999999999985,105.427166666667,121.546166666667,62.0925,109.5525,120.07183333333299,64.9595,1.6082,14.212999999999981,64.288,2016-08-30,1
465,2016-08-30 09:00:00,2016-08-30,9,223984.33,12971.1,852.6,12337.93,11922.86,34238.7,670.000000000016,0.0,730.000000000018,740.000000000009,0.0,0.0,642.000000000019,65.8858333333333,116.85616666666701,61.2425,114.232166666667,125.373666666667,65.45,0.0374,14.959999999999981,59.821000000000005,2016-08-30,1
466,2016-08-30 10:00:00,2016-08-30,10,224006.34,12993.97,853.12,12360.36,11945.85,34260.33,1209.99999999998,39.999999999999204,320.000000000164,749.999999999886,2485.34522532239,35.999999999999204,1228.99999999998,78.6586666666667,117.338333333333,61.8333333333333,110.274,123.2735,65.8535,1.10953333333333,9.72400000000002,59.112333333333304,2016-08-30,1
467,2016-08-30 11:00:00,2016-08-30,11,224051.73,13030.83,855.46,12393.74,11968.95,34282.33,1389.99999999999,39.999999999999204,650.0000000000911,750.0,3109.59774513482,38.3333333333325,1363.00000000001,83.961,116.90066666666701,61.2521052631579,116.704333333333,128.405666666667,66.5921666666667,1.40873333333333,26.179999999999975,57.2061666666667,2016-08-30,1
468,2016-08-30 12:00:00,2016-08-30,12,224088.18,13068.99,857.4,12427.98,11991.9,34304.01,360.00000000001404,0.0,719.9999999997999,740.000000000123,0.0,6.333333333333321,422.99999999999,80.7198333333333,118.041333333333,61.1618181818182,113.639333333333,126.0285,67.6745762711864,0.0374,17.20399999999998,54.6035,2016-08-30,1
469,2016-08-30 13:00:00,2016-08-30,13,224123.27,13105.53,860.04,12461.54,12014.76,34325.61,1870.0,80.0000000000001,369.999999999891,740.000000000009,5486.777961313011,79.3333333333333,1838.0,91.6911666666667,114.1565,60.681999999999995,111.685833333333,123.8625,67.9923333333333,2.36866666666667,25.432000000000027,54.2623333333333,2016-08-30,1
470,2016-08-30 14:00:00,2016-08-30,14,224130.25,13139.83,862.2,12492.99,12037.52,34347.09,450.000000000045,0.0,460.00000000003604,740.000000000009,0.0,0.0,455.000000000041,93.7011666666667,116.984333333333,64.49,101.301833333333,110.885833333333,69.1075,0.0249333333333333,6.731999999999999,51.7496666666667,2016-08-30,1
471,2016-08-30 15:00:00,2016-08-30,15,224157.34,13153.18,862.2,12507.39,12060.64,34368.84,479.999999999961,0.0,269.999999999982,750.0,0.0,0.0,473.999999999967,81.4156666666667,117.144333333333,62.32,105.666,120.77316666666701,68.47466666666669,0.0374,6.731999999999999,51.693000000000005,2016-08-30,1
472,2016-08-30 16:00:00,2016-08-30,16,224173.82,13177.87,863.75,12531.51,12083.82,34390.53,1069.99999999999,50.0000000000007,280.00000000020003,740.000000000009,2493.40823563892,50.0000000000007,1067.0,97.507,119.12283333333299,62.355,109.787,124.586,68.7263333333333,1.5209333333333301,7.48000000000002,52.004,2016-08-30,1
473,2016-08-30 17:00:00,2016-08-30,17,224188.8,13200.55,865.2,12553.87,12107.02,34412.61,460.00000000003604,0.0,0.0,759.999999999991,57.9586002344666,0.0,463.00000000003405,85.229,117.00216666666701,63.33,104.376333333333,120.307666666667,69.418,0.0249333333333333,4.488,51.4538333333333,2016-08-30,1
474,2016-08-30 18:00:00,2016-08-30,18,224220.47,13214.07,865.3,12568.42,12130.29,34434.35,509.999999999991,19.999999999999602,1289.99999999996,750.0,546.145535521688,24.0000000000001,564.9999999999691,73.3423333333333,115.0485,61.6029166666667,113.67200000000001,126.92216666666701,69.0748333333333,0.573466666666667,28.423999999999975,52.7743333333333,2016-08-30,1
475,2016-08-30 19:00:00,2016-08-30,19,224285.12,13266.32,870.0,12615.24,12153.22,34455.94,1829.9999999999802,80.0000000000001,590.000000000146,740.000000000009,4989.84408997159,75.99999999999959,1813.00000000001,106.499333333333,119.589830508475,60.95777777777779,112.376166666667,126.175833333333,68.8996666666667,2.431,12.715999999999982,52.679333333333304,2016-08-30,1
476,2016-08-30 20:00:00,2016-08-30,20,224318.91,13289.24,871.2,12637.79,12176.02,34477.5,609.999999999957,0.0,629.999999999654,739.9999999998951,78.3812363423212,0.0,543.99999999996,73.0021666666667,117.33816666666701,61.96,111.538833333333,125.88783333333299,68.2446666666667,0.0374,17.20399999999998,52.9313333333333,2016-08-30,1
477,2016-08-30 21:00:00,2016-08-30,21,224349.71,13317.38,873.1,12664.46,12199.05,34499.14,1470.0000000000302,80.0000000000001,270.000000000437,740.000000000009,3401.8407313012895,77.6666666666668,1508.00000000001,92.8223333333333,117.750166666667,61.976666666666695,111.245833333333,126.21600000000001,67.22783333333331,2.1692,8.22799999999998,57.1493333333333,2016-08-30,1
478,2016-08-30 22:00:00,2016-08-30,22,224355.6,13349.8,876.0,12694.52,12222.04,34521.03,389.99999999998596,0.0,0.0,759.999999999991,0.0,2.3333333333332797,407.000000000022,96.23220338983049,116.904666666667,,100.38783333333299,111.985,68.4355,0.0249333333333333,1.495999999999998,55.202,2016-08-30,1
479,2016-08-30 23:00:00,2016-08-30,23,224382.66,13363.85,876.0,12709.4,12245.35,34542.9,480.000000000018,0.0,649.999999999636,750.0,74.7428257913247,0.0,489.000000000004,79.3666666666667,117.053833333333,62.6245454545455,106.848,118.450833333333,67.7198333333333,0.0374,13.438999999999982,56.1365,2016-08-30,1
480,2016-08-31 00:00:00,2016-08-31,0,224394.6,13378.44,876.0,12724.71,12268.41,34564.68,490.000000000009,0.0,0.0,750.0,57.94031676436111,0.0,481.99999999999903,84.29933333333331,116.64983333333299,,97.9466666666667,102.194833333333,68.2033333333333,0.0374,0.748000000000002,54.3023333333333,2016-08-31,1
481,2016-08-31 01:00:00,2016-08-31,1,224394.6,13392.65,876.0,12739.66,12291.6,34586.65,490.000000000009,0.0,0.0,750.000000000114,0.0,0.0,486.00000000000097,85.36783333333331,116.798833333333,,94.0456666666667,90.8788333333333,67.56966666666669,0.0374,0.0,56.3571666666667,2016-08-31,1
482,2016-08-31 02:00:00,2016-08-31,2,224394.6,13407.23,876.0,12754.88,12315.0,34608.64,500.0,0.0,0.0,759.999999999991,0.0,1.99999999999996,494.99999999999903,85.5731666666667,116.746833333333,,91.0653333333333,87.1891666666667,66.8796666666667,0.0374,0.0,57.4658333333333,2016-08-31,1
483,2016-08-31 03:00:00,2016-08-31,3,224396.91,13443.4,879.47,12789.03,12338.44,34630.81,1959.9999999999802,130.000000000001,350.000000000364,759.999999999991,4535.16372239156,120.000000000001,1926.99999999999,110.616,121.42,,88.9773333333333,88.1983333333333,65.45100000000001,3.81483333333333,0.0,60.4198333333333,2016-08-31,1
484,2016-08-31 04:00:00,2016-08-31,4,224415.6,13477.89,883.8,12822.37,12362.16,34653.05,349.99999999996595,0.0,0.0,769.999999999982,0.0,8.000000000000071,364.999999999981,105.202666666667,116.8735,,89.228,83.9856666666667,67.6035,0.0249333333333333,0.0,56.571999999999996,2016-08-31,1
485,2016-08-31 05:00:00,2016-08-31,5,224436.48,13490.37,883.82,12835.72,12385.42,34674.94,520.000000000095,9.999999999999789,1129.99999999965,740.000000000009,412.05456576787805,14.9999999999997,537.000000000035,87.8841666666667,115.675,62.09875,102.873666666667,104.595,66.6835,0.374,30.667999999999974,59.0546666666667,2016-08-31,1
486,2016-08-31 06:00:00,2016-08-31,6,224500.89,13539.58,887.91,12879.47,12408.55,34696.93,1809.99999999995,80.0000000000001,610.000000000127,759.999999999991,4313.417983821811,75.0000000000002,1782.99999999999,103.95883333333299,118.584,61.648461538461504,111.719,125.414833333333,65.23683333333331,2.38113333333333,15.707999999999998,63.3181666666667,2016-08-31,1
487,2016-08-31 07:00:00,2016-08-31,7,224554.87,13568.83,889.8,12907.4,12431.66,34718.63,1329.99999999998,49.99999999999889,650.0000000000911,740.000000000009,5365.13803470106,54.6666666666664,1368.00000000001,65.4285,107.873666666667,60.9148717948718,117.238333333333,129.770833333333,64.9556666666667,1.65806666666667,87.51599999999999,64.0366666666667,2016-08-31,1
488,2016-08-31 08:00:00,2016-08-31,8,224608.88,13666.63,896.88,12991.21,12454.65,34740.28,3920.00000000002,150.0,1489.99999999978,749.999999999886,13709.3115545135,148.0,3915.0,93.9846666666667,115.257666666667,61.0296666666667,115.95883333333299,121.7275,63.896,4.38826666666667,47.87200000000002,69.343,2016-08-31,1
489,2016-08-31 09:00:00,2016-08-31,9,224690.69,13772.12,905.74,13081.59,12477.9,34762.34,2680.00000000001,150.0,1230.00000000002,750.0,7821.30284173505,147.333333333333,2671.0,108.3925,120.76700000000001,61.4176,114.962166666667,125.501,64.1546666666667,4.38826666666667,40.392,74.4075,2016-08-31,1
490,2016-08-31 10:00:00,2016-08-31,10,224743.1,13844.07,914.6,13146.66,12500.71,34783.98,2079.99999999998,150.0,730.000000000018,740.000000000009,5143.268124970689,139.333333333334,2061.00000000001,116.443333333333,124.528333333333,61.77071428571429,113.831833333333,126.197666666667,64.7458333333333,4.38826666666667,20.94400000000002,74.8361666666667,2016-08-31,1
491,2016-08-31 11:00:00,2016-08-31,11,224775.93,13883.2,919.2,13183.51,12523.7,34805.61,460.00000000003604,0.0,389.99999999987295,750.0,190.276073388042,10.666666666666801,462.000000000018,91.9638333333333,117.898,61.93,113.635,124.66916666666701,66.2311666666667,0.199466666666667,11.96800000000002,74.0913333333333,2016-08-31,1
492,2016-08-31 12:00:00,2016-08-31,12,224806.95,13898.44,919.21,13199.43,12546.71,34827.24,679.99999999995,9.999999999999789,790.0000000004179,740.000000000123,929.6230375146539,13.333333333333002,738.9999999999701,67.3036666666667,117.244333333333,62.083999999999996,116.253333333333,127.65966666666701,66.70100000000001,0.187,26.179999999999975,73.2506666666667,2016-08-31,1
493,2016-08-31 13:00:00,2016-08-31,13,224846.69,13939.48,921.39,13236.42,12569.57,34848.82,1250.0,29.9999999999994,369.999999999891,740.000000000009,2809.12719742087,26.666666666666103,1169.99999999999,89.81200000000001,118.26883333333299,62.02,113.4005,125.240833333333,65.9401666666667,0.959933333333333,11.22,78.583,2016-08-31,1
494,2016-08-31 14:00:00,2016-08-31,14,224863.81,13956.04,921.6,13253.24,12592.66,34870.47,509.999999999991,0.0,329.999999999927,740.000000000009,0.0,0.0,507.00000000001603,74.1043333333333,116.565,,109.027,122.4545,66.415,0.0374,4.488,75.5483333333333,2016-08-31,1
495,2016-08-31 15:00:00,2016-08-31,15,224908.47,13991.39,923.45,13285.76,12615.68,34892.15,1340.00000000003,50.0000000000007,639.999999999873,750.0,4356.274437749121,50.0000000000007,1409.0,95.13,118.0215,62.35571428571429,113.463333333333,126.823166666667,66.7051666666667,1.5209333333333301,17.952,76.90633333333331,2016-08-31,1
496,2016-08-31 16:00:00,2016-08-31,16,224917.57,14016.23,924.6,13309.41,12638.9,34914.14,480.000000000018,0.0,309.999999999945,759.999999999991,57.4832300117233,0.0,486.000000000007,84.0533333333333,116.723333333333,63.165,105.56,121.035666666667,67.0183333333333,0.0249333333333333,5.983999999999998,72.413,2016-08-31,1
497,2016-08-31 17:00:00,2016-08-31,17,224936.47,14034.12,924.93,13327.63,12662.1,34935.91,1110.00000000001,29.9999999999994,80.000000000382,740.000000000009,2221.18564923798,25.9999999999994,1056.00000000001,83.0096666666667,118.564166666667,63.1,107.708333333333,123.37700000000001,67.7015,0.9724,7.48000000000002,68.2055,2016-08-31,1
498,2016-08-31 18:00:00,2016-08-31,18,224956.78,14059.79,926.4,13352.33,12685.24,34957.83,339.999999999918,0.0,269.999999999982,759.999999999877,43.67921008206329,3.99999999999991,354.99999999995003,93.4863333333333,117.3085,63.5933333333333,107.50816666666701,120.685833333333,68.7641666666667,0.0374,11.22,66.8218333333333,2016-08-31,1
499,2016-08-31 19:00:00,2016-08-31,19,224995.31,14076.13,926.76,13369.27,12708.42,34979.66,1110.00000000001,40.000000000000895,859.999999999673,740.000000000009,1751.0262154748002,42.000000000000604,1110.00000000003,76.7213333333333,115.586166666667,61.883333333333304,114.2495,127.75200000000001,67.984,1.28406666666667,17.20399999999998,67.2191666666667,2016-08-31,1
500,2016-08-31 20:00:00,2016-08-31,20,225021.15,14116.95,930.45,13406.6,12731.34,35001.26,860.000000000014,29.9999999999994,1000.0,750.0,1525.70072989449,27.9999999999996,833.999999999992,97.3246666666667,120.067833333333,61.9,108.105666666667,120.491166666667,67.3391666666667,0.922533333333333,23.188000000000024,69.73,2016-08-31,1
501,2016-08-31 21:00:00,2016-08-31,21,225078.67,14147.13,932.52,13434.8,12754.32,35022.9,1560.0000000000598,80.0000000000001,300.000000000182,740.000000000009,3893.96262133646,78.0000000000001,1576.00000000005,91.2646666666667,116.825833333333,61.5666666666667,111.988666666667,125.9095,67.2803333333333,2.2815666666666696,11.22,65.945,2016-08-31,1
502,2016-08-31 22:00:00,2016-08-31,22,225091.44,14180.33,935.4,13465.34,12777.38,35044.56,389.99999999998596,0.0,650.0000000000911,750.0,78.67377186400941,1.99999999999996,411.999999999978,84.2421666666667,117.394166666667,62.4691666666667,111.677,126.869666666667,67.95,0.0249333333333333,15.707999999999998,65.646,2016-08-31,1
503,2016-08-31 23:00:00,2016-08-31,23,225125.4,14195.42,935.4,13481.06,12800.48,35066.61,600.000000000023,0.0,0.0,750.0,0.0,0.0,563.0000000000219,69.4373333333333,116.71600000000001,61.92,107.896666666667,122.0415,67.1435,0.0374,4.488,63.558833333333304,2016-08-31,1
504,2016-09-01 00:00:00,2016-09-01,0,225125.4,14210.77,935.4,13496.94,12823.62,35088.29,529.9999999999729,0.0,0.0,740.000000000009,0.0,0.0,508.999999999975,80.81,116.811333333333,,96.5838333333333,99.8126666666667,66.5601666666667,0.0374,0.0,64.9046666666667,2016-09-01,1
505,2016-09-01 01:00:00,2016-09-01,1,225125.4,14225.93,935.4,13512.64,12846.78,35110.3,480.000000000018,0.0,0.0,760.0000000001049,58.58023821805389,7.9999999999998295,505.99999999999494,82.574,116.757166666667,,92.83783333333331,89.0215,65.8838333333333,0.0374,0.0,67.4675,2016-09-01,1
506,2016-09-01 02:00:00,2016-09-01,2,225140.42,14267.71,939.6,13551.18,12870.41,35132.44,1789.99999999996,120.000000000001,349.999999999909,769.999999999982,4336.45515615475,111.33333333333401,1798.0,112.3935,120.7405,,90.2105,82.8435,64.7198333333333,3.49066666666667,0.0,70.2896666666667,2016-09-01,1
507,2016-09-01 03:00:00,2016-09-01,3,225146.4,14295.35,942.6,13578.03,12894.0,35154.66,350.00000000002296,0.0,0.0,759.999999999991,0.0,0.666666666666771,352.000000000021,102.051,116.43,,90.196,81.5395,67.002,0.0249333333333333,0.0,64.60600000000001,2016-09-01,1
508,2016-09-01 04:00:00,2016-09-01,4,225146.4,14307.67,942.6,13591.19,12917.4,35176.84,509.999999999991,0.0,0.0,759.999999999991,0.0,0.0,512.9999999999881,96.796,116.388666666667,,89.4578333333333,86.0271666666667,66.9581666666667,0.0374,0.748000000000002,64.7348333333333,2016-09-01,1
509,2016-09-01 05:00:00,2016-09-01,5,225155.7,14321.9,942.6,13606.06,12940.8,35198.86,509.999999999991,0.0,369.999999999891,759.999999999991,0.0,0.0,504.99999999999494,87.0158333333333,117.342166666667,64.664,98.84066666666669,106.0215,66.7771666666667,0.0249333333333333,7.48000000000002,64.3605,2016-09-01,1
510,2016-09-01 06:00:00,2016-09-01,6,225176.08,14336.97,942.61,13621.5,12964.05,35220.86,680.000000000007,9.999999999999789,1000.0,750.0,1693.03104830012,13.333333333333002,716.0000000000031,84.1186666666667,116.51100000000001,62.1591666666667,100.9025,112.437833333333,66.806,0.3366,23.188000000000024,62.4158333333333,2016-09-01,1
511,2016-09-01 07:00:00,2016-09-01,7,225297.0,14420.19,947.55,13692.09,12987.26,35242.79,4300.00000000001,149.999999999999,2349.9999999999104,749.999999999886,16735.843510726798,143.999999999999,4301.99999999999,84.7695,110.80566666666701,59.8141666666667,118.275333333333,129.308166666667,63.4838333333333,4.38843333333333,111.45599999999999,68.4125,2016-09-01,1
512,2016-09-01 08:00:00,2016-09-01,8,225404.49,14537.24,956.55,13792.04,13010.39,35264.63,2579.99999999993,150.0,1120.00000000035,750.0,6918.700603811079,150.0,2570.99999999999,111.33083333333299,122.296610169492,60.3028571428571,113.127833333333,126.236166666667,63.6071666666667,4.38826666666667,23.935999999999975,68.4853333333333,2016-09-01,1
513,2016-09-01 09:00:00,2016-09-01,9,225466.33,14608.5,965.4,13856.8,13033.4,35286.31,1780.0000000000898,120.000000000001,659.999999999854,740.000000000009,4216.13163939039,122.0,1757.00000000004,115.824,123.287,60.4714285714286,112.47816666666701,126.220333333333,64.3756666666667,3.6278,17.952,67.4941666666667,2016-09-01,1
514,2016-09-01 10:00:00,2016-09-01,10,225509.69,14635.53,968.4,13882.8,13056.35,35307.95,519.999999999982,0.0,989.999999999782,740.000000000009,128.221975849941,0.666666666666771,520.999999999981,76.0945,117.306,60.8006666666667,115.127333333333,128.315333333333,66.2388333333333,0.0498666666666667,29.172,63.7106666666667,2016-09-01,1
515,2016-09-01 11:00:00,2016-09-01,11,225542.76,14659.8,969.18,13905.96,13079.09,35329.57,1569.99999999999,59.9999999999987,360.00000000012705,750.0,3272.98906034534,56.66666666666679,1584.99999999999,81.3921666666667,117.00966101694901,61.15,109.95883333333299,124.93116666666701,65.4525,1.8575333333333301,6.731999999999999,64.1805,2016-09-01,1
516,2016-09-01 12:00:00,2016-09-01,12,225592.32,14704.86,972.59,13946.97,13102.05,35351.6,670.000000000016,10.0000000000016,1079.9999999999302,740.000000000123,690.9871856975379,13.3333333333335,635.999999999996,80.8883333333333,117.464333333333,61.2078260869565,115.272,128.585833333333,66.3221666666667,0.324133333333333,29.172,62.7815,2016-09-01,1
517,2016-09-01 13:00:00,2016-09-01,13,225629.72,14736.03,973.7,13975.82,13124.99,35373.21,1909.9999999999698,70.0000000000003,320.000000000164,750.0,5468.58590855803,62.3333333333334,1900.99999999999,84.37799999999999,119.077666666667,61.504,111.142333333333,125.516666666667,65.6648333333333,2.0944,10.47199999999998,61.9568333333333,2016-09-01,1
518,2016-09-01 14:00:00,2016-09-01,14,225654.92,14779.44,976.8,14014.75,13147.91,35394.89,360.00000000001404,0.0,659.999999999854,740.000000000009,180.34814912075,7.66666666666692,407.00000000001603,89.28399999999999,117.32233333333299,61.495,111.963,126.294,67.5236666666667,0.0374,12.715999999999982,57.1575,2016-09-01,1
519,2016-09-01 15:00:00,2016-09-01,15,225688.61,14795.12,976.8,14030.77,13171.02,35416.57,600.000000000023,0.0,320.000000000164,750.0,188.027206565064,2.66666666666637,556.0,66.668,117.233666666667,61.7175,112.01533333333299,125.652666666667,67.1091666666667,0.0374,9.72400000000002,56.7715,2016-09-01,1
520,2016-09-01 16:00:00,2016-09-01,16,225719.61,14834.68,979.95,14066.61,13194.08,35438.63,1679.99999999995,89.9999999999999,659.999999999854,750.0,4316.41647291911,87.3333333333335,1702.9999999999698,98.204,116.78083333333299,61.566,111.40833333333299,125.4365,66.7621666666667,2.5806,20.94400000000002,63.2676666666667,2016-09-01,1
521,2016-09-01 17:00:00,2016-09-01,17,225742.71,14864.62,982.2,14094.85,13217.24,35460.31,480.000000000018,0.0,570.000000000164,739.9999999998951,66.003327080891,0.0,514.000000000021,77.4701666666667,117.26700000000001,61.8745454545455,110.938833333333,125.557666666667,67.9136666666667,0.0374,18.700000000000017,61.9385,2016-09-01,1
522,2016-09-01 18:00:00,2016-09-01,18,225779.02,14880.85,982.2,14111.34,13240.16,35481.92,579.999999999984,0.0,299.999999999727,740.000000000009,1123.9214743259101,11.999999999999302,612.0,67.7635,116.695,62.181999999999995,111.3135,126.316666666667,67.8693333333333,0.2618,10.47199999999998,59.7765,2016-09-01,1
523,2016-09-01 19:00:00,2016-09-01,19,225824.2,14934.21,986.16,14158.73,13262.95,35503.5,2000.0,89.9999999999999,1160.00000000031,740.000000000009,5116.354856975379,78.0000000000006,1939.0,96.7711666666667,120.82966666666701,61.9485,114.409333333333,127.9945,66.45383333333331,2.5681333333333303,29.172,64.4443333333333,2016-09-01,1
524,2016-09-01 20:00:00,2016-09-01,20,225872.71,14966.73,988.51,14188.95,13285.6,35525.03,1610.00000000001,70.0000000000003,389.99999999987295,740.000000000009,3734.7278715123102,63.3333333333323,1619.0,79.2908333333333,115.495166666667,62.07375,114.215166666667,128.039,66.6063333333333,1.9572666666666698,18.700000000000017,64.7303333333333,2016-09-01,1
525,2016-09-01 21:00:00,2016-09-01,21,225893.15,15013.35,992.37,14230.59,13308.5,35546.62,589.999999999975,9.999999999998009,340.000000000146,750.0,479.136617584994,16.666666666666,569.99999999997,91.6226666666667,117.930833333333,,110.67,125.08816666666701,66.5646666666667,0.36153333333333293,5.983999999999998,68.46866666666669,2016-09-01,1
526,2016-09-01 22:00:00,2016-09-01,22,225905.4,15027.54,992.4,14245.16,13331.81,35568.51,500.0,0.0,0.0,759.999999999991,55.8011507620164,0.0,504.000000000019,78.1013333333333,116.794333333333,,105.52783333333299,119.981186440678,67.3253333333333,0.0374,3.739999999999998,61.7456666666667,2016-09-01,1
527,2016-09-01 23:00:00,2016-09-01,23,225907.13,15042.39,992.4,14260.32,13355.25,35590.64,509.999999999991,0.0,319.999999999709,759.999999999991,0.0,0.0,490.999999999985,86.9676666666667,116.9485,,95.6538333333333,106.47816666666701,67.0011666666667,0.0374,0.748000000000002,62.6831666666667,2016-09-01,1
528,2016-09-02 00:00:00,2016-09-02,0,225924.6,15057.02,992.4,14275.35,13378.8,35612.91,500.0,0.0,0.0,759.999999999991,73.2801481828839,0.0,495.000000000027,83.671,117.232333333333,,95.7261666666667,111.243333333333,66.9618333333333,0.0374,2.244,64.0933333333333,2016-09-02,1
529,2016-09-02 01:00:00,2016-09-02,1,225924.6,15072.11,992.4,14290.69,13402.47,35635.25,490.000000000009,0.0,0.0,770.000000000095,55.2526466588511,0.0,502.000000000021,84.51423728813559,116.917166666667,,94.4701666666667,109.99366666666701,66.2271666666667,0.0374,0.748000000000002,66.2593333333333,2016-09-02,1
530,2016-09-02 02:00:00,2016-09-02,2,225938.77,15103.91,995.12,14320.1,13426.19,35657.68,1740.00000000001,109.999999999999,320.000000000164,769.999999999982,3829.1619946072706,104.0,1722.99999999996,108.391,121.51883333333299,64.65,93.3763333333333,109.337,64.6573333333333,3.3909333333333302,2.9920000000000018,68.938,2016-09-02,1
531,2016-09-02 03:00:00,2016-09-02,3,225943.8,15139.04,999.0,14352.75,13450.11,35680.17,360.00000000001404,0.0,0.0,769.999999999982,0.0,5.9999999999995195,386.000000000007,105.3875,117.365,,89.0775,93.7676666666667,66.6856666666667,0.0249333333333333,0.0,63.3541666666667,2016-09-02,1
532,2016-09-02 04:00:00,2016-09-02,4,225943.8,15152.51,999.0,14366.69,13473.88,35702.57,500.0,0.0,0.0,779.9999999999729,0.0,0.0,507.999999999993,98.1723333333333,116.808333333333,,88.0598333333333,90.27084745762708,65.0141666666667,0.0249333333333333,1.495999999999998,64.7893333333333,2016-09-02,1
533,2016-09-02 05:00:00,2016-09-02,5,225951.3,15167.39,999.0,14381.9,13497.5,35724.86,509.999999999991,0.0,320.000000000164,750.0,38.504988042204,0.0,499.00000000000097,95.7743333333333,116.93666666666701,,87.5255,84.7835,65.4921666666667,0.0374,2.9920000000000018,63.652,2016-09-02,1
534,2016-09-02 06:00:00,2016-09-02,6,225975.07,15182.71,999.1,14397.48,13520.95,35746.93,540.00000000002,20.0000000000031,1299.99999999973,759.999999999991,189.92868745603698,24.000000000001396,586.000000000007,84.848,114.373333333333,62.0423529411765,103.48899999999999,112.468833333333,65.0056666666667,0.5111333333333329,33.660000000000004,66.0513333333333,2016-09-02,1
535,2016-09-02 07:00:00,2016-09-02,7,226111.72,15256.4,1004.76,14460.2,13544.4,35769.14,4150.00000000003,149.999999999999,2300.00000000018,759.999999999991,15716.7634382181,147.666666666667,4134.0,85.58183333333331,110.0135,60.9051666666667,118.252833333333,130.305333333333,62.6428333333333,4.38826666666667,99.4840000000002,71.1138333333333,2016-09-02,1
536,2016-09-02 08:00:00,2016-09-02,8,226209.29,15365.92,1013.85,14554.68,13567.7,35791.11,2389.99999999999,149.999999999999,819.999999999709,759.999999999991,6112.93196201641,151.0,2389.00000000001,114.252666666667,123.72266666666701,61.416000000000004,109.509666666667,124.13316666666701,63.0981666666667,4.4007333333333305,16.45600000000002,71.7726666666667,2016-09-02,1
537,2016-09-02 09:00:00,2016-09-02,9,226274.69,15444.05,1022.92,14626.39,13590.89,35813.07,2240.00000000001,140.000000000001,1130.00000000011,740.000000000009,5894.49934466589,134.0,2212.00000000002,111.447,121.085333333333,61.2078947368421,115.21366666666701,128.771166666667,64.0305,4.1514,35.15599999999998,71.0581666666667,2016-09-02,1
538,2016-09-02 10:00:00,2016-09-02,10,226329.39,15478.59,1026.6,14658.46,13613.81,35834.7,519.999999999982,0.0,980.000000000018,740.000000000009,97.08522626025791,3.3333333333330297,506.999999999988,75.6716666666667,117.690166666667,61.7046153846154,116.138333333333,129.4975,65.3626666666667,0.0498666666666667,26.927999999999997,71.6718333333333,2016-09-02,1
539,2016-09-02 11:00:00,2016-09-02,11,226369.6,15500.81,1027.49,14679.95,13636.75,35856.39,1590.0000000000302,70.0000000000003,880.0000000001089,740.000000000009,4656.12334747949,67.0000000000009,1630.00000000001,73.59366666666669,112.749,61.57625,113.8325,128.135,65.8336666666667,1.7952,31.415999999999997,70.34083333333331,2016-09-02,1
540,2016-09-02 12:00:00,2016-09-02,12,226412.62,15564.91,1032.84,14735.57,13659.59,35878.22,1079.9999999999302,39.999999999999105,529.999999999745,759.999999999991,2382.95779273154,42.9999999999986,1081.99999999997,99.7718333333333,120.48883333333299,62.29,112.0305,126.917166666667,65.7876666666667,1.3962666666666699,17.20399999999998,73.8413333333333,2016-09-02,1
541,2016-09-02 13:00:00,2016-09-02,13,226461.79,15592.89,1034.15,14761.78,13682.53,35900.01,1580.00000000004,50.0000000000007,820.000000000164,740.000000000009,4118.9549957796,48.6666666666676,1553.0000000000302,82.5843333333333,118.95033333333299,61.6093333333333,114.0265,127.378166666667,66.328,1.4586,26.179999999999975,64.0965,2016-09-02,1
542,2016-09-02 14:00:00,2016-09-02,14,226500.07,15629.03,1036.2,14794.43,13705.46,35921.67,490.000000000009,0.0,369.999999999891,740.000000000009,92.07555545134821,1.3333333333330701,475.0,77.7456666666667,117.66266666666701,61.48,113.851333333333,127.951166666667,67.3806666666667,0.0249333333333333,9.72400000000002,55.762,2016-09-02,1
543,2016-09-02 15:00:00,2016-09-02,15,226525.16,15643.6,1036.28,14809.61,13728.55,35943.52,509.999999999991,19.999999999999602,480.000000000018,759.999999999991,659.9418534583821,22.0000000000002,600.999999999999,70.5588333333333,115.9365,62.595,112.081666666667,127.408666666667,69.2865,0.573466666666667,10.47199999999998,53.2043333333333,2016-09-02,1
544,2016-09-02 16:00:00,2016-09-02,16,226549.49,15684.28,1039.9,14846.08,13751.68,35965.45,1229.99999999996,50.0000000000007,269.999999999982,740.000000000009,2893.9076483001195,48.0,1196.99999999997,96.09383333333331,120.65,62.298,112.40799999999999,127.470666666667,69.0238333333333,1.3962666666666699,10.47199999999998,56.1566666666667,2016-09-02,1
545,2016-09-02 17:00:00,2016-09-02,17,226569.54,15700.33,1040.4,14862.5,13774.84,35987.16,480.000000000018,0.0,590.000000000146,759.999999999991,76.82714138335291,0.33333333333338505,468.000000000006,76.56966666666669,117.739333333333,62.5275,109.022,123.214666666667,69.6108333333333,0.0374,8.976,55.979666666666695,2016-09-02,1
546,2016-09-02 18:00:00,2016-09-02,18,226624.44,15736.08,1042.96,14894.77,13798.05,36009.22,1779.9999999999698,80.00000000000179,929.999999999836,750.0,4546.20312520516,79.6666666666685,1749.9999999999802,95.7331666666667,116.38183333333299,61.1288888888889,115.117666666667,129.120833333333,68.5571666666667,2.5930666666666697,23.935999999999975,60.1096666666667,2016-09-02,1
547,2016-09-02 19:00:00,2016-09-02,19,226651.29,15768.62,1045.2,14924.43,13821.03,36030.89,480.000000000018,0.0,310.0000000004,740.000000000009,110.194474325909,0.0,470.000000000022,82.0231666666667,117.479666666667,61.63,111.171333333333,125.53933333333299,69.6496666666667,0.0374,8.976,57.8388333333333,2016-09-02,1
548,2016-09-02 20:00:00,2016-09-02,20,226674.18,15782.71,1045.2,14939.02,13843.76,36052.41,489.999999999952,0.0,269.999999999982,729.999999999905,91.2893662368112,0.0,482.99999999996396,72.105,117.475333333333,62.2466666666667,109.518166666667,123.73700000000001,69.0618333333333,0.0374,9.72400000000002,58.197166666666696,2016-09-02,1
549,2016-09-02 21:00:00,2016-09-02,21,226691.56,15816.25,1047.46,14970.09,13866.64,36074.01,1490.0000000001198,69.9999999999967,359.999999999673,750.000000000114,4324.11381383353,69.9999999999967,1506.0000000001098,100.007333333333,120.7485,61.8871428571429,110.166833333333,125.870166666667,68.45383333333331,2.0944,9.72400000000002,61.1431666666667,2016-09-02,1
550,2016-09-02 22:00:00,2016-09-02,22,226703.4,15844.26,1049.4,14996.81,13889.85,36095.79,469.999999999914,0.0,0.0,759.999999999991,44.282564595545104,0.0,469.999999999914,87.8918333333333,117.292166666667,,104.71183333333299,119.282666666667,69.2391666666667,0.0249333333333333,2.244,59.198,2016-09-02,1
551,2016-09-02 23:00:00,2016-09-02,23,226716.3,15858.32,1049.4,15011.37,13913.25,36117.91,480.000000000018,0.0,349.999999999909,759.999999999991,102.36914912075001,0.0,487.000000000012,87.3606666666667,117.401666666667,63.01,102.46,113.5435,68.3663333333333,0.0374,2.244,60.1908333333333,2016-09-02,1
552,2016-09-03 00:00:00,2016-09-03,0,226724.4,15872.64,1049.4,15026.2,13936.8,36140.2,490.000000000009,0.0,0.0,759.999999999991,0.0,0.0,486.00000000001296,91.1085,117.344,,95.652,101.23899999999999,68.1775,0.0249333333333333,0.0,60.6525,2016-09-03,1
553,2016-09-03 01:00:00,2016-09-03,1,226724.4,15886.84,1049.4,15040.89,13960.36,36162.49,490.000000000009,0.0,0.0,769.999999999982,46.0926281359906,0.0,480.000000000007,89.8418333333333,117.56633333333299,,91.5213333333333,100.054666666667,68.0956666666667,0.0374,1.495999999999998,60.8671666666667,2016-09-03,1
554,2016-09-03 02:00:00,2016-09-03,2,226724.4,15901.28,1049.4,15055.68,13984.1,36184.71,500.0,0.0,0.0,759.999999999991,0.0,0.0,487.0,91.6021666666667,117.452333333333,,91.1896666666667,95.6491666666667,68.0763333333333,0.0374,0.0,60.7421666666667,2016-09-03,1
555,2016-09-03 03:00:00,2016-09-03,3,226739.45,15915.73,1049.4,15070.53,14007.64,36207.02,490.000000000009,0.0,350.000000000364,759.999999999991,0.0,0.0,479.99999999999494,91.64433333333331,117.329,,89.7853333333333,87.2796666666667,67.1928333333333,0.0374,0.0,61.3168333333333,2016-09-03,1
556,2016-09-03 04:00:00,2016-09-03,4,226745.4,15930.32,1049.4,15085.4,14031.37,36229.31,470.000000000027,0.0,0.0,769.999999999982,92.6240595545135,0.0,492.99999999999494,91.34299999999999,117.337833333333,,89.3006666666667,84.24600000000001,66.7505084745763,0.0374,0.0,61.3415,2016-09-03,1
557,2016-09-03 05:00:00,2016-09-03,5,226745.4,15952.48,1051.02,15107.11,14055.0,36251.58,1339.99999999992,89.9999999999999,0.0,759.999999999991,2572.13685791325,90.0000000000014,1368.99999999999,103.0055,118.920833333333,,88.2143333333333,82.1095,65.5733333333333,2.4808666666666697,0.0,63.805666666666696,2016-09-03,1
558,2016-09-03 06:00:00,2016-09-03,6,226748.97,16003.31,1058.32,15155.91,14078.52,36273.81,1120.0,80.00000000000179,339.999999999691,760.0000000001049,2385.2432264947197,80.0000000000003,1125.0,116.2645,123.244,,86.669,83.9345,66.11783333333331,2.36866666666667,0.0,62.4596666666667,2016-09-03,1
559,2016-09-03 07:00:00,2016-09-03,7,226784.46,16021.69,1059.6,15174.66,14101.92,36295.95,600.000000000023,0.0,960.000000000036,759.999999999991,119.043673856975,0.0,555.999999999995,84.62299999999999,117.693166666667,62.5521739130435,106.976333333333,117.434166666667,66.3546666666667,0.0498666666666667,25.432000000000027,60.9348333333333,2016-09-03,1
560,2016-09-03 08:00:00,2016-09-03,8,226844.65,16049.61,1061.04,15200.51,14125.28,36317.81,1789.99999999996,79.9999999999983,620.000000000346,759.999999999991,4180.09491981243,77.99999999999959,1818.00000000001,85.18033333333331,116.185166666667,60.48,114.35066666666701,126.996333333333,64.6093333333333,2.5058,19.44799999999998,64.7611666666667,2016-09-03,1
561,2016-09-03 09:00:00,2016-09-03,9,226894.51,16096.7,1065.0,15242.99,14148.34,36339.39,620.000000000005,10.0000000000016,1189.9999999996,730.000000000018,361.28136928487703,12.0000000000002,587.999999999977,82.9915,118.7555,60.58,116.290833333333,129.351166666667,64.9108333333333,0.21193333333333303,25.432000000000027,66.6648333333333,2016-09-03,1
562,2016-09-03 10:00:00,2016-09-03,10,226940.4,16131.88,1066.22,15274.85,14171.2,36360.9,2400.0000000000896,79.9999999999983,340.000000000146,740.000000000009,9652.33752239156,77.33333333333309,2457.00000000003,71.5761666666667,112.0555,60.607931034482796,115.919333333333,129.693166666667,64.4973333333333,2.3312666666666697,69.564,65.1905,2016-09-03,1
563,2016-09-03 11:00:00,2016-09-03,11,227006.74,16250.2,1074.15,15375.38,14194.28,36382.82,3469.9999999999104,150.000000000002,1880.0000000001103,759.999999999877,11940.312687925,150.0,3487.9999999999895,98.0781666666667,116.978833333333,60.6118518518519,116.890666666667,124.152,63.8566666666667,4.38826666666667,58.344,66.0393333333333,2016-09-03,1
564,2016-09-03 12:00:00,2016-09-03,12,227075.26,16330.32,1082.87,15446.53,14217.83,36405.03,1730.0000000000198,109.999999999999,369.999999999891,769.999999999982,3896.93881828839,112.666666666667,1684.99999999999,115.866,123.447166666667,61.498571428571395,112.012,123.022666666667,65.26,3.4782,14.959999999999981,65.8458333333333,2016-09-03,1
565,2016-09-03 13:00:00,2016-09-03,13,227121.43,16367.69,1086.45,15481.11,14241.45,36427.28,1639.99999999999,70.0000000000003,940.0000000000549,759.999999999991,3846.2753226260297,62.0,1619.0000000000302,85.6098333333333,117.756,61.296666666666695,116.1875,126.792166666667,67.59383333333331,1.87,35.15599999999998,59.9445,2016-09-03,1
566,2016-09-03 14:00:00,2016-09-03,14,227158.37,16407.46,1089.6,15517.03,14264.85,36449.37,340.000000000032,0.0,349.999999999909,759.999999999991,0.0,8.000000000000298,399.99999999997704,86.1725,117.974166666667,62.28,110.655,122.746833333333,69.1626666666667,0.0249333333333333,12.715999999999982,60.7811666666667,2016-09-03,1
567,2016-09-03 15:00:00,2016-09-03,15,227181.78,16422.27,1089.6,15532.27,14288.4,36471.62,620.000000000005,0.0,650.0000000000911,760.0000000001049,438.090227198124,12.0000000000002,596.000000000038,68.4663333333333,117.559833333333,62.36,114.409166666667,126.251333333333,69.7391666666667,0.24933333333333302,14.959999999999981,55.6535,2016-09-03,1
568,2016-09-03 16:00:00,2016-09-03,16,227241.43,16484.51,1094.28,15585.05,14311.65,36493.56,2659.99999999997,129.999999999999,1099.99999999991,759.999999999991,7362.579873467521,116.999999999999,2637.99999999995,105.896166666667,118.810508474576,61.0583333333333,116.105833333333,128.192166666667,68.7613333333333,3.8148,33.660000000000004,55.9333333333333,2016-09-03,1
569,2016-09-03 17:00:00,2016-09-03,17,227273.23,16522.42,1097.4,15618.97,14334.76,36515.59,350.00000000002296,0.0,400.000000000091,740.000000000009,0.0,0.9999999999998009,383.000000000015,94.7791666666667,118.147833333333,61.09125,108.044833333333,119.352166666667,70.90933333333331,0.0249333333333333,13.463999999999999,51.8661666666667,2016-09-03,1
570,2016-09-03 18:00:00,2016-09-03,18,227293.8,16535.78,1097.4,15633.12,14357.84,36537.21,459.99999999992303,0.0,0.0,740.000000000009,63.772743728018796,0.0,463.99999999999903,73.03399999999999,117.264833333333,61.48,110.3395,123.523,70.5468333333333,0.0374,5.236000000000002,51.1625,2016-09-03,1
571,2016-09-03 19:00:00,2016-09-03,19,227305.22,16554.45,1097.85,15651.52,14380.92,36558.88,1340.00000000015,50.0000000000007,409.99999999985397,750.0,3156.6045467760805,46.000000000000604,1311.00000000001,84.4436666666667,118.887666666667,61.576666666666696,108.1465,122.866333333333,69.8365,1.29653333333333,8.976,52.0226666666667,2016-09-03,1
572,2016-09-03 20:00:00,2016-09-03,20,227337.27,16595.95,1101.5,15689.98,14404.15,36580.77,679.99999999995,19.999999999999602,590.000000000146,759.999999999991,904.830652051583,23.999999999999698,672.000000000014,90.5483333333333,118.642833333333,61.366666666666696,113.134666666667,126.189,69.3021666666667,0.7106,9.72400000000002,53.411,2016-09-03,1
573,2016-09-03 21:00:00,2016-09-03,21,227353.8,16610.02,1101.6,15704.44,14427.45,36602.72,490.000000000009,0.0,0.0,759.999999999991,57.46494654161779,0.0,495.999999999992,76.4815,116.989166666667,62.435,107.728333333333,121.2455,68.773,0.0249333333333333,5.236000000000002,53.2633333333333,2016-09-03,1
574,2016-09-03 22:00:00,2016-09-03,22,227368.28,16624.86,1101.6,15719.58,14451.0,36624.96,519.999999999982,0.0,329.999999999927,759.999999999991,71.6894862837046,0.0,500.999999999988,76.51933333333331,116.8345,63.53,104.882833333333,119.751166666667,68.105,0.0374,4.488,53.1371666666667,2016-09-03,1
575,2016-09-03 23:00:00,2016-09-03,23,227375.76,16639.93,1101.62,15734.95,14474.67,36647.28,590.000000000032,10.0000000000016,369.999999999891,770.000000000095,772.513178898007,14.3333333333336,662.0,83.66516666666669,116.65416666666701,62.5975,99.13516666666669,112.0445,66.58483333333331,0.2992,6.731999999999999,54.925,2016-09-03,1
576,2016-09-04 00:00:00,2016-09-04,0,227408.58,16688.76,1105.96,15779.66,14498.4,36669.57,1569.9999999999402,89.9999999999999,309.999999999945,759.999999999991,3979.85435521688,85.66666666666791,1537.9999999999802,112.28333333333299,121.928333333333,62.074,110.473,125.004166666667,65.7716666666667,2.55566666666667,8.976,55.7145,2016-09-04,1
577,2016-09-04 01:00:00,2016-09-04,1,227414.4,16709.14,1107.6,15800.13,14521.95,36691.88,490.000000000009,0.0,0.0,769.999999999982,52.3272914419695,0.0,484.000000000015,95.1508333333333,116.6715,,98.34200000000001,107.87700000000001,66.0656666666667,0.0374,0.0,54.1275,2016-09-04,1
578,2016-09-04 02:00:00,2016-09-04,2,227419.24,16723.83,1107.6,15815.16,14545.73,36714.27,500.0,0.0,330.000000000382,769.999999999982,84.2867971864009,0.0,497.99999999999,93.4831666666667,117.000166666667,,90.4713333333333,97.0638333333333,65.7606666666667,0.0249333333333333,1.495999999999998,53.9741666666667,2016-09-04,1
579,2016-09-04 03:00:00,2016-09-04,3,227434.2,16738.81,1107.6,15830.41,14569.54,36736.74,519.999999999982,0.0,0.0,769.999999999982,93.9953198124267,0.0,508.999999999992,86.964,116.830333333333,,93.559,109.522,65.707,0.0374,1.495999999999998,53.67,2016-09-04,1
580,2016-09-04 04:00:00,2016-09-04,4,227434.2,16754.09,1107.6,15845.96,14593.43,36759.27,530.000000000086,0.0,0.0,779.9999999999729,44.3191315357561,0.0,521.0000000000599,91.397,116.793333333333,,90.7238333333333,99.35266666666669,65.72783333333331,0.0374,0.0,53.787666666666695,2016-09-04,1
581,2016-09-04 05:00:00,2016-09-04,5,227438.85,16769.25,1107.6,15861.42,14617.31,36781.74,519.999999999982,0.0,339.999999999691,769.999999999982,43.990029073857,0.0,522.000000000003,92.22166666666669,116.88,,88.1733333333333,88.5781666666667,65.408,0.0374,0.0,54.0703333333333,2016-09-04,1
582,2016-09-04 06:00:00,2016-09-04,6,227454.6,16784.41,1107.6,15876.83,14641.09,36804.1,509.999999999991,0.0,0.0,760.0000000001049,44.282564595545104,0.0,513.999999999987,92.18033333333331,116.897333333333,,87.4821666666667,83.3788333333333,65.45683333333331,0.0374,0.0,53.4016666666667,2016-09-04,1
583,2016-09-04 07:00:00,2016-09-04,7,227454.6,16799.62,1107.6,15892.28,14664.6,36826.29,519.999999999982,0.0,0.0,759.999999999991,0.0,3.3333333333330297,518.999999999983,91.675,116.772,,87.29933333333331,79.71883333333331,65.1551666666667,0.0374,0.0,53.503666666666696,2016-09-04,1
584,2016-09-04 08:00:00,2016-09-04,8,227513.1,16849.9,1111.24,15936.69,14688.08,36848.43,2679.99999999995,129.999999999999,1579.9999999999302,759.999999999991,7281.79420586167,131.666666666666,2698.0,105.592666666667,119.438166666667,60.9831578947368,110.114166666667,122.46183333333299,62.7775,4.0766,33.660000000000004,59.8186666666667,2016-09-04,1
585,2016-09-04 09:00:00,2016-09-04,9,227589.6,16934.84,1119.96,16012.99,14711.52,36870.56,2140.0000000001,120.000000000001,960.000000000036,759.999999999991,5815.8987066823,115.000000000001,2120.00000000005,112.728833333333,122.502333333333,59.9444,114.20283333333299,127.681333333333,63.185166666666696,3.57793333333333,29.920000000000027,62.2788333333333,2016-09-04,1
586,2016-09-04 10:00:00,2016-09-04,10,227643.58,16975.22,1123.73,16050.07,14734.61,36892.41,1750.0,70.0000000000003,950.000000000273,739.9999999998951,5361.9018604923795,75.6666666666659,1794.99999999995,76.26100000000001,109.628333333333,60.1844117647059,117.173833333333,129.227333333333,64.5593333333333,2.10686666666667,65.8240000000002,59.0025,2016-09-04,1
587,2016-09-04 11:00:00,2016-09-04,11,227729.11,17072.74,1131.74,16131.74,14757.59,36914.02,2949.99999999993,160.0,1369.99999999989,750.0,8264.89639343494,151.666666666667,2917.9999999999895,107.486,120.566666666667,60.525652173913,115.40416666666701,126.829,62.6341666666667,4.38826666666667,35.904,64.192,2016-09-04,1
588,2016-09-04 12:00:00,2016-09-04,12,227785.28,17143.08,1140.63,16196.11,14780.85,36935.96,1750.0000000001098,119.999999999997,1030.0000000002,759.999999999991,4337.93611723329,122.333333333332,1737.0000000001,110.865333333333,120.649,61.0255555555556,116.691166666667,128.476666666667,64.704,3.5031333333333303,30.667999999999974,60.2853333333333,2016-09-04,1
589,2016-09-04 13:00:00,2016-09-04,13,227832.7,17173.96,1143.6,16225.46,14803.95,36957.89,509.999999999991,0.0,730.000000000018,740.000000000009,181.829110199297,3.0000000000001097,527.999999999975,69.1035,116.8845,61.54625,114.34299999999999,127.013333333333,66.7905,0.0498666666666667,19.44799999999998,54.037,2016-09-04,1
590,2016-09-04 14:00:00,2016-09-04,14,227857.83,17222.63,1147.21,16268.51,14827.1,36979.72,2779.99999999997,130.00000000000298,789.999999999964,759.999999999991,8893.11642626026,132.333333333335,2777.99999999993,92.1761666666667,112.2565,61.260370370370396,116.5665,129.020166666667,66.1438333333333,3.95193333333333,50.86399999999998,53.3975,2016-09-04,1
591,2016-09-04 15:00:00,2016-09-04,15,227899.87,17286.07,1153.56,16324.59,14850.2,37001.65,689.999999999941,39.999999999999105,369.999999999891,740.000000000009,1127.90727080891,35.0000000000001,691.000000000008,103.416666666667,120.125,62.155,112.595166666667,124.977333333333,69.3508333333333,1.09706666666667,9.72400000000002,47.1515,2016-09-04,1
592,2016-09-04 16:00:00,2016-09-04,16,227921.82,17299.87,1153.8,16339.11,14873.48,37023.62,480.000000000018,0.0,320.000000000164,760.0000000001049,79.7524966002345,0.0,470.00000000000506,75.3625,117.240833333333,62.49,109.4305,122.334833333333,69.8756666666667,0.0374,8.22799999999998,45.8973333333333,2016-09-04,1
593,2016-09-04 17:00:00,2016-09-04,17,227944.06,17313.76,1153.81,16353.6,14896.8,37045.61,529.9999999999729,9.999999999998009,379.999999999654,759.999999999991,837.401214302462,13.333333333333002,578.000000000009,69.90016666666669,117.397,62.09,113.151333333333,123.9555,70.285,0.1496,23.188000000000024,45.938166666666696,2016-09-04,1
594,2016-09-04 18:00:00,2016-09-04,18,227995.72,17365.76,1156.85,16398.2,14920.15,37067.64,1810.00000000006,50.0000000000007,1000.0,750.0,4835.72187432591,57.333333333332604,1803.00000000001,88.5645,119.126610169492,60.932972972973005,118.26583333333299,128.361666666667,68.71288135593221,1.683,44.88,48.1715,2016-09-04,1
595,2016-09-04 19:00:00,2016-09-04,19,228042.85,17415.5,1159.97,16441.49,14943.32,37089.52,1500.0,60.000000000002295,539.999999999964,750.0,5211.90427174678,54.333333333334,1517.9999999999698,87.21583333333331,117.371833333333,60.5914285714286,117.264666666667,127.589166666667,69.1021666666667,1.7328666666666699,30.667999999999974,49.0935,2016-09-04,1
