,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
596,2016-09-04 20:00:00,2016-09-04,20,228102.68,17473.21,1163.88,16491.11,14966.44,37111.4,1849.9999999999102,59.9999999999987,1289.99999999996,750.0,5162.00868182884,55.00000000000011,1785.99999999996,94.9423333333333,117.99366666666701,60.394736842105296,116.208333333333,127.077166666667,68.5296666666667,1.8575333333333301,24.683999999999997,51.3875,2016-09-04,1
597,2016-09-04 21:00:00,2016-09-04,21,228145.19,17508.03,1166.05,16522.41,14989.7,37133.25,1240.00000000001,50.0000000000007,280.00000000020003,759.999999999991,3325.6352279015196,50.0000000000007,1237.00000000001,89.4368333333333,117.694,60.895,112.816833333333,125.449666666667,67.42133333333331,1.3464,11.96800000000002,53.2456666666667,2016-09-04,1
598,2016-09-04 22:00:00,2016-09-04,22,228166.84,17534.88,1167.6,16547.17,15013.15,37155.37,500.0,0.0,309.999999999945,759.999999999991,80.3924180539273,0.0,499.00000000000097,77.911,116.78200000000001,61.59,109.11399999999999,123.745,67.6966666666667,0.0249333333333333,8.22799999999998,51.2648333333333,2016-09-04,1
599,2016-09-04 23:00:00,2016-09-04,23,228183.44,17563.53,1169.4,16573.95,15036.6,37177.57,1210.00000000004,50.0000000000007,320.000000000164,759.999999999877,2285.2509284876896,50.0000000000007,1220.00000000003,99.5441666666667,117.898666666667,62.15,109.250333333333,123.855833333333,66.7565,1.7079333333333302,8.22799999999998,52.8276666666667,2016-09-04,1
600,2016-09-05 00:00:00,2016-09-05,0,228210.07,17587.6,1170.6,16596.95,15060.08,37199.8,480.000000000018,0.0,579.999999999927,759.999999999991,55.856001172332896,0.0,490.999999999985,77.875,117.223166666667,61.515,107.706166666667,122.383666666667,66.7808333333333,0.0249333333333333,6.731999999999999,53.1983333333333,2016-09-05,1
601,2016-09-05 01:00:00,2016-09-05,1,228222.6,17602.6,1170.6,16612.23,15083.75,37222.08,470.000000000027,0.0,0.0,770.000000000095,0.0,0.0,497.000000000037,87.7446666666667,116.758666666667,,97.3838333333333,102.381525423729,66.6975,0.0372,0.0,54.6365,2016-09-05,1
602,2016-09-05 02:00:00,2016-09-05,2,228222.6,17617.59,1170.6,16627.56,15107.4,37244.37,519.999999999982,0.0,0.0,759.999999999991,52.967212895662406,0.0,501.999999999998,88.6116666666667,116.871666666667,,93.1168333333333,90.0268333333333,65.90016666666669,0.0374,0.0,56.025,2016-09-05,1
603,2016-09-05 03:00:00,2016-09-05,3,228222.6,17632.84,1170.6,16643.08,15131.06,37266.75,509.999999999991,0.0,0.0,779.9999999999729,0.0,0.0,505.99999999999494,86.4856666666667,116.853333333333,,89.5845,93.4301666666667,65.6173333333333,0.0374,1.495999999999998,57.1465,2016-09-05,1
604,2016-09-05 04:00:00,2016-09-05,4,228234.7,17648.26,1170.6,16658.79,15154.84,37289.2,539.999999999964,0.0,349.999999999909,759.999999999991,0.0,0.0,522.999999999968,88.2791666666667,116.619666666667,,90.1113333333333,91.6611666666667,65.1423333333333,0.0249333333333333,0.0,58.7443333333333,2016-09-05,1
605,2016-09-05 05:00:00,2016-09-05,5,228243.6,17668.74,1171.38,16678.58,15178.55,37311.54,1349.99999999991,59.9999999999987,0.0,769.999999999982,2518.74912520516,62.666666666664895,1351.00000000002,96.6983333333333,118.358333333333,63.98,90.3965,87.8605,64.4668333333333,1.7079333333333302,1.495999999999998,59.8396666666667,2016-09-05,1
606,2016-09-05 06:00:00,2016-09-05,6,228251.39,17720.66,1177.49,16725.72,15202.2,37333.83,1130.00000000011,70.0000000000003,329.999999999927,760.0000000001049,2124.55750973036,67.33333333333421,1091.00000000002,114.5605,121.93533333333299,,94.4841666666667,106.635333333333,64.5935,2.10686666666667,2.244,57.6598333333333,2016-09-05,1
607,2016-09-05 07:00:00,2016-09-05,7,228272.47,17738.05,1178.4,16743.16,15225.72,37356.1,509.999999999991,0.0,599.9999999999089,759.999999999991,0.0,0.0,499.99999999997704,87.8225,116.693666666667,62.54875,101.47983333333299,118.179166666667,64.77600000000001,0.0374,11.96800000000002,56.6208333333333,2016-09-05,1
608,2016-09-05 08:00:00,2016-09-05,8,228338.38,17771.28,1179.59,16773.16,15249.12,37378.21,2380.0,70.0000000000003,1450.0000000002697,759.999999999991,7027.70882180539,75.99999999999929,2361.00000000001,81.9071666666667,118.067166666667,59.761351351351394,116.53466666666701,128.7385,63.0515,2.2066,44.131999999999984,60.168,2016-09-05,1
609,2016-09-05 09:00:00,2016-09-05,9,228427.45,17863.42,1187.36,16851.82,15272.11,37399.69,2259.99999999999,140.000000000001,1039.99999999996,730.000000000018,5881.66434865182,130.666666666668,2314.99999999997,110.638333333333,120.4675,59.219411764705896,115.20633333333299,128.677166666667,61.8241666666667,4.0392,29.920000000000027,62.064833333333304,2016-09-05,1
610,2016-09-05 10:00:00,2016-09-05,10,228488.25,17902.67,1191.0,16888.93,15294.81,37421.07,509.999999999991,0.0,1030.0000000002,740.000000000009,94.6535247362251,3.33333333333385,522.000000000003,76.1788333333333,117.5285,59.441904761904794,114.049166666667,127.96799999999999,64.3245,0.0498666666666667,29.172,57.3401666666667,2016-09-05,1
611,2016-09-05 11:00:00,2016-09-05,11,228529.77,17931.54,1192.31,16915.53,15317.66,37442.64,2149.99999999998,79.9999999999983,1009.99999999976,740.000000000009,5423.84625720985,79.99999999999879,2178.00000000001,79.7935,112.697833333333,59.7835,112.369333333333,127.29666666666701,63.2288333333333,2.3312666666666697,29.920000000000027,58.871,2016-09-05,1
612,2016-09-05 12:00:00,2016-09-05,12,228601.77,18024.38,1200.12,16993.38,15340.61,37464.27,1990.00000000001,120.000000000001,670.000000000073,740.000000000009,4849.013957092609,119.666666666667,1951.99999999996,111.032666666667,120.80866666666701,59.7910526315789,114.499833333333,129.242166666667,63.8023333333333,3.4408,23.935999999999975,58.455,2016-09-05,1
613,2016-09-05 13:00:00,2016-09-05,13,228627.74,18051.92,1203.0,17019.38,15363.64,37485.9,500.0,0.0,329.999999999927,750.0,73.0790300117233,0.33333333333338505,502.99999999999704,78.885,116.49183333333299,61.64,108.836166666667,123.667833333333,66.3921666666667,0.0249333333333333,6.731999999999999,51.7276666666667,2016-09-05,1
614,2016-09-05 14:00:00,2016-09-05,14,228662.78,18069.46,1203.28,17036.75,15386.84,37507.88,1230.00000000002,39.999999999999105,1019.99999999998,759.999999999877,2421.0056940210998,37.6666666666658,1261.00000000002,81.8011666666667,115.436833333333,60.9483333333333,112.055,126.299333333333,65.3936666666667,1.22173333333333,29.920000000000027,52.4431666666667,2016-09-05,1
615,2016-09-05 15:00:00,2016-09-05,15,228707.38,18127.76,1208.25,17088.42,15409.94,37529.66,1240.00000000001,59.9999999999987,300.000000000182,740.000000000009,2715.0038933176997,62.3333333333321,1210.0,105.08816666666701,120.31299999999999,60.908,112.669666666667,127.96483333333299,66.29316666666669,1.7578,13.463999999999999,51.4908333333333,2016-09-05,1
616,2016-09-05 16:00:00,2016-09-05,16,228736.6,18144.83,1209.0,17105.96,15433.06,37551.3,519.999999999982,0.0,809.9999999999451,750.000000000114,0.0,0.0,517.999999999984,67.1228333333333,117.11516666666701,61.6616666666667,114.6405,129.1935,66.7373333333333,0.0374,11.96800000000002,50.552833333333304,2016-09-05,1
617,2016-09-05 17:00:00,2016-09-05,17,228759.0,18160.7,1209.0,17122.09,15456.14,37573.21,519.999999999982,0.0,0.0,750.0,0.0,0.0,522.999999999979,74.4321666666667,116.6885,,103.079166666667,116.088333333333,66.969,0.0374,2.244,51.488833333333304,2016-09-05,1
618,2016-09-05 18:00:00,2016-09-05,18,228779.38,18192.91,1210.8,17151.54,15479.4,37595.06,2080.00000000015,89.9999999999999,730.000000000018,750.0,5331.0759298944895,83.00000000000041,2055.0000000000896,94.99700000000001,118.27799999999999,61.803571428571395,110.6435,126.560833333333,65.7896666666667,2.8424,21.691999999999975,53.784,2016-09-05,1
619,2016-09-05 19:00:00,2016-09-05,19,228829.05,18247.05,1214.95,17200.1,15502.28,37616.68,1629.9999999998802,50.0000000000007,1029.9999999997501,740.000000000009,4692.233200937871,53.666666666668206,1649.99999999995,90.5941666666667,118.962166666667,60.5469565217391,115.4235,128.849,66.4881666666667,1.4710666666666699,36.65200000000002,52.5266666666667,2016-09-05,1
620,2016-09-05 20:00:00,2016-09-05,20,228887.6,18296.07,1217.99,17243.53,15524.93,37638.2,549.999999999955,10.0000000000016,730.000000000018,730.000000000018,535.084036107855,14.6666666666666,562.999999999954,86.9783333333333,118.0785,60.601000000000006,114.681833333333,128.695,66.7916666666667,0.374,21.691999999999975,51.8393333333333,2016-09-05,1
621,2016-09-05 21:00:00,2016-09-05,21,228937.92,18336.84,1220.97,17280.03,15547.84,37659.81,1830.00000000004,89.9999999999999,680.000000000291,750.0,4598.45728276671,88.6666666666668,1820.00000000004,98.70966666666669,118.053666666667,60.36,113.393666666667,128.065666666667,65.4784745762712,2.5432,11.96800000000002,54.578333333333305,2016-09-05,1
622,2016-09-05 22:00:00,2016-09-05,22,228984.63,18381.73,1224.6,17320.26,15571.2,37681.65,1590.0000000000302,59.9999999999987,869.9999999998911,759.999999999991,4406.86479953107,57.999999999999,1587.0000000000302,90.0973333333333,118.55133333333299,60.25521739130429,112.5075,126.05566666666701,65.5278333333333,1.7328666666666699,28.423999999999975,56.7406666666667,2016-09-05,1
623,2016-09-05 23:00:00,2016-09-05,23,229001.4,18417.15,1227.0,17352.11,15594.6,37703.77,379.99999999999494,0.0,0.0,759.999999999991,37.115444314185204,1.9999999999997198,418.999999999994,96.2441666666667,116.66616666666701,,99.84366666666669,109.4605,66.4171666666667,0.0124666666666667,1.495999999999998,56.325166666666696,2016-09-05,1
624,2016-09-06 00:00:00,2016-09-06,0,229001.4,18432.16,1227.0,17367.38,15618.12,37726.06,500.0,0.0,0.0,769.999999999982,165.940774677608,0.0,504.99999999999494,82.2853333333333,116.535,,100.993,117.914,65.6293333333333,0.0374,2.244,60.072333333333304,2016-09-06,1
625,2016-09-06 01:00:00,2016-09-06,1,229001.4,18447.55,1227.0,17382.99,15642.04,37748.55,519.999999999982,0.0,0.0,769.999999999982,97.23149402110201,0.0,506.999999999994,89.2395,116.509,,93.0448333333333,97.52,65.7071666666667,0.0374,0.0,61.628833333333304,2016-09-06,1
626,2016-09-06 02:00:00,2016-09-06,2,229017.08,18463.09,1227.0,17398.68,15665.89,37771.06,539.999999999964,0.0,349.999999999909,769.999999999982,0.0,0.0,520.999999999981,88.7698333333333,116.50216666666701,,89.6311666666667,85.537,65.0035,0.0374,0.0,63.681999999999995,2016-09-06,1
627,2016-09-06 03:00:00,2016-09-06,3,229022.4,18478.59,1227.0,17414.37,15689.79,37793.56,520.000000000095,0.0,0.0,779.9999999999729,48.5243296600235,0.0,515.0000000000659,88.7206666666667,116.602833333333,,88.7438333333333,80.851,65.3471666666667,0.0374,0.748000000000002,62.4258333333333,2016-09-06,1
628,2016-09-06 04:00:00,2016-09-06,4,229022.4,18493.96,1227.0,17429.96,15713.52,37816.07,529.9999999999729,0.0,0.0,769.999999999982,0.0,0.0,519.999999999982,89.1493333333333,116.86399999999999,,88.6281666666667,80.3621666666667,65.6476666666667,0.0374,0.0,61.752333333333304,2016-09-06,1
629,2016-09-06 05:00:00,2016-09-06,5,229027.17,18520.28,1228.12,17454.91,15737.28,37838.31,1599.99999999991,70.0000000000003,329.999999999927,760.0000000001049,3489.4185531066805,75.00000000000071,1625.99999999999,102.042666666667,120.757833333333,,86.28,82.9851666666667,64.1476666666667,2.2814,0.0,65.446,2016-09-06,1
630,2016-09-06 06:00:00,2016-09-06,6,229102.53,18612.3,1236.0,17535.44,15760.84,37860.61,4110.000000000129,150.000000000002,2210.00000000004,759.999999999991,13982.722566471299,150.0,4015.00000000002,96.4475,118.194666666667,60.541176470588205,114.012666666667,124.25383333333299,62.785,4.38826666666667,92.004,67.09683333333331,2016-09-06,1
631,2016-09-06 07:00:00,2016-09-06,7,229218.34,18734.64,1245.0,17637.08,15784.32,37882.7,3049.99999999995,149.999999999999,1490.00000000024,759.999999999877,10268.673299648299,150.0,3177.99999999997,100.787333333333,117.117166666667,59.39882352941179,116.9805,127.501833333333,62.6163333333333,4.38826666666667,65.8240000000002,67.9571666666667,2016-09-06,1
632,2016-09-06 08:00:00,2016-09-06,8,229276.81,18810.36,1252.88,17703.15,15807.6,37904.77,1190.00000000005,79.9999999999983,309.999999999945,759.999999999991,1995.56762813599,74.99999999999879,1144.99999999999,113.116333333333,121.760333333333,59.885,110.29,123.68833333333299,64.2161666666667,2.2066,5.983999999999998,72.2611666666667,2016-09-06,1
633,2016-09-06 09:00:00,2016-09-06,9,229302.83,18829.65,1254.0,17722.5,15830.95,37926.83,599.9999999999089,0.0,690.0000000000549,750.0,80.776370926143,0.0,579.999999999984,71.8511666666667,116.368333333333,60.2427272727273,110.514666666667,122.957166666667,64.8113333333333,0.0374,17.20399999999998,70.0576666666667,2016-09-06,1
634,2016-09-06 10:00:00,2016-09-06,10,229352.57,18852.3,1254.78,17744.27,15854.06,37948.81,1589.99999999992,60.000000000002295,779.999999999745,750.0,3984.9920103165296,62.6666666666679,1622.0,73.9901666666667,111.4935,59.7419230769231,116.412833333333,128.470169491525,65.935,1.8824666666666698,38.89600000000002,64.36783333333331,2016-09-06,1
635,2016-09-06 11:00:00,2016-09-06,11,229396.36,18922.57,1260.89,17804.92,15877.24,37970.62,1400.00000000009,70.0000000000003,490.00000000023596,750.0,3243.0853603751502,67.3333333333346,1366.0,109.137166666667,121.046166666667,59.923333333333304,107.688166666667,120.773333333333,65.2825,2.0196,5.983999999999998,70.7565,2016-09-06,1
636,2016-09-06 12:00:00,2016-09-06,12,229430.23,18940.59,1261.8,17822.93,15900.33,37992.45,519.999999999982,0.0,629.999999999654,750.0,177.148541852286,0.0,503.999999999985,71.937,116.9415,60.742142857142895,111.144166666667,123.760333333333,66.85866666666669,0.0374,19.44799999999998,65.3521666666667,2016-09-06,1
637,2016-09-06 13:00:00,2016-09-06,13,229457.34,18968.8,1262.95,17849.33,15923.48,38014.4,1360.00000000001,49.99999999999721,660.000000000309,750.0,3474.35297373974,49.99999999999721,1390.00000000004,88.6926666666667,119.222833333333,61.1422222222222,111.440166666667,125.264666666667,65.572,1.50846666666667,14.21200000000002,68.8568333333333,2016-09-06,1
638,2016-09-06 14:00:00,2016-09-06,14,229522.54,19017.31,1266.06,17892.17,15946.54,38036.09,2179.99999999995,70.0000000000003,1199.99999999982,740.000000000009,6527.88389560375,65.00000000000071,2142.99999999995,87.0858333333333,119.155166666667,60.4811111111111,117.63433333333299,130.532833333333,65.5761666666667,2.25565,38.89600000000002,69.2283333333333,2016-09-06,1
639,2016-09-06 15:00:00,2016-09-06,15,229562.23,19066.46,1269.0,17935.99,15969.55,38057.8,350.000000000136,0.0,340.000000000146,760.0000000001049,0.0,4.999999999999599,391.000000000099,87.6458333333333,117.278166666667,61.11,113.179,127.278833333333,66.6523333333333,0.0249333333333333,10.47199999999998,73.0075,2016-09-06,1
640,2016-09-06 16:00:00,2016-09-06,16,229583.16,19080.73,1269.0,17950.87,15992.66,38079.83,519.999999999982,0.0,579.999999999927,740.000000000009,67.41115427901521,0.0,517.999999999984,69.796,117.045666666667,61.69,112.32600000000001,126.053333333333,67.9051666666667,0.0374,11.22,63.4591666666667,2016-09-06,1
641,2016-09-06 17:00:00,2016-09-06,17,229607.93,19108.63,1270.5,17977.25,16015.92,38101.76,1359.9999999999,60.000000000002295,369.999999999891,759.999999999991,3456.5265903868703,60.000000000002295,1359.9999999999,90.9426666666667,119.855833333333,61.4344444444444,109.5505,123.99616666666701,67.2845,1.5583333333333302,14.21200000000002,62.7953333333333,2016-09-06,1
642,2016-09-06 18:00:00,2016-09-06,18,229642.82,19138.09,1272.6,18005.11,16039.15,38123.66,520.000000000095,0.0,860.000000000127,750.0,234.759756154748,6.999999999999441,558.000000000038,73.0538333333333,117.860333333333,61.129230769230794,115.258333333333,128.93983333333298,68.0346666666667,0.0498666666666667,20.196,59.129,2016-09-06,1
643,2016-09-06 19:00:00,2016-09-06,19,229698.61,19185.98,1275.36,18047.75,16062.11,38145.27,1699.9999999999302,59.9999999999987,599.9999999999089,739.9999999998951,4945.67866354045,52.9999999999993,1656.99999999999,97.4788333333333,118.602666666667,61.1533333333333,115.638166666667,129.693166666667,66.7941666666667,1.8949333333333302,21.691999999999975,66.3516666666667,2016-09-06,1
644,2016-09-06 20:00:00,2016-09-06,20,229735.37,19208.04,1276.2,18069.07,16084.82,38166.81,500.0,0.0,630.000000000109,740.000000000009,0.0,0.0,502.99999999999704,65.77816666666669,117.3195,61.272,113.98883333333299,128.4945,67.908813559322,0.0498666666666667,11.96800000000002,60.7836666666667,2016-09-06,1
645,2016-09-06 21:00:00,2016-09-06,21,229765.48,19241.59,1278.28,18099.5,16107.8,38188.44,1750.0,80.00000000000179,539.999999999964,740.000000000009,4724.04643892145,79.0000000000017,1748.0,93.17299999999999,116.982166666667,61.6433333333333,113.97566666666701,128.815,66.8396666666667,2.2689333333333304,18.68800000000002,64.702,2016-09-06,1
646,2016-09-06 22:00:00,2016-09-06,22,229795.4,19277.2,1281.0,18132.02,16131.04,38210.36,480.000000000018,0.0,269.999999999982,759.999999999991,64.6320668229777,1.00000000000016,486.00000000001296,81.22783333333331,117.1485,,110.824,126.60616666666701,67.6,0.0374,7.48000000000002,65.328,2016-09-06,1
647,2016-09-06 23:00:00,2016-09-06,23,229835.98,19304.88,1282.19,18157.7,16154.4,38232.37,1670.0000000000698,70.0000000000003,860.000000000127,759.999999999991,4722.41921008206,63.9999999999996,1661.00000000008,87.1475,118.802333333333,61.504210526315795,112.801833333333,127.330666666667,66.6198333333333,2.0944,20.196,64.402,2016-09-06,1
648,2016-09-07 00:00:00,2016-09-07,0,229852.8,19342.03,1285.2,18191.59,16177.66,38254.41,349.999999999909,0.0,0.0,750.0,0.0,6.0000000000007,350.99999999990797,103.162333333333,117.12899999999999,,99.55,103.522833333333,67.5833333333333,0.0249333333333333,0.0,69.4783333333333,2016-09-07,1
649,2016-09-07 01:00:00,2016-09-07,1,229852.8,19354.19,1285.2,18204.33,16200.79,38276.3,480.000000000018,0.0,0.0,750.0,86.29797889800699,0.0,477.000000000021,93.7528333333333,117.041666666667,,94.7656666666667,99.5,67.9096666666667,0.0374,1.495999999999998,64.0758333333333,2016-09-07,1
650,2016-09-07 02:00:00,2016-09-07,2,229852.8,19368.53,1285.2,18219.07,16224.15,38298.37,490.000000000009,0.0,0.0,770.000000000095,56.00226893317701,0.0,479.000000000008,89.6366666666667,117.18533333333299,,95.04633333333331,107.51,67.986,0.0249333333333333,0.0,64.6598333333333,2016-09-07,1
651,2016-09-07 03:00:00,2016-09-07,3,229860.82,19382.89,1285.2,18233.81,16247.87,38320.61,490.000000000009,0.0,329.999999999927,759.999999999991,44.35569847596721,0.0,484.00000000000296,92.025,117.128333333333,,91.9843333333333,97.1258333333333,67.756,0.0374,0.0,65.1736666666667,2016-09-07,1
652,2016-09-07 04:00:00,2016-09-07,4,229878.31,19397.32,1285.23,18248.63,16271.4,38342.81,470.000000000027,9.999999999998009,349.999999999909,759.999999999991,357.770943024619,16.666666666665698,571.999999999991,90.9796666666667,116.773333333333,63.794,96.5105,100.3775,67.2071666666667,0.4862,6.731999999999999,66.6971666666667,2016-09-07,1
653,2016-09-07 05:00:00,2016-09-07,5,229911.57,19443.15,1290.09,18291.44,16294.8,38364.83,1799.99999999995,109.999999999999,940.0000000000549,750.0,4503.163836576789,103.333333333332,1753.9999999999802,106.422666666667,122.820833333333,60.8804347826087,109.64083333333299,124.211666666667,65.7596666666667,3.179,24.683999999999997,70.8036666666667,2016-09-07,1
654,2016-09-07 06:00:00,2016-09-07,6,229972.51,19477.96,1292.95,18324.32,16318.15,38386.97,1889.99999999999,50.0000000000007,1099.99999999991,760.0000000001049,5929.36592215709,52.6666666666673,1892.00000000001,73.89399999999999,116.605666666667,59.796785714285704,115.581833333333,128.952833333333,66.1705,1.5708,35.904,67.9861666666667,2016-09-07,1
655,2016-09-07 07:00:00,2016-09-07,7,230047.63,19596.62,1300.05,18422.61,16341.35,38408.85,4520.0000000001,149.999999999999,1670.0000000000698,759.999999999991,16661.1747041548,150.0,4520.00000000002,90.1785,115.934915254237,59.2918333333333,118.70200000000001,128.728833333333,64.102,4.38826666666667,104.7199999999998,68.8865,2016-09-07,1
656,2016-09-07 08:00:00,2016-09-07,8,230161.86,19730.49,1308.94,18533.06,16364.59,38430.82,3089.99999999992,150.000000000002,1420.0000000000698,740.000000000009,9356.45612567409,147.333333333333,3059.99999999998,105.1595,119.83,59.66875,116.2635,125.901333333333,65.15100000000001,4.38826666666667,50.86399999999998,66.5308333333333,2016-09-07,1
657,2016-09-07 09:00:00,2016-09-07,9,230223.97,19800.61,1317.9,18594.52,16387.75,38452.65,1819.99999999994,149.999999999999,699.999999999818,759.999999999764,3975.5760232121897,140.666666666666,1783.9999999999698,116.694,123.148,60.3425,113.1,124.576833333333,64.6571666666667,4.3384,15.707999999999998,71.3758333333333,2016-09-07,1
658,2016-09-07 10:00:00,2016-09-07,10,230257.08,19833.28,1322.4,18625.67,16410.95,38474.63,480.000000000018,0.0,650.0000000000911,750.0,95.0374776084408,15.3333333333329,504.00000000005303,87.729,118.650833333333,60.5564,113.83433333333299,125.456166666667,65.5355,0.0374,33.660000000000004,73.5971666666667,2016-09-07,1
659,2016-09-07 11:00:00,2016-09-07,11,230296.64,19874.39,1325.1,18662.53,16434.19,38496.77,1519.9999999999802,60.000000000002295,519.999999999982,750.0,3322.67330574443,54.000000000002004,1518.9999999999302,96.9478333333333,115.404333333333,60.593999999999994,113.12716666666701,125.2405,64.7446666666667,1.9697333333333302,19.44799999999998,75.0541666666667,2016-09-07,1
660,2016-09-07 12:00:00,2016-09-07,12,230322.49,19897.83,1326.0,18684.87,16457.44,38518.52,509.999999999991,0.0,329.999999999927,760.0000000001049,0.0,0.0,513.999999999987,72.5245,116.456833333333,61.4025,110.3345,122.14033333333299,65.8426666666667,0.0374,6.731999999999999,68.0185,2016-09-07,1
661,2016-09-07 13:00:00,2016-09-07,13,230348.53,19914.11,1326.0,18701.5,16480.56,38540.59,500.0,0.0,269.999999999982,750.0,85.7311913247362,0.0,515.00000000002,66.8626666666667,117.0575,62.1,109.7105,124.284833333333,66.4503333333333,0.0374,7.48000000000002,63.9625,2016-09-07,1
662,2016-09-07 14:00:00,2016-09-07,14,230360.9,19929.74,1326.06,18717.48,16503.87,38562.61,550.000000000068,19.999999999999602,289.99999999996396,759.999999999991,394.666985697538,19.9999999999989,600.000000000034,74.8873333333333,115.153166666667,,103.896166666667,119.995166666667,66.1225,0.4862,8.22799999999998,61.9355,2016-09-07,1
663,2016-09-07 15:00:00,2016-09-07,15,230384.24,19975.24,1330.35,18758.25,16527.53,38584.87,1590.0000000000302,70.0000000000003,670.000000000073,759.999999999991,3795.17302368113,70.000000000001,1541.0000000000302,109.41183333333299,121.052333333333,61.571999999999996,111.081,125.757,66.0721666666667,2.2814,11.96800000000002,66.8163333333333,2016-09-07,1
664,2016-09-07 16:00:00,2016-09-07,16,230416.75,19995.19,1331.4,18777.96,16551.0,38607.12,470.000000000027,0.0,269.999999999982,760.0000000001049,0.0,0.0,488.99999999997596,68.6116666666667,116.9395,61.6033333333333,114.180166666667,127.567833333333,67.5466666666667,0.0374,12.715999999999982,65.3995,2016-09-07,1
665,2016-09-07 17:00:00,2016-09-07,17,230444.48,20014.27,1332.12,18796.76,16574.4,38629.16,1419.99999999996,59.9999999999987,769.999999999982,759.999999999991,2923.10635005862,59.9999999999987,1391.0,78.2488333333333,114.23299999999999,60.6327272727273,112.035666666667,125.3245,67.07866666666669,1.5957333333333301,18.700000000000017,68.1366666666667,2016-09-07,1
666,2016-09-07 18:00:00,2016-09-07,18,230502.88,20080.75,1337.88,18855.46,16597.72,38651.07,1540.00000000008,59.9999999999987,1079.9999999999302,750.0,4163.18270996483,59.9999999999987,1533.0000000000698,103.619,121.12283333333299,59.9783333333333,115.635666666667,128.715666666667,66.5145,1.9697333333333302,32.91199999999997,75.0596666666667,2016-09-07,1
667,2016-09-07 19:00:00,2016-09-07,19,230548.89,20105.45,1339.0,18879.18,16620.65,38672.7,1309.99999999995,40.00000000000271,660.000000000309,740.000000000009,3591.4037493552205,44.00000000000111,1312.99999999994,72.3113333333333,117.33866666666701,60.1777777777778,115.802,128.867166666667,66.7623333333333,1.1968,16.45600000000002,73.3815,2016-09-07,1
668,2016-09-07 20:00:00,2016-09-07,20,230585.09,20149.11,1342.68,18918.56,16643.5,38694.3,679.99999999995,29.999999999997602,569.999999999709,740.000000000009,886.419197655334,25.9999999999992,670.0000000000271,95.134,119.06033333333299,60.638571428571396,111.915,125.518166666667,66.4245,0.685666666666667,13.463999999999999,75.6435,2016-09-07,1
669,2016-09-07 21:00:00,2016-09-07,21,230615.92,20164.21,1342.95,18934.0,16666.6,38716.27,750.0,30.0000000000011,630.000000000109,759.999999999991,1094.59478827667,28.0000000000011,809.99999999998,73.0886666666667,113.753166666667,60.585,111.220166666667,125.321666666667,67.123,0.910066666666667,15.707999999999998,69.8861666666667,2016-09-07,1
670,2016-09-07 22:00:00,2016-09-07,22,230646.0,20217.67,1347.42,18981.17,16689.87,38738.29,1570.00000000005,59.9999999999987,0.0,759.999999999991,3863.93715474795,61.9999999999988,1513.0000000000198,109.569833333333,120.616,60.85,106.671,119.59416666666701,66.6986666666667,1.9448,5.983999999999998,71.52,2016-09-07,1
671,2016-09-07 23:00:00,2016-09-07,23,230665.02,20235.68,1348.2,18999.31,16713.47,38760.54,490.000000000009,0.0,349.999999999909,759.999999999991,53.7899690504103,0.0,488.99999999999903,86.9841666666667,117.046833333333,60.975,105.29,120.313833333333,67.3366666666667,0.0374,3.739999999999998,65.5026666666667,2016-09-07,1
672,2016-09-08 00:00:00,2016-09-08,0,230667.0,20250.67,1348.2,19014.48,16737.19,38782.95,519.999999999982,0.0,0.0,779.9999999999729,47.9392586166471,0.0,504.99999999998397,86.0213333333333,116.665166666667,,98.0856666666667,107.925593220339,66.4886666666667,0.0249333333333333,0.0,63.7053333333333,2016-09-08,1
673,2016-09-08 01:00:00,2016-09-08,1,230667.0,20265.76,1348.2,19029.81,16761.04,38805.4,500.0,0.0,0.0,759.999999999991,47.591872684642404,0.0,500.999999999988,90.36783333333331,116.928666666667,,92.56,91.976,66.4676666666667,0.0374,0.0,63.872,2016-09-08,1
674,2016-09-08 02:00:00,2016-09-08,2,230667.0,20280.83,1348.2,19045.09,16784.87,38827.87,480.000000000018,0.0,0.0,779.9999999999729,47.5553057444314,0.0,499.000000000012,90.32,116.976666666667,,90.3608333333333,85.322,66.539,0.0374,0.0,64.109,2016-09-08,1
675,2016-09-08 03:00:00,2016-09-08,3,230680.95,20295.6,1348.2,19060.19,16808.79,38850.46,470.000000000027,0.0,340.000000000146,769.999999999982,0.0,0.0,487.99999999997704,90.2966666666667,117.0115,,88.4413333333333,84.3813333333333,66.7798333333333,0.0374,0.748000000000002,63.4621666666667,2016-09-08,1
676,2016-09-08 04:00:00,2016-09-08,4,230687.4,20310.43,1348.21,19075.34,16832.51,38872.9,469.999999999914,10.0000000000016,0.0,769.999999999982,174.86310808909698,13.333333333334,522.000000000003,88.9848333333333,116.99366666666701,,88.243,94.3506666666667,66.2861666666667,0.137133333333333,0.0,65.15016666666669,2016-09-08,1
677,2016-09-08 05:00:00,2016-09-08,5,230695.24,20353.99,1352.87,19115.07,16856.33,38895.32,1810.00000000006,109.999999999999,720.000000000255,770.000000000095,4255.6605017585,106.666666666667,1755.00000000004,110.8455,123.41433333333299,62.56,95.3455,103.36566666666701,64.7763333333333,3.34106666666667,12.715999999999982,69.6701666666667,2016-09-08,1
678,2016-09-08 06:00:00,2016-09-08,6,230748.45,20387.62,1355.91,19146.27,16879.8,38917.43,1649.99999999986,50.0000000000007,959.9999999995821,749.999999999886,5273.94008581477,50.0000000000002,1674.9999999999698,78.7511666666667,115.302333333333,60.8544827586207,114.82600000000001,126.958333333333,65.9956666666667,1.5334,43.384000000000015,66.2383333333333,2016-09-08,1
679,2016-09-08 07:00:00,2016-09-08,7,230821.06,20481.72,1362.9,19224.8,16902.86,38939.54,3500.00000000011,149.999999999999,1540.00000000042,750.0,13737.7240670574,150.0,3499.9999999999895,85.2378333333333,107.739333333333,59.9446153846154,118.865833333333,126.594333333333,65.4651666666667,4.3758,109.2079999999998,66.3651666666667,2016-09-08,1
680,2016-09-08 08:00:00,2016-09-08,8,230909.7,20596.99,1371.87,19320.99,16926.12,38961.24,3009.9999999999895,150.000000000002,1009.99999999976,750.0,10233.8615725674,147.666666666667,3005.9999999999895,103.295,119.234,59.9178571428571,114.992,124.08566666666701,65.6131666666667,4.38826666666667,52.36000000000002,67.1605,2016-09-08,1
681,2016-09-08 09:00:00,2016-09-08,9,230983.45,20694.5,1380.75,19404.3,16949.44,38983.36,2969.9999999999104,149.999999999999,1409.99999999985,759.999999999991,8991.66433012896,149.666666666666,2913.0,107.629666666667,121.642333333333,59.8188888888889,115.773833333333,126.0115,64.8893333333333,4.3758,42.636,69.8141666666667,2016-09-08,1
682,2016-09-08 10:00:00,2016-09-08,10,231040.25,20753.58,1389.3,19457.76,16972.53,39005.12,1050.0000000000698,100.000000000001,690.0000000000549,750.0,1429.5662440797198,102.666666666668,1079.00000000001,116.42333333333299,122.272666666667,60.481,114.7495,124.923833333333,66.16533333333331,3.20393333333333,16.45600000000002,70.9283333333333,2016-09-08,1
683,2016-09-08 11:00:00,2016-09-08,11,231077.44,20774.33,1391.42,19478.2,16995.72,39027.23,490.000000000009,9.999999999998009,369.999999999891,750.0,0.0,14.9999999999991,516.000000000008,79.8873333333333,118.55266666666701,60.3525,117.498666666667,128.068333333333,67.1728333333333,0.162066666666667,29.172,68.9105,2016-09-08,1
684,2016-09-08 12:00:00,2016-09-08,12,231091.71,20809.94,1394.08,19510.01,17018.82,39048.94,1189.99999999994,39.999999999999105,480.000000000018,750.0,2638.04876764361,34.999999999998,1157.99999999995,101.842666666667,117.842333333333,,115.950166666667,127.347333333333,66.5446666666667,1.22173333333333,5.983999999999998,68.9865,2016-09-08,1
685,2016-09-08 13:00:00,2016-09-08,13,231120.07,20826.65,1394.4,19526.7,17041.84,39070.98,490.000000000009,0.0,420.000000000073,750.000000000114,95.2385957796014,5.000000000000661,500.0,70.035,119.4655,60.9,116.95700000000001,127.671166666667,67.2088333333333,0.0249333333333333,17.20399999999998,63.2738333333333,2016-09-08,1
686,2016-09-08 14:00:00,2016-09-08,14,231143.4,20856.38,1395.9,19553.72,17064.84,39092.65,990.000000000009,30.0000000000011,0.0,740.000000000009,2626.60331535756,25.0000000000005,985.000000000014,97.1965,119.219833333333,61.005,114.9225,125.962033898305,67.2578333333333,0.910066666666667,8.22799999999998,63.3738333333333,2016-09-08,1
687,2016-09-08 15:00:00,2016-09-08,15,231161.42,20871.16,1396.2,19568.6,17088.04,39114.66,460.00000000003604,0.0,390.000000000327,759.999999999991,89.6255704572098,0.0,456.0000000000401,75.2433333333333,119.669833333333,61.824,115.767833333333,127.999333333333,69.5286666666667,0.0249333333333333,9.72400000000002,55.511166666666696,2016-09-08,1
688,2016-09-08 16:00:00,2016-09-08,16,231183.38,20898.81,1397.95,19594.16,17111.13,39136.44,1319.99999999994,59.9999999999987,659.999999999854,740.000000000009,3276.21500820633,59.9999999999987,1319.99999999994,93.1283333333333,118.1685,61.93857142857139,117.629333333333,128.880666666667,70.0016666666667,1.7578,13.463999999999999,54.0311666666667,2016-09-08,1
689,2016-09-08 17:00:00,2016-09-08,17,231206.4,20925.97,1399.8,19619.15,17134.24,39158.1,450.000000000045,0.0,0.0,749.999999999886,71.6894862837046,0.0,429.00000000005303,81.5083333333333,119.723,61.592,116.608833333333,128.600666666667,70.3536666666667,0.0124666666666667,11.22,52.5826666666667,2016-09-08,1
690,2016-09-08 18:00:00,2016-09-08,18,231227.36,20939.52,1399.88,19633.35,17157.16,39180.13,480.000000000018,20.0000000000031,710.000000000036,750.0,405.911319812427,22.0000000000013,575.999999999999,69.6516949152542,117.604666666667,62.03,116.37116666666701,128.553166666667,69.899,0.5485333333333329,11.96800000000002,53.7113333333333,2016-09-08,1
691,2016-09-08 19:00:00,2016-09-08,19,231258.49,20983.56,1403.5,19672.39,17180.19,39201.78,1440.00000000005,49.99999999999721,409.99999999985397,740.000000000009,3710.8130926143,47.999999999999,1371.00000000006,101.85316666666701,120.912166666667,61.44625,117.492,129.3435,69.3428333333333,1.67053333333333,17.952,55.4363333333333,2016-09-08,1
692,2016-09-08 20:00:00,2016-09-08,20,231276.69,21000.77,1404.0,19689.59,17203.01,39223.38,490.000000000009,0.0,360.00000000012705,740.000000000009,0.0,2.6666666666670804,490.000000000009,71.9508333333333,119.5065,61.7216666666667,116.622166666667,129.117833333333,68.63816666666669,0.0124666666666667,14.959999999999981,56.1818333333333,2016-09-08,1
693,2016-09-08 21:00:00,2016-09-08,21,231297.04,21039.09,1407.15,19723.93,17226.04,39245.0,1619.9999999998902,89.9999999999999,539.999999999964,750.0,4259.60973130129,87.3333333333328,1617.9999999998902,101.247333333333,119.377666666667,61.1625,115.7865,127.937333333333,67.8571666666667,2.431,17.20399999999998,56.9378333333333,2016-09-08,1
694,2016-09-08 22:00:00,2016-09-08,22,231334.94,21065.71,1409.4,19749.01,17249.14,39266.81,500.0,0.0,360.00000000012705,759.999999999991,89.881539038687,1.00000000000016,482.00000000001603,84.4458333333333,119.495333333333,61.157894736842096,118.233333333333,129.423833333333,68.3726666666667,0.0374,25.432000000000027,54.93899999999999,2016-09-08,1
695,2016-09-08 23:00:00,2016-09-08,23,231367.89,21099.86,1411.94,19779.74,17272.34,39288.8,1370.0000000001198,70.0000000000003,460.00000000003604,740.000000000009,3410.23284407972,69.0000000000001,1389.0000000001,99.16799999999999,116.697833333333,60.995,114.927166666667,125.810833333333,66.3595,2.10686666666667,5.983999999999998,58.1475,2016-09-08,1
696,2016-09-09 00:00:00,2016-09-09,0,231376.8,21124.05,1413.6,19802.41,17295.72,39310.76,359.99999999989996,0.0,0.0,759.999999999991,0.0,0.0,349.999999999909,101.2495,118.65833333333299,,108.953666666667,115.613,67.12899999999999,0.0124666666666667,0.0,54.5853333333333,2016-09-09,1
697,2016-09-09 01:00:00,2016-09-09,1,231376.8,21134.66,1413.6,19813.77,17319.2,39332.94,350.00000000002296,0.0,0.0,770.000000000095,0.0,0.0,390.00000000002,96.8076666666667,118.992666666667,,104.645423728814,112.23283333333299,67.4163333333333,0.0124666666666667,0.748000000000002,53.5265,2016-09-09,1
698,2016-09-09 02:00:00,2016-09-09,2,231376.8,21146.99,1413.6,19826.68,17342.82,39355.16,500.0,0.0,0.0,759.999999999991,0.0,0.0,465.99999999999704,93.6181666666667,118.942333333333,,102.795833333333,111.881,66.4943333333333,0.0124666666666667,0.0,55.0866666666667,2016-09-09,1
699,2016-09-09 03:00:00,2016-09-09,3,231376.8,21159.2,1413.6,19839.43,17366.44,39377.41,370.00000000000506,0.0,0.0,759.999999999991,43.5877927315358,0.0,372.00000000000296,91.3981666666667,119.125,,103.151833333333,118.44983333333299,66.2521666666667,0.0249333333333333,0.748000000000002,55.0741666666667,2016-09-09,1
700,2016-09-09 04:00:00,2016-09-09,4,231386.59,21171.35,1413.6,19852.19,17389.92,39399.66,440.000000000055,0.0,379.999999999654,759.999999999991,0.0,0.0,446.000000000004,95.4521666666667,119.09416666666701,,101.319,110.04,66.2351666666667,0.0124666666666667,0.0,54.9086666666667,2016-09-09,1
701,2016-09-09 05:00:00,2016-09-09,5,231400.48,21184.28,1413.6,19865.55,17413.37,39421.75,449.999999999932,0.0,350.000000000364,760.0000000001049,0.0,4.000000000000149,440.999999999985,94.3625,118.7575,63.08,101.760166666667,108.53216666666701,64.705,0.0124666666666667,5.983999999999998,56.8601666666667,2016-09-09,1
702,2016-09-09 06:00:00,2016-09-09,6,231462.7,21231.08,1417.38,19905.98,17436.68,39443.61,2439.99999999994,140.000000000001,959.9999999995821,750.0,6189.599200508671,133.333333333335,2453.00000000001,104.858305084746,118.91316666666701,60.63478260869571,115.8295,128.3375,62.437,4.0392,26.927999999999997,60.57,2016-09-09,1
703,2016-09-09 07:00:00,2016-09-09,7,231499.83,21331.84,1426.35,19990.97,17459.84,39465.43,3980.00000000002,150.000000000002,430.000000000291,759.999999999991,14349.251291676399,150.0,4014.0,93.0173333333333,115.3515,60.307058823529395,118.93233333333299,128.0975,61.2878333333333,4.38826666666667,101.7280000000002,62.9761666666667,2016-09-09,1
704,2016-09-09 08:00:00,2016-09-09,8,231530.53,21441.84,1435.29,20082.48,17483.36,39487.66,1950.00000000005,129.999999999999,929.999999999836,759.999999999764,4854.37101383353,130.0,1905.99999999999,115.536166666667,123.083166666667,60.4994444444444,117.55433333333299,122.126166666667,63.6448333333333,3.8148,25.432000000000027,61.876000000000005,2016-09-09,1
705,2016-09-09 09:00:00,2016-09-09,9,231559.8,21470.64,1438.88,20109.99,17507.05,39510.16,609.9999999999,19.999999999999602,0.0,770.000000000095,416.698567174678,24.666666666666604,675.0,79.7676666666667,115.606833333333,60.6388888888889,119.241666666667,124.8725,66.0701666666667,0.723066666666667,36.65200000000002,58.2383333333333,2016-09-09,1
706,2016-09-09 10:00:00,2016-09-09,10,231566.93,21517.7,1442.5,20151.8,17530.67,39532.51,1470.00000000014,50.0000000000007,780.0000000002001,769.999999999982,3500.7177376318896,48.0000000000005,1397.00000000001,105.031333333333,120.611666666667,61.05625,115.71,122.002333333333,66.4396666666667,1.5957333333333301,17.952,57.0181666666667,2016-09-09,1
707,2016-09-09 11:00:00,2016-09-09,11,231623.4,21547.81,1444.71,20179.49,17554.2,39554.68,2169.99999999996,89.9999999999999,460.00000000003604,759.999999999991,6972.511025556861,91.99999999999929,2193.99999999999,78.6225,112.012666666667,60.72525,119.697666666667,126.230166666667,66.2105,2.6554,50.86399999999998,55.6246666666667,2016-09-09,1
708,2016-09-09 12:00:00,2016-09-09,12,231634.2,21631.64,1452.92,20251.5,17577.64,39576.98,2120.0,149.999999999999,0.0,759.999999999991,5300.6339521688205,149.333333333333,2138.00000000001,114.1985,123.161666666667,61.212307692307704,118.3685,125.662333333333,66.8063333333333,4.28853333333333,23.188000000000024,52.7683333333333,2016-09-09,1
709,2016-09-09 13:00:00,2016-09-09,13,231634.2,21701.94,1460.69,20312.57,17601.15,39599.32,1389.99999999999,70.0000000000003,0.0,770.000000000095,3547.7611062133706,68.666666666666,1357.99999999997,112.046333333333,124.806271186441,60.9681818181818,119.102333333333,124.30433333333299,68.3685,1.9822,23.935999999999975,50.251999999999995,2016-09-09,1
710,2016-09-09 14:00:00,2016-09-09,14,231634.2,21721.24,1461.85,20331.3,17624.86,39621.67,1289.99999999996,30.0000000000011,0.0,769.999999999982,3388.2378295427898,32.3333333333339,1289.00000000002,77.4755,120.061166666667,60.73,120.07783333333299,120.986333333333,69.2856666666667,1.10953333333333,26.927999999999997,49.078333333333305,2016-09-09,1
711,2016-09-09 15:00:00,2016-09-09,15,231634.2,21759.4,1464.57,20365.47,17648.78,39644.33,410.000000000082,19.999999999999602,0.0,769.999999999982,461.65762016412697,17.6666666666668,407.000000000028,104.429,120.496333333333,61.4333333333333,117.7625,119.6465,70.736,0.4114,10.47199999999998,44.315,2016-09-09,1
712,2016-09-09 16:00:00,2016-09-09,16,231634.2,21769.1,1464.6,20376.27,17672.72,39667.04,409.99999999996805,0.0,0.0,779.9999999999729,0.0,0.0,408.99999999998,82.059,119.173833333333,,113.056833333333,117.307,70.4266666666667,0.0124666666666667,2.244,44.1,2016-09-09,1
713,2016-09-09 17:00:00,2016-09-09,17,231645.33,21780.45,1464.61,20388.55,17696.56,39689.61,379.99999999999494,10.0000000000016,669.999999999618,779.9999999999729,72.21970691676441,13.3333333333335,394.99999999997004,80.51899999999999,118.509166666667,61.3836363636364,115.00516666666701,118.798666666667,71.0225,0.23686666666666698,16.45600000000002,44.2586666666667,2016-09-09,1
714,2016-09-09 18:00:00,2016-09-09,18,231674.4,21819.13,1468.64,20423.46,17720.44,39712.06,1549.99999999995,79.9999999999983,0.0,759.999999999991,3424.7864862837105,76.6666666666663,1519.00000000001,94.1325,118.360333333333,60.435,118.554166666667,121.613166666667,70.1286666666667,2.40606666666667,24.004000000000023,45.9463333333333,2016-09-09,1
715,2016-09-09 19:00:00,2016-09-09,19,231674.4,21847.96,1470.72,20450.29,17744.0,39734.34,1510.0000000001,59.9999999999987,0.0,769.999999999982,4215.29059976553,59.6666666666664,1531.0000000000302,79.5765,118.762,60.85428571428571,119.027,121.796949152542,69.779,1.8450666666666697,14.21200000000002,46.948,2016-09-09,1
716,2016-09-09 20:00:00,2016-09-09,20,231674.4,21893.54,1475.22,20491.47,17767.83,39756.73,579.999999999927,30.0000000000011,0.0,769.999999999982,690.676366705745,30.333333333333503,566.9999999999729,106.734333333333,120.21,61.175,116.82700000000001,120.425833333333,69.4765,0.8228,7.48000000000002,47.7901666666667,2016-09-09,1
717,2016-09-09 21:00:00,2016-09-09,21,231674.4,21905.3,1475.4,20503.95,17791.64,39779.31,360.00000000001404,0.0,0.0,770.000000000095,0.0,0.0,409.00000000000296,77.2906666666667,119.161,61.3,115.864666666667,119.548166666667,68.8195,0.0249333333333333,4.488,49.0293333333333,2016-09-09,1
718,2016-09-09 22:00:00,2016-09-09,22,231680.88,21918.35,1475.4,20517.6,17815.59,39801.91,470.000000000027,0.0,680.000000000291,779.9999999999729,0.0,2.0000000000001896,435.000000000025,84.4475,119.228833333333,62.1025,112.2915,114.9715,68.48683333333331,0.0249333333333333,10.47199999999998,48.373999999999995,2016-09-09,1
719,2016-09-09 23:00:00,2016-09-09,23,231715.2,21949.36,1478.78,20546.42,17839.5,39824.39,1339.99999999992,129.999999999999,0.0,769.999999999982,2873.9238154748,128.0,1344.99999999995,110.17816666666701,121.186833333333,,112.974666666667,117.801666666667,67.3595,3.8896,2.244,50.0773333333333,2016-09-09,1
720,2016-09-10 00:00:00,2016-09-10,0,231715.2,21987.01,1486.08,20581.21,17863.47,39847.03,880.0000000001089,60.000000000002295,0.0,780.0000000000861,1311.45502719812,60.0000000000012,868.0000000000861,113.86216666666701,119.735333333333,61.474,114.542666666667,118.812833333333,67.085593220339,1.8949333333333302,7.48000000000002,49.5433333333333,2016-09-10,1
721,2016-09-10 01:00:00,2016-09-10,1,231715.2,21999.72,1486.8,20594.44,17887.52,39869.71,349.999999999909,0.0,0.0,779.9999999999729,0.0,0.0,352.999999999906,101.49616666666701,118.7295,,107.667666666667,111.057166666667,67.0606666666667,0.0124666666666667,0.0,49.2756666666667,2016-09-10,1
722,2016-09-10 02:00:00,2016-09-10,2,231726.95,22010.07,1486.8,20605.59,17911.59,39892.39,370.000000000118,0.0,590.000000000146,779.9999999999729,0.0,0.0,365.000000000111,101.425333333333,118.680166666667,,103.68799999999999,103.57066666666701,66.775,0.0124666666666667,0.0,50.115166666666696,2016-09-10,1
723,2016-09-10 03:00:00,2016-09-10,3,231750.6,22020.58,1486.8,20616.82,17935.71,39915.06,359.99999999989996,0.0,0.0,780.0000000000861,0.0,0.0,362.999999999909,100.922333333333,118.694833333333,,102.222333333333,100.556666666667,66.642,0.0124666666666667,0.0,50.721000000000004,2016-09-10,1
724,2016-09-10 04:00:00,2016-09-10,4,231750.6,22031.14,1486.8,20628.27,17959.67,39937.72,370.00000000000506,0.0,0.0,769.999999999868,0.0,0.0,371.000000000004,100.101166666667,118.669833333333,,101.190333333333,98.6626666666667,66.7,0.0124666666666667,0.0,50.801,2016-09-10,1
725,2016-09-10 05:00:00,2016-09-10,5,231750.6,22041.91,1486.8,20639.73,17983.41,39960.15,370.00000000000506,0.0,0.0,769.999999999982,35.4882154747948,0.0,376.999999999998,99.6016666666667,118.568666666667,,100.05,97.275,66.55533333333331,0.0124666666666667,0.0,51.4528333333333,2016-09-10,1
726,2016-09-10 06:00:00,2016-09-10,6,231753.93,22052.97,1486.8,20651.5,18007.08,39982.39,370.00000000000506,0.0,469.9999999998,759.999999999991,35.3785146541618,0.0,368.000000000006,99.5856666666667,118.786666666667,,98.7463333333333,99.23200000000001,66.441,0.0124666666666667,1.495999999999998,52.0846666666667,2016-09-10,1
727,2016-09-10 07:00:00,2016-09-10,7,231795.58,22074.64,1487.91,20671.92,18030.6,40004.54,1520.0000000001,70.0000000000003,340.000000000146,759.999999999991,3335.5265852285997,74.66666666666549,1527.00000000001,96.9453333333333,119.745666666667,61.0994444444444,115.287333333333,122.71600000000001,65.4771666666667,2.0196,20.196,54.6431666666667,2016-09-10,1
728,2016-09-10 08:00:00,2016-09-10,8,231799.2,22149.08,1495.8,20736.18,18054.31,40027.01,2789.9999999999604,149.999999999999,0.0,780.0000000000861,8315.559889097309,151.333333333333,2789.0,105.627833333333,119.411666666667,60.0373076923077,119.0195,124.978333333333,63.2931666666667,4.38826666666667,51.611999999999995,61.688,2016-09-10,1
729,2016-09-10 09:00:00,2016-09-10,9,231799.2,22223.17,1504.95,20801.33,18078.28,40049.6,1639.99999999999,160.0,0.0,779.9999999999729,3200.67948552467,151.333333333334,1643.0000000000198,115.492833333333,121.06474576271201,60.05,119.368,121.311166666667,64.29333333333331,4.38826666666667,23.935999999999975,60.3513333333333,2016-09-10,1
730,2016-09-10 10:00:00,2016-09-10,10,231799.2,22270.16,1513.04,20844.47,18102.51,40072.4,1079.9999999999302,79.9999999999983,0.0,790.0000000000771,2063.80153856975,88.66666666666559,1097.99999999998,106.38593220339001,121.520333333333,59.9408333333333,119.292833333333,119.8095,65.689,2.55566666666667,40.392,58.614,2016-09-10,1
731,2016-09-10 11:00:00,2016-09-10,11,231799.2,22323.92,1518.54,20892.44,18126.61,40095.36,3320.00000000005,140.000000000001,0.0,779.9999999999729,13194.5038867526,139.000000000001,3331.00000000002,78.607,103.637,59.8665384615385,121.13799999999999,121.61915254237302,65.7491666666667,4.114,97.2400000000002,57.3285,2016-09-10,1
732,2016-09-10 12:00:00,2016-09-10,12,231799.2,22444.05,1527.6,20992.55,18150.84,40118.23,2809.99999999995,150.000000000002,0.0,779.9999999999729,8125.298070618159,150.0,2800.0,109.344333333333,122.406271186441,60.303913043478296,119.084,121.03466666666701,66.783,4.38826666666667,30.667999999999974,54.4288333333333,2016-09-10,1
733,2016-09-10 13:00:00,2016-09-10,13,231799.2,22499.88,1536.66,21043.61,18174.79,40140.98,1320.00000000005,160.0,0.0,780.0000000000861,2240.96836389215,152.333333333333,1291.0,119.763833333333,123.6065,61.465,118.12583333333299,120.411,68.5561666666667,4.38826666666667,8.976,51.769,2016-09-10,1
734,2016-09-10 14:00:00,2016-09-10,14,231799.2,22551.11,1545.75,21090.39,18198.71,40163.66,1769.9999999999802,149.999999999999,0.0,779.9999999999729,4391.68951934349,150.0,1776.0,115.738666666667,122.889,60.995625,119.7545,120.871666666667,68.8428333333333,4.38826666666667,27.676000000000027,51.0831666666667,2016-09-10,1
735,2016-09-10 15:00:00,2016-09-10,15,231799.2,22583.91,1554.77,21121.36,18222.52,40186.14,790.0000000000771,149.999999999999,0.0,759.999999999991,1259.6579563892099,142.666666666666,760.000000000036,121.447833333333,123.426166666667,61.9,116.628666666667,119.182,71.4438333333333,4.3758,4.488,45.4878333333333,2016-09-10,1
736,2016-09-10 16:00:00,2016-09-10,16,231799.2,22603.38,1559.4,21140.83,18246.37,40208.75,319.999999999936,0.0,0.0,780.0000000000861,36.6949245017585,9.99999999999931,337.999999999965,91.6986666666667,120.019666666667,61.525384615384596,120.303,120.41799999999999,72.1618333333333,0.0374,23.935999999999975,45.896,2016-09-10,1
737,2016-09-10 17:00:00,2016-09-10,17,231799.2,22642.51,1562.04,21175.99,18270.11,40231.18,2210.00000000004,110.000000000003,0.0,769.999999999982,6583.3656478311905,108.000000000001,2213.00000000002,95.4186666666667,118.89033333333299,61.0522727272727,120.84283333333299,120.8075,70.9158333333333,3.4158666666666697,38.148,53.7841666666667,2016-09-10,1
738,2016-09-10 18:00:00,2016-09-10,18,231799.2,22685.99,1566.88,21215.8,18294.03,40253.75,980.000000000018,49.99999999999721,0.0,769.999999999982,2549.64818968347,49.333333333333705,1009.99999999997,95.0735,116.24183333333299,60.90578947368421,120.1835,120.769333333333,71.33783333333331,1.3090000000000002,35.904,54.6765,2016-09-10,1
739,2016-09-10 19:00:00,2016-09-10,19,231799.2,22734.91,1571.45,21259.44,18317.92,40276.37,1089.99999999992,50.0000000000007,0.0,779.9999999999729,2320.39175803048,52.6666666666659,1059.99999999998,102.986166666667,122.11399999999999,61.195882352941204,118.473166666667,119.63,70.3158333333333,1.7079333333333302,22.44,56.3753333333333,2016-09-10,1
740,2016-09-10 20:00:00,2016-09-10,20,231799.2,22762.65,1573.9,21285.19,18341.95,40298.95,1789.99999999996,100.000000000001,0.0,789.999999999964,4755.150948007029,96.0000000000008,1798.00000000004,87.48383333333331,116.370166666667,61.0608333333333,119.694,120.564,69.5905,2.7312,20.00200000000002,56.2541666666667,2016-09-10,1
