,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
741,2016-09-10 21:00:00,2016-09-10,21,231799.2,22807.51,1579.1,21325.78,18366.1,40321.76,410.000000000082,19.999999999999602,0.0,779.9999999999729,271.308412895662,24.0000000000002,401.00000000001,109.090833333333,119.934833333333,61.4833333333333,117.21966666666701,119.232166666667,69.8383333333333,0.6732,8.976,55.950166666666696,2016-09-10,1
742,2016-09-10 22:00:00,2016-09-10,22,231799.2,22818.52,1579.2,21337.52,18390.27,40344.57,470.000000000027,0.0,0.0,779.9999999999729,87.90692426729191,0.666666666666534,468.000000000029,74.5921666666667,119.350333333333,61.7333333333333,117.954833333333,119.667,69.2745,0.0124666666666667,8.976,55.7236666666667,2016-09-10,1
743,2016-09-10 23:00:00,2016-09-10,23,231799.2,22852.87,1582.1,21368.85,18414.51,40367.38,1609.9999999999,100.000000000001,0.0,770.000000000095,3952.2645988276704,98.0000000000014,1592.99999999992,102.699,119.266,61.041428571428604,118.052333333333,119.333666666667,68.5225,2.92966666666667,20.196,55.24,2016-09-10,1
744,2016-09-11 00:00:00,2016-09-11,0,231799.2,22880.92,1585.2,21395.28,18438.52,40390.03,330.000000000041,0.0,0.0,779.9999999999729,0.0,1.3333333333335402,351.000000000022,94.898,119.336333333333,,114.855666666667,117.530666666667,69.1275,0.0124666666666667,2.244,52.229,2016-09-11,1
745,2016-09-11 01:00:00,2016-09-11,1,231799.2,22891.8,1585.2,21406.89,18462.51,40412.7,340.000000000032,0.0,0.0,779.9999999999729,47.500455334114896,0.0,337.000000000035,91.8326666666667,119.333666666667,,108.478,110.666666666667,69.2048333333333,0.0124666666666667,0.0,51.3378333333333,2016-09-11,1
746,2016-09-11 02:00:00,2016-09-11,2,231814.97,22902.53,1585.2,21418.4,18486.46,40435.19,339.999999999918,0.0,769.999999999982,770.000000000095,0.0,0.0,342.999999999915,96.1053333333333,119.193666666667,,104.9415,105.05733333333299,69.2736666666667,0.0124666666666667,0.0,50.332833333333305,2016-09-11,1
747,2016-09-11 03:00:00,2016-09-11,3,231845.4,22912.65,1585.2,21429.41,18510.34,40457.76,350.000000000136,0.0,0.0,779.9999999999729,0.0,0.0,355.000000000132,96.0608333333333,119.1215,,103.307833333333,103.41433333333299,68.9318333333333,0.0124666666666667,0.748000000000002,50.726000000000006,2016-09-11,1
748,2016-09-11 04:00:00,2016-09-11,4,231845.4,22923.09,1585.2,21440.69,18534.08,40480.13,359.99999999989996,0.0,0.0,759.999999999991,0.0,0.0,379.999999999916,95.3191666666667,119.2535,,102.18833333333299,103.010166666667,68.4833333333333,0.0124666666666667,0.0,51.8031666666667,2016-09-11,1
749,2016-09-11 05:00:00,2016-09-11,5,231845.4,22933.67,1585.2,21452.03,18557.65,40502.46,460.00000000003604,0.0,0.0,769.999999999982,0.0,0.0,412.000000000035,96.21266666666669,119.023666666667,,101.10066666666701,99.24283333333331,68.3151666666667,0.0124666666666667,1.495999999999998,52.859166666666695,2016-09-11,1
750,2016-09-11 06:00:00,2016-09-11,6,231851.83,22945.03,1585.2,21464.09,18581.19,40524.6,369.999999999891,0.0,509.99999999976404,759.999999999991,0.0,0.666666666666534,396.99999999993497,96.2821666666667,119.1255,,99.6806666666667,98.1481666666667,67.7353333333333,0.0124666666666667,0.748000000000002,56.7691666666667,2016-09-11,1
751,2016-09-11 07:00:00,2016-09-11,7,231882.71,22971.46,1588.09,21489.17,18604.79,40546.73,1810.00000000017,119.999999999997,420.000000000073,759.999999999991,5154.0792338108795,119.333333333332,1858.00000000006,107.798833333333,121.197966101695,62.01,106.35016666666701,116.09166666666701,65.5303333333333,3.5904,23.935999999999975,63.463,2016-09-11,1
752,2016-09-11 08:00:00,2016-09-11,8,231901.2,23055.47,1596.99,21561.48,18628.56,40569.24,2159.99999999985,150.000000000002,0.0,779.9999999999729,5296.648155685821,152.666666666667,2150.99999999995,111.88322033898301,120.947833333333,60.67,118.999,124.09203389830499,65.0496666666667,4.3883,37.413000000000004,64.782,2016-09-11,1
753,2016-09-11 09:00:00,2016-09-11,9,231901.2,23111.25,1606.05,21611.95,18652.2,40591.53,2030.0000000000898,149.999999999999,0.0,759.999999999991,4468.717778898011,150.0,1943.00000000004,113.883333333333,121.492833333333,60.9068421052632,119.742666666667,122.75983333333299,64.5626666666667,4.38826666666667,31.415999999999997,64.8341666666667,2016-09-11,1
754,2016-09-11 10:00:00,2016-09-11,10,231901.2,23175.45,1615.05,21668.55,18675.97,40613.98,2189.99999999994,149.999999999999,0.0,779.9999999999729,5554.543009199829,150.0,2240.0,110.27566666666701,119.956440677966,60.7729411764706,120.2995,120.708666666667,64.6543333333333,4.38826666666667,41.88799999999998,63.6343333333333,2016-09-11,1
755,2016-09-11 11:00:00,2016-09-11,11,231901.2,23251.32,1624.05,21734.32,18700.1,40636.83,2769.99999999998,150.000000000002,0.0,780.0000000000861,8028.509408440799,150.0,2750.99999999995,105.66566666666701,119.01116666666701,60.5095121951219,120.8865,121.20466666666701,64.6568333333333,4.38826666666667,58.344,60.337333333333305,2016-09-11,1
756,2016-09-11 12:00:00,2016-09-11,12,231901.2,23334.06,1632.84,21804.81,18724.12,40659.62,1700.00000000005,120.000000000001,0.0,779.9999999999729,4205.74662837046,117.333333333335,1717.0000000000198,113.632833333333,121.66566666666701,60.63,120.09166666666701,121.126,68.0453333333333,3.4782,26.927999999999997,52.8061666666667,2016-09-11,1
757,2016-09-11 13:00:00,2016-09-11,13,231901.2,23361.18,1635.6,21830.67,18748.04,40682.25,360.00000000001404,0.0,0.0,770.000000000095,31.6304032825322,0.0,399.00000000002404,75.8861666666667,119.4685,60.621363636363604,119.404833333333,120.787,69.8061016949153,0.0374,30.667999999999974,45.9941666666667,2016-09-11,1
758,2016-09-11 14:00:00,2016-09-11,14,231901.2,23391.8,1637.1,21858.79,18771.95,40704.82,1580.00000000004,59.9999999999987,0.0,779.9999999999729,4344.49988300117,59.9999999999987,1541.0000000000302,93.4375,121.6605,60.91125,118.181666666667,120.053,68.9435,1.8326,16.45600000000002,44.611000000000004,2016-09-11,1
759,2016-09-11 15:00:00,2016-09-11,15,231901.2,23420.75,1639.2,21885.58,18795.68,40727.25,339.999999999918,0.0,0.0,759.999999999991,0.0,6.99999999999979,333.999999999924,86.2838333333333,120.076333333333,60.4284210526316,120.182833333333,120.93700000000001,71.5095,0.0374,27.676000000000027,41.1203333333333,2016-09-11,1
760,2016-09-11 16:00:00,2016-09-11,16,231901.2,23470.59,1643.3,21929.88,18819.25,40749.58,2610.00000000001,140.000000000001,0.0,769.999999999982,8450.72958358734,135.666666666666,2573.00000000001,101.7625,118.921,60.458076923076895,120.025166666667,120.484833333333,69.9038333333333,4.1514,35.15599999999998,43.4845,2016-09-11,1
761,2016-09-11 17:00:00,2016-09-11,17,231901.2,23525.98,1650.89,21980.16,18842.69,40771.73,750.0,70.0000000000003,0.0,759.999999999991,1365.39126400938,67.3333333333346,794.0000000000169,115.083333333333,121.695833333333,60.825454545454505,118.161,119.611333333333,71.4556666666667,2.1318,15.707999999999998,43.8441666666667,2016-09-11,1
762,2016-09-11 18:00:00,2016-09-11,18,231901.2,23539.91,1651.92,21994.63,18866.43,40794.05,580.0000000000409,19.999999999999602,0.0,759.999999999991,216.275167878078,24.9999999999987,652.00000000001,79.8903333333333,117.218166666667,60.94,119.713333333333,120.288,70.9133333333333,0.623333333333333,23.935999999999975,43.9825,2016-09-11,1
763,2016-09-11 19:00:00,2016-09-11,19,231901.2,23595.83,1657.66,22044.09,18890.19,40816.55,2080.00000000004,149.999999999999,0.0,779.9999999999729,5700.036356623679,137.0,2016.0,113.983333333333,122.9035,60.5475,118.045,119.650166666667,69.6073333333333,4.21373333333333,16.45600000000002,46.622,2016-09-11,1
764,2016-09-11 20:00:00,2016-09-11,20,231901.2,23621.05,1662.0,22068.58,18913.92,40838.92,409.99999999996805,0.0,0.0,769.999999999982,0.0,13.9999999999996,398.00000000001296,91.035,119.419,60.8622727272727,118.9485,119.6385,70.1956666666667,0.0498666666666667,30.667999999999974,44.6543333333333,2016-09-11,1
765,2016-09-11 21:00:00,2016-09-11,21,231901.2,23668.58,1666.06,22112.55,18938.07,40861.76,2289.99999999996,140.000000000001,0.0,789.999999999964,6470.68462157093,136.666666666667,2300.99999999999,107.261833333333,119.73283333333299,60.781428571428606,119.620833333333,120.204333333333,68.3328333333333,4.28853333333333,20.94400000000002,48.1053333333333,2016-09-11,1
766,2016-09-11 22:00:00,2016-09-11,22,231901.2,23711.9,1672.52,22153.79,18962.31,40884.62,559.999999999945,39.999999999999105,0.0,790.0000000000771,900.5157531066819,37.3333333333325,560.999999999956,109.235166666667,120.197,61.18,118.730666666667,119.569166666667,69.0795,1.0846,13.463999999999999,48.231,2016-09-11,1
767,2016-09-11 23:00:00,2016-09-11,23,231901.2,23724.66,1672.8,22167.08,18986.64,40907.54,490.000000000009,0.0,0.0,779.9999999999729,82.0379303634232,0.0,483.999999999992,75.3581666666667,119.28633333333299,61.3071428571429,116.81700000000001,118.785666666667,68.2518333333333,0.0124666666666667,10.47199999999998,48.5423333333333,2016-09-11,1
768,2016-09-12 00:00:00,2016-09-12,0,231901.2,23738.04,1672.8,22180.92,19010.94,40930.49,500.0,0.0,0.0,790.0000000000771,0.0,0.0,475.00000000001097,81.76899999999999,119.132333333333,,110.184666666667,111.052,68.068,0.0124666666666667,0.748000000000002,46.6953333333333,2016-09-12,1
769,2016-09-12 01:00:00,2016-09-12,1,231901.2,23750.05,1672.8,22193.57,19035.03,40953.19,350.000000000136,0.0,0.0,779.9999999999729,0.0,0.0,367.000000000121,88.2778333333333,119.054166666667,,105.271666666667,105.2345,68.2698333333333,0.0124666666666667,0.748000000000002,46.043,2016-09-12,1
770,2016-09-12 02:00:00,2016-09-12,2,231920.2,23761.56,1672.8,22205.81,19059.04,40975.79,359.99999999989996,0.0,750.0,769.999999999982,54.247055803048106,0.0,393.999999999926,90.42,119.574166666667,,103.286166666667,100.912166666667,68.8418333333333,0.0124666666666667,0.0,47.195666666666696,2016-09-12,1
771,2016-09-12 03:00:00,2016-09-12,3,231946.2,23774.23,1672.83,22219.01,19082.95,40998.42,809.9999999999451,10.0000000000016,0.0,769.999999999982,1082.3997137163,17.000000000000597,770.000000000005,92.7135,119.509666666667,,102.5645,99.189,67.8265,0.4114,0.0,49.360833333333304,2016-09-12,1
772,2016-09-12 04:00:00,2016-09-12,4,231946.2,23812.8,1678.17,22255.07,19106.83,41020.86,1160.00000000008,149.999999999999,0.0,769.999999999982,2215.90172637749,148.0,1159.0,120.434666666667,124.01288135593201,,100.817833333333,94.4193333333333,67.0443333333333,4.4007333333333305,1.495999999999998,50.9896666666667,2016-09-12,1
773,2016-09-12 05:00:00,2016-09-12,5,231946.2,23836.94,1687.2,22278.47,19130.4,41043.12,559.999999999945,150.000000000002,0.0,759.999999999991,611.783193200469,150.0,580.9999999999491,122.27864406779699,122.9595,,99.7955,96.1113333333333,68.85583333333331,4.3758,0.748000000000002,48.7295,2016-09-12,1
774,2016-09-12 06:00:00,2016-09-12,6,231966.15,23860.2,1696.2,22300.79,19153.84,41065.13,1170.0000000000698,149.999999999999,519.999999999982,759.999999999991,2166.1821535954896,150.0,1176.00000000006,116.13237288135599,120.8745,62.3776923076923,111.95200000000001,112.318166666667,67.309,4.3758,20.94400000000002,52.115,2016-09-12,1
775,2016-09-12 07:00:00,2016-09-12,7,231977.4,23941.21,1705.28,22369.88,19177.57,41087.65,3960.0000000000396,160.0,0.0,779.9999999999729,15692.117320515801,152.333333333334,3981.99999999998,83.0303333333333,107.617833333333,59.424833333333304,121.667719298246,122.93,65.8211666666667,4.38826666666667,128.6560000000002,54.9145,2016-09-12,1
776,2016-09-12 08:00:00,2016-09-12,8,231977.4,24065.34,1714.35,22473.7,19201.63,41110.36,2929.99999999995,149.999999999999,0.0,780.0000000000861,8394.94671629543,150.0,2878.00000000003,110.351666666667,123.34116666666701,59.544375,119.67,121.717966101695,65.6,4.4007333333333305,28.423999999999975,57.362333333333304,2016-09-12,1
777,2016-09-12 09:00:00,2016-09-12,9,231977.4,24132.13,1723.35,22534.37,19225.64,41133.16,1889.99999999999,150.000000000002,0.0,779.9999999999729,4604.87478077374,150.0,1884.9999999999802,113.00983333333299,121.0395,60.1038095238095,119.053333333333,121.5105,66.2331666666667,4.38826666666667,30.667999999999974,57.188,2016-09-12,1
778,2016-09-12 10:00:00,2016-09-12,10,231977.4,24203.64,1732.35,22597.01,19249.56,41155.8,3049.99999999995,149.999999999999,0.0,779.9999999999729,9694.651979891509,150.0,3085.0,105.722413793103,121.2025,60.186111111111096,119.877833333333,121.43271186440701,66.33800000000001,4.38826666666667,63.580000000000204,56.704833333333305,2016-09-12,1
779,2016-09-12 11:00:00,2016-09-12,11,231977.4,24284.49,1741.35,22666.86,19273.5,41178.53,1850.0000000001398,150.000000000002,0.0,770.000000000095,4637.21823939039,150.0,1806.0000000000198,113.2095,121.116333333333,60.664347826086995,118.630666666667,120.15283333333299,67.4405,4.38826666666667,31.415999999999997,53.998999999999995,2016-09-12,1
780,2016-09-12 12:00:00,2016-09-12,12,231977.4,24331.91,1748.04,22709.48,19297.37,41201.23,529.9999999999729,39.999999999999105,0.0,779.9999999999729,483.652634701055,42.666666666667396,577.00000000001,110.940833333333,119.7145,61.4666666666667,118.587666666667,120.3245,69.0428333333333,1.20926666666667,12.715999999999982,47.957833333333305,2016-09-12,1
781,2016-09-12 13:00:00,2016-09-12,13,231977.4,24344.67,1748.4,22722.96,19321.31,41223.9,449.999999999932,0.0,0.0,779.9999999999729,0.0,0.0,454.999999999961,73.0056666666667,119.7895,61.333,118.9985,120.764,70.3555,0.0249333333333333,12.715999999999982,44.602,2016-09-12,1
782,2016-09-12 14:00:00,2016-09-12,14,231977.4,24357.31,1748.4,22736.41,19345.1,41246.43,460.00000000003604,0.0,0.0,769.999999999982,79.3319767878077,1.6666666666663403,433.000000000027,76.4516666666667,119.5015,62.57,115.341333333333,119.191666666667,71.0365,0.0249333333333333,5.236000000000002,42.513166666666706,2016-09-12,1
783,2016-09-12 15:00:00,2016-09-12,15,231977.4,24384.87,1750.46,22762.51,19368.97,41269.12,1070.00000000005,50.0000000000007,0.0,769.999999999982,2607.07656928488,48.3333333333344,1056.00000000003,109.43799999999999,120.7,62.925,113.60616666666701,117.377333333333,71.7856666666667,1.683,6.731999999999999,35.3388333333333,2016-09-12,1
784,2016-09-12 16:00:00,2016-09-12,16,231991.13,24399.82,1751.4,22777.91,19392.71,41291.75,309.999999999945,0.0,650.0000000000911,779.9999999999729,0.0,0.0,321.99999999996896,90.88799999999999,119.131666666667,63.32,114.6,118.192333333333,72.6915,0.0124666666666667,4.488,33.821,2016-09-12,1
785,2016-09-12 17:00:00,2016-09-12,17,232016.4,24409.8,1751.4,22789.0,19416.45,41314.12,319.999999999936,0.0,0.0,759.999999999991,73.55440023446658,0.0,322.999999999945,82.4853333333333,119.538666666667,63.45,116.791833333333,120.823220338983,73.2408333333333,0.0124666666666667,7.48000000000002,32.436833333333304,2016-09-12,1
786,2016-09-12 18:00:00,2016-09-12,18,232016.4,24428.09,1752.25,22806.75,19440.11,41336.52,1600.0000000000198,59.9999999999987,0.0,779.9999999999729,4549.73183493552,65.3333333333319,1608.00000000005,84.16533333333331,117.9725,60.8913043478261,118.97816666666701,121.89299999999999,72.1961666666667,1.8076666666666699,32.16400000000003,33.2363333333333,2016-09-12,1
787,2016-09-12 19:00:00,2016-09-12,19,232016.4,24493.5,1759.93,22863.5,19464.11,41359.13,1669.99999999996,160.0,0.0,770.000000000095,4284.31069941383,152.0,1691.9999999999698,113.573166666667,120.8875,60.190625,118.65716666666701,121.523833333333,70.8366666666667,4.38826666666667,20.94400000000002,36.516999999999996,2016-09-12,1
788,2016-09-12 20:00:00,2016-09-12,20,232016.4,24550.68,1768.04,22913.91,19488.22,41381.82,1500.0,79.9999999999983,0.0,779.9999999999729,3853.75264212053,82.66666666666491,1473.9999999999402,109.500169491525,120.541,60.57125,119.746833333333,120.48583333333299,69.6753333333333,2.4684,32.16400000000003,39.8246666666667,2016-09-12,1
789,2016-09-12 21:00:00,2016-09-12,21,232016.4,24574.28,1769.4,22936.09,19512.26,41404.68,490.000000000009,0.0,0.0,779.9999999999729,194.46298804220402,10.6666666666676,486.00000000001296,74.23083333333331,119.365,60.664285714285704,118.85183333333299,120.001166666667,70.2241666666667,0.0997333333333333,23.935999999999975,41.4105,2016-09-12,1
790,2016-09-12 22:00:00,2016-09-12,22,232016.4,24611.61,1774.09,22970.26,19536.24,41427.3,1660.00000000008,150.000000000002,0.0,780.0000000000861,4027.20854279015,132.333333333334,1658.00000000008,113.492833333333,120.1045,61.77,115.194833333333,118.44200000000001,68.9276666666667,4.23866666666667,3.739999999999998,43.4316666666667,2016-09-12,1
791,2016-09-12 23:00:00,2016-09-12,23,232016.4,24638.5,1778.4,22995.99,19560.42,41450.15,449.999999999932,0.0,0.0,779.9999999999729,171.71835123095,7.000000000000269,436.00000000000097,80.2106666666667,119.56,60.9871428571429,118.279666666667,119.571333333333,69.815,0.0374,24.683999999999997,40.752666666666705,2016-09-12,1
792,2016-09-13 00:00:00,2016-09-13,0,232016.4,24651.96,1778.4,23009.94,19584.5,41472.9,370.00000000000506,0.0,0.0,779.9999999999729,0.0,0.0,384.999999999934,78.6851666666667,119.430166666667,,110.697,112.17816666666701,69.1111666666667,0.0249333333333333,0.0,40.580166666666706,2016-09-13,1
793,2016-09-13 01:00:00,2016-09-13,1,232016.4,24663.4,1778.4,23022.06,19608.44,41495.47,430.000000000064,0.0,0.0,779.9999999999729,64.5772164126612,0.0,434.00000000002603,82.8385,119.144333333333,,105.92333333333299,105.893728813559,68.7733333333333,0.0124666666666667,0.0,39.3621666666667,2016-09-13,1
794,2016-09-13 02:00:00,2016-09-13,2,232023.9,24688.49,1780.0,23045.93,19632.37,41518.04,1319.99999999994,89.9999999999999,710.000000000036,769.999999999982,3362.4032862837,89.9999999999994,1338.99999999998,102.678666666667,121.8085,,103.0425,101.238166666667,67.4556666666667,2.63046666666667,0.0,40.552,2016-09-13,1
795,2016-09-13 03:00:00,2016-09-13,3,232059.0,24725.05,1788.34,23080.18,19656.21,41540.55,870.000000000118,149.999999999999,0.0,779.9999999999729,1051.40923188746,152.666666666667,844.000000000119,121.744,123.411166666667,,101.730666666667,100.713833333333,67.0483333333333,4.3758,0.748000000000002,43.0948333333333,2016-09-13,1
796,2016-09-13 04:00:00,2016-09-13,4,232059.0,24746.3,1795.74,23100.92,19679.99,41562.92,459.99999999992303,60.000000000002295,0.0,759.999999999991,219.40164126612,57.3333333333345,466.999999999916,117.722711864407,120.53816666666701,,101.48299999999999,102.639333333333,67.4551666666667,1.7328666666666699,0.0,44.593999999999994,2016-09-13,1
797,2016-09-13 05:00:00,2016-09-13,5,232059.0,24756.84,1796.4,23112.31,19703.52,41585.04,360.00000000001404,0.0,0.0,759.999999999991,0.0,0.0,352.000000000021,104.78844827586201,118.6105,,100.70200000000001,100.487333333333,66.9171666666667,0.0,0.0,45.3956666666667,2016-09-13,1
798,2016-09-13 06:00:00,2016-09-13,6,232086.86,24786.69,1798.02,23139.57,19727.13,41607.43,2440.00000000005,89.9999999999999,549.999999999727,770.000000000095,9698.10104806565,89.99999999999879,2474.99999999999,83.1405,111.41355932203399,59.735384615384596,118.27133333333299,120.177,64.9643333333333,2.6180000000000003,95.7439999999998,49.101666666666695,2016-09-13,1
799,2016-09-13 07:00:00,2016-09-13,7,232092.0,24898.13,1806.3,23233.03,19750.91,41629.85,3269.99999999998,149.999999999999,0.0,769.999999999982,10046.181751934399,150.0,3273.0,105.258,120.846166666667,59.1688888888889,118.873833333333,121.2835,63.409,4.38826666666667,41.14000000000002,54.5845,2016-09-13,1
800,2016-09-13 08:00:00,2016-09-13,8,232092.0,24992.82,1815.3,23313.52,19774.77,41652.42,2419.99999999985,149.999999999999,0.0,780.0000000000861,6338.33058147714,150.0,2395.99999999998,110.574,121.2515,59.419629629629604,119.602,121.540833333333,65.1248333333333,4.38826666666667,37.39999999999998,51.6598333333333,2016-09-13,1
801,2016-09-13 09:00:00,2016-09-13,9,232092.0,25062.14,1824.3,23375.53,19798.82,41675.21,2520.0000000001,150.000000000002,0.0,779.9999999999729,7444.571940211021,150.0,2482.00000000001,110.637166666667,122.327333333333,59.8530303030303,120.469833333333,121.391333333333,66.3028333333333,4.4007333333333305,47.87200000000002,47.5301666666667,2016-09-13,1
802,2016-09-13 10:00:00,2016-09-13,10,232092.0,25131.29,1833.17,23435.32,19822.96,41698.03,1560.0000000000598,120.000000000001,0.0,779.9999999999729,4180.058352872221,120.000000000001,1584.0000000000598,115.7395,122.100333333333,60.2513333333333,119.142833333333,120.427166666667,67.4931666666667,3.6278,25.432000000000027,45.937,2016-09-13,1
803,2016-09-13 11:00:00,2016-09-13,11,232092.0,25160.19,1836.0,23462.06,19846.96,41720.83,319.999999999936,0.0,0.0,779.9999999999729,-3.4372923798358603,0.0,346.99999999992303,101.854333333333,118.3865,61.2833333333333,115.826333333333,119.20283333333299,69.0918333333333,0.0124666666666667,8.976,44.8865,2016-09-13,1
804,2016-09-13 12:00:00,2016-09-13,12,232092.0,25171.13,1836.0,23473.91,19870.81,41743.5,470.000000000027,0.0,0.0,769.999999999982,0.0,0.0,442.000000000041,83.242,119.200833333333,61.25,117.449333333333,119.324666666667,69.4691666666667,0.0249333333333333,15.707999999999998,44.2466666666667,2016-09-13,1
805,2016-09-13 13:00:00,2016-09-13,13,232092.0,25188.22,1836.84,23491.04,19894.74,41766.21,1200.00000000005,59.9999999999987,0.0,789.999999999964,2457.64576811254,63.99999999999889,1217.99999999997,82.934,118.88559322033899,61.30625,118.197666666667,119.837833333333,68.7436666666667,1.7702666666666698,15.707999999999998,42.178000000000004,2016-09-13,1
806,2016-09-13 14:00:00,2016-09-13,14,232092.0,25225.4,1841.28,23525.29,19918.72,41788.95,500.0,30.0000000000011,0.0,769.999999999982,482.68361078546303,26.000000000001002,489.00000000006696,102.7705,121.2395,61.4172727272727,117.457333333333,119.48883333333299,69.6495,0.922533333333333,14.959999999999981,41.211999999999996,2016-09-13,1
807,2016-09-13 15:00:00,2016-09-13,15,232092.0,25236.89,1841.4,23537.6,19942.64,41811.61,450.000000000045,0.0,0.0,779.9999999999729,62.2552157092614,0.0,447.000000000037,79.6756666666667,119.19383333333299,62.68,113.883833333333,116.958,70.505,0.0249333333333333,4.488,40.0485,2016-09-13,1
808,2016-09-13 16:00:00,2016-09-13,16,232092.0,25254.34,1842.06,23554.92,19966.53,41834.23,1219.99999999991,59.9999999999987,0.0,769.999999999982,3185.47414607268,49.333333333331794,1230.99999999991,85.5921666666667,121.0185,61.84,116.729,118.95933333333299,70.9066666666667,1.5458666666666698,9.72400000000002,38.2763333333333,2016-09-13,1
809,2016-09-13 17:00:00,2016-09-13,17,232092.0,25287.14,1845.0,23585.32,19990.31,41856.71,320.00000000005,0.0,0.0,780.0000000002001,232.12693645955397,10.6666666666669,343.999999999983,98.2401666666667,119.895,61.62,118.58566666666701,119.089333333333,72.1686666666667,0.137133333333333,14.959999999999981,36.4335,2016-09-13,1
810,2016-09-13 18:00:00,2016-09-13,18,232092.0,25308.26,1845.72,23605.38,20014.17,41879.23,1849.9999999999102,59.9999999999987,0.0,769.999999999982,5961.12399984104,59.9999999999998,1830.00000000001,81.6061016949153,118.36,60.4183333333333,119.0585,119.287833333333,70.3816666666667,1.7833833333333302,38.15599999999998,38.949,2016-09-13,1
811,2016-09-13 19:00:00,2016-09-13,19,232092.0,25377.46,1853.08,23667.09,20038.22,41901.9,1680.0000000000598,140.000000000001,0.0,779.9999999999729,4299.1203101993,135.0,1665.0000000000302,115.988333333333,123.042833333333,60.685,118.82183333333299,119.0795,69.204,4.2636,17.20399999999998,42.148666666666706,2016-09-13,1
812,2016-09-13 20:00:00,2016-09-13,20,232092.0,25404.74,1857.0,23693.24,20062.14,41924.43,240.000000000009,0.0,0.0,769.999999999982,84.433064947245,4.999999999999599,265.999999999951,108.52616666666701,119.406166666667,61.272,118.2975,118.648833333333,70.9591666666667,0.0249333333333333,14.959999999999981,41.8773333333333,2016-09-13,1
813,2016-09-13 21:00:00,2016-09-13,21,232092.0,25417.98,1857.4,23706.96,20086.14,41947.2,1009.9999999999901,39.999999999999105,0.0,789.999999999964,1704.9701542790199,45.0000000000008,1031.00000000004,72.1841666666667,115.810166666667,60.5041666666667,120.113333333333,119.50383333333299,69.8031666666667,1.17186666666667,22.44,43.2471666666667,2016-09-13,1
814,2016-09-13 22:00:00,2016-09-13,22,232092.0,25470.99,1863.6,23753.97,20110.33,41969.98,1259.99999999999,100.000000000001,0.0,769.999999999982,3014.91323146621,94.99999999999979,1238.0,117.741333333333,123.073050847458,60.72,115.0545,116.648666666667,70.0233333333333,2.79253333333333,5.236000000000002,41.751166666666705,2016-09-13,1
815,2016-09-13 23:00:00,2016-09-13,23,232092.0,25486.99,1865.4,23770.23,20134.26,41992.55,459.99999999992303,0.0,0.0,779.9999999999729,155.866582649472,0.0,427.99999999994,82.3703333333333,118.95283333333299,60.8530769230769,117.47983333333299,118.1095,70.1398333333333,0.0374,18.700000000000017,39.8788333333333,2016-09-13,1
816,2016-09-14 00:00:00,2016-09-14,0,232092.0,25500.17,1865.4,23783.88,20158.28,42015.23,470.000000000027,0.0,0.0,780.0000000002001,0.0,0.0,474.00000000002404,77.668,119.362833333333,62.06,111.0615,112.06633333333299,69.4311666666667,0.0124666666666667,1.495999999999998,39.8675,2016-09-14,1
817,2016-09-14 01:00:00,2016-09-14,1,232092.0,25512.14,1865.4,23796.5,20182.28,42037.82,350.00000000002296,0.0,0.0,779.9999999999729,0.0,0.0,354.000000000019,85.3333333333333,119.254166666667,,105.89633333333299,105.936833333333,68.8961666666667,0.0124666666666667,0.0,40.6625,2016-09-14,1
818,2016-09-14 02:00:00,2016-09-14,2,232133.65,25523.77,1865.4,23808.76,20206.3,42060.49,450.000000000045,0.0,820.000000000164,769.999999999982,55.6914499413834,0.0,438.0,87.8835,119.123333333333,,104.163666666667,102.063166666667,68.32,0.0249333333333333,0.0,40.797,2016-09-14,1
819,2016-09-14 03:00:00,2016-09-14,3,232141.2,25537.41,1865.76,23822.75,20230.21,42083.02,879.999999999995,39.999999999999105,0.0,769.999999999982,1653.6484536928501,42.6666666666669,909.0000000000031,93.8423333333333,118.51,,102.0325,102.55799999999999,68.34083333333331,1.24666666666667,0.748000000000002,41.4298333333333,2016-09-14,1
820,2016-09-14 04:00:00,2016-09-14,4,232141.2,25579.59,1872.45,23861.06,20253.91,42105.45,1169.99999999996,150.000000000002,0.0,769.999999999982,2107.53559906213,150.0,1150.0,120.999666666667,124.40883333333299,,101.161,103.24799999999999,66.6191666666667,4.3758,0.0,44.2496666666667,2016-09-14,1
821,2016-09-14 05:00:00,2016-09-14,5,232145.81,25604.13,1881.45,23884.66,20277.54,42127.65,759.999999999991,149.999999999999,490.00000000023596,759.999999999991,942.181302362549,150.0,837.000000000012,120.883275862069,122.666,64.132,101.976,103.45333333333299,66.9426666666667,4.38826666666667,8.22799999999998,44.2768333333333,2016-09-14,1
822,2016-09-14 06:00:00,2016-09-14,6,232170.6,25674.37,1890.45,23944.66,20301.04,42149.83,2860.0000000000105,149.999999999999,0.0,759.999999999991,8499.52816529895,150.0,2850.99999999995,106.04899999999999,120.037,60.6425,120.81933333333299,123.45333333333299,64.1625,4.38826666666667,58.344,50.4403333333333,2016-09-14,1
823,2016-09-14 07:00:00,2016-09-14,7,232170.6,25739.46,1898.67,24001.64,20324.94,42172.47,1370.0,90.00000000000341,0.0,789.999999999964,2262.52457514654,87.33333333333509,1302.00000000004,107.547833333333,119.661,60.18294117647061,119.261666666667,120.863166666667,64.4356666666667,2.5930666666666697,30.667999999999974,50.193000000000005,2016-09-14,1
824,2016-09-14 08:00:00,2016-09-14,8,232170.6,25781.5,1902.01,24039.78,20349.02,42195.17,2470.00000000003,89.9999999999999,0.0,779.9999999999729,11343.0100030481,94.9999999999984,2501.99999999999,70.8823333333333,106.888333333333,59.43352941176471,121.53683333333299,122.087666666667,63.645333333333305,2.805,119.68000000000019,54.8618333333333,2016-09-14,1
825,2016-09-14 09:00:00,2016-09-14,9,232170.6,25899.87,1910.4,24139.62,20372.97,42217.87,3769.99999999998,149.999999999999,0.0,780.0000000002001,12640.1673566237,150.0,3775.9999999999895,96.1893333333333,115.842333333333,59.3284210526316,119.365423728814,121.571333333333,63.5621666666667,4.38826666666667,44.88,56.3113333333333,2016-09-14,1
826,2016-09-14 10:00:00,2016-09-14,10,232170.6,25988.0,1919.4,24216.55,20396.97,42240.62,1750.0,150.000000000002,0.0,779.999999999745,4206.95891043376,150.0,1735.0,116.701833333333,123.45,60.242857142857105,117.550666666667,120.740833333333,65.57866666666669,4.38863333333333,14.923999999999982,55.0555,2016-09-14,1
827,2016-09-14 11:00:00,2016-09-14,11,232170.6,26036.07,1928.4,24261.06,20420.94,42263.32,1869.9999999998897,149.999999999999,0.0,760.000000000218,4453.39623094959,150.0,1791.99999999996,115.484333333333,122.97816666666701,60.7807692307692,119.06700000000001,121.575166666667,67.7841379310345,4.3758,23.188000000000024,49.666000000000004,2016-09-14,1
828,2016-09-14 12:00:00,2016-09-14,12,232170.6,26080.4,1937.36,24300.76,20444.82,42286.0,790.0000000000771,149.999999999999,0.0,779.9999999999729,796.263406565065,150.0,864.000000000033,120.8745,122.311,,116.593166666667,119.566666666667,68.8336666666667,4.38826666666667,7.48000000000002,46.5885,2016-09-14,1
829,2016-09-14 13:00:00,2016-09-14,13,232170.6,26103.48,1946.31,24323.42,20468.55,42308.49,659.999999999968,149.999999999999,0.0,779.9999999999729,836.682580960519,147.666666666666,661.000000000013,121.975344827586,123.144833333333,,113.893166666667,118.318666666667,70.3081666666667,4.3758,2.9920000000000018,43.076666666666696,2016-09-14,1
830,2016-09-14 14:00:00,2016-09-14,14,232170.6,26130.63,1954.7,24349.83,20492.25,42330.97,900.000000000091,100.000000000001,0.0,759.999999999991,1248.77929167644,97.3333333333329,884.000000000049,119.638333333333,121.9545,61.2866666666667,119.065833333333,120.258,70.4911666666667,2.9546,12.715999999999982,42.2538333333333,2016-09-14,1
831,2016-09-14 15:00:00,2016-09-14,15,232170.6,26144.79,1956.6,24364.5,20516.0,42353.47,319.999999999936,0.0,0.0,779.9999999999729,0.0,0.0,322.999999999934,94.8955,119.14683333333299,,115.256666666667,118.2305,71.413,0.0124666666666667,2.9920000000000018,36.325,2016-09-14,1
832,2016-09-14 16:00:00,2016-09-14,16,232170.6,26155.05,1956.6,24375.83,20539.82,42375.97,319.999999999936,0.0,0.0,759.999999999991,0.0,0.0,321.99999999998,87.5888333333333,119.594,61.79600000000001,116.990833333333,118.524666666667,72.245,0.0124666666666667,8.976,35.0863333333333,2016-09-14,1
833,2016-09-14 17:00:00,2016-09-14,17,232170.6,26167.05,1956.78,24388.59,20563.63,42398.57,730.000000000018,30.0000000000011,0.0,779.9999999999729,977.2880440797189,30.0000000000002,766.00000000002,76.751,116.96183333333299,60.91928571428571,120.148,119.77133333333299,72.39,0.772933333333333,32.16400000000003,35.7176666666667,2016-09-14,1
834,2016-09-14 18:00:00,2016-09-14,18,232170.6,26206.05,1960.02,24423.28,20587.73,42421.35,980.000000000018,30.0000000000011,0.0,789.999999999964,2485.7108947245,39.3333333333347,976.9999999999981,98.1496666666667,121.6775,60.6478947368421,119.815666666667,119.235,72.6575,0.9724,29.920000000000027,37.078,2016-09-14,1
835,2016-09-14 19:00:00,2016-09-14,19,232170.6,26248.7,1963.09,24461.06,20612.0,42444.19,1509.99999999999,59.999999999995204,0.0,780.0000000002001,4898.59872801876,50.99999999999601,1472.9999999999698,93.5951666666667,118.49916666666701,60.6378947368421,119.855166666667,119.670166666667,72.5015,1.67053333333333,31.415999999999997,39.110333333333294,2016-09-14,1
836,2016-09-14 20:00:00,2016-09-14,20,232170.6,26284.92,1965.4,24493.81,20636.04,42466.96,1150.00000000009,40.0000000000063,0.0,779.999999999745,3749.8117343493604,39.666666666672704,1153.00000000009,100.252666666667,119.83133333333299,,115.59583333333299,117.645333333333,72.1791666666667,1.4336666666666698,3.739999999999998,41.72,2016-09-14,1
837,2016-09-14 21:00:00,2016-09-14,21,232170.6,26302.56,1966.2,24511.16,20659.96,42489.5,419.999999999959,0.0,0.0,769.999999999982,0.0,0.0,398.999999999944,89.295,119.188166666667,,114.626833333333,117.52566666666701,71.79633333333331,0.0124666666666667,5.236000000000002,44.3248333333333,2016-09-14,1
838,2016-09-14 22:00:00,2016-09-14,22,232201.08,26314.13,1966.2,24523.44,20683.57,42511.79,379.99999999999494,0.0,719.9999999997999,760.000000000218,0.0,0.333333333333267,394.000000000017,81.9266666666667,118.947833333333,,112.550833333333,116.261333333333,70.189,0.0124666666666667,2.9920000000000018,49.091,2016-09-14,1
839,2016-09-14 23:00:00,2016-09-14,23,232213.8,26349.19,1969.15,24554.76,20707.57,42534.47,1870.0,119.999999999997,0.0,779.9999999999729,4818.86451488863,122.33333333333,1885.99999999999,105.5185,120.711,61.418823529411796,118.318333333333,121.7215,67.9951666666667,3.3909333333333302,22.44,53.7013333333333,2016-09-14,1
840,2016-09-15 00:00:00,2016-09-15,0,232213.8,26393.34,1977.01,24594.67,20731.71,42557.26,709.9999999999229,79.9999999999983,0.0,789.999999999964,1002.0987130128999,77.33333333333259,688.999999999942,119.16775862068998,120.82833333333299,,110.833166666667,115.04833333333299,68.52199999999999,2.1816666666666698,0.0,52.7045,2016-09-15,1
841,2016-09-15 01:00:00,2016-09-15,1,232213.8,26405.35,1978.2,24607.32,20755.75,42580.0,350.000000000136,0.0,0.0,779.9999999999729,0.0,0.0,351.000000000124,103.3845,118.807166666667,,105.659166666667,107.021166666667,67.8495,0.0124666666666667,0.0,53.49100000000001,2016-09-15,1
842,2016-09-15 02:00:00,2016-09-15,2,232237.41,26415.55,1978.2,24618.4,20779.74,42602.62,359.99999999989996,0.0,619.999999999891,769.999999999982,0.0,0.0,352.999999999918,102.593833333333,118.98466666666701,,103.321,102.7465,67.9711666666667,0.0,0.0,53.2451666666667,2016-09-15,1
843,2016-09-15 03:00:00,2016-09-15,3,232251.0,26425.8,1978.2,24629.55,20803.63,42625.11,360.00000000012705,0.0,0.0,769.999999999982,0.0,0.0,352.000000000066,101.709166666667,118.997166666667,,102.196,101.130666666667,68.5406666666667,0.0,0.0,51.374166666666696,2016-09-15,1
844,2016-09-15 04:00:00,2016-09-15,4,232251.0,26436.01,1978.2,24640.61,20827.4,42647.52,369.999999999891,0.0,0.0,769.999999999982,0.0,0.0,357.999999999959,100.412333333333,118.891333333333,,100.730666666667,98.199,67.9335593220339,0.0124666666666667,0.748000000000002,51.3723333333333,2016-09-15,1
845,2016-09-15 05:00:00,2016-09-15,5,232251.0,26446.4,1978.2,24651.8,20850.84,42669.77,350.00000000002296,0.0,0.0,750.0,0.0,0.0,349.00000000000097,99.7445,118.818333333333,,99.7481666666667,95.5945,67.4641666666667,0.0124666666666667,0.0,52.070833333333304,2016-09-15,1
846,2016-09-15 06:00:00,2016-09-15,6,232267.93,26462.22,1978.82,24667.33,20874.15,42691.71,1380.0,60.000000000002295,480.000000000018,769.999999999982,3504.15503001172,56.666666666668206,1406.00000000001,94.9083333333333,116.128166666667,61.016956521739104,111.201333333333,111.867,67.1728333333333,1.7204,32.16400000000003,52.8805,2016-09-15,1
847,2016-09-15 07:00:00,2016-09-15,7,232279.8,26535.93,1986.15,24731.2,20898.01,42714.27,2740.00000000001,149.999999999999,0.0,780.0000000002001,9969.163318522858,150.666666666666,2782.9999999999895,102.613666666667,118.289166666667,60.06175,119.101666666667,122.91627118644101,65.27816666666669,4.38863333333333,74.8030000000002,58.5988333333333,2016-09-15,1
848,2016-09-15 08:00:00,2016-09-15,8,232279.8,26654.32,1995.15,24831.01,20922.2,42737.0,4279.99999999997,149.999999999999,0.0,779.999999999745,15566.5143539859,150.666666666667,4251.00000000001,88.1038333333333,112.272,60.04293103448279,120.290166666667,121.295,64.0305,4.38808333333333,100.245,61.8718333333333,2016-09-15,1
849,2016-09-15 09:00:00,2016-09-15,9,232279.8,26769.39,2004.28,24926.52,20946.51,42760.08,2370.0,149.999999999999,0.0,800.000000000182,6290.68385838218,152.0,2415.99999999999,111.905166666667,122.031833333333,60.2909523809524,118.24700000000001,120.5115,63.938333333333304,4.38826666666667,32.16400000000003,63.6131666666667,2016-09-15,1
850,2016-09-15 10:00:00,2016-09-15,10,232279.8,26841.5,2013.3,24989.87,20970.84,42783.19,2260.0000000001,150.000000000006,0.0,779.9999999999729,5651.42060961313,150.0,2223.00000000008,113.60483333333299,122.778166666667,60.4004545454545,118.644166666667,120.43966666666701,64.9276666666667,4.38826666666667,34.40800000000002,61.4091666666667,2016-09-15,1
851,2016-09-15 11:00:00,2016-09-15,11,232279.8,26903.78,2022.4,25044.74,20995.14,42806.21,1859.9999999999,149.999999999999,0.0,799.999999999955,4070.14130820633,152.666666666667,1829.99999999992,115.3295,122.116166666667,60.6609090909091,118.464,119.66916666666701,65.2916666666667,4.38863333333333,23.188000000000024,60.5028333333333,2016-09-15,1
852,2016-09-15 12:00:00,2016-09-15,12,232279.8,26946.03,2031.24,25083.65,21019.43,42829.22,809.9999999999451,119.999999999997,0.0,779.9999999999729,1137.43295873388,117.333333333332,850.0,119.026333333333,121.254666666667,61.03,116.324,118.633333333333,66.3806666666667,3.34106666666667,6.731999999999999,58.4715,2016-09-15,1
853,2016-09-15 13:00:00,2016-09-15,13,232279.8,26964.72,2034.0,25102.42,21043.44,42852.07,460.00000000003604,0.0,0.0,779.9999999999729,21.318526143024602,0.0,415.99999999999704,93.9885,118.201166666667,61.506666666666696,115.65116666666701,118.482666666667,65.6925,0.0124666666666667,7.48000000000002,59.6608333333333,2016-09-15,1
854,2016-09-15 14:00:00,2016-09-15,14,232307.02,26976.16,2034.0,25114.74,21067.57,42874.89,340.000000000032,0.0,740.000000000236,779.9999999999729,61.779845486518205,0.0,357.00000000001603,85.0078333333333,119.1845,61.79,117.678833333333,119.619666666667,69.3078333333333,0.0249333333333333,11.22,52.433,2016-09-15,1
855,2016-09-15 15:00:00,2016-09-15,15,232324.2,27000.96,2035.33,25138.17,21091.55,42897.61,1539.99999999996,70.0000000000003,0.0,779.9999999999729,3313.9703739742104,66.00000000000111,1537.9999999999802,90.5653333333333,119.1205,60.59,118.336333333333,121.49183333333299,70.51,2.1318,25.432000000000027,50.887666666666696,2016-09-15,1
856,2016-09-15 16:00:00,2016-09-15,16,232324.2,27032.92,2038.2,25167.39,21115.4,42920.29,310.000000000059,0.0,0.0,769.999999999982,0.0,3.9999999999992,283.00000000003797,101.623728813559,119.86816666666701,,117.195333333333,120.9215,72.1383333333333,0.0124666666666667,5.236000000000002,48.583,2016-09-15,1
857,2016-09-15 17:00:00,2016-09-15,17,232324.2,27043.21,2038.2,25178.68,21139.13,42942.63,329.999999999927,0.0,0.0,760.000000000218,89.4061688159438,7.000000000000269,394.999999999948,76.1996666666667,119.386333333333,60.944285714285705,117.656,121.207833333333,71.8548333333333,0.0374,17.20399999999998,49.058833333333304,2016-09-15,1
858,2016-09-15 18:00:00,2016-09-15,18,232324.2,27099.68,2042.43,25228.86,21162.88,42965.14,3070.00000000005,149.999999999999,0.0,779.9999999999729,10443.1707383353,140.000000000001,3054.00000000003,103.982333333333,121.47200000000001,60.0996666666667,120.30566666666701,121.139833333333,70.29616666666669,4.28853333333333,44.88,51.049666666666695,2016-09-15,1
859,2016-09-15 19:00:00,2016-09-15,19,232324.2,27167.65,2050.35,25290.78,21187.14,42988.0,919.999999999959,70.0000000000003,0.0,789.999999999964,2078.5562989449,72.9999999999976,935.0000000000019,112.212166666667,122.872666666667,60.326111111111096,119.66916666666701,120.0435,70.2303333333333,2.10686666666667,31.415999999999997,51.999166666666696,2016-09-15,1
860,2016-09-15 20:00:00,2016-09-15,20,232324.2,27198.6,2053.32,25319.41,21211.41,43010.89,1650.00000000009,80.00000000000541,0.0,789.999999999964,3642.6705995310704,78.00000000000459,1624.00000000005,92.963,117.902666666667,60.194285714285705,118.85700000000001,119.9835,68.8925,2.38113333333333,18.700000000000017,54.3473333333333,2016-09-15,1
861,2016-09-15 21:00:00,2016-09-15,21,232324.2,27230.93,2056.2,25349.3,21235.67,43033.8,359.99999999989996,0.0,0.0,779.9999999999729,92.40465791324742,2.00000000000079,352.999999999906,91.073,119.687666666667,60.7625,119.07799999999999,120.134666666667,69.2676666666667,0.0249333333333333,14.21200000000002,52.371166666666696,2016-09-15,1
862,2016-09-15 22:00:00,2016-09-15,22,232324.2,27245.46,2056.3,25364.07,21259.66,43056.48,950.000000000045,19.999999999996,0.0,769.999999999982,1973.28007807737,23.999999999997602,955.0000000000521,71.23,119.061,60.735,116.358833333333,119.15666666666701,68.346779661017,0.735533333333333,7.48000000000002,52.7623333333333,2016-09-15,1
863,2016-09-15 23:00:00,2016-09-15,23,232324.2,27288.82,2060.35,25404.16,21283.9,43079.4,970.0000000000271,60.000000000002295,0.0,799.999999999955,2175.3307062133604,56.0000000000007,968.000000000018,114.954,120.558333333333,61.425,114.62700000000001,118.1,68.0465,1.7952,6.731999999999999,52.4198333333333,2016-09-15,1
864,2016-09-16 00:00:00,2016-09-16,0,232324.2,27301.69,2061.0,25417.77,21308.17,43102.27,349.999999999909,0.0,0.0,779.9999999999729,30.4785446658851,0.0,355.99999999996004,93.3048333333333,119.422333333333,61.37,114.053666666667,116.764,67.8021666666667,0.0249333333333333,10.47199999999998,51.6233333333333,2016-09-16,1
865,2016-09-16 01:00:00,2016-09-16,1,232325.0,27313.63,2061.0,25430.38,21332.33,43125.12,490.000000000009,0.0,519.999999999982,790.000000000191,0.0,0.0,472.00000000000296,86.9163333333333,118.764333333333,,108.705333333333,111.607166666667,68.0863333333333,0.0124666666666667,0.0,51.0325,2016-09-16,1
866,2016-09-16 02:00:00,2016-09-16,2,232371.58,27325.6,2061.0,25443.01,21356.46,43147.81,360.00000000001404,0.0,269.999999999982,779.9999999999729,48.9082825322392,0.0,367.999999999972,92.2103333333333,119.106833333333,,105.725333333333,104.619333333333,67.612,0.0249333333333333,0.0,51.2011666666667,2016-09-16,1
867,2016-09-16 03:00:00,2016-09-16,3,232371.6,27337.36,2061.0,25455.43,21380.48,43170.52,370.00000000000506,0.0,0.0,769.999999999982,0.0,0.0,407.000000000028,91.238,119.2875,,102.465166666667,102.589666666667,67.2613333333333,0.0124666666666667,0.748000000000002,51.4655,2016-09-16,1
868,2016-09-16 04:00:00,2016-09-16,4,232371.6,27349.75,2061.0,25468.46,21404.48,43193.14,490.000000000009,0.0,0.0,779.9999999999729,0.0,0.0,456.999999999982,91.5923333333333,118.866666666667,,101.49799999999999,102.1155,66.8451666666667,0.0124666666666667,0.748000000000002,51.946000000000005,2016-09-16,1
869,2016-09-16 05:00:00,2016-09-16,5,232379.32,27362.01,2061.0,25481.21,21428.07,43215.49,370.00000000000506,0.0,529.999999999745,759.999999999991,0.0,0.0,369.000000000028,93.189,119.1,,100.5525,99.39,66.4766666666667,0.0124666666666667,0.0,52.5273333333333,2016-09-16,1
870,2016-09-16 06:00:00,2016-09-16,6,232405.94,27376.79,2061.4,25496.11,21451.55,43237.64,1210.00000000004,39.999999999999105,390.000000000327,759.999999999991,2226.4990115842397,44.99999999999821,1242.00000000001,95.8451666666667,118.463728813559,61.9954545454545,102.5885,105.0215,65.4795,1.20926666666667,13.463999999999999,55.250833333333304,2016-09-16,1
871,2016-09-16 07:00:00,2016-09-16,7,232426.8,27479.79,2068.2,25582.58,21475.24,43259.9,4330.00000000004,149.999999999999,0.0,769.999999999982,15594.0082199297,150.666666666667,4346.0,91.884,116.13016666666701,59.5403636363636,119.663,123.298833333333,62.8988333333333,4.38826666666667,103.22399999999999,59.831,2016-09-16,1
872,2016-09-16 08:00:00,2016-09-16,8,232426.8,27590.52,2077.34,25677.08,21499.18,43282.69,2230.00000000002,160.000000000004,0.0,790.000000000191,5458.676267760839,151.666666666666,2190.00000000004,115.543833333333,124.4255,59.4630769230769,116.527666666667,119.519666666667,63.055833333333304,4.38826666666667,17.952,64.7058333333333,2016-09-16,1
873,2016-09-16 09:00:00,2016-09-16,9,232426.8,27660.42,2086.35,25738.85,21523.55,43305.7,2809.99999999995,149.999999999999,0.0,789.999999999964,7842.49338358734,151.000000000001,2813.99999999995,109.424333333333,121.93116666666701,59.545,120.190666666667,120.568166666667,63.633,4.4007333333333305,49.367999999999995,65.3705,2016-09-16,1
874,2016-09-16 10:00:00,2016-09-16,10,232426.8,27723.7,2093.07,25794.7,21548.12,43328.98,799.999999999955,39.999999999999105,0.0,799.999999999955,1192.1005343493598,41.6666666666667,759.99999999998,104.288333333333,119.90233333333299,59.8,119.5495,120.1045,65.2326666666667,1.14693333333333,32.91199999999997,64.6193333333333,2016-09-16,1
875,2016-09-16 11:00:00,2016-09-16,11,232426.8,27750.4,2094.45,25819.63,21572.61,43352.11,1680.0000000000598,70.0000000000003,0.0,779.9999999999729,5007.293957796011,71.9999999999994,1727.00000000001,83.4256666666667,119.779,60.110833333333304,119.369333333333,120.120666666667,65.7875,2.2066,19.44799999999998,62.2328333333333,2016-09-16,1
876,2016-09-16 12:00:00,2016-09-16,12,232426.8,27802.42,2099.25,25866.19,21596.91,43375.23,740.000000000009,30.0000000000011,0.0,799.999999999955,1350.21598382181,28.000000000001997,745.999999999992,104.3825,120.898833333333,60.192,119.529833333333,119.875,66.9591666666667,0.910066666666667,28.423999999999975,59.9596666666667,2016-09-16,1
877,2016-09-16 13:00:00,2016-09-16,13,232426.8,27833.97,2101.36,25894.97,21621.12,43398.07,1519.9999999999802,70.0000000000003,0.0,779.9999999999729,4417.79831465416,70.0000000000003,1491.00000000004,94.477,120.439,59.703333333333305,118.44983333333299,119.5055,67.8078333333333,2.0196,20.196,58.2363333333333,2016-09-16,1
878,2016-09-16 14:00:00,2016-09-16,14,232426.8,27861.11,2103.6,25920.13,21645.16,43420.85,329.999999999927,0.0,0.0,779.9999999999729,0.0,0.0,334.999999999923,93.6131666666667,119.048666666667,60.77,116.5525,118.992,70.015,0.0124666666666667,4.488,53.6145,2016-09-16,1
879,2016-09-16 15:00:00,2016-09-16,15,232426.8,27873.09,2103.6,25933.0,21669.15,43443.6,480.000000000018,0.0,0.0,779.9999999999729,0.0,0.0,468.000000000029,76.3508474576271,119.5745,60.8,117.41316666666701,118.76883333333299,69.0518333333333,0.0249333333333333,13.463999999999999,55.441333333333304,2016-09-16,1
880,2016-09-16 16:00:00,2016-09-16,16,232426.8,27886.09,2103.6,25946.73,21693.0,43466.23,370.000000000118,0.0,0.0,760.000000000218,0.0,3.3333333333326696,398.000000000002,74.997,119.6175,,111.7205,114.57533333333299,70.2511666666667,0.0249333333333333,2.244,53.3036666666667,2016-09-16,1
881,2016-09-16 17:00:00,2016-09-16,17,232426.8,27939.25,2107.24,25992.9,21716.93,43488.86,3249.99999999989,129.999999999995,0.0,789.999999999964,12033.9789052755,132.33333333333098,3250.0,89.96883333333331,112.909166666667,59.9615,119.547666666667,119.879833333333,69.173,3.9644,73.3039999999998,54.901,2016-09-16,1
882,2016-09-16 18:00:00,2016-09-16,18,232426.8,28018.72,2116.34,26063.01,21741.51,43512.04,1399.9999999999802,160.000000000004,0.0,799.999999999955,3003.75473669402,151.666666666668,1384.00000000001,115.96916666666701,121.14516666666701,60.9975,116.311,117.94200000000001,69.4583333333333,4.38826666666667,13.463999999999999,56.442666666666696,2016-09-16,1
883,2016-09-16 19:00:00,2016-09-16,19,232426.8,28057.36,2123.45,26098.86,21765.61,43534.76,700.000000000045,49.99999999999721,0.0,769.999999999982,1388.8672396248498,52.6666666666647,733.999999999992,113.3745,121.285833333333,61.475,116.71966666666701,118.57783333333299,68.8008333333333,1.6206666666666698,9.72400000000002,57.305833333333304,2016-09-16,1
884,2016-09-16 20:00:00,2016-09-16,20,232426.8,28070.17,2124.0,26112.35,21789.54,43557.4,490.000000000009,0.0,0.0,779.9999999999729,70.35479296600239,0.0,477.000000000021,73.66233333333331,119.297333333333,61.032,117.86566666666701,119.149166666667,68.7575,0.0249333333333333,12.715999999999982,56.5216666666667,2016-09-16,1
885,2016-09-16 21:00:00,2016-09-16,21,232426.8,28087.68,2124.4,26129.76,21813.61,43580.2,1159.99999999997,39.999999999999105,0.0,779.9999999999729,2489.60527385698,45.000000000001,1150.99999999998,82.4876666666667,120.460333333333,61.66,116.0475,118.769833333333,68.443,1.28406666666667,6.731999999999999,56.6026666666667,2016-09-16,1
886,2016-09-16 22:00:00,2016-09-16,22,232459.29,28131.78,2131.2,26170.72,21837.67,43602.93,1230.00000000002,150.000000000006,839.999999999691,779.9999999999729,2282.52669144197,143.000000000002,1207.00000000003,119.96783333333299,123.8435,61.9225,116.35966666666701,119.483166666667,67.6013333333333,4.38826666666667,8.976,59.7456666666667,2016-09-16,1
887,2016-09-16 23:00:00,2016-09-16,23,232477.2,28153.59,2136.0,26192.01,21861.86,43625.75,320.00000000005,9.999999999998009,0.0,779.9999999999729,0.0,12.0000000000002,326.00000000003297,110.984833333333,118.624333333333,,110.868,116.934166666667,68.4541666666667,0.0872666666666667,1.495999999999998,59.6298333333333,2016-09-16,1
