,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
1034,2016-09-23 02:00:00,2016-09-23,2,233205.12,33925.89,2714.66,31426.46,25412.67,46980.28,1640.0000000003301,140.000000000001,769.999999999982,790.000000000191,3217.0862658851097,136.0,1595.00000000019,111.998166666667,120.33266666666701,62.23,106.9985,112.6755,64.8178333333333,4.08906666666667,1.495999999999998,54.932166666666696,2016-09-23,1
1035,2016-09-23 03:00:00,2016-09-23,3,233215.8,33960.6,2723.8,31458.97,25437.12,47003.22,750.0,149.999999999999,0.0,779.9999999999729,854.123152105232,152.999999999999,754.999999999927,122.179661016949,123.387666666667,,103.819,106.985333333333,65.908,4.3758,1.495999999999998,52.757,2016-09-23,1
1036,2016-09-23 04:00:00,2016-09-23,4,233215.8,33980.19,2730.77,31478.22,25461.17,47025.98,539.999999999964,50.0000000000043,0.0,779.9999999999729,356.619084407972,47.000000000003396,557.999999999993,114.516,120.64816666666701,62.1228571428571,107.408166666667,108.590833333333,66.2268333333333,1.4212,9.72400000000002,51.7241666666667,2016-09-23,1
1037,2016-09-23 05:00:00,2016-09-23,5,233233.28,33993.17,2731.2,31491.67,25485.05,47048.44,480.000000000018,0.0,550.000000000182,779.9999999999729,0.0,0.0,457.00000000001603,83.2195,118.377833333333,,113.4695,120.6815,65.0443333333333,0.0,3.739999999999998,53.6111666666667,2016-09-23,1
1038,2016-09-23 06:00:00,2016-09-23,6,233248.8,34030.09,2733.64,31524.63,25508.8,47070.97,2690.00000000005,109.999999999999,0.0,759.999999999991,7224.45875908558,110.666666666663,2694.99999999996,94.2701666666667,118.52483333333299,60.0321052631579,119.51416666666701,123.61216666666701,64.0588333333333,3.22955,47.93200000000002,55.734166666666695,2016-09-23,1
1039,2016-09-23 07:00:00,2016-09-23,7,233248.8,34121.12,2742.43,31601.52,25532.88,47093.63,2889.99999999987,149.999999999999,0.0,789.999999999964,8937.234439624859,153.333333333334,2915.00000000003,103.8735,118.279666666667,59.150243902439,119.875666666667,122.465833333333,63.4791666666667,4.3758,62.831999999999994,57.9675,2016-09-23,1
1040,2016-09-23 08:00:00,2016-09-23,8,233248.8,34232.98,2751.6,31693.97,25557.4,47116.71,3369.99999999989,149.999999999999,0.0,800.000000000182,12145.3311261152,151.0,3378.99999999997,88.76610169491519,108.8515,58.9298076923077,121.094,122.144166666667,62.4395,4.3758,105.468,60.7601666666667,2016-09-23,1
1041,2016-09-23 09:00:00,2016-09-23,9,233248.8,34350.38,2760.7,31791.83,25581.78,47139.84,3640.0000000001,160.000000000004,0.0,779.9999999999729,10981.18012966,152.333333333334,3570.0,101.6025,119.025333333333,59.099512195122,119.84100000000001,121.754833333333,61.0103333333333,4.38826666666667,58.344,64.0405,2016-09-23,1
1042,2016-09-23 10:00:00,2016-09-23,10,233248.8,34446.85,2769.77,31873.93,25606.15,47162.91,1999.99999999977,149.999999999999,0.0,799.999999999955,4549.95123657679,152.0,2059.99999999992,113.921166666667,121.7315,59.203333333333305,116.6045,119.953833333333,61.1666666666667,4.38826666666667,20.94400000000002,62.9083333333333,2016-09-23,1
1043,2016-09-23 11:00:00,2016-09-23,11,233248.8,34495.26,2778.93,31919.53,25630.65,47185.99,1240.00000000024,149.999999999999,0.0,789.999999999964,1392.1034138335299,152.999999999999,1257.00000000008,118.96183333333299,121.8905,59.76,117.16316666666701,119.992833333333,61.8085,4.3758,11.22,63.1953333333333,2016-09-23,1
1044,2016-09-23 12:00:00,2016-09-23,12,233248.8,34538.75,2788.12,31959.87,25655.11,47209.32,1430.0000000000598,149.999999999999,0.0,799.999999999955,2297.39115263775,152.666666666667,1378.0000000000698,120.37186440678002,124.15366666666701,59.5966666666667,117.604666666667,119.63,61.513000000000005,4.3758,7.48000000000002,64.2583333333333,2016-09-23,1
1045,2016-09-23 13:00:00,2016-09-23,13,233286.69,34571.56,2796.65,31991.01,25679.67,47232.41,819.9999999999361,100.000000000001,780.0000000002001,799.999999999955,759.8548197985181,95.0000000000005,823.999999999933,119.157333333333,120.80932203389798,59.8966666666667,116.144333333333,120.2405,62.8943333333333,2.63046666666667,9.72400000000002,64.196,2016-09-23,1
1046,2016-09-23 14:00:00,2016-09-23,14,233295.6,34587.15,2798.4,32006.93,25704.13,47255.56,379.999999999882,0.0,0.0,780.0000000002001,52.089606330597896,0.0,404.999999999927,87.1866666666667,117.915333333333,59.78,115.855666666667,121.064333333333,63.3418333333333,0.0124666666666667,5.983999999999998,64.8603333333333,2016-09-23,1
1047,2016-09-23 15:00:00,2016-09-23,15,233295.6,34602.16,2798.4,32022.22,25728.45,47278.48,540.000000000191,0.0,0.0,789.999999999964,0.0,0.0,518.0000000000521,75.33166666666669,118.271666666667,60.0133333333333,116.697833333333,121.316,63.0076666666667,0.0249333333333333,11.96800000000002,67.2286666666667,2016-09-23,1
1048,2016-09-23 16:00:00,2016-09-23,16,233295.6,34628.43,2799.52,32046.73,25752.72,47301.5,1839.9999999996899,70.0000000000003,0.0,789.999999999964,4303.05125627198,74.99999999999929,1858.9999999999,83.3358333333333,117.79416666666701,59.7475,119.955333333333,122.59116666666701,62.7795,2.2814,29.172,68.9923333333333,2016-09-23,1
1049,2016-09-23 17:00:00,2016-09-23,17,233295.6,34698.16,2807.47,32108.0,25777.07,47324.44,1670.0000000000698,159.99999999999702,0.0,789.999999999964,3709.67951746776,152.333333333334,1646.00000000009,118.016333333333,123.79899999999999,59.75899999999999,119.184333333333,121.572666666667,63.4041666666667,4.38826666666667,20.196,67.9393333333333,2016-09-23,1
1050,2016-09-23 18:00:00,2016-09-23,18,233295.6,34738.55,2815.89,32145.83,25801.32,47347.37,1040.00000000019,90.00000000000341,0.0,779.9999999999729,1445.5277134818302,93.3333333333337,1033.99999999999,114.36118644067801,121.651333333333,59.953125,118.111333333333,119.820333333333,64.317,2.7177333333333302,27.676000000000027,64.7606666666667,2016-09-23,1
1051,2016-09-23 19:00:00,2016-09-23,19,233295.6,34783.59,2820.51,32186.36,25825.3,47370.08,2109.9999999999,119.999999999997,0.0,779.9999999999729,5469.20754654162,119.333333333333,2134.99999999997,97.3036666666667,117.753166666667,60.00428571428571,118.695833333333,119.875166666667,63.532,3.553,27.676000000000027,64.7091666666667,2016-09-23,1
1052,2016-09-23 20:00:00,2016-09-23,20,233295.6,34836.27,2826.88,32234.09,25849.35,47392.81,760.000000000218,39.999999999999105,0.0,780.0000000002001,982.480549589684,39.99999999999729,750.000000000136,111.31299999999999,119.703833333333,60.36,118.82666666666701,119.803666666667,64.459,1.3588666666666698,8.22799999999998,62.048333333333304,2016-09-23,1
1053,2016-09-23 21:00:00,2016-09-23,21,233295.6,34851.39,2827.2,32249.46,25873.67,47415.76,529.999999999745,0.0,0.0,789.999999999964,75.7301331770223,0.0,523.999999999842,71.702,118.69200000000001,60.3466666666667,118.555333333333,119.58200000000001,63.9346666666667,0.0124666666666667,13.463999999999999,63.3731666666667,2016-09-23,1
1054,2016-09-23 22:00:00,2016-09-23,22,233295.6,34866.96,2827.2,32265.09,25897.97,47438.71,530.0000000002,0.0,0.0,789.999999999964,0.0,0.0,526.0000000000219,73.1053333333333,118.4585,,112.826833333333,116.527666666667,63.9045,0.0249333333333333,3.739999999999998,63.6616666666667,2016-09-23,1
1055,2016-09-23 23:00:00,2016-09-23,23,233321.62,34888.96,2828.4,32286.25,25922.4,47461.8,1319.9999999997099,80.00000000000541,769.999999999982,789.999999999964,3095.40977233294,77.3333333333355,1316.99999999992,94.1871666666667,120.303666666667,60.73,112.921,117.891166666667,63.7073333333333,2.1318,5.236000000000002,64.0118333333333,2016-09-23,1
1056,2016-09-24 00:00:00,2016-09-24,0,233341.8,34926.5,2836.44,32321.31,25946.88,47484.88,750.0,149.999999999999,0.0,789.999999999964,646.704621101993,153.666666666668,764.000000000078,122.0855,122.97866666666701,,108.335166666667,111.726333333333,64.8656666666667,4.3758,0.0,62.228,2016-09-24,1
1057,2016-09-24 01:00:00,2016-09-24,1,233341.8,34947.59,2845.29,32341.96,25971.16,47507.84,530.0000000002,109.999999999999,0.0,789.999999999964,735.553299024381,109.0,519.999999999982,121.454827586207,122.223,,103.849137931034,103.257666666667,65.7331666666667,3.1416,0.0,60.0433333333333,2016-09-24,1
1058,2016-09-24 02:00:00,2016-09-24,2,233341.8,34960.15,2847.6,32355.14,25995.49,47530.82,360.00000000012705,0.0,0.0,789.999999999964,0.0,0.0,364.000000000124,107.09633333333299,117.2805,,101.71366666666701,100.388833333333,65.7863333333333,0.0,0.0,59.516000000000005,2016-09-24,1
1059,2016-09-24 03:00:00,2016-09-24,3,233369.69,34970.66,2847.6,32366.52,26019.75,47553.69,379.999999999654,0.0,549.999999999727,780.0000000002001,0.0,0.0,383.999999999901,96.5298333333333,118.64633333333299,61.2525,107.639333333333,108.207333333333,65.6921666666667,0.0249333333333333,10.47199999999998,59.549666666666695,2016-09-24,1
1060,2016-09-24 04:00:00,2016-09-24,4,233374.8,34983.83,2847.6,32380.14,26044.02,47576.48,519.999999999982,0.0,0.0,779.999999999745,0.0,0.0,509.999999999877,87.0301666666667,118.336,,108.68833333333299,115.532833333333,65.0585,0.0124666666666667,0.0,61.0156666666667,2016-09-24,1
1061,2016-09-24 05:00:00,2016-09-24,5,233384.99,34996.37,2847.6,32393.29,26067.94,47599.12,370.000000000346,0.0,500.0,770.0000000002091,42.1799655334115,0.0,375.00000000027296,95.1698333333333,118.746833333333,,104.088,106.7985,65.0125,0.0124666666666667,0.0,60.8488333333333,2016-09-24,1
1062,2016-09-24 06:00:00,2016-09-24,6,233404.8,35008.87,2847.6,32406.29,26091.8,47621.55,519.999999999982,0.0,0.0,779.9999999999729,0.0,0.0,483.999999999924,96.005,118.83383333333299,,101.917166666667,101.073166666667,64.9811666666667,0.0124666666666667,0.0,59.9253333333333,2016-09-24,1
1063,2016-09-24 07:00:00,2016-09-24,7,233414.49,35036.04,2849.7,32432.13,26115.47,47643.9,1699.99999999982,100.000000000001,470.000000000255,759.999999999991,4259.39032966002,102.66666666666599,1750.99999999995,105.6635,120.8495,60.6145,114.824166666667,118.990333333333,62.752333333333304,3.0044666666666697,24.683999999999997,64.2683333333333,2016-09-24,1
1064,2016-09-24 08:00:00,2016-09-24,8,233433.0,35108.36,2858.25,32497.66,26139.34,47666.33,2909.99999999985,149.999999999999,0.0,769.999999999982,11037.1275481829,150.0,2928.99999999993,92.0501666666667,109.994166666667,59.6431818181818,120.608666666667,124.68799999999999,61.406000000000006,4.36333333333333,102.47599999999981,66.9978333333333,2016-09-24,1
1065,2016-09-24 09:00:00,2016-09-24,9,233433.0,35229.82,2867.25,32599.3,26163.3,47688.96,3590.00000000015,149.999999999999,0.0,779.9999999999729,10793.2260569754,150.0,3567.00000000008,103.90716666666701,120.680333333333,59.723225806451595,120.170833333333,121.856440677966,60.684,4.38826666666667,44.88,66.7808333333333,2016-09-24,1
1066,2016-09-24 10:00:00,2016-09-24,10,233433.0,35314.1,2876.25,32674.82,26187.36,47711.76,1970.0000000000302,149.999999999999,0.0,779.9999999999729,4565.71158780774,150.0,1946.9999999999802,116.523666666667,123.78933333333299,60.0092307692308,117.414,120.809830508475,62.2768333333333,4.38826666666667,23.188000000000024,62.486999999999995,2016-09-24,1
1067,2016-09-24 11:00:00,2016-09-24,11,233433.0,35361.73,2885.25,32718.44,26211.48,47734.49,1180.00000000006,149.999999999999,0.0,789.999999999964,1910.24456105073,150.0,1238.00000000006,118.015166666667,121.719830508475,60.376000000000005,117.9175,120.37200000000001,64.4436666666667,4.3758,17.952,58.0265,2016-09-24,1
1068,2016-09-24 12:00:00,2016-09-24,12,233433.0,35413.8,2893.94,32765.11,26235.71,47757.43,1650.00000000009,110.000000000007,0.0,789.999999999964,3694.6505050410296,107.333333333337,1597.0,113.195166666667,118.156333333333,60.285,119.126166666667,120.412,65.09683333333331,3.0668,23.188000000000024,56.336999999999996,2016-09-24,1
1069,2016-09-24 13:00:00,2016-09-24,13,233433.0,35436.76,2896.2,32787.25,26260.03,47780.39,500.0,0.0,0.0,790.000000000191,62.8768536928488,0.0,500.000000000091,78.9516666666667,119.062333333333,60.305833333333304,118.384,119.775166666667,65.8396666666667,0.0249333333333333,24.683999999999997,52.638000000000005,2016-09-24,1
1070,2016-09-24 14:00:00,2016-09-24,14,233433.0,35461.5,2897.18,32810.36,26284.32,47803.36,1589.99999999992,70.0000000000003,0.0,779.999999999745,4124.06290150416,69.9999999999972,1633.9999999999,84.1098333333333,118.773220338983,60.51,118.617833333333,120.002333333333,66.2413333333333,2.0944,17.20399999999998,52.130166666666696,2016-09-24,1
1071,2016-09-24 15:00:00,2016-09-24,15,233433.0,35518.79,2903.28,32860.77,26308.66,47826.28,1009.9999999999901,59.999999999995204,0.0,790.000000000191,1739.0871094959,59.99999999999821,964.0000000000099,112.184166666667,121.0265,60.585,119.36083333333299,120.14816666666701,67.1216666666667,1.8949333333333302,14.21200000000002,47.8006666666667,2016-09-24,1
1072,2016-09-24 16:00:00,2016-09-24,16,233433.0,35533.95,2904.0,32876.32,26332.94,47849.28,490.000000000009,0.0,0.0,789.999999999964,101.820645017585,0.0,492.000000000007,75.69,119.15299999999999,60.5211111111111,117.882,119.211166666667,67.0243333333333,0.0249333333333333,17.20399999999998,47.29,2016-09-24,1
1073,2016-09-24 17:00:00,2016-09-24,17,233433.0,35561.57,2906.01,32902.22,26357.26,47872.2,1600.00000000014,90.00000000000341,0.0,789.999999999964,3685.49048651817,85.0000000000023,1607.0000000001098,92.7725,119.06766666666701,60.68,117.8485,118.938166666667,66.7388333333333,2.63046666666667,11.96800000000002,49.0301666666667,2016-09-24,1
1074,2016-09-24 18:00:00,2016-09-24,18,233433.0,35595.69,2909.4,32934.24,26381.48,47895.09,359.999999999673,0.0,0.0,779.9999999999729,93.41024876905041,7.666666666667269,342.999999999756,103.00983333333299,119.673666666667,60.2,116.252833333333,117.154,68.029,0.0249333333333333,22.44,47.0668333333333,2016-09-24,1
1075,2016-09-24 19:00:00,2016-09-24,19,233433.0,35640.63,2912.86,32974.07,26405.54,47917.75,2250.00000000023,129.999999999995,0.0,780.0000000002001,6789.8225922626,122.333333333333,2227.00000000011,101.2345,120.031,59.6216666666667,118.975,119.55799999999999,65.711,3.76773333333333,24.156000000000002,52.968999999999994,2016-09-24,1
1076,2016-09-24 20:00:00,2016-09-24,20,233433.0,35679.29,2917.78,33009.55,26429.69,47940.6,349.999999999909,10.0000000000051,0.0,789.999999999964,0.0,15.000000000001302,387.999999999965,101.4735,118.58983333333299,60.2066666666667,116.285,118.056833333333,66.7008333333333,0.2244,11.22,52.585833333333305,2016-09-24,1
1077,2016-09-24 21:00:00,2016-09-24,21,233433.0,35694.76,2917.98,33025.0,26454.13,47963.59,1149.99999999986,29.999999999994003,0.0,779.9999999999729,2614.4630912075,30.333333333330604,1157.99999999997,71.29933333333331,118.20933333333299,59.8566666666667,118.3555,119.4175,66.4048333333333,0.997333333333333,17.20399999999998,53.7366666666667,2016-09-24,1
1078,2016-09-24 22:00:00,2016-09-24,22,233433.0,35748.32,2924.08,33073.27,26478.67,47986.86,1460.00000000004,130.00000000000298,0.0,799.999999999955,3284.4425697538104,128.333333333333,1451.99999999995,119.072,124.3515,60.35,116.416666666667,118.154333333333,65.6183333333333,3.8148,11.22,56.839,2016-09-24,1
1079,2016-09-24 23:00:00,2016-09-24,23,233433.0,35772.03,2927.4,33096.37,26503.25,48009.88,350.000000000136,0.0,0.0,789.999999999964,5.686159202813599,1.3333333333330701,359.000000000128,97.4435,118.345,,115.913333333333,117.500333333333,67.0991666666667,0.0124666666666667,4.488,52.777,2016-09-24,1
1080,2016-09-25 00:00:00,2016-09-25,0,233478.69,35784.25,2927.4,33109.16,26527.65,48032.97,509.999999999991,0.0,829.999999999927,799.999999999955,0.0,0.0,490.999999999985,82.2895,118.636666666667,,115.819833333333,120.00633333333299,66.4955,0.0124666666666667,5.236000000000002,53.162,2016-09-25,1
1081,2016-09-25 01:00:00,2016-09-25,1,233482.8,35796.75,2927.4,33122.25,26551.96,48055.98,389.99999999987295,0.0,0.0,779.9999999999729,99.82774677608441,10.6666666666669,451.99999999992997,81.2386666666667,118.931666666667,60.3866666666667,114.1455,117.974166666667,66.3186666666667,0.0374,14.21200000000002,53.4816666666667,2016-09-25,1
1082,2016-09-25 02:00:00,2016-09-25,2,233482.8,35833.44,2930.72,33156.15,26576.29,48078.88,1200.00000000027,70.0000000000003,0.0,789.999999999964,3161.01086307151,59.3333333333334,1166.00000000003,114.6565,121.4745,,112.36566666666701,117.43116666666701,66.14,1.8450666666666697,2.9920000000000018,54.299,2016-09-25,1
1083,2016-09-25 03:00:00,2016-09-25,3,233482.8,35847.08,2931.6,33170.37,26600.42,48101.59,349.999999999909,0.0,0.0,780.0000000002001,0.0,0.0,349.00000000002404,103.11866666666701,117.905166666667,,106.315833333333,108.252033898305,66.0605,0.0,0.0,54.3198333333333,2016-09-25,1
1084,2016-09-25 04:00:00,2016-09-25,4,233502.45,35857.63,2931.6,33181.73,26624.42,48124.13,369.999999999891,0.0,609.999999999673,769.999999999982,32.124056975380995,0.0,365.99999999994,99.976,118.4805,,103.341333333333,101.997333333333,65.8461666666667,0.0124666666666667,0.0,54.5931666666667,2016-09-25,1
1085,2016-09-25 05:00:00,2016-09-25,5,233519.4,35868.36,2931.6,33193.2,26648.22,48146.67,369.999999999891,0.0,0.0,769.999999999982,0.0,0.0,366.999999999985,98.8885,118.449166666667,,101.94133333333299,100.028833333333,65.9041666666667,0.0124666666666667,0.748000000000002,54.5431666666667,2016-09-25,1
1086,2016-09-25 06:00:00,2016-09-25,6,233519.4,35879.83,2931.6,33205.33,26671.95,48168.98,510.000000000218,0.0,0.0,769.999999999982,0.0,0.0,492.000000000075,98.15100000000001,118.6075,,100.690833333333,97.7978333333333,65.104,0.0124666666666667,0.0,57.0395,2016-09-25,1
1087,2016-09-25 07:00:00,2016-09-25,7,233527.02,35892.28,2931.6,33218.34,26695.55,48191.27,369.999999999891,0.0,450.00000000027296,759.999999999991,58.3608365767878,9.33333333333361,382.99999999994697,91.396,118.80866666666701,61.4136363636364,105.57666666666701,108.72266666666701,65.1661666666667,0.124666666666667,23.188000000000024,58.2178333333333,2016-09-25,1
1088,2016-09-25 08:00:00,2016-09-25,8,233546.4,35947.61,2936.07,33266.11,26719.18,48213.58,2890.0000000001,149.999999999999,0.0,759.999999999991,9233.66311828839,138.333333333334,2952.0000000000396,97.368,112.43233333333299,60.1967741935484,119.55616666666701,123.79066666666701,62.5538333333333,4.37571666666667,50.817,64.9835,2016-09-25,1
1089,2016-09-25 09:00:00,2016-09-25,9,233546.4,36034.02,2944.95,33341.67,26742.89,48236.0,2379.99999999988,149.999999999999,0.0,779.9999999999729,5870.23717983587,149.666666666666,2320.99999999998,112.03216666666701,121.711666666667,60.1738095238095,118.404666666667,120.811833333333,63.2126666666667,4.3758,33.660000000000004,64.9046666666667,2016-09-25,1
1090,2016-09-25 10:00:00,2016-09-25,10,233546.4,36099.53,2953.95,33400.14,26766.74,48258.6,1820.0000000001603,150.000000000006,0.0,779.9999999999729,5502.83084806565,150.000000000001,1868.0000000000302,109.11983333333299,118.623833333333,60.0569565217391,118.667666666667,120.0625,65.0008333333333,4.3758,44.88,60.9801666666667,2016-09-25,1
1091,2016-09-25 11:00:00,2016-09-25,11,233546.4,36180.95,2963.06,33469.5,26791.05,48281.59,3149.9999999998604,149.999999999999,0.0,789.999999999964,8915.29272605162,152.666666666666,3101.0000000000396,99.6528333333333,114.721016949153,59.602857142857104,120.30616666666701,120.925666666667,65.1576666666667,4.3758,62.831999999999994,61.639166666666696,2016-09-25,1
1092,2016-09-25 12:00:00,2016-09-25,12,233546.4,36258.85,2972.1,33536.47,26815.35,48304.63,2480.00000000002,149.999999999999,0.0,789.999999999964,8829.800769284879,150.0,2513.99999999996,99.7173333333333,114.623333333333,59.4451515151515,119.314333333333,120.7785,66.0081666666667,4.3758,83.02799999999999,60.723,2016-09-25,1
1093,2016-09-25 13:00:00,2016-09-25,13,233546.4,36360.8,2981.1,33624.03,26839.68,48327.49,2740.00000000001,149.999999999999,0.0,789.999999999964,8067.562900586171,150.0,2688.99999999996,110.6635,123.196166666667,59.41928571428571,119.0715,120.892666666667,66.48066666666669,4.38826666666667,26.927999999999997,58.4088333333333,2016-09-25,1
1094,2016-09-25 14:00:00,2016-09-25,14,233546.4,36413.03,2989.12,33673.42,26863.77,48350.26,949.999999999818,80.00000000000541,0.0,770.0000000002091,1972.2013533411498,80.0000000000035,996.000000000004,108.694666666667,120.375,60.031111111111095,119.695,121.013166666667,68.5066666666667,2.3936,26.179999999999975,54.734166666666695,2016-09-25,1
1095,2016-09-25 15:00:00,2016-09-25,15,233546.4,36431.09,2990.4,33691.49,26887.64,48372.87,460.00000000003604,0.0,0.0,769.999999999982,0.0,0.0,425.999999999885,76.3886666666667,118.927,60.345,117.5,120.198333333333,69.0955,0.0124666666666667,8.976,50.130333333333304,2016-09-25,1
1096,2016-09-25 16:00:00,2016-09-25,16,233546.4,36443.55,2990.4,33704.7,26911.45,48395.32,460.00000000003604,0.0,0.0,769.999999999982,83.1349385697538,5.999999999998809,459.000000000151,76.7535,119.453666666667,61.0875,115.541333333333,118.59883333333299,69.4881666666667,0.0124666666666667,12.715999999999982,47.101000000000006,2016-09-25,1
1097,2016-09-25 17:00:00,2016-09-25,17,233546.4,36483.56,2993.91,33740.26,26935.33,48417.88,1580.00000000015,89.9999999999963,0.0,779.9999999999729,4217.5028996483,83.9999999999975,1596.0,105.977166666667,119.351333333333,59.8926315789474,118.83083333333299,119.883,69.2183333333333,2.5806,32.16400000000003,48.5495,2016-09-25,1
1098,2016-09-25 18:00:00,2016-09-25,18,233546.4,36507.45,2995.8,33763.03,26959.48,48440.68,419.999999999845,0.0,0.0,779.9999999999729,0.0,5.666666666666959,407.99999999990195,71.8276666666667,119.379333333333,59.9136363636364,119.42766666666701,119.8515,70.1518333333333,0.0249333333333333,20.196,48.1135,2016-09-25,1
1099,2016-09-25 19:00:00,2016-09-25,19,233546.4,36544.55,2999.02,33797.19,26983.54,48463.33,1400.00000000009,79.9999999999983,0.0,779.9999999999729,4239.27851254396,74.3333333333313,1432.0000000001098,109.901833333333,119.6405,60.47,117.071333333333,118.7655,69.6189830508475,2.38113333333333,11.22,48.4973333333333,2016-09-25,1
1100,2016-09-25 20:00:00,2016-09-25,20,233546.4,36564.26,3000.6,33816.66,27007.66,48486.03,440.000000000055,0.0,0.0,789.999999999964,0.0,0.0,406.999999999994,78.7061666666667,118.79366666666701,60.28428571428571,118.466333333333,118.95700000000001,69.217,0.0249333333333333,14.09599999999998,49.4606666666667,2016-09-25,1
1101,2016-09-25 21:00:00,2016-09-25,21,233546.4,36580.54,3001.05,33832.81,27032.01,48509.04,1239.9999999997801,50.0000000000043,0.0,789.999999999964,2579.35882860492,47.3333333333358,1240.99999999996,77.1226666666667,117.004166666667,60.51,117.76116666666701,118.3725,68.67399999999999,1.4586,17.20399999999998,49.9668333333333,2016-09-25,1
1102,2016-09-25 22:00:00,2016-09-25,22,233546.4,36632.06,3007.68,33879.04,27056.6,48532.29,1140.0000000003301,109.999999999999,0.0,800.000000000182,2162.34944243845,112.666666666668,1129.00000000013,119.65799999999999,123.085833333333,61.17,114.71783333333299,116.609833333333,67.6821666666667,3.2912,7.48000000000002,51.7408333333333,2016-09-25,1
1103,2016-09-25 23:00:00,2016-09-25,23,233552.86,36647.8,3010.2,33895.1,27081.16,48555.35,339.999999999691,0.0,929.999999999836,789.999999999964,37.2251451348183,0.0,343.99999999977797,97.0056666666667,119.027166666667,60.835,114.454166666667,116.09700000000001,68.1388333333333,0.0124666666666667,4.488,50.3406666666667,2016-09-25,1
1104,2016-09-26 00:00:00,2016-09-26,0,233602.2,36659.18,3010.2,33907.21,27105.71,48578.59,350.000000000364,0.0,0.0,789.999999999964,0.0,0.0,353.000000000247,88.4221666666667,119.168166666667,,112.2995,117.93299999999999,68.1948333333333,0.0124666666666667,1.495999999999998,50.5401666666667,2016-09-26,1
1105,2016-09-26 01:00:00,2016-09-26,1,233602.2,36670.79,3010.2,33919.51,27130.09,48601.63,449.999999999818,0.0,0.0,800.000000000182,59.98806541617821,0.0,440.999999999849,90.6255,119.032833333333,,107.25200000000001,112.56333333333299,67.4895,0.0124666666666667,1.495999999999998,52.3615,2016-09-26,1
1106,2016-09-26 02:00:00,2016-09-26,2,233602.2,36682.97,3010.2,33932.37,27154.36,48624.6,400.000000000091,0.0,0.0,779.999999999745,0.0,0.0,407.99999999990195,94.6203333333333,118.995666666667,,103.747333333333,106.5465,67.2886666666667,0.0124666666666667,0.0,53.3453333333333,2016-09-26,1
1107,2016-09-26 03:00:00,2016-09-26,3,233618.23,36699.27,3010.86,33948.56,27178.68,48647.41,1170.0000000000698,59.999999999995204,519.999999999982,790.000000000191,2566.96263587339,57.333333333331396,1182.00000000011,100.392833333333,120.4585,62.158,109.828833333333,113.212666666667,66.6838333333333,1.6456,11.22,54.377166666666696,2016-09-26,1
1108,2016-09-26 04:00:00,2016-09-26,4,233633.4,36741.43,3018.25,33987.89,27202.83,48670.21,889.999999999873,150.000000000006,0.0,779.9999999999729,1395.0653359906198,152.666666666667,880.999999999926,121.7675,124.0265,,108.79799999999999,113.263333333333,66.3845,4.3758,0.0,55.2778333333333,2016-09-26,1
1109,2016-09-26 05:00:00,2016-09-26,5,233633.4,36764.41,3027.3,34010.24,27226.59,48692.63,650.0000000000911,149.999999999999,0.0,759.999999999991,712.7810820633059,150.0,646.0000000002079,122.394833333333,123.244333333333,,104.1565,105.229333333333,67.2015,4.3758,0.0,53.0748333333333,2016-09-26,1
1110,2016-09-26 06:00:00,2016-09-26,6,233649.63,36783.57,3034.83,34029.14,27250.14,48714.96,1159.99999999985,89.9999999999963,480.000000000018,769.999999999982,3500.6994541617796,88.0000000000005,1184.9999999998802,97.13728813559321,118.635833333333,59.982916666666696,113.41916666666701,115.16566666666701,66.2345,2.5806,50.86399999999998,54.4633333333333,2016-09-26,1
1111,2016-09-26 07:00:00,2016-09-26,7,233662.2,36871.3,3041.64,34104.14,27274.08,48737.48,4000.0,150.000000000006,0.0,779.9999999999729,16238.1165882767,151.999999999999,4004.0,79.64116666666669,104.926833333333,58.7802127659574,121.311186440678,123.11816666666701,62.2601666666667,4.3758,121.176,62.0623333333333,2016-09-26,1
1112,2016-09-26 08:00:00,2016-09-26,8,233662.2,36989.72,3050.7,34204.41,27298.17,48760.29,3049.99999999995,149.999999999999,0.0,779.9999999999729,9597.21286002345,150.0,3077.0,104.06883333333299,119.30016666666701,59.202,119.3915,121.631666666667,62.7726666666667,4.38826666666667,45.62800000000002,63.250833333333304,2016-09-26,1
1113,2016-09-26 09:00:00,2016-09-26,9,233662.2,37076.41,3059.73,34279.58,27322.37,48783.2,2160.00000000008,149.999999999999,0.0,779.9999999999729,5599.34390926143,150.666666666667,2123.99999999996,113.665166666667,122.599666666667,59.5165,119.00633333333299,121.591833333333,64.5563333333333,4.37583333333333,29.185000000000027,62.4945,2016-09-26,1
1114,2016-09-26 10:00:00,2016-09-26,10,233662.2,37138.13,3068.7,34335.14,27346.42,48805.88,1539.99999999996,149.999999999999,0.0,780.0000000002001,3332.1989936694,149.333333333333,1551.0,117.727166666667,123.27433333333299,59.722,116.91566666666701,120.453166666667,66.1843333333333,4.3758,15.707999999999998,60.9561666666667,2016-09-26,1
1115,2016-09-26 11:00:00,2016-09-26,11,233662.2,37186.1,3077.7,34378.25,27370.23,48828.54,1699.99999999982,149.999999999999,0.0,779.999999999745,3952.52056740914,150.0,1723.99999999996,114.841833333333,121.57864406779699,60.2406666666667,118.689833333333,120.6755,66.4853333333333,4.3758,29.920000000000027,61.043666666666695,2016-09-26,1
1116,2016-09-26 12:00:00,2016-09-26,12,233662.2,37245.69,3086.75,34430.48,27394.33,48851.38,2120.00000000012,150.000000000006,0.0,780.0000000002001,5178.11641899179,152.666666666667,2054.00000000002,108.315593220339,117.934333333333,60.0765,119.385666666667,120.091833333333,66.63816666666669,4.38826666666667,36.65200000000002,60.941166666666696,2016-09-26,1
1117,2016-09-26 13:00:00,2016-09-26,13,233662.2,37290.03,3095.85,34471.31,27418.53,48874.28,1029.99999999997,149.999999999999,0.0,779.9999999999729,1446.86240679953,150.0,1049.0000000000698,119.463833333333,122.09583333333299,60.7175,119.176,119.8665,68.3154237288136,4.36333333333333,13.463999999999999,57.8965,2016-09-26,1
1118,2016-09-26 14:00:00,2016-09-26,14,233662.2,37320.04,3103.8,34500.1,27442.54,48897.07,620.000000000118,79.9999999999983,0.0,779.9999999999729,769.478122860493,77.3333333333336,613.000000000011,115.675,121.5255,59.33875,118.61683333333299,119.639666666667,70.34666666666669,2.23153333333333,17.952,54.9831666666667,2016-09-26,1
1119,2016-09-26 15:00:00,2016-09-26,15,233662.2,37333.77,3105.0,34514.46,27466.5,48919.74,460.00000000003604,0.0,0.0,779.9999999999729,203.531589214537,7.000000000000269,481.000000000017,71.268,120.1125,58.8672222222222,120.056333333333,119.976333333333,71.3365,0.0374,23.935999999999975,53.3448333333333,2016-09-26,1
1120,2016-09-26 16:00:00,2016-09-26,16,233662.2,37366.79,3107.0,34544.51,27490.62,48942.56,1119.99999999989,39.999999999999105,0.0,779.9999999999729,3310.6244989449,33.6666666666654,1092.99999999992,104.19983333333299,119.619,60.415,117.19866666666701,118.92516666666701,71.8231666666667,1.17186666666667,8.22799999999998,52.836000000000006,2016-09-26,1
1121,2016-09-26 17:00:00,2016-09-26,17,233662.2,37418.68,3110.4,34589.96,27514.54,48965.27,2870.0000000001196,119.999999999997,0.0,779.9999999999729,10724.4253589683,122.000000000001,2894.00000000003,91.7151666666667,116.852666666667,58.729696969696995,120.70421052631599,120.815,70.9355,3.7026,64.3279999999998,53.754,2016-09-26,1
1122,2016-09-26 18:00:00,2016-09-26,18,233662.2,37487.88,3117.54,34651.9,27538.68,48988.15,949.999999999818,60.000000000002295,0.0,789.999999999964,2246.39855451348,57.3333333333323,926.9999999999981,104.71483333333299,120.2235,59.5476923076923,120.01899999999999,120.998666666667,72.165,1.74533333333333,28.423999999999975,53.0961666666667,2016-09-26,1
1123,2016-09-26 19:00:00,2016-09-26,19,233662.2,37514.39,3119.4,34676.41,27562.82,49010.85,1820.0000000001603,79.9999999999983,0.0,769.999999999982,5608.7469903868705,76.00000000000149,1852.00000000004,82.53200000000001,118.9155,59.579411764705895,119.629833333333,120.484833333333,71.0085,2.244,29.172,53.9538333333333,2016-09-26,1
1124,2016-09-26 20:00:00,2016-09-26,20,233662.2,37568.03,3124.1,34724.13,27586.74,49033.55,590.000000000146,20.0000000000031,0.0,779.9999999999729,962.4601498241499,24.0,566.000000000122,107.335,121.643666666667,59.8291666666667,119.0355,120.146666666667,71.092,0.810333333333333,18.700000000000017,54.0926666666667,2016-09-26,1
1125,2016-09-26 21:00:00,2016-09-26,21,233662.2,37586.63,3125.12,34742.23,27610.93,49056.28,1409.99999999985,70.0000000000003,0.0,780.0000000002001,3579.6840450175896,59.3333333333334,1405.9999999998802,82.4383333333333,119.238333333333,60.0325,117.947833333333,119.8935,69.737,1.8949333333333302,11.96800000000002,55.888999999999996,2016-09-26,1
1126,2016-09-26 22:00:00,2016-09-26,22,233662.2,37621.23,3128.4,34774.09,27635.03,49079.14,279.999999999973,0.0,0.0,779.999999999745,167.732554747948,10.6666666666669,277.999999999997,110.53683333333299,120.07233333333299,,114.045833333333,117.4855,71.309,0.162066666666667,2.244,54.1578333333333,2016-09-26,1
1127,2016-09-26 23:00:00,2016-09-26,23,233662.2,37630.48,3128.4,34784.34,27659.09,49101.85,329.999999999927,0.0,0.0,780.0000000002001,0.0,0.0,338.999999999942,92.37100000000001,119.489166666667,,109.3745,113.33133333333299,69.9361666666667,0.0124666666666667,0.748000000000002,57.3655,2016-09-26,1
1128,2016-09-27 00:00:00,2016-09-27,0,233684.07,37641.3,3128.4,34795.93,27683.03,49124.4,470.000000000027,0.0,650.0000000000911,779.9999999999729,0.0,0.0,459.999999999991,83.484,119.24600000000001,61.59,115.01583333333299,118.463833333333,69.2148333333333,0.0124666666666667,7.48000000000002,58.6738333333333,2016-09-27,1
1129,2016-09-27 01:00:00,2016-09-27,1,233701.2,37653.09,3128.4,34808.41,27707.28,49147.23,360.00000000012705,0.0,0.0,789.999999999964,0.0,0.0,364.000000000033,85.4058333333333,119.062833333333,,109.126833333333,115.40366666666701,68.92254237288141,0.0124666666666667,0.748000000000002,59.381833333333304,2016-09-27,1
1130,2016-09-27 02:00:00,2016-09-27,2,233701.2,37664.53,3128.4,34820.43,27731.47,49170.06,349.999999999909,0.0,0.0,779.9999999999729,53.131764126612,0.0,391.000000000008,90.5388333333333,119.4915,,105.235333333333,110.203833333333,69.0121666666667,0.0124666666666667,0.0,58.7085,2016-09-27,1
1131,2016-09-27 03:00:00,2016-09-27,3,233701.2,37676.15,3128.4,34832.79,27755.42,49192.65,460.00000000003604,0.0,0.0,769.999999999982,0.0,0.0,420.999999999981,93.9561666666667,119.405,,102.598333333333,104.39333333333299,68.86783333333331,0.0124666666666667,0.0,58.7191666666667,2016-09-27,1
1132,2016-09-27 04:00:00,2016-09-27,4,233709.97,37687.2,3128.4,34844.56,27779.19,49215.08,340.000000000146,0.0,539.999999999964,770.0000000002091,46.458297538100794,0.0,335.000000000173,94.78200000000001,119.696333333333,,101.362833333333,101.749,69.1008333333333,0.0249333333333333,0.0,59.4468333333333,2016-09-27,1
1133,2016-09-27 05:00:00,2016-09-27,5,233733.6,37698.75,3128.73,34856.8,27802.74,49237.32,779.999999999745,39.999999999999105,0.0,749.999999999773,1012.6482752637801,40.3333333333324,788.999999999805,98.5533333333333,118.602166666667,,103.0035,107.598333333333,69.03133333333331,1.10953333333333,1.495999999999998,59.7681666666667,2016-09-27,1
1134,2016-09-27 06:00:00,2016-09-27,6,233759.36,37784.22,3135.3,34929.18,27826.36,49259.52,4289.99999999996,149.999999999999,480.000000000018,780.0000000002001,16797.6639073857,149.666666666667,4317.00000000001,89.63516666666669,115.773666666667,59.6371428571429,119.4075,123.550333333333,67.0086666666667,4.3758,118.932,62.101000000000006,2016-09-27,1
1135,2016-09-27 07:00:00,2016-09-27,7,233762.4,37908.3,3144.38,35034.45,27850.33,49282.2,3080.00000000015,149.999999999999,0.0,779.999999999745,10340.0885338804,152.666666666667,3065.00000000003,102.703666666667,118.742833333333,59.067037037037004,117.9835,120.6395,66.9398333333333,4.38826666666667,61.3360000000002,61.8911666666667,2016-09-27,1
1136,2016-09-27 08:00:00,2016-09-27,8,233762.4,37988.98,3153.45,35107.52,27874.68,49305.18,2189.99999999983,150.000000000006,0.0,790.000000000191,6012.04377397421,150.0,2159.9999999999,112.657333333333,122.618333333333,59.662666666666695,118.413,120.10600000000001,67.05233333333331,4.38826666666667,27.676000000000027,63.8551666666667,2016-09-27,1
1137,2016-09-27 09:00:00,2016-09-27,9,233762.4,38039.48,3160.35,35153.36,27898.94,49328.18,769.999999999982,49.99999999999721,0.0,779.9999999999729,1185.17109917937,47.3333333333334,785.000000000059,109.795666666667,121.353833333333,60.0266666666667,118.73166666666701,119.79899999999999,68.4036666666667,1.50846666666667,15.707999999999998,60.304166666666696,2016-09-27,1
1138,2016-09-27 10:00:00,2016-09-27,10,233762.4,38052.45,3160.8,35167.0,27923.22,49351.03,350.000000000136,0.0,0.0,789.999999999964,0.0,0.0,359.000000000037,79.6905,119.191166666667,60.4028571428571,117.296,118.877333333333,68.6371666666667,0.0249333333333333,14.21200000000002,54.658,2016-09-27,1
1139,2016-09-27 11:00:00,2016-09-27,11,233762.4,38065.46,3160.8,35180.7,27947.28,49373.87,480.000000000018,0.0,0.0,789.999999999964,93.53823305978901,0.0,477.000000000021,67.0378333333333,119.10483333333299,60.2928571428571,116.647166666667,118.609333333333,68.7083333333333,0.0249333333333333,14.21200000000002,51.3708333333333,2016-09-27,1
1140,2016-09-27 12:00:00,2016-09-27,12,233762.4,38100.63,3163.44,35212.35,27971.52,49396.8,2009.99999999999,109.999999999999,0.0,780.0000000002001,5260.0994989449,115.0,1999.0,98.0643333333333,119.0725,60.0,117.372666666667,118.256,67.7951666666667,3.22886666666667,30.667999999999974,47.5906666666667,2016-09-27,1
1141,2016-09-27 13:00:00,2016-09-27,13,233762.4,38149.53,3170.4,35256.37,27995.8,49419.76,700.000000000045,60.000000000002295,0.0,779.9999999999729,1130.41210621336,55.0000000000014,706.00000000004,114.616166666667,120.2965,60.54,118.65283333333299,119.0455,69.8431666666667,1.6954666666666698,13.463999999999999,43.258333333333304,2016-09-27,1
1142,2016-09-27 14:00:00,2016-09-27,14,233762.4,38164.86,3171.18,35272.02,28019.88,49442.68,1029.99999999997,30.0000000000011,0.0,789.999999999964,2616.2914382180497,29.999999999998103,1039.99999999996,75.7513333333333,119.214166666667,59.86125,119.6375,119.410666666667,70.3028333333333,0.835266666666667,25.432000000000027,41.2495,2016-09-27,1
1143,2016-09-27 15:00:00,2016-09-27,15,233762.4,38206.41,3174.42,35309.05,28044.14,49465.59,730.000000000018,29.999999999994003,0.0,779.9999999999729,1589.71115873388,29.9999999999971,711.0000000000349,106.303333333333,121.68833333333299,60.17,117.771,118.5725,72.2365,0.872666666666667,18.700000000000017,38.596,2016-09-27,1
1144,2016-09-27 16:00:00,2016-09-27,16,233762.4,38217.98,3174.6,35321.42,28068.28,49488.34,429.99999999983595,0.0,0.0,779.9999999999729,98.8587228604924,0.0,434.99999999985397,66.9348333333333,119.82799999999999,60.443999999999996,117.8395,118.688166666667,71.65899999999999,0.0249333333333333,12.715999999999982,37.0695,2016-09-27,1
1145,2016-09-27 17:00:00,2016-09-27,17,233762.4,38256.11,3177.24,35355.16,28092.44,49511.08,2220.00000000025,110.000000000007,0.0,789.999999999964,5997.49013177022,114.000000000003,2233.00000000011,94.9953333333333,117.996333333333,60.1194444444444,119.212,119.334833333333,70.5761666666667,3.4034,27.676000000000027,36.705999999999996,2016-09-27,1
1146,2016-09-27 18:00:00,2016-09-27,18,233762.4,38307.14,3182.88,35400.33,28116.72,49533.93,529.999999999745,29.999999999994003,0.0,779.9999999999729,707.02178898007,25.999999999997396,525.999999999863,102.253166666667,121.17766666666701,60.5075,118.727666666667,118.726333333333,70.6455,0.947466666666667,15.707999999999998,37.776666666666706,2016-09-27,1
1147,2016-09-27 19:00:00,2016-09-27,19,233762.4,38322.82,3183.77,35415.95,28140.88,49556.71,1380.0000000001098,60.000000000002295,0.0,779.9999999999729,3159.4202011723305,61.0000000000033,1386.00000000013,76.435,113.585166666667,60.166000000000004,118.931,118.999666666667,69.6596666666667,1.65806666666667,26.927999999999997,39.0173333333333,2016-09-27,1
1148,2016-09-27 20:00:00,2016-09-27,20,233762.4,38393.64,3191.19,35478.06,28165.08,49579.48,2070.00000000016,149.999999999999,0.0,790.000000000191,5872.9979838218105,151.666666666666,2093.00000000005,112.724666666667,122.227166666667,60.1993333333333,118.9575,119.35316666666701,68.6336666666667,4.38826666666667,24.683999999999997,42.244,2016-09-27,1
1149,2016-09-27 21:00:00,2016-09-27,21,233762.4,38438.31,3198.89,35519.56,28189.46,49602.51,839.999999999691,70.0000000000003,0.0,789.999999999964,1051.62863352872,67.3333333333318,804.999999999882,118.4105,120.858666666667,60.635,117.647,118.78033333333299,69.1516666666667,2.08193333333333,6.731999999999999,41.748000000000005,2016-09-27,1
1150,2016-09-27 22:00:00,2016-09-27,22,233762.4,38452.21,3199.8,35533.91,28213.65,49625.18,440.000000000055,0.0,0.0,779.9999999999729,64.5406494724502,0.0,444.00000000009595,75.6106666666667,119.167166666667,59.745,118.60483333333299,118.91,68.45683333333331,0.0249333333333333,17.14300000000002,40.9065,2016-09-27,1
1151,2016-09-27 23:00:00,2016-09-27,23,233762.4,38472.6,3200.79,35553.42,28237.96,49648.14,1360.00000000013,70.0000000000003,0.0,799.999999999955,2903.1042337631898,61.000000000000895,1333.99999999997,82.2821666666667,118.097833333333,59.9266666666667,117.687666666667,118.781833333333,67.9075,1.9822,8.976,42.085333333333296,2016-09-27,1
1152,2016-09-28 00:00:00,2016-09-28,0,233762.4,38505.79,3204.0,35583.86,28262.52,49671.28,240.000000000009,0.0,0.0,779.9999999999729,19.8924154747948,8.99999999999939,278.00000000002,107.4865,119.6555,,111.638333333333,115.331166666667,68.8778333333333,0.0249333333333333,2.244,41.8355,2016-09-28,1
1153,2016-09-28 01:00:00,2016-09-28,1,233809.06,38516.32,3204.0,35595.23,28286.86,49694.22,419.999999999845,0.0,880.0000000001089,799.999999999955,0.0,0.0,411.99999999998903,94.4011666666667,118.920666666667,63.01,109.026666666667,110.413666666667,68.02600000000001,0.0124666666666667,2.244,44.9405,2016-09-28,1
1154,2016-09-28 02:00:00,2016-09-28,2,233815.2,38526.97,3204.0,35606.59,28311.12,49717.04,350.000000000136,0.0,0.0,769.999999999982,0.0,0.0,356.999999999971,97.6901666666667,118.739333333333,,105.059166666667,103.323166666667,67.9798333333333,0.0124666666666667,0.748000000000002,45.0606666666667,2016-09-28,1
1155,2016-09-28 03:00:00,2016-09-28,3,233815.2,38537.1,3204.0,35617.63,28335.19,49739.73,350.000000000136,0.0,0.0,779.9999999999729,0.0,0.0,349.99999999997704,96.9555,118.8565,,102.797333333333,99.2151666666667,68.3051666666667,0.0124666666666667,0.0,44.6931666666667,2016-09-28,1
1156,2016-09-28 04:00:00,2016-09-28,4,233815.2,38547.57,3204.0,35628.83,28358.96,49762.11,429.99999999983595,0.0,0.0,759.999999999991,0.0,0.0,407.000000000039,97.4435,118.9265,,101.629833333333,97.689,68.2231666666667,0.0124666666666667,0.0,44.5675,2016-09-28,1
1157,2016-09-28 05:00:00,2016-09-28,5,233839.65,38576.82,3206.11,35655.98,28382.6,49784.3,1599.99999999991,100.000000000001,480.000000000018,769.999999999982,4540.368219126911,102.666666666668,1599.99999999991,105.277627118644,121.665166666667,61.3216666666667,114.748333333333,118.568166666667,67.6553333333333,2.992,21.691999999999975,45.5916666666667,2016-09-28,1
1158,2016-09-28 06:00:00,2016-09-28,6,233844.0,38657.17,3214.65,35726.37,28406.28,49806.6,3610.0000000001296,149.999999999999,0.0,780.0000000002001,14434.8727821805,150.0,3647.00000000012,87.8283333333333,110.307,59.4228301886792,119.891333333333,121.803833333333,65.8273333333333,4.3758,121.176,48.776,2016-09-28,1
1159,2016-09-28 07:00:00,2016-09-28,7,233844.0,38785.33,3223.76,35834.3,28430.3,49829.39,3250.0,149.999999999999,0.0,779.9999999999729,9793.94299835874,152.333333333334,3232.99999999995,105.827666666667,121.183833333333,59.2084375,119.2485,121.15899999999999,65.425,4.38826666666667,40.392,49.6291666666667,2016-09-28,1
1160,2016-09-28 08:00:00,2016-09-28,8,233844.0,38874.82,3232.81,35912.29,28454.84,49852.36,2769.99999999998,160.000000000004,0.0,789.999999999964,9291.476672919109,151.333333333333,2792.00000000005,106.31166666666701,120.75633333333299,59.14571428571429,118.870666666667,120.921333333333,65.7921666666667,4.3758,50.86399999999998,48.4668333333333,2016-09-28,1
1161,2016-09-28 09:00:00,2016-09-28,9,233844.0,38947.23,3241.99,35977.75,28479.14,49875.35,2150.0000000000896,149.999999999999,0.0,790.000000000191,5376.47440594512,153.666666666667,2146.99999999998,112.65813559321998,121.544,59.3568965517241,119.027666666667,120.37883333333299,64.9556666666667,4.38826666666667,38.148,50.647,2016-09-28,1
1162,2016-09-28 10:00:00,2016-09-28,10,233844.0,39034.76,3251.15,36052.27,28503.65,49898.64,2419.99999999985,140.000000000001,0.0,789.999999999964,6715.35401852286,135.999999999999,2378.99999999995,110.214,121.498166666667,58.9076923076923,119.692166666667,120.596666666667,64.8863333333333,3.927,41.14000000000002,53.7383333333333,2016-09-28,1
1163,2016-09-28 11:00:00,2016-09-28,11,233844.0,39065.17,3255.0,36080.35,28528.12,49921.78,340.000000000146,0.0,0.0,799.999999999955,88.56512919109029,4.000000000000149,348.000000000138,95.4906896551724,120.1175,60.04600000000001,118.144833333333,119.49366666666701,67.7433333333333,0.0249333333333333,19.44799999999998,49.5323333333333,2016-09-28,1
1164,2016-09-28 12:00:00,2016-09-28,12,233844.0,39078.5,3255.18,36094.41,28552.65,49944.91,809.9999999999451,30.0000000000011,0.0,799.999999999955,1499.55536764361,30.333333333333503,856.999999999925,76.4291666666667,116.304666666667,59.9158333333333,118.230833333333,119.202333333333,67.40100000000001,0.959933333333333,21.691999999999975,50.1998333333333,2016-09-28,1
1165,2016-09-28 13:00:00,2016-09-28,13,233844.0,39127.72,3259.3,36138.36,28577.1,49968.24,1229.9999999997901,49.99999999999721,0.0,789.999999999964,3137.2606354044606,49.6666666666648,1187.99999999994,113.072,122.00083333333299,59.8675,116.767333333333,119.539666666667,68.5673333333333,1.5583333333333302,11.22,48.045166666666695,2016-09-28,1
1166,2016-09-28 14:00:00,2016-09-28,14,233844.0,39140.43,3259.8,36151.91,28601.53,49991.35,380.000000000109,0.0,0.0,789.999999999964,0.0,0.0,381.000000000017,86.7003333333333,119.096833333333,60.9,114.802,117.5415,68.9781666666667,0.0124666666666667,5.983999999999998,45.2593333333333,2016-09-28,1
1167,2016-09-28 15:00:00,2016-09-28,15,233844.0,39151.95,3259.8,36164.27,28625.85,50014.33,450.000000000045,0.0,0.0,789.999999999964,0.0,0.0,451.999999999998,75.6995,119.80566666666701,60.775,117.086333333333,118.7215,70.067,0.0124666666666667,9.68800000000002,42.545666666666705,2016-09-28,1
1168,2016-09-28 16:00:00,2016-09-28,16,233844.0,39175.55,3261.08,36186.34,28649.9,50037.12,1890.0000000001,79.9999999999983,0.0,779.9999999999729,5728.19290058617,80.0000000000014,1882.00000000004,79.5368333333333,115.80799999999999,59.428235294117606,118.6675,119.772333333333,69.6203333333333,2.2689333333333304,35.904,42.6266666666667,2016-09-28,1
1169,2016-09-28 17:00:00,2016-09-28,17,233844.0,39242.61,3268.38,36244.86,28674.14,50060.05,1019.99999999998,90.00000000000341,0.0,779.9999999999729,2294.59378171161,90.0000000000003,1017.00000000005,117.310833333333,123.8825,59.4575,118.299166666667,118.8625,70.2758333333333,2.5432,12.715999999999982,40.9918333333333,2016-09-28,1
1170,2016-09-28 18:00:00,2016-09-28,18,233844.0,39257.15,3270.0,36259.84,28698.39,50082.77,460.00000000003604,0.0,0.0,780.0000000002001,64.7052007033998,0.0,458.999999999901,84.5423333333333,119.666833333333,58.711999999999996,118.27016666666701,118.744,70.0215,0.0249333333333333,18.700000000000017,41.6071666666667,2016-09-28,1
1171,2016-09-28 19:00:00,2016-09-28,19,233844.0,39288.04,3271.62,36287.6,28722.34,50105.34,2239.99999999978,90.00000000000341,0.0,779.999999999745,6766.0906480656495,90.0000000000003,2260.99999999999,82.6035,115.247666666667,58.461071428571394,119.706666666667,119.51,68.0776666666667,2.7426666666666697,36.65200000000002,44.511166666666696,2016-09-28,1
1172,2016-09-28 20:00:00,2016-09-28,20,233844.0,39360.28,3279.9,36350.79,28746.47,50128.15,1210.00000000004,149.999999999999,0.0,790.000000000191,2312.97672629006,140.666666666667,1197.99999999998,120.850833333333,124.62288135593201,,113.195166666667,116.053,67.373,4.3134666666666694,4.488,44.831,2016-09-28,1
1173,2016-09-28 21:00:00,2016-09-28,21,233848.54,39380.18,3284.4,36370.41,28770.74,50151.13,340.000000000146,0.0,739.999999999782,779.9999999999729,0.0,9.33333333333456,332.000000000107,106.967333333333,118.60966666666701,60.218,110.878166666667,113.721833333333,68.1161016949153,0.0124666666666667,8.976,41.854333333333294,2016-09-28,1
1174,2016-09-28 22:00:00,2016-09-28,22,233888.4,39392.0,3284.4,36382.93,28795.06,50173.95,500.0,0.0,0.0,789.999999999964,69.84285580304811,0.0,505.000000000018,78.2391666666667,119.087166666667,59.3525,117.301166666667,121.09466666666701,67.3543333333333,0.0124666666666667,6.731999999999999,43.15,2016-09-28,1
1175,2016-09-28 23:00:00,2016-09-28,23,233888.4,39406.32,3284.4,36397.45,28819.1,50196.66,519.999999999982,0.0,0.0,779.9999999999729,153.34346377491198,0.0,483.999999999924,78.57883333333331,118.900333333333,59.69,112.466833333333,118.1175,66.5591666666667,0.0249333333333333,1.495999999999998,44.3888333333333,2016-09-28,1
1176,2016-09-29 00:00:00,2016-09-29,0,233894.14,39419.91,3284.4,36411.35,28843.27,50219.4,380.000000000109,0.0,570.000000000164,779.9999999999729,0.0,0.0,412.999999999965,88.6355,118.6865,,107.13183333333299,110.264,66.327,0.0124666666666667,0.0,45.202,2016-09-29,1
1177,2016-09-29 01:00:00,2016-09-29,1,233922.6,39432.37,3284.4,36424.27,28867.34,50242.15,379.999999999654,0.0,0.0,779.9999999999729,0.0,0.0,393.999999999915,92.4041666666667,118.912333333333,,103.529322033898,104.092333333333,66.29899999999999,0.0124666666666667,0.0,44.7005,2016-09-29,1
1178,2016-09-29 02:00:00,2016-09-29,2,233922.6,39445.15,3284.4,36437.53,28891.47,50264.93,519.999999999982,0.0,0.0,780.0000000002001,91.78301992966,10.666666666666,503.00000000002,93.09066666666669,118.478833333333,,101.90700000000001,100.976666666667,66.134,0.187,0.0,44.4965,2016-09-29,1
1179,2016-09-29 03:00:00,2016-09-29,3,233922.6,39481.63,3289.12,36470.99,28915.59,50287.62,1430.00000000029,149.999999999999,0.0,769.999999999754,2736.01160046893,144.333333333332,1449.0000000001598,118.38616666666701,122.826166666667,,99.83200000000001,96.0695,64.0315,4.38826666666667,0.0,49.5428333333333,2016-09-29,1
