,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
1180,2016-09-29 04:00:00,2016-09-29,4,233932.81,39514.8,3298.2,36501.92,28939.49,50310.12,859.9999999999001,149.999999999999,480.000000000018,780.0000000002001,1097.75782860492,150.0,847.999999999934,122.3125,123.780166666667,,98.2911666666667,100.276666666667,64.41199999999999,4.36333333333333,1.495999999999998,48.500833333333304,2016-09-29,1
1181,2016-09-29 05:00:00,2016-09-29,5,233951.4,39536.93,3307.29,36523.37,28963.17,50332.48,680.000000000064,160.000000000004,0.0,769.999999999982,627.305859320047,152.333333333333,685.000000000059,122.380169491525,123.156333333333,,99.4018333333333,106.503333333333,65.0043333333333,4.3758,1.495999999999998,46.572333333333304,2016-09-29,1
1182,2016-09-29 06:00:00,2016-09-29,6,233971.68,39566.51,3316.35,36550.99,28986.95,50354.97,1589.99999999992,149.999999999999,389.99999999987295,759.999999999991,3925.5230095177503,150.000000000001,1609.99999999992,112.351016949153,118.925,59.782,116.930833333333,123.23166666666701,63.2268333333333,4.36333333333333,35.15599999999998,48.4868333333333,2016-09-29,1
1183,2016-09-29 07:00:00,2016-09-29,7,233974.8,39661.5,3325.35,36632.99,29010.77,50377.46,3859.9999999999,149.999999999999,0.0,779.9999999999729,13382.5676602579,151.0,3877.00000000002,91.96583333333331,112.772166666667,58.9994444444444,121.111525423729,123.19133333333299,60.0948333333333,4.3758,86.76799999999982,53.942,2016-09-29,1
1184,2016-09-29 08:00:00,2016-09-29,8,233974.8,39788.44,3334.49,36740.92,29035.05,50400.31,4060.00000000017,149.999999999999,0.0,800.000000000182,14050.2068546307,151.666666666666,4033.9999999999895,91.7173333333333,113.613666666667,59.0566666666667,121.038,122.66266666666701,59.991833333333304,4.3758,94.248,57.4543333333333,2016-09-29,1
1185,2016-09-29 09:00:00,2016-09-29,9,233974.8,39892.76,3343.59,36830.61,29059.42,50423.48,2339.99999999992,149.999999999999,0.0,789.999999999964,5749.438292848771,153.333333333334,2272.99999999998,113.031166666667,122.276333333333,59.2935,118.896,121.73899999999999,61.770333333333305,4.3758,29.172,57.0698333333333,2016-09-29,1
1186,2016-09-29 10:00:00,2016-09-29,10,233974.8,39964.42,3352.81,36893.18,29083.93,50446.59,1960.00000000004,160.000000000004,0.0,789.999999999964,4969.02665486518,153.666666666666,2087.00000000006,111.419,119.97083333333299,59.124516129032294,118.2995,121.02915254237301,63.3366666666667,4.3758,38.148,54.399833333333305,2016-09-29,1
1187,2016-09-29 11:00:00,2016-09-29,11,233974.8,40015.26,3360.05,36938.47,29108.49,50469.87,1049.99999999995,49.99999999999721,0.0,799.999999999955,2064.42317655334,52.999999999997996,967.999999999938,114.185666666667,119.495166666667,59.026,116.043166666667,119.825666666667,65.6238333333333,1.4461333333333302,7.48000000000002,50.456333333333305,2016-09-29,1
1188,2016-09-29 12:00:00,2016-09-29,12,233974.8,40027.5,3360.6,36951.38,29132.86,50492.9,360.00000000012705,0.0,0.0,789.999999999964,0.0,0.0,359.000000000128,85.6428333333333,118.6975,60.11,114.4585,118.852166666667,66.6581666666667,0.0124666666666667,5.236000000000002,48.4288333333333,2016-09-29,1
1189,2016-09-29 13:00:00,2016-09-29,13,234008.56,40040.73,3360.68,36965.2,29157.07,50515.79,629.999999999882,20.0000000000031,680.000000000291,779.9999999999729,577.9770569753811,22.0000000000018,708.999999999946,76.29333333333331,116.1615,59.6706666666667,118.1495,121.931694915254,66.7818333333333,0.685666666666667,29.172,48.1726666666667,2016-09-29,1
1190,2016-09-29 14:00:00,2016-09-29,14,234015.6,40095.67,3365.98,37014.71,29181.14,50538.6,1940.00000000005,109.999999999999,0.0,779.9999999999729,5075.6540926143,108.000000000001,1866.99999999996,114.535833333333,122.354166666667,59.6775,118.121333333333,122.10783333333299,66.6635,3.2022,11.96800000000002,46.363666666666695,2016-09-29,1
1191,2016-09-29 15:00:00,2016-09-29,15,234015.6,40118.47,3368.4,37037.7,29205.19,50561.39,369.999999999891,0.0,0.0,779.9999999999729,0.0,0.0,389.999999999941,94.1818333333333,118.286666666667,60.285,116.488666666667,121.043728813559,67.8878333333333,0.0124666666666667,8.22799999999998,41.607833333333296,2016-09-29,1
1192,2016-09-29 16:00:00,2016-09-29,16,234015.6,40131.11,3368.4,37051.09,29229.45,50584.25,460.00000000003604,0.0,0.0,789.999999999964,70.7753127784291,0.0,476.000000000158,73.0988333333333,119.2275,60.515,116.8795,120.325666666667,68.0378333333333,0.0249333333333333,8.976,39.289666666666704,2016-09-29,1
1193,2016-09-29 17:00:00,2016-09-29,17,234015.6,40159.9,3369.8,37078.01,29253.47,50606.93,1389.99999999987,49.99999999999721,0.0,780.0000000002001,3769.50303165299,49.99999999999721,1347.99999999977,92.9958333333333,121.15533333333299,59.7015384615385,119.355,121.29508474576299,68.5203333333333,1.6331333333333302,22.44,38.5963333333333,2016-09-29,1
1194,2016-09-29 18:00:00,2016-09-29,18,234015.6,40185.26,3371.41,37102.15,29277.35,50629.55,470.000000000255,10.0000000000051,0.0,759.999999999764,602.678025087925,13.333333333334501,517.0000000001439,82.4236666666667,119.5005,59.586428571428605,117.80799999999999,119.871833333333,69.0078333333333,0.0997333333333333,23.935999999999975,38.2901666666667,2016-09-29,1
1195,2016-09-29 19:00:00,2016-09-29,19,234015.6,40254.15,3376.35,37161.97,29301.47,50652.24,3190.00000000005,149.999999999999,0.0,790.000000000191,10865.4823308324,142.666666666668,3162.00000000003,100.855,117.7455,59.038888888888906,119.1845,119.860166666667,66.5803333333333,4.3758,44.88,41.3456666666667,2016-09-29,1
1196,2016-09-29 20:00:00,2016-09-29,20,234015.6,40306.34,3382.1,37210.09,29326.04,50675.34,569.999999999709,19.999999999996,0.0,799.999999999955,620.4495580304811,23.999999999997602,544.9999999998,101.342666666667,120.19133333333299,59.6877777777778,118.285333333333,119.10783333333299,67.8235,0.623333333333333,14.959999999999981,38.6625,2016-09-29,1
1197,2016-09-29 21:00:00,2016-09-29,21,234015.6,40319.72,3382.2,37223.87,29350.33,50698.38,500.0,0.0,0.0,779.9999999999729,94.28785533411491,0.0,495.000000000118,69.3106666666667,119.247666666667,59.975,116.24316666666701,118.125666666667,67.3121666666667,0.0249333333333333,9.702,39.0603333333333,2016-09-29,1
1198,2016-09-29 22:00:00,2016-09-29,22,234033.36,40345.17,3383.48,37247.85,29374.67,50721.41,1620.0000000001198,80.00000000000541,789.999999999964,799.999999999955,3755.05909026964,80.0000000000023,1651.0000000000698,89.88216666666669,119.413833333333,60.0114285714286,115.096666666667,118.23,66.027,2.4185333333333303,11.96800000000002,40.1915,2016-09-29,1
1199,2016-09-29 23:00:00,2016-09-29,23,234063.0,40396.0,3391.57,37294.64,29399.25,50744.57,1200.00000000005,149.999999999999,0.0,789.999999999964,1900.73126869871,153.333333333334,1204.99999999997,119.819666666667,123.142666666667,59.92,115.760666666667,120.599166666667,66.3713333333333,4.3758,9.72400000000002,39.6603333333333,2016-09-29,1
1200,2016-09-30 00:00:00,2016-09-30,0,234063.0,40445.08,3399.94,37339.05,29423.85,50767.69,1250.0,89.9999999999963,0.0,800.000000000182,2766.2158930832397,86.66666666666391,1224.0,116.619,121.2535,59.8091666666667,116.1265,120.27433333333299,66.0151666666667,2.60553333333333,16.45600000000002,40.1206666666667,2016-09-30,1
1201,2016-09-30 01:00:00,2016-09-30,1,234063.0,40459.9,3401.4,37354.01,29448.11,50790.6,369.999999999891,0.0,0.0,779.9999999999729,28.6501976553341,0.0,369.999999999959,103.53816666666701,118.274666666667,,108.60183333333299,111.44200000000001,66.395,0.0124666666666667,0.0,40.1398333333333,2016-09-30,1
1202,2016-09-30 02:00:00,2016-09-30,2,234065.07,40470.58,3401.4,37365.42,29472.45,50813.55,370.000000000118,0.0,649.999999999636,789.999999999964,0.0,0.0,374.000000000046,101.409833333333,118.379666666667,,103.829833333333,102.5035,66.22183333333331,0.0,0.748000000000002,41.9555,2016-09-30,1
1203,2016-09-30 03:00:00,2016-09-30,3,234102.0,40481.34,3401.4,37377.02,29496.67,50836.39,379.999999999882,0.0,0.0,779.9999999999729,0.0,0.0,374.99999999988603,101.017333333333,118.40966666666701,,102.59416666666701,99.23383333333331,66.2343333333333,0.0124666666666667,0.0,43.3643333333333,2016-09-30,1
1204,2016-09-30 04:00:00,2016-09-30,4,234102.0,40492.56,3401.4,37388.94,29520.68,50859.06,370.000000000118,0.0,0.0,779.9999999999729,33.641584994138306,0.0,373.00000000011596,100.3215,118.415,,101.183166666667,97.435,65.6216666666667,0.0124666666666667,0.0,44.8941666666667,2016-09-30,1
1205,2016-09-30 05:00:00,2016-09-30,5,234102.0,40503.6,3401.4,37400.71,29544.39,50881.48,370.000000000118,0.0,0.0,759.999999999991,0.0,0.0,379.00000000011,99.6678333333333,118.44383333333299,,99.7606666666667,94.5293333333333,65.703,0.0,0.748000000000002,45.1066666666667,2016-09-30,1
1206,2016-09-30 06:00:00,2016-09-30,6,234124.75,40519.66,3402.01,37416.66,29568.09,50903.81,1139.99999999987,50.0000000000043,490.00000000023596,769.999999999982,1672.59012872216,55.000000000002295,1154.9999999998802,93.9738333333333,118.928333333333,61.2763636363636,114.135,118.78683333333299,64.7328333333333,1.5209333333333301,15.707999999999998,46.252166666666696,2016-09-30,1
1207,2016-09-30 07:00:00,2016-09-30,7,234131.4,40610.23,3409.28,37493.57,29592.08,50926.37,4039.9999999999604,159.99999999999702,0.0,780.0000000002001,15475.0376799531,152.999999999999,4047.99999999993,87.2385,111.3455,58.84368421052629,120.1725,122.839,61.5975,4.3758,117.43600000000019,51.437,2016-09-30,1
1208,2016-09-30 08:00:00,2016-09-30,8,234131.4,40740.04,3418.48,37601.65,29616.66,50949.57,3260.0000000002196,149.999999999999,0.0,809.9999999999451,9955.532307151228,153.333333333334,3246.0000000000896,103.184833333333,118.723666666667,58.633333333333304,117.937666666667,120.2165,60.9748333333333,4.3758,45.62800000000002,54.3025,2016-09-30,1
1209,2016-09-30 09:00:00,2016-09-30,9,234131.4,40809.57,3427.7,37664.46,29641.49,50973.25,1569.99999999971,150.000000000006,0.0,809.9999999999451,3251.2032211019896,153.666666666666,1490.99999999996,117.80799999999999,123.076333333333,59.2308333333333,116.75399999999999,119.620833333333,62.7671666666667,4.3758,16.45600000000002,55.186833333333304,2016-09-30,1
1210,2016-09-30 10:00:00,2016-09-30,10,234145.52,40852.45,3436.94,37703.93,29666.21,50996.67,1360.00000000013,159.99999999999702,799.999999999727,799.999999999955,2473.49753669402,154.666666666667,1412.99999999999,115.43066666666701,119.931333333333,59.406000000000006,117.494333333333,120.2095,63.8616666666667,4.3758,26.179999999999975,53.796666666666695,2016-09-30,1
1211,2016-09-30 11:00:00,2016-09-30,11,234179.4,40894.11,3446.18,37742.84,29690.85,51020.07,1049.99999999995,149.999999999999,0.0,799.999999999955,1674.5647434935502,153.999999999999,1055.99999999999,121.111694915254,123.78633333333299,60.005,113.758833333333,117.8025,63.6463333333333,4.3758,6.731999999999999,54.6556666666667,2016-09-30,1
1212,2016-09-30 12:00:00,2016-09-30,12,234179.4,40927.64,3455.46,37774.04,29715.43,51043.26,1270.0000000002099,160.000000000004,0.0,789.999999999964,1891.4066989449,154.333333333334,1275.00000000011,118.574576271186,121.873166666667,59.697777777777794,116.23466666666701,120.685666666667,64.0318333333333,4.3758,14.21200000000002,54.0246666666667,2016-09-30,1
1213,2016-09-30 13:00:00,2016-09-30,13,234181.89,40956.74,3462.26,37802.0,29739.73,51066.28,559.999999999945,39.999999999999105,580.000000000382,780.0000000002001,355.839712758559,42.000000000000895,555.999999999904,117.934237288136,120.506166666667,60.325,115.7775,120.768666666667,66.6006666666667,1.22173333333333,6.731999999999999,49.076,2016-09-30,1
1214,2016-09-30 14:00:00,2016-09-30,14,234214.2,40968.55,3462.6,37814.66,29763.84,51089.22,359.99999999989996,0.0,0.0,789.999999999964,0.0,0.0,370.000000000027,81.314,119.072833333333,60.192,116.98166666666701,121.755666666667,67.3011666666667,0.0249333333333333,8.22799999999998,47.438333333333304,2016-09-30,1
1215,2016-09-30 15:00:00,2016-09-30,15,234214.2,40981.85,3462.64,37828.62,29787.98,51112.03,519.999999999982,9.999999999998009,0.0,769.999999999982,99.18782532239149,18.333333333332302,558.000000000015,72.608,117.660333333333,60.253636363636396,119.222333333333,123.493333333333,67.65633333333331,0.4238666666666671,22.37800000000003,45.9075,2016-09-30,1
1216,2016-09-30 16:00:00,2016-09-30,16,234214.2,41023.96,3466.56,37866.95,29811.93,51134.7,1430.0000000000598,70.0000000000003,0.0,779.9999999999729,3494.6841924970695,61.666666666666,1380.9999999999302,111.475,121.866666666667,59.71,119.307166666667,122.8175,68.1768333333333,2.08193333333333,14.21200000000002,43.863666666666695,2016-09-30,1
1217,2016-09-30 17:00:00,2016-09-30,17,234214.2,41054.28,3468.93,37895.25,29835.79,51157.2,2099.9999999999104,90.00000000000341,0.0,779.9999999999729,6524.0175038687,87.33333333333401,2135.00000000004,82.3448333333333,113.3665,59.2623333333333,120.083666666667,121.739833333333,66.8706666666667,2.3936,48.61999999999998,44.635,2016-09-30,1
1218,2016-09-30 18:00:00,2016-09-30,18,234214.2,41132.4,3477.15,37964.28,29859.79,51179.85,2050.00000000018,149.999999999999,0.0,780.0000000002001,5389.41848300117,150.0,2034.00000000004,111.722333333333,120.889833333333,59.153076923076895,118.647333333333,120.104666666667,66.3308333333333,4.3758,30.667999999999974,44.933666666666696,2016-09-30,1
1219,2016-09-30 19:00:00,2016-09-30,19,234214.2,41184.83,3486.15,38012.65,29884.06,51202.73,1269.99999999998,149.999999999999,0.0,789.999999999964,2300.3332418781197,150.0,1241.00000000005,118.82779661016899,123.065344827586,59.528,119.275833333333,120.18700000000001,66.85,4.3758,15.707999999999998,45.718,2016-09-30,1
1220,2016-09-30 20:00:00,2016-09-30,20,234214.2,41237.16,3495.23,38059.57,29908.32,51225.65,1699.99999999982,140.000000000001,0.0,779.9999999999729,3266.63013142051,137.666666666667,1708.9999999998802,115.165084745763,121.311,59.2958333333333,119.332166666667,120.3655,66.1661666666667,4.05148333333333,25.432000000000027,46.835,2016-09-30,1
1221,2016-09-30 21:00:00,2016-09-30,21,234214.2,41262.89,3499.2,38084.02,29932.66,51248.54,370.000000000118,0.0,0.0,789.999999999964,0.0,5.00000000000019,369.000000000074,100.34100000000001,117.337833333333,59.73125,118.335166666667,119.59633333333299,66.6869491525424,0.0249333333333333,14.21200000000002,43.5548333333333,2016-09-30,1
1222,2016-09-30 22:00:00,2016-09-30,22,234214.2,41276.73,3499.2,38098.15,29957.07,51271.55,509.999999999991,0.0,0.0,799.999999999955,0.0,0.0,512.000000000035,79.20366666666669,118.439,60.15,114.325166666667,117.043833333333,65.9076666666667,0.0124666666666667,5.983999999999998,43.7555,2016-09-30,1
1223,2016-09-30 23:00:00,2016-09-30,23,234235.01,41291.31,3499.2,38113.07,29981.51,51294.56,519.999999999982,0.0,809.9999999999451,779.9999999999729,67.3197369284877,0.0,522.999999999979,77.6171666666667,118.7665,,113.761666666667,117.866,65.10300000000001,0.0124666666666667,6.731999999999999,45.1496666666667,2016-09-30,1
1224,2016-10-01 00:00:00,2016-10-01,0,234262.8,41316.92,3501.09,38137.31,30005.84,51317.56,1089.99999999992,70.0000000000003,0.0,789.999999999964,1743.4385753810097,70.0000000000003,1093.99999999991,102.2675,120.6235,61.61,109.995333333333,117.392666666667,63.7865,2.0071333333333303,2.9920000000000018,49.292166666666695,2016-10-01,1
1225,2016-10-01 01:00:00,2016-10-01,1,234262.8,41339.16,3503.4,38158.77,30030.22,51340.64,360.00000000012705,0.0,0.0,799.999999999955,0.0,0.0,356.000000000131,102.910333333333,117.047333333333,,109.629333333333,117.926166666667,65.1371666666667,0.0,0.748000000000002,50.3506666666667,2016-10-01,1
1226,2016-10-01 02:00:00,2016-10-01,2,234273.34,41350.53,3503.4,38170.77,30054.59,51363.59,369.999999999891,0.0,480.000000000018,780.0000000002001,0.0,0.0,389.99999999987295,96.4683333333333,118.623333333333,,106.480833333333,114.466333333333,65.3281666666667,0.0124666666666667,0.748000000000002,51.6338333333333,2016-10-01,1
1227,2016-10-01 03:00:00,2016-10-01,3,234291.6,41362.89,3503.4,38183.73,30078.72,51386.33,519.999999999982,0.0,0.0,779.999999999745,43.021005158265,0.0,499.00000000000097,93.7165,118.44200000000001,,103.81,109.70700000000001,64.4881666666667,0.0124666666666667,0.0,54.890833333333305,2016-10-01,1
1228,2016-10-01 04:00:00,2016-10-01,4,234291.6,41375.22,3503.4,38196.54,30102.79,51409.02,380.000000000109,0.0,0.0,770.0000000002091,0.0,0.0,379.00000000011,98.0516666666667,118.611666666667,,101.691,102.906166666667,65.398,0.0124666666666667,0.0,53.5258333333333,2016-10-01,1
1229,2016-10-01 05:00:00,2016-10-01,5,234291.6,41386.97,3503.4,38208.99,30126.73,51431.62,369.999999999891,0.0,0.0,779.9999999999729,0.0,0.0,369.999999999891,98.3083333333333,118.919333333333,,99.9903333333333,99.3445,65.2443333333333,0.0124666666666667,0.748000000000002,54.2121666666667,2016-10-01,1
1230,2016-10-01 06:00:00,2016-10-01,6,234302.99,41398.44,3503.4,38221.09,30150.45,51454.0,370.000000000118,0.0,489.999999999782,759.999999999991,0.0,4.99999999999924,418.000000000075,94.65616666666669,118.9415,61.9225,105.7285,105.286666666667,65.5505,0.0249333333333333,6.731999999999999,53.1223333333333,2016-10-01,1
1231,2016-10-01 07:00:00,2016-10-01,7,234321.0,41457.68,3507.32,38272.32,30174.38,51476.52,2989.9999999997804,140.000000000001,0.0,779.9999999999729,8134.0415978898,131.428571428572,2969.4915254236403,106.202333333333,120.976166666667,59.6258620689655,118.6095,124.233333333333,62.6003333333333,4.17633333333333,37.39999999999998,59.1008333333333,2016-10-01,1
1232,2016-10-01 08:00:00,2016-10-01,8,234321.0,40842.27,3457.72,37700.92,29695.26,50640.94,1975.8620689656,155.172413793102,0.0,796.551724137912,4997.26363582173,151.499999999999,1989.60000000002,111.21406779661001,119.83067796610202,59.1934482758621,119.51779661016899,123.16033898305099,62.5850847457627,4.37223728813559,39.290847457627144,60.1020338983051,2016-10-01,1
1233,2016-10-01 09:00:00,2016-10-01,9,234321.0,41602.04,3525.36,38398.95,30222.7,51522.05,2380.00000000011,149.999999999999,0.0,779.9999999999729,5435.401410316529,152.666666666667,2329.00000000006,113.2805,121.91433333333299,58.97,119.10616666666701,119.953166666667,62.1743333333333,4.3758,29.920000000000027,59.6888333333333,2016-10-01,1
1234,2016-10-01 10:00:00,2016-10-01,10,234321.0,41651.67,3534.45,38443.19,30247.03,51545.05,1269.99999999998,149.999999999999,0.0,789.999999999964,2276.3103116060997,150.0,1304.99999999995,116.917627118644,121.14983333333299,59.150714285714294,116.714666666667,119.03683333333299,63.747833333333304,4.36333333333333,20.94400000000002,55.6311666666667,2016-10-01,1
1235,2016-10-01 11:00:00,2016-10-01,11,234321.0,41731.09,3543.49,38510.51,30271.41,51568.04,2990.0000000000105,150.000000000006,0.0,799.999999999955,8206.93813540446,152.333333333333,2983.00000000002,104.003166666667,117.846166666667,58.982926829268294,120.412833333333,120.9175,62.2958333333333,4.37583333333333,56.10100000000002,59.7731666666667,2016-10-01,1
1236,2016-10-01 12:00:00,2016-10-01,12,234321.0,41820.68,3552.6,38585.95,30295.91,51591.24,3269.99999999998,149.999999999999,0.0,780.0000000002001,11952.6357467761,150.333333333334,3299.0,89.0943333333333,108.624666666667,59.165818181818196,120.839666666667,121.562333333333,61.5713333333333,4.3758,109.2079999999998,62.3225,2016-10-01,1
1237,2016-10-01 13:00:00,2016-10-01,13,234321.0,41935.73,3561.73,38682.55,30320.47,51614.37,2910.00000000008,159.99999999999702,0.0,799.999999999955,8245.58904900352,152.666666666666,2911.9999999999395,108.72266666666701,121.60799999999999,59.2905882352941,118.333166666667,120.866,60.6741666666667,4.3758,32.16400000000003,66.7266666666667,2016-10-01,1
1238,2016-10-01 14:00:00,2016-10-01,14,234321.0,42003.47,3570.92,38742.48,30345.1,51637.59,1769.9999999999802,150.000000000006,0.0,799.999999999955,3240.83649355217,154.666666666668,1765.00000000005,117.92333333333299,123.259166666667,59.5166666666667,117.14200000000001,120.479666666667,61.375,4.3758,14.21200000000002,67.2131666666667,2016-10-01,1
1239,2016-10-01 15:00:00,2016-10-01,15,234321.0,42071.57,3580.12,38802.91,30369.74,51660.99,2309.99999999995,149.999999999999,0.0,809.9999999999451,6110.920780304809,152.333333333333,2311.00000000001,112.20466666666701,121.970666666667,59.50851851851849,118.982166666667,120.561166666667,62.1473333333333,4.3758,41.88799999999998,63.887,2016-10-01,1
1240,2016-10-01 16:00:00,2016-10-01,16,234321.0,42141.65,3589.29,38864.24,30394.32,51684.21,1750.0,159.99999999999702,0.0,780.0000000002001,4308.48144689332,152.333333333333,1759.00000000004,116.248333333333,123.171166666667,59.6044444444444,118.851166666667,120.2305,62.5993333333333,4.3758,24.683999999999997,58.808666666666696,2016-10-01,1
1241,2016-10-01 17:00:00,2016-10-01,17,234321.0,42184.75,3596.45,38903.6,30418.67,51707.1,970.0000000000271,50.0000000000043,0.0,789.999999999964,1526.0481158264902,52.666666666669904,951.9999999999071,109.53333333333299,118.4465,59.69,118.281,119.83200000000001,65.1075,1.4710666666666699,13.46500000000002,55.7881666666667,2016-10-01,1
1242,2016-10-01 18:00:00,2016-10-01,18,234321.0,42201.26,3597.04,38920.13,30442.93,51730.0,660.000000000082,9.999999999998009,0.0,789.999999999964,670.4548487690499,18.3333333333313,696.000000000049,74.6231666666667,116.33433333333299,59.7415789473684,119.42216666666701,120.336,64.3895,0.5984,34.40800000000002,60.5426666666667,2016-10-01,1
1243,2016-10-01 19:00:00,2016-10-01,19,234321.0,42259.85,3602.4,38971.82,30467.28,51752.94,2839.99999999969,149.999999999999,0.0,789.999999999964,8223.34085488903,146.666666666666,2812.99999999997,107.453166666667,120.34474576271201,59.69631578947371,119.443,120.320166666667,63.5123333333333,4.3758,39.64399999999998,62.107,2016-10-01,1
1244,2016-10-01 20:00:00,2016-10-01,20,234321.0,42341.42,3611.4,39043.18,30491.67,51775.9,1750.00000000023,149.999999999999,0.0,789.999999999964,3773.15972567409,149.0,1719.00000000005,116.60600000000001,122.618833333333,59.65875,117.640666666667,119.955,64.1715,4.3758,17.952,61.700333333333305,2016-10-01,1
1245,2016-10-01 21:00:00,2016-10-01,21,234321.0,42371.89,3617.28,39072.02,30516.11,51798.95,639.999999999873,30.0000000000011,0.0,789.999999999964,776.7549439624851,29.3333333333325,673.999999999955,83.5153333333333,119.791,59.7355555555556,119.454,120.432166666667,65.0533333333333,0.835266666666667,30.667999999999974,58.1968333333333,2016-10-01,1
1246,2016-10-01 22:00:00,2016-10-01,22,234321.0,42413.0,3620.8,39109.0,30540.64,51822.03,1790.0000000001899,100.000000000001,0.0,789.999999999964,3884.04897186401,96.666666666668,1749.0000000000698,105.48583333333299,119.568,59.9175,117.47816666666701,119.8345,64.0506666666667,2.992,10.47199999999998,60.0396666666667,2016-10-01,1
1247,2016-10-01 23:00:00,2016-10-01,23,234321.0,42441.07,3623.4,39135.69,30565.33,51845.24,480.000000000018,0.0,0.0,809.9999999999451,0.0,0.0,459.99999999989996,94.82266666666669,118.405666666667,59.83,115.975333333333,119.04066666666701,65.0095,0.0249333333333333,11.22,56.0876666666667,2016-10-01,1
1248,2016-10-02 00:00:00,2016-10-02,0,234321.0,42455.89,3623.4,39150.77,30590.03,51868.59,420.000000000073,0.0,0.0,800.000000000182,0.0,0.0,452.000000000226,75.8425423728814,118.69433333333299,,111.301666666667,114.94200000000001,63.9425,0.0124666666666667,1.495999999999998,56.9543333333333,2016-10-02,1
1249,2016-10-02 01:00:00,2016-10-02,1,234344.56,42469.35,3623.4,39164.61,30614.52,51891.74,519.999999999982,0.0,789.999999999964,779.9999999999729,71.1226987104338,0.0,500.999999999885,83.8041666666667,118.318,,106.792166666667,111.506166666667,63.9191666666667,0.0124666666666667,0.748000000000002,56.2656666666667,2016-10-02,1
1250,2016-10-02 02:00:00,2016-10-02,2,234368.4,42482.38,3623.4,39178.0,30639.02,51914.8,389.99999999987295,0.0,0.0,799.999999999955,53.095197186400995,0.0,398.999999999978,90.3026666666667,118.3475,,103.537166666667,104.325,63.147,0.0249333333333333,0.0,57.455,2016-10-02,1
1251,2016-10-02 03:00:00,2016-10-02,3,234368.4,42495.16,3623.4,39191.33,30663.4,51937.76,400.000000000091,0.0,0.0,789.999999999964,0.0,0.0,432.999999999925,91.2623333333333,118.617333333333,,101.664,100.295,63.3823333333333,0.0124666666666667,0.0,57.0303333333333,2016-10-02,1
1252,2016-10-02 04:00:00,2016-10-02,4,234368.4,42508.56,3623.4,39205.12,30687.68,51960.65,549.999999999727,0.0,0.0,780.0000000002001,0.0,0.0,507.99999999997004,90.92733333333331,118.337666666667,,99.4841666666667,97.3863333333333,62.881,0.0124666666666667,1.495999999999998,58.6128333333333,2016-10-02,1
1253,2016-10-02 05:00:00,2016-10-02,5,234390.89,42536.66,3625.71,39231.73,30711.72,51983.38,1360.00000000013,109.999999999999,539.999999999964,779.999999999745,3070.8002215709303,107.333333333333,1388.0000000001,109.375666666667,122.8085,,98.5565,94.8956666666667,62.313,3.0044666666666697,0.0,59.7781666666667,2016-10-02,1
1254,2016-10-02 06:00:00,2016-10-02,6,234400.8,42574.16,3634.35,39267.13,30735.79,52006.02,1010.0000000002199,149.999999999999,0.0,770.0000000002091,1167.21673153576,150.0,985.000000000173,122.06275862068998,123.85916666666701,,98.3855,93.697,63.6666666666667,4.3758,0.748000000000002,57.396833333333305,2016-10-02,1
1255,2016-10-02 07:00:00,2016-10-02,7,234408.91,42601.15,3643.29,39292.71,30759.77,52028.57,1279.9999999997501,140.000000000001,510.000000000218,779.9999999999729,3092.46613364596,147.666666666667,1299.99999999982,114.34779661016898,119.478305084746,59.6211111111111,104.727666666667,108.818333333333,63.6335,4.36333333333333,25.432000000000027,57.0381666666667,2016-10-02,1
1256,2016-10-02 08:00:00,2016-10-02,8,234431.4,42676.71,3652.2,39359.84,30783.67,52051.2,2940.00000000005,149.999999999999,0.0,779.9999999999729,8444.0892130129,150.0,2857.99999999997,107.299833333333,120.65100000000001,59.5740625,120.709833333333,124.551,59.7903333333333,4.37683333333333,53.23300000000002,66.3505,2016-10-02,1
1257,2016-10-02 09:00:00,2016-10-02,9,234431.4,42757.95,3661.2,39430.24,30807.71,52073.9,1980.0000000000198,150.000000000006,0.0,779.9999999999729,4225.309941383351,149.0,2046.0,111.71966666666701,119.402166666667,59.65222222222221,119.301666666667,121.61566666666701,60.414166666666695,4.3758,35.15599999999998,67.91816666666669,2016-10-02,1
1258,2016-10-02 10:00:00,2016-10-02,10,234431.4,42801.4,3667.12,39470.34,30831.94,52096.71,769.999999999982,39.999999999999105,0.0,779.9999999999729,1217.4231404454902,42.999999999999,814.0000000000099,95.56,120.2745,59.6275862068966,120.066666666667,121.402280701754,62.5901666666667,1.20926666666667,46.37599999999998,63.185166666666696,2016-10-02,1
1259,2016-10-02 11:00:00,2016-10-02,11,234431.4,42868.95,3672.51,39528.42,30856.22,52119.56,3679.99999999984,149.999999999999,0.0,790.000000000191,12267.4039681125,148.000000000001,3677.00000000002,97.0763333333333,116.09200000000001,59.59125,120.305,121.518305084746,62.301166666666695,4.3758,64.3279999999998,60.8308333333333,2016-10-02,1
1260,2016-10-02 12:00:00,2016-10-02,12,234431.4,42991.91,3681.63,39632.62,30880.69,52142.71,3120.0000000001196,159.99999999999702,0.0,799.999999999727,8942.920598827672,152.0,3072.9999999999604,107.523,121.439833333333,59.528,119.999666666667,121.985593220339,62.710833333333305,4.3758,43.384000000000015,58.713,2016-10-02,1
1261,2016-10-02 13:00:00,2016-10-02,13,234431.4,43049.39,3690.77,39686.14,30905.24,52165.92,1319.99999999994,150.000000000006,0.0,789.999999999964,1947.86605463071,150.333333333334,1336.00000000001,119.475333333333,122.78816666666701,59.968,118.3335,121.23466666666701,63.0133333333333,4.3758,11.96800000000002,59.3658333333333,2016-10-02,1
1262,2016-10-02 14:00:00,2016-10-02,14,234431.4,43082.45,3696.52,39717.46,30929.67,52188.95,620.000000000118,19.999999999996,0.0,800.000000000182,697.294982883939,23.666666666665503,613.000000000011,94.0583333333333,120.23466666666701,59.720476190476205,119.132833333333,120.96915254237301,65.4931666666667,0.748,26.179999999999975,53.4673333333333,2016-10-02,1
1263,2016-10-02 15:00:00,2016-10-02,15,234431.4,43121.77,3699.12,39752.59,30954.21,52212.12,1620.0000000001198,70.0000000000003,0.0,789.999999999964,4586.4633263774895,69.0000000000005,1614.00000000001,101.424333333333,120.647333333333,59.6923076923077,117.798666666667,120.0205,65.1313333333333,2.0196,20.94400000000002,53.6588333333333,2016-10-02,1
1264,2016-10-02 16:00:00,2016-10-02,16,234431.4,43146.64,3700.8,39775.87,30978.68,52235.17,369.999999999891,0.0,0.0,779.9999999999729,0.0,0.0,392.000000000007,91.49283333333331,117.991666666667,59.92,116.11566666666701,118.51833333333299,65.6333333333333,0.0124666666666667,5.983999999999998,49.808833333333304,2016-10-02,1
1265,2016-10-02 17:00:00,2016-10-02,17,234444.57,43161.13,3700.8,39790.73,31002.79,52257.91,519.999999999982,0.0,659.999999999854,779.9999999999729,0.0,0.333333333333267,507.99999999997004,73.5985,118.993,60.22,115.33133333333299,119.212833333333,64.65333333333331,0.0249333333333333,9.72400000000002,52.457,2016-10-02,1
1266,2016-10-02 18:00:00,2016-10-02,18,234471.0,43201.98,3703.68,39826.46,31026.85,52280.62,2480.00000000002,119.999999999997,0.0,779.9999999999729,6776.567076436109,119.666666666667,2486.00000000004,91.5676666666667,114.329833333333,59.16,120.270666666667,123.14816666666701,64.0076666666667,3.46573333333333,42.636,55.7741666666667,2016-10-02,1
1267,2016-10-02 19:00:00,2016-10-02,19,234471.0,43287.27,3712.5,39899.04,31050.78,52303.13,2519.99999999998,150.000000000006,0.0,779.9999999999729,7451.921895193441,150.0,2555.99999999999,105.4805,118.07366666666701,58.85,119.570166666667,121.6855,63.1508333333333,4.3758,50.11600000000002,59.5718333333333,2016-10-02,1
1268,2016-10-02 20:00:00,2016-10-02,20,234471.0,43366.51,3721.5,39968.07,31074.97,52325.84,1980.0000000000198,149.999999999999,0.0,789.999999999964,5009.41484032825,151.333333333334,1961.9999999999698,113.664745762712,121.852166666667,58.90882352941179,119.57700000000001,120.939333333333,63.6298333333333,4.3758,26.927999999999997,59.2836666666667,2016-10-02,1
1269,2016-10-02 21:00:00,2016-10-02,21,234471.0,43407.48,3730.66,40006.58,31099.29,52348.9,1009.9999999999901,149.999999999999,0.0,780.0000000002001,1266.0388874560401,152.999999999999,952.9999999999969,119.690833333333,121.6895,59.42,117.042666666667,119.39983333333299,65.5165,4.3758,9.72400000000002,54.016000000000005,2016-10-02,1
1270,2016-10-02 22:00:00,2016-10-02,22,234471.0,43438.49,3739.87,40035.66,31123.68,52371.95,950.000000000045,159.99999999999702,0.0,799.999999999727,1317.37887151231,144.999999999998,980.0000000000639,121.44966101694901,123.711333333333,59.85,114.97,117.874,65.4601666666667,4.3384,6.731999999999999,53.7636666666667,2016-10-02,1
1271,2016-10-02 23:00:00,2016-10-02,23,234485.95,43458.4,3744.6,40055.28,31148.27,52395.15,359.99999999989996,0.0,760.000000000218,790.0000000004179,0.0,10.666666666665,351.999999999907,107.993833333333,118.354166666667,,111.450166666667,114.61399999999999,65.7553333333333,0.0,0.0,51.9225,2016-10-02,1
1272,2016-10-03 00:00:00,2016-10-03,0,234516.6,43468.59,3744.6,40066.32,31172.8,52418.29,370.000000000118,0.0,0.0,799.999999999727,27.681173739742103,0.0,374.00000000006895,102.789666666667,118.305333333333,,106.171333333333,106.856833333333,65.5355,0.0124666666666667,0.0,51.4666666666667,2016-10-03,1
1273,2016-10-03 01:00:00,2016-10-03,1,234516.6,43479.37,3744.6,40077.88,31197.26,52441.39,379.999999999882,0.0,0.0,789.999999999964,0.0,0.0,374.999999999932,100.244,118.156166666667,,102.691166666667,103.006271186441,64.6678333333333,0.0,1.495999999999998,53.1465,2016-10-03,1
1274,2016-10-03 02:00:00,2016-10-03,2,234516.6,43490.39,3744.6,40089.66,31221.71,52464.4,390.00000000010004,0.0,0.0,789.999999999964,0.0,0.0,389.00000000001,100.974833333333,118.14333333333299,,101.28333333333299,99.146,64.5323333333333,0.0124666666666667,0.748000000000002,53.5503333333333,2016-10-03,1
1275,2016-10-03 03:00:00,2016-10-03,3,234526.52,43502.04,3744.6,40102.02,31246.04,52487.48,389.99999999987295,0.0,539.999999999964,790.000000000191,0.0,0.0,403.999999999951,100.961666666667,118.323,,100.175833333333,96.7951666666667,63.5073333333333,0.0124666666666667,0.0,56.3823333333333,2016-10-03,1
1276,2016-10-03 04:00:00,2016-10-03,4,234549.0,43514.34,3744.6,40114.92,31270.31,52510.3,410.000000000082,0.0,0.0,779.9999999999729,0.0,0.0,436.000000000081,100.950833333333,118.32366666666701,,99.51700000000001,95.3261666666667,63.4668333333333,0.0124666666666667,0.0,57.1623333333333,2016-10-03,1
1277,2016-10-03 05:00:00,2016-10-03,5,234563.89,43527.13,3744.6,40128.36,31294.24,52532.93,509.999999999991,0.0,389.99999999987295,779.9999999999729,0.0,0.0,471.000000000004,93.3716666666667,118.18533333333299,62.382,106.382333333333,111.483833333333,62.46,0.0124666666666667,5.983999999999998,59.5435,2016-10-03,1
1278,2016-10-03 06:00:00,2016-10-03,6,234583.48,43566.4,3747.02,40163.16,31318.32,52555.69,2900.0000000000896,110.000000000007,369.999999999891,779.9999999999729,9157.89764032825,110.000000000003,2916.99999999998,97.556,118.145833333333,59.4223529411765,112.774666666667,120.058833333333,60.249333333333304,3.2912,61.3360000000002,62.997833333333304,2016-10-03,1
1279,2016-10-03 07:00:00,2016-10-03,7,234594.6,43676.22,3755.7,40255.18,31342.37,52578.36,3199.99999999982,149.999999999999,0.0,769.999999999982,12238.461234935501,150.0,3226.00000000002,92.45200000000001,111.554166666667,59.289512195122,119.372166666667,123.08,59.218999999999994,4.3758,105.468,65.8093333333333,2016-10-03,1
1280,2016-10-03 08:00:00,2016-10-03,8,234594.6,43800.92,3764.76,40359.89,31366.69,52601.36,4329.99999999993,149.999999999999,0.0,800.000000000182,15293.153719343502,152.666666666667,4323.99999999998,87.2563333333333,111.130666666667,59.152,119.784166666667,121.31299999999999,59.0375,4.36333333333333,98.73599999999999,66.3501666666667,2016-10-03,1
1281,2016-10-03 09:00:00,2016-10-03,9,234594.6,43917.94,3773.85,40457.6,31391.35,52624.64,2450.0000000002697,149.999999999999,0.0,799.999999999727,6024.4948171160595,151.0,2437.00000000003,110.9315,120.72816666666701,58.958,116.269166666667,119.72683333333299,59.676166666666695,4.3758,27.676000000000027,63.2995,2016-10-03,1
1282,2016-10-03 10:00:00,2016-10-03,10,234627.6,43990.14,3783.03,40522.23,31416.17,52648.09,2159.99999999985,160.000000000004,840.000000000146,809.9999999999451,5014.38794419695,153.666666666667,2150.0,116.222833333333,124.03,58.9541666666667,116.214333333333,121.184166666667,60.4245,4.38826666666667,19.44799999999998,59.4525,2016-10-03,1
1283,2016-10-03 11:00:00,2016-10-03,11,234645.0,44058.78,3792.25,40583.91,31440.76,52671.54,1920.0000000000698,149.999999999999,0.0,800.000000000182,4875.01305158265,154.0,1953.9999999999698,115.228333333333,122.904,59.00411764705879,117.316833333333,122.112333333333,61.2813333333333,4.3758,28.423999999999975,55.438166666666696,2016-10-03,1
1284,2016-10-03 12:00:00,2016-10-03,12,234645.0,44103.24,3801.49,40624.39,31465.28,52694.71,1699.99999999982,149.999999999999,0.0,789.999999999964,3396.48615367497,153.666666666666,1666.9999999999802,113.176779661017,119.460166666667,59.083076923076895,116.72083333333299,121.08816666666701,61.5005,4.3758,26.179999999999975,53.106,2016-10-03,1
1285,2016-10-03 13:00:00,2016-10-03,13,234645.0,44155.93,3810.66,40671.89,31489.57,52717.74,1289.99999999996,160.000000000004,0.0,789.999999999964,2026.57639343494,152.333333333334,1313.00000000006,117.979166666667,121.636833333333,59.364,118.841333333333,121.051694915254,61.9546666666667,4.36333333333333,14.959999999999981,51.6085,2016-10-03,1
1286,2016-10-03 14:00:00,2016-10-03,14,234645.0,44194.79,3819.84,40707.97,31513.89,52740.81,1160.00000000031,149.999999999999,0.0,780.0000000002001,1503.32176248535,153.333333333333,1121.99999999998,120.49799999999999,123.14383333333299,59.39,116.30799999999999,118.502666666667,62.942833333333304,4.3758,6.731999999999999,50.896833333333305,2016-10-03,1
1287,2016-10-03 15:00:00,2016-10-03,15,234655.64,44220.03,3829.03,40732.67,31538.25,52763.84,639.999999999873,149.999999999999,849.999999999909,799.999999999955,531.756444548652,153.333333333333,639.999999999918,122.261724137931,122.883833333333,59.72,113.795166666667,116.807666666667,63.3903333333333,4.36333333333333,4.488,49.9863333333333,2016-10-03,1
1288,2016-10-03 16:00:00,2016-10-03,16,234696.0,44242.34,3838.23,40754.57,31562.53,52786.89,929.999999999836,159.99999999999702,0.0,779.9999999999729,753.2058344665891,153.0,962.0000000000349,120.450833333333,122.016666666667,59.375,116.36816666666701,120.618333333333,63.6368333333333,4.3758,9.72400000000002,48.5136666666667,2016-10-03,1
1289,2016-10-03 17:00:00,2016-10-03,17,234696.0,44278.13,3847.07,40788.18,31586.85,52809.76,1050.00000000018,109.999999999999,0.0,789.999999999964,1552.30317889801,112.999999999997,1022.00000000005,118.6695,122.35616666666701,59.13399999999999,119.012666666667,122.494333333333,64.2541666666667,3.20393333333333,18.700000000000017,48.2396666666667,2016-10-03,1
1290,2016-10-03 18:00:00,2016-10-03,18,234696.0,44298.2,3849.6,40807.97,31610.84,52832.4,500.0,0.0,0.0,769.999999999982,85.9323094958968,0.0,482.999999999993,85.065,119.121833333333,59.201666666666696,119.748333333333,122.361333333333,65.2701666666667,0.0249333333333333,21.691999999999975,46.9465,2016-10-03,1
1291,2016-10-03 19:00:00,2016-10-03,19,234696.0,44321.06,3850.32,40829.41,31634.68,52854.92,1789.99999999996,60.000000000002295,0.0,769.999999999982,4980.14300468933,60.0000000000027,1813.00000000001,78.2851666666667,116.115333333333,59.2091304347826,118.758666666667,121.32233333333299,64.3183333333333,1.8949333333333302,33.660000000000004,50.1191666666667,2016-10-03,1
1292,2016-10-03 20:00:00,2016-10-03,20,234696.0,44402.26,3857.7,40898.6,31658.77,52877.68,2190.00000000005,150.000000000006,0.0,789.999999999964,5481.07351864009,150.000000000001,2194.99999999998,113.463,122.312166666667,59.212857142857104,119.204,120.426833333333,63.5058333333333,4.3758,23.935999999999975,53.8563333333333,2016-10-03,1
1293,2016-10-03 21:00:00,2016-10-03,21,234696.0,44462.57,3866.77,40952.49,31683.08,52900.7,1539.99999999996,149.999999999991,0.0,789.999999999964,2489.8246754982397,152.666666666667,1530.99999999999,117.2025,121.7875,59.281428571428606,119.661666666667,120.55616666666701,62.3258333333333,4.36333333333333,17.952,56.2325,2016-10-03,1
1294,2016-10-03 22:00:00,2016-10-03,22,234696.0,44504.87,3875.94,40991.0,31707.61,52923.99,1579.9999999999302,150.000000000006,0.0,800.000000000182,2230.83932145369,153.000000000001,1577.0000000000198,114.035333333333,118.692333333333,59.2829411764706,119.1555,120.2385,61.011166666666696,4.37648333333333,23.941999999999975,59.1293333333333,2016-10-03,1
1295,2016-10-03 23:00:00,2016-10-03,23,234696.0,44555.09,3885.19,41035.93,31732.44,52947.35,940.0000000000549,159.99999999999702,0.0,809.9999999999451,1593.95292379836,154.33333333333098,952.999999999975,121.06933333333299,123.371016949153,59.775,115.0525,118.68966666666701,62.9135,4.3758,4.488,56.575333333333305,2016-10-03,1
1296,2016-10-04 00:00:00,2016-10-04,0,234696.0,44578.08,3893.03,41058.16,31757.05,52970.62,789.999999999964,70.0000000000074,0.0,789.999999999964,677.347716998828,70.00000000000689,773.000000000047,118.729166666667,120.040333333333,,110.0845,114.8105,62.465,1.9572666666666698,2.9920000000000018,59.4196666666667,2016-10-04,1
1297,2016-10-04 01:00:00,2016-10-04,1,234740.36,44592.08,3894.0,41072.57,31781.61,52993.69,380.000000000109,0.0,780.0000000002001,799.999999999955,31.813237983587303,0.0,388.99999999989603,97.9603333333333,118.142833333333,,107.761333333333,113.73100000000001,63.0431666666667,0.0124666666666667,1.495999999999998,59.3748333333333,2016-10-04,1
1298,2016-10-04 02:00:00,2016-10-04,2,234742.8,44604.42,3894.0,41085.46,31806.21,53016.95,389.99999999987295,0.0,0.0,799.999999999955,32.6725610785463,0.0,396.000000000095,100.5015,118.113,,103.766333333333,104.29700000000001,63.066,0.0124666666666667,0.748000000000002,59.6066666666667,2016-10-04,1
1299,2016-10-04 03:00:00,2016-10-04,3,234742.8,44617.1,3894.0,41098.63,31830.71,53040.07,530.0000000002,0.0,0.0,780.0000000002001,0.0,0.0,509.000000000083,100.819166666667,118.246833333333,,101.664166666667,99.5561666666667,62.2328333333333,0.0,0.0,61.8875,2016-10-04,1
1300,2016-10-04 04:00:00,2016-10-04,4,234749.43,44630.28,3894.0,41112.25,31855.04,53063.04,389.99999999987295,0.0,539.999999999964,789.999999999964,32.2886082063306,0.0,405.999999999926,99.8901666666667,118.156833333333,,99.788,96.9118333333333,62.065,0.0124666666666667,0.748000000000002,62.8471666666667,2016-10-04,1
1301,2016-10-04 05:00:00,2016-10-04,5,234775.2,44649.16,3894.72,41130.57,31879.16,53085.69,1319.99999999994,59.9999999999881,0.0,779.9999999999729,2227.6579976553303,59.9999999999942,1327.99999999997,89.2818333333333,117.7365,59.7233333333333,115.823,121.200833333333,61.2938333333333,1.8326,20.94400000000002,64.93,2016-10-04,1
1302,2016-10-04 06:00:00,2016-10-04,6,234785.51,44698.09,3902.1,41174.65,31903.23,53108.37,1380.0000000001098,150.000000000006,579.999999999927,779.9999999999729,2461.90581664713,150.0,1403.0,119.898333333333,123.82833333333299,59.58625,109.64,115.123666666667,60.2516666666667,4.36333333333333,8.22799999999998,67.6975,2016-10-04,1
1303,2016-10-04 07:00:00,2016-10-04,7,234810.0,44755.0,3911.18,41226.25,31927.24,53131.13,1640.0000000001,150.000000000006,0.0,780.0000000002001,3713.76553083236,152.666666666668,1641.00000000001,116.59933333333299,122.339,58.905,118.312666666667,124.032666666667,60.0998333333333,4.37628333333333,21.691999999999975,69.0731666666667,2016-10-04,1
1304,2016-10-04 08:00:00,2016-10-04,8,234810.0,44818.05,3920.26,41281.83,31951.31,53153.83,3339.99999999969,149.999999999991,0.0,779.999999999745,12916.631708089099,151.666666666667,3338.9999999999604,81.1566666666667,102.3685,58.5330188679245,121.483035714286,123.281,59.446000000000005,4.36333333333333,121.92400000000019,70.1938333333333,2016-10-04,1
1305,2016-10-04 09:00:00,2016-10-04,9,234810.0,44938.46,3929.4,41383.85,31975.64,53176.92,3010.0000000002196,150.000000000006,0.0,789.999999999964,8461.791083001172,150.666666666666,3008.99999999997,109.13600000000001,122.46966666666701,58.711000000000006,119.40416666666701,121.63322033898301,59.301166666666695,4.3758,29.172,71.98366666666669,2016-10-04,1
1306,2016-10-04 10:00:00,2016-10-04,10,234810.0,45014.16,3938.4,41451.93,31999.88,53199.85,2349.9999999999104,149.999999999991,0.0,780.0000000002001,6885.298873153579,150.0,2359.00000000006,109.587833333333,120.37,58.9788,119.32066666666701,121.5955,59.423,4.3758,48.61999999999998,70.9955,2016-10-04,1
1307,2016-10-04 11:00:00,2016-10-04,11,234810.0,45092.82,3947.4,41521.93,32024.2,53222.89,1890.0000000001,150.000000000006,0.0,799.999999999955,4274.1299054583005,150.0,1846.00000000005,116.10847457627099,123.005833333333,59.0683333333333,116.45100000000001,119.108666666667,60.2365,4.3758,14.959999999999981,71.3076666666667,2016-10-04,1
1308,2016-10-04 12:00:00,2016-10-04,12,234810.0,45137.48,3956.52,41563.66,32048.51,53245.99,1490.00000000001,159.99999999999702,0.0,779.9999999999729,2632.540794802,152.333333333334,1496.99999999996,115.88,120.725762711864,59.1554545454545,117.880666666667,119.534166666667,61.2083333333333,4.36333333333333,22.44,68.0823333333333,2016-10-04,1
1309,2016-10-04 13:00:00,2016-10-04,13,234810.0,45183.41,3965.55,41605.1,32072.84,53269.0,1799.99999999995,150.000000000006,0.0,799.999999999955,3345.8933127784303,150.000000000001,1774.0,115.297666666667,120.904833333333,58.63428571428571,119.4695,120.3555,60.6998333333333,4.3758,21.691999999999975,68.601,2016-10-04,1
1310,2016-10-04 14:00:00,2016-10-04,14,234810.0,45231.47,3974.63,41648.69,32097.37,53292.17,1180.00000000006,149.999999999991,0.0,789.999999999964,1927.38763844457,152.666666666665,1246.00000000003,117.612372881356,121.510833333333,58.59,118.696666666667,120.01883333333299,60.9555,4.3758,19.44799999999998,69.4145,2016-10-04,1
1311,2016-10-04 15:00:00,2016-10-04,15,234810.0,45278.85,3983.75,41692.32,32121.89,53315.34,1339.99999999992,150.000000000006,0.0,799.999999999955,1839.6279116060998,152.666666666667,1259.99999999997,118.4825,121.51533333333299,58.263999999999996,117.4525,118.861,60.8205,4.3758,12.715999999999982,68.7683333333333,2016-10-04,1
1312,2016-10-04 16:00:00,2016-10-04,16,234810.0,45319.43,3992.85,41729.77,32146.51,53338.64,1959.9999999998101,150.000000000006,0.0,800.000000000182,4755.89624384525,150.000000000001,2029.9999999999302,114.1505,122.149152542373,58.2809090909091,119.846833333333,120.0035,60.6538333333333,4.36333333333333,33.660000000000004,69.824,2016-10-04,1
1313,2016-10-04 17:00:00,2016-10-04,17,234810.0,45384.76,4001.84,41787.42,32170.89,53361.72,1730.0000000002499,149.999999999991,0.0,779.999999999745,3123.91370222743,148.333333333333,1672.00000000005,115.2675,120.710166666667,58.2526666666667,119.46799999999999,120.326333333333,61.722,4.3758,22.44,68.9856666666667,2016-10-04,1
1314,2016-10-04 18:00:00,2016-10-04,18,234810.0,45439.77,4010.7,41836.68,32195.23,53384.71,2619.99999999989,150.000000000006,0.0,800.000000000182,7087.7883045721,149.000000000001,2570.0,108.32,119.96666666666701,58.501935483871,120.72135593220301,120.5385,63.0883333333333,4.36333333333333,52.36000000000002,65.77,2016-10-04,1
1315,2016-10-04 19:00:00,2016-10-04,19,234810.0,45523.5,4019.71,41907.95,32219.8,53407.9,1879.9999999998802,149.999999999991,0.0,789.999999999964,4287.76627526378,151.666666666665,1947.9999999998397,114.2995,121.414166666667,58.6953846153846,119.943666666667,120.646166666667,62.6115,4.3758,25.432000000000027,68.9635,2016-10-04,1
1316,2016-10-04 20:00:00,2016-10-04,20,234810.0,45581.45,4028.85,41959.86,32244.41,53431.14,1240.00000000024,150.000000000006,0.0,800.000000000182,2913.89550968665,152.333333333334,1244.00000000014,117.10966666666701,121.52135593220301,58.770625,118.227333333333,119.948,62.5271666666667,4.3758,21.691999999999975,74.5466666666667,2016-10-04,1
1317,2016-10-04 21:00:00,2016-10-04,21,234810.0,45610.33,4038.02,41987.18,32269.0,53454.39,1150.00000000009,159.99999999999702,0.0,799.999999999727,1386.5269554513502,152.666666666667,1151.00000000009,119.645593220339,122.167666666667,59.1,115.83200000000001,118.40716666666701,61.891999999999996,4.37553333333333,10.498000000000017,69.9105,2016-10-04,1
1318,2016-10-04 22:00:00,2016-10-04,22,234810.0,45654.01,4047.18,42026.92,32293.49,53477.67,1499.99999999977,150.000000000006,0.0,800.000000000182,2515.29354935522,153.000000000001,1492.99999999987,116.236333333333,120.733333333333,59.0389473684211,118.6805,120.33383333333299,61.8573333333333,4.36333333333333,24.683999999999997,67.483,2016-10-04,1
1319,2016-10-04 23:00:00,2016-10-04,23,234810.0,45690.65,4056.38,42060.64,32318.2,53500.9,930.0000000000639,150.000000000006,0.0,789.999999999964,975.593569257059,153.0,939.0000000000549,120.963833333333,122.67220338983101,59.326666666666696,116.041,118.99366666666701,62.798,4.3758,5.236000000000002,63.289166666666695,2016-10-04,1
1320,2016-10-05 00:00:00,2016-10-05,0,234810.0,45709.13,4065.54,42078.86,32342.61,53523.95,289.99999999996396,149.999999999991,0.0,799.999999999955,19.709580773739898,153.333333333332,326.999999999998,122.698,122.078833333333,,108.949166666667,111.849833333333,64.5241666666667,4.3758,1.495999999999998,58.4515,2016-10-05,1
1321,2016-10-05 01:00:00,2016-10-05,1,234857.4,45725.64,4074.81,42095.44,32367.21,53547.25,539.999999999964,159.99999999999702,809.9999999999451,799.999999999955,444.102389969599,154.333333333334,520.0000000000271,122.95762711864401,123.087,,104.87271186440701,106.511694915254,63.9785,4.36333333333333,0.0,59.9508333333333,2016-10-05,1
1322,2016-10-05 02:00:00,2016-10-05,2,234858.6,45738.94,4084.06,42109.18,32391.85,53570.37,550.000000000182,150.000000000006,0.0,789.999999999964,509.578595310669,154.66666666666902,528.00000000002,122.8125,123.127833333333,,102.40533333333299,101.3495,63.167,4.36333333333333,0.0,62.4326666666667,2016-10-05,1
1323,2016-10-05 03:00:00,2016-10-05,3,234858.6,45749.76,4093.36,42120.79,32416.41,53593.6,399.999999999864,159.99999999999702,0.0,800.000000000182,25.4688738569754,154.999999999998,412.999999999965,122.53466666666701,121.99344827586201,,100.88600000000001,98.5543333333333,64.1033333333333,4.3758,0.0,60.4588333333333,2016-10-05,1
