,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
1324,2016-10-05 04:00:00,2016-10-05,4,234861.27,45765.75,4102.59,42136.97,32440.88,53616.6,470.000000000027,150.000000000006,500.0,779.999999999745,432.11153247362296,152.666666666668,453.999999999996,122.84766666666701,122.9815,,99.4575,96.1843333333333,63.757,4.36333333333333,0.0,61.4335,2016-10-05,1
1325,2016-10-05 05:00:00,2016-10-05,5,234888.6,45777.69,4111.65,42149.52,32464.88,53639.31,440.000000000055,149.999999999991,0.0,780.0000000002001,142.592473463548,149.999999999998,487.999999999988,122.57186440678001,122.282711864407,,98.8953333333333,94.76700000000001,63.4295,4.36333333333333,0.0,61.6811666666667,2016-10-05,1
1326,2016-10-05 06:00:00,2016-10-05,6,234910.49,45831.52,4120.65,42196.42,32488.88,53661.92,2460.00000000004,150.000000000006,409.99999999985397,769.999999999982,6084.64743376319,150.000000000002,2462.00000000003,110.169833333333,120.316,59.2886206896552,118.883333333333,123.928666666667,59.4358333333333,4.3758,41.88799999999998,71.601,2016-10-05,1
1327,2016-10-05 07:00:00,2016-10-05,7,234913.2,45927.89,4129.74,42278.73,32513.16,53684.81,3989.9999999997794,150.000000000006,0.0,800.000000000182,14945.435947245,152.333333333334,3959.99999999995,84.7995,108.20299999999999,58.5261363636364,121.18700000000001,123.474666666667,59.2155,4.35936666666667,118.125,68.8601666666667,2016-10-05,1
1328,2016-10-05 08:00:00,2016-10-05,8,234913.2,46051.04,4138.8,42381.4,32537.51,53707.92,2870.0000000001196,149.999999999991,0.0,779.999999999745,7988.8342783118405,150.999999999999,2840.00000000003,107.473,120.233333333333,58.5244827586207,119.964166666667,122.0635,59.493333333333304,4.3758,46.37599999999998,68.626,2016-10-05,1
1329,2016-10-05 09:00:00,2016-10-05,9,234913.2,46124.44,4147.95,42445.57,32562.05,53731.04,2430.00000000006,159.99999999999702,0.0,800.000000000182,5723.63101985018,152.333333333334,2431.00000000002,112.38067796610201,121.778333333333,58.62615384615379,119.0255,121.38813559321999,60.0841666666667,4.3758,35.15599999999998,69.99283333333331,2016-10-05,1
1330,2016-10-05 10:00:00,2016-10-05,10,234913.2,46210.96,4157.12,42520.06,32586.77,53754.44,2529.99999999997,150.000000000006,0.0,809.9999999999451,6488.689342086751,154.0,2561.99999999994,109.810166666667,120.576166666667,58.7614814814815,119.361166666667,121.104576271186,61.071999999999996,4.38843333333333,43.384000000000015,68.028,2016-10-05,1
1331,2016-10-05 11:00:00,2016-10-05,11,234913.2,46270.38,4166.27,42572.75,32611.45,53777.89,1209.99999999981,150.000000000006,0.0,799.999999999955,2271.46519202814,152.333333333335,1172.99999999996,118.50299999999999,122.156166666667,59.00857142857139,117.39516666666701,119.3055,62.4633333333333,4.36333333333333,22.44,69.4858333333333,2016-10-05,1
1332,2016-10-05 12:00:00,2016-10-05,12,234913.2,46308.52,4175.45,42608.12,32636.1,53801.19,1510.00000000022,159.99999999999702,0.0,799.999999999955,2635.70848347011,152.666666666667,1534.0000000001098,118.5435,122.9725,59.2833333333333,118.24799999999999,120.43366666666701,62.320833333333304,4.3758,16.45600000000002,68.2763333333333,2016-10-05,1
1333,2016-10-05 13:00:00,2016-10-05,13,234913.2,46356.12,4184.6,42652.03,32660.66,53824.47,1559.99999999995,149.999999999991,0.0,799.999999999955,2724.93181758499,152.666666666665,1564.99999999996,118.177,122.9035,59.211111111111094,119.21833333333299,120.189333333333,62.576,4.3758,16.45600000000002,68.3601666666667,2016-10-05,1
1334,2016-10-05 14:00:00,2016-10-05,14,234913.2,46398.68,4193.79,42691.8,32685.33,53847.78,1019.99999999998,150.000000000006,0.0,790.000000000191,1379.49711614044,153.333333333334,1039.99999999999,119.88067796610201,122.48100000000001,59.148,118.578666666667,119.052,64.4233333333333,4.3758,13.463999999999999,62.788000000000004,2016-10-05,1
1335,2016-10-05 15:00:00,2016-10-05,15,234913.2,46432.07,4203.01,42723.5,32709.99,53871.02,1150.00000000009,159.99999999999702,0.0,799.999999999727,1467.8701139507598,153.666666666667,1123.0000000000698,120.779,123.1385,59.37,118.1735,119.162,64.9578333333333,4.36333333333333,7.48000000000002,59.6588333333333,2016-10-05,1
1336,2016-10-05 16:00:00,2016-10-05,16,234913.2,46461.64,4212.17,42751.89,32734.6,53894.34,940.0000000000549,150.000000000006,0.0,800.000000000182,955.073627901524,152.333333333334,981.00000000004,120.52733333333299,122.666333333333,59.62,118.198166666667,118.431333333333,65.5078333333333,4.3758,11.22,58.478,2016-10-05,1
1337,2016-10-05 17:00:00,2016-10-05,17,234913.2,46507.91,4221.3,42793.99,32759.12,53917.59,1789.99999999996,150.000000000006,0.0,800.000000000182,4159.4528820633095,145.666666666667,1721.99999999996,114.36266666666701,121.14299999999999,59.184736842105295,120.883666666667,119.684,65.0096666666667,4.3758,29.920000000000027,58.3473333333333,2016-10-05,1
1338,2016-10-05 18:00:00,2016-10-05,18,234913.2,46537.27,4226.38,42821.81,32783.52,53940.72,359.99999999989996,9.99999999999091,0.0,779.999999999745,2.41341805392733,14.999999999997302,414.999999999918,90.315,119.9045,59.174074074074106,120.56633333333299,119.797666666667,65.9056666666667,0.3989333333333329,28.423999999999975,56.433833333333304,2016-10-05,1
1339,2016-10-05 19:00:00,2016-10-05,19,234913.2,46570.41,4228.02,42852.04,32807.79,53963.63,1930.00000000006,79.9999999999983,0.0,789.999999999964,5107.92617725674,75.0,1901.0000000000898,91.2535,120.946666666667,59.30875,118.66183333333299,119.61383333333299,64.184,2.3063333333333302,14.959999999999981,60.7503333333333,2016-10-05,1
1340,2016-10-05 20:00:00,2016-10-05,20,234913.2,46607.53,4231.2,42886.17,32832.09,53986.64,379.999999999882,0.0,0.0,789.999999999964,160.327749355217,13.000000000000501,382.999999999925,93.5546666666667,119.222833333333,59.19473684210529,118.74,119.40799999999999,65.2008333333333,0.0249333333333333,27.676000000000027,58.1133333333333,2016-10-05,1
1341,2016-10-05 21:00:00,2016-10-05,21,234913.2,46654.81,4235.1,42927.89,32856.67,54009.91,1839.99999999992,100.00000000000901,0.0,800.000000000182,4322.46830152403,92.0000000000063,1824.9999999998897,110.43533333333299,119.272166666667,59.3566666666667,118.0325,119.26283333333299,63.7541666666667,2.8548666666666698,11.22,60.07899999999999,2016-10-05,1
1342,2016-10-05 22:00:00,2016-10-05,22,234913.2,46679.33,4237.2,42951.37,32881.23,54033.08,430.000000000291,0.0,0.0,799.999999999955,88.0714754982415,0.9999999999990908,456.000000000176,80.4833333333333,119.13133333333299,59.383333333333304,119.0535,119.81200000000001,64.3811666666667,0.0249333333333333,16.45600000000002,57.6418333333333,2016-10-05,1
1343,2016-10-05 23:00:00,2016-10-05,23,234913.2,46718.77,4240.08,42986.65,32905.99,54056.34,1769.9999999997501,89.9999999999892,0.0,799.999999999955,4090.23166424385,88.9999999999901,1751.99999999986,101.57533333333299,118.571333333333,59.335,116.6695,117.538833333333,63.231,2.7426666666666697,14.21200000000002,61.0956666666667,2016-10-05,1
1344,2016-10-06 00:00:00,2016-10-06,0,234913.2,46747.02,4242.6,43013.08,32930.65,54079.74,370.000000000118,0.0,0.0,799.999999999955,0.0,0.0,366.000000000122,109.38799999999999,116.38,,108.728,108.45166666666701,65.1128333333333,0.0,0.748000000000002,57.195,2016-10-06,1
1345,2016-10-06 01:00:00,2016-10-06,1,234925.09,46758.81,4242.6,43025.57,32955.32,54102.99,380.000000000109,0.0,850.000000000364,799.999999999955,0.0,0.0,380.000000000018,98.4606666666667,118.505333333333,,103.874745762712,102.49183333333299,64.1155,0.0,1.495999999999998,61.5931666666667,2016-10-06,1
1346,2016-10-06 02:00:00,2016-10-06,2,234964.2,46771.32,4242.6,43038.61,32979.91,54126.16,389.99999999987295,0.0,0.0,789.999999999964,0.0,0.0,439.99999999998596,96.8205,118.562666666667,,102.666666666667,100.767333333333,63.6508333333333,0.0,0.0,63.691166666666696,2016-10-06,1
1347,2016-10-06 03:00:00,2016-10-06,3,234964.2,46784.58,4242.6,43052.32,33004.41,54149.24,519.999999999982,0.0,0.0,800.000000000182,0.0,0.0,477.999999999952,95.0228333333333,118.243,,101.03083333333299,99.8735,62.4568333333333,0.0124666666666667,0.0,65.2361666666667,2016-10-06,1
1348,2016-10-06 04:00:00,2016-10-06,4,234964.2,46797.48,4242.6,43065.63,33028.87,54172.2,389.99999999987295,0.0,0.0,779.999999999745,0.0,0.0,387.999999999874,95.9076666666667,118.477,,99.9968333333333,96.6463333333333,62.533,0.0124666666666667,0.0,63.828333333333305,2016-10-06,1
1349,2016-10-06 05:00:00,2016-10-06,5,234979.89,46810.31,4242.61,43078.93,33052.97,54195.01,460.00000000003604,10.0000000000051,500.0,780.0000000002001,193.475680656506,13.333333333336402,520.000000000141,93.8495,118.330666666667,,100.05016666666701,104.668166666667,62.3201666666667,0.24933333333333302,0.748000000000002,64.6791666666667,2016-10-06,1
1350,2016-10-06 06:00:00,2016-10-06,6,235014.27,46865.12,4247.55,43126.87,33076.97,54217.69,2590.00000000015,150.000000000006,469.9999999998,780.0000000002001,6163.28463868699,145.000000000004,2551.0000000000896,111.92399999999999,121.7695,59.573,113.9395,121.26700000000001,58.7058333333333,4.3758,30.667999999999974,70.5448333333333,2016-10-06,1
1351,2016-10-06 07:00:00,2016-10-06,7,235022.4,46945.42,4256.69,43195.78,33101.2,54240.54,3070.00000000016,149.999999999991,0.0,789.999999999964,9562.41941641266,151.666666666667,3057.9999999998104,94.344,110.8945,59.084722222222204,119.485333333333,122.522666666667,58.5715,4.3758,73.3039999999998,69.172,2016-10-06,1
1352,2016-10-06 08:00:00,2016-10-06,8,235022.4,47055.1,4265.72,43288.91,33125.51,54263.6,3649.99999999964,150.000000000006,0.0,799.999999999727,14516.1517935899,152.000000000001,3666.0000000001,85.6186666666667,108.543898305085,58.522692307692296,119.84,121.292,58.3838333333333,4.36333333333333,124.16800000000018,69.1306666666667,2016-10-06,1
1353,2016-10-06 09:00:00,2016-10-06,9,235022.4,47189.2,4274.89,43400.46,33150.2,54286.92,4010.0000000002206,149.999999999991,0.0,800.000000000182,13503.2934133646,152.999999999998,4018.00000000005,94.906,115.85483333333299,58.5585714285714,119.7125,121.391333333333,58.5073333333333,4.38826666666667,71.808,69.5286666666667,2016-10-06,1
1354,2016-10-06 10:00:00,2016-10-06,10,235022.4,47291.85,4284.07,43487.21,33174.99,54310.47,2339.99999999992,160.000000000011,0.0,799.999999999955,5598.3619793669395,152.333333333334,2319.99999999998,111.90700000000001,120.992,58.806875,117.669333333333,120.165,59.946999999999996,4.3758,23.935999999999975,66.8991666666667,2016-10-06,1
1355,2016-10-06 11:00:00,2016-10-06,11,235027.01,47354.48,4293.15,43543.97,33199.57,54333.65,1710.00000000004,149.999999999991,769.999999999982,789.999999999964,3621.1326717467796,150.0,1714.00000000001,118.75448275862101,124.5675,59.18571428571429,114.6625,118.843666666667,60.3473333333333,4.3758,12.715999999999982,64.0728333333333,2016-10-06,1
1356,2016-10-06 12:00:00,2016-10-06,12,235068.6,47396.52,4302.15,43583.27,33224.1,54356.94,1350.00000000014,150.000000000006,0.0,799.999999999955,2141.50628651817,150.000000000001,1316.00000000001,118.7465,122.548666666667,59.2314285714286,116.61516666666701,121.960833333333,61.1648333333333,4.36333333333333,11.22,62.6383333333333,2016-10-06,1
1357,2016-10-06 13:00:00,2016-10-06,13,235068.6,47434.04,4311.25,43617.72,33248.46,54380.01,1069.9999999997099,150.000000000006,0.0,780.0000000002001,2132.07201594373,152.666666666667,1086.99999999985,119.524666666667,122.711016949153,59.296666666666695,115.868333333333,121.060166666667,62.8811666666667,4.3758,12.715999999999982,57.591,2016-10-06,1
1358,2016-10-06 14:00:00,2016-10-06,14,235068.6,47468.93,4320.3,43649.89,33272.51,54402.84,900.000000000091,149.999999999991,0.0,779.999999999745,1214.8268876905001,149.999999999998,953.000000000065,121.06813559321999,123.163,59.15,116.5645,120.9245,63.3288333333333,4.36333333333333,8.976,56.9985,2016-10-06,1
1359,2016-10-06 15:00:00,2016-10-06,15,235074.25,47502.93,4329.3,43682.01,33296.76,54425.7,1110.00000000013,150.000000000006,700.000000000273,789.999999999964,1443.46168135991,150.000000000001,1065.0000000001,120.433833333333,122.769830508475,59.14,117.941166666667,121.13433333333299,62.4315,4.3758,9.72400000000002,57.7978333333333,2016-10-06,1
1360,2016-10-06 16:00:00,2016-10-06,16,235110.6,47530.76,4338.3,43708.62,33321.01,54448.56,940.0000000000549,149.999999999991,0.0,780.0000000002001,892.434459320047,150.0,980.999999999926,120.575166666667,122.099166666667,59.342,117.71783333333299,122.312166666667,62.4121666666667,4.3758,10.47199999999998,60.4175,2016-10-06,1
1361,2016-10-06 17:00:00,2016-10-06,17,235110.6,47569.44,4347.3,43744.42,33345.09,54471.34,1479.9999999997901,150.000000000006,0.0,779.9999999999729,2566.48726565065,150.000000000001,1405.99999999995,119.500166666667,123.618333333333,59.193999999999996,119.086166666667,122.8855,61.0301666666667,4.36333333333333,12.715999999999982,64.825,2016-10-06,1
1362,2016-10-06 18:00:00,2016-10-06,18,235110.6,47613.77,4356.3,43784.58,33369.15,54494.05,1990.00000000001,150.000000000006,0.0,779.9999999999729,6054.58940890973,149.333333333333,2058.00000000011,104.563166666667,115.221,59.0244444444444,120.564833333333,123.091833333333,61.069166666666696,4.3758,65.076,68.0533333333333,2016-10-06,1
1363,2016-10-06 19:00:00,2016-10-06,19,235110.6,47710.78,4365.17,43867.22,33393.25,54516.8,2780.0000000002,149.999999999991,0.0,779.9999999999729,7785.88776014068,147.999999999998,2778.99999999995,105.992666666667,118.74183333333299,59.008928571428605,120.911666666667,121.9475,59.6818333333333,4.3758,47.124,70.7051666666667,2016-10-06,1
1364,2016-10-06 20:00:00,2016-10-06,20,235110.6,47801.23,4374.15,43944.65,33417.58,54539.8,3569.99999999971,150.000000000006,0.0,799.999999999955,10993.5031885111,151.333333333334,3533.99999999995,96.6613333333333,114.71483333333299,59.0497222222222,121.53517241379299,122.56700000000001,60.055833333333304,4.3758,68.8159999999998,67.5488333333333,2016-10-06,1
1365,2016-10-06 21:00:00,2016-10-06,21,235110.6,47889.18,4383.3,44021.49,33442.02,54562.96,1730.0000000002499,149.999999999991,0.0,790.000000000191,3709.6682002930797,151.333333333334,1742.0000000001198,117.16016666666701,123.44266666666701,59.1255555555556,118.830333333333,121.3545,60.396833333333305,4.37561666666667,20.196,70.21600000000001,2016-10-06,1
1366,2016-10-06 22:00:00,2016-10-06,22,235110.6,47934.75,4392.33,44063.15,33466.41,54585.89,1079.9999999999302,150.000000000006,0.0,799.999999999955,1326.3015148131199,152.333333333334,1088.99999999994,119.76271186440701,121.967333333333,59.3066666666667,118.0505,120.51610169491501,62.1263333333333,4.36333333333333,11.22,67.1571666666667,2016-10-06,1
1367,2016-10-06 23:00:00,2016-10-06,23,235110.6,47971.75,4401.51,44097.35,33491.05,54609.01,1529.9999999999698,150.000000000006,0.0,789.999999999964,2140.9394989448997,152.666666666667,1514.99999999996,118.259,122.28,59.233999999999995,117.955,120.585,60.93,4.3758,14.21200000000002,69.4201666666667,2016-10-06,1
1368,2016-10-07 00:00:00,2016-10-07,0,235110.6,48002.14,4410.73,44126.04,33515.77,54632.34,400.000000000091,159.99999999999702,0.0,799.999999999955,257.998046658851,154.333333333332,383.999999999969,122.963389830508,122.838,,111.343833333333,115.28816666666701,62.5415,4.3758,0.0,66.3783333333333,2016-10-07,1
1369,2016-10-07 01:00:00,2016-10-07,1,235111.83,48016.98,4419.95,44141.03,33540.4,54655.55,480.000000000018,149.999999999991,659.999999999854,799.999999999955,424.94441219226303,153.333333333333,481.000000000131,122.916833333333,122.96813559321998,,105.174833333333,105.91733333333299,61.9755,4.3758,0.0,70.1323333333333,2016-10-07,1
1370,2016-10-07 02:00:00,2016-10-07,2,235155.0,48030.54,4429.14,44154.95,33565.05,54678.8,670.000000000073,150.000000000006,79.99999999992721,800.000000000182,546.529488393904,153.000000000002,672.000000000071,122.507166666667,122.94133333333299,,103.292666666667,100.701166666667,60.7238333333333,4.3758,0.0,72.5326666666667,2016-10-07,1
1371,2016-10-07 03:00:00,2016-10-07,3,235155.0,48060.78,4438.37,44182.8,33589.79,54702.0,1359.9999999996699,159.99999999999702,0.0,789.999999999964,2258.3925109027,153.999999999998,1343.9999999997801,118.0775,121.78084745762699,59.1966666666667,112.916,115.290833333333,59.5685,4.3758,16.45600000000002,75.13216666666669,2016-10-07,1
1372,2016-10-07 04:00:00,2016-10-07,4,235155.0,48088.68,4447.51,44208.81,33614.45,54725.29,260.000000000218,150.000000000006,0.0,799.999999999955,3.43729237983615,152.000000000001,319.00000000011903,122.834833333333,122.1405,,108.05316666666701,112.106833333333,61.2633333333333,4.36333333333333,0.748000000000002,70.4138333333333,2016-10-07,1
1373,2016-10-07 05:00:00,2016-10-07,5,235172.54,48106.12,4456.55,44226.14,33638.78,54748.29,690.0000000000549,149.999999999991,590.000000000146,789.999999999964,518.153542790153,148.333333333332,622.000000000003,122.897166666667,123.21600000000001,,103.73883333333299,104.224833333333,61.0335,4.36333333333333,0.0,66.8823333333333,2016-10-07,1
1374,2016-10-07 06:00:00,2016-10-07,6,235190.4,48131.48,4465.5,44250.22,33663.11,54771.24,1230.00000000002,150.000000000006,0.0,779.9999999999729,1827.5608213364603,150.000000000001,1265.00000000003,118.7975,122.39,59.2175,110.763833333333,115.712,58.8613333333333,4.3758,15.707999999999998,71.22183333333331,2016-10-07,1
1375,2016-10-07 07:00:00,2016-10-07,7,235190.4,48205.02,4474.5,44312.81,33687.43,54794.19,3409.99999999985,150.000000000006,0.0,799.999999999955,10734.152165064499,150.000000000001,3437.99999999992,91.1536666666667,108.940833333333,58.654693877551004,121.498983050847,123.646166666667,57.953333333333305,4.36333333333333,90.5080000000002,73.4103333333333,2016-10-07,1
1376,2016-10-07 08:00:00,2016-10-07,8,235190.4,48323.21,4483.5,44411.04,33711.71,54817.13,2740.00000000001,149.999999999991,0.0,779.9999999999729,7150.1166541617795,149.999999999998,2695.0,111.18233333333299,122.511333333333,58.5044,119.294,121.22216666666701,58.0591666666667,4.3758,31.415999999999997,74.3143333333333,2016-10-07,1
1377,2016-10-07 09:00:00,2016-10-07,9,235190.4,48388.08,4492.5,44467.76,33736.17,54840.25,2109.9999999999,150.000000000006,0.0,790.000000000191,4563.71868956624,150.000000000001,2139.99999999996,113.6595,121.059333333333,58.5872222222222,119.176833333333,121.267833333333,58.3521666666667,4.3758,32.91199999999997,73.6893333333333,2016-10-07,1
1378,2016-10-07 10:00:00,2016-10-07,10,235190.4,48464.5,4501.5,44533.92,33760.56,54863.3,2519.99999999998,149.999999999991,0.0,799.999999999955,6668.182665650649,149.999999999998,2499.00000000002,112.012,122.3455,58.702222222222204,119.642833333333,121.346666666667,59.373000000000005,4.38826666666667,43.00999999999998,71.4328333333333,2016-10-07,1
1379,2016-10-07 11:00:00,2016-10-07,11,235190.4,48518.77,4510.58,44582.23,33784.98,54886.5,930.000000000291,150.000000000006,0.0,799.999999999955,834.84152848769,152.66666666666902,970.0000000000271,121.105333333333,122.62583333333299,58.82,116.071166666667,119.098333333333,60.6965,4.36333333333333,6.731999999999999,69.7473333333333,2016-10-07,1
1380,2016-10-07 12:00:00,2016-10-07,12,235190.4,48554.88,4519.73,44616.38,33809.65,54909.84,1199.99999999982,150.000000000006,0.0,799.999999999955,1582.1418021102,152.333333333334,1205.99999999995,120.195,123.30915254237301,59.09125,117.240833333333,119.67200000000001,61.4431666666667,4.3758,19.44799999999998,66.426,2016-10-07,1
1381,2016-10-07 13:00:00,2016-10-07,13,235190.4,48600.8,4528.88,44657.84,33834.32,54933.12,1809.99999999995,159.99999999999702,0.0,800.000000000182,3285.0642077374,152.333333333332,1794.0000000000302,115.581,121.071166666667,58.937857142857105,119.536666666667,120.25816666666701,61.2608333333333,4.38826666666667,26.179999999999975,65.3656666666667,2016-10-07,1
1382,2016-10-07 14:00:00,2016-10-07,14,235190.4,48652.88,4538.06,44704.24,33859.09,54956.4,1650.00000000009,149.999999999991,0.0,789.999999999964,3283.63809706917,152.666666666667,1620.9999999999402,116.54416666666701,121.855,59.0981818181818,119.523,120.07483333333299,62.4921666666667,4.3758,24.683999999999997,62.0445,2016-10-07,1
1383,2016-10-07 15:00:00,2016-10-07,15,235190.4,48697.17,4547.2,44745.25,33883.79,54979.74,1190.00000000005,150.000000000006,0.0,799.999999999727,1558.9217950762,152.666666666667,1202.0000000001598,119.464166666667,122.952666666667,59.2833333333333,118.54116666666701,119.419666666667,62.652,4.3758,10.47199999999998,55.778,2016-10-07,1
1384,2016-10-07 16:00:00,2016-10-07,16,235190.4,48732.47,4556.25,44778.54,33908.38,55003.0,1219.9999999998,150.000000000006,0.0,800.000000000182,1476.66446307151,150.000000000001,1201.9999999997901,121.148666666667,123.473333333333,59.5375,118.55316666666701,119.065666666667,63.802833333333304,4.3758,17.20399999999998,53.1041666666667,2016-10-07,1
1385,2016-10-07 17:00:00,2016-10-07,17,235190.4,48760.78,4565.35,44805.49,33932.8,55026.05,830.0000000001551,149.999999999991,0.0,789.999999999964,1227.47904900352,150.0,848.0000000001379,120.403333333333,122.37100000000001,59.3883333333333,117.7925,118.0875,64.1376666666667,4.3758,11.22,52.889166666666696,2016-10-07,1
1386,2016-10-07 18:00:00,2016-10-07,18,235190.4,48794.76,4571.67,44837.17,33957.11,55048.99,1680.0000000000598,70.0000000000074,0.0,779.9999999999729,5883.9314989449,72.666666666665,1705.99999999999,94.0851666666667,116.263833333333,59.2376470588235,121.545833333333,120.419833333333,64.85300000000001,2.1816666666666698,74.05199999999999,52.5568333333333,2016-10-07,1
1387,2016-10-07 19:00:00,2016-10-07,19,235190.4,48883.79,4578.6,44913.29,33981.44,55071.98,2699.99999999982,149.999999999991,0.0,799.999999999955,6827.41340679953,149.666666666667,2659.99999999992,109.36866666666701,120.736666666667,59.2591666666667,119.875,120.91266666666701,63.1965,4.36333333333333,21.691999999999975,58.303000000000004,2016-10-07,1
1388,2016-10-07 20:00:00,2016-10-07,20,235190.4,48938.84,4587.6,44963.26,34005.84,55094.96,1450.00000000005,150.000000000006,0.0,790.000000000191,2646.67856553341,150.333333333334,1440.0000000000302,118.170666666667,122.64983333333299,59.4784615384615,118.8665,120.574166666667,64.1793333333333,4.3758,17.952,58.5955,2016-10-07,1
1389,2016-10-07 21:00:00,2016-10-07,21,235190.4,48976.14,4596.74,44997.72,34030.4,55118.19,930.0000000000639,159.99999999999702,0.0,799.999999999955,972.4429245017591,153.666666666667,947.000000000025,120.951355932203,122.796440677966,59.63,117.602,119.832166666667,64.4731666666667,4.3758,8.22799999999998,59.1311666666667,2016-10-07,1
1390,2016-10-07 22:00:00,2016-10-07,22,235190.4,49012.82,4604.92,45031.84,34055.07,55141.51,1019.99999999998,79.9999999999983,0.0,799.999999999955,1811.5810684642397,80.999999999996,1037.00000000003,112.10016666666701,121.99066666666701,59.2166666666667,120.231016949153,120.64516666666701,64.7716666666667,2.3562,23.188000000000024,59.1606666666667,2016-10-07,1
1391,2016-10-07 23:00:00,2016-10-07,23,235190.4,49031.64,4606.2,45050.33,34079.84,55164.87,500.0,0.0,0.0,799.999999999955,187.716387573271,7.00000000000216,519.999999999936,71.0023333333333,118.617,59.1375,118.50633333333299,119.80616666666701,64.6875,0.0249333333333333,17.20399999999998,59.8731666666667,2016-10-07,1
1392,2016-10-08 00:00:00,2016-10-08,0,235190.4,49066.4,4607.76,45081.75,34104.62,55188.27,1170.0000000000698,30.0000000000011,0.0,809.9999999999451,2832.6031730363397,22.999999999998998,1127.0,104.680833333333,119.23116666666701,,112.0495,115.792833333333,63.1041666666667,1.0098,1.495999999999998,72.8666666666667,2016-10-08,1
1393,2016-10-08 01:00:00,2016-10-08,1,235190.4,49080.89,4608.0,45096.34,34129.4,55211.56,380.000000000109,0.0,0.0,800.000000000182,0.0,0.0,379.000000000178,93.824,118.6635,,106.036949152542,107.5405,63.7715,0.0,0.0,64.6161666666667,2016-10-08,1
1394,2016-10-08 02:00:00,2016-10-08,2,235228.8,49093.71,4608.0,45109.66,34154.11,55234.76,529.999999999745,0.0,739.999999999782,789.999999999964,0.0,0.0,505.999999999972,95.0798333333333,118.5125,,103.706166666667,101.814333333333,63.4305,0.0124666666666667,0.0,64.4881666666667,2016-10-08,1
1395,2016-10-08 03:00:00,2016-10-08,3,235234.8,49106.83,4608.0,45123.15,34178.78,55258.04,380.000000000109,0.0,0.0,799.999999999955,0.0,0.0,410.999999999899,94.6668333333333,118.397333333333,,101.501666666667,98.0306666666667,63.1718333333333,0.0,0.0,65.0006666666667,2016-10-08,1
1396,2016-10-08 04:00:00,2016-10-08,4,235234.8,49119.53,4608.0,45136.29,34203.29,55281.14,389.99999999987295,0.0,0.0,789.999999999964,43.569509261430206,0.0,399.999999999909,95.03733333333331,118.576166666667,,100.49066666666701,96.1053333333333,63.0771666666667,0.0124666666666667,0.0,64.6335,2016-10-08,1
1397,2016-10-08 05:00:00,2016-10-08,5,235238.51,49132.58,4608.0,45149.83,34227.68,55304.09,539.999999999964,0.0,530.0000000002,779.9999999999729,0.0,0.0,512.999999999965,94.9855,118.368,,99.40633333333331,94.5711666666667,62.4416666666667,0.0,0.0,64.9355,2016-10-08,1
1398,2016-10-08 06:00:00,2016-10-08,6,235266.6,49145.81,4608.0,45163.45,34251.73,55326.84,390.000000000327,0.0,0.0,779.9999999999729,0.0,2.6666666666670804,405.000000000291,95.2396666666667,118.284166666667,,98.8091666666667,93.48100000000001,62.115,0.0124666666666667,0.0,64.2171666666667,2016-10-08,1
1399,2016-10-08 07:00:00,2016-10-08,7,235286.87,49184.32,4611.51,45198.25,34275.95,55349.6,2289.99999999974,130.00000000001,389.99999999987295,790.000000000191,6315.32997608441,130.00000000000298,2329.99999999984,108.085,121.49700000000001,59.8315789473684,116.09299999999999,120.9825,59.338,3.72753333333333,32.91199999999997,70.982,2016-10-08,1
1400,2016-10-08 08:00:00,2016-10-08,8,235290.0,49291.17,4620.39,45289.86,34300.07,55372.4,3930.0000000000605,149.999999999991,0.0,779.999999999745,12717.0676318875,147.33333333333098,3926.0,100.508333333333,120.29366666666701,59.1114583333333,120.635166666667,123.3365,57.9178333333333,4.3758,72.5560000000002,75.79633333333331,2016-10-08,1
1401,2016-10-08 09:00:00,2016-10-08,9,235290.0,49397.54,4629.3,45381.13,34324.27,55395.2,2579.99999999993,150.000000000006,0.0,780.0000000002001,7474.575114654159,150.000000000001,2585.99999999997,106.68366666666701,118.978833333333,58.6269696969697,120.351,121.308166666667,59.5593333333333,4.3758,56.84800000000002,81.1761666666667,2016-10-08,1
1402,2016-10-08 10:00:00,2016-10-08,10,235290.0,49473.86,4638.27,45447.85,34348.55,55418.18,2220.00000000025,149.999999999991,0.0,799.999999999955,5504.6409116060995,148.813559322034,2218.00000000007,114.057833333333,122.676833333333,58.592,119.713,121.089666666667,61.2203333333333,4.3758,31.415999999999997,83.1023333333333,2016-10-08,1
1403,2016-10-08 11:00:00,2016-10-08,11,235290.0,48755.7,4569.85,44780.45,33800.13,54517.27,4468.965517241079,144.827586206897,0.0,817.241379310542,16492.716033977802,152.000000000001,4400.816326530589,91.09779661016951,116.70932203389799,58.604727272727295,121.69576271186399,122.45203389830499,62.259152542372895,4.38574576271187,112.0454237288136,81.79525423728809,2016-10-08,1
1404,2016-10-08 12:00:00,2016-10-08,12,235290.0,49716.25,4656.3,45652.64,34397.44,55464.25,3429.99999999984,150.000000000006,0.0,779.999999999745,12283.2443950762,150.0,3424.0,99.29933333333331,118.39933333333299,58.70870967741939,120.43116666666701,122.327457627119,62.649833333333305,4.37561666666667,72.56899999999979,81.2966666666667,2016-10-08,1
1405,2016-10-08 13:00:00,2016-10-08,13,235290.0,49782.72,4665.3,45713.0,34421.78,55487.24,1500.0,149.999999999991,0.0,800.000000000182,3134.4449810082106,149.999999999998,1524.0,117.081166666667,122.41916666666701,59.085,118.0075,121.3315,62.310333333333304,4.3758,21.691999999999975,87.1648333333333,2016-10-08,1
1406,2016-10-08 14:00:00,2016-10-08,14,235290.0,49828.92,4674.34,45755.25,34446.23,55510.28,1260.0000000002199,150.000000000006,0.0,789.999999999964,2070.87259316073,152.666666666668,1230.00000000004,118.981694915254,122.861016949153,59.1833333333333,117.7845,120.6195,62.425,4.3758,13.463999999999999,88.0715,2016-10-08,1
1407,2016-10-08 15:00:00,2016-10-08,15,235290.0,49877.7,4683.45,45799.31,34470.67,55533.2,1730.0000000000198,149.999999999991,0.0,779.9999999999729,3105.1914288393896,150.0,1687.0000000000302,115.080333333333,120.588833333333,59.164166666666695,119.189166666667,121.29799999999999,62.038000000000004,4.3758,22.44,87.5381666666667,2016-10-08,1
1408,2016-10-08 16:00:00,2016-10-08,16,235290.0,49913.0,4690.35,45832.24,34495.01,55556.19,609.9999999999,50.0000000000114,0.0,799.999999999955,250.19100492379798,47.333333333340505,634.999999999945,107.1255,120.03216666666701,59.413999999999994,118.83816666666701,120.67033333333299,62.673,1.29653333333333,14.21200000000002,87.1961666666667,2016-10-08,1
1409,2016-10-08 17:00:00,2016-10-08,17,235290.0,49928.08,4690.8,45847.65,34519.49,55579.18,529.9999999999729,0.0,0.0,789.999999999964,73.1704473622508,11.9999999999957,567.999999999984,71.372,117.880333333333,59.30117647058821,119.26899999999999,120.2975,62.8955,0.2618,25.432000000000027,85.911,2016-10-08,1
1410,2016-10-08 18:00:00,2016-10-08,18,235290.0,49986.88,4695.56,45899.42,34544.09,55602.33,2480.00000000002,139.999999999986,0.0,800.000000000182,7180.0649781946095,124.666666666659,2441.00000000001,108.51716666666701,119.893166666667,59.2314285714286,119.3105,120.46600000000001,61.8731666666667,3.87713333333333,26.927999999999997,88.6811666666667,2016-10-08,1
1411,2016-10-08 19:00:00,2016-10-08,19,235290.0,50033.07,4700.05,45941.72,34568.6,55625.38,1789.99999999996,60.000000000002295,0.0,789.999999999964,4663.308751230949,68.0000000000045,1811.00000000001,84.1911666666667,116.780166666667,59.2404,120.326333333333,120.778333333333,62.192,2.08193333333333,37.39999999999998,88.9358333333333,2016-10-08,1
1412,2016-10-08 20:00:00,2016-10-08,20,235290.0,50084.66,4704.5,45987.89,34593.25,55648.69,590.000000000146,30.0000000000011,0.0,799.999999999727,785.311607971864,25.3333333333307,571.000000000004,113.633833333333,119.583666666667,59.65,115.3955,118.33683333333299,63.1951666666667,0.810333333333333,8.22799999999998,91.1196666666667,2016-10-08,1
1413,2016-10-08 21:00:00,2016-10-08,21,235290.0,50096.84,4704.6,46000.7,34617.93,55671.99,529.9999999999729,0.0,0.0,800.000000000182,0.0,0.0,517.00000000003,73.2343333333333,118.685166666667,59.4675,118.5155,119.9365,62.651,0.0124666666666667,11.96800000000002,88.3583333333333,2016-10-08,1
1414,2016-10-08 22:00:00,2016-10-08,22,235290.0,50130.81,4707.29,46032.07,34642.7,55695.27,1569.9999999999402,120.000000000005,0.0,800.000000000182,4092.0051608440795,117.333333333337,1558.0000000000598,101.4635,121.4755,59.57875,116.211,118.516833333333,63.0671666666667,3.2912,10.47199999999998,85.7131666666667,2016-10-08,1
1415,2016-10-08 23:00:00,2016-10-08,23,235304.23,50164.76,4714.25,46064.0,34667.47,55718.63,500.0,49.99999999999721,789.999999999964,809.9999999999451,463.888203516999,52.6666666666642,542.999999999893,118.187666666667,121.09033333333299,,109.29533333333299,111.30016666666701,64.4833333333333,1.5458666666666698,0.748000000000002,83.4145,2016-10-08,1
1416,2016-10-09 00:00:00,2016-10-09,0,235337.4,50176.38,4714.8,46076.26,34692.17,55741.77,460.00000000003604,0.0,0.0,789.999999999964,0.0,0.0,437.000000000035,94.0545,117.977333333333,,107.42466666666701,117.573166666667,64.4371666666667,0.0124666666666667,1.495999999999998,79.5061666666667,2016-10-09,1
1417,2016-10-09 01:00:00,2016-10-09,1,235339.48,50188.91,4714.8,46089.35,34716.78,55765.04,380.000000000109,0.0,530.0000000002,799.999999999955,0.0,0.0,386.00000000010397,84.56237288135591,118.72216666666701,60.022,112.67466666666701,119.879491525424,64.6865,0.0124666666666667,7.48000000000002,75.779,2016-10-09,1
1418,2016-10-09 02:00:00,2016-10-09,2,235369.2,50201.43,4714.8,46102.42,34741.24,55787.94,389.99999999987295,0.0,0.0,779.9999999999729,56.6167794623164,0.0,432.999999999879,86.035593220339,118.572833333333,,108.4715,115.952333333333,64.3775,0.0124666666666667,0.0,71.058,2016-10-09,1
1419,2016-10-09 03:00:00,2016-10-09,3,235369.2,50214.57,4714.8,46116.0,34765.55,55810.86,519.999999999982,0.0,0.0,789.999999999964,0.0,0.0,477.99999999999704,93.3198333333333,118.4385,,104.0865,106.792833333333,62.9445,0.0124666666666667,0.0,72.71266666666669,2016-10-09,1
1420,2016-10-09 04:00:00,2016-10-09,4,235369.2,50227.43,4714.8,46129.25,34789.87,55833.75,389.99999999987295,0.0,0.0,779.9999999999729,0.0,0.0,389.999999999918,92.7976666666667,118.6485,,101.316666666667,101.559,62.72,0.0124666666666667,0.0,70.0476666666667,2016-10-09,1
1421,2016-10-09 05:00:00,2016-10-09,5,235371.37,50240.96,4714.93,46143.18,34814.05,55856.55,740.000000000236,19.999999999996,449.999999999818,779.9999999999729,666.853005158265,26.333333333334497,740.000000000146,96.3375,118.369,,99.5893333333333,100.9785,62.3641666666667,0.7604666666666671,0.0,69.3951666666667,2016-10-09,1
1422,2016-10-09 06:00:00,2016-10-09,6,235396.2,50282.01,4720.8,46180.84,34838.15,55879.24,1299.99999999973,150.000000000006,0.0,789.999999999964,2506.55405064478,148.666666666668,1303.99999999981,120.83,124.875333333333,,98.2518333333333,103.111166666667,60.9405,4.3758,0.0,72.2611666666667,2016-10-09,1
1423,2016-10-09 07:00:00,2016-10-09,7,235396.4,50311.13,4729.8,46208.56,34862.23,55902.0,860.000000000127,150.000000000006,199.999999999818,780.0000000002001,884.151427583604,150.0,880.0000000001551,122.11932203389799,123.44983333333299,,101.02916666666701,111.61266666666701,62.3441666666667,4.36333333333333,2.244,67.1628333333333,2016-10-09,1
1424,2016-10-09 08:00:00,2016-10-09,8,235420.8,50360.07,4738.8,46251.95,34886.48,55924.74,2190.00000000005,149.999999999991,210.000000000036,779.999999999745,5050.64406541618,149.999999999999,2209.99999999999,111.232666666667,120.156333333333,59.06678571428571,119.862333333333,125.194666666667,60.1368333333333,4.3758,35.904,71.2305,2016-10-09,1
1425,2016-10-09 09:00:00,2016-10-09,9,235420.8,50420.56,4747.56,46305.72,34910.61,55947.49,1539.99999999996,120.000000000005,0.0,780.0000000002001,2756.3611026963695,115.000000000002,1515.00000000001,106.881,119.460166666667,58.7403846153846,120.26233333333299,124.5995,60.9038333333333,3.2662666666666698,43.384000000000015,71.4368333333333,2016-10-09,1
1426,2016-10-09 10:00:00,2016-10-09,10,235420.8,50462.09,4751.18,46343.08,34934.56,55970.2,2039.99999999996,69.99999999999321,0.0,779.9999999999729,5704.33297209848,70.666666666664,2056.99999999997,85.8356666666667,116.82666666666701,58.825,120.23100000000001,121.320833333333,61.6156666666667,2.1692,35.904,68.5473333333333,2016-10-09,1
1427,2016-10-09 11:00:00,2016-10-09,11,235420.8,50548.64,4759.03,46417.47,34958.99,55993.17,2500.0,150.000000000006,0.0,789.999999999964,6222.20414771395,152.000000000002,2502.99999999997,111.6345,121.74600000000001,58.8766666666667,119.773833333333,120.8835,61.295,4.38565,32.91199999999997,68.9338333333333,2016-10-09,1
1428,2016-10-09 12:00:00,2016-10-09,12,235420.8,50649.16,4768.08,46502.74,34983.53,56016.39,3320.00000000016,150.000000000006,0.0,799.999999999955,10706.0321880422,152.333333333332,3257.0000000000605,99.8171666666667,116.708666666667,58.907894736842096,120.552166666667,121.751333333333,61.0413333333333,4.3758,72.5560000000002,65.619,2016-10-09,1
1429,2016-10-09 13:00:00,2016-10-09,13,235420.8,50730.91,4777.23,46573.43,35008.12,56039.56,2230.00000000002,159.99999999999702,0.0,789.999999999964,5450.08303681126,144.000000000002,2251.0,112.21366666666701,121.2465,59.0913636363636,120.070833333333,121.302033898305,61.8925,4.3758,35.15599999999998,66.0485,2016-10-09,1
1430,2016-10-09 14:00:00,2016-10-09,14,235420.8,50771.95,4782.0,46611.1,35032.58,56062.69,449.999999999818,0.0,0.0,800.000000000182,205.122251113716,11.0000000000009,441.000000000054,94.5701666666667,120.802333333333,59.191,119.70100000000001,121.005666666667,64.0691666666667,0.187,23.935999999999975,62.688333333333304,2016-10-09,1
1431,2016-10-09 15:00:00,2016-10-09,15,235420.8,50794.65,4782.99,46632.46,35056.98,56085.74,1820.0000000001603,69.99999999999321,0.0,789.999999999964,5654.382531770219,70.3333333333309,1846.9999999999102,74.7095,115.070833333333,59.1325925925926,120.51283333333299,121.176666666667,62.9253333333333,2.03206666666667,38.89600000000002,61.393,2016-10-09,1
1432,2016-10-09 16:00:00,2016-10-09,16,235420.8,50886.82,4790.71,46712.03,35081.39,56108.65,2299.9999999997303,150.000000000006,0.0,779.9999999999729,6459.53759270372,149.666666666667,2340.00000000001,111.664745762712,122.047666666667,59.0372727272727,118.87899999999999,120.6165,61.8048333333333,4.3758,29.920000000000027,65.8818333333333,2016-10-09,1
1433,2016-10-09 17:00:00,2016-10-09,17,235420.8,50957.0,4799.66,46774.56,35105.49,56131.39,2980.00000000002,149.999999999991,0.0,779.9999999999729,8578.40305533412,147.33333333333098,2968.0000000000105,103.796333333333,117.980833333333,59.119696969696996,120.597833333333,121.239666666667,61.6856666666667,4.3758,61.3360000000002,65.9473333333333,2016-10-09,1
1434,2016-10-09 18:00:00,2016-10-09,18,235420.8,51063.97,4808.55,46865.73,35129.97,56154.44,2710.00000000004,150.000000000006,0.0,800.000000000182,7323.91932098476,150.0,2707.99999999999,105.49700000000001,117.680333333333,59.1236666666667,119.860166666667,121.325666666667,61.1276666666667,4.36333333333333,55.351999999999975,66.7948333333333,2016-10-09,1
1435,2016-10-09 19:00:00,2016-10-09,19,235420.8,51127.63,4817.55,46922.09,35154.35,56177.43,2000.0,150.000000000006,0.0,789.999999999964,4243.7213957796,142.00000000000298,1945.99999999996,116.704333333333,123.806666666667,59.1683333333333,119.163833333333,120.999833333333,61.5275,4.3758,21.691999999999975,66.957,2016-10-09,1
1436,2016-10-09 20:00:00,2016-10-09,20,235420.8,51169.97,4822.93,46960.82,35178.7,56200.42,1630.0000000001098,60.000000000002295,0.0,799.999999999727,4742.51274372802,71.99999999999851,1654.00000000004,91.5076666666667,115.174915254237,58.9813793103448,120.544333333333,121.2105,62.4611666666667,1.9074,53.10799999999998,65.1036666666667,2016-10-09,1
1437,2016-10-09 21:00:00,2016-10-09,21,235420.8,51237.0,4828.74,47019.61,35203.38,56223.56,1200.00000000005,59.9999999999881,0.0,789.999999999964,2462.83827362251,58.66666666666121,1179.00000000004,116.953666666667,122.388166666667,58.95,117.1625,119.809166666667,61.3896666666667,1.8076666666666699,6.731999999999999,71.3928333333333,2016-10-09,1
1438,2016-10-09 22:00:00,2016-10-09,22,235420.8,51253.03,4829.4,47035.95,35228.05,56246.94,490.000000000009,0.0,0.0,800.000000000182,76.0226686987104,0.0,480.999999999972,83.4016666666667,118.5425,59.24,116.105833333333,118.6305,62.4211666666667,0.0249333333333333,9.73699999999998,66.1688333333333,2016-10-09,1
1439,2016-10-09 23:00:00,2016-10-09,23,235462.26,51268.38,4829.4,47051.33,35252.77,56270.19,420.000000000073,0.0,710.000000000036,799.999999999955,60.3354513481829,0.0,438.00000000007896,80.54899999999999,118.38133333333299,59.6,111.30733333333299,117.1255,62.59,0.0124666666666667,2.9920000000000018,62.3508333333333,2016-10-09,1
1440,2016-10-10 00:00:00,2016-10-10,0,235463.4,51285.98,4830.12,47068.59,35277.56,56293.59,1329.9999999999302,60.000000000002295,0.0,799.999999999955,2359.57323446659,60.000000000004604,1333.99999999995,87.66816666666669,116.687166666667,59.23875,113.117666666667,119.13406779661001,61.7738333333333,1.67053333333333,11.96800000000002,61.1185,2016-10-10,1
1441,2016-10-10 01:00:00,2016-10-10,1,235469.34,51335.64,4837.61,47113.76,35302.2,56316.89,1159.99999999985,150.000000000006,570.000000000164,800.000000000182,1730.96924876905,152.666666666668,1153.99999999997,121.53084745762699,124.35600000000001,,108.608166666667,113.936333333333,60.978166666666695,4.38826666666667,0.0,60.135,2016-10-10,1
1442,2016-10-10 02:00:00,2016-10-10,2,235497.6,51361.97,4845.64,47139.16,35326.76,56339.96,660.000000000082,79.9999999999983,0.0,789.999999999964,625.42266189918,77.3333333333341,659.999999999968,119.927166666667,120.357166666667,,103.543333333333,106.682666666667,62.769,2.23153333333333,0.0,54.7011666666667,2016-10-10,1
1443,2016-10-10 03:00:00,2016-10-10,3,235497.6,51376.6,4846.8,47154.16,35351.17,56363.0,390.00000000010004,0.0,0.0,789.999999999964,0.0,0.0,391.99999999989404,101.643166666667,117.939,,101.4325,103.60316666666701,61.8996666666667,0.0124666666666667,0.0,56.8746666666667,2016-10-10,1
1444,2016-10-10 04:00:00,2016-10-10,4,235497.6,51388.64,4846.8,47166.76,35375.45,56385.87,380.000000000109,0.0,0.0,779.9999999999729,0.0,0.0,389.000000000306,101.116666666667,118.154833333333,,100.010333333333,99.304,61.9168333333333,0.0,0.0,57.1828333333333,2016-10-10,1
1445,2016-10-10 05:00:00,2016-10-10,5,235501.54,51401.59,4846.8,47180.11,35399.61,56408.68,449.999999999818,0.0,449.999999999818,799.999999999955,0.0,0.0,467.99999999984703,99.6985,118.412833333333,,98.3595,95.0613333333333,61.6335,0.0,0.0,57.6841666666667,2016-10-10,1
1446,2016-10-10 06:00:00,2016-10-10,6,235540.34,51415.76,4846.8,47194.73,35423.92,56431.57,519.999999999982,0.0,380.000000000109,769.999999999982,34.1718056271981,10.9999999999999,530.9999999999491,86.0518333333333,118.256166666667,59.0426315789474,113.493333333333,117.601,60.7663333333333,0.124666666666667,24.683999999999997,59.513999999999996,2016-10-10,1
1447,2016-10-10 07:00:00,2016-10-10,7,235547.4,51488.28,4851.46,47255.92,35447.86,56454.25,4099.99999999991,150.000000000006,0.0,780.0000000002001,13953.8346837046,141.666666666666,4096.0,91.15933333333331,112.871833333333,58.7625,120.4345,124.66593220338999,57.3686666666667,4.3758,81.53200000000018,65.6585,2016-10-10,1
1448,2016-10-10 08:00:00,2016-10-10,8,235547.4,51610.56,4860.45,47357.72,35471.99,56477.06,2809.99999999995,149.999999999991,0.0,789.999999999964,7592.082977022271,149.999999999998,2812.0000000000105,110.251166666667,122.013833333333,58.738636363636395,118.1155,120.87116666666701,57.2126666666667,4.38826666666667,35.904,66.4511666666667,2016-10-10,1
1449,2016-10-10 09:00:00,2016-10-10,9,235547.4,51681.82,4869.45,47422.08,35496.33,56500.11,2050.00000000018,150.000000000006,0.0,789.999999999964,4501.1267940211,150.000000000001,2015.00000000001,115.490833333333,122.690666666667,58.741666666666696,117.9885,120.553833333333,57.1093333333333,4.37493333333333,23.119999999999976,66.4148333333333,2016-10-10,1
1450,2016-10-10 10:00:00,2016-10-10,10,235547.4,51741.92,4878.48,47476.89,35520.85,56523.44,1719.9999999998001,149.999999999991,0.0,799.999999999955,3663.87942485346,152.333333333334,1763.99999999987,115.203666666667,121.231333333333,58.7975,118.366166666667,120.279333333333,58.6491666666667,4.3758,25.432000000000027,64.9408333333333,2016-10-10,1
1451,2016-10-10 11:00:00,2016-10-10,11,235547.4,51812.97,4887.66,47537.97,35545.78,56546.96,2430.00000000029,160.000000000011,0.0,819.9999999999361,5803.77676600234,152.666666666667,2400.0000000001396,112.139,121.465666666667,58.9748387096774,119.82483333333299,120.3575,59.700333333333305,4.3758,41.88799999999998,64.7008333333333,2016-10-10,1
1452,2016-10-10 12:00:00,2016-10-10,12,235547.4,51868.3,4896.89,47586.58,35570.65,56570.64,1429.9999999998402,149.999999999991,0.0,799.999999999955,1920.51398335287,154.333333333333,1380.99999999999,119.07600000000001,122.385166666667,59.111999999999995,116.9575,119.011666666667,59.9725,4.36333333333333,11.22,62.3523333333333,2016-10-10,1
1453,2016-10-10 13:00:00,2016-10-10,13,235547.4,51926.63,4906.14,47637.32,35595.59,56594.24,2909.99999999985,159.99999999999702,0.0,810.000000000173,7822.180448300121,154.333333333332,2959.99999999997,105.877833333333,119.072833333333,58.8275,120.37899999999999,120.523666666667,60.7481666666667,4.3758,55.351999999999975,59.7011666666667,2016-10-10,1
1454,2016-10-10 14:00:00,2016-10-10,14,235547.4,52008.7,4914.44,47707.21,35620.5,56617.74,1140.0000000003301,80.0000000000125,0.0,799.999999999955,2029.70286682298,83.66666666667491,1103.00000000011,118.0795,121.503666666667,58.58,118.62116666666701,120.062666666667,63.1871666666667,2.5058,11.96800000000002,51.318999999999996,2016-10-10,1
1455,2016-10-10 15:00:00,2016-10-10,15,235547.4,52025.48,4915.8,47724.21,35645.28,56641.14,379.999999999882,0.0,0.0,799.999999999955,0.0,0.0,400.99999999993105,85.3013333333333,118.30733333333299,58.56125,116.96366666666701,119.362833333333,63.9656666666667,0.0249333333333333,23.188000000000024,49.0763333333333,2016-10-10,1
1456,2016-10-10 16:00:00,2016-10-10,16,235547.4,52040.71,4915.95,47739.78,35669.88,56664.54,629.999999999882,29.999999999986898,0.0,800.000000000182,421.488836342321,27.999999999993502,702.9999999999291,68.9936666666667,116.0015,58.872,116.9415,118.8525,64.3443333333333,0.6981333333333329,13.463999999999999,50.0718333333333,2016-10-10,1
1457,2016-10-10 17:00:00,2016-10-10,17,235547.4,52097.89,4921.5,47791.02,35694.37,56687.66,2059.99999999995,100.00000000000901,0.0,799.999999999727,5186.5816656506395,102.000000000002,1986.99999999992,112.2185,123.056333333333,58.38375,118.867333333333,120.03333333333299,63.86600000000001,3.1416,18.700000000000017,50.417,2016-10-10,1
1458,2016-10-10 18:00:00,2016-10-10,18,235547.4,52128.13,4924.44,47820.07,35718.68,56710.65,1570.0000000001598,60.000000000002295,0.0,780.0000000002001,3625.4658541617796,63.6666666666647,1594.0000000000698,86.1455,112.24600000000001,57.9014285714286,119.9555,120.069,63.622833333333304,1.7827333333333302,47.124,49.927833333333304,2016-10-10,1
1459,2016-10-10 19:00:00,2016-10-10,19,235547.4,52211.14,4931.85,47892.61,35742.95,56733.51,2480.00000000002,149.999999999991,0.0,789.999999999964,6568.35491887456,148.333333333333,2462.00000000008,113.24366666666701,123.866666666667,57.9381818181818,119.432166666667,120.153833333333,61.25,4.3758,25.432000000000027,49.971000000000004,2016-10-10,1
1460,2016-10-10 20:00:00,2016-10-10,20,235547.4,52277.4,4940.74,47953.5,35767.36,56756.55,1880.0000000001103,150.000000000006,0.0,799.999999999955,3890.70415498242,150.0,1872.0,115.406833333333,121.834166666667,57.976000000000006,118.910833333333,119.605,61.5278333333333,4.3758,20.196,45.1315,2016-10-10,1
1461,2016-10-10 21:00:00,2016-10-10,21,235547.4,52328.2,4949.89,48000.34,35792.04,56779.95,1500.0,149.999999999991,0.0,799.999999999955,3126.91219132474,152.999999999998,1493.0000000000302,117.529333333333,122.49600000000001,58.093999999999994,118.917,119.706666666667,61.253833333333304,4.3758,20.196,42.91,2016-10-10,1
1462,2016-10-10 22:00:00,2016-10-10,22,235547.4,52359.38,4959.08,48029.88,35816.98,56803.54,849.999999999909,160.000000000011,0.0,809.9999999999451,1166.01002250879,152.666666666667,855.9999999999491,121.296833333333,122.974666666667,58.47,116.978,118.369333333333,63.2458333333333,4.3758,7.48000000000002,39.887333333333295,2016-10-10,1
1463,2016-10-10 23:00:00,2016-10-10,23,235566.12,52385.46,4968.31,48054.98,35841.96,56827.04,599.9999999999089,149.999999999991,849.999999999909,800.000000000182,389.712165298945,155.0,599.999999999955,122.312166666667,122.80457627118601,58.773999999999994,114.740833333333,117.18299999999999,63.5941666666667,4.36333333333333,5.983999999999998,38.152,2016-10-10,1
1464,2016-10-11 00:00:00,2016-10-11,0,235598.4,52404.94,4977.53,48073.88,35866.69,56850.39,1259.99999999999,150.000000000006,0.0,799.999999999955,2269.12617889801,152.333333333334,1238.00000000001,116.887,120.645833333333,58.49384615384621,114.317166666667,116.27316666666701,62.5403333333333,4.36208333333333,16.383000000000003,38.228666666666705,2016-10-11,1
1465,2016-10-11 01:00:00,2016-10-11,1,235598.4,52436.91,4986.61,48103.75,35891.15,56873.43,259.999999999991,159.99999999999702,0.0,789.999999999964,-2.30371723329395,151.333333333333,309.999999999968,122.727166666667,122.217118644068,,111.135333333333,115.249666666667,62.954833333333305,4.36333333333333,0.0,36.4775,2016-10-11,1
1466,2016-10-11 02:00:00,2016-10-11,2,235598.4,52453.75,4995.75,48120.63,35915.49,56896.4,670.000000000073,150.000000000006,0.0,779.9999999999729,492.776086283705,150.999999999999,642.000000000075,122.77866666666701,123.214745762712,,104.8485,106.5075,62.5281666666667,4.36333333333333,0.0,36.965666666666706,2016-10-11,1
1467,2016-10-11 03:00:00,2016-10-11,3,235605.61,52467.26,5004.86,48134.51,35939.94,56919.38,659.999999999854,149.999999999991,579.999999999927,800.000000000182,496.36832332545197,152.666666666667,645.999999999867,122.483220338983,122.897666666667,,102.286,101.574666666667,62.46,4.36333333333333,0.0,38.010833333333295,2016-10-11,1
