,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
1468,2016-10-11 04:00:00,2016-10-11,4,235633.2,52482.98,5013.9,48150.36,35964.14,56942.31,260.000000000218,150.000000000006,0.0,779.999999999745,-41.928025513144,151.333333333335,277.000000000135,122.934406779661,122.295762711864,,101.0365,97.7546666666667,63.4223333333333,4.36333333333333,0.0,37.4433333333333,2016-10-11,1
1469,2016-10-11 05:00:00,2016-10-11,5,235633.2,52497.9,5023.05,48165.57,35988.37,56965.24,730.000000000018,150.000000000006,0.0,789.999999999964,801.711880656507,151.333333333333,772.0000000000031,122.175833333333,123.034166666667,59.83,101.025333333333,99.6448333333333,62.2276666666667,4.35086666666667,3.739999999999998,38.8081666666667,2016-10-11,1
1470,2016-10-11 06:00:00,2016-10-11,6,235661.61,52580.49,5032.05,48235.19,36012.59,56988.06,4129.99999999988,149.999999999991,480.000000000018,780.0000000002001,13261.6590724502,150.0,4116.99999999998,94.53116666666669,115.229666666667,58.7298113207547,121.2705,124.561333333333,56.8423333333333,4.3758,94.248,47.3868333333333,2016-10-11,1
1471,2016-10-11 07:00:00,2016-10-11,7,235662.0,52701.42,5041.11,48336.36,36036.7,57010.84,3620.00000000012,150.000000000006,0.0,789.999999999964,10677.4368407972,152.333333333332,3607.0000000000396,96.6801666666667,114.226333333333,58.432702702702706,120.65883333333299,122.514333333333,56.4661666666667,4.36333333333333,74.05199999999999,49.162,2016-10-11,1
1472,2016-10-11 08:00:00,2016-10-11,8,235662.0,52803.59,5050.26,48424.88,36061.34,57034.14,2349.9999999999104,159.99999999999702,0.0,799.999999999955,5324.89611699883,152.333333333334,2351.99999999995,110.85700000000001,119.852833333333,57.6786206896552,119.28683333333299,121.697833333333,57.3075,4.38826666666667,34.40800000000002,48.6085,2016-10-11,1
1473,2016-10-11 09:00:00,2016-10-11,9,235662.0,52871.89,5059.4,48487.05,36085.91,57057.58,1900.0000000000898,150.000000000006,0.0,799.999999999955,3761.9336750293105,152.66666666666902,1896.0000000000698,116.488333333333,122.699,57.5866666666667,117.927,121.165833333333,58.682333333333304,4.3758,28.423999999999975,47.9375,2016-10-11,1
1474,2016-10-11 10:00:00,2016-10-11,10,235662.0,52919.52,5068.51,48530.99,36110.55,57080.94,1269.99999999998,149.999999999991,0.0,799.999999999955,2123.22281641266,151.666666666665,1230.0,118.594,122.090833333333,57.8344444444444,116.749,120.007833333333,60.5681666666667,4.36333333333333,14.21200000000002,46.9091666666667,2016-10-11,1
1475,2016-10-11 11:00:00,2016-10-11,11,235679.5,52951.5,5077.65,48561.23,36135.22,57104.34,1099.99999999991,150.000000000006,720.000000000255,799.999999999955,1631.83627385698,151.000000000001,1167.99999999992,119.637666666667,122.25816666666701,58.3716666666667,115.3695,118.877833333333,61.6295,4.3758,12.715999999999982,43.8135,2016-10-11,1
1476,2016-10-11 12:00:00,2016-10-11,12,235705.2,52990.71,5086.68,48596.7,36159.65,57127.53,1220.00000000003,149.999999999991,0.0,790.000000000191,1484.6149127198098,152.333333333332,1181.00000000002,117.921166666667,120.72083333333299,58.375714285714295,117.929666666667,121.997666666667,61.8745,4.36808333333333,14.959999999999981,41.780333333333296,2016-10-11,1
1477,2016-10-11 13:00:00,2016-10-11,13,235705.2,53023.6,5095.84,48627.82,36184.04,57150.63,1259.99999999999,160.000000000011,0.0,789.999999999964,2408.0244302461897,152.333333333335,1221.99999999998,119.87200000000001,123.602,58.66375,114.711666666667,119.935,63.0453333333333,4.3758,11.96800000000002,40.2901666666667,2016-10-11,1
1478,2016-10-11 14:00:00,2016-10-11,14,235705.2,53071.07,5105.02,48670.75,36208.54,57173.89,1440.00000000005,149.999999999991,0.0,799.999999999955,2961.37365298945,152.666666666667,1480.00000000004,116.286166666667,121.181666666667,58.5376470588235,119.3265,121.851,63.0743333333333,4.36333333333333,24.683999999999997,41.7883333333333,2016-10-11,1
1479,2016-10-11 15:00:00,2016-10-11,15,235705.2,53113.38,5114.19,48709.25,36232.86,57196.85,1179.9999999998402,150.000000000006,0.0,780.0000000002001,1365.06216154748,152.666666666666,1170.99999999991,119.958666666667,122.46,58.72,118.541833333333,121.238,63.1326666666667,4.3758,10.47199999999998,44.086999999999996,2016-10-11,1
1480,2016-10-11 16:00:00,2016-10-11,16,235707.96,53137.93,5123.25,48732.97,36257.11,57219.77,650.0000000000911,149.999999999991,730.000000000018,789.999999999964,580.335934508316,150.0,655.000000000064,122.166610169492,122.850833333333,,112.99616666666701,117.4625,65.20100000000001,4.36333333333333,6.731999999999999,41.1528333333333,2016-10-11,1
1481,2016-10-11 17:00:00,2016-10-11,17,235749.0,53164.53,5132.25,48758.46,36281.19,57242.59,940.0000000000549,150.000000000006,0.0,779.999999999745,1228.94172661196,150.0,984.999999999991,119.144166666667,121.49338983050801,58.7214285714286,118.333,122.087166666667,64.4088333333333,4.35086666666667,15.707999999999998,43.4328333333333,2016-10-11,1
1482,2016-10-11 18:00:00,2016-10-11,18,235749.0,53222.2,5141.25,48809.89,36305.18,57265.3,2610.00000000013,150.000000000006,0.0,780.0000000002001,6941.63024454865,150.000000000001,2588.00000000006,111.50516666666701,122.58566666666701,58.30125,120.6665,122.9845,61.861999999999995,4.3758,41.14000000000002,48.4376666666667,2016-10-11,1
1483,2016-10-11 19:00:00,2016-10-11,19,235749.0,53301.08,5150.25,48878.06,36329.43,57288.05,1989.99999999978,149.999999999991,0.0,779.9999999999729,5021.2076785463105,150.0,1904.9999999999302,113.9755,121.784833333333,58.245,118.705333333333,120.736166666667,61.68,4.36333333333333,34.40800000000002,49.6676666666667,2016-10-11,1
1484,2016-10-11 20:00:00,2016-10-11,20,235749.0,53345.6,5159.31,48917.75,36353.74,57311.19,1130.00000000011,150.000000000006,0.0,799.999999999955,1416.4569960140698,152.333333333332,1236.0000000001,117.98466666666701,120.744166666667,58.3071428571429,118.92333333333299,121.006666666667,60.8926666666667,4.3758,14.959999999999981,49.6156666666667,2016-10-11,1
1485,2016-10-11 21:00:00,2016-10-11,21,235749.0,53385.47,5168.51,48954.49,36378.29,57334.37,1420.0000000000698,159.99999999999702,0.0,799.999999999955,2458.4868077374,153.0,1396.9999999999802,119.892333333333,123.611,58.272857142857106,117.667833333333,120.170833333333,60.3951666666667,4.3758,11.96800000000002,48.47,2016-10-11,1
1486,2016-10-11 22:00:00,2016-10-11,22,235749.0,53427.43,5177.68,48993.17,36402.88,57357.6,1069.9999999997099,150.000000000006,0.0,789.999999999964,1256.2417364834,152.000000000001,1085.9999999998802,118.816271186441,121.2055,58.1433333333333,118.059,120.281833333333,61.0758333333333,4.36333333333333,12.715999999999982,46.3333333333333,2016-10-11,1
1487,2016-10-11 23:00:00,2016-10-11,23,235763.71,53459.48,5186.83,49023.35,36427.45,57380.94,1230.00000000002,149.999999999991,799.999999999727,799.999999999955,1579.41756506448,154.666666666667,1190.00000000005,121.631,124.1375,58.675,115.647166666667,118.95333333333299,60.765,4.3758,9.72400000000002,46.389166666666696,2016-10-11,1
1488,2016-10-12 00:00:00,2016-10-12,0,235797.0,53486.2,5196.09,49048.92,36452.29,57404.34,730.000000000018,160.000000000011,0.0,800.000000000182,844.8425866354049,154.0,741.000000000008,122.2915,123.1445,58.45,115.8235,121.004166666667,62.436833333333304,4.3758,5.236000000000002,43.0478333333333,2016-10-12,1
1489,2016-10-12 01:00:00,2016-10-12,1,235797.0,53506.59,5205.37,49068.89,36477.11,57427.74,370.000000000118,149.999999999991,0.0,809.9999999999451,249.22198100820597,154.666666666665,368.999999999983,123.03333333333299,122.723333333333,,111.7875,117.91566666666701,62.6768333333333,4.3758,2.9920000000000018,42.286,2016-10-12,1
1490,2016-10-12 02:00:00,2016-10-12,2,235814.26,53521.09,5214.63,49083.79,36501.83,57451.09,569.999999999936,159.99999999999702,510.000000000218,800.000000000182,565.7819824150071,154.0,565.999999999963,122.90233333333299,123.281333333333,,105.3855,107.454166666667,61.1596666666667,4.3758,0.0,44.810166666666696,2016-10-12,1
1491,2016-10-12 03:00:00,2016-10-12,3,235827.6,53532.74,5223.86,49096.07,36526.49,57474.39,559.999999999945,150.000000000006,0.0,799.999999999727,239.393670129765,154.000000000002,569.0000000000509,122.460689655172,122.33736842105301,,102.217166666667,101.094333333333,61.313333333333304,4.36333333333333,0.0,44.0371666666667,2016-10-12,1
1492,2016-10-12 04:00:00,2016-10-12,4,235827.6,53567.74,5233.05,49128.29,36551.11,57497.58,1080.00000000015,150.000000000006,0.0,789.999999999964,1797.8039925957899,151.333333333333,1079.99999999997,119.40275862068998,122.23224137931001,58.1981818181818,113.906333333333,119.761666666667,59.3765,4.36333333333333,11.96800000000002,47.4491666666667,2016-10-12,1
1493,2016-10-12 05:00:00,2016-10-12,5,235855.53,53589.49,5242.11,49149.4,36575.46,57520.74,539.999999999964,149.999999999991,519.999999999982,789.999999999964,530.6960032825319,152.333333333334,571.000000000026,122.564833333333,123.015166666667,58.34,107.191833333333,115.104333333333,60.075333333333305,4.3758,2.244,45.381833333333304,2016-10-12,1
1494,2016-10-12 06:00:00,2016-10-12,6,235872.58,53616.52,5251.2,49175.11,36600.0,57543.82,1269.99999999998,150.000000000006,400.000000000091,800.000000000182,1879.70527807737,150.999999999999,1290.99999999999,119.130833333333,122.25399999999999,57.769,115.7485,123.1235,57.737166666666695,4.36333333333333,14.21200000000002,48.809,2016-10-12,1
1495,2016-10-12 07:00:00,2016-10-12,7,235882.8,53701.37,5260.35,49248.38,36624.13,57566.8,4109.9999999999,159.99999999999702,0.0,779.9999999999729,14215.919428136001,151.333333333334,4065.9999999999604,86.087,108.2185,58.4246808510638,121.257166666667,124.32533333333299,54.4876666666667,4.3637666666666695,108.441,53.8218333333333,2016-10-12,1
1496,2016-10-12 08:00:00,2016-10-12,8,235882.8,53809.61,5269.35,49341.95,36648.54,57589.86,2320.00000000016,150.000000000006,0.0,799.999999999955,5075.948388042199,150.333333333335,2315.00000000008,114.68966666666701,122.78216666666701,58.02923076923079,117.554,120.7155,56.0841666666667,4.38826666666667,20.196,53.2815,2016-10-12,1
1497,2016-10-12 09:00:00,2016-10-12,9,235882.8,53870.85,5278.47,49396.88,36673.08,57613.26,1849.9999999999102,149.999999999991,0.0,799.999999999955,4018.3227763188793,152.666666666665,1885.00000000001,114.3275,121.08866666666701,57.9011111111111,118.20883333333299,121.4175,57.523333333333305,4.3758,30.667999999999974,54.756833333333304,2016-10-12,1
1498,2016-10-12 10:00:00,2016-10-12,10,235882.8,53946.14,5287.62,49461.62,36697.74,57636.66,2710.00000000004,150.000000000006,0.0,799.999999999955,6656.29841008206,152.333333333334,2600.99999999998,110.19383333333299,120.71799999999999,57.97,119.41916666666701,121.244,57.3533333333333,4.3758,45.62800000000002,56.659,2016-10-12,1
1499,2016-10-12 11:00:00,2016-10-12,11,235882.8,54007.38,5296.72,49515.46,36722.36,57660.04,1340.00000000015,149.999999999991,0.0,790.000000000191,2204.9499277842897,152.333333333332,1384.00000000013,120.0425,123.68,58.25,116.053,119.592666666667,59.5408333333333,4.38826666666667,11.96800000000002,48.9386666666667,2016-10-12,1
1500,2016-10-12 12:00:00,2016-10-12,12,235882.8,54056.12,5305.71,49560.47,36746.94,57683.34,1769.9999999999802,150.000000000006,0.0,799.999999999955,3545.8779087925,147.666666666668,1808.9999999999,116.47433333333299,122.248333333333,58.299,119.788833333333,120.626,59.3663333333333,4.36333333333333,26.927999999999997,47.7428333333333,2016-10-12,1
1501,2016-10-12 13:00:00,2016-10-12,13,235882.8,54118.47,5314.75,49616.6,36771.55,57706.74,1869.9999999998897,150.000000000006,0.0,799.999999999955,4326.19812942556,152.333333333334,1872.99999999996,116.744666666667,123.6575,58.36125,120.205333333333,120.467666666667,59.9543333333333,4.38826666666667,29.172,45.8843333333333,2016-10-12,1
1502,2016-10-12 14:00:00,2016-10-12,14,235882.8,54182.13,5323.8,49673.32,36796.26,57730.14,2099.9999999999104,149.999999999991,0.0,810.000000000173,5128.11112825322,149.999999999999,2043.9999999999802,112.304,120.634166666667,58.253125,119.973166666667,120.312666666667,61.0763333333333,4.3758,37.39999999999998,43.2565,2016-10-12,1
1503,2016-10-12 15:00:00,2016-10-12,15,235882.8,54225.52,5332.89,49712.58,36820.93,57753.44,930.0000000000639,159.99999999999702,0.0,799.999999999727,892.0505064478309,152.333333333334,952.000000000021,122.36383333333299,123.797833333333,58.695,115.28033333333299,118.028833333333,63.01,4.3758,7.48000000000002,40.7895,2016-10-12,1
1504,2016-10-12 16:00:00,2016-10-12,16,235882.8,54260.38,5341.95,49745.04,36845.45,57776.59,1600.00000000014,150.000000000006,0.0,780.0000000002001,3070.50737615992,149.999999999999,1589.00000000008,115.132333333333,120.313793103448,58.318999999999996,120.41133333333299,120.6,63.278999999999996,4.36333333333333,23.935999999999975,41.052,2016-10-12,1
1505,2016-10-12 17:00:00,2016-10-12,17,235882.8,54313.92,5350.89,49793.79,36869.76,57799.55,1519.9999999999802,140.000000000001,0.0,799.999999999955,2765.0556674548498,144.333333333333,1559.9999999999698,117.91101694915301,122.702881355932,58.453333333333305,120.112033898305,120.238813559322,63.3793220338983,4.38183050847458,22.249830508474556,43.891186440678,2016-10-12,1
1506,2016-10-12 18:00:00,2016-10-12,18,235882.8,54344.82,5356.16,49823.2,36894.04,57822.36,409.99999999985397,19.999999999996,0.0,779.9999999999729,354.60790269636595,18.333333333330398,414.99999999996396,98.3983333333333,120.503559322034,58.34,119.3555,119.694166666667,64.7526666666667,0.36153333333333293,29.172,42.7335,2016-10-12,1
1507,2016-10-12 19:00:00,2016-10-12,19,235882.8,54362.85,5356.7,49840.7,36918.31,57845.31,1500.0,49.99999999999721,0.0,789.999999999964,2984.70336084408,50.0000000000033,1470.0,76.459,116.6055,58.41375,119.31200000000001,120.17200000000001,62.445833333333304,1.5957333333333301,13.463999999999999,47.127333333333304,2016-10-12,1
1508,2016-10-12 20:00:00,2016-10-12,20,235882.8,54417.12,5361.7,49888.07,36942.74,57868.44,870.000000000118,50.0000000000114,0.0,799.999999999955,1454.87056670574,50.00000000000521,878.9999999999741,112.19133333333299,120.723166666667,58.425,117.44566666666701,119.284166666667,62.3423333333333,1.6456,11.22,49.4343333333333,2016-10-12,1
1509,2016-10-12 21:00:00,2016-10-12,21,235882.8,54432.04,5362.2,49903.34,36967.34,57891.67,500.0,0.0,0.0,799.999999999955,0.0,0.0,514.000000000055,71.4603333333333,118.46183333333299,58.29,118.702666666667,119.23899999999999,62.665666666666695,0.0124666666666667,12.715999999999982,47.3836666666667,2016-10-12,1
1510,2016-10-12 22:00:00,2016-10-12,22,235898.48,54462.03,5364.62,49931.37,36992.02,57915.0,1490.00000000001,109.999999999999,849.999999999909,790.000000000191,3176.9174820633098,109.999999999995,1460.9999999999698,99.5943333333333,120.804833333333,,113.654666666667,117.567833333333,61.684,3.0917333333333303,2.9920000000000018,50.843,2016-10-12,1
1511,2016-10-12 23:00:00,2016-10-12,23,235933.8,54499.8,5372.02,49966.6,37016.56,57938.19,789.999999999964,69.99999999999321,0.0,799.999999999955,904.8855024618989,69.9999999999974,787.000000000012,119.795166666667,120.26932203389799,58.53,112.8135,118.063833333333,63.2608333333333,2.1567333333333303,4.488,50.2813333333333,2016-10-12,1
1512,2016-10-13 00:00:00,2016-10-13,0,235933.8,54514.18,5373.0,49981.26,37041.29,57961.59,389.99999999987295,0.0,0.0,799.999999999955,0.0,0.0,402.999999999975,96.766,117.287333333333,59.32,107.357166666667,116.177833333333,61.6936666666667,0.0,1.495999999999998,56.0908333333333,2016-10-13,1
1513,2016-10-13 01:00:00,2016-10-13,1,235950.7,54527.47,5373.0,49994.96,37066.06,57984.99,410.000000000082,0.0,489.999999999782,799.999999999955,33.093080890973,0.0,410.00000000001404,93.2145,118.2145,,106.365833333333,115.514833333333,61.5501666666667,0.0124666666666667,1.495999999999998,59.5235,2016-10-13,1
1514,2016-10-13 02:00:00,2016-10-13,2,235963.2,54541.0,5373.0,50008.94,37090.76,58008.18,470.000000000027,0.0,0.0,800.000000000182,0.0,0.0,492.000000000007,92.0615,117.9195,,103.419,111.406833333333,61.335,0.0,0.748000000000002,61.487166666666695,2016-10-13,1
1515,2016-10-13 03:00:00,2016-10-13,3,235980.87,54555.79,5373.1,50023.91,37115.46,58031.44,759.999999999991,19.999999999996,430.000000000291,799.999999999727,365.26716576787805,24.000000000000895,768.9999999999831,86.4573333333333,117.324,58.24,112.218666666667,118.716333333333,60.0073333333333,0.585933333333333,11.96800000000002,66.2486666666667,2016-10-13,1
1516,2016-10-13 04:00:00,2016-10-13,4,235989.0,54597.52,5378.96,50062.68,37140.03,58054.58,1470.0000000000302,150.000000000006,0.0,790.000000000191,2443.95144900352,151.000000000001,1435.00000000001,120.415333333333,124.323166666667,,106.523666666667,112.836,58.9251666666667,4.3758,0.748000000000002,71.5963333333333,2016-10-13,1
1517,2016-10-13 05:00:00,2016-10-13,5,236004.52,54629.06,5388.0,50092.68,37164.29,58077.51,1029.9999999997501,150.000000000006,409.99999999985397,779.9999999999729,1400.135745107,150.0,1044.0000000000698,120.321016949153,122.7175,58.4333333333333,111.073166666667,117.709833333333,60.9195,4.3758,5.236000000000002,67.675,2016-10-13,1
1518,2016-10-13 06:00:00,2016-10-13,6,236013.6,54686.55,5397.0,50143.14,37188.53,58100.4,3090.00000000015,149.999999999991,0.0,789.999999999964,11895.7558712778,150.0,3106.9999999998604,88.72166666666669,108.440166666667,58.19725490196079,120.766,124.48466666666701,59.479,4.36333333333333,117.43600000000019,71.0215,2016-10-13,1
1519,2016-10-13 07:00:00,2016-10-13,7,236013.6,54811.43,5406.0,50247.18,37212.65,58123.24,3380.00000000011,150.000000000006,0.0,779.9999999999729,10555.5409456038,150.0,3365.00000000008,99.15100000000001,115.670666666667,58.17,119.2815,122.064,58.538000000000004,4.36333333333333,42.636,75.142,2016-10-13,1
1520,2016-10-13 08:00:00,2016-10-13,8,236013.6,54882.1,5414.99,50312.2,37236.91,58146.15,1289.99999999996,149.999999999991,0.0,790.000000000191,2189.55524595545,148.333333333332,1300.9999999999302,120.83135593220301,124.3965,,111.22200000000001,116.150166666667,59.707833333333305,4.3758,2.244,79.8703333333333,2016-10-13,1
1521,2016-10-13 09:00:00,2016-10-13,9,236030.63,54924.53,5423.87,50352.3,37261.05,58169.12,1940.00000000005,150.000000000006,530.0000000002,779.999999999745,3935.9008930832397,149.333333333333,1929.00000000004,115.664,122.306333333333,58.0336363636364,118.353333333333,122.602333333333,59.4905,4.3758,21.691999999999975,77.881,2016-10-13,1
1522,2016-10-13 10:00:00,2016-10-13,10,236045.4,54996.53,5432.85,50417.85,37285.11,58191.85,2059.99999999995,150.000000000006,0.0,780.0000000002001,5337.36544361079,150.000000000001,2063.00000000006,114.406166666667,123.34766666666701,58.19,119.84,123.82830508474599,58.7215,4.3758,36.65200000000002,80.541,2016-10-13,1
1523,2016-10-13 11:00:00,2016-10-13,11,236045.4,55063.57,5441.85,50477.17,37309.05,58214.58,2130.00000000011,149.999999999991,0.0,779.999999999745,4918.49114349355,150.0,2146.99999999996,111.752833333333,119.69133333333299,58.13,119.6185,121.802833333333,58.715,4.3758,31.415999999999997,80.1138333333333,2016-10-13,1
1524,2016-10-13 12:00:00,2016-10-13,12,236045.4,55118.04,5450.78,50526.35,37333.25,58237.4,1500.0,150.000000000006,0.0,780.0000000002001,2460.64425720985,147.333333333334,1493.00000000001,116.33866666666701,120.902166666667,57.9726666666667,119.007166666667,120.968166666667,58.950166666666696,4.3758,23.188000000000024,80.8541666666667,2016-10-13,1
1525,2016-10-13 13:00:00,2016-10-13,13,236045.4,55157.49,5459.7,50562.77,37357.54,58260.49,1109.9999999999,149.999999999991,0.0,800.000000000182,1156.8134370457199,149.999999999998,1114.00000000003,119.8185,122.0765,58.04,116.5785,119.749833333333,59.6161666666667,4.36333333333333,10.47199999999998,82.39200000000001,2016-10-13,1
1526,2016-10-13 14:00:00,2016-10-13,14,236045.4,55193.41,5468.78,50596.4,37382.02,58283.73,1399.99999999986,150.000000000006,0.0,799.999999999727,2053.12399202814,152.666666666667,1366.99999999992,116.725,120.647333333333,57.5716666666667,119.67466666666701,120.72816666666701,59.6595,4.3758,19.44799999999998,81.0593333333333,2016-10-13,1
1527,2016-10-13 15:00:00,2016-10-13,15,236045.4,55244.59,5477.85,50642.82,37406.68,58306.91,1530.0000000001999,150.000000000006,0.0,800.000000000182,2584.84386963658,150.000000000001,1585.0000000000598,116.73416666666701,121.014,57.476666666666695,119.31933333333299,120.299166666667,59.3905,4.36333333333333,20.94400000000002,82.5345,2016-10-13,1
1528,2016-10-13 16:00:00,2016-10-13,16,236045.4,55288.83,5486.85,50683.68,37431.34,58330.2,1329.9999999999302,149.999999999991,0.0,789.999999999964,2237.76875662368,150.0,1243.99999999998,118.709166666667,122.079655172414,57.6375,118.301166666667,119.6545,60.9195,4.3758,14.959999999999981,82.6286666666667,2016-10-13,1
1529,2016-10-13 17:00:00,2016-10-13,17,236045.4,55320.69,5495.85,50713.87,37455.86,58353.44,920.000000000073,150.000000000006,0.0,799.999999999955,894.884444314186,150.000000000001,962.0000000000801,121.421,123.008333333333,,115.708333333333,117.635666666667,61.0805,4.36333333333333,7.48000000000002,81.1916666666667,2016-10-13,1
1530,2016-10-13 18:00:00,2016-10-13,18,236045.4,55374.12,5504.85,50760.59,37480.36,58376.52,2239.99999999978,149.999999999991,0.0,799.999999999955,5817.01399835873,149.999999999998,2240.99999999987,109.699,119.546,57.56971428571429,120.64083333333299,120.178666666667,61.021833333333305,4.3758,44.131999999999984,80.005,2016-10-13,1
1531,2016-10-13 19:00:00,2016-10-13,19,236045.4,55427.14,5513.94,50807.37,37505.16,58400.04,1470.0000000002499,150.000000000006,0.0,799.999999999955,2499.3869303634197,152.333333333334,1472.00000000005,114.7345,119.3465,57.7685714285714,118.33433333333299,119.47,61.6323333333333,4.3758,19.44799999999998,82.0483333333333,2016-10-13,1
1532,2016-10-13 20:00:00,2016-10-13,20,236045.4,55476.36,5523.1,50851.93,37529.98,58423.59,1420.0000000000698,159.99999999999702,0.0,810.000000000173,2185.47803212192,152.333333333334,1381.00000000015,116.771,121.15100000000001,57.8709090909091,118.5645,119.61083333333299,61.4818333333333,4.3758,16.45600000000002,79.9988333333333,2016-10-13,1
1533,2016-10-13 21:00:00,2016-10-13,21,236045.4,55513.8,5532.15,50886.58,37554.68,58446.75,1039.99999999996,150.000000000006,0.0,839.999999999918,1378.9950954358499,150.000000000001,1069.99999999991,120.220169491525,122.5335,58.086000000000006,117.64683333333299,118.667666666667,60.5705,4.36333333333333,11.22,79.3151666666667,2016-10-13,1
1534,2016-10-13 22:00:00,2016-10-13,22,236045.4,55531.06,5541.22,50903.93,37579.92,58470.59,199.999999999818,150.000000000006,0.0,789.999999999964,-7.167120281360001,152.666666666667,189.99999999991797,110.8015,110.528333333333,57.82428571428571,118.860666666667,119.74016666666701,62.1113333333333,4.36333333333333,13.463999999999999,76.137,2016-10-13,1
1535,2016-10-13 23:00:00,2016-10-13,23,236045.4,55536.04,5550.33,50911.12,37604.57,58493.94,200.00000000004502,149.999999999991,0.0,799.999999999955,-205.012550293083,152.333333333332,211.00000000003502,110.17200000000001,109.473,58.24,113.23700000000001,116.627666666667,62.5978333333333,4.35086666666667,2.9920000000000018,75.2978333333333,2016-10-13,1
1536,2016-10-14 00:00:00,2016-10-14,0,236085.7,55541.02,5559.48,50918.36,37629.4,58517.36,190.000000000055,150.000000000006,839.999999999691,800.000000000182,-150.65579366940202,152.666666666667,192.00000000005298,110.565833333333,109.81466666666701,,108.30799999999999,110.906333333333,62.3016666666667,4.36333333333333,0.748000000000002,72.6678333333333,2016-10-14,1
1537,2016-10-14 01:00:00,2016-10-14,1,236095.8,55545.68,5568.68,50925.28,37654.35,58541.08,199.999999999818,159.99999999999702,0.0,819.999999999709,-155.97628347010598,153.333333333334,200.99999999988498,110.537,109.771,,104.2255,108.417666666667,62.018,4.36333333333333,0.0,71.4255,2016-10-14,1
1538,2016-10-14 02:00:00,2016-10-14,2,236095.8,55550.34,5577.95,50932.24,37679.41,58564.66,200.00000000004502,150.000000000006,0.0,810.000000000173,-135.736482063306,154.666666666667,185.000000000014,110.291833333333,109.556666666667,,101.499333333333,103.421,61.7651666666667,4.36333333333333,0.748000000000002,70.4328333333333,2016-10-14,1
1539,2016-10-14 03:00:00,2016-10-14,3,236106.64,55554.83,5587.23,50938.97,37704.5,58588.34,180.000000000064,159.99999999999702,550.000000000182,819.9999999999361,-117.891815240328,154.333333333334,188.000000000034,109.865833333333,109.122666666667,,100.267833333333,103.840833333333,61.2985,4.36333333333333,0.0,68.8035,2016-10-14,1
1540,2016-10-14 04:00:00,2016-10-14,4,236128.8,55559.47,5596.45,50945.88,37729.46,58611.87,200.00000000004502,149.999999999991,0.0,800.000000000182,-138.661837280188,152.666666666665,201.99999999993,109.437166666667,108.72433333333299,,99.9541666666667,101.765666666667,61.171666666666695,4.35086666666667,0.0,68.4155,2016-10-14,1
1541,2016-10-14 05:00:00,2016-10-14,5,236128.8,55564.6,5605.54,50953.3,37753.98,58635.1,210.000000000036,150.000000000006,0.0,789.999999999964,-134.200670574443,152.66666666666902,211.000000000104,108.992666666667,108.26716666666701,,98.7028333333333,99.147,61.181000000000004,4.36333333333333,0.748000000000002,66.41816666666669,2016-10-14,1
1542,2016-10-14 06:00:00,2016-10-14,6,232215.16,54653.93,5521.07,50119.7,36519.54,56703.3,1913.7931034481799,144.827586206897,993.1034482759,726.315789473742,4846.88487852205,149.655172413794,2120.81632653058,100.03310344827601,107.86724137931,57.954583333333304,111.463275862069,118.265,59.34706896551721,4.35903448275862,30.177931034482736,70.71534482758621,2016-10-14,1
1543,2016-10-14 07:00:00,2016-10-14,7,236186.4,55684.72,5623.63,51061.65,37803.38,58681.84,3820.00000000016,149.999999999991,0.0,779.9999999999729,14964.270659085601,147.999999999998,3815.0000000000105,82.1496666666667,105.571,58.1538775510204,119.605,123.252542372881,56.578333333333305,4.36333333333333,119.68000000000019,77.2803333333333,2016-10-14,1
1544,2016-10-14 08:00:00,2016-10-14,8,236200.01,55794.04,5632.5,51161.62,37827.6,58704.69,2689.99999999983,150.000000000006,769.999999999982,789.999999999964,6971.7248363423205,148.333333333334,2612.99999999994,112.579333333333,123.443333333333,57.82,114.7235,120.299333333333,56.6218333333333,4.3758,14.21200000000002,76.8721666666667,2016-10-14,1
1545,2016-10-14 09:00:00,2016-10-14,9,236255.68,55866.97,5641.36,51230.21,37851.65,58727.6,2330.00000000015,149.999999999991,469.9999999998,779.9999999999729,5878.55615873388,148.333333333332,2422.0,110.446166666667,120.127833333333,57.7020833333333,117.151833333333,124.8775,57.036,4.3758,39.64399999999998,78.1025,2016-10-14,1
1546,2016-10-14 10:00:00,2016-10-14,10,236280.19,55939.93,5650.35,51295.04,37875.88,58750.43,2750.0,150.000000000006,670.000000000073,780.0000000002001,6642.98804384525,150.666666666668,2720.99999999998,112.2785,122.601166666667,57.7308695652174,117.457333333333,124.782666666667,57.095,4.38826666666667,35.904,75.3476666666667,2016-10-14,1
1547,2016-10-14 11:00:00,2016-10-14,11,236301.0,56022.98,5659.48,51367.65,37899.99,58773.41,1789.99999999996,150.000000000006,0.0,789.999999999964,3447.6042569753804,152.000000000002,1767.0000000001,118.71666666666701,124.235666666667,57.7218181818182,117.64033333333299,124.401833333333,56.7225,4.3758,17.20399999999998,78.2696666666667,2016-10-14,1
1548,2016-10-14 12:00:00,2016-10-14,12,236316.95,56061.86,5668.5,51404.68,37924.28,58796.41,1460.00000000004,149.999999999991,619.999999999891,789.999999999964,2578.81032450176,150.333333333332,1485.9999999999402,115.266333333333,119.7025,57.7216666666667,117.0075,123.129166666667,58.0435,4.3758,23.188000000000024,79.822,2016-10-14,1
1549,2016-10-14 13:00:00,2016-10-14,13,236338.2,56119.06,5677.62,51461.46,37948.7,58819.67,1730.0000000000198,150.000000000006,0.0,799.999999999727,3355.14474865182,153.333333333334,1718.9999999999402,115.24366666666701,121.057833333333,57.794615384615405,119.450166666667,124.76716666666701,57.6613333333333,4.3758,27.676000000000027,79.8535,2016-10-14,1
1550,2016-10-14 14:00:00,2016-10-14,14,232399.23,55237.71,5591.99,50653.73,37340.28,57862.07,1396.55172413784,144.827586206882,0.0,724.1379310345301,2758.6099695193398,152.413793103448,1437.55102040822,117.522666666667,121.6715,57.73,117.1605,123.186,58.0576666666667,4.3758,14.959999999999981,78.533,2016-10-14,1
1551,2016-10-14 15:00:00,2016-10-14,15,236338.2,56189.19,5695.87,51528.46,37997.76,58866.07,210.000000000036,160.000000000011,0.0,789.999999999964,-283.17438499413896,152.333333333335,202.99999999997502,116.2355,115.833,57.895,115.9415,121.174333333333,61.104666666666695,4.36333333333333,11.22,72.128,2016-10-14,1
1552,2016-10-14 16:00:00,2016-10-14,16,236338.2,56194.04,5705.03,51535.84,38022.08,58889.35,199.999999999818,149.999999999991,0.0,789.999999999964,-64.0287123094962,152.666666666667,205.00000000001802,107.372166666667,107.113220338983,57.974,119.125333333333,122.01288135593201,61.4705,4.36333333333333,19.44799999999998,69.718,2016-10-14,1
1553,2016-10-14 17:00:00,2016-10-14,17,236349.78,56198.91,5714.1,51543.23,38046.4,58912.28,200.00000000027302,150.000000000006,810.0000000004,789.999999999964,-70.3913599062133,149.999999999999,203.999999999996,101.633,101.7135,57.9571428571429,115.93066666666701,119.93116666666701,61.332,4.35086666666667,13.463999999999999,67.4316666666667,2016-10-14,1
1554,2016-10-14 18:00:00,2016-10-14,18,236386.8,56203.8,5723.1,51550.6,38070.68,58935.31,209.999999999809,149.999999999991,0.0,780.0000000002001,123.943643845252,150.0,204.99999999994998,85.1698333333333,85.3716666666667,57.92148148148151,119.62299999999999,123.384,60.7985,4.3134666666666694,35.15599999999998,69.7765,2016-10-14,1
1555,2016-10-14 19:00:00,2016-10-14,19,236386.8,56208.72,5732.1,51557.99,38095.06,58958.31,200.00000000004502,150.000000000006,0.0,799.999999999955,112.242222977726,151.0,207.000000000039,78.919,78.863,57.8475,118.7655,122.846666666667,60.387,4.3134666666666694,20.94400000000002,70.4173333333333,2016-10-14,1
1556,2016-10-14 20:00:00,2016-10-14,20,236386.8,56213.67,5741.24,51565.39,38119.54,58981.43,199.999999999818,150.000000000006,0.0,779.9999999999729,37.426263305979,151.666666666668,196.999999999935,74.435,74.5551666666667,57.782307692307704,118.005666666667,121.075833333333,59.81100000000001,4.27606666666667,21.691999999999975,69.1238333333333,2016-10-14,1
1557,2016-10-14 21:00:00,2016-10-14,21,236403.22,56218.29,5750.25,51572.44,38143.88,59004.46,200.00000000027302,149.999999999991,829.999999999927,799.999999999955,32.544576787807806,150.0,203.00000000011102,74.8581666666667,74.8471666666667,57.824,114.486166666667,119.6855,59.715,4.28853333333333,11.22,70.8221666666667,2016-10-14,1
1558,2016-10-14 22:00:00,2016-10-14,22,236436.6,56223.22,5759.28,51579.83,38168.43,59027.63,199.999999999818,150.000000000006,0.0,790.000000000191,51.650803048065605,152.333333333332,198.999999999933,73.0576666666667,73.1818333333333,57.8106666666667,117.306,122.902166666667,59.659,4.27606666666667,20.94400000000002,69.8515,2016-10-14,1
1559,2016-10-14 23:00:00,2016-10-14,23,236464.05,56227.68,5768.48,51586.75,38193.08,59050.79,200.00000000004502,159.99999999999702,619.999999999891,799.999999999727,3.49214279015235,153.0,190.99999999998502,71.5695,71.6163333333333,57.8728571428571,114.876666666667,122.287833333333,59.3565,4.27606666666667,10.47199999999998,70.9705,2016-10-14,1
1560,2016-10-16 00:00:00,2016-10-16,0,238304.3,56957.5,5969.27,52274.08,38733.79,59561.04,1500.0,150.000000000006,340.000000000146,820.000000000164,2180.7426133646,152.999999999999,1449.0,119.71066666666701,123.314333333333,57.38,112.00983333333299,124.104666666667,56.7771666666667,4.3758,5.983999999999998,78.3725,2016-10-16,1
1561,2016-10-16 01:00:00,2016-10-16,1,238312.8,56993.07,5978.48,52307.52,38758.53,59584.28,920.000000000073,159.99999999999702,0.0,789.999999999964,935.309196717468,153.0,946.000000000004,121.1615,122.72683333333299,57.453333333333305,111.379666666667,122.966833333333,58.2861666666667,4.3758,4.488,75.51100000000001,2016-10-16,1
1562,2016-10-16 02:00:00,2016-10-16,2,238314.38,57016.85,5987.68,52330.88,38783.29,59607.59,699.999999999818,150.000000000006,389.99999999987295,799.999999999955,167.010042446538,154.000000000001,701.999999999975,122.36879310344801,122.549333333333,,105.11216666666701,115.342666666667,59.765,4.3758,0.748000000000002,70.145,2016-10-16,1
1563,2016-10-16 03:00:00,2016-10-16,3,238336.2,57038.75,5996.91,52352.69,38808.03,59630.91,450.00000000027296,149.999999999991,0.0,799.999999999955,167.377421582848,153.333333333334,448.99999999990996,122.72898305084699,122.6405,,101.761833333333,109.379833333333,59.8305,4.36333333333333,0.748000000000002,68.9643333333333,2016-10-16,1
1564,2016-10-16 04:00:00,2016-10-16,4,238336.2,57056.36,6006.1,52370.72,38832.79,59654.31,809.9999999999451,160.000000000011,0.0,809.9999999999451,693.5509000735201,152.333333333334,809.9999999999451,122.440172413793,123.190166666667,,100.01533333333299,102.00083333333299,59.2156666666667,4.3758,0.0,70.5773333333333,2016-10-16,1
1565,2016-10-16 05:00:00,2016-10-16,5,238336.2,57073.05,6015.17,52388.04,38857.43,59677.54,360.00000000012705,149.999999999991,0.0,779.9999999999729,-44.9587431001253,150.999999999998,364.000000000215,122.669827586207,122.060666666667,,98.6998333333333,97.8778333333333,61.0071666666667,4.3758,0.0,66.693,2016-10-16,1
1566,2016-10-16 06:00:00,2016-10-16,6,238336.2,57092.84,6024.24,52407.99,38881.92,59700.55,789.999999999964,150.000000000006,0.0,800.000000000182,462.24950877262705,150.333333333334,774.000000000069,122.755423728814,123.311,,97.0188333333333,98.4148333333333,59.1373333333333,4.3758,2.244,69.4305,2016-10-16,1
1567,2016-10-16 07:00:00,2016-10-16,7,238350.29,57114.37,6033.15,52429.13,38906.47,59723.86,1210.00000000004,149.999999999991,409.99999999985397,799.999999999955,2412.2296283704604,148.666666666666,1263.99999999994,113.778166666667,118.494166666667,57.52428571428571,108.42200000000001,120.064166666667,57.77,4.36333333333333,30.667999999999974,73.5586666666667,2016-10-16,1
1568,2016-10-16 08:00:00,2016-10-16,8,238360.8,57190.99,6042.15,52495.26,38930.77,59746.61,2989.9999999997804,150.000000000006,0.0,769.999999999982,8796.08605041032,150.000000000001,2994.9999999999604,103.149666666667,116.8805,57.9744,119.827166666667,126.620833333333,55.1603333333333,4.36333333333333,62.0839999999998,78.8475,2016-10-16,1
1569,2016-10-16 09:00:00,2016-10-16,9,238360.8,57286.11,6051.08,52577.24,38955.06,59769.55,3059.99999999995,140.000000000001,0.0,800.000000000182,8089.63104900352,147.666666666667,3000.00000000005,108.863666666667,121.620833333333,57.8052,120.128333333333,121.279827586207,55.5176666666667,4.3758,41.14000000000002,79.3488333333333,2016-10-16,1
1570,2016-10-16 10:00:00,2016-10-16,10,238360.8,57381.9,6060.0,52658.68,38979.63,59792.91,3030.0000000002,149.999999999991,0.0,799.999999999727,8399.46273341149,149.999999999998,3045.99999999998,105.60966666666701,119.12283333333299,57.7244117647059,120.4665,121.596724137931,55.8673333333333,4.3758,53.855999999999995,78.9088333333333,2016-10-16,1
1571,2016-10-16 11:00:00,2016-10-16,11,238360.8,57464.41,6069.05,52730.3,39004.3,59816.26,2029.9999999999698,160.000000000011,0.0,800.000000000182,3971.97417960141,152.333333333334,2019.99999999996,114.8265,121.255,57.5769230769231,119.499666666667,121.21666666666701,56.473,4.3758,23.935999999999975,78.3366666666667,2016-10-16,1
1572,2016-10-16 12:00:00,2016-10-16,12,238360.8,57542.54,6078.15,52797.77,39029.23,59839.75,2309.99999999995,149.999999999991,0.0,809.9999999999451,5114.38024220399,151.333333333334,2328.00000000007,109.822166666667,118.6345,57.6013043478261,119.90716666666701,121.34200000000001,56.2141666666667,4.3758,37.39999999999998,77.623,2016-10-16,1
1573,2016-10-16 13:00:00,2016-10-16,13,238360.8,57594.1,6087.31,52844.44,39054.18,59863.24,1259.99999999999,150.000000000006,0.0,809.9999999999451,2150.86742321219,153.000000000001,1296.99999999996,116.3085,120.4015,57.5891666666667,116.9805,119.46666666666701,57.930833333333304,4.36333333333333,25.432000000000027,77.46600000000001,2016-10-16,1
1574,2016-10-16 14:00:00,2016-10-16,14,238360.8,57680.16,6096.45,52916.66,39079.08,59886.84,3660.00000000008,150.000000000006,0.0,809.9999999999451,11007.014672919098,151.0,3620.9999999999604,99.15316666666669,116.555,57.55690476190479,121.098,121.753728813559,57.2098333333333,4.3758,65.8240000000002,77.2346666666667,2016-10-16,1
1575,2016-10-16 15:00:00,2016-10-16,15,238360.8,57758.59,6105.56,52984.83,39103.98,59910.36,1430.0000000000598,149.999999999991,0.0,809.9999999999451,2020.94942309297,152.333333333332,1444.00000000001,118.727118644068,122.623166666667,57.54,117.968166666667,120.84766666666701,58.2208333333333,4.36333333333333,12.715999999999982,80.4975,2016-10-16,1
1576,2016-10-16 16:00:00,2016-10-16,16,238360.8,57807.68,6114.68,53029.0,39128.88,59933.76,2389.99999999987,159.99999999999702,0.0,800.000000000182,5508.0782039859305,152.333333333334,2383.00000000004,112.8915,121.8575,57.4674074074074,119.185166666667,120.8175,58.467,4.3758,32.16400000000003,78.2018333333333,2016-10-16,1
1577,2016-10-16 17:00:00,2016-10-16,17,238360.8,57879.92,6123.64,53092.36,39153.37,59956.79,1539.99999999996,140.000000000001,0.0,789.999999999964,2481.68853130129,147.666666666667,1571.99999999996,117.080666666667,121.5075,57.4866666666667,119.511833333333,120.708666666667,59.1058333333333,4.36333333333333,21.691999999999975,78.7915,2016-10-16,1
1578,2016-10-16 18:00:00,2016-10-16,18,238360.8,57928.7,6132.6,53136.46,39177.97,59979.94,1429.9999999998402,150.000000000006,0.0,789.999999999964,1762.2888330597898,150.0,1391.99999999992,117.85666666666701,121.718833333333,57.4609090909091,117.937333333333,119.479,59.3205,4.3758,16.45600000000002,79.4826666666667,2016-10-16,1
1579,2016-10-16 19:00:00,2016-10-16,19,238360.8,58000.09,6141.6,53198.28,39202.64,60003.21,2980.00000000002,150.000000000006,0.0,809.9999999999451,8649.72687221571,151.0,2979.0,103.72383333333299,117.271666666667,57.2290625,120.9545,121.142833333333,58.4701666666667,4.3758,56.84800000000002,77.97,2016-10-16,1
1580,2016-10-16 20:00:00,2016-10-16,20,238360.8,58067.22,6150.76,53256.71,39227.65,60026.81,1410.0000000003101,159.99999999999702,0.0,809.9999999999451,1229.78276623681,152.999999999999,1414.00000000015,119.56466666666701,121.957833333333,57.29,115.148,117.369,57.787,4.3758,5.983999999999998,77.27516666666669,2016-10-16,1
1581,2016-10-16 21:00:00,2016-10-16,21,238360.8,58123.92,6159.95,53307.13,39252.62,60050.43,2409.99999999985,149.999999999991,0.0,800.000000000182,5719.160866354039,153.666666666667,2370.99999999996,109.547833333333,119.065,57.206153846153796,120.16133333333299,120.896,57.0273333333333,4.3758,40.392,77.3013333333333,2016-10-16,1
1582,2016-10-16 22:00:00,2016-10-16,22,238360.8,58195.95,6169.12,53369.78,39277.68,60074.21,1900.0000000000898,150.000000000006,0.0,819.9999999999361,3732.8446740914396,152.333333333335,1966.00000000005,114.9975,121.296,57.23526315789471,118.588333333333,119.772,56.1771666666667,4.3758,23.935999999999975,77.9321666666667,2016-10-16,1
1583,2016-10-16 23:00:00,2016-10-16,23,238360.8,58245.26,6178.35,53413.76,39302.88,60097.94,819.9999999999361,159.99999999999702,0.0,819.9999999999361,566.614035249469,154.666666666665,776.999999999975,122.41542372881399,123.09700000000001,57.595,111.706833333333,115.300333333333,58.236000000000004,4.3758,4.488,77.5623333333333,2016-10-16,1
1584,2016-10-17 00:00:00,2016-10-17,0,238360.8,58265.1,6187.53,53433.69,39327.91,60121.56,759.999999999991,150.000000000006,0.0,809.9999999999451,554.156484431816,152.666666666667,769.999999999982,122.664482758621,123.215666666667,,105.4655,106.826166666667,58.83,4.3758,0.748000000000002,75.0663333333333,2016-10-17,1
1585,2016-10-17 01:00:00,2016-10-17,1,238387.17,58282.94,6196.72,53451.95,39352.92,60145.06,629.999999999882,149.999999999991,800.000000000182,810.000000000173,449.206577022275,152.999999999999,623.99999999991,122.830666666667,123.103050847458,,102.739666666667,99.49283333333331,59.3475,4.36333333333333,0.748000000000002,72.04316666666669,2016-10-17,1
1586,2016-10-17 02:00:00,2016-10-17,2,238408.8,58298.22,6205.95,53467.99,39378.01,60168.64,360.00000000012705,160.000000000011,0.0,799.999999999955,-58.2145688159435,154.000000000002,384.000000000083,122.6475,122.000166666667,,101.382166666667,95.6055,59.4945,4.3758,0.0,69.2876666666667,2016-10-17,1
1587,2016-10-17 03:00:00,2016-10-17,3,238408.8,58318.69,6215.15,53488.5,39403.03,60192.36,639.999999999873,149.999999999991,0.0,819.9999999999361,387.72732417986396,153.333333333333,606.999999999903,123.01288135593201,123.16733333333299,,99.7606666666667,93.3601666666667,58.8435,4.36333333333333,0.0,69.9456666666667,2016-10-17,1
1588,2016-10-17 04:00:00,2016-10-17,4,238408.8,58332.05,6224.25,53502.84,39427.91,60215.76,550.000000000182,150.000000000006,0.0,799.999999999955,18.6119527887614,149.999999999999,557.0000000001301,122.33793103448299,122.154666666667,,98.4883333333333,92.70299999999999,58.8676666666667,4.36333333333333,0.748000000000002,70.04,2016-10-17,1
1589,2016-10-17 05:00:00,2016-10-17,5,238441.52,58349.25,6233.25,53520.48,39452.51,60238.81,569.999999999936,149.999999999991,610.000000000127,789.999999999964,94.3994475482072,150.0,584.999999999968,122.335344827586,122.226666666667,,97.5293333333333,88.8031666666667,59.3175,4.3758,0.0,69.1838333333333,2016-10-17,1
1590,2016-10-17 06:00:00,2016-10-17,6,238450.42,58376.01,6242.26,53546.51,39477.26,60262.19,1349.99999999991,150.000000000006,489.999999999782,809.9999999999451,1818.0586850001,151.666666666667,1357.99999999995,119.72355932203399,122.7785,57.0433333333333,107.0675,106.963833333333,57.1285,4.36333333333333,10.47199999999998,74.7726666666667,2016-10-17,1
1591,2016-10-17 07:00:00,2016-10-17,7,238474.8,58429.84,6251.34,53594.74,39501.86,60285.46,2340.00000000015,150.000000000006,0.0,790.000000000191,5582.67476201641,150.666666666667,2332.00000000006,109.8945,118.870847457627,57.6033333333333,118.992333333333,124.4995,55.8813333333333,4.3758,38.89600000000002,75.4706666666667,2016-10-17,1
1592,2016-10-17 08:00:00,2016-10-17,8,238474.8,58530.97,6260.45,53681.91,39526.37,60308.76,3769.99999999998,159.99999999999702,0.0,799.999999999955,15240.314490738601,152.333333333334,3789.9999999999895,80.8081666666667,104.635833333333,57.6364912280702,121.438166666667,123.41566666666701,55.3791666666667,4.36333333333333,133.8919999999998,76.0808333333333,2016-10-17,1
1593,2016-10-17 09:00:00,2016-10-17,9,238474.8,58655.34,6269.59,53786.85,39551.04,60332.16,3199.99999999982,149.999999999991,0.0,809.9999999999451,8670.377122860491,152.666666666665,3172.99999999998,107.439,121.022,57.5639130434783,119.438833333333,121.654,55.964,4.3883,30.667999999999974,76.8046666666667,2016-10-17,1
1594,2016-10-17 10:00:00,2016-10-17,10,238474.8,58735.25,6278.75,53857.81,39575.77,60355.61,2300.00000000018,150.000000000006,0.0,800.000000000182,5290.6999171160605,152.666666666667,2302.00000000011,115.181833333333,123.40966666666701,57.493125,117.46600000000001,120.81633333333299,56.5005,4.37561666666667,25.432000000000027,77.6251666666667,2016-10-17,1
1595,2016-10-17 11:00:00,2016-10-17,11,238474.8,58786.59,6287.86,53905.09,39600.51,60379.11,1059.99999999995,150.000000000006,0.0,799.999999999955,1140.8885345838198,151.666666666668,1073.9999999998402,121.303050847458,123.17399999999999,,115.538,119.319,57.7045,4.3758,5.236000000000002,80.9171666666667,2016-10-17,1
1596,2016-10-17 12:00:00,2016-10-17,12,238516.97,58816.36,6297.03,53933.98,39625.36,60402.64,940.0000000000549,159.99999999999702,730.000000000018,809.9999999999451,449.06030926142995,152.666666666667,956.999999999971,120.6915,121.7065,57.6283333333333,114.137666666667,120.0315,58.6583333333333,4.3758,14.959999999999981,79.4961666666667,2016-10-17,1
1597,2016-10-17 13:00:00,2016-10-17,13,238518.6,58853.16,6306.15,53969.06,39650.08,60426.11,1150.00000000009,150.000000000006,0.0,789.999999999964,1245.1600942635198,150.333333333334,1081.00000000004,121.103050847458,123.0715,57.505,115.65283333333299,120.8785,59.7066666666667,4.36333333333333,10.47199999999998,78.1478333333333,2016-10-17,1
1598,2016-10-17 14:00:00,2016-10-17,14,238541.1,58879.72,6315.15,53994.96,39674.48,60449.31,1259.99999999976,149.999999999991,550.000000000182,799.999999999955,2554.98696295428,149.999999999998,1306.00000000002,109.434,114.62100000000001,57.287142857142896,115.427,121.40066666666701,60.2685,4.36333333333333,34.40800000000002,74.3625,2016-10-17,1
1599,2016-10-17 15:00:00,2016-10-17,15,238551.6,58929.55,6324.15,54041.2,39698.89,60472.47,1430.0000000000598,150.000000000006,0.0,789.999999999964,2365.8993151230998,150.000000000001,1420.00000000005,113.926666666667,118.042,57.46,118.874666666667,124.442166666667,59.7081666666667,4.3758,17.20399999999998,74.5983333333333,2016-10-17,1
1600,2016-10-17 16:00:00,2016-10-17,16,238551.6,58970.69,6333.15,54080.58,39722.93,60495.24,1250.0,149.999999999991,0.0,780.0000000002001,1713.06973153576,150.0,1281.99999999999,114.153833333333,117.465666666667,57.49,118.8205,123.713898305085,60.049833333333304,4.36333333333333,16.45600000000002,70.5838333333333,2016-10-17,1
1601,2016-10-17 17:00:00,2016-10-17,17,238551.6,59005.14,6342.15,54113.65,39746.98,60518.04,1160.00000000008,150.000000000006,0.0,779.999999999745,1244.11700679953,150.000000000001,1125.99999999998,116.24616666666701,118.404666666667,57.5185714285714,116.35616666666701,120.748305084746,59.8506666666667,4.3758,15.707999999999998,68.251,2016-10-17,1
1602,2016-10-17 18:00:00,2016-10-17,18,238551.6,59042.46,6351.15,54149.0,39771.33,60541.05,1259.99999999976,150.000000000006,0.0,780.0000000002001,1469.8264452520498,149.0,1236.9999999999,114.51583333333299,117.489666666667,57.3916666666667,117.019333333333,120.466271186441,58.698666666666696,4.36333333333333,17.952,69.4486666666667,2016-10-17,1
1603,2016-10-17 19:00:00,2016-10-17,19,238551.6,59085.71,6360.0,54188.72,39795.52,60563.95,1450.0000000002697,139.999999999986,0.0,800.000000000182,2458.19427221571,148.666666666665,1472.0000000001598,110.016666666667,114.526333333333,57.23,118.43966666666701,120.635,58.6795,4.36333333333333,22.44,73.2468333333333,2016-10-17,1
1604,2016-10-17 20:00:00,2016-10-17,20,238551.6,59144.71,6369.0,54241.55,39820.1,60587.31,1799.99999999995,150.000000000006,0.0,799.999999999727,4269.88504150059,150.0,1831.9999999999698,111.196333333333,118.117833333333,57.2375,117.68,119.392833333333,59.1103333333333,4.3758,28.423999999999975,71.475,2016-10-17,1
1605,2016-10-17 21:00:00,2016-10-17,21,238595.84,59184.13,6378.02,54278.54,39844.9,60610.71,1089.99999999992,159.99999999999702,989.999999999782,800.000000000182,411.414644314185,151.666666666667,1063.99999999996,118.446,119.444,57.42,114.0465,119.60016949152501,58.3156666666667,4.3758,5.983999999999998,72.45066666666669,2016-10-17,1
1606,2016-10-17 22:00:00,2016-10-17,22,238621.73,59216.31,6387.2,54309.4,39869.84,60634.37,1289.99999999996,150.000000000006,500.0,819.9999999999361,1722.75349325909,153.333333333334,1256.99999999999,116.698833333333,119.465666666667,57.2533333333333,112.86266666666701,120.210166666667,58.212333333333305,4.37731666666667,14.974999999999982,72.6523333333333,2016-10-17,1
1607,2016-10-17 23:00:00,2016-10-17,23,238641.0,59252.65,6396.3,54343.56,39894.51,60657.6,789.999999999964,150.000000000006,0.0,789.999999999964,222.912067526378,150.0,810.000000000014,119.90666666666701,120.15883333333299,57.32,110.879666666667,119.550333333333,58.464,4.3758,1.495999999999998,74.025,2016-10-17,1
1608,2016-10-18 00:00:00,2016-10-18,0,238667.85,59277.52,6405.38,54368.04,39919.1,60680.91,990.000000000236,149.999999999991,490.00000000023596,799.999999999955,241.96344337631697,152.999999999998,969.0000000000509,118.757333333333,119.30799999999999,57.65,110.10783333333299,121.14813559321999,58.3793333333333,4.3758,3.739999999999998,74.58766666666669,2016-10-18,1
1609,2016-10-18 01:00:00,2016-10-18,1,238670.4,59303.64,6414.61,54393.6,39943.96,60704.31,750.0,159.99999999999702,0.0,809.9999999999451,-1.31640984759679,154.333333333334,750.999999999999,120.510333333333,120.363666666667,,103.604237288136,110.008,58.113,4.36333333333333,0.0,74.749,2016-10-18,1
