,time stamp,date,hour,Resistance.Energy,Daikin.Leg1,HX.Loop.Pump,Daikin.Leg2,Heat.Trace.Leg1,Heat.Trace.Leg2,Daikin.Power,HX.Loop.Pump.Power,Resistance.Power,Heat.Trace.Power,Daikin.Heat.Added,Pump.Power.30min,Daikin.Power.10min,Water.HX.Inlet.Temp,Water.HX.Outlet.Temp,City.Water.Temp,Water.To.TrimTank.Temp,Water.To.Fixtures.Temp,Garage.Temp,HX.Loop.Flow,value,Garage.RH,dates,timestep_sum
1610,2016-10-18 02:00:00,2016-10-18,2,238670.4,59326.09,6423.84,54415.95,39968.77,60727.71,739.999999999782,150.000000000006,0.0,800.000000000182,-16.4914456037521,153.000000000002,755.999999999881,120.4905,120.32233333333299,,100.53299999999999,101.631666666667,57.7206666666667,4.37583333333333,0.0,74.9323333333333,2016-10-18,1
1611,2016-10-18 03:00:00,2016-10-18,3,238670.4,59349.44,6433.02,54439.05,39993.61,60751.23,740.000000000236,150.000000000006,0.0,799.999999999955,23.530826025791,153.666666666666,759.000000000128,120.47433333333299,120.332833333333,,98.4445,96.9703333333333,57.5328333333333,4.3758,0.0,74.363,2016-10-18,1
1612,2016-10-18 04:00:00,2016-10-18,4,238699.83,59375.79,6442.2,54464.7,40018.31,60774.55,1069.9999999997099,149.999999999991,849.999999999909,799.999999999955,1004.02505299342,151.000000000001,1077.99999999986,118.2455,119.72372881355899,57.20399999999999,103.50983333333299,104.6175,56.1461666666667,4.3633666666666695,9.71200000000002,76.7081666666667,2016-10-18,1
1613,2016-10-18 05:00:00,2016-10-18,5,238721.4,59409.33,6451.2,54496.43,40042.82,60797.79,1019.99999999998,150.000000000006,0.0,800.000000000182,364.225007971864,149.999999999999,1011.9999999999901,119.615,120.1395,56.94,106.205254237288,117.85366666666701,56.0265,4.36333333333333,2.9920000000000018,76.179,2016-10-18,1
1614,2016-10-18 06:00:00,2016-10-18,6,238747.8,59485.36,6460.27,54561.12,40067.2,60820.77,3530.0000000002,159.99999999999702,500.0,789.999999999964,11598.594631653,152.333333333334,3558.0000000001296,95.1445,113.822,57.637,117.246833333333,126.042666666667,55.0285,4.3758,92.004,77.8413333333333,2016-10-18,1
1615,2016-10-18 07:00:00,2016-10-18,7,238810.75,59581.99,6469.35,54642.97,40091.71,60844.01,2799.99999999995,150.000000000006,1650.00000000009,799.999999999727,8078.13074630715,151.000000000002,2768.9999999999395,101.344,113.881,57.61178571428571,116.1275,121.602666666667,55.171666666666695,4.3758,53.855999999999995,77.1096666666667,2016-10-18,1
1616,2016-10-18 08:00:00,2016-10-18,8,238885.51,59659.17,6478.49,54711.66,40116.29,60867.36,1690.00000000005,149.999999999991,1139.99999999987,800.000000000182,3362.7141052755,151.999999999998,1694.0000000000698,111.773,117.636333333333,57.44941176470589,114.863166666667,124.59933333333299,55.9583333333333,4.3758,21.691999999999975,77.82,2016-10-18,1
1617,2016-10-18 09:00:00,2016-10-18,9,238938.72,59707.11,6487.62,54756.27,40140.66,60890.43,1549.99999999995,150.000000000006,759.999999999764,779.9999999999729,2558.46082227433,152.333333333334,1540.99999999996,112.33083333333299,116.634,57.24,113.8125,125.892333333333,56.3123333333333,4.3758,20.94400000000002,77.4801666666667,2016-10-18,1
1618,2016-10-18 10:00:00,2016-10-18,10,238978.2,59751.46,6496.65,54797.81,40164.62,60913.32,1670.0000000000698,149.999999999991,940.0000000000549,779.9999999999729,3542.36748253224,149.999999999998,1706.00000000004,107.2995,113.696,57.185238095238105,115.483333333333,127.9745,56.73,4.36333333333333,42.636,76.85883333333331,2016-10-18,1
1619,2016-10-18 11:00:00,2016-10-18,11,239036.83,59819.12,6505.74,54857.12,40188.5,60935.91,1750.0,150.000000000006,550.000000000182,769.999999999982,3311.44725509965,152.333333333335,1700.9999999999802,112.844833333333,118.255833333333,57.20428571428571,112.761833333333,125.693333333333,56.814833333333304,4.3758,14.959999999999981,78.1625,2016-10-18,1
1620,2016-10-18 12:00:00,2016-10-18,12,239072.12,59863.77,6514.94,54898.61,40212.63,60958.76,1920.0000000000698,159.99999999999702,969.9999999997999,789.999999999964,4351.19163305979,154.333333333334,1923.0,109.28766666666701,116.445333333333,57.3314285714286,114.29416666666701,127.1445,57.871166666666696,4.3758,36.65200000000002,75.643,2016-10-18,1
1621,2016-10-18 13:00:00,2016-10-18,13,239115.1,59919.56,6524.14,54949.33,40236.5,60981.38,1230.00000000002,150.000000000006,410.000000000309,759.999999999991,1282.11005767878,153.333333333332,1245.0000000000698,116.562833333333,118.988666666667,57.54600000000001,112.3905,126.763166666667,58.7833333333333,4.36333333333333,9.72400000000002,74.2938333333333,2016-10-18,1
1622,2016-10-18 14:00:00,2016-10-18,14,239150.04,59960.32,6533.3,54988.09,40260.44,61004.04,1399.9999999996398,149.999999999991,400.000000000091,779.9999999999729,2203.0899720627103,152.333333333333,1391.99999999978,114.210833333333,118.13406779661001,57.5285714285714,114.471,127.343666666667,58.902,4.3758,14.959999999999981,71.4283333333333,2016-10-18,1
1623,2016-10-18 15:00:00,2016-10-18,15,239171.1,59996.85,6542.41,55023.08,40284.35,61026.76,1100.00000000036,160.000000000011,379.999999999654,780.0000000002001,671.332455334115,151.333333333334,1076.00000000018,118.235,119.5015,57.74,111.534166666667,124.459166666667,59.7818333333333,4.36333333333333,5.236000000000002,68.2671666666667,2016-10-18,1
1624,2016-10-18 16:00:00,2016-10-18,16,239207.37,60033.73,6551.55,55058.6,40308.25,61049.37,1259.99999999976,149.999999999991,650.0000000000911,769.999999999982,1430.0781812426699,151.0,1249.99999999991,115.21966666666701,117.9395,57.813333333333304,114.467666666667,127.6265,59.4235,4.36333333333333,11.96800000000002,69.4416666666667,2016-10-18,1
1625,2016-10-18 17:00:00,2016-10-18,17,239233.06,60068.05,6560.55,55091.62,40331.86,61071.71,1070.0000000001598,150.000000000006,320.000000000164,759.999999999764,543.073912543963,150.000000000001,1083.00000000006,116.6695,118.206833333333,57.7575,113.14399999999999,126.64983333333299,59.8931666666667,4.36333333333333,12.715999999999982,69.2195,2016-10-18,1
1626,2016-10-18 18:00:00,2016-10-18,18,239249.89,60102.63,6569.43,55124.65,40355.31,61093.9,1529.9999999999698,140.000000000001,349.999999999909,760.000000000218,2883.12040093787,147.666666666665,1566.00000000001,106.317333333333,112.40833333333299,57.3384615384615,114.15233333333299,128.16,59.7053333333333,4.36333333333333,40.392,70.10266666666669,2016-10-18,1
1627,2016-10-18 19:00:00,2016-10-18,19,239304.69,60166.45,6578.4,55181.27,40378.71,61115.98,1789.9999999997399,149.999999999991,1239.9999999997801,759.999999999764,4161.88458358734,150.333333333334,1814.99999999996,109.9615,117.013333333333,57.358888888888906,115.3495,128.212166666667,58.6203333333333,4.3758,19.44799999999998,72.8225,2016-10-18,1
1628,2016-10-18 20:00:00,2016-10-18,20,239342.25,60208.21,6587.53,55220.37,40402.19,61138.25,1250.0,160.000000000011,400.000000000091,760.000000000218,1027.03736623681,152.000000000001,1222.9999999999302,115.250333333333,117.568166666667,57.4,113.352666666667,125.572666666667,59.4641666666667,4.36333333333333,14.21200000000002,70.3333333333333,2016-10-18,1
1629,2016-10-18 21:00:00,2016-10-18,21,239363.52,60245.62,6596.61,55255.85,40426.06,61160.84,1080.0000000003802,149.999999999991,349.999999999909,789.999999999964,869.7081059788981,152.666666666667,1087.00000000015,117.418166666667,119.383333333333,57.405,113.1275,125.314333333333,59.9498333333333,4.3758,10.47199999999998,68.4705,2016-10-18,1
1630,2016-10-18 22:00:00,2016-10-18,22,239392.87,60281.55,6605.7,55289.91,40450.13,61183.57,1199.99999999982,150.000000000006,370.000000000346,779.9999999999729,923.9003113716301,150.333333333334,1157.99999999992,116.694833333333,118.477833333333,57.345,114.18533333333299,127.090666666667,60.5413333333333,4.3758,8.976,66.42116666666669,2016-10-18,1
1631,2016-10-18 23:00:00,2016-10-18,23,239421.42,60316.77,6614.82,55323.38,40474.28,61206.46,1059.99999999995,149.999999999991,329.999999999927,789.999999999964,807.7637092614301,153.333333333332,1118.99999999996,116.340166666667,118.4865,57.4,111.338833333333,123.1715,59.707,4.3758,11.22,69.1275,2016-10-18,1
1632,2016-10-19 00:00:00,2016-10-19,0,239446.67,60354.38,6623.99,55358.44,40498.6,61229.36,1289.99999999996,150.000000000006,400.000000000091,789.999999999964,1255.5990260257902,151.666666666667,1239.99999999999,115.71666666666701,117.885833333333,57.3883333333333,111.639833333333,124.20100000000001,58.841,4.3758,7.48000000000002,71.7573333333333,2016-10-19,1
1633,2016-10-19 01:00:00,2016-10-19,1,239448.0,60386.39,6633.14,55389.06,40523.02,61252.36,980.000000000018,159.99999999999702,0.0,779.9999999999729,436.335014067995,153.666666666667,995.000000000005,119.42200000000001,120.047627118644,57.52,107.724666666667,120.178,58.636166666666696,4.3758,3.739999999999998,71.9311666666667,2016-10-19,1
1634,2016-10-19 02:00:00,2016-10-19,2,239448.0,60414.8,6642.34,55416.58,40547.5,61275.51,910.000000000082,150.000000000006,0.0,800.000000000182,130.269724501758,153.666666666668,886.0000000000349,120.436333333333,120.54,,102.89333333333299,110.673166666667,59.0065,4.3758,0.748000000000002,70.5666666666667,2016-10-19,1
1635,2016-10-19 03:00:00,2016-10-19,3,239466.69,60439.87,6651.53,55441.19,40572.09,61298.67,759.999999999991,150.000000000006,399.999999999636,789.999999999964,85.8043252051575,152.333333333333,778.00000000002,120.407833333333,120.41566666666701,,99.8156666666667,108.59200000000001,59.1955,4.3758,1.495999999999998,69.3958333333333,2016-10-19,1
1636,2016-10-19 04:00:00,2016-10-19,4,239472.0,60464.02,6660.6,55465.34,40596.61,61321.75,759.999999999991,149.999999999991,0.0,799.999999999955,33.7512858147712,149.999999999999,786.999999999989,120.441,120.34116666666701,,98.5951666666667,101.798813559322,57.762,4.3758,0.0,72.20983333333331,2016-10-19,1
1637,2016-10-19 05:00:00,2016-10-19,5,239483.38,60490.4,6669.6,55491.06,40620.82,61344.63,1069.99999999994,150.000000000006,410.000000000309,779.9999999999729,776.828077842907,150.0,1028.9999999999302,118.005333333333,119.209833333333,57.62,104.230666666667,111.02,57.7275,4.36333333333333,6.731999999999999,72.4436666666667,2016-10-19,1
1638,2016-10-19 06:00:00,2016-10-19,6,239522.42,60530.33,6678.6,55528.52,40644.9,61367.42,1340.00000000015,149.999999999991,659.999999999854,769.999999999982,2040.2158621336498,150.0,1364.0000000001198,116.225333333333,119.42299999999999,57.2192307692308,112.09716666666701,125.27916666666701,57.4968333333333,4.3758,14.21200000000002,72.4495,2016-10-19,1
1639,2016-10-19 07:00:00,2016-10-19,7,239560.5,60593.49,6687.6,55584.6,40668.87,61390.1,3199.99999999982,150.000000000006,490.00000000023596,789.999999999964,12300.003395310701,150.0,3222.99999999993,83.6776666666667,103.63916666666701,57.514186046511604,117.24183333333299,125.333666666667,56.86600000000001,4.36333333333333,114.444,70.2035,2016-10-19,1
1640,2016-10-19 08:00:00,2016-10-19,8,239641.13,60698.89,6696.65,55677.06,40693.3,61413.34,2640.0000000001,159.99999999999702,1699.99999999982,789.999999999964,7762.704320046891,152.333333333333,2605.00000000002,102.260666666667,114.607333333333,57.4407407407407,116.661666666667,124.2225,56.8461666666667,4.38826666666667,44.131999999999984,71.9316666666667,2016-10-19,1
1641,2016-10-19 09:00:00,2016-10-19,9,239707.03,60767.29,6705.75,55739.89,40717.6,61436.35,1769.9999999999802,150.000000000006,849.999999999909,800.000000000182,3848.68874067995,149.999999999999,1790.00000000001,112.345,118.559666666667,57.393,114.778833333333,126.324666666667,57.292166666666695,4.3758,20.196,71.71283333333331,2016-10-19,1
1642,2016-10-19 10:00:00,2016-10-19,10,239746.67,60818.01,6714.83,55787.03,40741.85,61459.31,1980.0000000000198,149.999999999991,1130.00000000011,779.9999999999729,4590.86964267292,152.666666666667,1927.00000000004,109.949,117.26100000000001,57.4724,114.5435,126.6915,57.84,4.3758,32.16400000000003,69.0201666666667,2016-10-19,1
1643,2016-10-19 11:00:00,2016-10-19,11,239810.69,60871.93,6723.98,55836.39,40765.95,61482.17,1169.99999999985,150.000000000006,659.999999999854,779.9999999999729,1498.58634372802,152.66666666666902,1242.99999999987,113.430333333333,116.306,57.53625,113.9225,128.325666666667,58.491833333333304,4.36333333333333,14.21200000000002,67.34100000000001,2016-10-19,1
1644,2016-10-19 12:00:00,2016-10-19,12,239851.21,60920.37,6733.05,55881.46,40789.7,61504.64,2180.00000000029,150.000000000006,1079.9999999999302,759.999999999991,6048.478427901519,150.333333333333,2159.00000000011,106.310833333333,115.709833333333,57.515,115.62716666666701,129.71633333333298,58.3333333333333,4.37553333333333,44.15800000000002,67.6791666666667,2016-10-19,1
1645,2016-10-19 13:00:00,2016-10-19,13,239921.81,60985.6,6742.17,55941.73,40813.44,61527.17,1679.9999999998402,149.999999999991,760.000000000218,779.9999999999729,3441.4792944900396,152.0,1651.99999999995,113.193,118.7215,57.463846153846205,115.004333333333,129.020833333333,58.2013333333333,4.3758,22.44,69.4976666666667,2016-10-19,1
1646,2016-10-19 14:00:00,2016-10-19,14,239943.07,61024.88,6751.24,55979.65,40837.27,61549.7,1070.0000000001598,159.99999999999702,360.00000000012705,769.999999999982,664.220185463071,152.333333333332,1120.0000000000698,117.871333333333,119.226166666667,57.78,111.872166666667,126.69266666666701,59.256,4.3758,9.72400000000002,67.4851666666667,2016-10-19,1
1647,2016-10-19 15:00:00,2016-10-19,15,239958.8,61058.72,6760.35,56012.71,40861.1,61572.29,1149.99999999986,150.000000000006,339.999999999691,770.0000000002091,804.4544011723331,150.000000000001,1091.99999999996,118.73166666666701,120.105666666667,,111.197833333333,126.2455,59.566166666666696,4.3758,5.236000000000002,66.1093333333333,2016-10-19,1
1648,2016-10-19 16:00:00,2016-10-19,16,239987.07,61091.94,6769.24,56045.02,40884.85,61594.84,1080.00000000015,140.000000000001,340.000000000146,769.999999999754,1213.10824150059,147.666666666668,1132.99999999992,116.780666666667,118.97216666666701,57.5333333333333,114.28166666666701,128.065666666667,59.3836666666667,4.36333333333333,12.715999999999982,68.03416666666669,2016-10-19,1
1649,2016-10-19 17:00:00,2016-10-19,17,240013.47,61129.07,6778.13,56080.5,40908.36,61616.96,1210.00000000004,150.000000000006,289.99999999996396,759.999999999991,1038.13543259086,147.666666666665,1195.00000000003,116.784833333333,118.727,57.475,114.1875,128.480833333333,59.2655,4.3758,11.22,69.1016666666667,2016-10-19,1
1650,2016-10-19 18:00:00,2016-10-19,18,240047.72,61172.35,6787.05,56120.67,40931.76,61639.16,2189.99999999983,149.999999999991,690.0000000000549,759.999999999991,5877.342322252471,150.0,2194.00000000003,106.6415,116.101016949153,57.139696969697,117.2005,130.208166666667,58.5313333333333,4.3758,44.88,70.9796666666667,2016-10-19,1
1651,2016-10-19 19:00:00,2016-10-19,19,240079.38,61241.52,6796.05,56183.25,40955.16,61661.41,1330.00000000015,150.000000000006,750.0,759.999999999991,1904.2234114888602,149.999999999999,1338.0000000001198,116.371833333333,119.59283333333299,57.129,112.5165,125.141833333333,58.2185,4.3758,13.463999999999999,73.2335,2016-10-19,1
1652,2016-10-19 20:00:00,2016-10-19,20,240107.35,61274.87,6805.12,56215.85,40978.87,61683.84,1169.99999999985,149.999999999991,400.000000000091,779.9999999999729,675.190267526378,152.333333333334,1132.99999999986,117.891833333333,119.223166666667,57.4425,112.115833333333,126.64933333333299,58.808,4.3758,8.22799999999998,70.8505,2016-10-19,1
1653,2016-10-19 21:00:00,2016-10-19,21,240144.31,61311.84,6814.29,56251.07,41002.84,61706.63,1310.00000000017,160.000000000011,699.999999999818,780.0000000002001,2019.28128886284,152.333333333335,1312.00000000008,115.7225,118.970333333333,57.235,115.4925,127.477,58.8883333333333,4.3758,16.45600000000002,71.4188333333333,2016-10-19,1
1654,2016-10-19 22:00:00,2016-10-19,22,240168.6,61348.37,6823.38,56285.66,41026.85,61729.36,1000.0,149.999999999991,0.0,779.9999999999729,593.555813062571,152.333333333332,1047.0,119.288333333333,120.25084745762699,,111.59466666666701,124.344,59.270333333333305,4.3758,2.9920000000000018,71.1818333333333,2016-10-19,1
1655,2016-10-19 23:00:00,2016-10-19,23,240192.01,61388.75,6832.57,56323.21,41051.14,61752.38,1349.99999999991,150.000000000006,420.000000000073,779.9999999999729,1880.27206565064,153.000000000001,1305.0,116.245,119.232333333333,57.2333333333333,112.335833333333,123.81762711864401,58.7173333333333,4.38826666666667,14.21200000000002,72.5218333333333,2016-10-19,1
1656,2016-10-20 00:00:00,2016-10-20,0,240193.8,61418.6,6841.65,56351.98,41075.43,61775.11,849.999999999909,149.999999999991,0.0,789.999999999964,132.737992966002,151.333333333332,872.999999999934,120.416666666667,120.553833333333,,104.54716666666701,111.171833333333,59.2468333333333,4.36333333333333,0.0,71.0355,2016-10-20,1
1657,2016-10-20 01:00:00,2016-10-20,1,240200.56,61443.34,6850.8,56376.31,41099.73,61798.11,840.000000000146,150.000000000006,409.99999999985397,789.999999999964,125.058935521688,151.66666666666902,816.0000000000309,120.3435,120.453833333333,,101.061,108.8435,59.0988333333333,4.37648333333333,0.0,71.694,2016-10-20,1
1658,2016-10-20 02:00:00,2016-10-20,2,240218.4,61468.3,6859.94,56400.91,41124.26,61821.24,769.999999999982,159.99999999999702,0.0,789.999999999964,23.549696131300998,153.0,809.000000000083,120.47383333333299,120.429833333333,,99.6215,108.147333333333,58.3626666666667,4.37583333333333,0.0,74.2045,2016-10-20,1
1659,2016-10-20 03:00:00,2016-10-20,3,240218.4,61494.82,6869.1,56426.87,41148.87,61844.43,929.999999999836,150.000000000006,0.0,800.000000000182,70.9398640093786,151.333333333332,893.999999999892,120.3205,120.411,,98.8686666666667,114.666333333333,56.6631666666667,4.3758,1.495999999999998,78.2033333333333,2016-10-20,1
1660,2016-10-20 04:00:00,2016-10-20,4,240218.4,61519.18,6878.21,56450.96,41173.46,61867.66,720.0000000000271,149.999999999991,0.0,799.999999999727,42.1068316529892,152.666666666667,736.999999999989,120.486833333333,120.428,,98.5228333333333,108.132,59.201833333333305,4.36333333333333,0.0,73.1368333333333,2016-10-20,1
1661,2016-10-20 05:00:00,2016-10-20,5,240220.15,61541.52,6887.25,56473.35,41197.87,61890.7,799.999999999955,150.000000000006,420.000000000073,790.0000000004179,118.641437514654,150.0,801.000000000045,120.241,120.245166666667,,97.4525,102.298166666667,59.3695,4.3758,1.495999999999998,73.369,2016-10-20,1
1662,2016-10-20 06:00:00,2016-10-20,6,240246.01,61568.0,6896.25,56500.12,41222.4,61913.86,1030.0000000002,150.000000000006,369.999999999891,799.999999999727,431.98354818288396,150.000000000001,1005.99999999995,117.28383333333299,118.60666666666701,57.3755555555556,107.572666666667,122.0305,58.8858333333333,4.36333333333333,10.47199999999998,75.5613333333333,2016-10-20,1
1663,2016-10-20 07:00:00,2016-10-20,7,240288.86,61634.18,6905.25,56559.28,41246.62,61936.84,3469.9999999998,149.999999999991,430.000000000291,780.0000000002001,12752.263311840601,150.0,3494.00000000003,87.4788333333333,108.11266666666701,57.8334042553192,118.028333333333,126.750166666667,57.193000000000005,4.3758,101.7280000000002,81.515,2016-10-20,1
1664,2016-10-20 08:00:00,2016-10-20,8,240327.54,61729.58,6914.25,56644.75,41271.01,61960.11,1970.0000000000302,150.000000000006,1099.99999999991,799.999999999727,4919.00308065651,151.333333333332,1999.0000000000198,110.273833333333,118.016833333333,57.553125,114.88,120.768813559322,57.5971666666667,4.3758,23.935999999999975,83.6576666666667,2016-10-20,1
1665,2016-10-20 09:00:00,2016-10-20,9,240391.59,61780.24,6923.44,56694.28,41295.75,61983.59,1740.00000000001,159.99999999999702,1420.0000000000698,800.000000000182,3280.90983146224,153.333333333333,1705.99999999999,109.2605,115.28448275862101,57.39521739130429,116.04066666666701,125.05,58.5991666666667,4.3758,30.667999999999974,84.1665,2016-10-20,1
1666,2016-10-20 10:00:00,2016-10-20,10,240464.17,61839.12,6932.59,56750.12,41320.07,62006.76,2090.00000000015,150.000000000006,859.999999999673,779.999999999745,5421.04888628371,152.666666666668,2094.99999999998,106.47200000000001,115.76100000000001,57.267272727272704,116.36866666666701,127.653166666667,58.8403333333333,4.3758,42.636,85.4253333333333,2016-10-20,1
1667,2016-10-20 11:00:00,2016-10-20,11,240527.38,61903.87,6941.78,56811.04,41344.23,62029.63,1599.99999999991,149.999999999991,980.000000000018,790.000000000191,3370.5028635404497,153.666666666667,1618.9999999999402,112.96316666666701,118.294333333333,57.0554545454545,114.510333333333,126.613166666667,58.9021666666667,4.3758,19.44799999999998,83.46700000000001,2016-10-20,1
1668,2016-10-20 12:00:00,2016-10-20,12,240560.79,61945.41,6951.04,56851.89,41368.37,62052.48,1819.99999999994,160.000000000011,430.000000000291,779.9999999999729,4234.24119654162,153.666666666667,1783.0000000001103,111.551666666667,118.286166666667,56.78,114.4435,126.928666666667,59.0035,4.37513333333333,30.667999999999974,83.065,2016-10-20,1
1669,2016-10-20 13:00:00,2016-10-20,13,240615.22,61995.83,6960.2,56900.33,41392.35,62075.16,1149.99999999986,149.999999999991,889.999999999873,779.9999999999729,1173.56109566237,152.666666666665,1164.99999999985,115.705,117.85366666666701,56.7525,115.004666666667,128.3245,59.1095,4.3758,12.715999999999982,82.9986666666667,2016-10-20,1
1670,2016-10-20 14:00:00,2016-10-20,14,240642.07,62031.98,6969.41,56937.24,41416.53,62098.06,1210.0000000002601,150.000000000006,329.999999999927,790.000000000191,1264.54949349355,154.333333333334,1205.00000000013,116.845166666667,119.030166666667,56.8466666666667,113.56633333333299,128.028166666667,59.2973333333333,4.37551666666667,10.435999999999982,81.6918333333333,2016-10-20,1
1671,2016-10-20 15:00:00,2016-10-20,15,240652.2,62063.12,6978.71,56969.77,41440.84,62121.06,1000.0,159.99999999999702,0.0,789.999999999964,481.403767878078,155.000000000001,983.999999999992,119.25983333333299,120.06299999999999,57.155,108.522666666667,123.212,60.4551666666667,4.38826666666667,3.739999999999998,78.736,2016-10-20,1
1672,2016-10-20 16:00:00,2016-10-20,16,240675.92,62093.64,6988.0,57001.67,41465.34,62144.24,1049.99999999995,150.000000000006,640.000000000327,789.999999999964,909.3650015240339,155.0,1099.00000000002,117.126833333333,118.839166666667,56.89,114.2555,128.361,60.5725,4.37616666666667,8.22799999999998,79.062,2016-10-20,1
1673,2016-10-20 17:00:00,2016-10-20,17,240705.6,62127.51,6997.2,57036.12,41489.62,62167.01,1460.00000000004,149.999999999991,750.0,779.999999999745,2102.14197538101,150.666666666667,1417.0000000000302,109.86516666666701,114.643666666667,56.632631578947404,115.29233333333299,128.9115,60.0121666666667,4.36333333333333,32.91199999999997,78.2178333333333,2016-10-20,1
1674,2016-10-20 18:00:00,2016-10-20,18,240755.59,62188.59,7006.2,57093.86,41513.26,62189.3,2569.99999999994,150.000000000006,509.99999999976404,760.000000000218,7712.6258954279,149.999999999999,2604.99999999993,101.014333333333,113.83383333333299,56.3765789473684,117.21966666666701,130.0565,58.6703333333333,4.3758,56.1,78.8191666666667,2016-10-20,1
1675,2016-10-20 19:00:00,2016-10-20,19,240813.79,62275.1,7015.2,57171.96,41536.55,62211.35,2029.9999999999698,149.999999999991,1460.00000000004,759.999999999991,5271.25241570926,150.0,2036.00000000001,108.983166666667,117.249,56.391111111111094,115.763666666667,125.732666666667,58.5981666666667,4.36333333333333,29.920000000000027,78.6913333333333,2016-10-20,1
1676,2016-10-20 20:00:00,2016-10-20,20,240869.45,62320.53,7024.2,57216.56,41560.28,62233.76,1529.9999999999698,150.000000000006,739.999999999782,770.0000000002091,2432.10376037515,150.000000000002,1480.99999999995,113.7095,118.0635,56.69625,115.2055,126.138166666667,59.3575,4.3758,15.707999999999998,79.5176666666667,2016-10-20,1
1677,2016-10-20 21:00:00,2016-10-20,21,240901.25,62358.13,7033.34,57254.39,41584.52,62256.55,1079.9999999999302,159.99999999999702,400.000000000091,789.999999999736,1221.70147245018,154.333333333332,1149.00000000005,113.837833333333,116.280166666667,56.8425,113.77616666666701,125.903559322034,60.0778333333333,4.3758,17.952,78.8721666666667,2016-10-20,1
1678,2016-10-20 22:00:00,2016-10-20,22,240946.41,62403.06,7042.55,57297.44,41608.71,62279.48,1519.9999999999802,150.000000000006,430.000000000291,790.000000000191,2457.1521144197,153.333333333334,1430.9999999999,113.996666666667,117.980666666667,56.798888888888904,112.9905,125.5605,59.3958333333333,4.3758,13.463999999999999,79.2345,2016-10-20,1
1679,2016-10-20 23:00:00,2016-10-20,23,240960.85,62436.46,7051.81,57331.61,41633.13,62302.6,1000.0,159.99999999999702,379.999999999654,779.999999999745,622.73499179367,155.666666666665,1049.00000000005,118.6495,119.7315,57.185,110.621333333333,124.565833333333,60.02,4.3758,4.488,77.6775,2016-10-20,1
1680,2016-10-21 00:00:00,2016-10-21,0,240970.8,62466.17,7061.19,57362.44,41657.7,62325.72,1019.99999999998,150.000000000006,0.0,810.000000000173,409.76045510362195,156.333333333335,993.0000000000521,119.44866666666701,120.123559322034,,108.01283333333299,122.565833333333,59.5516666666667,4.3758,3.739999999999998,76.5566666666667,2016-10-21,1
1681,2016-10-21 01:00:00,2016-10-21,1,240970.8,62494.87,7070.59,57392.09,41682.41,62348.95,950.000000000045,159.99999999999702,0.0,799.999999999955,267.74538499413796,157.0,946.999999999912,120.094,120.503666666667,,104.413,118.711333333333,59.6185,4.3633666666666695,1.495999999999998,75.1703333333333,2016-10-21,1
1682,2016-10-21 02:00:00,2016-10-21,2,240986.71,62521.37,7080.05,57419.68,41707.27,62372.31,880.0000000001089,159.99999999999702,390.000000000327,799.999999999955,87.7272916178191,157.666666666664,871.000000000117,120.428833333333,120.501666666667,,100.802333333333,109.983833333333,59.2066666666667,4.36375,0.0,74.7766666666667,2016-10-21,1
1683,2016-10-21 03:00:00,2016-10-21,3,240994.2,62545.03,7089.43,57444.45,41732.02,62395.71,739.999999999782,150.000000000006,0.0,799.999999999955,77.8327322391555,155.666666666667,744.9999999998911,120.453666666667,120.40583333333299,,98.5503333333333,101.66133333333299,59.7395,4.35086666666667,0.748000000000002,73.0963333333333,2016-10-21,1
1684,2016-10-21 04:00:00,2016-10-21,4,240994.2,62567.46,7098.71,57468.04,41756.67,62418.83,760.000000000218,159.99999999999702,0.0,789.999999999964,75.0056119379257,152.333333333334,777.0000000000889,120.464166666667,120.477288135593,,97.5421666666667,97.3646666666667,59.5093333333333,4.36333333333333,0.0,73.6916666666667,2016-10-21,1
1685,2016-10-21 05:00:00,2016-10-21,5,241006.01,62592.12,7107.86,57493.58,41781.04,62441.85,1079.9999999999302,150.000000000006,779.999999999745,789.999999999964,1303.9953713950802,152.666666666667,1089.99999999994,117.1395,119.087666666667,57.36600000000001,103.0735,107.037833333333,58.9673333333333,4.36333333333333,11.96800000000002,74.9115,2016-10-21,1
1686,2016-10-21 06:00:00,2016-10-21,6,241041.0,62626.17,7116.96,57527.92,41805.33,62464.76,980.000000000018,149.999999999991,0.0,790.000000000191,293.63252989448995,152.666666666667,971.0000000000259,119.773,120.334833333333,,106.95299999999999,119.1015,59.1433333333333,4.35086666666667,1.495999999999998,75.0331666666667,2016-10-21,1
1687,2016-10-21 07:00:00,2016-10-21,7,241060.51,62683.69,7126.0,57581.06,41829.54,62487.49,3259.9999999999895,150.000000000006,389.99999999987295,770.0000000002091,12052.756029073898,147.333333333332,3280.0,92.17,111.436,57.10092592592589,116.917666666667,127.47399999999999,57.4898333333333,4.36333333333333,103.9720000000002,75.3155,2016-10-21,1
1688,2016-10-21 08:00:00,2016-10-21,8,241091.98,62793.78,7134.9,57677.99,41853.9,62510.51,2910.00000000008,149.999999999991,1080.0000000003802,819.999999999709,9100.23157561548,150.333333333334,2920.99999999998,99.4856666666667,113.67466666666701,56.586571428571396,116.780666666667,121.033166666667,57.5015,4.3758,55.351999999999975,72.8035,2016-10-21,1
1689,2016-10-21 09:00:00,2016-10-21,9,241167.82,62867.03,7144.02,57747.58,41878.67,62534.16,1820.0000000001603,150.000000000006,1179.9999999998402,800.000000000182,4155.690838100821,153.66666666666902,1843.0000000001198,109.89516666666701,117.102,56.240588235294105,115.845333333333,124.2435,58.0475,4.3759666666666694,31.393999999999973,75.3626666666667,2016-10-21,1
1690,2016-10-21 10:00:00,2016-10-21,10,241223.36,62918.66,7153.23,57797.74,41903.22,62557.44,1889.99999999987,159.99999999999702,1239.9999999997801,789.999999999964,3558.65805439625,152.999999999999,1825.9999999999302,108.3415,114.965666666667,56.2865,115.39383333333299,126.344,57.7013333333333,4.36333333333333,31.415999999999997,74.6983333333333,2016-10-21,1
1691,2016-10-21 11:00:00,2016-10-21,11,241275.34,62970.87,7162.41,57848.2,41927.73,62580.55,1329.9999999999302,150.000000000006,370.000000000346,789.999999999964,1872.13592145369,153.000000000001,1320.0,116.6615,119.7345,56.513999999999996,112.894333333333,125.40799999999999,57.6606666666667,4.3758,11.22,75.7053333333333,2016-10-21,1
1692,2016-10-21 12:00:00,2016-10-21,12,241302.84,63005.3,7171.58,57883.47,41952.05,62603.54,1170.0000000000698,149.999999999991,389.99999999987295,789.999999999964,1133.7945481828801,153.33333333333098,1227.0,115.185666666667,117.585,56.702222222222204,113.49616666666701,126.594,58.4041666666667,4.3758,15.707999999999998,74.9548333333333,2016-10-21,1
1693,2016-10-21 13:00:00,2016-10-21,13,241346.54,63053.77,7180.84,57931.27,41976.36,62626.63,1929.9999999998397,160.000000000011,710.000000000036,779.9999999999729,4609.26281359906,154.00000000000298,1876.0000000000198,111.26299999999999,118.534833333333,56.69047619047621,115.601666666667,128.958333333333,58.721000000000004,4.37583333333333,32.16400000000003,74.3906666666667,2016-10-21,1
1694,2016-10-21 14:00:00,2016-10-21,14,241403.06,63107.57,7190.05,57983.35,42000.31,62649.23,1920.0000000000698,149.999999999991,929.999999999836,779.9999999999729,4843.89458546307,153.666666666667,1960.99999999994,106.1935,114.6555,56.785185185185206,116.412166666667,129.713,59.2745,4.3758,41.88799999999998,74.0933333333333,2016-10-21,1
1695,2016-10-21 15:00:00,2016-10-21,15,241449.42,63162.92,7199.28,58036.79,42024.23,62671.84,1309.99999999995,150.000000000006,640.000000000327,780.0000000002001,1299.71703939039,153.999999999999,1268.99999999998,116.958333333333,119.29966666666701,56.895,112.661666666667,126.76233333333299,59.2181666666667,4.3758,8.22799999999998,72.6183333333333,2016-10-21,1
1696,2016-10-21 16:00:00,2016-10-21,16,241467.08,63195.02,7208.42,58070.21,42048.2,62694.37,1090.00000000015,149.999999999991,369.999999999891,769.999999999754,864.4097127784289,150.0,1066.0000000001198,117.32233333333299,118.952333333333,57.1833333333333,112.479,126.22433333333299,59.5725,4.36433333333333,8.976,72.7328333333333,2016-10-21,1
1697,2016-10-21 17:00:00,2016-10-21,17,241515.35,63233.84,7217.4,58108.74,42071.86,62716.7,1440.00000000005,150.000000000006,940.0000000000549,759.999999999991,2173.75832778429,150.0,1479.9999999999698,112.9535,117.061833333333,56.9525,115.743833333333,129.058,58.803999999999995,4.3758,23.188000000000024,77.23983333333331,2016-10-21,1
1698,2016-10-21 18:00:00,2016-10-21,18,241554.09,63277.67,7226.4,58151.3,42095.43,62738.94,1379.9999999998802,150.000000000006,679.999999999836,759.999999999991,2480.5183892145396,150.0,1403.9999999999698,114.26,118.317333333333,56.949230769230795,113.9645,127.563833333333,57.926333333333304,4.36333333333333,17.20399999999998,76.1401666666667,2016-10-21,1
1699,2016-10-21 19:00:00,2016-10-21,19,241601.65,63328.77,7235.41,58199.77,42119.19,62761.28,2180.00000000006,159.99999999999702,1019.99999999998,770.0000000002091,5467.19616928488,151.333333333334,2159.99999999997,107.62583333333299,116.497333333333,56.9154545454545,116.365333333333,130.277166666667,57.1015,4.37583333333333,39.682000000000016,73.3005,2016-10-21,1
1700,2016-10-21 20:00:00,2016-10-21,20,241657.76,63385.26,7244.57,58253.7,42142.85,62783.63,1240.00000000001,149.999999999991,690.0000000000549,769.999999999754,1351.23985814771,152.999999999998,1280.00000000002,115.60066666666701,118.183333333333,56.933,113.641833333333,128.801333333333,56.858000000000004,4.3758,17.20399999999998,73.5066666666667,2016-10-21,1
1701,2016-10-21 21:00:00,2016-10-21,21,241700.61,63430.11,7253.7,58297.01,42166.7,62806.2,1459.99999999981,150.000000000006,420.000000000073,770.0000000002091,2347.68897889801,150.666666666667,1429.9999999999698,113.799166666667,117.918833333333,56.923333333333304,114.51283333333299,129.053166666667,58.24,4.3758,16.45600000000002,71.8636666666667,2016-10-21,1
1702,2016-10-21 22:00:00,2016-10-21,22,241719.57,63464.0,7262.75,58330.91,42190.53,62828.68,1120.0000000001198,150.000000000006,699.999999999818,779.999999999745,895.7620508792489,153.000000000001,1153.99999999995,115.198333333333,117.29233333333299,57.256,113.538333333333,127.698333333333,58.4973333333333,4.36333333333333,15.707999999999998,70.903,2016-10-21,1
1703,2016-10-21 23:00:00,2016-10-21,23,241784.66,63515.89,7272.03,58381.01,42214.59,62851.42,1750.00000000023,159.99999999999702,1110.00000000013,780.0000000002001,3799.35993833529,155.000000000001,1747.00000000014,110.2025,116.755833333333,57.1453846153846,115.1655,130.019833333333,57.4175,4.3758,30.667999999999974,72.9731666666667,2016-10-21,1
1704,2016-10-22 00:00:00,2016-10-22,0,241812.6,63557.36,7281.34,58422.45,42238.54,62874.08,1309.9999999997199,150.000000000006,0.0,779.999999999745,1338.94324677608,156.0,1269.99999999987,117.52616666666701,119.7,57.2533333333333,111.545166666667,126.71916666666701,57.243,4.37583333333333,7.48000000000002,74.1965,2016-10-22,1
1705,2016-10-22 01:00:00,2016-10-22,1,241812.6,63588.64,7290.71,58454.75,42262.88,62896.99,990.000000000009,159.99999999999702,0.0,790.0000000004179,253.917997420869,155.333333333332,987.000000000012,119.941166666667,120.349666666667,,105.7355,121.279666666667,58.1026666666667,4.37571666666667,0.748000000000002,73.0511666666667,2016-10-22,1
1706,2016-10-22 02:00:00,2016-10-22,2,241822.91,63616.91,7300.06,58484.11,42287.54,62920.23,910.000000000082,149.999999999991,360.00000000012705,799.999999999727,128.51451137163,156.666666666667,946.000000000049,120.32366666666701,120.476,,101.379166666667,112.245,57.8376666666667,4.3633666666666695,0.0,73.635,2016-10-22,1
1707,2016-10-22 03:00:00,2016-10-22,3,241834.2,63643.44,7309.47,58511.88,42312.37,62943.63,890.0000000000999,160.000000000011,0.0,809.9999999999451,83.11665509964891,156.666666666668,849.000000000024,120.432833333333,120.510666666667,,99.40633333333331,103.3375,58.1171666666667,4.3758,0.0,72.2146666666667,2016-10-22,1
1708,2016-10-22 04:00:00,2016-10-22,4,241834.2,63667.6,7318.82,58537.29,42337.21,62967.03,839.999999999691,159.99999999999702,0.0,800.000000000182,45.6638465416174,154.666666666666,838.9999999998739,120.432,120.342666666667,,98.148,97.541,57.6875,4.3633666666666695,0.0,71.7085,2016-10-22,1
1709,2016-10-22 05:00:00,2016-10-22,5,241834.2,63692.35,7328.03,58563.09,42361.87,62990.31,820.000000000164,149.999999999991,0.0,799.999999999955,135.498796951934,152.666666666667,819.000000000096,120.37283333333299,120.490833333333,,96.9185,95.4021666666667,58.579833333333305,4.3758,0.748000000000002,69.5423333333333,2016-10-22,1
1710,2016-10-22 06:00:00,2016-10-22,6,241835.9,63717.05,7337.1,58588.68,42386.41,63013.32,890.0000000000999,150.000000000006,379.999999999654,790.000000000191,47.20853959107511,150.0,877.000000000044,120.376166666667,120.406779661017,,100.016833333333,117.964166666667,58.5275,4.36333333333333,0.748000000000002,69.184,2016-10-22,1
1711,2016-10-22 07:00:00,2016-10-22,7,241890.53,63755.77,7346.1,58626.59,42410.7,63036.36,1789.9999999997399,150.000000000006,1000.0,779.999999999745,4132.03945269935,150.000000000001,1794.9999999999802,108.912033898305,115.715,57.4018518518519,114.81333333333299,127.390166666667,56.5261666666667,4.36333333333333,38.148,72.6836666666667,2016-10-22,1
1712,2016-10-22 08:00:00,2016-10-22,8,241942.35,63806.85,7355.01,58675.53,42434.39,63058.8,1620.00000000035,149.999999999991,840.000000000146,760.000000000218,2966.41989073857,147.333333333333,1647.9999999999802,112.690833333333,117.794833333333,57.525625,114.8625,128.819,56.5743333333333,4.35086666666667,22.44,72.0136666666667,2016-10-22,1
1713,2016-10-22 09:00:00,2016-10-22,9,241997.44,63864.21,7363.95,58730.03,42458.07,63081.03,2069.99999999971,150.000000000006,990.000000000236,759.999999999764,4903.97406822978,149.999999999999,2058.99999999992,107.4545,115.628333333333,57.206,116.51233333333299,129.954666666667,56.3495,4.3758,36.65200000000002,72.6885,2016-10-22,1
1714,2016-10-22 10:00:00,2016-10-22,10,242040.87,63940.68,7372.95,58800.09,42481.65,63103.24,3050.00000000018,149.999999999991,1069.9999999997099,780.0000000002001,11324.1963123095,151.333333333334,3085.0000000001,85.9178333333333,104.623833333333,56.9304545454545,117.440833333333,125.54899999999999,56.056999999999995,4.35086666666667,99.4840000000002,71.6493333333333,2016-10-22,1
1715,2016-10-22 11:00:00,2016-10-22,11,242120.46,64037.52,7382.16,58888.4,42506.16,63126.45,2899.99999999964,150.000000000006,1059.99999999995,799.999999999727,9284.090150996479,154.0,2882.99999999992,100.295833333333,114.766666666667,56.99647058823529,117.1525,125.566,57.113,4.3758,56.84800000000002,70.3853333333333,2016-10-22,1
1716,2016-10-22 12:00:00,2016-10-22,12,242206.48,64149.12,7391.33,58987.98,42530.75,63149.36,3760.0000000002206,150.000000000006,1910.0000000003101,800.000000000182,14449.058139566201,153.000000000001,3755.9999999999895,82.96,105.604166666667,56.99953488372089,117.0245,124.3575,57.9835,4.36295,110.50900000000019,66.1091666666667,2016-10-22,1
1717,2016-10-22 13:00:00,2016-10-22,13,242302.99,64242.25,7400.58,59074.23,42555.48,63172.71,2170.00000000007,159.99999999999702,879.9999999996539,799.999999999955,5421.30485486518,154.333333333334,2130.00000000011,110.132166666667,118.595166666667,57.2073333333333,112.440333333333,123.976166666667,58.9546666666667,4.3758,20.196,61.8385,2016-10-22,1
1718,2016-10-22 14:00:00,2016-10-22,14,242348.98,64298.07,7409.83,59129.24,42580.22,63196.05,2050.00000000018,149.999999999991,1390.0000000003301,790.000000000191,5293.64966658851,154.666666666665,2082.99999999995,109.290833333333,117.66433333333299,57.21,112.073833333333,123.714333333333,59.423333333333304,4.3758,33.660000000000004,60.3775,2016-10-22,1
1719,2016-10-22 15:00:00,2016-10-22,15,242420.29,64356.43,7419.08,59186.44,42604.77,63218.95,1380.0000000001098,160.000000000011,299.999999999727,789.999999999736,2230.0714157092602,152.666666666667,1356.99999999997,115.068666666667,118.8315,57.185,112.773333333333,127.553666666667,60.331,4.3758,12.715999999999982,59.023999999999994,2016-10-22,1
1720,2016-10-22 16:00:00,2016-10-22,16,242462.44,64397.8,7428.24,59228.18,42628.8,63241.68,1639.99999999987,149.999999999991,1220.0000000002499,770.0000000002091,3555.6047148886296,152.666666666667,1633.00000000008,112.351333333333,118.095666666667,57.412,114.818166666667,129.306333333333,60.9416666666667,4.36333333333333,23.188000000000024,55.8198333333333,2016-10-22,1
1721,2016-10-22 17:00:00,2016-10-22,17,242500.06,64440.32,7437.3,59271.14,42652.56,63264.04,1209.99999999958,150.000000000006,309.999999999945,769.999999999754,1532.9667048701501,150.000000000001,1239.99999999987,116.7645,119.24237288135599,57.245,113.661666666667,128.839333333333,61.0578333333333,4.3758,10.47199999999998,59.7415,2016-10-22,1
1722,2016-10-22 18:00:00,2016-10-22,18,242527.02,64477.11,7446.3,59308.32,42676.01,63286.1,1260.0000000002199,150.000000000006,630.000000000109,760.000000000218,1714.6803390386901,150.0,1250.00000000005,116.514833333333,119.3545,57.4118181818182,114.32666666666701,129.205833333333,61.0396666666667,4.3633666666666695,14.959999999999981,63.1451666666667,2016-10-22,1
1723,2016-10-22 19:00:00,2016-10-22,19,242568.65,64518.72,7455.21,59349.68,42699.41,63308.2,1170.0000000000698,149.999999999991,689.9999999996,759.999999999991,1458.3992764361099,149.333333333332,1210.00000000004,115.215833333333,118.03166666666701,57.2423076923077,114.4425,129.0365,60.9365,4.36333333333333,17.952,65.02533333333331,2016-10-22,1
1724,2016-10-22 20:00:00,2016-10-22,20,242606.94,64555.67,7464.3,59386.41,42723.07,63330.48,1349.99999999991,150.000000000006,330.000000000382,769.999999999982,2138.17869495897,151.666666666668,1350.00000000005,112.603833333333,116.43299999999999,57.33,115.133,129.856,60.247666666666696,4.36333333333333,14.21200000000002,66.5246666666667,2016-10-22,1
1725,2016-10-22 21:00:00,2016-10-22,21,242636.02,64600.14,7473.47,59430.48,42747.02,63353.03,1450.0000000002697,149.999999999991,429.99999999983595,779.999999999745,2208.3872201641298,154.0,1421.0,115.367333333333,118.959666666667,57.21875,113.882166666667,128.7505,60.3051666666667,4.3758,15.707999999999998,65.8956666666667,2016-10-22,1
1726,2016-10-22 22:00:00,2016-10-22,22,242662.29,64634.66,7482.7,59465.55,42771.02,63375.64,1169.9999999996198,160.000000000011,659.999999999854,780.0000000002001,1472.62381617819,154.0,1162.99999999987,115.69983333333299,118.5225,57.4,114.161,129.378166666667,60.1101666666667,4.3758,14.959999999999981,66.4958333333333,2016-10-22,1
1727,2016-10-22 23:00:00,2016-10-22,23,242707.24,64677.33,7491.99,59507.98,42795.04,63398.28,1530.0000000001999,149.999999999991,720.000000000255,769.999999999982,2782.00420726846,155.0,1562.00000000008,113.777666666667,118.096833333333,57.325,115.32700000000001,129.516166666667,59.8581666666667,4.37583333333333,17.191999999999982,67.808,2016-10-22,1
1728,2016-10-23 00:00:00,2016-10-23,0,242743.36,64725.75,7501.32,59555.07,42819.27,63420.96,1469.9999999998001,159.99999999999702,409.99999999985397,780.0000000002001,2477.95870339977,155.666666666665,1435.9999999998802,114.964666666667,119.117833333333,57.4571428571429,114.47216666666701,129.010666666667,59.5825,4.3758,17.952,69.1515,2016-10-23,1
1729,2016-10-23 01:00:00,2016-10-23,1,242747.4,64757.47,7510.64,59587.49,42843.42,63443.84,930.000000000291,150.000000000006,0.0,789.999999999736,245.38245228604902,155.66666666666902,921.0000000001401,120.186166666667,120.5825,,107.544333333333,122.288813559322,60.0176666666667,4.3758,1.495999999999998,68.796,2016-10-23,1
1730,2016-10-23 02:00:00,2016-10-23,2,242750.98,64781.33,7520.01,59612.62,42868.01,63466.79,709.9999999995821,159.99999999999702,389.99999999987295,799.999999999955,55.1612293083239,156.333333333333,739.999999999873,120.46700000000001,120.461166666667,,102.5135,111.105333333333,60.6801666666667,4.37616666666667,1.495999999999998,67.7486666666667,2016-10-23,1
1731,2016-10-23 03:00:00,2016-10-23,3,242770.8,64803.49,7529.42,59636.13,42892.68,63490.11,840.000000000146,159.99999999999702,0.0,800.000000000182,61.9443967174675,156.999999999999,792.000000000007,120.448833333333,120.47516666666701,,99.4548333333333,104.721833333333,60.3558333333333,4.3758,1.495999999999998,68.7091666666667,2016-10-23,1
1732,2016-10-23 04:00:00,2016-10-23,4,242770.8,64825.12,7538.81,59659.17,42917.46,63513.4,720.000000000255,150.000000000006,0.0,789.999999999964,69.47718640093761,156.0,734.0000000001061,120.489833333333,120.45299999999999,,98.632,100.21616666666701,59.9355,4.3758,0.0,69.6965,2016-10-23,1
1733,2016-10-23 05:00:00,2016-10-23,5,242770.8,64846.5,7548.09,59681.71,42942.03,63536.46,730.000000000018,159.99999999999702,0.0,799.999999999727,300.06831137163,152.666666666667,784.9999999999451,120.136833333333,120.4645,,97.8283333333333,96.0741666666667,60.262666666666696,4.36333333333333,2.244,68.1795,2016-10-23,1
1734,2016-10-23 06:00:00,2016-10-23,6,242801.91,64886.15,7557.15,59719.5,42966.32,63559.29,1489.99999999978,150.000000000006,530.0000000002,780.0000000002001,2584.53305064478,150.000000000001,1436.0000000000598,112.986833333333,117.165166666667,57.6511111111111,112.019833333333,124.802833333333,58.4753333333333,4.36333333333333,21.691999999999975,72.6898333333333,2016-10-23,1
1735,2016-10-23 07:00:00,2016-10-23,7,242820.2,64918.47,7566.15,59751.83,42990.34,63582.02,1000.0,150.000000000006,469.9999999998,780.0000000002001,425.23694771395105,150.0,1009.9999999999001,119.199666666667,119.963333333333,,110.223166666667,125.06933333333299,58.9805,4.36333333333333,2.9920000000000018,69.6775,2016-10-23,1
1736,2016-10-23 08:00:00,2016-10-23,8,242857.73,64956.6,7575.15,59789.2,43014.24,63604.61,1380.0000000001098,149.999999999991,700.000000000273,769.999999999982,2190.76195498242,149.999999999998,1394.00000000005,115.12899999999999,118.7255,57.5713333333333,114.319666666667,127.263833333333,58.626999999999995,4.36333333333333,18.700000000000017,70.6548333333333,2016-10-23,1
1737,2016-10-23 09:00:00,2016-10-23,9,242905.4,65009.84,7584.15,59840.34,43037.99,63627.07,2150.0000000000896,150.000000000006,859.999999999673,759.999999999764,5695.81287502931,150.000000000001,2102.99999999997,109.149,118.10066666666701,57.421785714285704,116.847833333333,129.477833333333,57.569333333333304,4.3758,38.89600000000002,73.808,2016-10-23,1
1738,2016-10-23 10:00:00,2016-10-23,10,242949.57,65076.27,7593.16,59901.7,43061.88,63649.42,2559.99999999995,149.999999999991,490.00000000023596,780.0000000002001,7491.790663892141,151.666666666667,2570.00000000003,104.71833333333299,116.34933333333299,57.1439393939394,117.0,129.49516666666702,58.048333333333304,4.36315,55.351999999999975,73.3176666666667,2016-10-23,1
1739,2016-10-23 11:00:00,2016-10-23,11,243004.18,65140.47,7602.33,59960.89,43086.0,63672.08,1480.0000000000198,150.000000000006,1289.99999999996,779.999999999745,2769.9997892145398,153.333333333334,1528.99999999995,111.949166666667,116.84883333333299,57.208125,115.818333333333,126.863166666667,58.4553333333333,4.37583333333333,28.425,75.6881666666667,2016-10-23,1
1740,2016-10-23 12:00:00,2016-10-23,12,243063.53,65194.83,7611.55,60013.13,43110.19,63694.73,1719.9999999998001,159.99999999999702,1070.0000000001598,780.0000000002001,4111.0016862837,154.0,1702.00000000004,110.373333333333,116.954333333333,57.2331818181818,116.20283333333299,127.750666666667,58.9435,4.36333333333333,32.91199999999997,74.1978333333333,2016-10-23,1
1741,2016-10-23 13:00:00,2016-10-23,13,243126.81,65253.54,7620.8,60068.12,43134.6,63717.47,2790.0000000004197,150.000000000006,750.0,789.999999999964,9549.383302227428,153.666666666666,2814.00000000008,98.73,113.568166666667,57.1978787878788,116.656,129.066,60.1216666666667,4.3758,74.8000000000002,69.5075,2016-10-23,1
1742,2016-10-23 14:00:00,2016-10-23,14,243181.6,65370.22,7629.99,60170.69,43159.01,63740.35,3250.0,149.999999999991,1079.9999999999302,799.999999999955,10534.222419460699,153.0,3226.00000000002,98.3826666666667,114.822,57.1162162162162,116.20033333333299,122.793333333333,60.1266666666667,4.36333333333333,64.3279999999998,66.418,2016-10-23,1
1743,2016-10-23 15:00:00,2016-10-23,15,243250.45,65439.27,7639.17,60235.96,43183.66,63763.61,1609.9999999996699,150.000000000006,1329.9999999999302,790.000000000191,3246.12041641266,152.66666666666902,1639.99999999992,111.32533333333299,117.39033333333299,57.33125,114.42766666666701,124.479,61.0606666666667,4.3758,23.935999999999975,69.8671666666667,2016-10-23,1
1744,2016-10-23 16:00:00,2016-10-23,16,243297.27,65481.11,7648.34,60277.38,43208.12,63786.47,1260.0000000002199,159.99999999999702,460.00000000003604,779.999999999745,1684.74863634232,151.666666666665,1243.0000000000698,115.834166666667,118.768666666667,57.5216666666667,113.739166666667,125.682166666667,61.6428333333333,4.36333333333333,13.463999999999999,69.1458333333333,2016-10-23,1
1745,2016-10-23 17:00:00,2016-10-23,17,243329.65,65520.69,7657.28,60316.52,43232.01,63808.94,1369.99999999989,140.000000000001,329.999999999927,770.0000000002091,2256.12142526378,147.666666666667,1351.99999999991,113.1445,117.165333333333,57.43,114.6275,127.221,61.3318333333333,4.3542,18.55000000000002,69.7145,2016-10-23,1
1746,2016-10-23 18:00:00,2016-10-23,18,243359.85,65559.36,7666.19,60355.04,43255.86,63831.22,1389.99999999987,150.000000000006,809.9999999999451,769.999999999754,2564.14698147714,148.333333333332,1426.99999999995,114.381666666667,118.671,57.346875,114.058166666667,126.73716666666701,61.5963333333333,4.36333333333333,23.935999999999975,67.8221666666667,2016-10-23,1
1747,2016-10-23 19:00:00,2016-10-23,19,243412.93,65605.71,7675.05,60400.28,43279.7,63853.57,1519.9999999999802,149.999999999991,789.999999999964,770.0000000002091,2804.9768497069203,150.333333333334,1446.00000000023,112.47566666666701,117.337833333333,57.3472727272727,115.937666666667,128.822,60.9165,4.36333333333333,21.691999999999975,71.0418333333333,2016-10-23,1
1748,2016-10-23 20:00:00,2016-10-23,20,243462.08,65654.7,7684.21,60447.6,43303.48,63876.07,1840.00000000015,160.000000000011,940.0000000000549,769.999999999754,4177.42553317702,153.0,1858.9999999999698,109.07833333333299,116.465666666667,57.2148,116.087166666667,129.324166666667,60.18600000000001,4.3758,34.40800000000002,72.8391666666667,2016-10-23,1
1749,2016-10-23 21:00:00,2016-10-23,21,243506.54,65702.7,7693.35,60493.92,43327.3,63898.48,1170.0000000000698,150.000000000006,789.999999999964,770.0000000002091,1676.4554694021099,152.00000000000298,1208.99999999992,113.989333333333,117.28200000000001,57.346000000000004,115.209833333333,128.31,60.9326666666667,4.3633666666666695,17.952,72.0055,2016-10-23,1
1750,2016-10-23 22:00:00,2016-10-23,22,243540.65,65738.91,7702.56,60530.26,43351.24,63921.08,1309.99999999995,149.999999999977,329.999999999927,789.999999999964,1688.05794443142,154.666666666662,1246.0,115.379666666667,118.354666666667,57.326666666666696,114.677833333333,128.144,60.9658333333333,4.3758,14.21200000000002,70.6975,2016-10-23,1
1751,2016-10-23 23:00:00,2016-10-23,23,243569.6,65774.26,7711.86,60566.24,43375.51,63943.88,1039.99999999996,160.000000000025,300.000000000182,779.9999999999729,840.436270339977,155.333333333336,1094.99999999998,117.03299999999999,118.6465,57.475,112.7215,127.56933333333299,61.0048333333333,4.3758,7.48000000000002,70.1401666666667,2016-10-23,1
